datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/17 13:00:00,11.382794222991379,51.30220426286053,3.1090505167895097,9.28,0.7597747168698316,0.6865156489730773,82.32353460670615,101.56999325830864,2.9848340996346305,2.4105603448275863,3.2548158996282255,3.15,0.4839999069420521,2238191.5372389248,2386172.0321261757,
2025/09/17 13:15:00,11.51416168062542,51.53239297110764,3.108141770323411,9.29,0.7570757415023289,0.68411432135172,81.62748972894357,100.67729284085306,2.988924150339947,2.41227125941873,3.243737813799848,3.14,0.4840785789669523,2231672.0239796108,2378472.1157220667,
2025/09/17 13:30:00,11.4973679897887,51.05774552848925,3.127471514493599,9.210000000000003,0.7543719905943078,0.6828107360076363,80.93021327621338,100.19268125744702,2.9448709468074203,2.4267100977198695,3.249469498601353,3.13,0.4783726831499302,2188358.367174323,2386230.534442482,
2025/09/17 13:45:00,11.501296412710758,51.1955106522189,3.1512224590748104,9.28,0.7535078788775997,0.6812245895541077,80.70736554611506,99.60302677273025,2.9448888869383665,2.4084051724137936,3.253798501910708,3.12,0.48104821085485105,2182021.1778557254,2353950.744746678,
2025/09/17 14:00:00,11.823283271615935,51.62369612914699,3.145056111076155,9.28,0.7491669295264956,0.6775336237121699,79.5878682743609,98.23089965496246,2.9506627774677856,2.4159482758620694,3.2346473448145656,3.12,0.48043713240093977,2172752.4882426257,2349696.635089074,
2025/09/17 14:15:00,11.850189773820773,51.67070435938024,3.152168571034262,9.29,0.7475959804662391,0.6761103259823255,79.18273265890736,97.70178464945646,2.947177408393437,2.4090419806243277,3.234372088431667,3.11,0.48095600355130524,2163387.5768561666,2334711.1283934717,
2025/09/17 14:30:00,11.764702185035503,51.11459682519222,3.1793367975242774,9.210000000000003,0.7433131006032293,0.6734178508765766,78.07821105911647,96.70084932121989,2.8968305613836667,2.4245385450597174,3.237302274045224,3.12,0.47451838289564163,2107670.4769251756,2334034.1079711793,
2025/09/17 14:45:00,12.01647639155317,51.857548261650095,3.1731056870792664,9.31,0.7422332170778176,0.6713716978833848,77.79971744798378,95.94018608853153,2.934034008986802,2.3909774436090228,3.232051007048729,3.1,0.48192393485304763,2131785.4358130824,2291704.002334713,
2025/09/17 15:00:00,11.912424586781242,51.781384698576915,3.1769516271786715,9.33,0.744040614654613,0.6727184278674297,78.26583130755022,96.44083681535429,2.9367774819680257,2.386923901393355,3.2376272453771757,3.13,0.48284502255443,2139470.8575033825,2291497.1706742407,
2025/09/17 15:15:00,11.985355968907982,51.977849797579836,3.185837684133347,9.350000000000001,0.7395082869672497,0.6686468073974785,77.09697904268553,94.92720024992222,2.9348638967284706,2.3839572192513367,3.2251267749249988,3.11,0.4830529580589372,2119007.1504134205,2267690.239720108,
2025/09/17 20:45:00,12.507010824163217,52.066500661474265,3.2215643784494286,9.37,0.7430611383690456,0.6721706452956706,78.01323194718807,96.23719707617421,2.908524834294907,2.372465314834579,3.2531832308558695,3.12,0.48222073154693473,2118435.866466345,2274647.4828756284,
2025/09/17 21:00:00,12.370031861149243,51.88762924436594,3.2251381729653046,9.39,0.74781144906309,0.6760318753797003,79.23830034394773,97.67262041335351,2.9115031655733707,2.3706070287539935,3.2668473225625676,3.11,0.48302750992089855,2137982.508725032,2288230.2116956986,
2025/09/17 21:15:00,12.376510769297397,51.89515007327009,3.2161047216251117,9.380000000000003,0.7489094584633046,0.6771190862616299,79.52146847803408,98.07679417103837,2.916571695233931,2.376332622601279,3.265289056296215,3.14,0.48268026104926826,2147045.9217241914,2301128.356330733,
2025/09/17 21:30:00,12.257979109907751,51.6495295741758,3.2097856024023703,9.350000000000001,0.7514844127343436,0.6797165525947589,80.18552927399016,99.04240971607481,2.9129671442858913,2.381818181818182,3.2727449256039596,3.12,0.4815714787770508,2154412.5644069635,2319300.3927600333,
2025/09/17 21:45:00,12.255123419075233,51.493144290002476,3.2083989646957534,9.33,0.7543158896794429,0.6824214826952817,80.9157452840611,100.04797522427604,2.907992460621165,2.384780278670954,3.283005399726456,3.14,0.4807364602748284,2162595.1171163246,2335909.356374219,
2025/09/17 22:00:00,12.255631609710065,51.745960621979805,3.196607527656804,9.39,0.7587721822563039,0.6855833664079886,82.06498868186,101.2234145459171,2.9374891721171394,2.3706070287539935,3.289219465229435,3.12,0.4852725688789188,2202128.893705723,2335792.750604611,
2025/09/17 22:15:00,12.071564573069395,51.3574509317404,3.1972456128051694,9.360000000000001,0.7625729821606212,0.6893822704748818,83.04518558793309,102.63566800781217,2.927519850996937,2.3814102564102564,3.300047692439884,3.14,0.4830711097326886,2208077.9119951003,2362839.014121551,
2025/09/17 22:30:00,12.11336427961686,51.468005852674594,3.1781227238866854,9.360000000000001,0.7657583108638333,0.6925452832749698,83.94086827952361,103.81152707091029,2.945134852612988,2.3803418803418803,3.302861872923264,3.16,0.4845998491881246,2237691.4517637887,2379915.1271749176,
2025/09/17 22:45:00,12.136422608348255,51.739824067646566,3.1634868511557115,9.41,0.7693252810793347,0.6954066560912997,84.95045419094494,104.87525060655794,2.9745658644233846,2.379383634431456,3.3000290903555434,3.15,0.4875292939078332,2276627.3847685996,2393096.9030174646,
2025/09/17 23:00:00,11.913043587483742,50.99136033150552,3.182373172346687,9.340000000000002,0.7731185610880582,0.6999988868174465,86.02409423375973,106.61350757777686,2.93491664684713,2.3779443254817987,3.3323035629584012,3.13,0.48420315443122974,2261127.195584515,2408663.108116734,
2025/09/17 23:15:00,12.121100972928389,51.33981654272071,3.2306712354236495,9.37,0.7552495589061216,0.6836279576632296,81.1565313581297,100.4964857473542,2.9003260676171148,2.375667022411953,3.2904001213653316,3.13,0.4811626995177135,2156791.0610691067,2325665.83600736,
2025/09/17 23:30:00,12.246500246724963,51.775217951689,3.2269216419851574,9.42,0.7521401472581152,0.6805365065695096,80.35463813727826,99.34722995345012,2.9191908094195145,2.3630573248407645,3.27691030023135,3.12,0.48431240889113913,2159130.4251710647,2299005.244147252,
2025/09/17 23:45:00,12.395151764340028,52.107857624739665,3.222445173386324,9.440000000000001,0.7488158431225186,0.6776216321033731,79.49732580551223,98.26361702632747,2.92945247849785,2.360169491525424,3.2625848126105597,3.1,0.4853846663571195,2154828.6767400573,2284596.0230807075,
2025/09/18 05:15:00,12.102119758377455,51.51239211658185,3.1865632578161205,9.33,0.7571930351373374,0.6828875797703882,81.65773885045478,100.22124814622993,2.927919280157088,2.39978563772776,3.279798122127188,3.14,0.48174888935578164,2188548.1118634227,2354374.8926712787,
2025/09/18 05:30:00,11.906586712798969,50.885640856942985,3.190262601935561,9.28,0.7653725105186715,0.6906344810582922,83.83167235985829,103.10118087685296,2.90885145140395,2.3943965517241383,3.318894393509991,3.16,0.4808021604045592,2206618.181507932,2382833.2877850244,
2025/09/18 05:45:00,12.011850201623815,51.54979226058282,3.135356216520027,9.340000000000002,0.7715967764363222,0.6956242923859418,85.59337228998527,104.95615752212194,2.9789278649705038,2.3843683083511777,3.311534974924263,3.11,0.48812971940970906,2292059.4398754365,2403535.498796201,
2025/09/18 06:00:00,11.845489982460037,51.30459679964406,3.098819069114041,9.29,0.7793924499895145,0.7034621279735674,87.7998393233091,107.94513228986446,2.9979162360892633,2.3961248654467173,3.3231405061953847,3.09,0.48806216059546365,2343465.4876749227,2458106.272806901,
2025/09/18 06:15:00,11.557500448103383,50.931904241224856,3.140196267804128,9.340000000000002,0.7797988356806953,0.7032717719553822,87.91486166541725,107.87193993435713,2.974336380105076,2.386509635974304,3.3372936700142732,3.13,0.48798464663231594,2319714.956191182,2433948.8572095465,
2025/09/18 06:30:00,11.556767942739953,50.75034517520771,3.1422408106622575,9.29,0.7774248445065067,0.7018377258320263,87.24293341861527,107.3205456854319,2.956488875224698,2.3875134553283104,3.338641213064283,3.17,0.4858865920103003,2296203.8269245108,2429598.170253945,
2025/09/18 06:45:00,11.714035853866392,51.17677863514291,3.114448899355509,9.29,0.7749381225572691,0.6996299646546799,86.53909814837279,106.47165610205242,2.9828712238375252,2.4101184068891284,3.3072030377349892,3.18,0.4851365424028849,2308970.7593419314,2450453.7686591595,
2025/09/18 07:00:00,11.722905320481175,50.89417448002075,3.1513936051456244,9.23,0.7633365545277391,0.6896799538331198,83.25542070634135,102.74633264839512,2.9288629592092756,2.429035752979415,3.2852106027491232,3.16,0.4777493722061296,2213624.90531761,2419818.9757190775,
2025/09/18 07:15:00,11.712187541508456,51.14316573735226,3.1598359846107473,9.31,0.7644749595553438,0.6898341058914289,83.57763188500029,102.80363911736059,2.946355458113082,2.4038668098818476,3.2912908875280134,3.15,0.48263462767575455,2229806.4253333374,2390264.9443309517,
2025/09/18 07:30:00,11.72576749387855,50.64849646163219,3.16661878902953,9.2,0.7625217709861212,0.6894749315535147,83.03197862201311,102.67011502904802,2.9053070839700013,2.420652173913044,3.298098309213584,3.16,0.4764408713007519,2191893.7114989506,2408663.972636683,
2025/09/18 07:45:00,11.92777285676624,51.42877776885638,3.146595376756698,9.270000000000001,0.7575679352356229,0.6844504898910282,81.75442268692595,100.80226445768174,2.9460413208751683,2.3959007551240563,3.275104393694816,3.15,0.4826775810166504,2205100.478611629,2363374.5559385293,
2025/09/18 08:00:00,11.763579299341586,51.292621150971684,3.1440255552240424,9.29,0.761984347412524,0.6880374634974593,82.89338123794766,102.13573216420733,2.9548105881531224,2.403659849300323,3.2798206125949245,3.17,0.48281841445072576,2227152.2349231006,2385663.200993529,
2025/09/18 08:15:00,11.941686793743543,51.46681291731369,3.143824602390115,9.260000000000002,0.7556726859223643,0.6830883500211223,81.26565254384178,100.29588506168292,2.945456942146206,2.429805615550756,3.2520097027912436,3.16,0.47869539771219227,2197519.3250222993,2393122.9404450655,
2025/09/18 08:30:00,11.902290323933926,51.594801278198304,3.157715603189841,9.33,0.757015402096649,0.6834805497503296,81.61192866278597,100.44168643375097,2.954667605459808,2.395498392282958,3.2671019558669165,3.14,0.48383472271748934,2207071.2016003253,2354550.9763288773,
2025/09/18 08:45:00,11.852497303526206,51.21262567364562,3.1630680885882696,9.260000000000002,0.7561823451578871,0.683690021042199,81.39708971979947,100.51955798615006,2.9275373595049277,2.41036717062635,3.270775891196526,3.13,0.479413592765159,2183971.6679997374,2371534.685925353,
2025/09/18 09:00:00,11.84398442781054,51.285073759854924,3.164293686804589,9.270000000000001,0.7544623457725527,0.682174224334092,80.9535151780227,99.95605622068442,2.929563724965479,2.401294498381877,3.268581072169103,3.15,0.48056336365449365,2178150.9845333174,2354343.8939138106,
2025/09/18 09:15:00,11.642748245712028,50.657199253558815,3.191998352000456,9.2,0.7509795683117902,0.6801328549806563,80.05533380106797,99.19717131977113,2.8822070018407975,2.420652173913044,3.2702158076206405,3.14,0.473990955559947,2125996.6244930658,2359313.90634086,
2025/09/18 09:30:00,11.86682747943189,51.16676062969822,3.1806355777700195,9.24,0.7490655948627019,0.6780603397001109,79.56173484813131,98.42670783129549,2.9050797471360337,2.4264069264069263,3.2501214122804387,3.13,0.47540794843717127,2137911.350616819,2359092.449266767,
2025/09/18 09:45:00,11.971300831262113,51.4730694674131,3.1640073327696263,9.25,0.7477866186628117,0.676939503981301,79.23189677571452,98.01003394424045,2.9235077631450928,2.402162162162162,3.250058057863627,3.16,0.47942619104614653,2148350.9729041653,2332737.071568938,
2025/09/18 10:00:00,11.947386539043862,51.77399041422149,3.1539986488776672,9.31,0.7492568880827448,0.6775559560534519,79.61106789042668,98.23920176677173,2.9518084934224404,2.388829215896885,3.24694778626742,3.11,0.4836360855952309,2174333.1789835463,2321471.091509431,
2025/09/18 10:15:00,11.907851152484909,51.50602149769878,3.1807452453254412,9.28,0.7442740723103709,0.6737517972237835,78.32603823178616,96.82499483177358,2.917555253328849,2.3890086206896557,3.2467515143857173,3.12,0.4805328422795458,2127110.3362837564,2299455.6528236615,
2025/09/18 10:30:00,11.99429158910283,51.66940294792079,3.1760812016421904,9.28,0.742272275587924,0.6720979042273294,77.80979033573134,96.21015537577927,2.9218396542260265,2.3933189655172415,3.2363410465730906,3.13,0.4802572996987609,2123222.2314554574,2297787.5747197713,
2025/09/18 10:45:00,12.096000521576059,51.97616005319787,3.170916654821631,9.31,0.740677384210188,0.6704462752116495,77.39848018172479,95.59615756112721,2.9360595100610434,2.3899033297529537,3.2259726078500375,3.12,0.48189866947017274,2127787.6436134544,2287637.7941717696,
2025/09/18 11:00:00,12.01468426368848,51.752990577470484,3.1793348782098056,9.28,0.7387124092370658,0.6691685073877767,76.89172833010419,95.12114371477512,2.9188494938366816,2.401939655172414,3.221661145394692,3.13,0.4788802679523299,2106166.443699182,2291940.1074541016,
2025/09/18 11:15:00,12.013343881674416,51.77890374681277,3.181333738605566,9.28,0.7370631916858393,0.6678162216848365,76.46640787603052,94.61842763355975,2.917015554635769,2.4051724137931036,3.215416259533195,3.14,0.4782924773456118,2097745.396182991,2288159.663049564,
2025/09/18 11:30:00,12.103509093409514,51.916407989850086,3.18135144074845,9.29,0.7362968045368463,0.6671407262284794,76.26876255630427,94.36731026392742,2.9201426415858096,2.405812701829925,3.2109908337226516,3.14,0.47846404845959073,2097622.5581051824,2286453.0372471814,
2025/09/18 11:45:00,12.163937402647718,52.06703775575994,3.1932004912181107,9.300000000000002,0.7305305349289846,0.6629999999999956,74.79185447916919,92.52136987426795,2.9124384847042064,2.4064516129032256,3.196935301620764,3.14,0.47798994136207795,2067572.4780427983,2257983.9806371755,
2025/09/18 12:00:00,12.188177361026987,51.94208327136653,3.2303542822796523,9.29,0.7224014784750246,0.6629999999999957,72.81663991696351,90.14567212997908,2.8758455538332073,2.400430570505921,3.202195499768264,3.12,0.477991808623124,2008110.8922809483,2193029.9140131976,
2025/09/18 12:15:00,12.34043662296557,51.96795515981154,3.2512480450839245,9.31,0.7225731409788595,0.6629999999999918,72.85835081899734,90.13426508549388,2.863515754842901,2.409237379162191,3.203547301646473,3.15,0.476240612561372,2000181.6726667248,2199757.643531274,
2025/09/18 12:30:00,12.434861055445253,51.85655396392917,3.23541817158836,9.23,0.7208656786024596,0.6629999999999969,72.4434681607963,89.99342297729073,2.8527997033127646,2.3965330444203685,3.212518271267036,3.13,0.47599872396971044,1989298.9884739867,2189911.7705039578,
2025/09/18 12:45:00,12.533757439093677,52.1049613793524,3.2385556672876197,9.270000000000001,0.7204800204742196,0.6629999999999864,72.34976016956114,89.7262857929821,2.8623871109073393,2.4163969795037756,3.1971347791130977,3.08,0.47521654756820597,1994821.0148817643,2202888.4821669585,
2025/09/18 13:00:00,12.486444851743897,51.31479778717983,3.261720302896925,9.15,0.7200416577865671,0.6629999999999867,72.24324591799183,90.11586778963373,2.8052681254960303,2.420765027322404,3.220885134063852,3.11,0.46850601832680816,1952511.704585847,2215015.7725614477,
2025/09/18 13:15:00,12.639264007373697,52.08927912876089,3.257661687738184,9.29,0.721293997772264,0.6629999999999991,72.54754201810559,89.94503035565239,2.8517387287229656,2.3950484391819162,3.2136007739123365,3.11,0.47662137834342294,1990168.9960886599,2185407.439458197,
2025/09/18 13:30:00,12.44482723454098,51.63844579746785,3.291131276533289,9.29,0.721383198918106,0.6629999999999984,72.56921629275816,90.00659117677662,2.8227375997549435,2.397201291711518,3.22499622460223,3.07,0.4739854906509614,1965626.1032830717,2181391.352005535,
2025/09/18 13:45:00,12.462978575567263,51.68005055641345,3.286531968901521,9.28,0.7201717633189153,0.6630000000000055,72.27485922312307,89.68820018842608,2.823645133475368,2.3846982758620694,3.2290909448579637,3.08,0.4756393952761915,1962246.275131679,2163245.209845619,
2025/09/18 14:00:00,12.503493844596903,51.75422518195592,3.2942846686573994,9.300000000000002,0.7196342287844498,0.6630000000000059,72.14424799583205,89.42254879488121,2.8230711475794408,2.4064516129032256,3.2173471528870228,3.09,0.47368781521538206,1959404.930156857,2177085.11079117,
2025/09/18 14:15:00,12.574014664950141,52.002655501018126,3.280059970775545,9.32,0.7204696801263569,0.6629999999999944,72.34724765094518,89.60474384353988,2.8414114629118683,2.375536480686695,3.2261853018824898,3.09,0.47859507955365116,1977026.0598809684,2153869.021039606,
2025/09/18 14:30:00,12.66152569852943,52.27966647132047,3.2721167800900344,9.360000000000001,0.722138364289675,0.6630000000000039,72.75270790057928,89.94207341114166,2.8605336022702876,2.373931623931624,3.220946618647211,3.09,0.4803676935552861,1997902.5461674933,2161208.428554108,
2025/09/18 14:45:00,12.686862873822122,52.3860816266735,3.2737961691881976,9.39,0.723486824236859,0.6630000000000045,73.0803594231503,90.21109011201122,2.8682298819869523,2.373801916932907,3.2197329285389698,3.08,0.4810574611647486,2008299.4270236003,2166460.532339787,
2025/09/18 15:00:00,12.516570079262351,51.615987672081076,3.2968247827343484,9.300000000000002,0.724194659450998,0.6630000000000056,73.25235065368861,90.79192846349723,2.820896047828993,2.3881720430107523,3.2357595889246196,3.1,0.4742130501798204,1975400.4161029402,2190238.668173364,
2025/09/18 15:15:00,12.719015412172382,52.14991325697224,3.2795116906716557,9.360000000000001,0.7261374349187034,0.6630000000000015,73.72441016226885,91.13135477495881,2.85408343767271,2.373931623931624,3.231122432858451,3.08,0.4787253946289235,2009029.6868724253,2187592.655315403,
2025/09/18 15:30:00,12.772227169810208,52.50048743956995,3.2776709958778243,9.440000000000001,0.7288031592813851,0.6630000000000005,74.37213325409544,91.59725909189342,2.880093826339573,2.3707627118644066,3.2247959293494763,3.05,0.4814986192731634,2037258.4018373808,2193819.986118712,
2025/09/18 15:45:00,12.557242276341071,51.44879359844356,3.303510404777707,9.31,0.7310813827048234,0.662999999999987,74.92570058474685,92.82202988017416,2.8182142204048755,2.3630504833512354,3.262322144064764,3.13,0.47498132975668456,1999418.8976443128,2210049.501184209,
2025/09/18 16:00:00,12.87470241235394,52.222568146614776,3.250623390396179,9.32,0.730393200796419,0.6629999999999968,74.75848475415229,92.56390196036239,2.8671423541513676,2.3819742489270386,3.229298467186213,3.13,0.47704015898813074,2038984.7366715271,2235256.536844104,
2025/09/18 16:15:00,12.752429344550308,51.87445751457062,3.298571356701639,9.37,0.7328483820655619,0.6637777425037669,75.37944106549561,93.11711143714301,2.8406237084922132,2.3852721451440773,3.2444403911898414,3.17,0.47493262246890044,2024574.3251096494,2238292.088625117,
2025/09/18 16:30:00,12.737944078800012,52.10522612231591,3.284880826563468,9.41,0.7349408134634539,0.665102068078525,75.919062943522,93.60943326067314,2.8646396922242157,2.363443145589798,3.250449452318702,3.1,0.47978002540948067,2050746.2971669447,2223600.6713561453,
2025/09/18 16:45:00,12.788178925456577,52.17015685884877,3.2772272567798892,9.41,0.7364345026332154,0.6663835802459626,76.30427383062408,94.08583907747335,2.8713297134132834,2.3602550478214663,3.2540286073398894,3.12,0.480707456801923,2062904.2031841767,2228487.9397802344,
2025/09/18 17:00:00,12.900031224048348,52.25605623800652,3.2675765189467,9.39,0.7362737443549291,0.6664665470261649,76.26281551369875,94.11668221550964,2.8736893981068445,2.369542066027689,3.2484501923115685,3.11,0.47960863631922424,2066200.1665357256,2241896.0812567696,
2025/09/18 17:15:00,12.782735425238059,51.58916803659787,3.2832112023839026,9.29,0.7356317846644459,0.6670203643004652,76.09725907340422,94.32256537263517,2.82954687570956,2.391819160387514,3.2578049110273546,3.13,0.4726246431847857,2030678.4111922213,2265920.254312132,
2025/09/18 17:30:00,12.82532307424583,51.87279052003231,3.2747228254026752,9.33,0.735857650521407,0.6667634993702143,76.15550813143008,94.22707509949464,2.849096090705857,2.3783494105037515,3.2554772039182813,3.14,0.4760906880023438,2046272.2711924408,2251800.181723016,
2025/09/18 17:45:00,12.826767165949263,51.99631224600148,3.274881018567598,9.360000000000001,0.7363501205207914,0.6668457178075483,76.28251233630597,94.25764003893522,2.8581191032381312,2.3707264957264957,3.2560254917337073,3.16,0.47798377577809487,2054396.8310798365,2243650.3730026623,
2025/09/18 18:00:00,12.859920052682412,52.08749371803685,3.2642848154326485,9.360000000000001,0.7373370938552791,0.6676479164355139,76.5370451276114,94.5558596753169,2.8673968508349743,2.3792735042735043,3.250602080473876,3.17,0.47779685748480244,2066312.1264388463,2258354.5055608638,
2025/09/18 18:15:00,12.82820484273168,52.01953080657404,3.2772300974971262,9.41,0.7432412038620575,0.6721024585801438,78.05966944550163,96.21184846947975,2.8713272245322567,2.3889479277364507,3.261028728731054,3.14,0.4777527748248953,2091507.2130124157,2286295.1216343883,
2025/09/18 18:30:00,12.749366385776284,51.58061430773046,3.298233979343242,9.360000000000001,0.7421416484024599,0.6717774235452578,77.77610259465878,96.09101576479708,2.837882351167761,2.3696581196581197,3.2846548982448613,3.14,0.47673405827476895,2060913.2393936974,2262069.7814792856,
2025/09/18 18:45:00,12.845299955257133,51.50385906340472,3.30770935697133,9.33,0.7398066037045054,0.6700658484245922,77.17391262252652,95.45473281400905,2.8206831353958255,2.394426580921758,3.2732707693182226,3.11,0.4722160886184143,2039717.3323007359,2279740.181881885,
2025/09/18 19:00:00,12.788381512822639,51.90409458014909,3.3179963377932506,9.460000000000003,0.7418969626609302,0.6703573871292947,77.71300003392268,95.5631131620548,2.8511182764872203,2.3678646934460885,3.275721709786115,3.11,0.47902629480258635,2067166.88569627,2248184.7100823694,
2025/09/18 19:15:00,12.54016652789744,51.057736894956975,3.3492869892271036,9.380000000000003,0.742809587723876,0.6720753757066759,77.94835898088574,96.20178033374278,2.800596076170998,2.3720682302771854,3.3023522726229544,3.09,0.47372709269990154,2029685.3703027682,2254818.0950469347,
2025/09/18 19:30:00,12.494023456301079,51.00609734721996,3.3508315133782682,9.380000000000003,0.7428939441869635,0.6721135558453861,77.97011386044038,96.21597390959828,2.7993051762078,2.3720682302771854,3.303228074788627,3.1,0.47364870899497535,2028402.0549148133,2254101.024675194,
2025/09/18 19:45:00,12.802198505750766,50.55941760558494,3.346171266620878,9.2,0.7395584153292436,0.6713384111016513,77.10990675963284,95.92781163212976,2.7494109736022554,2.415217391304348,3.2996123955759944,3.09,0.4627293587750561,1984539.7530359253,2304230.162686362,
2025/09/18 20:00:00,12.720930721857428,51.31750067537928,3.3471438243362774,9.4,0.7425622374484425,0.6716095775671354,77.88456925746286,96.02861854193762,2.808364532069062,2.358510638297872,3.305177831713805,3.1,0.47609003106300973,2036458.222971066,2241006.3112559565,
2025/09/18 20:15:00,12.50434833371969,50.856218215677586,3.349753045358893,9.340000000000002,0.7423984924432684,0.6721202146643985,77.84234068676615,96.21844934463084,2.7882652462815547,2.380085653104925,3.3039536343358473,3.1,0.47143035467835537,2019031.28306948,2263746.147431389,
2025/09/18 20:30:00,12.515926004863445,50.92654902887995,3.353273929151331,9.360000000000001,0.7423923708779964,0.6718875737222217,77.84076198241418,96.13196440839931,2.7913019329049837,2.371794871794872,3.3064099808471723,3.09,0.47281366273481973,2020851.801576595,2253245.926242242,
2025/09/18 20:45:00,12.509745045855595,50.6731063034228,3.353699940369877,9.29,0.7396170065514265,0.6703168336068128,77.12501698278011,95.54803727398688,2.7700748919640716,2.3875134553283104,3.3012459423202314,3.1,0.4684802403598475,1994975.4854939673,2263422.8707773527,
2025/09/18 21:00:00,12.553432275056423,50.88711036018208,3.3585761595092127,9.33,0.7381531574884982,0.6686006018473162,76.7475016285012,94.91002320437593,2.777962909545392,2.377277599142551,3.2970888288229343,3.13,0.47063741614750715,1994571.887931924,2243450.4611173184,
2025/09/18 21:15:00,12.640415587488349,51.32890688289416,3.349314745167226,9.380000000000003,0.7356118385714853,0.6658119620158853,76.09211513026098,93.8733383640829,2.800572867490145,2.3731343283582085,3.2788747620053913,3.12,0.47341030606584217,2001895.845559303,2226773.9149187845,
2025/09/18 21:30:00,12.674470159350165,51.65939314723016,3.349766623389085,9.430000000000001,0.7332122041922974,0.6630000000000007,75.47326797876958,92.51014935634235,2.8151214876155506,2.3700954400848357,3.2688205262802503,3.09,0.47631111791170766,2002307.3663454228,2201473.085230314,
2025/09/18 21:45:00,12.847758334818764,51.093259486515365,3.3612936957749118,9.260000000000002,0.7283894175255103,0.6629999999999896,74.2716014462777,90.86489663568413,2.754891669133126,2.411447084233261,3.280855328547984,3.09,0.4679539988393423,1943459.0273889531,2209639.4229059024,
2025/09/22 07:30:00,12.233697892836233,51.50157976366842,3.1910262544013923,9.37,0.7702669285229355,0.6881749343059929,85.21697561813635,102.18683733080988,2.9363594195052234,2.3745997865528286,3.345545372453785,3.14,0.48926780808299947,2252204.243953006,2351009.3882239587,
2025/09/22 07:45:00,12.04558277468891,50.8420053928599,3.2019827736179107,9.29,0.7713005946900885,0.6920759163426876,85.5095417839381,103.63703857019614,2.9013272889982655,2.391819160387514,3.3534251906768953,3.13,0.4829733694891148,2228467.6386667714,2385591.395321015,
2025/09/22 08:00:00,12.056588800987242,50.99045909207547,3.1977860403486007,9.33,0.7732266372918607,0.6953760328849631,86.05468383953526,104.8638663419376,2.917643607882818,2.379421221864952,3.3526129498009345,3.14,0.48509711962950663,2249332.27989249,2387537.7176255733,
2025/09/22 08:15:00,12.104746866480468,51.24033594686091,3.1793415827568325,9.350000000000001,0.7746292871513166,0.696391614924555,86.45168618360715,105.24141187243406,2.9408604758638552,2.372192513368984,3.349922368981231,3.14,0.4879447180928856,2274957.5290358756,2387368.846639356,
2025/09/22 08:30:00,11.945989957589461,51.09090845120744,3.180545855009119,9.360000000000001,0.7768792633112938,0.6981835119316906,87.08851354545905,105.91549148516101,2.94289107175069,2.3685897435897436,3.3579075945200882,3.14,0.4888335765396025,2284325.068111989,2388686.725149979,
2025/09/22 08:45:00,11.98881760934853,51.10300068160541,3.178706627352779,9.360000000000001,0.7784308209422582,0.6994682308256688,87.52766235533178,106.4094690484281,2.94459385444922,2.3664529914529915,3.363752395797455,3.15,0.48932500924475464,2293261.1477529593,2393319.5591936926,
2025/09/22 09:00:00,11.857972934944996,50.763969833017256,3.1721964601878185,9.300000000000002,0.7793784026040064,0.7009172248089206,87.79586338808784,106.9666107861214,2.9317225829857243,2.379569892473118,3.367707501489678,3.18,0.48640719792607123,2287459.700055068,2415307.261059553,
2025/09/22 09:15:00,11.930331636416042,51.03800310622688,3.136255025922274,9.28,0.779530441727249,0.7011904658001346,87.8388961434912,107.07167261688666,2.9589430461800674,2.387931034482759,3.3522461021456107,3.16,0.4873292511780916,2312963.373933626,2433239.256715292,
2025/09/22 09:30:00,11.815991030997566,50.553661730784654,3.1357950111040713,9.190000000000001,0.7793079299604233,0.7019654943571786,87.77591699555133,107.36967299648117,2.9306762615086646,2.4145810663764964,3.3533548754924283,3.17,0.48145548967369567,2290427.357339199,2466870.8902963744,
2025/09/22 09:45:00,11.666864857417863,50.34936597109356,3.1411898317290414,9.190000000000001,0.7808925312042222,0.7032813816881847,88.22441838308521,107.87563490016974,2.925642986352545,2.4167573449401525,3.359525115062993,3.18,0.48100301859410854,2291260.072981107,2472244.4881297103,
2025/09/22 10:00:00,11.720339709167547,50.62799498225769,3.1320186566989596,9.23,0.7818627803270024,0.7034951177337028,88.49903515467619,107.95781693349218,2.9469811682820892,2.4160346695557964,3.352415034752211,3.17,0.4832017769928878,2312689.596503163,2473488.1590832025,
2025/09/22 10:15:00,11.515218660765754,50.04385194441119,3.1463239961760276,9.17,0.783024948950864,0.705201079739629,88.82797231940408,108.61376350567005,2.9145123042461663,2.420937840785169,3.3703079356526597,3.17,0.4797628031622887,2290010.275710151,2483203.1968972962,
2025/09/22 10:30:00,11.674057117139398,50.78042936682334,3.114451140960014,9.25,0.7840065211151527,0.7049190068154488,89.10579393501172,108.50530577502496,2.9700257224612407,2.4064864864864863,3.35368441033941,3.16,0.486378307797869,2340300.318671077,2471386.9649724783,
2025/09/22 10:45:00,11.484144232731467,50.095074958112264,3.13348048347538,9.2,0.7899260164756069,0.7107576380635813,90.78123240452081,110.75027379900298,2.9360323284337713,2.4195652173913045,3.383012387028459,3.16,0.48230888240078607,2336873.7342166156,2508307.060680574,
2025/09/22 11:00:00,11.454506687645846,50.167672333505266,3.123997634786706,9.210000000000003,0.7911674150974873,0.7116012765659718,91.13259462046186,111.07465487072328,2.9481456379619906,2.4115092290988054,3.385629957812605,3.18,0.48432109517795563,2351891.340063205,2504166.6831766083,
2025/09/22 11:15:00,11.48582031143576,50.27385835979146,3.1178010399257556,9.220000000000002,0.7918847211729835,0.7120949620285687,91.36470983011093,111.26447814098883,2.957212433356414,2.40997830802603,3.384747180478088,3.17,0.4853759296582266,2363553.6349872146,2505978.3927989407,
2025/09/22 11:30:00,11.509779078591237,50.61348216022799,3.094021511372387,9.25,0.7926407855683425,0.712338449661106,91.61108625816033,111.35809973242797,2.9896366156475307,2.402162162162162,3.376040406958359,3.18,0.48903856184759675,2394552.9393463833,2501897.2103099506,
2025/09/22 11:45:00,11.377807078287333,50.432251716016765,3.1032655017523583,9.260000000000002,0.7942992205046622,0.7138092148362002,92.15151545740298,111.92361254674763,2.9839535143773697,2.396328293736501,3.387013415142421,3.19,0.48961215726508645,2396558.6104427087,2498251.648823711,
2025/09/22 12:00:00,11.256169875030707,49.875902188464124,3.1051964743076175,9.190000000000001,0.7997226984848879,0.7202004518236165,93.91884789704231,114.38105883177167,2.959555080020869,2.3884657236126223,3.4239705675643344,3.28,0.48857494039033467,2406127.7449380457,2518659.7257736744,
2025/09/22 12:15:00,11.312779641979546,50.55538015613803,3.064029354035875,9.24,0.7973808910340274,0.7169843512781557,93.15573015407476,113.14446029015897,3.0156369056416734,2.398268398268398,3.3833252224951287,3.2,0.49188109677507524,2440652.260198156,2521222.217597042,
2025/09/22 12:30:00,11.101490778011396,50.18462649273698,3.0576534392353887,9.23,0.8060387054156939,0.7258740066494284,95.97702605844745,116.56255456680452,3.0186547244242625,2.4030335861321777,3.4092782645920288,3.23,0.4923892695264566,2487746.6836168435,2564651.566266573,
2025/09/22 12:45:00,11.200053116198546,50.12139288294139,3.0668698968605996,9.180000000000001,0.7996267807489922,0.7197953760107222,93.8875914732488,114.22530618897008,2.993279894069554,2.440087145969499,3.3815597573807223,3.19,0.4855125884490237,2434736.311753097,2580038.5255603786,
2025/09/22 13:00:00,11.02256754657543,49.661684178111614,3.0838376283057527,9.15,0.8012515431867928,0.7217315310827833,94.41704791678994,114.9697625592316,2.9670822860498567,2.4382513661202188,3.400964760672936,3.2,0.48375316055745576,2419540.6289412337,2582061.0684059463,
2025/09/22 13:15:00,11.165141091752162,50.297111987122435,3.0549153889988925,9.220000000000002,0.8028857638375521,0.7223261496755258,94.94958647970273,115.19839486539611,3.01808686198063,2.4186550976138825,3.39192309201058,3.19,0.49043839864910327,2471609.073657462,2567982.199100604,
2025/09/22 13:30:00,10.952042791324232,50.02256000168694,3.061870950407404,9.23,0.8065017450896927,0.7258049541366859,96.12791540282974,116.53600370642224,3.014496740553968,2.4062838569880824,3.4117956993033345,3.2,0.49206212901405477,2484521.075651192,2564680.903435125,
2025/09/22 13:45:00,11.001632494600244,50.28608164619135,3.04936097337375,9.260000000000002,0.8072376729973858,0.7259837122892889,96.36773001427402,116.60473665418681,3.0367018142017237,2.412526997840173,3.400346946724104,3.19,0.4933868023092662,2507173.7283918774,2574384.4256917075,
2025/09/22 14:00:00,11.114770500219322,50.366972620822196,3.0496864979963325,9.260000000000002,0.8075917516141251,0.7262375770862103,96.48311254699787,116.70234829076759,3.0363776755689122,2.4071274298056156,3.4051640833634327,3.19,0.49401240581605704,2510364.4446323267,2571217.3437550846,
2025/09/22 14:15:00,10.992317159664253,50.06419099853423,3.0525452237126793,9.220000000000002,0.8077896490321597,0.7268235606104596,96.54760078275616,116.92766039194373,3.020430271885084,2.4208242950108456,3.407235842871089,3.19,0.491107380378326,2497613.991720847,2588063.9913646495,
2025/09/22 14:30:00,10.884314464096235,49.654334806393535,3.058986653942176,9.16,0.8079332699626637,0.7276780076869426,96.59440210294275,117.25619738689511,2.9944556927684953,2.4312227074235806,3.4161965857400967,3.23,0.48760517494538513,2476783.1062375773,2602701.758776402,
2025/09/22 14:45:00,10.966189276054536,49.81528396166931,3.057102398413872,9.180000000000001,0.8083934094255292,0.7277270325043567,96.74434636425411,117.27504754933915,3.002843478439876,2.422657952069717,3.4183361274036494,3.18,0.48942769189466256,2486836.1865187,2594274.3180620894,
2025/09/22 15:00:00,11.100123219306965,50.15509057647762,3.0388451243149963,9.2,0.8090072378786719,0.727967088932075,96.94437279407866,117.36734983411594,3.0274659035392024,2.4184782608695654,3.4113703032249734,3.19,0.4919097174041709,2512688.4180698106,2595339.191812298,
2025/09/22 15:15:00,10.83425001681212,49.789956363538295,3.0506700280383936,9.2,0.8110963593405643,0.7299546235530242,97.62514851464032,118.13156176683427,3.015730942856405,2.4184782608695654,3.4234321906898066,3.21,0.4913999227790133,2509758.7063604016,2597606.1710432554,
2025/09/22 15:30:00,10.907438913574026,49.960601265498155,3.041672159306395,9.210000000000003,0.8115490870830093,0.7301686105005563,97.77267754093602,118.21384027259582,3.027939737627804,2.4125950054288814,3.4226459586857088,3.2,0.49307943960649253,2523490.548379889,2594326.877537908,
2025/09/22 15:45:00,10.997851012506032,50.56325076550945,3.0231225540346096,9.300000000000002,0.8126926257306908,0.7299367448878203,98.14531903692617,118.12468737624802,3.0762894437039527,2.4021505376344083,3.4076149151864965,3.16,0.49864987920107445,2569068.0789688486,2582979.853109169,
2025/09/22 16:00:00,10.752074709736121,49.58230081994361,3.046296067010552,9.17,0.8134709187281283,0.7316654079956008,98.3989390326054,118.80004869167459,3.010212992527307,2.40567066521265,3.44434135468698,3.19,0.492814261420199,2517606.9422760694,2591025.5372727048,
2025/09/22 16:15:00,10.753743168609333,49.984087262165644,3.038185111368233,9.25,0.8148817248642864,0.7306581594096413,98.85867418034259,118.40207302790046,3.0445807812659265,2.398918918918919,3.437078635130501,3.2,0.4975508701375769,2551774.479780511,2576896.040029703,
2025/09/22 16:30:00,10.676126701744181,49.933584094642356,3.0311969624267068,9.24,0.8155622704077493,0.7302505667996192,99.10425575630433,118.24535267044074,3.0483007585896593,2.4015151515151514,3.439464358319897,3.21,0.4981119471745825,2558631.9361897614,2578028.508722214,
2025/09/22 16:45:00,10.843782841656378,49.73342033050301,3.0516593337080002,9.17,0.8099802003718013,0.7241367446918997,97.26142915218477,115.89457308652455,3.0049225674406284,2.4383860414394767,3.426664428253558,3.21,0.49041445062350286,2495830.0497293686,2593396.106955495,
2025/09/22 17:00:00,10.875244408661217,50.109334878182665,3.0342047622749315,9.24,0.8150396054635548,0.726998928294667,98.9101222558537,116.99508969630647,3.0452789854143525,2.4015151515151514,3.4454330652542366,3.19,0.4989905310427567,2555416.313800898,2565755.642029129,
2025/09/22 17:15:00,10.79352202432949,50.00212555780354,3.034026779951836,9.23,0.8154690890000921,0.7263015569094151,99.06632446147682,116.72694868957883,3.0421616780015777,2.409534127843987,3.4472036385377796,3.2,0.49846739016715913,2554654.884284995,2570364.1935493667,
2025/09/22 17:30:00,10.821120704453733,50.24049121652081,3.0203690039937228,9.25,0.8157347363158702,0.7250678089780956,99.1744613410139,116.25256958637993,3.0625397055025614,2.4086486486486485,3.4415583863747243,3.18,0.5008075162036608,2574061.0402264525,2565760.062577588,
2025/09/22 17:45:00,10.754113023433774,50.19637493487875,3.037189085579438,9.29,0.8167953278752392,0.724595189376037,99.60619565517156,116.07084619111015,3.0587493034624957,2.4090419806243277,3.448281980478113,3.18,0.501703952453443,2575721.521809044,2558225.518498687,
2025/09/25 11:30:00,11.370307436622795,53.711308174407236,2.5715540494895093,8.83,0.7877024412421672,0.7079347102077329,90.15187749179663,109.66485112011486,3.4337213335076053,2.567383918459796,3.1391328717383904,3.13,0.4977181684555459,2741156.4761137897,2766290.6090906523,
2025/09/25 11:45:00,8.033084722024682,49.13943493582724,2.7140105810166535,8.930000000000001,0.8214467698536918,0.7415505088954603,101.49965510681858,122.83412770857771,3.290333524291151,2.6080627099664055,3.2656632358521693,3.07,0.49100814379789914,2787085.275812419,2889165.3343192004,
2025/09/25 12:00:00,7.781990793292778,48.58210411706597,2.698760130273031,8.87,0.8305036702187963,0.7533183325849945,105.18644162986222,127.63654005635667,3.286694471472954,2.5659526493799327,3.3182667164135187,3.04,0.49550943884768667,2852839.232007669,2904547.0221108836,
2025/09/25 12:15:00,7.607420488822299,48.37501801548893,2.688895922327806,8.87,0.8369485165670895,0.7628369818668813,108.41460778555866,131.5222642958261,3.2987517018959758,2.562570462232244,3.3400842798521273,3.04,0.49817188118215155,2925522.693782192,2946994.01037218,
2025/09/25 12:30:00,7.689541229103611,48.44440536930978,2.6966401059116034,8.87,0.833925191244643,0.7573075947364909,106.59391132073586,129.26454556700142,3.2892783803649177,2.5997745208568213,3.31455084717686,3.02,0.4931265660167185,2879942.827027553,2960226.868737558,
2025/09/25 12:45:00,7.685310555436445,48.41302576598315,2.6990737405098426,8.87,0.8341808296849954,0.757644775296551,106.74786101354191,129.4021479077404,3.2863125845255707,2.600901916572717,3.3165371450585615,3.04,0.4929864005005552,2880591.5768894474,2962554.550396478,
2025/09/25 13:00:00,7.64300908993107,48.35910446740115,2.6998011108606916,8.87,0.8347363219663144,0.758568690362613,107.08238764398041,129.77919478051925,3.28542719843991,2.591882750845547,3.3232540459218303,3.03,0.4939983801871929,2886268.000728972,2956398.9319748688,
2025/09/25 13:15:00,7.6900636336897605,48.41237911473138,2.696689424652915,8.87,0.8353185131116693,0.7595313395887969,107.43299277148674,130.17204894390724,3.289218223986486,2.5907553551296507,3.325148573928696,3.04,0.4945495057990965,2897727.4372310294,2961599.896538845,
2025/09/25 13:30:00,7.619550961131665,48.33266651644294,2.701364523283074,8.880000000000003,0.836320377969586,0.7610958961958011,108.03633234315849,130.8105396424781,3.2872275931157158,2.5889639639639634,3.3306714812131073,3.03,0.4950975814866927,2907153.4610046297,2964726.28495363,
2025/09/25 13:45:00,7.610518774851641,48.31296976659411,2.7014560152185223,8.880000000000003,0.8368197437663791,0.7619053516701253,108.33705867720393,131.1408759108967,3.2871162624802883,2.591216216216216,3.332053024984555,3.03,0.4950873791252353,2913265.971060935,2971081.1036076904,
2025/09/25 14:00:00,7.622178593761987,48.33161142580906,2.7006676571339,8.880000000000003,0.8367870823509913,0.761722967395354,108.3173894331862,131.06644545405337,3.2880758121211984,2.5945945945945943,3.330351527202197,3.02,0.49487068220682395,2913873.349033669,2974277.7453887295,
2025/09/25 14:15:00,7.6072971877094915,48.354195683498176,2.6973723952148987,8.880000000000003,0.8366644871136151,0.7614202752025956,108.24356055554871,130.9429177090456,3.2920927105775233,2.597972972972973,3.32694184345924,3.03,0.4947958822035623,2915583.7022402245,2976914.208728109,
2025/09/25 14:30:00,7.5300808792059115,48.295239892061204,2.701414618610446,8.89,0.8368353195751073,0.7615046082993583,108.34643868659188,130.97733378425107,3.290868398636578,2.590551181102362,3.3309614688234164,3.02,0.49562984963289436,2914952.870669854,2966357.290186915,
2025/09/25 14:45:00,7.6151440299567525,48.42478398052174,2.6952811794217184,8.89,0.8367165165550136,0.7612187744707274,108.27489354485823,130.86068588535235,3.2983571687713042,2.5849268841394824,3.3304435518860247,3.02,0.49657063889870157,2921317.057225493,2961666.80928827,
2025/09/25 15:00:00,7.57863492564212,48.355521728274596,2.6993878140865095,8.89,0.8368147034191699,0.7612751180818845,108.3340232968316,130.8836795383045,3.2933393096050687,2.5838020247469067,3.3334182572360085,3.05,0.496471393553853,2917616.950916515,2959090.1238487842,
2025/09/25 15:15:00,7.6348567555276645,48.43293305843878,2.6952540694393687,8.89,0.8371112090593835,0.7617261052908967,108.51258389266009,131.06772601948092,3.2983903450145546,2.581552305961755,3.3340920518047397,3.02,0.49710129742524073,2926690.8843159843,2960823.188720871,
2025/09/25 15:30:00,7.641212840213143,48.509364719081645,2.6911378397020114,8.9,0.8376210565345434,0.7624089914009451,108.81962246661797,131.346409722912,3.307151298123583,2.5786516853932584,3.334063626163808,3.04,0.4982046080293693,2940421.780267495,2961614.7181467395,
2025/09/25 15:45:00,7.587239404080151,48.42604888946829,2.6954789254385694,8.9,0.837612032588494,0.7623115558670858,108.81418809720098,131.30664658375855,3.301825110189619,2.5797752808988763,3.3355684542989477,3.02,0.49782998601246387,2934800.326057796,2960385.597885964,
2025/09/25 16:00:00,7.667627360771974,48.49198738289829,2.6992926203113954,8.9,0.8361740081912842,0.7596208892622608,107.94818604413004,130.20859388789387,3.2971601274460123,2.5898876404494384,3.3271368387650266,3.03,0.49616198231573005,2913668.7381887734,2958745.5983346477,
2025/09/25 16:15:00,7.5897332012159495,48.36347946123436,2.7032729367145367,8.9,0.8373485090119905,0.76162436056933,108.65548984511723,131.02620431419825,3.29230536773573,2.596629213483146,3.3311250762520475,3.02,0.4956993666417151,2923165.623627851,2973887.7525582756,
2025/09/25 16:30:00,7.593715681156482,48.362799001430346,2.7027038175141405,8.9,0.8377517859105116,0.7622571745478025,108.89834985692912,131.28445373602688,3.2929986417031563,2.601123595505618,3.3308473827746785,3.02,0.4954959909841396,2928959.8916296316,2982207.796755127,
2025/09/25 16:45:00,7.625921457155243,48.45219644987043,2.6972424926236473,8.9,0.837287228087278,0.7613497779037756,108.61858545969275,130.9141479800491,3.2996662422231235,2.602247191011236,3.3260556891828217,3.02,0.49565926104466773,2929392.049413141,2980700.386344153,
2025/09/25 17:00:00,7.628185459976862,48.46736847725737,2.6965121148076805,8.9,0.8370538307664611,0.7608562670030526,108.4780297365759,130.71274771216778,3.300559990487846,2.601123595505618,3.3253537775239455,3.02,0.4957709654820221,2927232.0472190473,2977171.903449976,
2025/09/25 17:15:00,7.623992730113969,48.375445507719974,2.702730017963353,8.9,0.8383181369726093,0.7629706790995664,109.23941582457222,131.58214559164836,3.292966719149629,2.598876404494382,3.334925089579399,3.03,0.4959973085811026,2936603.342438665,2984000.039138937,
2025/09/25 17:30:00,7.572503734523821,48.40547152225116,2.693145264675281,8.9,0.8390806524474327,0.7641378737666825,109.69861524286573,132.1049172880429,3.304686203428056,2.593258426966292,3.3360418256338114,3.0,0.4974734736819748,2955753.269031341,2985776.12982239,
2025/09/25 17:45:00,7.582974740743396,48.45681393017219,2.6903614136995286,8.9,0.8384313221635415,0.7630189890103479,109.30757781675246,131.60378298831884,3.308105726866477,2.587640449438202,3.334717538890051,3.02,0.49804655759774596,2950658.4715623693,2973804.666571613,
2025/09/25 18:00:00,7.546884211113763,48.38006769302376,2.6897875028320555,8.9,0.8405991497804383,0.766460077499312,110.61307942755072,133.14500290433597,3.3088115662033757,2.582022471910112,3.345866342488735,3.03,0.49926493933239313,2978240.2382263816,2987009.8796946234,
2025/09/25 18:15:00,8.228780529834182,49.31845760633621,2.7412193972250596,8.92,0.8099872215695915,0.7267202180803066,97.2637171287618,116.88792493583139,3.254026295388735,2.679372197309417,3.2174234251970493,2.83,0.481960042117498,2682304.222336056,2883103.670300263,
2025/09/25 18:30:00,7.771203975255958,48.9498372462553,2.729043650430989,9.0,0.828254314221659,0.7463469464208594,104.27079775155012,124.79153898571938,3.2978585734891634,2.7466666666666666,3.2330073373447163,2.96,0.48246835439217645,2838513.6063115126,3044802.0152643947,
2025/09/25 18:45:00,7.979745542205023,49.296422404946384,2.726999767902602,9.020000000000001,0.825607406736951,0.7428426041161373,103.19332284855379,123.361427760482,3.3076643812615685,2.7394678492239466,3.223282684375964,2.98,0.48343189893660254,2828651.503337811,3022537.6911691106,
2025/09/25 19:00:00,7.9169467131442275,49.29244737700242,2.73435855243964,9.050000000000002,0.8262719634346996,0.743153063111123,103.46384350995402,123.48812511339288,3.309734194122216,2.731491712707182,3.2268586203749696,3.01,0.48470159250166445,2833068.551480455,3011906.1614316474,
2025/09/25 19:15:00,7.852971698280896,49.10401130690502,2.7358879551380983,9.050000000000002,0.8310423387470982,0.7488518320318053,105.4057170762567,125.81377503422388,3.3078840027069703,2.711602209944751,3.251126635504476,3.02,0.48697191088581027,2867093.3328969246,3020501.5546226297,
2025/09/25 19:30:00,7.911536766548011,49.22889921608851,2.724314712763281,9.050000000000002,0.8321814656711987,0.7505143680188457,105.86942073010425,126.49225081388505,3.3219363231425483,2.7104972375690606,3.2498250777771105,3.03,0.48789451336195494,2888679.3038494643,3032025.3254039413,
2025/09/25 19:45:00,7.880389683751332,49.28908048501273,2.714703691521093,9.050000000000002,0.8322762879074346,0.7508962119776291,105.90801995594217,126.64808014911098,3.3336971649119977,2.7093922651933697,3.245698412783691,3.01,0.4885684323194322,2898916.972402177,3034575.207270268,
2025/09/25 20:00:00,7.830612351658829,49.159185690109666,2.7242267565803466,9.04,0.8304033152374064,0.7491046011840246,105.14559019305307,125.91692934122995,3.3183728109871753,2.712389380530974,3.2432753607174702,3.01,0.4869156818080893,2871287.1488119476,3025600.6617219984,
2025/09/25 20:15:00,7.922077310092732,49.29955232881366,2.7167622605058668,9.04,0.830459937971223,0.7494631818270439,105.16863957236775,126.06326498944681,3.327490274514021,2.7267699115044253,3.234300181341744,2.99,0.4860926469844731,2880878.505426077,3045725.246549828,
2025/09/25 20:30:00,7.834804126176039,49.07327470313828,2.72938667433994,9.04,0.8317904951796744,0.7513763732762466,105.71026862718531,126.84403248577857,3.312099412292391,2.712389380530974,3.2489689737810266,3.05,0.48647731256620247,2876611.076217933,3036534.309830195,
2025/09/25 20:45:00,7.924578282064658,49.080659578076336,2.7265077698863784,9.020000000000001,0.8318446263778886,0.7519914581608127,105.73230377872109,127.09504671937685,3.3082612489220566,2.7172949002217295,3.248964531188845,3.03,0.48547834880908336,2876164.4392334963,3048228.3710513585,
2025/09/25 21:00:00,7.938901769769188,49.403416959220976,2.7221616656293808,9.09,0.8332556514572527,0.7530144055082768,106.30668883724918,127.51250835903562,3.3392579561942863,2.6952695269526954,3.24820512356593,3.03,0.48997945267631315,2910040.8454189296,3029067.069257935,
2025/09/25 21:15:00,8.108346585904428,49.58149071123455,2.7211581001278256,9.08,0.8301670038048063,0.7497527226607914,105.049395052356,126.18142570564201,3.3368145715507933,2.709251101321586,3.233388021770509,3.03,0.4878992516760197,2887410.7377488012,3030636.3341211346,
2025/09/25 21:30:00,8.02843845081577,49.43806311375562,2.728780172552009,9.08,0.8303266869206863,0.7502577874134008,105.11439715415969,126.3875410646403,3.327494127717956,2.7037444933920707,3.2385173336711115,3.05,0.48773142608875975,2879514.9386368,3024379.67346222,
