datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/25 21:45:00,7.938330776167277,49.29705018538692,2.7249612157187877,9.07,0.8325873900283548,0.7533782103089738,106.03466009334885,127.6609759697937,3.328487740552126,2.7100330760749722,3.242913289804636,3.06,0.4873916296924878,2896770.1199860596,3046643.643220609,
2025/09/25 22:00:00,7.918042005887116,49.20639205239678,2.7373268434584235,9.07,0.8308356011292422,0.7515963751342074,105.32156052903078,126.93381456164343,3.313451596646267,2.6990077177508267,3.245955913717554,3.06,0.4870465648670167,2870269.000167129,3022943.696961385,
2025/09/25 22:15:00,8.035350532977759,49.32740995576626,2.730391730862235,9.06,0.8304858720406209,0.7516224755564295,105.1791965370784,126.94446606298983,3.318205185575671,2.705298013245033,3.240603399597641,3.02,0.4864558173090214,2873972.41207507,3034009.99827686,
2025/09/25 22:30:00,8.026001096100345,49.37491015545061,2.7237880376039,9.06,0.8306238216581349,0.7520954431765997,105.23535159788663,127.13748268179455,3.32625001465607,2.7097130242825607,3.2358194925066464,3.03,0.486436354754642,2881707.3218873553,3042412.645134611,
2025/09/25 22:45:00,7.96484456802591,49.262045407327435,2.7408431320403674,9.09,0.8320048228564929,0.7536152128197274,105.797514854762,127.75769595932577,3.3164977206240644,2.6985698569856984,3.246606991314959,3.02,0.48724525925212847,2881511.9073091364,3032372.019918728,
2025/09/25 23:00:00,7.850478821738136,49.26460146961904,2.7242140516620448,9.100000000000001,0.836029172908967,0.7599042842362855,107.86096384394999,130.32424649779026,3.340412987903093,2.6901098901098903,3.255549317668312,3.05,0.49036750104216453,2941856.235067288,3057432.5204375978,
2025/09/25 23:15:00,7.974903769117418,49.518531483809284,2.7274909737632345,9.12,0.8320666975808688,0.7538900484164792,105.82270215844514,127.86985551391415,3.3437324221156817,2.6962719298245617,3.2357121702738194,3.04,0.4890778038349131,2903776.3499987717,3033471.9308063276,
2025/09/25 23:30:00,7.936539313390597,49.451320351056324,2.7333656358132306,9.12,0.8312286419977987,0.7531817391174107,105.4815554189779,127.58079668590916,3.336545934619032,2.7072368421052637,3.2304774140072947,3.01,0.487486565045693,2890649.2034514924,3039051.0400424926,
2025/09/25 23:45:00,8.173482393538961,49.86978254240108,2.7149971754110864,9.12,0.8288907492014251,0.7505866885620356,104.52987092355983,126.52176460324654,3.359119516807273,2.7500000000000004,3.19876821609387,2.94,0.48471156012846955,2895285.392377697,3077927.607968985,
2025/09/26 08:00:00,11.463893274015959,53.67798591466874,2.8999933866214382,8.99,0.7105326518944681,0.6629999999999989,69.93272845307523,83.96140179046265,3.1000070694897572,2.825361512791991,2.9688334461541235,2.92,0.46421202341711115,2127256.0308886953,2455253.5198759553,
2025/09/26 08:15:00,10.802257205605315,51.7697280374619,3.0143121083036037,8.940000000000001,0.7096826810773506,0.6629999999999889,69.7262008265361,83.93138932306438,2.9658508073443195,2.7315436241610738,3.047666469911593,2.89,0.46224095838162044,2021869.265437839,2352189.8238231535,
2025/09/26 08:30:00,10.817516867384143,50.82812858982402,3.037541109490188,8.75,0.7031652846277875,0.6629999999999984,68.14259066861055,82.73497077070034,2.8806194499433704,2.753142857142857,3.0645466188097967,2.92,0.45329223931953644,1939178.7028060388,2338809.170352905,
2025/09/26 08:45:00,10.783772143855003,51.64728009819868,3.044399419037595,8.930000000000001,0.7022503415132243,0.6629999999999988,67.92027594196638,81.79230905488284,2.9332550598183267,2.704367301231803,3.0586756401095148,2.93,0.46421352545873834,1966944.8285284417,2270210.533510388,
2025/09/26 09:00:00,9.839135134455432,50.461357611094854,3.040812547725587,8.940000000000001,0.7177662372213506,0.6629999999999865,71.69035963149302,86.29284393252703,2.9400036535256944,2.703579418344519,3.079140970930979,2.97,0.460603931260241,2025114.0924411598,2371535.512568336,
2025/09/26 09:15:00,9.780234735633485,50.50632132581933,3.0564835710387532,8.95,0.7113351015707557,0.662999999999988,70.12770929679604,84.36187757758522,2.9282015728153645,2.706145251396648,3.072548643094755,3.0,0.46157674618468364,1989068.1510888827,2320222.053693286,
2025/09/26 09:30:00,9.856858444334591,50.42926230168115,3.0686211810997666,8.9,0.7042750006201213,0.6630000000000086,68.41223170264774,82.48197959158809,2.9003254148204505,2.7292134831460673,3.064329221860794,2.98,0.4588857763864346,1942163.3448902771,2290182.5782807046,
2025/09/26 09:45:00,10.021269980394209,50.92816742897645,3.061790534553683,8.930000000000001,0.6995375953810019,0.6629999999999984,67.26112740556694,80.98819707130185,2.9165940318976546,2.7054871220604704,3.0589633607465356,2.94,0.4638752367818897,1934967.4114736146,2236342.583208038,
2025/09/26 10:00:00,10.280641124587078,52.20691672552613,2.775016572532505,8.99,0.7660518865759685,0.6847383473106905,84.02396118049938,100.90927627747658,3.2396202923558204,2.6195773081201335,3.1129347943489147,3.03,0.48304703180859776,2463068.4627466896,2635955.649925333,
2025/09/26 10:15:00,9.284082073926868,51.268984921602396,2.828821667765041,9.12,0.7727071722630873,0.6891338474619241,85.90765581776314,102.5433160415875,3.2239572059010038,2.6699561403508776,3.112138114453688,3.05,0.47971443292597354,2465968.198047938,2674523.788000917,
2025/09/26 10:30:00,9.065148034236529,51.16135700845075,2.838732958820494,9.180000000000001,0.7763454627866428,0.6916947373385827,86.93742804245777,103.49533418422301,3.2338371143632796,2.6546840958605666,3.123043965897256,3.05,0.48258930014715057,2485866.8489442253,2665235.4406967545,
2025/09/26 10:45:00,9.009298668915392,50.96987792009833,2.827374122321454,9.15,0.7805458495773655,0.695843200524463,88.1262945230396,105.0375372492732,3.236218343997316,2.6633879781420764,3.1323299197055054,3.07,0.48193795166296655,2508710.9867472607,2696753.6961870193,
2025/09/26 11:00:00,7.8931139891316775,48.94300318219598,2.783951643536509,9.06,0.8223199953936552,0.7393117631320233,101.8551184576877,121.92050250637048,3.2543668712905167,2.6114790286975715,3.2793010235010116,3.21,0.49087318687520676,2755108.29714996,2857559.8436551783,
2025/09/26 11:15:00,8.020980097509948,49.59298175465358,2.7290223203567336,9.06,0.8212098437707072,0.7379254669259009,101.40320976077962,121.35475932448871,3.3198702452590023,2.673289183222958,3.2264691213045347,3.04,0.4890873762076671,2803252.1765661365,2928345.719708071,
2025/09/26 11:30:00,7.945136296724343,49.251852446880434,2.7256089320415198,8.99,0.821215973739131,0.7388194491444048,101.40570508302983,121.7195906950241,3.29834551623162,2.7052280311457175,3.2239077495173274,3.0,0.4843592380088073,2787713.9549264857,2967753.756160704,
2025/09/26 11:45:00,8.06103003400574,49.420612877567805,2.724266497930132,8.99,0.8188383615228653,0.7359620720267094,100.43785202926837,120.55350395593328,3.29997083869383,2.7163515016685205,3.2112619342358086,2.98,0.4831269129981552,2772206.0319165043,2965843.2411263534,
2025/09/26 12:00:00,7.98365269040238,49.3272935905581,2.7302299098737244,9.0,0.819553430175379,0.7366777348729251,100.72893455914912,120.84556374372508,3.296425684683917,2.721111111111111,3.212637020313206,2.96,0.48276877263766893,2773230.453008234,2971197.542730461,
2025/09/26 12:15:00,7.98016242999546,49.36555690033242,2.7289444177253825,9.010000000000002,0.8201813411187887,0.7372518297013138,100.98453785724269,121.07985006253715,3.3016429141895003,2.725860155382908,3.2108701297635887,2.95,0.4829101940830363,2781926.1236688066,2978826.409110518,
2025/09/26 12:30:00,7.992491219064959,49.35571151075118,2.7301192145443034,9.010000000000002,0.820521637417405,0.7376524294176952,101.12306204952098,121.24333356426112,3.300222185170731,2.732519422863485,3.2100492040544593,2.96,0.4823267354567956,2783594.4673236213,2987585.6533208867,
2025/09/26 12:45:00,7.929093068946656,49.379729273183955,2.7250337611610878,9.020000000000001,0.8211837007132003,0.7383170835951077,101.39256772341326,121.51457687253338,3.310050733520726,2.7228381374722836,3.2119811603094033,2.95,0.4839330997252971,2795473.256713095,2981096.393719859,
2025/09/26 13:00:00,7.911126935937148,49.41290057496445,2.722373266162072,9.03,0.8220460486503043,0.7391847087196176,101.74360313559448,121.86865199474919,3.3169588139286454,2.7120708748615727,3.2162599706688884,2.96,0.48549854952931965,2807181.3573295497,2974877.8476898093,
2025/09/26 13:15:00,7.966346865716275,49.53404365371307,2.7228697010581744,9.04,0.8206602275808763,0.7373684143416934,101.17947785694766,121.12742789266596,3.3200266602866937,2.73783185840708,3.2006040810449172,2.95,0.4834326510036911,2799215.636295485,2991075.1735698013,
2025/09/26 13:30:00,7.8680968013395045,49.349049621636084,2.7344682934325086,9.04,0.8204561457927553,0.7371257685933493,101.09640241659962,121.02840491537303,3.3059443481980613,2.7367256637168147,3.20505892723695,3.0,0.4827025480094732,2784473.2313455543,2984034.1917619533,
2025/09/26 13:45:00,7.8618586226673415,49.31599712086205,2.7214919859488322,9.020000000000001,0.8228429747414552,0.7402689791042452,102.06800731961806,122.31113937567427,3.314358464610812,2.7172949002217295,3.2180870518006985,2.98,0.48493385776315756,2810980.4351160536,2985646.032836078,
2025/09/26 14:00:00,7.803703230641986,49.10714439732732,2.722618272768764,8.99,0.8235168028014028,0.7414560351717608,102.34230206838231,122.79557327496514,3.3019685829323513,2.7119021134593995,3.2277511377332138,2.97,0.48445558893243595,2806474.1169604105,2986573.132519896,
2025/09/26 14:15:00,7.8154471006265,49.00227193813231,2.7227841250698037,8.970000000000002,0.8244298169124266,0.7428388522956537,102.71396212691852,123.35989665417986,3.2944220283236882,2.6989966555183944,3.2392496056811404,3.0,0.48500421277632333,2808382.977817369,2982047.092348956,
2025/09/26 14:30:00,7.8018642164248035,48.977534371790625,2.713894790057264,8.95,0.8247571070768834,0.743507861672622,102.84719192065096,123.63291730587255,3.297843392009737,2.7005586592178776,3.239125834237052,2.99,0.48490060846451183,2814565.9415946347,2989852.3092037095,
2025/09/26 14:45:00,7.811295690171335,48.88279520145636,2.712892298705315,8.930000000000001,0.8256418043079745,0.7448194508791205,103.20732504534162,124.16817279292755,3.2916898338580203,2.6920492721164613,3.2484692132498045,2.97,0.4851807856177228,2817344.7471992783,2989448.9897214635,
2025/09/26 15:00:00,7.788319839445194,48.73328446502393,2.7183047703611027,8.91,0.8252553832800363,0.7446189584276127,103.05002488959369,124.0863524453343,3.277778156868108,2.7093153759820425,3.246035727064353,3.0,0.4826196236687617,2803267.578161367,3005173.3568581864,
2025/09/26 15:15:00,7.739415356700647,48.77649418197183,2.7146112374223135,8.92,0.8251352617996571,0.7443298380918262,103.00112711694568,123.96836333304792,3.285921710274093,2.7141255605381165,3.2403458716321163,2.99,0.4828098966700585,2807979.642066342,3007931.8821857227,
2025/09/26 15:30:00,7.832399903125577,48.87676135003869,2.7224943237115307,8.940000000000001,0.8247831928165471,0.7435613399175209,102.85781062567744,123.65474161174309,3.2837534029500746,2.743847874720358,3.2282501744173024,2.96,0.4803965785386048,2803871.1586395027,3032704.8785359636,
2025/09/26 15:45:00,7.850689981832716,49.00300000520912,2.7194799806512338,8.960000000000003,0.8250404650643315,0.7435979306843797,102.96253827174219,123.66967419020388,3.2947475487039077,2.7366071428571423,3.2273297271121235,2.97,0.4818987171000704,2814403.7525889194,3025835.3946020133,
2025/09/26 16:00:00,7.9160263141926634,49.1402460100814,2.71998707275005,8.98,0.8250714224620128,0.7433262516022272,102.97514007941543,123.55880279943588,3.3014862790949766,2.7293986636971046,3.2273687197329375,2.97,0.4831176731326024,2820318.1668700688,3017427.6323732752,
2025/09/26 16:15:00,7.873348971990765,49.10559622956515,2.7197326456684023,8.98,0.8251777471510177,0.7434182474806034,103.01842160120094,123.59634603206905,3.3017951283932447,2.7271714922048997,3.228437832978442,2.96,0.4833653690071466,2820746.3843052904,3014893.8273615595,
2025/09/26 16:30:00,7.833898408595303,49.04439283968202,2.7226368349557912,8.98,0.8252556915020073,0.7434773452857331,103.05015035731391,123.62046366303937,3.2982731610423586,2.7238307349665924,3.2312234437012233,2.97,0.483475463632718,2817783.291413104,3010399.3225316876,
2025/09/26 16:45:00,7.885701360788573,49.10886857858287,2.7209066419759056,8.98,0.8250368492012154,0.7431802543577865,102.96106636470272,123.49922177682063,3.300370494696128,2.7216035634743876,3.2307879087403495,2.97,0.48375263691495407,2818649.900964434,3007984.8000676255,
2025/09/26 17:00:00,7.870305135122237,49.09036884165653,2.7175435512200345,8.970000000000002,0.8247845473885062,0.7429790773102375,102.85836203039932,123.4171220476959,3.300775067973775,2.7224080267558524,3.22983485825631,2.96,0.4835798195782913,2817297.48133794,3008622.8058129614,
2025/09/26 17:15:00,7.834191971148584,49.00320196282797,2.723615930646041,8.970000000000002,0.8248135061227746,0.7429720568332471,102.87015024346259,123.414257012818,3.293415895783926,2.7268673355629875,3.230869150656589,2.96,0.4828106047255088,2810785.7056160667,3010929.223810714,
2025/09/26 17:30:00,7.837176142926182,49.054080165484095,2.719146113035789,8.970000000000002,0.8245889058989294,0.7426659670777684,102.77872237687524,123.28934273298727,3.298829716063125,2.7268673355629875,3.228244474168468,2.95,0.48311166872521993,2813645.5893726563,3010361.097936272,
2025/09/26 17:45:00,7.888533426472975,49.087710445338075,2.720225339487943,8.970000000000002,0.8245231819459186,0.7425511088759376,102.75196817019928,123.2424694570765,3.2975209332064086,2.7257525083612038,3.229127486055802,2.95,0.48311969132017124,2812823.2682523513,3009384.6002906184,
2025/09/26 18:00:00,7.8435828913351315,48.99323985139682,2.7216559219507714,8.960000000000003,0.8245218258343676,0.7426555262131537,102.75141613874987,123.28508184853432,3.2921134254097195,2.7209821428571423,3.2331782783090928,2.98,0.48311295409019966,2808077.4537850902,3004388.2025607917,
2025/09/26 18:15:00,7.844833291391126,48.9960911792752,2.7208241261831247,8.960000000000003,0.8247661492766436,0.742927879018638,102.85087272300657,123.39622818369926,3.29311987267969,2.7031249999999996,3.2406307141682666,2.98,0.4847189604936895,2810828.4922178765,2988054.4096496906,
2025/09/26 18:30:00,7.865282049943573,49.058101137690244,2.717066552933274,8.960000000000003,0.8244005212809532,0.7424519480795884,102.70203677332903,123.20200224365355,3.2976741001529835,2.704241071428571,3.237432591407466,2.96,0.48484969312622606,2812141.4376432444,2987885.8234055317,
2025/09/26 18:45:00,7.888737418375001,49.07925733596039,2.717394672030859,8.960000000000003,0.8242149290258485,0.7421904652851676,102.62648785511837,123.09529192629087,3.297275913661706,2.706473214285714,3.236218697227143,2.98,0.4846214258215235,2810728.94620402,2989115.6261635995,
2025/09/26 19:00:00,7.777907458755749,48.94086340821832,2.7116227485791464,8.95,0.8265041564505692,0.745033060228931,103.55836216944999,124.2553461060365,3.3006066218797137,2.705027932960894,3.2434961138787686,2.97,0.4852194087137438,2830000.5380280376,3002413.5971155176,
2025/09/26 19:15:00,7.768994319121191,48.94485703497992,2.7088825916587,8.95,0.8270815647748804,0.7457241238922411,103.79340739933494,124.53736704358415,3.3039453343453125,2.705027932960894,3.244233007419292,2.97,0.4855046479727976,2837124.458092955,3006536.297657248,
2025/09/26 19:30:00,7.726474403818372,48.85081217974562,2.71433218443824,8.95,0.8274045099022004,0.7460729104473277,103.92486846162637,124.67970575488555,3.297311969151004,2.705027932960894,3.247710198096589,2.98,0.4851929595794636,2833347.621006515,3006282.911683597,
2025/09/26 19:45:00,7.7506540493238845,48.91874093821417,2.7099873521537203,8.95,0.8271407879343955,0.7457185529447145,103.81751533223463,124.53509355718279,3.302598439393869,2.706145251396648,3.2446012611395614,2.97,0.48538073398988596,2836161.3283584835,3007006.9924047003,
2025/09/26 20:00:00,7.677690142710958,48.83831520935195,2.711602145166237,8.95,0.8273832771412412,0.7459677379005776,103.91622525547842,124.63678516477414,3.3006317006919588,2.709497206703911,3.24473295203713,3.0,0.48505863596193605,2835239.1307757986,3009908.075299898,
2025/09/26 20:15:00,7.724191569893833,48.90031719570436,2.705587083365368,8.940000000000001,0.8269389323143039,0.7455259774448425,103.73534609665657,124.45650409298766,3.3042736103248633,2.722595078299776,3.2373762962521218,2.96,0.4840047258806303,2836111.2924928735,3023565.5677540274,
2025/09/26 20:30:00,7.680219927245048,48.859232328120186,2.699537568752011,8.940000000000001,0.8294133800132233,0.7484579754203319,104.74261790716535,125.65304337268796,3.311678305011676,2.713646532438479,3.246531945855567,2.98,0.48558313723703594,2860703.9043839276,3030571.3171184277,
2025/09/26 20:45:00,7.646515845711747,48.805141521044845,2.6954106400564806,8.940000000000001,0.8320233230660223,0.7515438072177962,105.80504572297616,126.91236175800658,3.3167487978056913,2.7125279642058167,3.25399564927714,3.01,0.48638801807501775,2884451.2985553043,3045898.939041262,
2025/09/26 21:00:00,7.692377907288346,48.649893864483886,2.706361979221364,8.9,0.8284808893421819,0.7478177122234312,104.36302953804609,125.39175394791702,3.288547529240927,2.7280898876404494,3.2476435551763103,2.99,0.4824626649172285,2836125.9691445404,3042310.178098288,
2025/09/26 21:15:00,7.688413607831762,48.674357077854324,2.705040260107243,8.91,0.8296676166534598,0.7490593872168867,104.84610985044323,125.89847766147594,3.293851160517203,2.728395061728395,3.2493957549184005,2.98,0.48306030925686194,2849136.4059263393,3048960.273367059,
2025/09/26 21:30:00,7.599268217846031,48.60559870125974,2.7013377946931745,8.91,0.830925609107008,0.7505257360430998,105.3582000178131,126.49689006933434,3.2983657273458555,2.7306397306397305,3.251031203738917,2.98,0.4833714504106833,2861188.795069644,3058045.3521658066,
2025/09/26 21:45:00,7.575140332658691,48.64230404423421,2.699057659278193,8.92,0.8313351062608396,0.7508368696533914,105.52489375707405,126.62386273064524,3.304857148692951,2.7286995515695067,3.250513399528184,2.98,0.48411130298126426,2868964.8828088706,3057285.6821772214,
2025/09/26 22:00:00,7.594824600798972,48.715098700572696,2.6971389260133765,8.930000000000001,0.8315878159892384,0.7509622942728682,105.62776414135668,126.67504812883209,3.3109158426627197,2.724524076147816,3.2505910756359757,2.98,0.48497353189159065,2875857.811510783,3054069.5399753656,
2025/09/26 22:15:00,7.563294632866473,48.700534654819876,2.6951066561608816,8.930000000000001,0.8319262228202599,0.7513298995770809,105.76551918929334,126.82506671329169,3.3134124690711064,2.723404255319149,3.25126725235215,2.98,0.4852886059830208,2880072.6319701243,3054689.8917370406,
2025/09/26 22:30:00,7.575304366753755,48.77654709598971,2.6924663393240618,8.940000000000001,0.8320751175401622,0.751330857423863,105.82612966578814,126.82545760759392,3.3203757719936324,2.71923937360179,3.2506485673205994,2.99,0.4861888443032463,2886820.855254618,3050832.567031736,
2025/09/26 22:45:00,7.530886331025727,48.766912344913294,2.692992726472962,8.95,0.8326046181340718,0.7517854528212066,106.04167312710884,127.01097657924652,3.3234400939960573,2.716201117318436,3.2521496069235845,2.98,0.48684163740816905,2892267.80956378,3048612.319263197,
2025/09/26 23:00:00,7.521437164624331,48.75355725777803,2.693044675144183,8.95,0.8328232627781419,0.7520083164167906,106.13067665972883,127.10192652135792,3.3233759850347915,2.716201117318436,3.2529697826522037,2.98,0.48689034974351103,2893732.22256755,3049561.219358213,
2025/09/26 23:15:00,7.578426375251411,48.915794906043345,2.6852246662347423,8.960000000000003,0.8329562033607392,0.7519887591881692,106.18479269595973,127.09394527701495,3.336778524593189,2.7131696428571423,3.2496708201868945,2.98,0.4880508696416371,2906536.663059274,3048860.292166864,
2025/09/26 23:30:00,7.555469400958259,48.83435630510462,2.6905965127691314,8.960000000000003,0.8334303426066041,0.7525164336291402,106.37780024944863,127.3092875797082,3.3301165587174837,2.7131696428571423,3.2536878948471317,2.96,0.4877610985509774,2904132.5708383014,3049873.5593467234,
2025/09/26 23:45:00,7.606536205305815,48.878443454315516,2.6916396487178518,8.960000000000003,0.8328816451837613,0.7520147699279129,106.15444234749688,127.10456017922358,3.3288259831764817,2.7131696428571423,3.2521064163865887,2.96,0.48752135115291334,2899648.76327458,3048088.205408647,
2025/09/27 00:00:00,7.485245018763635,48.8384576137305,2.6905753661397003,8.970000000000002,0.8326740582757215,0.7517420372517312,106.0699400802683,126.99325881999988,3.333859408989423,2.7101449275362315,3.249881895415565,2.97,0.4881308084718155,2899925.580983167,3040952.4186291187,
2025/09/27 00:15:00,7.632051133733853,48.97906434754725,2.6931025789807563,8.970000000000002,0.8308413174310059,0.7497034670151276,105.3238874602525,126.16132462942016,3.330730908658826,2.712374581939799,3.2439981935844187,2.95,0.4873794780110975,2885534.2499622954,3034974.060600163,
2025/09/27 00:30:00,7.567884913898126,48.922874623104065,2.694596203475387,8.970000000000002,0.830381395781774,0.7493051053430129,105.13666745455171,125.99875446661426,3.3288846723790524,2.713489409141583,3.242187780869317,2.96,0.48706042609421923,2879437.6429275554,3032431.7857140223,
2025/09/27 00:45:00,7.570376324561096,48.96368938210952,2.6957749857620983,8.98,0.8300931358290227,0.7490100656412074,105.01932566364357,125.87834967943135,3.3311385584584854,2.712694877505568,3.239992990397115,2.96,0.48723969700928543,2878661.520002581,3029439.8470905065,
2025/09/27 01:00:00,7.6263828613274995,49.04677907433057,2.693511134256037,8.98,0.8294061880395545,0.7483396276554953,104.73969027513486,125.6047460169369,3.333938325256015,2.7138084632516706,3.2360669739246037,2.95,0.48711957829863284,2876606.5094594117,3028733.036749268,
2025/09/27 01:15:00,7.609754739562675,48.986420125983955,2.6994936160686738,8.98,0.8289582604524508,0.7479479979345461,104.55735268447039,125.44492314252524,3.3265498190278198,2.7216035634743876,3.2338424201633034,2.95,0.4859126906351172,2866671.152236768,3032889.0104950503,
2025/09/27 01:30:00,7.589520881118119,49.024355727528246,2.6985268215377185,8.99,0.8288714934658894,0.7478569585615306,104.52203250386013,125.40777025676691,3.331447339432844,2.7196885428253617,3.2318413776201815,2.94,0.486391131268247,2869309.3290266907,3029871.6892313347,
2025/09/27 01:45:00,7.631473049488648,49.08725392509041,2.6958784997685443,8.99,0.8286684361145111,0.7477658852708345,104.43937408030398,125.37060352931884,3.3347200182693104,2.7196885428253617,3.229780421227933,2.94,0.4864673389151405,2871147.6728621293,3030888.174529001,
2025/09/27 02:00:00,7.608875389557397,49.04732908173884,2.700355469598002,8.99,0.827790844383066,0.746864453884212,104.08213338670849,125.0027321763817,3.329191323592049,2.721913236929922,3.2275512193240403,2.96,0.4857686049416011,2859370.813945834,3026910.8124461933,
2025/09/27 02:15:00,7.672956378801189,49.171852336307154,2.6960185081506447,8.99,0.8265108761557218,0.7454776770987942,103.56109755544428,124.4367928715744,3.3345468411367705,2.7263626251390436,3.219489115983555,2.94,0.4854274449381562,2854932.081389107,3026342.4760328103,
2025/09/27 02:30:00,7.663572505836157,49.19154891766681,2.6998543492402,9.0,0.8256879242016638,0.7445386713743993,103.22609904038055,124.05358754793654,3.333513158786808,2.727777777777778,3.2157986560178555,2.95,0.48515524341226407,2847030.1759023014,3021256.7581482446,
2025/09/27 02:45:00,7.691131042710424,49.26507977619383,2.6949024942470534,9.0,0.8254694600784506,0.744423030142032,103.13716899227381,124.00639471968546,3.3396384541603124,2.732222222222222,3.210990853020518,2.94,0.4850299425784365,2850855.7508374513,3026834.4710944165,
2025/09/27 03:00:00,7.610828567620445,49.14101101702096,2.699595076215178,9.0,0.8259659564740875,0.7451673871016282,103.33927745613315,124.31016448615047,3.333833314223541,2.7344444444444442,3.2133428414874246,2.95,0.4845423824218434,2848643.199839797,3030395.0498210215,
2025/09/27 03:15:00,7.644026347973238,49.227362807935776,2.6998972343448657,9.010000000000002,0.8252140928132333,0.7442773501797976,103.03321680621538,123.94694317894692,3.3371640540186305,2.7336293007769146,3.209393286977467,2.95,0.4847205194862321,2845582.741547534,3024981.072345967,
2025/09/27 03:30:00,7.710821448404545,49.35724760042757,2.6948732811054392,9.010000000000002,0.8240679157871231,0.7430522323131935,102.56664327193904,123.44697637750023,3.3433854063461164,2.7336293007769146,3.2032101257193704,2.93,0.48481289111273695,2842820.357085725,3020927.099300834,
2025/09/27 03:45:00,7.6409051983110885,49.2125203586711,2.705276052503384,9.010000000000002,0.8235884325620524,0.7426233820603925,102.37146034831407,123.27196391949353,3.3305288721505546,2.736958934517203,3.2043431874392243,2.95,0.4836778235400506,2827337.7958901413,3018160.298681948,
2025/09/27 04:00:00,7.679856241574328,49.35047480008848,2.7032845744661484,9.020000000000001,0.8218643619180607,0.7405703178428149,101.66964403602327,122.43411478022718,3.3366816372935113,2.7305986696230597,3.198218307195464,2.95,0.4843217305905319,2819026.875442764,3001539.6971236453,
2025/09/27 04:15:00,7.681979975528009,49.34551360887599,2.708218148487432,9.020000000000001,0.820237408576923,0.7387971030572348,101.00736120085031,121.7104713261593,3.330603188313232,2.735033259423503,3.192800180746379,2.95,0.4832680362372504,2801257.51528491,2995230.7794834427,
2025/09/27 04:30:00,7.718073770359695,49.39183683295107,2.71069055139155,9.020000000000001,0.818615077577089,0.7369914831433072,100.34695997913332,120.97360343972535,3.3275653671974945,2.738359201773836,3.1869192077668225,2.95,0.48248828104022984,2786517.911859167,2988789.01549567,
2025/09/27 04:45:00,7.842963535332501,49.693731494296,2.717796022143352,9.050000000000002,0.8134305850813659,0.7309308994139898,98.3857956285803,118.50694222798525,3.329904056914045,2.733701657458563,3.1700725487170027,2.96,0.4825760355972395,2751787.992237128,2950500.9513725475,
2025/09/27 05:00:00,7.776473929567771,49.706546695009706,2.728593019947833,9.09,0.813703048413809,0.7307929572588328,98.4745824343531,118.45390313126724,3.331387251065309,2.738173817381738,3.1670225982251665,2.98,0.4827170157604722,2751620.4686563,2948656.0470190337,
2025/09/27 05:15:00,8.031677070858677,50.111257128287036,2.724328062621443,9.110000000000001,0.8110871620372814,0.7280154442344781,97.62215141711474,117.38594256639256,3.343943824164129,2.722283205268935,3.160184113941102,3.01,0.4845750031087226,2749535.941890512,2924582.4592883596,
2025/09/27 05:30:00,8.166933379227544,50.33927950042147,2.7305425982052416,9.14,0.8093792013889055,0.72603212460982,97.06558342320035,116.62335131007386,3.3473200549984576,2.701312910284464,3.160628227270173,3.02,0.48658108734593347,2742910.543559556,2894198.2855583564,
2025/09/27 05:45:00,8.594705820700426,51.02562295962281,2.7160624313711588,9.17,0.8068642800240836,0.7232555127215299,96.24605357032954,115.55573723422773,3.3762110524722657,2.657579062159215,3.159453981633139,3.07,0.4918641851215539,2755955.226089851,2847126.4973919564,
2025/09/27 06:00:00,8.201150460785698,49.3124814714854,2.7973302665386326,9.010000000000002,0.8031493738517312,0.7219208006849615,95.03548828131314,115.04253718511823,3.2209282213747383,2.586015538290788,3.2360528426562802,3.07,0.4870866595991252,2611716.944105526,2750197.39420746,
2025/09/27 06:15:00,8.583987783217367,50.07580516853022,2.7976057785548267,9.07,0.7960891438071902,0.7140583009769023,92.7347923746426,112.01938677829098,3.2420579302225123,2.5490628445424477,3.21993834696676,3.08,0.49168367512151556,2590670.016958384,2678307.0673796744,
2025/09/27 06:30:00,8.67491844678733,49.835182652400874,2.8181460816781203,8.99,0.7870199967940215,0.7064986689003526,89.95872020184612,109.1126897180417,3.190040451929564,2.57174638487208,3.203763200004912,3.06,0.4846543953485892,2505901.832959476,2664590.495201704,
2025/09/27 06:45:00,8.78267068836385,49.83759364779115,2.8345640723150582,8.95,0.7776282097588099,0.6987515188905723,87.30049338721622,106.13389155289626,3.157452000261301,2.5821229050279335,3.184327823188022,3.07,0.4805968348230681,2438891.33081069,2635822.346212523,
2025/09/27 07:00:00,8.891338665520493,50.04853968680737,2.8432716133246103,8.95,0.7701193862333906,0.691986022830941,85.1752156347727,103.60362039986421,3.147782279419605,2.5787709497206706,3.166163356271737,3.07,0.4797335032943145,2396637.9424608396,2599131.4294992257,
2025/09/27 07:15:00,8.995583651668028,50.18017589676157,2.8476243037691424,8.940000000000001,0.765229719748233,0.687715993481573,83.79125723402188,102.01622476553807,3.13945908811318,2.586129753914989,3.151294598624875,3.09,0.47799451322260733,2368126.782518713,2586170.216735439,
2025/09/27 07:30:00,9.008342556535808,50.25236111791179,2.8478958856995065,8.940000000000001,0.7632289261453488,0.6853827730795335,83.224957850766,101.14884340183157,3.1391597020423165,2.5838926174496644,3.147292316617932,3.08,0.4783013802886625,2358222.652830641,2572188.903597267,
2025/09/27 07:45:00,9.042745770048327,50.329554408919535,2.8434099615330486,8.930000000000001,0.7623066733312304,0.6831326245618747,82.97650660003684,100.31234424894696,3.140595313658294,2.585666293393057,3.1472951155191127,3.07,0.47888762235183246,2355997.0935572917,2563731.4264385155,
2025/09/27 08:00:00,9.120339133154744,50.44499915341174,2.84612401699424,8.930000000000001,0.7605452837331192,0.680090349786292,82.52225784242535,99.18136989209088,3.137600451237847,2.585666293393057,3.1471195561332532,3.07,0.4794507131080095,2347228.72479952,2548433.4582510693,
2025/09/27 08:15:00,8.946986339100476,50.18973964257253,2.8586063886741586,8.92,0.75950697872131,0.677836800939596,82.25448700845651,98.34360665715455,3.1204016178446863,2.5896860986547083,3.15236248505484,3.08,0.47867028243822884,2327838.214065091,2535296.8069929425,
2025/09/27 08:30:00,8.183267581171378,49.87561704873502,2.7187747777562445,9.050000000000002,0.8192272477433912,0.7320029536244342,100.59615568935261,118.93780001584615,3.3287052955040295,2.4618784530386737,3.316649746440425,3.09,0.5110487221240166,2797862.8016085764,2676884.8701596283,
2025/10/03 06:30:00,11.282804115449721,58.00056871706414,2.837520996094499,9.89,0.699839068173143,0.6629999999999995,67.3343798737347,85.5873367199803,3.485436764560466,3.0546006066734073,2.6798277918126336,2.52,0.46392297023783524,2297284.9474831964,2654582.2694072886,
2025/10/03 06:45:00,9.298283199787647,54.07448789369795,2.8815112838883,9.710000000000003,0.7352067575970003,0.674991992148415,75.98764787918303,97.28604084527382,3.3697594919348592,3.0772399588053547,2.7654017791151784,2.68,0.44889948936703605,2370648.3393779467,2910374.240355088,
2025/10/03 07:00:00,9.26298691128153,54.16115697946668,2.8671065084170286,9.760000000000002,0.743375933163407,0.6813498695662457,78.09441509053822,99.64959997588261,3.404128856513475,3.0635245901639343,2.780410116005314,2.72,0.45279461234018464,2430933.0982261873,2937799.285011242,
2025/10/03 07:15:00,9.703472951678407,55.476444878516986,2.7349813285400515,9.800000000000002,0.7579509784557575,0.6935205729740892,81.85320657156481,104.17409380849891,3.58320544924206,3.0265306122448976,2.7820815757912474,2.72,0.4656333542364257,2627840.1753649376,3015742.1656686678,
2025/10/03 07:30:00,8.932930506388459,54.54524579238273,2.7916815366387557,9.880000000000003,0.7632748251350095,0.6969258256424283,83.23794898063541,105.4400062360777,3.5390856264700354,3.03744939271255,2.8006842728196784,2.73,0.4642574461912457,2608887.700656151,3010597.1822668654,
2025/10/03 07:45:00,8.564376632055257,53.763779112260124,2.7561256554951172,9.79,0.7785081635587016,0.7120559634159027,87.54955320700329,111.24948307884581,3.5520876852914385,3.0204290091930543,2.843640272506797,2.73,0.4663207315198018,2698219.216031877,3087968.344701309,
2025/10/03 08:00:00,8.261357162111949,53.59633116080681,2.7741207380531607,9.860000000000001,0.78111997369165,0.7132453954903906,88.28879310928166,111.70682262649355,3.554279330653651,3.0446247464503045,2.841875305744333,2.74,0.4660606336902653,2705760.8256720765,3099837.480814096,
2025/10/03 08:15:00,8.189920199748826,53.50937432246411,2.771088948106865,9.850000000000001,0.7818554459604558,0.7137775588938925,88.49695925476847,111.91144075934179,3.554559303023911,3.049746192893401,2.8430309004907883,2.74,0.4658374984388184,2709173.1106145675,3106531.1203542533,
2025/10/03 08:30:00,8.203707500223459,53.65418697904994,2.7560614191845416,9.850000000000001,0.7821548504807561,0.7137355322439813,88.5817019263524,111.89528140945694,3.573940671799107,3.051776649746193,2.838905290767364,2.75,0.4668436755932157,2724805.535064592,3111849.5970890066,
2025/10/03 08:45:00,8.246149616399975,53.70283921602419,2.7524577226008295,9.850000000000001,0.7829150455055068,0.7141598369699761,88.79686553595836,112.0584276164683,3.578619907263324,3.054822335025381,2.8395415184786383,2.76,0.4670517200793484,2732754.6182042127,3118320.328570289,
2025/10/03 09:00:00,8.163242721767801,53.51114587236276,2.755056955270222,9.83,0.783695404589851,0.7148599777617816,89.01773632819548,112.32763346679084,3.5679843137892053,3.064089521871821,2.842809599847027,2.75,0.46591722746837044,2728878.181008882,3128123.9217822966,
2025/10/03 09:15:00,8.205818918002365,53.60058198822651,2.7438052507176,9.82,0.7840209272256313,0.7149738816831621,89.1098714028097,112.37142980371362,3.5789712106687346,3.0672097759674135,2.8409746313166178,2.75,0.4663104302602169,2739539.1857021195,3135386.6317911,
2025/10/03 09:30:00,7.9294747452350975,53.08457715326921,2.765266711831249,9.81,0.7863344521961857,0.7169829498524972,89.76468545363613,113.14392143856418,3.5475782346880753,3.0632008154943935,2.8563374226251983,2.75,0.4652529197215917,2725173.559034113,3132228.820439104,
2025/10/03 09:45:00,8.193373167612492,53.50547347597342,2.743571271061023,9.81,0.7858869870191936,0.7162876699329676,89.63803608140901,112.87658460554111,3.5756315512832195,3.0642201834862384,2.848707543973555,2.74,0.4666103561028679,2747108.1526505086,3140262.5769543173,
2025/10/03 10:00:00,8.111286292094576,53.4292845515709,2.7462425691204246,9.82,0.7871312694912559,0.7169877222445743,89.99021453475633,113.1457564350145,3.575794837069029,3.064154786150713,2.8520968660215273,2.77,0.46699480962186807,2751950.0870342194,3140942.1471696473,
2025/10/03 10:15:00,8.163983402649876,53.51003627315174,2.7407608127063674,9.82,0.7876574702906641,0.7171961860622685,90.13914903141416,113.22591128381552,3.5829467330654188,3.064154786150713,2.8522564346133024,2.76,0.46749720478806983,2760613.3704774,3144477.274350876,
2025/10/03 10:30:00,8.195385688673355,53.587283938758105,2.7332555914299927,9.82,0.7883922601898187,0.7175970492840331,90.34712204078784,113.38004417499816,3.592785113397443,3.064154786150713,2.8522208151316377,2.76,0.4681504307234146,2771957.731167457,3149125.6412948067,
2025/10/03 10:45:00,7.868444691055515,53.06626405739826,2.758436940411212,9.83,0.7912665990383915,0.7198262749304802,91.1632842312376,114.23718689934832,3.5636123690159835,3.049847405900305,2.870595473381767,2.76,0.46817422215581345,2760193.44631182,3135461.025226337,
2025/10/03 11:00:00,8.046703089448783,53.35541459742228,2.742933236888392,9.83,0.791140099564907,0.7194124158350556,91.12486330363254,114.07805706289146,3.5837547439365465,3.0559511698880977,2.864324276072909,2.76,0.46884744677707224,2776836.9515852686,3145850.6319211847,
2025/10/03 11:15:00,8.104945969981998,53.51621144683372,2.734167650314768,9.840000000000002,0.7915810829133094,0.7194477568259107,91.2657641446637,114.09164576048711,3.598901478798193,3.061991869918699,2.8604863111727146,2.76,0.4694800823806217,2790962.1968281134,3153831.419710012,
2025/10/03 11:30:00,7.891287143801833,53.101666087049296,2.7214376538836027,9.83,0.8033910693543098,0.7317559982206207,95.11424886700394,118.83701828153114,3.6120614359738092,3.04883011190234,2.8937434507263586,2.83,0.47237784002968997,2872729.7727259663,3208693.887082904,
2025/10/03 11:45:00,8.299043509130627,53.81560126058423,2.712678701869362,9.83,0.7922394589121753,0.7196607676283058,91.48030714907974,114.17354893604606,3.6237243995117994,3.077314343845371,2.853909574701879,2.75,0.46988988466290516,2816519.9536677874,3177480.0144062946,
2025/10/03 12:00:00,7.893323102973284,53.259776341053396,2.7397419450909806,9.87,0.7979584718210933,0.7249255648073014,93.34394466609345,116.19787635410687,3.6025290694566636,3.0445795339412363,2.8821946792860973,2.75,0.47230368741114326,2829616.3162086997,3161478.8025247296,
2025/10/03 12:15:00,8.036034670922447,53.51053470723241,2.723791231746572,9.860000000000001,0.7969077937039372,0.7236186656597831,93.00156335158968,115.69537042898985,3.6199543801591174,3.0537525354969572,2.8735242177073514,2.73,0.472431840462117,2838353.9875594964,3169611.065733935,
2025/10/03 12:30:00,7.991242298446139,53.36161765714132,2.732860381027917,9.860000000000001,0.7980946894491513,0.7246000990905802,93.38833349440809,116.07273398838797,3.6079413600673362,3.0456389452332657,2.882449153273647,2.76,0.47264218955066933,2836451.688849144,3164814.705811259,
2025/10/03 12:45:00,8.298738076788652,53.81432060934179,2.723097137394867,9.860000000000001,0.7939479214000172,0.7199156037545283,92.03703867591481,114.27153405111781,3.6208770758111357,3.073022312373225,2.861813863878447,2.72,0.47108654888486,2824113.307760758,3170779.3811642444,
2025/10/03 13:00:00,8.145507990918759,53.57366352353313,2.7332672576929755,9.860000000000001,0.7949854096432567,0.7207280102996625,92.37512184592303,114.58390635873032,3.607404278615027,3.046653144016227,2.875069416491391,2.77,0.4724251892868502,2818657.1848714026,3147699.497180857,
2025/10/03 13:15:00,8.042732087022728,53.49289034361357,2.7406412020477022,9.880000000000003,0.7956855786931284,0.7209253830049618,92.60328382603755,114.65979664763034,3.6049957917213113,3.040485829959514,2.879008356806317,2.74,0.47317387633903923,2818838.518651295,3138461.027259259,
2025/10/03 13:30:00,8.058941657367939,53.52097442640951,2.7393232688025533,9.880000000000003,0.7957084797754346,0.7206670353974606,92.61074653277406,114.56046135940363,3.606730214181282,3.044534412955465,2.878127398809074,2.75,0.47312276371112094,2820499.206787435,3140953.978562941,
2025/10/03 13:45:00,8.337417431845381,53.75766678044528,2.7305887364537718,9.860000000000001,0.7951331365448224,0.7200090058116604,92.42326116653416,114.30744737098672,3.6109428960749423,3.050709939148073,2.8755633210037095,2.79,0.47268642231015373,2825137.72164331,3151631.62966586,
2025/10/03 14:00:00,7.898627802754959,53.13666648767514,2.7459880646106813,9.850000000000001,0.7984532707949856,0.7233408567449185,93.50518331790816,115.58855222038248,3.5870512792620266,3.054822335025381,2.889882402818852,2.74,0.4717904883562171,2822425.6107690544,3159945.1246028533,
2025/10/03 14:15:00,8.17061929613186,53.51599644685899,2.7328009607778463,9.850000000000001,0.7969846481242311,0.7217146853452774,93.02660767012223,114.9632853318676,3.604360559503156,3.0609137055837565,2.8803953743716533,2.75,0.4720290361158837,2830057.5002058083,3165458.2068216424,
2025/10/03 14:30:00,8.176282684561727,53.52469409260806,2.742893026378169,9.860000000000001,0.7950010083541063,0.7194849653628427,92.38020495085813,114.10595253412014,3.5947446382987667,3.0456389452332657,2.881091223938941,2.75,0.4724455823447556,2810029.267066063,3137807.631143122,
2025/10/03 14:45:00,8.320237441227505,53.58463372258154,2.7586091598624205,9.87,0.7932162838916305,0.7174821970792178,91.79862216397362,113.33588322077033,3.5778899539695015,3.046605876393111,2.8803819554898924,2.75,0.4714196181968094,2788118.5548464553,3126184.641764393,
2025/10/03 15:00:00,7.932512518975329,52.89343145072888,2.767484652133796,9.840000000000002,0.7995446632842133,0.7245182445957815,93.86083210224834,116.0412607345284,3.555575273891087,3.042682926829268,2.905109045512161,2.75,0.47105026576316067,2807003.824843212,3152028.637001413,
2025/10/03 15:15:00,8.27383094503898,53.531257708589976,2.751276527864258,9.860000000000001,0.7947480254147565,0.7191767533623696,92.29776616212942,113.98744426459243,3.5837909785295388,3.04868154158215,2.882802494204467,2.76,0.47166782286219,2801939.3822675967,3138553.5800565598,
2025/10/03 15:30:00,8.252789365251886,53.49699320121721,2.7617376753037752,9.860000000000001,0.7919191850744833,0.7162033899741346,91.37594047791853,112.84417875481492,3.5702159869023253,3.0578093306288032,2.8760845195986886,2.76,0.47010786994806497,2773677.429288621,3126409.7774944566,
2025/10/03 15:45:00,8.280319067239986,53.49730156499993,2.7586170014118183,9.850000000000001,0.79219882133166,0.7166343339367849,91.4670647030772,113.00987776459812,3.570629773889931,3.0538071065989847,2.8780850615583216,2.75,0.47029030057256116,2776654.8804457607,3127474.7115642927,
2025/10/03 16:00:00,8.462977602018555,53.64778528162111,2.7540719284922,9.840000000000002,0.7919687795470538,0.7165220083626487,91.39210167936842,112.96668830606377,3.5728914332993496,3.0569105691056913,2.8767081738792917,2.77,0.47000011443286827,2780087.7890568683,3134991.1730227415,
2025/10/03 16:15:00,8.282406817457854,53.313423804592105,2.7703647317055418,9.840000000000002,0.7934257678610945,0.7180134975231549,91.86688607436022,113.54016954355157,3.5518788870598,3.053861788617886,2.8868719563008822,2.73,0.46939126777571333,2771253.8348569674,3132677.544158674,
2025/10/03 16:30:00,8.308263847607464,53.45051281535291,2.7584195682536783,9.840000000000002,0.7932252577651252,0.7177880965145401,91.80154645310971,113.453502303336,3.5672600764754523,3.065040650406504,2.8793946320133332,2.76,0.46941699520724683,2781639.074163949,3144092.4237675644,
2025/10/03 16:45:00,8.408145039485191,53.47437168309989,2.763214429930122,9.840000000000002,0.7935958084318347,0.7181790043326657,91.92229668316668,113.6038073174244,3.5610699963841905,3.063008130081301,2.882832352870911,2.75,0.4692435510062812,2781000.7301143412,3145560.698701364,
2025/10/03 17:00:00,8.246465613986345,53.27331336856008,2.7707559418728116,9.840000000000002,0.7937358477084968,0.7182964438420631,91.96793086060197,113.6489630966049,3.551377388132186,3.055894308943089,2.8873547815153495,2.75,0.46930176213756325,2772296.572260558,3134982.700745737,
2025/10/03 17:15:00,8.222791461521012,53.34838032581047,2.771365747940111,9.860000000000001,0.7932145632020055,0.7174910846590155,91.79806144802843,113.33930051698313,3.557812608216256,3.050709939148073,2.8849418725707707,2.76,0.47013404840326145,2772407.186903764,3124649.6127894768,
2025/10/03 17:30:00,8.263471379366706,53.30912535169534,2.78495378523741,9.87,0.7927858900746764,0.716915308023771,91.658371026737,113.11791298964884,3.5440444478178685,3.046605876393111,2.888353343558614,2.77,0.4697591148709014,2759746.7765686377,3115065.843782684,
2025/10/03 17:45:00,8.428127575685721,53.54861853633548,2.7738091585869564,9.860000000000001,0.7910742909460536,0.7152295992027536,91.10623700444151,112.46975381670372,3.55467857962619,3.0517241379310347,2.8800450129813395,2.76,0.4696275329719136,2759814.890402626,3116788.793665612,
2025/10/03 18:00:00,8.392167223733793,53.40730553056693,2.779992497693698,9.840000000000002,0.790026079658947,0.7145294964493588,90.809554025969,112.20056259223773,3.539577897481139,3.059959349593496,2.879645269626013,2.75,0.46806255851321127,2743843.263073047,3118286.089440846,
2025/10/03 18:15:00,8.450981598287967,53.57065241731982,2.7711912682255067,9.840000000000002,0.7887752747752387,0.7134042628004427,90.45552948630775,111.76790749655105,3.5508195023654596,3.0508130081300813,2.8758004427481785,2.76,0.4691102693036621,2746557.8662078613,3108265.7135120984,
2025/10/03 18:30:00,8.432508140668915,53.64586847889558,2.7674842304868363,9.860000000000001,0.7898584750856589,0.7140794211454069,90.76211566633569,112.0275075348392,3.56280259572265,3.056795131845842,2.8734698865691617,2.76,0.4696488663987455,2759596.2858324703,3116274.9943283405,
2025/10/03 18:45:00,8.463401800986276,53.62750668601899,2.7627582082241053,9.860000000000001,0.7929302690642189,0.7171103168772044,91.70541937333822,113.19289437170713,3.568897187835336,3.054766734279919,2.8808234965977033,2.77,0.47034668549688335,2782400.0311881076,3133236.4917922257,
2025/10/03 19:00:00,8.40647552015389,53.5000202179495,2.7678663239011305,9.850000000000001,0.7926663190683652,0.7169614562066886,91.61940678292777,113.13565707907362,3.558697873138995,3.0588832487309645,2.881871221789085,2.78,0.46945386099793074,2772861.792273408,3133707.569791398,
2025/10/03 19:15:00,8.419845535068532,53.459952332380965,2.7739748980982437,9.850000000000001,0.7924673851140013,0.7167200195212134,91.5545807742006,113.042824081805,3.5508612593260573,3.054822335025381,2.8845535787705296,2.77,0.46931210179236865,2766065.8230037857,3127806.958967514,
2025/10/03 19:30:00,8.391405610868617,53.45410709045848,2.7770209966344437,9.860000000000001,0.7923807002163498,0.7165035965945215,91.52633302760839,112.9596089360944,3.550567320862765,3.0496957403651117,2.8853964768185123,2.77,0.4697395273446556,2764397.1824036976,3120560.377012872,
2025/10/03 19:45:00,8.576009945684575,53.64608684057987,2.77456966991023,9.860000000000001,0.7915515294583239,0.7156335430859027,91.2561336492729,112.62507122973864,3.5537042399512053,3.0517241379310347,2.882110389242539,2.78,0.4696097033678555,2764232.395309409,3122001.163080515,
2025/10/03 20:00:00,8.459635930761578,53.537555757841176,2.779747888583095,9.87,0.7919579911856596,0.7158987682648765,91.38858610852765,112.72705096105612,3.5506817148914096,3.0435663627152993,2.8857313289056177,2.79,0.47019986454945517,2762371.3501841454,3112516.242203925,
2025/10/03 20:15:00,8.536898466116043,53.575229637728626,2.78238324661051,9.87,0.7919279828509526,0.7158577123383557,91.37880738285,112.71126485669394,3.547318656415719,3.0506585612968595,2.884905874956227,2.78,0.46954611409784947,2760899.1057153195,3119032.647143296,
2025/10/03 20:30:00,8.43231790479166,53.4791453238808,2.7838746288887974,9.880000000000003,0.7934210150542538,0.7173009051710098,91.86533729149976,113.2661760377606,3.549010396327967,3.039473684210526,2.89106906947196,2.81,0.47066493156759637,2769546.068571363,3114780.3020955883,
2025/10/03 20:45:00,8.428926133899608,53.519522640201046,2.777747236789468,9.880000000000003,0.7939302885472981,0.7177844050300262,92.03129271129046,113.45208291849343,3.556839106577367,3.046558704453441,2.8886287524984082,2.75,0.47067728385311725,2778469.708664186,3124661.383447866,
2025/10/03 21:00:00,8.496657476294956,53.62628859769785,2.7736673373092735,9.89,0.7948854180047037,0.7186656648175579,92.34253787173428,113.79092946655416,3.5656763401173626,3.0343781597573307,2.8919935532102694,2.77,0.4720970890647378,2791585.0554111865,3121573.741948781,
2025/10/03 21:15:00,8.554528051313241,53.65763455197441,2.7937759942318343,9.89,0.7887885890396363,0.7126083174589968,90.45929792084343,111.46186456209863,3.5400118049619493,3.050556117290192,2.878128630723964,2.77,0.46919377275764373,2738012.1374710505,3097555.8015035717,
2025/10/03 21:30:00,8.28605054406097,53.292683438794086,2.811427096757805,9.9,0.7898938049643298,0.7135209651188705,90.77211534270116,111.81277982399706,3.5213433104549936,3.0202020202020203,2.893174400350651,2.81,0.4704853532907351,2725378.065615292,3067316.747417819,
2025/10/03 21:45:00,8.49394869878455,53.68302214209484,2.790810865588152,9.9,0.7886787863101501,0.7123550835343923,90.4282196437563,111.36449549747658,3.547356118636014,3.0393939393939395,2.8784189872325174,2.75,0.4704260965031846,2741418.587785115,3086103.7545400346,
2025/10/03 22:00:00,8.464618402045687,53.6907682364328,2.7840971876407323,9.9,0.7897642657514403,0.7133828978536034,90.73545090302093,111.75969262213512,3.555910348226509,3.0353535353535355,2.8798754377924562,2.77,0.4711755397605049,2752737.144537281,3089537.9997464763,
2025/10/03 22:15:00,8.463614347417604,53.737886595486316,2.778200040822028,9.9,0.7899723536767808,0.7136427705674394,90.794347564631,111.85961431748717,3.5634583019697668,3.0393939393939395,2.8772087114784943,2.77,0.47126798341957643,2759273.2019825005,3095725.0135994,
