datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/10/03 22:30:00,8.507193476168027,53.80128652560671,2.779511879933211,9.9,0.7884687211514291,0.7123909710338426,90.3687633511847,111.37829432895909,3.561776465671335,3.0414141414141413,2.8730680498219208,2.77,0.4708885171107492,2751021.5550602265,3091171.352806346,
2025/10/03 22:45:00,8.401233791616846,53.67301911184029,2.7866730527169534,9.9,0.7876460053069607,0.7117249172137031,90.1359040124493,111.1221950027845,3.5526234375962007,3.0383838383838384,2.873748994431597,2.75,0.4705753686209997,2738552.9891797,3081031.230038803,
2025/10/03 23:00:00,8.265309295883867,53.4509547958441,2.7996768233400444,9.9,0.7873616997013994,0.7116074231099736,90.05543489816358,111.07701823195583,3.53612242579813,3.019191919191919,2.8819028307126153,2.78,0.47096401216269446,2723026.906295611,3058788.340672647,
2025/10/03 23:15:00,8.48824753299931,53.9329396313903,2.7834808792480827,9.930000000000001,0.7863587592943639,0.7103662473359287,89.77156527106966,110.5997831050134,3.5674755569660843,3.0322255790533736,2.867078174280702,2.77,0.47185141246098217,2742614.9943095767,3069839.778274931,
2025/10/03 23:30:00,8.493688778567105,53.91137046903043,2.7772414616570287,9.940000000000001,0.7907374862295402,0.7143244454538042,91.0109086792373,112.12171998191684,3.579091028717879,3.0301810865191148,2.8755563780191267,2.77,0.47289444677175385,2773132.479754895,3091035.5152086164,
2025/10/03 23:45:00,8.36835062431635,53.59875332478879,2.786393928556408,9.92,0.7922636487266973,0.7161951362696547,91.48818981110571,112.84100518522115,3.5601570540097374,3.030241935483871,2.884883295758501,2.79,0.47187783477452827,2767504.715319041,3097370.7066032547,
2025/10/04 00:00:00,8.756746529972133,54.27491268760656,2.796902673635152,9.91,0.7740107202777811,0.7005156318876395,86.27660863513718,106.81219732368054,3.5432051652765995,3.0343087790111,2.8393976546540367,2.75,0.4688291312752334,2665616.7776407707,3020072.527522903,
2025/10/04 00:15:00,8.662016086332528,54.091909672557335,2.804217751070933,9.89,0.7723336053731888,0.6994139983464072,85.8019224232441,106.38861652724,3.5268302528300457,3.0394337714863497,2.8378931436270256,2.76,0.46727238715358,2644623.553896538,3015080.778316271,
2025/10/04 00:30:00,8.674587431284635,54.0536673540704,2.799606686490006,9.880000000000003,0.7738929608684715,0.7011373217519529,86.2432783202205,107.05123860012061,3.529067153496124,3.047570850202429,2.8392485183416842,2.77,0.46675353581894824,2655096.376255771,3033336.9670444326,
2025/10/04 00:45:00,8.691611714546525,53.983234640405215,2.806124558021514,9.860000000000001,0.7716303618495209,0.6995032855603726,85.6028782174061,106.42294767983495,3.513742813666081,3.04868154158215,2.8371937960790947,2.77,0.4654267873782466,2633386.0757466312,3024616.7448054887,
2025/10/04 01:00:00,8.80239753103723,54.185935055361654,2.810096522827964,9.880000000000003,0.7692641137145481,0.6972635340947781,84.93314154015326,105.56555031998427,3.515893464775787,3.047570850202429,2.830060596466805,2.77,0.46554535381179124,2623061.417914962,3011322.8508525495,
2025/10/04 01:15:00,8.759676156660987,54.299881980564805,2.8127554818683294,9.91,0.7676813098890473,0.6955832140793223,84.48514888918149,104.94088654403002,3.523235511896482,3.0383451059535824,2.825035032996193,2.78,0.46664853252206373,2617823.7307772012,2992016.541576869,
2025/10/04 01:30:00,8.786108486436433,54.30638207031427,2.8241263104790058,9.91,0.7644717175165578,0.6927315237124199,83.57671426682597,103.88076248667393,3.5090498478161716,3.0403632694248235,2.819351083651906,2.78,0.46544433607543084,2590999.0977422935,2975722.6279731328,
2025/10/04 01:45:00,8.834889620280592,54.507339706935056,2.81814326669397,9.91,0.7608001745999599,0.6896047352686185,82.58799222606767,102.71836993172293,3.5164997170728136,3.0443995963673056,2.8065123840188693,2.75,0.4652269282660975,2578585.250469768,2964054.4674850046,
2025/10/04 02:00:00,8.821523020555276,54.395438080464544,2.830530161899112,9.91,0.7602014947807045,0.6892712137865843,82.43359732990932,102.59438236600937,3.501110899080121,3.0454086781029264,2.808369212104287,2.76,0.4642589017363948,2564894.0912183654,2959812.234552221,
2025/10/04 02:15:00,8.87140391020995,54.358606461385364,2.8531230191762655,9.940000000000001,0.7599247669914385,0.6888494013750035,82.36223137281848,102.43757239449326,3.483901652046469,3.0402414486921527,2.812570751239589,2.74,0.46392067116942387,2550982.2794985464,2947764.463275775,
2025/10/04 02:30:00,8.989283104139929,54.783775257711454,2.874663668858384,10.0,0.7506863343629109,0.680376852999919,79.97971103304914,99.28787828191692,3.4786678206328405,3.034,2.7901989467741712,2.68,0.4641253737594616,2503135.0490875198,2890095.294713503,
2025/10/04 02:45:00,9.132002038066219,54.96481827801068,2.927855855388326,10.04,0.7378456938768369,0.6690274785019568,76.6682091404794,95.06871582274954,3.4291305637614387,3.0348605577689245,2.769074170554009,2.65,0.4611449612006013,2407960.8046654826,2813739.5439544013,
2025/10/04 03:00:00,9.589102204964263,55.826480188959636,2.9325948395047834,10.06,0.7234106780622411,0.6630000000000087,73.06185727178914,90.59383402777938,3.430409091798987,2.996023856858847,2.750172357631225,2.67,0.46542312214721476,2346612.620385989,2695278.3143831436,
2025/10/04 03:15:00,9.428687804408526,55.33048828842573,2.9669363467378447,10.03,0.7205902177925253,0.6629999999999916,72.37653613662151,89.91549125724026,3.3805915691544968,3.017946161515454,2.7534680258724005,2.54,0.4615137228903317,2299731.197114031,2683286.8217467214,
2025/10/04 03:30:00,9.99827993012866,56.20742875730747,2.7268602134827145,9.840000000000002,0.7527384068130204,0.6848478041934797,80.50892465051608,100.949967186997,3.6085458107999115,3.0213414634146343,2.7704166298862103,2.79,0.46907876149274247,2622036.21865292,2967720.6279560644,
2025/10/04 03:45:00,8.299953866311341,53.36817314961644,2.7855811467703866,9.840000000000002,0.7848286257725405,0.7142951754729135,89.33848028495792,112.11046560253033,3.5324765216079004,2.997967479674797,2.8752600206146606,2.78,0.46930626997233604,2710733.4486651705,3065310.090716817,
2025/10/04 04:00:00,8.132350670704227,53.12934116018755,2.6997388964340803,9.800000000000002,0.8112007910984236,0.7415550182768947,97.65917937713301,122.83596797315538,3.6299806669986574,3.03469387755102,2.912265170112648,2.75,0.47368673774562314,2939940.215972768,3266567.1267587906,
2025/10/04 04:15:00,7.794797718231109,52.80015427991566,2.724625003036339,9.83,0.8099405884301463,0.7400449338110092,97.24852092802396,122.21970718641121,3.6078359367051935,3.0579857578840284,2.906708282859414,2.77,0.4713691474835786,2908720.2750949026,3262070.2626889376,
2025/10/04 04:30:00,7.829135492607236,52.962547844753885,2.703216403093353,9.83,0.812057806800821,0.7423815449817638,97.93845250365358,123.17327095779427,3.6364088308843137,3.0528992878942014,2.9059307097188745,2.75,0.4731660951096798,2943712.6896043248,3277596.7406961974,
2025/10/04 04:45:00,7.742567327261838,52.89231017304343,2.695981785841607,9.82,0.8129749034399688,0.7436838850797599,98.23730402412606,123.7047519123592,3.6424578428427634,3.054989816700611,2.905876627896352,2.74,0.47320595612275146,2952977.9408875112,3287387.174300297,
2025/10/04 05:00:00,7.771456373824833,52.79693604000096,2.7081685546258942,9.81,0.8115577371341027,0.7425984336797681,97.77549630703821,123.26178256273472,3.6223742363610567,3.0570846075433233,2.9066924168523336,2.71,0.4717520516112051,2930174.2381691444,3281084.8928967034,
2025/10/04 05:15:00,7.728832553596703,52.79306606324235,2.704133701159375,9.82,0.8133463329272103,0.7444627247207364,98.35834063278176,124.02259395414401,3.631477243817403,3.0590631364562118,2.907908504896234,2.74,0.4722642606229921,2946815.0685269753,3292943.715336227,
2025/10/04 05:30:00,7.683758451655194,52.763331689498784,2.7064926744804736,9.840000000000002,0.8154382085942959,0.7465423490631158,99.05375399484147,124.87128219795679,3.6357016934800472,3.0569105691056913,2.9120829364978706,2.74,0.4729587934317858,2961494.228533052,3300138.4330450734,
2025/10/04 05:45:00,7.765398816270817,52.94735643402055,2.7066479730543613,9.850000000000001,0.8123146880362119,0.743408307949115,98.02216161837553,123.59228974009514,3.6391876956516835,3.065989847715736,2.899924592273148,2.73,0.4722535321596398,2945362.4690256864,3291462.1780158975,
2025/10/04 06:00:00,7.722786924714001,52.881897446247365,2.7026159866763457,9.860000000000001,0.8165230517493204,0.7477859285839237,99.49536039022128,125.37878314322153,3.6483170559964555,3.0608519269776875,2.910360498018664,2.77,0.47364847619526623,2979909.1581100235,3311484.7930478114,
2025/10/04 06:15:00,7.794652310888182,53.027690725834645,2.711314145399784,9.87,0.8117584963593355,0.7424492949327149,97.84091711129248,123.20091950264487,3.640301149443037,3.0658561296859173,2.897976826936906,2.74,0.472545666699533,2942256.1760312747,3284139.2464075503,
2025/10/04 06:30:00,7.835785188022953,53.089511218917494,2.7066845531011263,9.880000000000003,0.8137908656112607,0.7443274295565807,98.50319916007118,123.96738041728763,3.6502221836970996,3.0566801619433193,2.903140109498214,2.76,0.4739069023040167,2962382.1870448114,3288597.0087475497,
2025/10/04 06:45:00,7.861271282566008,53.18418943983272,2.714787348700353,9.9,0.8113745140920451,0.7415932811677745,97.71578996600114,122.85158294024198,3.646694465678653,3.0505050505050506,2.8987563820514626,2.73,0.47415666861574757,2944261.8277310994,3265208.6334280237,
2025/10/04 07:00:00,7.8373597061034275,53.14410937982916,2.7134674740970848,9.9,0.81264699438406,0.7428361682511756,98.13044928739554,123.35880130394973,3.6484682770314976,3.0464646464646465,2.9027810506134575,2.77,0.4746409226549686,2953061.2633824474,3268613.10650563,
2025/10/04 07:15:00,7.708193829370316,52.88202894276401,2.717343051226645,9.9,0.8174849350876872,0.7481682253198115,99.88691361325274,125.53479725537188,3.643264693992541,3.0434343434343436,2.918583011896907,2.75,0.475281159316347,2982062.365143991,3292249.811323184,
2025/10/04 07:30:00,7.793613360577353,53.053127839750914,2.7216588189025686,9.9,0.8120575159857147,0.7421218156923604,97.93835773661264,123.0672762403893,3.637487524608942,3.0464646464646465,2.9041828007693278,2.76,0.47413108778067764,2940507.3649174245,3261379.498653177,
2025/10/04 07:45:00,7.725952946904727,52.972230314486126,2.7104895374369153,9.9,0.81696549349003,0.7474338726571262,99.67546486096973,125.23511021146456,3.652476743873215,3.0434343434343436,2.914775558919428,2.74,0.47566701734123784,2984885.847428704,3290272.485206714,
2025/10/04 08:00:00,7.718256122901664,52.99986623917994,2.700296945469499,9.89,0.8176291336877256,0.7483608548595311,99.94561244330349,125.61340877306404,3.662560155316708,3.045500505561173,2.913928056643401,2.75,0.47603696474539886,2998520.395621475,3300403.044547058,
2025/10/04 08:15:00,7.81425744338469,53.083090075323696,2.7084338709929985,9.89,0.8145339606773816,0.744583631649194,98.74534931185256,124.07193569662401,3.651556756072472,3.044489383215369,2.9083026340702314,2.74,0.47510855907155214,2967110.7708411,3278010.926480812,
2025/10/04 08:30:00,7.832863527603934,53.1555886249393,2.697898042776994,9.89,0.8159709504197682,0.7461465761471056,99.27061686218651,124.70976849848881,3.665816811157196,3.0525783619817997,2.9067508452547597,2.74,0.47547248948168497,2988643.0209546303,3296984.6169610056,
2025/10/04 08:45:00,7.661835011650453,52.887959322422944,2.704417768524772,9.89,0.8188740910154984,0.7497507902632731,100.45239641052305,126.18063710020748,3.656979374675119,3.0475227502527806,2.9188098764834836,2.74,0.47594896591945807,3003986.315683765,3307585.9972858387,
2025/10/04 09:00:00,7.654755483126735,52.87563011642601,2.7113239261949427,9.89,0.8168022769374009,0.7470557809064496,99.6090244053735,125.08081214071564,3.6476644876142017,3.057633973710819,2.9125121149385245,2.74,0.4745437316229019,2979188.002618947,3298817.171804831,
2025/10/04 09:15:00,7.715960076141982,52.935571073745564,2.7152323136242806,9.89,0.8149901583840516,0.7448433354859553,98.89400908494072,124.17792002689299,3.6424139291414335,3.0394337714863497,2.913381168991718,2.77,0.475161692013917,2961441.7734292173,3271050.9194844184,
2025/10/04 09:30:00,7.679351036938783,52.866856768451385,2.715554149527721,9.89,0.8164333984545721,0.746518995603394,99.45886528201721,124.86175172347649,3.641982245767418,3.0525783619817997,2.914391105221625,2.76,0.4745572127340198,2972162.6804040624,3290860.1978719495,
2025/10/04 09:45:00,7.8717314090484365,53.13632745371871,2.7053542446813275,9.880000000000003,0.8138010660103909,0.7437071551969863,98.50652313342282,123.71424837502046,3.6520171136271284,3.039473684210526,2.9084187168566844,2.73,0.4753843293350555,2964372.701615986,3271366.5070415786,
2025/10/04 10:00:00,7.62940103202169,52.757660068364885,2.713661116083352,9.880000000000003,0.8182261052712858,0.7487889711860674,100.18862127636287,125.78812171804653,3.64083781185614,3.046558704453441,2.9220514584900195,2.77,0.4751505747934847,2986215.632199037,3298561.8480701167,
2025/10/04 10:15:00,7.713434354760523,53.012746859407514,2.6979519522842628,9.89,0.8180089869056204,0.7483432953234344,100.10023904489951,125.60624278084744,3.6657435621218086,3.0414560161779574,2.916189087108594,2.76,0.47674116053203924,3004083.7393717295,3297205.069044134,
2025/10/04 10:30:00,7.737186622517925,53.11894975176983,2.691700965464572,9.9,0.8184359152954365,0.7486860197797817,100.27402850601977,125.74610756846468,3.6779717089752277,3.0474747474747477,2.912630595285424,2.74,0.47713604134505117,3016831.6287158695,3305959.7081351294,
2025/10/04 10:45:00,7.640092126347156,52.921857185603415,2.7051991054657716,9.91,0.8200015543007525,0.7504761531289964,100.91135215451676,126.47665543587071,3.663316308207093,3.0383451059535824,2.9231337038027494,2.75,0.47746025436821543,3017001.1832115976,3301851.8639467494,
2025/10/04 11:00:00,7.905486147917088,53.28351683842101,2.702871253461309,9.91,0.8149430068849405,0.7441417827493001,98.87864396789665,123.89161853105061,3.6664713449851565,3.0443995963673056,2.906328893000859,2.76,0.4763284681647497,2981290.274763755,3277605.5797090954,
2025/10/04 11:15:00,7.814338062217587,53.07857246639878,2.7093888688918497,9.9,0.8162110403672581,0.7457444596956658,99.3683501204821,124.54566602188723,3.653960534668151,3.0434343434343436,2.913680285227613,2.76,0.4759184797593841,2981009.327638084,3282688.0373922237,
2025/10/04 11:30:00,7.8868044124712355,53.15817711085242,2.7039418284378414,9.9,0.8172014798279408,0.7469493577880891,99.77152766559206,125.03738119620735,3.661321370112302,3.0383838383838384,2.9163140244434005,2.74,0.4767582545942048,2996213.104037811,3288341.122690897,
2025/10/04 11:45:00,7.667304669604164,52.839420545970654,2.710617653863089,9.89,0.8190060687626616,0.7492558757865034,100.5061205059597,125.97866403729569,3.648614914724353,3.042467138523761,2.923950624094126,2.76,0.47619328627088026,2998860.1893843934,3298709.045303443,
2025/10/04 12:00:00,7.597160361175838,52.77850473087494,2.717244912134738,9.89,0.8169941897054807,0.7467071118263896,99.68714621067576,124.93852137060607,3.639716080001843,3.037411526794742,2.921410165492105,2.73,0.4757880936627715,2973867.4857415957,3276535.8458083733,
2025/10/04 12:15:00,7.51784416840502,52.66497523419628,2.7154111291041425,9.89,0.819627122058754,0.7499504601020609,100.75893226604087,126.26212174210153,3.642174068595966,3.0414560161779574,2.9276063665470393,2.74,0.4761426007225857,2996732.982396953,3297039.046926119,
2025/10/04 12:30:00,7.91127762790029,53.18689063458618,2.7015277547925045,9.89,0.8161755145253409,0.7456028891100124,99.35388863918514,124.48789150498499,3.6608915020233135,3.0364004044489383,2.914520266256537,2.75,0.4766594656336216,2987993.0581370885,3280618.547351876,
2025/10/04 12:45:00,8.04530780984112,53.323519671903,2.6924666639877164,9.880000000000003,0.8165065093497654,0.7460683727038746,99.48862648642971,124.67785391586595,3.6694976142683546,3.039473684210526,2.9132264022602445,2.74,0.4768032296908991,2999968.2168104793,3291868.8136460716,
2025/10/04 13:00:00,7.635753201998739,52.7225563996526,2.7228132379119985,9.880000000000003,0.8168374098007225,0.7464407439198791,99.62332591712685,124.8298174541378,3.6285999577321446,3.039473684210526,2.9240753544443,2.76,0.47505540888986475,2965258.789512461,3276663.1716369526,
2025/10/04 13:15:00,7.841978570006518,53.01243830051823,2.7120087468237393,9.880000000000003,0.8156360982430597,0.744890316194775,99.13430880506816,124.19709270844636,3.6430560969138828,3.044534412955465,2.915844148103152,2.75,0.47517256274726144,2969332.042088181,3279623.126789137,
2025/10/04 13:30:00,7.778356667480466,52.888516768487875,2.719258277138867,9.880000000000003,0.8160006035248039,0.7452731407754826,99.28268773230413,124.3533222324361,3.633343725773442,3.0384615384615383,2.921093730527148,2.74,0.47521528362308546,2964080.0485331826,3273261.532601921,
2025/10/04 13:45:00,7.916732927442808,53.0043529326328,2.7191040031238036,9.880000000000003,0.815741352673743,0.7449113717520851,99.17715465750135,124.20568541607325,3.6335498710786736,3.0364372469635623,2.9211835720818264,2.77,0.4752824547969852,2964291.296952509,3272613.236413219,
2025/10/04 14:00:00,7.891913617547857,53.07227867021106,2.7101067170469983,9.880000000000003,0.8155547702236893,0.7446357280428471,99.10120266127666,124.09319607328744,3.645612897032152,3.03744939271255,2.9171827997133812,2.76,0.4757948508407182,2971375.4677849505,3273701.507164653,
2025/10/04 14:15:00,7.915418178624861,53.10794109285911,2.7085438212901716,9.880000000000003,0.8154514878416876,0.7444641961763786,99.0591595694176,124.02319445062444,3.6477165044698525,3.0384615384615383,2.9161859998558843,2.75,0.4758238250923779,2972455.2052807044,3274510.6853062646,
2025/10/04 14:30:00,7.809151441493384,52.9429373008042,2.7126889378795473,9.87,0.8156069575502468,0.7447069152839102,99.12244652225208,124.12224736556998,3.638456242504227,3.0435663627152993,2.9179231139137607,2.75,0.47503502727365277,2965577.264905738,3277282.934111464,
2025/10/04 14:45:00,7.73150270586018,52.813262516436794,2.719557206152598,9.87,0.8158943042476949,0.7450232453797769,99.23941655492209,124.25134069654409,3.6292672857443766,3.0445795339412363,2.9208613627948727,2.79,0.4746201789149568,2959823.00227861,3276369.9237051713,
2025/10/04 15:00:00,7.937987094199457,53.10741015854228,2.7068930275266356,9.87,0.8151933600415083,0.7441289441477408,98.96022579722575,123.8863791375711,3.6462467853849754,3.042553191489362,2.9153634600754366,2.76,0.47540381037438056,2970182.755629122,3277522.228666445,
2025/10/04 15:15:00,7.838469156712733,52.850781505270845,2.7249743849291375,9.87,0.8157866045307393,0.7448067986931152,99.19557530140318,124.1630094750622,3.6220523960105657,3.0445795339412363,2.9228596634619852,2.75,0.47425206084112487,2955203.548061099,3276089.454271466,
2025/10/04 15:30:00,7.946858909526441,52.997833522704525,2.7191159726331846,9.87,0.8154452349309087,0.7443003712645686,99.05661420110152,123.95633801224076,3.6298562103777865,3.0435663627152993,2.9204181889636205,2.76,0.4746379634096592,2959962.362862239,3276290.509956324,
2025/10/04 15:45:00,7.837476755956004,52.910727238322636,2.7191746745705623,9.87,0.8155300769143221,0.7443638266296073,99.09115077193992,123.98223394989813,3.62977784851529,3.0445795339412363,2.9202496252793964,2.77,0.47464046051654935,2958841.3985506925,3275016.9525275044,
2025/10/04 16:00:00,7.7981383891658425,52.913683623352995,2.717337786504697,9.87,0.8149067636691101,0.7436555933476396,98.86683350027363,123.69320614423606,3.632231535224684,3.0314083080040533,2.9212283949904045,2.77,0.47556258353066216,2955607.3311004126,3259362.966094653,
2025/10/04 16:15:00,7.861486065234203,52.93288405033451,2.7205059679624686,9.860000000000001,0.8134142814647548,0.7422066616464906,98.38048281812378,123.10190161110503,3.624325811490382,3.0405679513184585,2.9174461896016832,2.77,0.47435713969788856,2942046.153276928,3260129.1848041555,
2025/10/04 16:30:00,7.777569063506462,52.81819151907416,2.7172837225594937,9.860000000000001,0.8163935917420235,0.7454459843060283,99.44266118951386,124.42385914114944,3.628623657566594,3.0253549695740367,2.9286217905324006,2.74,0.4759514624728201,2964837.2748557054,3264447.659897524,
2025/10/04 16:45:00,7.663762607006788,52.6523913420819,2.71882180583372,9.860000000000001,0.8188304690933037,0.7484300833330589,100.43463926311958,125.64166069838899,3.6265708840658855,3.035496957403651,2.9337549484937755,2.76,0.4756685833824878,2982054.006594921,3287130.2758512343,
2025/10/04 17:00:00,7.88190938713484,52.94450799549179,2.711054124376765,9.860000000000001,0.8168559776480676,0.7459251865325192,99.6308843186313,124.61942008345216,3.6369616937347873,3.035496957403651,2.9255599841948894,2.77,0.4757799955149757,2976789.6981439115,3279861.960616748,
2025/10/04 17:15:00,7.966165725829853,53.053607200879014,2.708614634288122,9.860000000000001,0.8160783833042101,0.7448747367622871,99.3143494963675,124.19073479036796,3.6402372914858767,3.0344827586206895,2.922945018119552,2.75,0.4758791931234644,2974004.405636417,3275490.1060196687,
2025/10/04 17:30:00,7.776098095433156,52.74130700355721,2.72379726564892,9.860000000000001,0.8171169085468853,0.7461196608475311,99.73710128938791,124.69878444821205,3.6199463610412814,3.0405679513184585,2.929546805011345,2.74,0.4747651619359885,2964371.6593862274,3279497.725001978,
2025/10/04 17:45:00,7.883769172299765,52.910133453345054,2.7188224295490073,9.87,0.8171938504897875,0.7460387616316092,99.76842199588826,124.66576972912048,3.630248115040457,3.0385005065856134,2.927648987451114,2.76,0.47550972042549616,2974115.9437492588,3280469.012133362,
2025/10/04 18:00:00,7.771265163909447,52.783284823164195,2.7252404819767375,9.880000000000003,0.8180868164834755,0.7469682152434017,100.1319210803833,125.0450768652324,3.6253681336898387,3.040485829959514,2.9307161594847932,2.77,0.47547120073314286,2975628.282991266,3282644.0969195636,
2025/10/04 18:15:00,7.89668417018072,52.938559395657876,2.721950797190908,9.880000000000003,0.8170581907673382,0.7456018943928359,99.71319908117489,124.48748556399215,3.6297496671123897,3.0425101214574894,2.9263325148356496,2.76,0.475372914829867,2972301.2834436093,3280266.312897838,
2025/10/04 18:30:00,8.010937975066042,53.14925769513451,2.7204538739957593,9.89,0.8145744231623915,0.7425037459276598,98.75853470000844,123.22314078478777,3.635422785343435,3.042467138523761,2.917604438284129,2.75,0.4753788746358473,2958458.970029604,3264911.751473032,
2025/10/04 18:45:00,7.718273203181582,52.699940772466505,2.7449969627403394,9.91,0.8177158781774797,0.7459199343955343,99.98092346614825,124.61727670263525,3.6102043588808983,3.0443995963673056,2.932086472753001,2.75,0.4748606789981629,2958551.421545557,3271805.2965288046,
2025/10/04 19:00:00,7.886271705635863,53.01675430989047,2.7238137821395862,9.9,0.8163888604773695,0.7443140802513459,99.44073523669678,123.96193260722691,3.6346097023649837,3.0525252525252524,2.920192395939919,2.74,0.4751654687590407,2969123.3282359233,3279485.8899174766,
2025/10/04 19:15:00,7.85594532194898,53.00664870223062,2.7209298324589164,9.89,0.8153089257393744,0.7430831594170649,99.00112690743444,123.45959763267034,3.634786859263608,3.042467138523761,2.9197099345653115,2.77,0.47554569188847,2960044.3842123686,3264477.1175124105,
2025/10/04 19:30:00,7.906240986990838,53.040771515752,2.7133613559083107,9.87,0.8149714690534832,0.7429481783291633,98.8879188490584,123.4045122693604,3.637554569909458,3.0577507598784197,2.914806883705569,2.76,0.47443942856041565,2961773.580920984,3280906.5224335133,
2025/10/04 19:45:00,7.742073013656068,52.718030409358676,2.723414359089666,9.850000000000001,0.8157381439499347,0.7440575285044954,99.17584848438698,123.85723463507269,3.6167834568120885,3.0619289340101523,2.9216640882988196,2.76,0.47311707341267584,2950216.400810184,3285484.1616949053,
2025/10/04 20:00:00,7.795044951275429,52.77542536777554,2.7170440393429356,9.840000000000002,0.815759729113618,0.744150261966769,99.18463514288894,123.89507887340086,3.621582814822396,3.055894308943089,2.9225260120741825,2.75,0.47363975697605837,2955395.6052694446,3284358.473100363,
2025/10/04 20:15:00,7.853591060923634,52.90984442166388,2.707423661465109,9.840000000000002,0.8157281642536606,0.7440748456260219,99.17178605593281,123.86430169866124,3.634451504599444,3.0528455284552845,2.9200150377620906,2.76,0.47445079142407615,2965801.24102882,3285218.452977575,
2025/10/04 20:30:00,7.714343883284414,52.68723961699749,2.7179271222659955,9.840000000000002,0.8164529875059923,0.7449293824526031,99.46683938440094,124.21303552709107,3.620406124722056,3.057926829268293,2.924393484117137,2.77,0.47363732619426996,2959073.546628733,3288477.8666123375,
2025/10/04 20:45:00,7.874567545838374,52.9586109262566,2.7027843787615407,9.840000000000002,0.8161455451330812,0.7444895136794175,99.34168901823682,124.03352644507392,3.6406899778327295,3.0416666666666665,2.9228077879345755,2.74,0.47558741069294136,2974410.4404636417,3279772.0159850265,
2025/10/04 21:00:00,7.702468320861158,52.76095336572507,2.708264403607655,9.840000000000002,0.8166869270512926,0.7451167898975025,99.56206900248192,124.28951592407823,3.6333232408520466,3.0457317073170733,2.9250199371383494,2.78,0.47514192754207046,2970649.211392987,3281481.024219523,
2025/10/04 21:15:00,7.558932468856824,52.50248823707403,2.713616666828489,9.82,0.8172422634504221,0.7460560622362521,99.7881294281871,124.67283005221263,3.6187867358129924,3.0386965376782076,2.9326720594794766,2.78,0.47481669103718016,2962975.462085118,3277275.8138606646,
2025/10/04 21:30:00,7.722369770675186,52.631738931188124,2.7101499460851466,9.81,0.8167828228727337,0.7455691452882328,99.6011052519632,124.47412075597316,3.619725917442574,3.046890927624873,2.9295874468591894,2.78,0.4741051541187729,2962978.206811666,3286644.226251739,
2025/10/04 21:45:00,7.64843107363879,52.645556664069204,2.6984238828785463,9.81,0.8181191715285049,0.7472714680709951,100.14509182745464,125.1688334035803,3.6354555198848795,3.049949031600408,2.928424103235384,2.78,0.47490743633542437,2985038.553153514,3300478.001792992,
2025/10/04 22:00:00,7.629050162785234,52.59559873958227,2.691876652831914,9.800000000000002,0.8200963059300407,0.7499266303232709,100.94992263843532,126.25239688329293,3.6405828586871487,3.044897959183673,2.934529115620572,2.77,0.47568519536549697,3005863.4648977825,3313154.856847969,
2025/10/04 22:15:00,7.495217113053229,52.38156649559636,2.7037916689282437,9.800000000000002,0.8201428601200174,0.7500324966596644,100.96887342218042,126.29560060681483,3.6245396095493647,3.040816326530612,2.9396330844531096,2.76,0.4752041467476171,2991788.992919454,3304008.3257609443,
2025/10/04 22:30:00,7.768701671041811,52.715835609057194,2.696560847056797,9.79,0.816403262232272,0.7455388544769518,99.44659774966341,124.46175916984704,3.630550377042464,3.045965270684372,2.926092529676661,2.77,0.4743024970982567,2969696.1412629383,3291489.8306248174,
2025/10/04 22:45:00,7.403912967041492,52.24458317361683,2.69139235919998,9.79,0.8253678458995763,0.7567806553908314,103.09580497476404,129.04950325442908,3.6375224023115273,3.0408580183861087,2.9519617840696437,2.78,0.4765878270848216,3044508.954502952,3343629.3517679293,
2025/10/04 23:00:00,7.629912415085414,52.50571494485888,2.691015265551331,9.78,0.8205826044159851,0.7509701816695251,101.14787984585644,126.67826695094311,3.634316061003946,3.0531697341513295,2.9357319459284357,2.76,0.47462832802195776,3006204.7545685167,3327603.3581858496,
2025/10/04 23:15:00,7.490658212760934,52.21771669598053,2.698634252344524,9.770000000000001,0.8232160451110013,0.7544262983560935,102.21987283155882,128.08869745099582,3.620349808986528,3.0655066530194475,2.9441460695042605,2.8,0.4735232213598584,3015763.136102609,3353012.4594045677,
2025/10/04 23:30:00,7.661150917647035,52.63138399790171,2.691132002970529,9.79,0.8182566157553341,0.7479972964189944,100.20104115920456,125.46504170111959,3.6378743180169493,3.0592441266598573,2.9257996981380043,2.76,0.4740878198005408,2989244.397776257,3316010.1836088924,
2025/10/04 23:45:00,7.566707721161038,52.62708591779216,2.692598670203378,9.81,0.8183013093076593,0.7478218556917572,100.21923453438741,125.39344488448882,3.6433205247252944,3.054026503567788,2.92503688927281,2.73,0.4749364075301677,2991201.700814345,3306908.2216690048,
2025/10/05 00:00:00,7.6108013662519625,52.721685234121594,2.6845072293608436,9.81,0.8191351844782325,0.7480879464013341,100.55867955606625,125.50203567774338,3.654301948866672,3.0479102956167177,2.9277957328783106,2.75,0.4763357291005446,3007333.006693859,3306140.5015238575,
2025/10/05 00:15:00,7.5885614928687914,52.557174001452495,2.694660040356751,9.800000000000002,0.8196187705432234,0.7487813056655741,100.75553262005565,125.7849934429091,3.6368224017982476,3.0530612244897957,2.9328427534663524,2.76,0.4751577859347826,2998291.8253513076,3311805.397306506,
2025/10/05 00:30:00,7.49942038106758,52.44836746895868,2.6928544776651817,9.79,0.8201705678674271,0.7495662794029281,100.98015239683859,126.10533879039467,3.635547364775664,3.054136874361594,2.934702132298771,2.75,0.47505400935817305,3001007.1514788503,3316184.351721794,
2025/10/05 00:45:00,7.4678798528941,52.45488104455677,2.6842323832449266,9.78,0.8204150788335406,0.7499596092881153,101.07968531630507,126.26585549655287,3.6434997435568937,3.0613496932515343,2.9317206774367346,2.75,0.4749340926866037,3009114.8648937694,3326742.912491363,
2025/10/05 01:00:00,7.584867431380815,52.595412300930036,2.6895974823030144,9.78,0.8167033477282096,0.7452848147515994,99.56875335672495,124.35808634587961,3.636231839280912,3.0674846625766876,2.9211279202868257,2.75,0.4735440654821702,2974038.725715815,3306345.5985763725,
2025/10/05 01:15:00,7.569649839568569,52.58295098586075,2.681577711455427,9.770000000000001,0.8179202533424168,0.7469255500597741,100.06411833121294,125.02766533612619,3.643377537881358,3.0501535312180144,2.927701067913445,2.78,0.4751039634820666,2990046.0238866396,3303410.2587602264,
2025/10/05 01:30:00,7.427952135804446,52.39855172752408,2.675782846898299,9.760000000000002,0.8211665268250641,0.7510762275178602,101.38557675997379,126.7215439327368,3.6475306698798637,3.0471311475409837,2.937263367350152,2.78,0.47599762264725004,3018878.2448912933,3323334.6176475356,
2025/10/05 01:45:00,7.375478439231131,52.323008058916514,2.6764892284163575,9.760000000000002,0.8222630974777468,0.7523938443557191,101.83195706018036,127.25925927744457,3.6465680102044953,3.0522540983606556,2.9394740452835926,2.76,0.4758450989983011,3026515.363032683,3333779.9713183143,
2025/10/05 02:00:00,7.351338838562583,52.28281561184468,2.6854987386620466,9.760000000000002,0.8199383980225037,0.7495006247693043,100.88564316952477,126.07854533804796,3.6343342335221394,3.0491803278688523,2.9363954416954536,2.79,0.4750670012337671,2997177.5326259243,3311779.993032857,
2025/10/05 02:15:00,7.271561429314772,52.199751923678264,2.6789383562497044,9.760000000000002,0.8230431112816846,0.7533384274535315,102.14947677048404,127.64474070987525,3.6432342600309795,3.043032786885246,2.9449757302978923,2.76,0.4764597191912164,3028778.929263752,3328062.598504978,
2025/10/05 02:30:00,7.334979187387489,52.2796571048425,2.6764423666815818,9.760000000000002,0.8227613816635505,0.7529423519908607,102.03479327861761,127.48310354206151,3.6466318578348655,3.0450819672131146,2.942899026397978,2.76,0.4764416786704504,3030079.5476036714,3329732.5411694124,
2025/10/05 02:45:00,7.441991894894272,52.48708750598536,2.6789787903207047,9.770000000000001,0.8187758121992572,0.7477955783009067,100.41239011691819,125.38272116279441,3.6469120380122226,3.044012282497441,2.931040365469624,2.77,0.4759499148078486,2997893.7021057294,3300865.0723675145,
2025/10/05 03:00:00,7.354312943154014,52.30894375982484,2.674503104588691,9.760000000000002,0.8229230271258052,0.75306959792455,102.10059419149039,127.53503221292482,3.649276003177787,3.0389344262295084,2.9444944974921263,2.75,0.4770216248117391,3033787.1363573577,3326065.2865902805,
2025/10/05 03:15:00,7.394429129958894,52.4280589278917,2.670763569755429,9.760000000000002,0.8209053806765721,0.7505111340351103,101.2792721676824,126.49093103515786,3.654385626090353,3.040983606557377,2.936626981546067,2.79,0.4768006934804165,3021334.399116994,3315347.657829487,
2025/10/05 03:30:00,7.423202973690593,52.46769606055972,2.677214363760948,9.760000000000002,0.8180297591151946,0.7468877712933659,100.1086947746989,125.01224793872863,3.6455803211399043,3.040983606557377,2.930346317928188,2.78,0.4759000459342989,2990735.1965814894,3293641.579869547,
2025/10/05 03:45:00,7.246784388401807,52.24375842907966,2.676611812902542,9.75,0.819945090685418,0.7493700498129832,100.8883675474582,126.02525810337553,3.642664936693608,3.043076923076923,2.9363257533207126,2.75,0.47591171516398184,3002348.598424226,3306276.5157731124,
2025/10/05 04:00:00,7.198517422424288,52.14848296577901,2.6720840393145036,9.75,0.8237429873792907,0.7540525513570112,102.4343748769401,127.93617245990956,3.648837333163094,3.048205128205128,2.9448719182269474,2.76,0.4765544180372719,3038233.6608358724,3337184.435903393,
2025/10/05 04:15:00,7.332005452002534,52.31544904550458,2.671473622112183,9.75,0.8215681212218364,0.7512891946234055,101.5490535290772,126.80845514795543,3.6496710726610986,3.056410256410256,2.9362894091168585,2.74,0.4756785428031386,3022809.7771762363,3331922.4740685667,
2025/10/05 04:30:00,7.324582857712585,52.35064838103955,2.665159872389092,9.75,0.8222297082693647,0.7520824944462151,101.81836533690894,127.13219834508355,3.658317124240635,3.0492307692307694,2.9379318202023916,2.77,0.4766835629796748,3034864.4472247357,3331758.3669840656,
2025/10/05 04:45:00,7.271225721384667,52.23195084971957,2.671400539125734,9.74,0.8214029432436383,0.7511499121872327,101.48181463725645,126.75161441775528,3.646027563948759,3.051334702258727,2.9383352457316962,2.73,0.4757406179141819,3018129.742143457,3325935.970336642,
2025/10/05 05:00:00,7.429041268803758,52.5026269232809,2.6693218664812433,9.75,0.8181449765749589,0.7469132380684917,100.15559627088125,125.02264085066938,3.652613093396885,3.0492307692307694,2.927416123825723,2.75,0.4757218750392157,2997623.9562798864,3303587.136930364,
2025/10/05 05:15:00,6.985570203632278,51.71138395593778,2.6746210515433866,9.720000000000002,0.8285538126422094,0.7602574885440734,104.39271437821002,130.46838808027786,3.63415968568373,3.056584362139917,2.9619414317369244,2.85,0.4759272704801619,3064828.2580929534,3374870.5114288167,
2025/10/05 05:30:00,7.52308437032292,52.7330641622014,2.666891294098917,9.760000000000002,0.8148795108631827,0.7423796714552259,98.8579527104646,123.17250637742725,3.659691724816885,3.0655737704918034,2.912291845309994,2.75,0.47476705189182267,2976972.032040862,3293412.612762112,
2025/10/05 05:45:00,7.4288341784892395,52.533310256722416,2.672113734033594,9.74,0.8147862193677613,0.7421915090533504,98.82755209175085,123.09571788484078,3.6450544286142086,3.0718685831622174,2.9152178258592705,2.76,0.4736283490716258,2964900.058206931,3295071.6348273377,
2025/10/05 06:00:00,7.611012772497418,52.73348124154592,2.6629553700701067,9.73,0.8143848887348569,0.7415629455091998,98.69677168678962,122.83920305207404,3.653835174768191,3.0483042137718397,2.9193189402182953,2.81,0.4755181363248853,2972446.3442582483,3278516.799295549,
2025/10/05 06:15:00,7.94558355159387,52.27724611041117,2.6972105868137484,9.58,0.8054858791371544,0.7345208310079453,95.79687822359016,119.96533796642845,3.551817587709006,2.9478079331941545,2.9550328037879345,2.85,0.47472718896677546,2853678.8774771364,3157518.5929859583,
2025/10/05 06:30:00,7.855769179016249,51.90761982318361,2.7294786306066516,9.520000000000001,0.796103762422334,0.7252091035049154,92.73955609874352,116.30689767822004,3.4878455882558397,2.9401260504201683,2.95051551972474,2.82,0.47053849603606646,2749116.555175322,3093373.651969397,
2025/10/05 06:45:00,7.725508849932396,51.55126148394311,2.734221356813567,9.49,0.7992551020496317,0.7286117557596574,93.76647365458842,117.61522580924138,3.470823595299376,2.9420442571127503,2.965160517540893,2.82,0.4697151986307008,2755174.17229043,3110452.87218722,
2025/10/05 07:00:00,8.103173673516437,52.47891337995651,2.779123489304325,9.550000000000002,0.7710174856835644,0.7003572647457987,85.42941135191671,106.75130476952451,3.436335246258012,2.8795811518324603,2.9148155483730913,2.82,0.4709045497213382,2580083.5735607287,2898911.214422346,
2025/10/05 07:15:00,8.306288686090284,53.062851262465415,2.7553492938051103,9.57,0.7674329308474026,0.6963546997334318,84.4148483354956,105.22768854445448,3.473243853879566,2.9174503657262276,2.8843493025063514,2.82,0.4702669503917624,2589693.5077538765,2917164.8959602187,
2025/10/05 07:30:00,8.221586032071741,52.98162862122467,2.7702856248366,9.590000000000002,0.7662750872311656,0.6946612606039031,84.08713530960509,104.59814770029169,3.4617369104550897,2.9176225234619397,2.884251013452947,2.83,0.4699722667367727,2573287.21776994,2902115.055724669,
2025/10/05 07:45:00,8.380247461377621,53.23305157021923,2.7614932789121327,9.58,0.7635746673962609,0.691854490494846,83.32281554926509,103.55472287738189,3.469137539879859,2.9237995824634657,2.8743619447657265,2.82,0.4697479825957114,2566818.805900375,2897427.770991276,
2025/10/05 08:00:00,8.37996143129294,53.197031112184845,2.763389152315087,9.590000000000002,0.7658522219932348,0.6935530562301033,83.9674486397286,104.18616955190843,3.4703762197104155,2.9197080291970803,2.8818590795082546,2.85,0.47055158937611835,2579419.2487174436,2902273.5283431364,
2025/10/05 08:15:00,8.200300349277484,53.04209501557659,2.75573435226316,9.600000000000001,0.7704411443152891,0.6974157745751159,85.266285199904,105.62214615436189,3.4836449282986783,2.894791666666667,2.897981244118772,2.89,0.4737149212186374,2610169.0755351293,2899830.6281272294,
2025/10/05 08:30:00,8.160560113396627,52.9422343533364,2.762484912187671,9.58,0.7677712880162083,0.694790633090404,84.5106160627332,104.64624229250191,3.467892243586371,2.918580375782881,2.8892919780439645,2.84,0.4709438112154605,2585163.738976686,2904161.4786212007,
2025/10/05 08:45:00,7.995099944050537,52.53480081862409,2.784143775551324,9.57,0.7688401889842712,0.6955442593653,84.81315499433502,104.92640501757708,3.4373224845778383,2.927899686520376,2.898848386088208,2.84,0.4688624764207975,2566988.2778005614,2907939.6742002834,
2025/10/05 09:00:00,8.41511774963567,53.3202695002189,2.829902617392876,9.610000000000001,0.7452837792305106,0.674021933333816,78.58643383904625,96.9254187039887,3.3958765721957853,2.9417273673257025,2.844118385981004,2.76,0.4649028307097081,2429080.9829236562,2795840.9200371983,
2025/10/05 10:30:00,9.4887266135878,54.910209472498195,2.706963047297598,9.49,0.7447495378654159,0.673080629005846,78.44865712194705,96.57548612542016,3.505773752424885,2.887249736564805,2.837587444802605,2.85,0.4739856200235465,2521146.196379744,2797889.0018916707,
2025/10/05 10:45:00,8.357775247260179,53.3890209743775,2.7535728208447185,9.54,0.756910970394035,0.6825106429353549,81.58499653418885,100.08112079876348,3.4645896879071447,2.9098532494758915,2.871098837461152,2.86,0.47181405666530063,2533653.036123768,2836371.447740034,
2025/10/05 11:00:00,8.127058312180282,52.98966017959822,2.746795202802146,9.53,0.7648854987970801,0.6892251384048832,83.69382983718337,102.5772537109622,3.469497831610439,2.9202518363064014,2.8885818033018356,2.86,0.47188693792689096,2572701.1908260593,2879242.8746921215,
2025/10/05 11:15:00,8.165528678786416,53.10146859004749,2.716140544417851,9.520000000000001,0.7709058679989998,0.6945910847137474,85.39781937469243,104.57205961223796,3.50497326788383,2.9338235294117645,2.892556880488576,2.86,0.4732717038395518,2630832.0100054364,2927987.5616318723,
2025/10/05 11:30:00,7.910433690644766,52.72501409550637,2.7204059442812736,9.54,0.7784562798878151,0.7009294728257109,87.53486818862886,106.97132017859424,3.5068295671293463,2.924528301886793,2.9147653091661,2.85,0.47499305272303327,2667233.5846771803,2948077.143314529,
2025/10/05 11:45:00,7.962210934057282,52.71048291227771,2.7215254815749903,9.550000000000002,0.7817032665963829,0.7033657317521999,88.45388680597252,107.90806770650246,3.5090613939331057,2.920418848167539,2.924691394355447,2.86,0.4758741211904741,2685962.3020479586,2958308.2780134254,
2025/10/05 12:00:00,7.8628415832178575,52.47522519371546,2.7187343079141493,9.510000000000002,0.7821127750838205,0.7038981248019455,88.5697930161588,108.11277413889891,3.4979512239635526,2.9379600420609884,2.925407655621263,2.84,0.473832847417176,2680382.622416269,2976427.8689348795,
2025/10/05 12:15:00,8.089816726055915,52.640964459481495,2.7061195266471008,9.470000000000002,0.781042355925952,0.7030599368154398,88.26682438008086,107.79048880389767,3.499475875603097,2.960929250263991,2.9179174614742913,2.87,0.4719067926227789,2681099.6081815804,3000318.09992234,
2025/10/05 12:30:00,8.016845514873921,52.481269707831245,2.7143673961816353,9.48,0.783452789352733,0.7047853688646555,88.94906714665406,108.45392165542503,3.492526477195291,2.949367088607595,2.929870256808691,2.84,0.47279014409529924,2686935.362300171,2996210.5235805884,
2025/10/05 12:45:00,7.7976756630215505,52.07044406154205,2.7306133504155046,9.49,0.7878580746274261,0.7082576013075631,90.19592755770951,109.78900353933011,3.475409654228766,2.9367755532139093,2.95027886541047,2.85,0.47340082136348544,2693058.288841203,2995690.3725672774,
2025/10/05 13:00:00,7.7020130557157245,51.928039562914364,2.7167561597725256,9.460000000000003,0.7903957536596525,0.7105614362459951,90.91418558731831,110.67483371928672,3.482093880958418,2.9312896405919657,2.9581375453355268,2.87,0.47415145401524944,2710707.4907667763,3006257.9805224794,
2025/10/05 13:15:00,7.723042967477056,51.958287872347796,2.7092661622812235,9.440000000000001,0.7897953757125271,0.7094536049157951,90.74425618496124,110.24886985780643,3.48433835384097,2.9533898305084745,2.9517045079501414,2.85,0.4728527209272229,2710596.298977082,3021836.1879542377,
2025/10/05 16:30:00,10.37472464386758,53.4744888848158,2.758079602660469,8.98,0.7354475738355012,0.6630000000000107,76.04975252501167,89.9542005444748,3.255888623133941,2.856347438752784,2.9578067816816858,2.89,0.4681561108815815,2335168.2631275076,2652843.6603528215,
2025/10/05 16:45:00,8.725424834687658,50.599554909124095,2.9282000423631493,9.0,0.7302259840759657,0.6629999999999963,74.7178540975465,88.46208548942354,3.0735605046766947,2.801111111111111,3.024372354321754,2.9,0.4628562933817617,2159117.810432372,2505651.452306251,
2025/10/05 17:00:00,8.63452891095477,50.63731422927793,2.9291156739650854,9.020000000000001,0.7290395404998655,0.6630000000000013,74.42956964018143,88.1898866248857,3.0794277194897552,2.802660753880266,3.017798656314704,2.92,0.46337968625263176,2156650.799549447,2497525.5994859952,
2025/10/05 17:15:00,8.75312945808372,50.84495472657818,2.926963797517479,9.03,0.7275358538934877,0.6630000000000092,74.06420083031198,87.86787825374707,3.0851081956185604,2.7973421926910302,3.0135941950828475,2.92,0.4643042671960954,2155705.616336403,2487167.1045080023,
2025/10/05 17:30:00,8.746512982566799,51.07054588297041,2.9172633523035767,9.050000000000002,0.7260128231153422,0.6629999999999897,73.69413173450722,87.50062966495149,3.102222496592155,2.7889502762430936,3.005985330200254,2.91,0.46640533371924847,2160975.149291839,2472280.504239414,
2025/10/05 17:45:00,8.65046403075371,50.884345257339646,2.9266958535126872,9.04,0.7245998806405564,0.6629999999999946,73.35081211709112,87.28128722331135,3.0888074649608654,2.7909292035398234,3.006052272535475,2.91,0.4652321621662491,2144610.6537955115,2465153.735256212,
2025/10/05 18:00:00,8.723068131581385,50.70504252583237,2.9340011500337564,8.98,0.7206022095992464,0.6630000000000023,72.37944993004811,86.50854035648307,3.0606668303100983,2.797327394209354,3.006617134120934,2.92,0.46264672647634714,2110914.74714323,2451777.748750071,
2025/10/05 18:15:00,8.813618563397029,50.981336687478574,2.9380873364127487,9.010000000000002,0.7172300879356177,0.6630000000000096,71.56008499473994,85.55926771787504,3.066620889153261,2.7957824639289677,2.9979326729007134,2.9,0.4641512700361891,2101003.562520408,2425545.6427776758,
2025/10/05 18:30:00,8.985248738249936,51.64086000427102,2.9251666849556734,9.07,0.7138460483300718,0.6630000000000086,70.73782421382393,84.49195243281808,3.1006780046578584,2.7883131201764058,2.9810925068681646,2.9,0.46840747858548787,2110612.3252140516,2395319.8421965693,
2025/10/05 18:45:00,8.89229653350634,51.05725333230788,2.9409797884593742,8.970000000000002,0.709482514502702,0.6629999999999991,69.67756394778539,83.74330266415225,3.0500039596324178,2.821627647714604,2.98015564663871,2.9,0.46180333307550375,2058773.031364749,2399343.4089255263,
2025/10/05 19:00:00,8.787247559090133,50.711985326991,2.95259561180098,8.95,0.710617280581381,0.6629999999999924,69.95329170241503,84.30003232449542,3.031231220499177,2.8145251396648048,2.989221401590316,2.91,0.46005466759367614,2049734.0520554753,2405680.0463964427,
2025/10/05 19:15:00,8.871207274898154,50.8416339748303,2.951984366814419,8.95,0.7086629056110911,0.6629999999999935,69.47841372325874,83.87340878596602,3.0318588745299597,2.8145251396648048,2.9843244758226857,2.92,0.46022746100515327,2042867.8572209105,2395954.312927768,
2025/10/05 19:30:00,8.948061561091265,51.11793206000783,2.945600152556733,8.970000000000002,0.7067540459986114,0.6630000000000078,69.014595157701,83.38380711416043,3.0452198314201566,2.8071348940914156,2.9771936042860396,2.91,0.46212795241062465,2044317.6052639904,2379387.11677262,
2025/10/05 19:45:00,8.980917597304426,51.24292484288702,2.9448785434927114,8.98,0.705159724776216,0.6630000000000028,68.6272037657105,83.02349569296717,3.0493617537616546,2.8028953229398663,2.972837588881568,2.92,0.46292679680065585,2040356.5095374202,2367157.8612844367,
2025/10/05 20:00:00,9.339421340189688,52.486667471417434,2.705135625255044,9.06,0.7633803852022276,0.6838115347086866,83.26782642569714,100.5647310395295,3.349185126030718,2.7328918322295808,3.016161578044126,2.98,0.47915883588277774,2515143.770931534,2733937.70806856,
2025/10/05 20:15:00,8.543315602196117,51.842353898730835,2.7723804937975536,9.190000000000001,0.7604693135543132,0.6801845335794668,82.5026657207416,99.21638298681582,3.3148408093911077,2.752992383025027,3.0050332028626037,2.98,0.4768351818034676,2460679.1755750235,2699760.467884878,
2025/10/05 20:30:00,8.271944848114686,51.61589826731449,2.771284129196239,9.23,0.7667769061396204,0.6857563527847303,84.22916881968564,101.28772272667959,3.3305859557161304,2.7464788732394365,3.0174639726879575,2.98,0.47889051850440195,2497664.883464367,2717858.888575836,
2025/10/05 20:45:00,8.260321937461981,51.43603694642604,2.761500439327109,9.190000000000001,0.7693721998381748,0.6891058018073298,84.96373395361255,102.53288998920775,3.327900973370591,2.7584330794341674,3.0218777064870403,2.98,0.47725723923211605,2510561.167298255,2749832.936597638,
2025/10/05 21:00:00,8.208323805525936,51.35928657935091,2.756504605480807,9.190000000000001,0.7719419071333233,0.6919566131072634,85.6910571789061,103.59268725089325,3.3339323945722277,2.7584330794341674,3.0262476942540117,2.99,0.47754155010436294,2527383.788418757,2765106.0229210462,
2025/10/05 21:15:00,8.044595177918438,51.1776020912381,2.756146636034024,9.2,0.7750137673294148,0.6951582976423013,86.56050844664193,104.78292264216894,3.337993661047876,2.7521739130434786,3.0342865207681458,2.99,0.4783921471717788,2543210.3325089426,2772952.040858233,
2025/10/05 21:30:00,8.087678227949084,51.22258077030955,2.7478122140953802,9.2,0.777221605017302,0.6976887297851503,87.18540904567253,105.72524653722404,3.3481181693592457,2.7543478260869567,3.035754604970074,2.99,0.4786801216173421,2562469.50958822,2790728.573779578,
2025/10/05 21:45:00,8.095979240987333,51.00182522818346,2.7390402180158016,9.14,0.7783819437127881,0.6999523608227873,87.51382827226172,106.59561821880227,3.3369353030606983,2.7778993435448576,3.0352702057613277,2.97,0.4752993176199022,2562706.4881899725,2829067.4807332773,
