datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/10/05 22:00:00,7.991411359275617,50.75998131253141,2.7452973058111416,9.14,0.7815270071562156,0.7032695100502128,88.40399879547283,107.87107022627416,3.329329752611054,2.7789934354485775,3.0449875116281664,2.99,0.474730403694785,2571137.956187814,2844858.020005987,
2025/10/05 22:15:00,7.899863647736254,50.61482497527413,2.748021535638295,9.15,0.7844901271065416,0.7063099923184373,89.24267250872974,109.04014310989184,3.3296682290645476,2.774863387978142,3.053164987481139,2.98,0.47512728268504206,2584229.8839202803,2854796.6213906026,
2025/10/05 22:30:00,7.938690872023017,50.80046081708582,2.733570882299533,9.17,0.7869013125472417,0.7087337670079887,89.92512812335025,109.97209041811054,3.354586507845013,2.767720828789531,3.05290055794372,2.96,0.47721354922593884,2614634.746790499,2864326.927771236,
2025/10/05 22:45:00,7.915208165284469,50.70719045255112,2.73323865775702,9.17,0.7894361342931661,0.7115322688363341,90.64257743412503,111.04812122955589,3.354994257078592,2.767720828789531,3.058852531644909,2.99,0.47713388078006225,2627006.364723761,2878799.1765404437,
2025/10/05 23:00:00,7.904133724627627,50.70210590119092,2.7255135046902352,9.17,0.7917170307013525,0.714179216096745,91.310065041023,112.06587893820416,3.3645036005947824,2.7699018538713194,3.0605419723703737,2.99,0.4774018983503499,2645842.230392029,2896327.2488971604,
2025/10/05 23:15:00,7.8645489578797765,50.6091641652975,2.7246013317157685,9.17,0.7940134467306075,0.7170957458658282,92.05839121810591,113.18729178212669,3.365630007317569,2.7709923664122136,3.0656267706894935,2.99,0.4773765539480692,2660101.3975628987,2912232.173415693,
2025/10/05 23:30:00,7.856836179649463,50.72212251299811,2.7105732498074318,9.180000000000001,0.7959196444810471,0.7194821946321442,92.67955813958486,114.1048871813768,3.3867374735776568,2.7690631808278865,3.0639692045221274,2.98,0.4787740988615414,2687288.3011763194,2925563.997154604,
2025/10/05 23:45:00,7.807273500049575,51.85818781497346,2.63374457300787,9.31,0.8009251599381106,0.7232725259250249,94.31069039025645,115.56227885266819,3.534891004774813,2.912996777658432,2.9834923151152077,2.87,0.4775586820135687,2823311.9660136816,3088656.703699382,
2025/10/06 00:00:00,7.219363789597253,51.09185222778882,2.6395058852629667,9.32,0.8110368817364364,0.7339759759182358,97.60576672686972,119.74298429428387,3.5309639020075436,2.949570815450644,3.0002164485105225,2.83,0.47583103060675547,2872983.7957117963,3164839.740194035,
2025/10/06 00:15:00,7.045785113813224,50.671589477551265,2.631752932618214,9.300000000000002,0.8210170881860064,0.7455289341451672,101.32474487067068,124.45771071321762,3.5337663671748416,2.9698924731182794,3.0234333240431925,2.83,0.4756315352448443,2946608.219345546,3248540.758378774,
2025/10/06 00:30:00,7.0052669578483915,50.51764682450471,2.6456315742139815,9.29,0.8190347986936742,0.7431123866333728,100.51781558023303,123.4715251689919,3.5114488693536487,2.978471474703983,3.0215923143721057,2.83,0.4735286700506551,2912671.404432542,3238321.320297226,
2025/10/06 00:45:00,6.92052023745515,50.42215565590857,2.634045595876011,9.28,0.8226674151335297,0.7475938447302454,101.99654238455034,125.30039431831439,3.523097707393226,2.97198275862069,3.031853272773061,2.83,0.4751241207330825,2950794.6936991573,3259781.795548099,
2025/10/06 01:00:00,6.969501423936265,50.482270007454645,2.6330240884327467,9.28,0.8222623607505287,0.7470148490859417,101.83165716110861,125.06410799172473,3.5244645276009336,2.97521551724138,3.02950307704869,2.82,0.47492934683322463,2949337.183176369,3260717.4340887405,
2025/10/06 01:15:00,6.966833563368482,50.456550798097624,2.6401996517139676,9.29,0.8222732142021549,0.7467692523278583,101.83607526858175,124.96388071651214,3.5186732919872585,2.9752421959095807,3.0311782717041456,2.82,0.4748026143785003,2944325.5122068017,3256831.396039836,
2025/10/06 01:30:00,6.95626690577825,50.58869563233685,2.6308711119601327,9.300000000000002,0.8220108182667927,0.7461911636744559,101.7292619263606,124.7279645300979,3.534950822076202,2.9741935483870963,3.0258366845736138,2.82,0.47584124773112246,2954286.140508786,3254267.9825211847,
2025/10/06 01:45:00,6.8834602197597405,50.47965868756711,2.636173240630093,9.300000000000002,0.8220841124813248,0.7461593767893973,101.75909775445622,124.71499240090317,3.5278409842962875,2.9774193548387093,3.027264434003902,2.83,0.4753477806505932,2948139.7992014308,3253929.3367192354,
2025/10/06 02:00:00,6.9484977009813065,50.54193295058252,2.640354230063597,9.31,0.8218740052939998,0.7456438508685643,101.67356955877797,124.50460787159848,3.5260420340553154,2.978517722878625,3.0269211702037637,2.82,0.4752966267105933,2945547.7741625006,3251735.372044291,
2025/10/06 02:15:00,6.969801768834827,50.57511193140073,2.6395465593781693,9.31,0.8216006190477498,0.7451878164099643,101.56228239787352,124.31850162351915,3.5271209620917894,2.9828141783029003,3.0247846023510205,2.8,0.4750641266891692,2944491.72830843,3253601.4614031734,
2025/10/06 02:30:00,6.882605943926137,50.54563979333585,2.639806988016127,9.32,0.8216882439602009,0.745036989893035,101.59795181381871,124.25694978976786,3.530561151747002,2.9839055793991416,3.0235037172860255,2.8,0.4753806088266785,2946003.1704492685,3251143.10718396,
2025/10/06 02:45:00,6.882290978231538,50.59272242870924,2.636064763536614,9.32,0.8212985748650641,0.7444400190503936,101.43932946946958,124.01332784049646,3.5355732260143875,2.9881974248927037,3.0198185286929147,2.8,0.4753386950840455,2946716.4054744747,3252476.7928689932,
2025/10/06 03:00:00,7.006389726511202,50.7131253939462,2.6392297036575934,9.33,0.8210236227469909,0.7438857641561499,101.32740489014992,123.78713813726866,3.5351223832734076,2.990353697749196,3.018639710713714,2.8,0.4752376943000923,2945593.7096086643,3252554.5958341444,
2025/10/06 03:15:00,6.978558810729396,50.68728845980763,2.6403599065557612,9.33,0.8208041866922845,0.7434973306991842,101.23807919851252,123.62861964827107,3.5336091783678816,2.994640943193998,3.017331508425891,2.8,0.474900750503275,2942154.568853126,3253149.535710162,
2025/10/06 03:30:00,6.909038921936769,50.63700778669295,2.64412216885052,9.340000000000002,0.8209387627850852,0.7434054679648178,101.29286100081069,123.59113075131017,3.5323632584119142,2.9957173447537473,3.0176152533682203,2.79,0.474981477013164,2940669.272006058,3250454.833502077,
2025/10/06 03:45:00,7.0274894221129784,50.850907052527305,2.6337645915089243,9.340000000000002,0.8202325665357709,0.7424243611231713,101.00539015431605,123.1907440923036,3.546254676713142,3.001070663811563,3.010367402365952,2.79,0.4752296210306733,2947573.26023261,3254845.801609416,
2025/10/06 04:00:00,6.914232722021211,50.79688325735003,2.6343898331011073,9.350000000000001,0.8203174772291781,0.7422755935465246,101.03995469488106,123.13003250570634,3.5492089600852745,3.0,3.009787780191159,2.79,0.4756742582105871,2948254.409475929,3249798.8981947564,
2025/10/06 04:15:00,7.0160032926302165,50.95468932714601,2.6280688272478643,9.350000000000001,0.8197828372346123,0.7415082842401475,100.82231914108996,122.81689595771383,3.5577454833218347,3.002139037433155,3.005526929245825,2.79,0.47589431641955116,2952074.2741479217,3251139.7006652514,
2025/10/06 04:30:00,6.94739579916785,50.874857097475854,2.6346831542098386,9.360000000000001,0.8200099772448699,0.7415331284151284,100.91478087687895,122.82703478845883,3.552609346988874,3.001068376068376,3.007811146182899,2.79,0.47593860879378436,2948379.8898316505,3246494.4812642457,
2025/10/06 04:45:00,6.905189313043422,50.81077027984162,2.638189794349021,9.360000000000001,0.8199309400207234,0.7413223901137954,100.88260724561397,122.74103314132849,3.5478872748461985,3.001068376068376,3.0090522153300996,2.79,0.4757558311711386,2943378.719119022,3243363.568145202,
2025/10/06 05:00:00,7.007568778512166,51.00855354058467,2.631918206660845,9.37,0.8195123432105313,0.7406096180774114,100.71220931517105,122.45015308406138,3.56014103184759,2.993596584845251,3.0064501573986147,2.79,0.47692301239856916,2950547.362909978,3236085.0414919653,
2025/10/06 05:15:00,6.939055922140938,50.95090418104792,2.632056011209048,9.37,0.8196119250251668,0.7406183738328855,100.75274601949026,122.45372628071283,3.5599546362601315,2.9914621131270014,3.0074872617589183,2.81,0.47715066643864906,2950130.5517951334,3232676.597599165,
2025/10/06 05:30:00,6.943887025270612,50.92901124306934,2.6352851825519954,9.37,0.8194609130945822,0.7403234423605314,100.6912736914254,122.33336566163648,3.5555924125548124,2.9893276414087517,3.0091063651258136,2.8,0.47710244994035395,2945576.1431487724,3228309.8713058173,
2025/10/06 05:45:00,6.253843585384232,49.82452737587636,2.5928793036546316,9.31,0.8462234047032932,0.7801921199026751,114.34018452126865,139.29541063359392,3.590602920420426,2.890440386680988,3.1216315736672025,3.03,0.4916279532509643,3259769.5418468625,3370792.289088792,
2025/10/06 06:00:00,6.790002959631806,49.812402357644714,2.6118173307359513,9.130000000000003,0.8258419604660897,0.7514243137440372,103.28880248205793,126.86359684198682,3.49565028631898,2.8192771084337345,3.106460897706788,2.88,0.48461493699011243,2960308.8484423077,3148270.60812262,
2025/10/06 06:15:00,6.6943856433568385,49.5791161714219,2.626068526817046,9.110000000000001,0.8233163126367695,0.748499594529722,102.26068866786088,125.67002800214141,3.4690640807617736,2.8166849615806804,3.1079937718520965,2.87,0.48285341696512973,2918150.703492163,3125403.3047481957,
2025/10/06 06:30:00,6.767375573921072,49.60026840182314,2.6291215842064317,9.09,0.8202649143277954,0.7449231860368997,101.01855794891613,124.21050678906522,3.4574285398610454,2.8173817381738173,3.102478643046142,2.88,0.4814928997006621,2886346.7001399253,3108231.2093875664,
2025/10/06 06:45:00,6.6508337871673575,49.438795620190774,2.623890583610493,9.07,0.8214496722853835,0.7465898151334606,101.50083659779034,124.89065295403398,3.4566990165876557,2.810363836824697,3.109395772812122,2.91,0.48202175268046255,2894522.8287579427,3110440.2515633577,
2025/10/06 07:00:00,6.336987106755771,48.98916625315019,2.612460757465812,9.050000000000002,0.8300531881377554,0.7573704705289249,105.0030641830186,129.29020498287667,3.4641668680140683,2.770165745856353,3.1490744441439724,2.9,0.48684367835243014,2965384.5414124313,3125655.9162717387,
2025/10/06 07:15:00,6.620936924506964,49.33032075079791,2.599948791869058,9.03,0.8267696226772159,0.7535072437751196,103.66642533314074,127.7136341271084,3.4731453281849025,2.770764119601329,3.1368445282465367,2.92,0.4865131718084891,2952076.251151105,3115747.647999481,
2025/10/06 07:30:00,6.586379411373059,49.20513469102781,2.606881222079788,9.010000000000002,0.8245947811360254,0.7510032757142525,102.7811140057999,126.69177252795411,3.456237255340602,2.7713651498335183,3.135645972158405,2.91,0.4850476362413619,2921484.9798609936,3101603.8089012904,
2025/10/06 07:45:00,6.713088439904027,49.36912883354074,2.6121015709741773,9.010000000000002,0.8202830022735372,0.7455623603575801,101.02592099718784,124.47135184682713,3.4493298806293136,2.79023307436182,3.1176855112546096,2.89,0.48251644768084817,2883181.2441330655,3092120.2362427786,
2025/10/06 08:00:00,6.738651155052764,49.433357348500465,2.6135355997052763,9.010000000000002,0.8181294283069851,0.7427981530920492,100.14926704757754,123.34328743542373,3.447437257413307,2.7913429522752495,3.111130483220563,2.89,0.4820282819452393,2864585.7039437396,3078189.463487557,
2025/10/06 08:15:00,6.603538268621094,49.240833253050766,2.613064405332486,9.010000000000002,0.821618959415376,0.746948664909504,101.56974819935499,125.03709843460219,3.44805890800597,2.7735849056603774,3.128524175846138,2.92,0.48413059361878846,2891253.33751937,3080799.194645093,
2025/10/06 08:30:00,6.574220583999875,48.967504581243304,2.5984146414060088,8.940000000000001,0.8246453860696614,0.7515997900186683,102.8017137231259,126.93520816539683,3.440559430946919,2.7393736017897092,3.1554748307777722,2.95,0.48622736382346327,2912594.76640511,3077596.2082488765,
2025/10/06 08:45:00,6.561383104870458,48.74166097001961,2.5999897498257933,8.9,0.8255370540978303,0.7531102650479212,103.16468444563735,127.55162833984248,3.423090418181966,2.749438202247191,3.1620410749734194,2.94,0.484212775635874,2907375.197885253,3096958.7316919933,
2025/10/06 09:00:00,6.72953907859403,49.20049508000551,2.616383563136497,8.960000000000003,0.8173481892805973,0.742053627018528,99.83124858677974,123.03944865409271,3.424574334681584,2.7444196428571423,3.134951057763121,2.96,0.4840896404880411,2842436.252949237,3029278.4362632795,
2025/10/06 09:15:00,6.712326152398134,49.4621178017718,2.6101893679666404,9.03,0.821162269638783,0.7455324038154131,101.3838437899358,124.45912667488452,3.459519110306715,2.7951273532668885,3.1167160273552574,2.9,0.4834304101543597,2897406.936087687,3096024.3318429813,
2025/10/06 09:30:00,6.507138287195517,49.189120716684556,2.602354834932294,9.03,0.8283217915416193,0.7541818230731969,104.2982657001638,127.98892784632811,3.469934183758202,2.792912513842747,3.1373159464632883,2.9,0.48540395298169015,2960079.1349220597,3138097.686134271,
2025/10/06 09:45:00,6.501464883299718,49.132217473927824,2.598161802389513,9.020000000000001,0.8302553485689758,0.7565316873147553,105.08535749786488,128.94790015480365,3.471685247510129,2.79490022172949,3.1430084102617606,2.9,0.48560322097887587,2977315.958238555,3153854.160931784,
2025/10/06 10:00:00,6.401544475829212,49.013185476329056,2.583521247589096,9.010000000000002,0.8355996376681605,0.7640043399083902,107.60229062454869,132.04510916554688,3.4874882520931463,2.7991120976692563,3.1555823240894565,2.91,0.4872095087426188,3041043.6401590034,3200713.9314599745,
2025/10/06 10:15:00,6.327689688532928,48.672505682029964,2.5868247479079787,8.960000000000003,0.8367891726493797,0.7665396897195141,108.31864824540993,133.1806602086196,3.463705845263058,2.768973214285714,3.1800813091900304,3.01,0.4881656646328742,3038598.4388880073,3185924.625783471,
2025/10/06 10:30:00,6.445764744958751,48.67312463841063,2.584820525476004,8.9,0.8307034798687081,0.7584920363682128,105.26777801369718,129.74791252316106,3.443179095910743,2.758426966292135,3.1709799232861506,2.93,0.4858549219826148,2962845.41167657,3135364.7280626106,
2025/10/06 10:45:00,6.450293706606033,48.77692930304892,2.598054351173457,8.930000000000001,0.8271404586980999,0.7535010927630157,103.81738131023809,127.71112391814303,3.437187523027226,2.7681970884658456,3.157015482040442,2.92,0.48459832091800803,2928298.388284575,3114434.864974119,
2025/10/06 11:00:00,6.647553663308088,49.1627135236991,2.5950519522644764,8.95,0.8229172692291548,0.7479177582648445,102.09825032825756,125.4325824271106,3.4488712228632314,2.7653631284916207,3.1404312553925036,2.94,0.48502471801740754,2906053.17813759,3085503.685224767,
2025/10/06 11:15:00,6.660169013541122,49.26620645536161,2.604471134028185,8.970000000000002,0.8193614708077952,0.743132234683885,100.65079378461837,123.47962509684392,3.4440773340907107,2.7580824972129316,3.1325233477078984,2.93,0.4850804333966111,2872690.739634783,3049400.8185007223,
2025/10/06 11:30:00,6.557223167934637,49.380015705759604,2.605119606412742,9.050000000000002,0.8253307572034827,0.7491192593470972,103.08070730344383,125.92291129211429,3.473928789189791,2.804419889502762,3.124044857426483,2.89,0.4849649915861626,2939118.161105038,3121356.743469289,
2025/10/06 11:45:00,6.637279171035345,49.542276848175845,2.602367776765859,9.06,0.8243502822062863,0.7476289160784414,102.68158598597758,125.31470682672699,3.4814448906447364,2.80242825607064,3.1193669158494783,2.89,0.48552788340284825,2937995.0301169283,3113140.5082291546,
2025/10/06 12:00:00,6.71762925131037,49.619596217404876,2.6115986764364156,9.08,0.8238809142634833,0.7466639337641433,102.49052068370892,124.92090053732163,3.4767975960187965,2.797356828193833,3.1208452395605772,2.89,0.4858613781375372,2930765.1751315864,3101336.3810080495,
2025/10/06 12:15:00,6.704757787137623,49.7345701614222,2.6058123838153517,9.09,0.8229975088650231,0.7452959384861587,102.13091342448118,124.36262590745616,3.4883555149472034,2.7964796479647966,3.1146043745138035,2.88,0.48659231658860747,2932100.6569623854,3093684.2907299725,
2025/10/06 12:30:00,6.646818510957132,49.78978564817385,2.6060018835810523,9.110000000000001,0.8224793933737966,0.7442769695994295,101.9200044894797,123.9467878652845,3.49577644490473,2.791437980241493,3.111775812479502,2.88,0.48759507241830574,2931845.268978026,3081023.6766351247,
2025/10/06 12:45:00,6.629050518369809,49.75494899288992,2.6144941875994383,9.12,0.8218799401322779,0.7432536403252071,101.67598544952686,123.52917036250649,3.488246423823091,2.7949561403508776,3.110945484599262,2.88,0.4870197527164592,2920221.0358660496,3075882.8584377803,
2025/10/06 13:00:00,7.115037844145377,50.70993568840447,2.635391926197407,9.16,0.8003455273973392,0.7193870973318831,94.12180727944087,114.06832203636732,3.4757638546828655,2.868995633187773,3.025438510990396,2.79,0.47863085605681166,2772003.2624297263,3019523.18713269,
2025/10/06 14:45:00,8.365965948632663,51.97546556371566,2.655945589143023,9.14,0.7817378035379439,0.7011160418653726,88.46366205149043,107.04305643157842,3.441335559494329,2.683807439824945,3.049644229354513,2.97,0.48993947947422545,2660890.612580375,2770169.1898178477,
2025/10/06 15:00:00,7.121546670657153,49.97546862479504,2.627656356309019,9.010000000000002,0.8058906804357601,0.7262232239743703,95.9287896039314,116.69682948409034,3.4289110820625135,2.7591564927857934,3.099476187737889,2.96,0.48395049608874696,2776994.475318297,2961184.3214011323,
2025/10/06 15:15:00,6.970872126739096,49.903408455032434,2.622969802872608,9.020000000000001,0.8075080539150612,0.7275578982353906,96.45583822981487,117.21001500841103,3.438850111854712,2.79490022172949,3.0885194798168913,2.92,0.4820339283321202,2791620.4009415833,2999715.5131108467,
2025/10/06 15:30:00,7.023153488560013,49.870695822200844,2.6268796823787133,9.020000000000001,0.808905219314474,0.7288706037985959,96.91112831173686,117.71475351458568,3.4337316857360354,2.8048780487804876,3.091324468029848,2.94,0.481153981722121,2796766.520800593,3015856.105308731,
2025/10/06 15:45:00,6.920518462400366,49.778173003794734,2.61924235317471,9.010000000000002,0.8104363530178611,0.7304272983086307,97.4100742415022,118.31330636878039,3.4399260492558974,2.811320754716981,3.092166076672371,2.89,0.4811269580207821,2809606.9865747704,3030030.4308185214,
2025/10/06 16:00:00,6.805249639742783,49.497064934156015,2.6242988311145345,8.99,0.8122432008479508,0.732487316025669,97.99886630358245,119.1354668094538,3.4256769440323094,2.818687430478309,3.099843445062117,2.91,0.47974476513782877,2808361.798148457,3045504.6788346237,
2025/10/06 16:15:00,6.796138569074969,49.42091511475945,2.623456562146842,8.98,0.8134557313061396,0.7337599266364311,98.39398995312793,119.65481525249153,3.422965003335689,2.821826280623608,3.1035494429691894,2.89,0.4793555666703474,2813696.4984053266,3056051.751207271,
2025/10/06 16:30:00,6.798941012520061,49.45193287226715,2.6163283969483975,8.970000000000002,0.8133020690384509,0.73374320438251,98.34391649262497,119.64799095254128,3.428468693174116,2.824972129319955,3.1005973817078156,2.9,0.4792864849121065,2817649.547141132,3061192.514632932,
2025/10/06 16:45:00,6.767888391320298,49.314546461022644,2.622694057184298,8.960000000000003,0.8134968586271476,0.7340651641140169,98.40739198939487,119.77938172034351,3.4163344273633585,2.8281249999999996,3.1041794647547656,2.89,0.4782914148892479,2809258.7558074594,3064270.787803448,
2025/10/06 17:00:00,6.79285056051333,49.38458079340472,2.6176116582542086,8.960000000000003,0.8135007050913305,0.7340320024375706,98.40864542509355,119.76584854304858,3.4229676398888707,2.8281249999999996,3.102222912631018,2.9,0.4786654448657089,2814884.1980671324,3065808.1064648083,
2025/10/06 17:15:00,6.818017407760635,49.360225766711494,2.621781976396427,8.960000000000003,0.8136461022566278,0.7341732993771295,98.45602556157343,119.82351138583111,3.4175229216867584,2.8281249999999996,3.104441025412837,2.9,0.4783720076950612,2811831.7997509255,3066086.963303728,
2025/10/06 17:30:00,6.8391813276364815,49.43250323167189,2.6200421949525,8.970000000000002,0.8138983390280498,0.7342855452567918,98.53822119880599,119.86931858117012,3.423608985107441,2.824972129319955,3.1040618927292116,2.89,0.47907463978362747,2817938.456726015,3064106.265989276,
2025/10/06 17:45:00,6.784546727244106,49.33283810804534,2.6251585103997175,8.970000000000002,0.8141315882738969,0.7344751719498437,98.61422942824812,119.94670464644284,3.4169365257239996,2.824972129319955,3.106812269197685,2.89,0.47876127843430455,2813210.5129038724,3062808.7886234545,
2025/10/06 18:00:00,6.794938878749008,49.364048112383045,2.622421496126938,8.970000000000002,0.8142742501551536,0.7346159835730954,98.66071822594638,120.00416943313908,3.420502773199435,2.8227424749163874,3.1068690726114423,2.9,0.47913521427817696,2817015.809507116,3062359.6268214043,
2025/10/06 18:15:00,6.81523793054771,49.32971041468289,2.627072552448289,8.970000000000002,0.8144741783089634,0.7348124186265825,98.72586821145138,120.0843339691908,3.414447001716968,2.8205128205128203,3.110192102991919,2.9,0.4789841952874411,2813712.796703608,3060620.4785625692,
2025/10/06 18:30:00,6.885627790298713,49.422804949280874,2.6234093495716726,8.970000000000002,0.8144443956520749,0.734785748842403,98.71616302673215,120.07345011298504,3.4192147715965655,2.8182831661092527,3.109509779140766,2.91,0.47939452139428224,2818377.0732431607,3060657.7247477025,
2025/10/06 18:45:00,6.830953473136844,49.38579297961013,2.620205840140948,8.970000000000002,0.8153684140929327,0.7356724435872047,99.02534279270641,120.43530748810853,3.423395163304224,2.816053511705685,3.111616011385381,2.9,0.47990766965164533,2826468.5292467996,3063140.468455764,
2025/10/06 19:00:00,6.772258251002995,49.28328243342884,2.623097910876808,8.970000000000002,0.8163864442807683,0.7369097350446361,99.43975167711787,120.94024229421062,3.4196207327242507,2.813823857302118,3.1167857450839027,2.91,0.4800517978771947,2830865.8670309526,3066134.997353135,
2025/10/06 19:15:00,6.736223947242422,49.27665787340277,2.6188459104097435,8.970000000000002,0.8171016190200442,0.737779633626098,99.73087739167208,121.29524520716305,3.4251728841108333,2.8115942028985503,3.1180310598796606,2.9,0.48065124482044436,2840521.940426208,3069214.0085305753,
2025/10/06 19:30:00,6.711667258943919,49.26957471164582,2.619348410696609,8.98,0.8181444769900273,0.7388758704780503,100.15539290516449,121.74261606628112,3.4283335364354195,2.805122494432071,3.122376125601771,2.91,0.48163016580276163,2850617.946562343,3068068.524853019,
2025/10/06 19:45:00,6.7588949604770505,49.37545893673308,2.6107942377093023,8.98,0.8187242504463645,0.7395822770025668,100.39140090780718,122.03089837789567,3.439566347395882,2.801781737193764,3.1219507665589052,2.92,0.4825788038585071,2864974.935602363,3071827.329012596,
2025/10/06 20:00:00,6.641723643499063,49.2145151930622,2.614740633365073,8.98,0.8197898735639538,0.7408766430895707,100.82518341508155,122.55912516330386,3.434375052504951,2.799554565701559,3.1275861800808498,2.92,0.4826720093865371,2867655.2550218296,3073553.680351367,
2025/10/06 20:15:00,6.693159462298752,49.31299877159569,2.607504937421286,8.98,0.8203109253461317,0.7414682937515185,101.03728762413188,122.8005759633387,3.44390527171191,2.801781737193764,3.125690479840705,2.91,0.48310071327485254,2880265.340924999,3081773.7572998833,
2025/10/06 20:30:00,6.66001154947088,49.27978453302353,2.6062955294989067,8.98,0.8210059947691941,0.7423063226874663,101.32022908072659,123.14257297281345,3.445503358449346,2.8062360801781736,3.125855696331271,2.92,0.48295989131530936,2886643.5165237677,3090340.4285864243,
2025/10/06 20:45:00,6.697719624288425,49.293435179411404,2.6060847513669034,8.98,0.8217157409811982,0.7431644421715171,101.60914500821585,123.49276887264223,3.4457820281132263,2.8084632516703785,3.127430991739305,2.91,0.4829032080673713,2893186.8951599523,3098048.7123622806,
2025/10/06 21:00:00,6.64546080907985,49.152977335140065,2.613241575530813,8.98,0.8228250351621532,0.7444792278734814,102.06070466677151,124.02932883958472,3.4363451446986653,2.8006681514476615,3.1367210287920435,2.91,0.48320400361866134,2893730.9580521276,3094901.040816459,
2025/10/06 21:15:00,6.626909600083081,49.17412078164767,2.607849972037523,8.98,0.8234487014238718,0.7452270566485352,102.31458008505984,124.33451544316404,3.4434496218292394,2.8084632516703785,3.133764193585317,2.92,0.48308684598433815,2904155.077952067,3107507.425576792,
2025/10/06 21:30:00,6.654390703257889,49.28134980642665,2.5984302506820227,8.98,0.8236987730653569,0.7455231827613719,102.41637658500908,124.45536359133209,3.4559326722905017,2.8151447661469935,3.128390996101552,2.91,0.4832749283653914,2916615.8956312076,3118491.088909135,
2025/10/06 21:45:00,6.765872580601638,49.33414520312323,2.6188134764800166,8.99,0.8192937049908653,0.7400085142336772,100.62320839772737,122.20484446986694,3.432852351166141,2.814238042269188,3.1216725758805777,2.91,0.48150616413255337,2863864.8796927114,3083857.2742947517,
2025/10/06 22:00:00,6.726789133118302,49.37307440871729,2.6106003169475183,8.99,0.819655500916515,0.7404456573216576,100.77048442915459,122.38324120819598,3.4436523820359017,2.8153503893214684,3.1189374658413214,2.91,0.48207402164587937,2874784.0467309146,3088582.4025042728,
2025/10/06 22:15:00,6.809027817138883,49.50240884359073,2.6034472017401065,8.99,0.8199065127717644,0.7407485921748904,100.87266366131392,122.50686798219458,3.4531140074556594,2.8164627363737487,3.1165901434152077,2.9,0.4825138861511286,2885615.006487772,3094762.1169676255,
2025/10/06 22:30:00,6.743170916293479,49.40156566894376,2.6065861038351357,8.99,0.8205717076629331,0.7415143487027737,101.14344411169917,122.81937084610118,3.4489556998607442,2.818687430478309,3.1192460756796776,2.91,0.48226089863811217,2886682.311028367,3099045.1638306906,
2025/10/06 22:45:00,6.667488898197348,49.32954545003781,2.6088235183795656,8.99,0.8201679104154349,0.741024104424808,100.97907062959318,122.61930367683925,3.445997759781012,2.8197997775305894,3.1182982920232507,2.9,0.4819743016045491,2879877.8822424226,3095291.0689962017,
2025/10/06 23:00:00,6.796940701795563,49.45700715803417,2.6142996880310037,8.99,0.8172858610091286,0.7375321010328902,99.80587665797354,121.19422792364603,3.438779433421019,2.8209121245828697,3.1110918324735226,2.91,0.48100551012363074,2852751.949405653,3078057.343553221,
2025/10/06 23:15:00,6.802228453886357,49.442392433622956,2.6240195158890307,8.99,0.8144585589596572,0.7342642828367222,98.72077838112368,119.86064145348388,3.4260415921312783,2.8231368186874306,3.1054935513343787,2.9,0.47977599635506013,2821595.629041874,3059473.1415469344,
2025/10/06 23:30:00,6.925677470421704,49.54616966346185,2.633596606015553,8.99,0.8108191945092437,0.7307055269594729,97.53482964558448,118.4202859668944,3.4135827709776856,2.824249165739711,3.098692358109597,2.91,0.4786818139763581,2792326.213830013,3041039.7764808796,
2025/10/25 04:15:00,5.912413258106085,50.75109518457339,2.533114352936632,9.1840455,0.8092215898869178,0.7178558430871202,97.01422303760756,113.47955102652456,3.6255945134703307,3.0236718666082396,2.9790857312394707,2.83667525,0.48163148298429764,2919100.8032551557,3141758.809093578,
2025/10/25 04:30:00,6.303642387670493,51.67955696728643,2.502572893082984,9.255444250000002,0.8101436715891881,0.7185825873379897,97.31469902559189,113.75898597205737,3.6983714942256816,3.0476754262768098,2.9528373714590734,2.8189085,0.4838794296379424,2980994.9740306707,3179620.235963207,
2025/10/25 04:45:00,5.817161727169378,50.52864372333784,2.539273839229136,9.205667250000001,0.8145469208376774,0.7244143561103712,98.74957260026899,116.00131535728703,3.625314886398635,3.045690957382801,2.9845446331263794,2.81725175,0.48025349482869933,2949083.508040941,3191597.486051239,
2025/10/25 05:00:00,5.641309705253377,50.10127149834915,2.5513391738363196,9.16414625,0.8132707936415234,0.7245153230736594,98.33372487319973,116.04013740211657,3.5918965004642396,3.0359748459928824,2.992184881171404,2.813342,0.4783552277558707,2915465.6560410736,3179305.524193599,
2025/10/25 05:15:00,5.547431358580923,50.048022105022426,2.559363689146369,9.1951365,0.8140054008765618,0.7256524023090903,98.57310912102096,116.47734715484323,3.5927432037089178,3.0141066965128793,2.997475222189586,2.82635825,0.4799394258794291,2917495.45033703,3161387.202387496,
2025/10/25 05:30:00,5.933617969708052,50.75800851699694,2.5254352537605995,9.196853500000001,0.8124979147468014,0.7249196376598871,98.08186915486593,116.1955973513915,3.641690471495977,3.022162960408144,2.976516375488246,2.8196535,0.4811315596306708,2951002.971101128,3182460.7604536996,
2025/10/25 05:45:00,5.8772787130944835,50.76983622858103,2.52732399282998,9.223488000000003,0.8135306942904248,0.7264057346880035,98.41841791511224,116.76700530076671,3.649507552718624,3.022030277482878,2.9749569123577073,2.8116025,0.4815784512770143,2960964.6388211083,3187492.857500498,
2025/10/25 06:00:00,5.765573905416147,50.53173531340087,2.531024739403217,9.2057395,0.8142193157592468,0.7281576625233298,98.64281691975467,117.44062584699981,3.6371590355021954,3.0291955361109233,2.9770946222878996,2.8035085,0.4800500982760042,2955097.5848817467,3200713.226311374,
2025/10/25 06:15:00,5.782139896751232,50.35915021785064,2.531321152185162,9.166297750000002,0.814178899227739,0.7294802127005722,98.62964650632574,117.94914963140174,3.62115164331764,3.0427257286072775,2.9773278130800187,2.8215195,0.47755272021133893,2945113.040758095,3221982.059139457,
2025/10/25 06:30:00,5.7354121876120985,50.23908970316319,2.5321222691544087,9.153790000000003,0.8144860894833401,0.7307844259944934,98.7297496699852,118.4506228392212,3.6150663463249226,3.0610211726508907,2.9736733265868787,2.800227,0.4756041768760561,2942302.7313661417,3244149.9417206943,
2025/10/25 06:45:00,5.775596347243152,50.393078650059294,2.5230376141998248,9.1649645,0.8148705947330224,0.7318264380183609,98.85504723797843,118.86576454450433,3.632512035658512,3.0563069829675826,2.969432702585317,2.81446775,0.47652084010595863,2957803.588564071,3249277.69649867,
2025/10/25 07:00:00,5.673062976609458,50.297775163755205,2.525299348844078,9.176138750000002,0.8158843299563284,0.7336086522562735,99.23535632664212,119.59308064715623,3.63368356872236,3.0453356538445977,2.9729155101838387,2.81371525,0.47719959207962626,2964166.08865094,3247419.45720664,
2025/10/25 07:15:00,5.907458344250244,50.695842016417714,2.52424078584994,9.21401175,0.8144758542275778,0.732378886931422,98.72641433800945,119.09121723240828,3.6502111057117475,3.068691550127446,2.956075880427257,2.79920875,0.4763001058905202,2968259.89213371,3263651.1560153714,
2025/10/25 07:30:00,5.699089274171342,50.114417040270325,2.5344173510638863,9.143167250000001,0.8139765162633186,0.7336859783161407,98.56369657907304,119.62463717234502,3.6076012682607,3.033240204591029,2.9755408099234226,2.8346065,0.4753310865894146,2933541.1852620863,3238033.2562724827,
2025/10/25 07:45:00,5.742013232909983,50.24956636866051,2.5278519950885205,9.1428145,0.8123306650066607,0.7328968510655327,98.02736798563153,119.30259678898699,3.6168314117139744,3.0404518761700787,2.96498553834775,2.82818325,0.4747635011849103,2931088.106585269,3242697.5767494584,
2025/10/25 08:00:00,5.745696699531493,50.284610111481356,2.5273197251958575,9.142462000000002,0.8109570377990224,0.7323692081992345,97.57974822339074,119.08726737182916,3.61745366399635,3.0477025772707607,2.9574637688089696,2.816817,0.4738084203196056,2923184.904161045,3246365.4431907856,
2025/10/25 08:15:00,5.6518788779304145,50.05141905082718,2.5079936619920686,9.103950999999999,0.817342324982849,0.739946706425831,99.82886141091751,122.17962089519398,3.6299736869226544,3.0454994210755313,2.973152787366241,2.81797925,0.4746807629852006,2977053.403356134,3294642.5141987796,
2025/10/25 08:30:00,5.679737908828486,50.433561938461935,2.511587807771633,9.192347750000001,0.8171689301951959,0.7385651491693412,99.75827770782583,121.61581166395197,3.659974666844623,3.0696719997347794,2.9557001459425494,2.798101,0.47554373040805464,2994104.2300829613,3302065.898190584,
2025/10/25 08:45:00,5.581815834631357,50.07826918507584,2.5231803323808153,9.15526,0.8170142789903672,0.7389686028756625,99.69532394276621,121.78045987012429,3.6284604324579948,3.059810972053224,2.966907946688013,2.82397325,0.4741931392510461,2969431.1643869495,3292639.9593685567,
2025/10/25 09:00:00,5.564354811586384,49.83079637129009,2.5317229472088365,9.11817275,0.8164055386185489,0.7387999968956522,99.44752439674929,121.71165229264123,3.6015681573896408,3.06837436261558,2.9708500171599033,2.83954375,0.47176198655938806,2945567.4420347945,3298190.0584733356,
2025/10/25 09:15:00,5.736093585733897,50.074878533688945,2.52348048040949,9.118012500000003,0.8154538120853936,0.7377153276045196,99.06010569778445,121.26900211921121,3.6132684880211174,3.065687834931132,2.9656672682366905,2.83816,0.4722576642399283,2949084.235015423,3295566.6374310944,
2025/10/25 09:30:00,5.746693941118849,50.116213639302146,2.522029457440273,9.11900625,0.814915219679431,0.7372054746793252,98.86958903490118,121.06093272184003,3.6157413717345364,3.0626135934493957,2.9641253639036904,2.8384955,0.4724896170937103,2947333.810691414,3290546.777712839,
2025/10/25 09:45:00,5.736511607483465,50.06688336076081,2.527412973059786,9.119999499999999,0.8145843626225187,0.7369435837918646,98.76177364195341,120.95405586296727,3.608432653156388,3.059605430899421,2.96580817233649,2.825342,0.472278729863342,2939617.7809425634,3284710.3436654788,
2025/10/25 10:00:00,5.7001085290068545,50.05987197654457,2.5269061408261866,9.12099275,0.8140958711032096,0.7365246529495897,98.60259038137741,120.78309148561725,3.6095494813344504,3.0591960507807663,2.964017445117429,2.8460085,0.47230864032158953,2936849.8257894614,3281223.6436897204,
2025/10/25 10:15:00,5.8021749493275365,50.26881986573164,2.517551856183852,9.1219865,0.81300441626162,0.7355156578543735,98.2469212784592,120.37132371683958,3.6233559509782114,3.0587876884053706,2.957450125998229,2.82832275,0.47286175733093183,2942074.5385561455,3279774.644517328,
2025/10/25 10:30:00,5.725924283429379,50.17375181585595,2.5220328061005373,9.12298,0.8127434136035663,0.7353175769425115,98.16186912813977,120.29048751108618,3.617312184810782,3.059642244091295,2.957791148372673,2.83228625,0.4724933095306849,2934703.2257588147,3276396.8397083087,
2025/10/25 10:45:00,5.75632301678894,50.22312961635021,2.521799748239135,9.123973,0.8120515435646282,0.7346956739762753,97.93641152173143,120.03669083950284,3.6180402533432243,3.0624178195178793,2.9548520718944022,2.82637675,0.47226037035045354,2931433.305674217,3275806.3648890103,
2025/10/25 11:00:00,5.766562732684179,50.16953526900363,2.5292715625947757,9.1249665,0.8117076314567652,0.7344185353359539,97.82434191864165,119.92359141998216,3.607744868106891,3.0610671283012385,2.956897570033114,2.83390875,0.47178925704550173,2921751.827044977,3271165.420248741,
2025/10/25 11:15:00,5.743858957305747,50.21244595982489,2.5251405583999524,9.12596025,0.8111241225464199,0.7339087237481862,97.63419562694278,119.71553889227891,3.6140405014850487,3.0577952057154754,2.954239894128213,2.8284925,0.47224346873495693,2922455.869103009,3265995.7720211484,
2025/10/25 11:30:00,5.782778177806449,50.270313566933964,2.52457455754514,9.12695325,0.8104904341329454,0.7333489256008309,97.42769749164147,119.48708700465853,3.6152440904240586,3.055159179214597,2.952790523738371,2.833157,0.47238361568891346,2920016.2484747884,3261434.910063603,
2025/10/25 11:45:00,5.726774459230626,50.255726542318826,2.523374944299455,9.1286315,0.8100752516238003,0.7329939260234539,97.29240321747261,119.34221277821779,3.6176278601095135,3.052294859311607,2.951456590369872,2.82907775,0.4726534611936981,2918259.782842136,3255946.1046425304,
2025/10/25 12:00:00,5.719835198315138,50.304994562813306,2.525251031176442,9.14389075,0.8098356001519124,0.7326321675765846,97.21430871390929,119.19458027810532,3.620982879369472,3.04490241202849,2.951312498297054,2.8317615,0.4734241620462436,2918409.73680511,3246061.726144942,
2025/10/25 12:15:00,5.7722315424713315,50.40972713766871,2.5271256623836647,9.15915,0.809310246383316,0.7319818554075626,97.04311326314811,118.92918989897943,3.624335004916535,3.0463940431153547,2.948144802035143,2.8219165,0.47357563623653126,2917723.054836509,3243326.694309007,
2025/10/25 12:30:00,5.803183212971533,50.52844235918934,2.525879049917585,9.1744085,0.8087907933021028,0.7313412175538622,96.873840651612,118.66774757793179,3.63216461227601,3.044890577959331,2.9445503992647755,2.8119915,0.4741451978468575,2920030.2253431785,3238484.5895349192,
2025/10/25 12:45:00,5.7671149942682405,50.53644871879874,2.5292014188619873,9.189667750000002,0.8086670592739099,0.731087525220268,96.83351981640364,118.56716523435314,3.633426615004386,3.0371990325765585,2.9452922090313303,2.80188975,0.47485188413343565,2918873.881666481,3228040.5124780806,
2025/10/25 13:00:00,5.677554086686314,50.240374070397934,2.553630772270803,9.190885500000002,0.8081120248071318,0.73058142518387,96.65265240589495,118.37256853003457,3.5991442458327887,3.0264953795801284,2.955490240788498,2.8395865,0.4738310248464631,2888563.219519057,3207625.2275228966,
2025/10/25 13:15:00,5.859533796574283,50.54611990115865,2.533506231683717,9.192836750000003,0.8098532221779038,0.7323606770716816,97.22005115046127,119.08378584513498,3.628503705669052,3.031087221254092,2.951365371157585,2.8286055,0.47505308091276616,2923899.5176295186,3230990.6096201423,
2025/10/25 13:30:00,5.903180884789606,50.665240971661945,2.533228345297431,9.194788,0.807227557043213,0.7297475162762558,96.36443355874276,118.0519285113451,3.629672002158346,3.0356768421414393,2.9423812644186045,2.83742175,0.4745338558201935,2909046.256852393,3221277.6835213476,
2025/10/25 13:45:00,6.016695235840132,50.772103318721975,2.533278383987173,9.196739250000002,0.8069135715697999,0.7294645849740562,96.26211605791626,117.94314073225611,3.630370553876943,3.039372623291456,2.940387876140535,2.841536,0.47424557654514365,2909290.7198182717,3225275.133198883,
2025/10/25 14:00:00,5.873249658691861,50.597342774062895,2.538502569507975,9.198690500000003,0.8074624022186939,0.7300843834473444,96.44096184897322,118.18145476420182,3.6236679885586796,3.03711707660998,2.9438220966514717,2.83453625,0.47416149287597026,2905420.6931109913,3222071.1778305033,
2025/10/25 14:15:00,5.959405385442949,50.724194819636466,2.5342703730121876,9.200641500000001,0.8071814628871626,0.7298425268503658,96.34941299490048,118.08846030994003,3.630489310840298,3.0348625690936877,2.9418099866602097,2.829381,0.47457124504386294,2909960.1091985386,3221806.489786153,
2025/10/25 14:30:00,5.909483440261795,50.690148312252745,2.5341450427160948,9.202592750000003,0.8072936258363106,0.7300051969854087,96.38596319742547,118.15100737552592,3.6314388461903784,3.035937888265239,2.941283227921401,2.82602825,0.47456425001689867,2910477.495693983,3222469.7197575476,
2025/10/25 14:45:00,5.939796815102682,50.625493175567044,2.5346921085899536,9.182532000000002,0.807055198387968,0.7301171985470545,96.30826756272151,118.19407225047247,3.622740595940954,3.035575046185518,2.9435090445879557,2.8402305,0.4738661446718563,2904038.411617897,3224355.533108605,
2025/10/25 15:00:00,5.794003138880669,50.28217740858827,2.5440476029533454,9.123386,0.8023798983943848,0.7261463776415724,94.78474163087552,116.66728188079654,3.58616953134399,3.0453150836761704,2.9385579987794532,2.75709575,0.4702712979590977,2848535.549638107,3208681.979903449,
2025/10/25 15:15:00,5.869074858917543,50.573102221751185,2.544247454474993,9.172867750000002,0.8019301465496061,0.725043220926143,94.63818235138896,116.24311542014459,3.605336318158104,3.0587964162025556,2.927273628004412,2.82482925,0.4708139918202069,2858566.1954814983,3212974.2539219665,
2025/10/25 15:30:00,6.019922408019966,50.698888044290186,2.545472035409284,9.17261175,0.8012301073630597,0.7244011420934796,94.4100626894477,115.99623453541052,3.603501284792211,3.0504812328942195,2.928176170320765,2.819502,0.471100971196898,2855174.5842231894,3205467.950580376,
2025/10/25 15:45:00,5.94950147066146,50.55244193916161,2.5541621213286807,9.172355750000001,0.8012650021093106,0.7245242162342457,94.42143373534141,116.04355684415464,3.5911407789684553,3.0421653128750483,2.9335127849001976,2.82961075,0.47102137362754865,2845257.8635861245,3195355.201747847,
2025/10/25 16:00:00,6.0768192584855,50.850722937105786,2.5380428174300937,9.171572250000002,0.7999036493913603,0.7231312383721955,93.97781382410301,115.50795344234412,3.6136396860659414,3.047275236805772,2.9225433202500506,2.82431225,0.4715901783713392,2855126.7043811763,3199127.2545148768,
2025/10/25 16:15:00,5.852414874716715,50.421280637454004,2.5607585642598107,9.170034750000001,0.8004981582666287,0.7236771568097083,94.17154464125565,115.71786041948874,3.5809837280191257,3.044166490208775,2.9335295622747792,2.8168055,0.47034610711176805,2831600.8996844273,3188648.5652729934,
2025/10/25 16:30:00,6.067962666992457,50.710659974528596,2.5468133457674913,9.153232000000001,0.798688567026553,0.7219187792132117,93.58185859242647,115.04175992427231,3.5939940456223893,3.0519386485560513,2.9239155985622025,2.82044175,0.4700756031244194,2833872.1562037175,3194673.331730591,
2025/10/25 16:45:00,5.892564392413874,50.38694770803687,2.557244583462409,9.134120750000001,0.7985025473481435,0.7218854848050351,93.52124091991611,115.02895814273384,3.5718604348876006,3.0577726925714224,2.9280816967272982,2.819064,0.4684608634405903,2814742.072356132,3193747.199689738,
2025/10/25 17:00:00,5.898960480641961,50.38196413838506,2.561588777686367,9.137964,0.7979760068616942,0.7211832050901211,93.34965875697783,114.7589298712311,3.5673032610071913,3.0604366574436055,2.9272065451701645,2.82631225,0.46809363403301857,2808006.505386381,3190807.196037101,
2025/10/25 17:15:00,5.8353031642215,50.28080945465439,2.568905311138401,9.141807,0.7978151868999196,0.7208707728770825,93.29725284025332,114.63879891962432,3.5586391449939594,3.0555529120227547,2.930342114273982,2.82847225,0.46806582204677477,2799475.4354452533,3181468.490782063,
2025/10/25 17:30:00,6.034524346766432,50.62547796916476,2.5562433428756983,9.145650250000003,0.7964078766040757,0.7192565020699275,92.83865687147674,114.01810783808591,3.5777698064189054,3.054988353616518,2.9218170291985546,2.8253215,0.4689343889760352,2807473.393032318,3179448.1444619033,
2025/10/25 17:45:00,6.023436811747672,50.63240506362973,2.5579793492138028,9.149494,0.7958931316476374,0.7185720074449803,92.67091848238984,113.75491797726777,3.5768443567818897,3.0547850515012085,2.920710810090705,2.829979999999999,0.46893942557785767,2803187.9802558767,3174530.734270218,
2025/10/25 18:00:00,6.047668034839319,50.66151057557556,2.560347410030547,9.153336999999999,0.795367878017637,0.7178808396442478,92.49975566349399,113.48916226399805,3.575037107909818,3.0512896553464603,2.920760206029699,2.824989,0.46910092847701235,2798730.2864435934,3167427.7758096163,
2025/10/25 18:15:00,5.952202262994831,50.51822001808307,2.56889554268771,9.15718,0.7953443869412363,0.7177154160128644,92.49210069715377,113.4255564723213,3.564636960839323,3.0444662002931033,2.925191228761826,2.84100575,0.4691413623821071,2789366.7638650457,3156318.2418266023,
2025/10/25 18:30:00,6.089615382342458,50.78510051964156,2.5586940476531175,9.161023500000002,0.7941054837507641,0.7162772833660289,92.08838304474222,112.87259094510132,3.5803512766220194,3.0472162853855793,2.9170695409585496,2.8377555,0.46965882767641415,2794837.3697303194,3155944.783258208,
2025/10/25 18:45:00,6.055896526188349,50.79724040897264,2.5582153081798436,9.16486675,0.7935590522290429,0.7155612604915554,91.9103190500309,112.59727839506398,3.582523613511153,3.0483904744168813,2.91462755188372,2.8427975,0.46973183793483,2792231.9261341076,3152078.637122834,
2025/10/25 19:00:00,6.047411227407395,50.83740668123289,2.557093369149093,9.168709500000002,0.7929684839105203,0.7148022897573351,91.71787233024077,112.30545228770522,3.5855982462818763,3.0475870131996214,2.912399330084674,2.839761,0.46996469095166393,2790369.59123172,3147033.036998303,
2025/10/25 19:15:00,6.123765904962227,50.95048644856871,2.5560479344411524,9.172553,0.7921896311861096,0.713848762356533,91.46406993801826,111.93881866523104,3.5885684600846357,3.0467842486164978,2.909851747685304,2.834882,0.47014473741118384,2788496.0595468003,3142647.7726727016,
2025/10/25 19:30:00,6.1696717950785,51.07056120079011,2.5519669093198627,9.176396250000002,0.7913946231348524,0.712879439209529,91.20500305808172,111.56611153962913,3.5958131809967897,3.0459819670494284,2.9060590558453474,2.848743,0.4705423273935887,2789102.2791107954,3138318.3092985223,
2025/10/25 19:45:00,6.140828595765754,51.04969226664997,2.5549170565004458,9.180238999999998,0.7909277002834234,0.7122888776489945,91.06474636706717,111.33903917228609,3.5931651779625575,3.0451807954019503,2.9057150633168853,2.8325445,0.470525981005558,2783945.1566187497,3132721.01911335,
2025/10/25 20:00:00,6.1021867488392445,50.979163386910045,2.56202349606719,9.1851445,0.790609118735912,0.7118443080336352,90.97457587991222,111.16810106564472,3.585113295838063,3.0440280498581163,2.9072860788788013,2.839035,0.470299469754004,2775721.293376597,3126308.09829691,
2025/10/25 20:15:00,6.2219202809052945,51.20153483781155,2.555353682423206,9.190079999999998,0.7894253782004946,0.71062203926797,90.63953305781291,110.6981357297633,3.5964023544815817,3.0428663297816785,2.9017682214522775,2.83252275,0.47092285778040033,2779291.237138409,3122506.0343680885,
2025/10/25 20:30:00,6.139145539237006,51.18402935225322,2.55421190865168,9.195014500000001,0.7889510508765764,0.7100385394055897,90.50528069384634,110.47377860266872,3.5999419111838193,3.0417064595167305,2.899747575808779,2.83836175,0.4712721872554462,2777894.4564148122,3116564.2694278294,
2025/10/25 20:45:00,6.217131981197554,51.323284550830465,2.5517412699607127,9.199949,0.7880169011223215,0.7090427360480702,90.24088139301544,110.09088977122694,3.605361212871572,3.0405478334716856,2.8963729239811977,2.82729775,0.47163304663259276,2777857.8285398963,3112013.223485594,
2025/10/25 21:00:00,6.119078028728836,51.160608648091056,2.5620627324905354,9.204884500000002,0.7880756382394791,0.7089458752595599,90.25750619288274,110.0536465606571,3.5927631213979283,3.0328452247282405,2.9017241870156503,2.82884975,0.47165747914157463,2767488.1330152988,3100092.167104565,
2025/10/25 21:15:00,6.1724585903807565,51.24130024911676,2.5633864031437965,9.20981925,0.7871471915971457,0.707946459072482,89.99472108592033,109.66936858740016,3.5928329957219347,3.0418626293887363,2.8970381528700724,2.83165525,0.4711008597707796,2763306.1399087305,3102329.8117073504,
2025/10/25 21:30:00,6.299473596076211,51.46266419600744,2.563220511039931,9.229217250000001,0.7861916095790659,0.706739191137284,89.72425565324734,109.20517110760468,3.6006333478720447,3.0471405903897213,2.891025085022522,2.84024725,0.47131069357831873,2764889.4998182203,3101494.4746815492,
2025/10/25 21:45:00,6.4755084553235065,52.00228952110223,2.5796911436881844,9.332105,0.7827460873655439,0.7022700613517038,88.74904406635518,107.48677975229515,3.6175280218460144,3.0215294405710185,2.882064529273335,2.784606,0.47477958018329997,2756647.1528811106,3049514.8387884577,
2025/10/25 22:00:00,6.61775640405682,52.538760044355115,2.615047134720922,9.457356000000003,0.7754094247060556,0.6939973045100727,86.67249427468768,104.35132012172207,3.616514545543475,3.0012357576472746,2.8653367688905287,2.775883,0.47703780037939997,2713309.374938962,2974519.4989595003,
2025/10/25 22:15:00,6.302364642044836,51.03745659527135,2.538363891721513,9.172752500000001,0.8009210987914361,0.7218128317829257,94.30936699661748,115.0010228776716,3.613647566416909,2.977499392903057,2.9494181462699225,2.87626675,0.4773964127652262,2864977.1791230612,3136276.920228537,
