datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/10/25 22:30:00,5.98007460325141,50.22269597028799,2.489781032320715,8.96391825,0.8047514946500646,0.7285710777995964,95.55756656196922,117.5995850339117,3.600283773406679,3.020130733566206,2.957485118664892,2.86467475,0.47201822135123456,2884257.1742870645,3226221.285697753,
2025/10/25 22:45:00,5.605416940738962,50.01468733005038,2.5218876848511838,9.075890999999999,0.8079675247626729,0.7301776013360213,96.6055646114866,118.21729727085919,3.5988482177530305,3.060490149121448,2.9523617288497443,2.7851115,0.47110394313973897,2891980.0931124985,3246750.297973782,
2025/10/25 23:00:00,5.692231348021608,50.25725931624896,2.5192439703638403,9.11466675,0.8089812928822753,0.730571976586829,96.93591817622566,118.36893552131336,3.618016697558522,3.0653273746952956,2.948116775339588,2.805306,0.47230318391637705,2911927.2323247287,3253449.863334012,
2025/10/25 23:15:00,5.683565396216579,50.28826592141451,2.5134038254546174,9.115054,0.8098380409685688,0.7313447089251056,97.21510409548463,118.6691723957095,3.626577594768837,3.065956603219246,2.9482234141118893,2.793174,0.4728159303244572,2923413.919917495,3259571.3232222204,
2025/10/25 23:30:00,5.630208391410406,50.2207654072746,2.513009915766814,9.115441000000002,0.8109644211777899,0.7323426566642782,97.58215422279915,119.07643177276326,3.627300052741152,3.06658558812459,2.951020019381798,2.800691,0.4729725608662961,2930047.997801442,3264916.0238635126,
2025/10/25 23:45:00,5.616605272495576,50.18459756747029,2.512910194459802,9.11582775,0.8120069756690438,0.7332582859076436,97.92188831578972,119.4500972269969,3.627597902263921,3.067214603742376,2.953788092613231,2.797914,0.4730881419026623,2936460.2414744454,3270544.291897733,
2025/10/26 00:00:00,5.572890178122634,50.22577124371577,2.5140274324162757,9.12921225,0.81093732767992,0.7321949539179786,97.57332534622294,119.01615474012566,3.6313097193318034,3.0617863551151414,2.9505339162501754,2.807050250000001,0.473626285230548,2931265.508695564,3257718.506979803,
2025/10/26 00:15:00,5.561986214369995,50.18622721416352,2.506600719942023,9.132276000000001,0.8151386440733359,0.736418371416646,98.94239566942255,120.73971832167703,3.643291062411898,3.055748369847779,2.9600254149659095,2.786802,0.4749002198160653,2965693.4284879076,3279183.505105758,
2025/10/26 00:30:00,5.7532772737217215,50.525463994380004,2.5161196316881327,9.13534,0.8055223164351144,0.7269053967301414,95.80875193616252,116.95912658052214,3.6307256161229717,3.070652816425005,2.9327244504783474,2.76682975,0.4723442437311619,2899705.4338900233,3239260.950000983,
2025/10/26 00:45:00,5.695411465329187,50.44041199169658,2.514536031606859,9.13840425,0.8078481182647472,0.7294604516194946,96.5666539755316,117.94155144729488,3.6342307825910547,3.053217961987182,2.9424325357268613,2.7813835,0.4738541900477922,2915749.7733236644,3237513.8984180293,
2025/10/26 01:00:00,5.6600853163914735,50.36890474228983,2.51448012254569,9.141468,0.8098111361858447,0.7315945316331495,97.20633671495094,118.77112426799451,3.635530031848121,3.058176761106641,2.9458191320695786,2.788217,0.4737635688932287,2928200.1015485814,3252520.1855541714,
2025/10/26 01:15:00,5.597903369534549,50.29716918013702,2.5123537124868762,9.14453175,0.8117720111347806,0.7336269032218159,97.84532113047368,119.60052880958311,3.639826551711225,3.063131964083344,2.948197472759825,2.77575675,0.4737926947559559,2942373.3373266268,3267881.4215446613,
2025/10/26 01:30:00,5.666301314703617,50.43112200366238,2.50596734273168,9.147596,0.8116589587573961,0.7336402248347497,97.80848109264957,119.6059653185003,3.650325303133631,3.063947074182113,2.9446256349025464,2.7875185,0.47416839053560267,2950380.7496898607,3271840.7407752085,
2025/10/26 01:45:00,5.604074290417486,50.38558025245203,2.5062691926551293,9.15066,0.8118059846594422,0.7339130134889259,97.85639198066455,119.71728952217245,3.651108199716502,3.059681214251213,2.945394034312874,2.78784875,0.4744688439668095,2950727.898718874,3268285.080192943,
2025/10/26 02:00:00,5.642568290165116,50.44239454407,2.5053579879282952,9.1537235,0.8116156257283258,0.733852598905388,97.79436028893957,119.69263451801717,3.6536588958966707,3.0590166395128717,2.944049160852813,2.80478975,0.4745608814525366,2951894.798413114,3268370.9541663025,
2025/10/26 02:15:00,5.656451969925229,50.43838841468954,2.50820656848486,9.156788,0.8115398801664512,0.7339003933753232,97.76967731075682,119.71213929295182,3.6507312097230376,3.0619961934250304,2.94345326388025,2.798979,0.4741743031654502,2949333.485897384,3270601.812596205,
2025/10/26 02:30:00,5.647217427179271,50.426099304404204,2.5098723922541755,9.15985175,0.8115256707073845,0.7340112039852882,97.76504691711366,119.75736075918492,3.6495288677896975,3.062372707069195,2.9432024491747164,2.8026615,0.4740503000818356,2948059.0724701025,3270814.8992606984,
2025/10/26 02:45:00,5.617268484583974,50.34602619990858,2.5160885896824223,9.1629155,0.8117079543582155,0.7343150820083327,97.82444714156267,119.88137243785751,3.6417300796060337,3.062175734350055,2.9453451400241306,2.8116365,0.47366930081950587,2942787.806817328,3269959.7825365635,
2025/10/26 02:00:00,5.689197401587705,50.40634596162755,2.5169353429165957,9.157559250000002,0.8103707985279279,0.733250731971308,97.38871219725274,119.44701448900848,3.6383768362473417,3.057139379141882,2.9438680331488065,2.80590225,0.4735510791918811,2933443.101637428,3261122.2378469068,
2025/10/26 02:15:00,5.617443013510638,50.320864435151066,2.519509319472822,9.15146275,0.8094068472336453,0.7325610074892295,97.07459229138375,119.16554006717324,3.632240087095545,3.051589758150958,2.943989499406033,2.82312425,0.4734013703073658,2922095.093504329,3250458.001572471,
2025/10/26 02:30:00,5.689791263904283,50.38287644006755,2.519976601996505,9.145366500000002,0.8080377140179479,0.7314726099190554,96.6284369727681,118.72136839463305,3.629147386826684,3.046032654896881,2.9425158328824903,2.819438,0.473319068473894,2912756.0029846043,3241139.3225853145,
2025/10/26 02:45:00,5.629011225528529,50.38249674761778,2.516105618612117,9.139270000000002,0.8066700052307109,0.7303199090029613,96.18274582836233,118.27201491755751,3.632307774520697,3.051898018113044,2.935974413207851,2.80997825,0.4728247987850378,2905900.640065473,3239928.951640427,
2025/10/26 03:00:00,5.7114536136555785,50.45531591460798,2.519342374787398,9.139359750000002,0.8052006890112969,0.7289531277880109,95.7039441759666,117.7464841907627,3.627676746703097,3.059876267590845,2.930801339967749,2.808391,0.47182776869050763,2894606.632980079,3240273.1368428315,
2025/10/26 03:15:00,5.624598652998088,50.5115124719041,2.5202169353482735,9.16509525,0.804435019021357,0.7279662335826936,95.45443760173403,117.36702095017617,3.6366294986163403,3.0592698968404064,2.9252266185839995,2.820643,0.47246666838150186,2893739.9374768496,3231009.449373539,
2025/10/26 03:30:00,5.658395953583238,50.538107619122854,2.52017333756249,9.157735250000002,0.8032202127373557,0.7269900497502316,95.05857233568041,116.99167587420925,3.633771976517042,3.0483672259470485,2.9253641304658933,2.82662825,0.47272866263145397,2884902.1870763386,3217757.573424475,
2025/10/26 03:45:00,5.670877332581199,50.56660062954319,2.5187867573711675,9.150374750000001,0.8018226368458613,0.7258073107504983,94.60314848793861,116.53690983021208,3.6328501105628153,3.049745585556482,2.921193975934956,2.812911,0.4722780652346024,2875965.693325221,3213594.472668505,
2025/10/26 04:00:00,5.732019121697306,50.6154643915994,2.5196220327358128,9.143014750000003,0.800286328522205,0.7244706488552574,94.10251632023808,116.0229600556562,3.628724717918302,3.057098589937197,2.916012970214782,2.8129705,0.4712559771915296,2864551.1083982685,3213994.8348695175,
2025/10/26 04:15:00,5.734442696371275,50.55299415993329,2.5257202765814193,9.135654250000002,0.7991484117039558,0.7235557215497606,93.73170679288357,115.67116826442661,3.6170490987090527,3.0578759589112074,2.9155336448078755,2.83131225,0.47035148940291704,2849260.408387671,3208465.5105939736,
2025/10/26 04:30:00,5.703054519669536,50.544013620554836,2.5242499321493677,9.12829425,0.7978690821109706,0.7224910515523886,93.31481551040683,115.2618000411879,3.616240267550437,3.058654413994159,2.9117178383821916,2.8083555,0.46996941105259443,2840420.167608428,3203420.3479832467,
2025/10/26 04:45:00,5.744750903539909,50.637821320344244,2.519186162420342,9.120933749999999,0.7963003490921297,0.7211197460942375,92.80361720491844,114.73452973179378,3.6205874286150173,3.060750221982481,2.9055522661366298,2.816252,0.46969923651631923,2834546.6074612997,3200265.432014554,
2025/10/26 05:00:00,5.870339648504853,50.90927801283232,2.5193049248290307,9.14545725,0.7940636206605619,0.7185816794733557,92.0747412455849,113.75863689588176,3.6301509832600534,3.085156841119125,2.889782064719621,2.77641,0.46853015994217695,2827801.851812086,3207672.688740598,
2025/10/26 05:15:00,5.710320704165952,50.62093637470116,2.5448624488008247,9.167383250000002,0.7940080115090049,0.7184293374921972,92.05662005880227,113.70006103077134,3.602309922219884,3.0525728266024004,2.9040486364168965,2.8200615,0.46947376407547337,2803985.859118776,3168628.744043591,
2025/10/26 05:30:00,5.995333436584417,50.992399574442686,2.533023537966892,9.159993499999999,0.7918984392206599,0.716488848085506,91.36918008899808,112.9539380982285,3.616229128037311,3.054141086453828,2.8945190421885045,2.8269155,0.4695703294110769,2805095.480650415,3168653.9344127006,
2025/10/26 05:45:00,5.840563946835573,50.70145773569226,2.5245695111448527,9.165074750000002,0.8014508899758824,0.7265992201775777,94.48200845472867,116.84140094570064,3.630351515195073,3.0550896488869332,2.9168290442321516,2.861409,0.47126091733471526,2873729.2666564817,3224228.7030161917,
2025/10/26 06:00:00,5.8864789149097305,50.84667274675621,2.531232485485461,9.170156250000002,0.7959937020839846,0.7209910794698128,92.70369106766712,114.6850570993702,3.622802845089621,3.0465195181379814,2.905249080641645,2.8295775,0.4708234165268891,2834008.8201062074,3185251.736243702,
2025/10/26 06:15:00,5.856109307418308,50.882270032944916,2.5278008418501483,9.175237750000003,0.7958288937968473,0.7209189222874454,92.64998548737097,114.65731248591082,3.629731266045651,3.0473226701945677,2.9022411344921992,2.8037945,0.471078281581486,2837224.606836723,3185605.818101784,
2025/10/26 06:30:00,5.871379623847531,50.915979185224785,2.52803298285133,9.180319250000002,0.7957045389677011,0.720892105001916,92.60946235362297,114.64700117390433,3.6314080204941224,3.0456702254662873,2.901465960845294,2.79363,0.4712278267366491,2837622.7466957658,3184141.2190421973,
2025/10/26 06:45:00,5.783347078863642,50.75910272054625,2.535863980760385,9.180698750000001,0.7960541291246017,0.7212485037296037,92.72338224545314,114.78403735814372,3.620343527749917,3.0415288378784893,2.906237497816233,2.82530025,0.4710336709582801,2830538.629009842,3178667.9384343475,
2025/10/26 07:00:00,5.839356089448984,50.84115645792133,2.529187407627598,9.169194749999999,0.7953559499918971,0.7205294438081182,92.49586871365493,114.50755705609316,3.625352048783444,3.0506111237303584,2.9012517942778224,2.800151,0.47052418587530936,2831077.6448924984,3185781.275177434,
2025/10/26 07:15:00,5.777683820790912,50.650086257861915,2.5385031473957684,9.15945675,0.795584552122385,0.7207717664864914,92.57036260161132,114.60073071979596,3.608211697273892,3.048220081392927,2.907379773755258,2.80818525,0.4698363725739569,2819722.890588666,3181776.8978186557,
2025/10/26 07:30:00,5.780558645798465,50.69361854633945,2.5334039256239134,9.155314750000002,0.7953455310131672,0.7204495462083218,92.4924735124304,114.47683623315979,3.613839331896227,3.042897842479965,2.906991123398331,2.82617075,0.470444520461575,2822493.5951499483,3177137.5460113278,
2025/10/26 07:45:00,5.733314238039384,50.66617796943507,2.5311969939233427,9.151173250000001,0.7951854302698224,0.7202016044014148,92.44030196524669,114.38150200076115,3.6153540289314767,3.04508714224157,2.905817427726704,2.7988235,0.47038746858894775,2822032.712205076,3177346.3117951024,
2025/10/26 08:00:00,5.697156864889166,50.69130126138714,2.525209082334862,9.147031,0.7948333464727292,0.7197484221169492,92.32556947839929,114.20725230174365,3.622286591628469,3.050927672596715,2.901753733787602,2.80190675,0.4703336285959071,2824400.625862156,3180699.698972951,
2025/10/26 08:15:00,5.753916225352839,50.753355955116035,2.521454360152916,9.14288925,0.794985344754084,0.7198231686928886,92.37510070068437,114.23599254336975,3.6260379701838112,3.057415903840244,2.900003979048923,2.80310375,0.4701107144725286,2829132.9986181282,3188881.2935948423,
2025/10/26 08:30:00,5.681842946866766,50.60867876983883,2.5260327327409984,9.139860750000002,0.7960040879132312,0.7208047711274562,92.7070754665754,114.61342108513739,3.6182669494081883,3.0515618085319294,2.9066154844042655,2.8271595,0.47027076063587825,2829114.4960535998,3186812.354742318,
2025/10/26 08:45:00,5.849174165381783,50.73725287162688,2.526529228376722,9.14080425,0.7962005672031427,0.7208555306413792,92.77110158118946,114.63293824264734,3.6179293504049057,3.058031518397301,2.9061767039301567,2.809969,0.4698803166160368,2832647.644276017,3195797.3535397095,
2025/10/26 09:00:00,5.680254544740251,50.508561754322386,2.532758469474486,9.141782500000001,0.7975184408776053,0.7220929706272295,93.20055310744951,115.1087369498709,3.6094174040593776,3.05270471048726,2.913392169875526,2.82530675,0.47007618596322504,2832254.5675818287,3192842.325549025,
2025/10/26 09:15:00,5.743271228992683,50.65185903436674,2.5233360339720488,9.142842,0.797811347814463,0.7222528467011052,93.29600180903468,115.17020969208738,3.6233152766451067,3.0499370436457287,2.911659297961577,2.83141275,0.4710196152062693,2845088.8540600054,3195187.9459074056,
2025/10/26 09:30:00,5.699676813569454,50.611363613474,2.523514435463106,9.143900750000002,0.7981827568922643,0.7224870436740195,93.41703176692543,115.26025900213381,3.6234786777916512,3.053876104243585,2.9117607477872425,2.82032325,0.47090076079096266,2846848.970298533,3198690.148212843,
2025/10/26 09:45:00,5.853684770807263,50.875936953390465,2.5117366986595213,9.1449605,0.7976270339379925,0.7217479338010645,93.23594000106955,114.97606944460824,3.640891381998972,3.0614998282387336,2.904235395317699,2.8168545,0.4712172855610018,2858167.0468098824,3207329.9847922754,
2025/10/26 10:00:00,5.690566913963096,50.595943657837665,2.5236252222300837,9.1460195,0.7988835696615542,0.7229283425913088,93.64540351394864,115.42993951734452,3.6241591736501277,3.0463853701602104,2.9159632732276384,2.821925,0.47164532186176755,2851554.8583988217,3194418.0925097666,
2025/10/26 10:15:00,5.745266485555817,50.736062534078485,2.514711175101963,9.147078500000001,0.7988892581222964,0.7227913933961524,93.64725719552769,115.37728221617324,3.6374270693846653,3.040277559660169,2.9144582327203015,2.8069655,0.4727425358804693,2861970.639916362,3192002.5541522116,
2025/10/26 10:30:00,5.759770654737736,50.790803118442284,2.5107126716451584,9.148137750000002,0.7990290406935272,0.7227872686352886,93.69280772113308,115.37569623551825,3.6436418445307934,3.0406038103219424,2.913400072544449,2.816272,0.47310500308475195,2867514.6943145907,3193538.7200812506,
2025/10/26 10:45:00,5.562429593400168,50.534063910624525,2.5177534125611447,9.147429749999999,0.7999577281956978,0.7236300539433805,93.99543632124238,115.69974925194504,3.6331714235251185,3.041517482000887,2.9183493696186003,2.81300425,0.47275554599698955,2862842.2404588386,3192808.009865393,
2025/10/26 11:00:00,5.664748082242568,50.700316600182646,2.5096462220396196,9.14475125,0.7995258745049842,0.7230664372407765,93.85470945933501,115.48303724850729,3.643840781099398,3.055319848093189,2.911263840018407,2.8180145,0.4723273554897633,2869520.085480861,3205758.113270539,
2025/10/26 11:15:00,5.628195131756684,50.55846740916405,2.5181137265756486,9.142073250000001,0.8001043732162868,0.7235706916870261,94.04322309255856,115.67692431889502,3.630524369696437,3.0564664311785075,2.9163206390089127,2.80894475,0.47171560232535437,2863136.647631193,3206488.002300174,
2025/10/26 11:30:00,5.597947184735517,50.533261379497844,2.5164596567006905,9.139395,0.8003707486591126,0.7237493830984254,94.13002605607328,115.7456316045057,3.6318464218824733,3.0576143169214154,2.9166805911835487,2.804065749999999,0.47177419235656604,2865442.9203697317,3208316.4475526987,
2025/10/26 11:45:00,5.640103662370734,50.561845671057426,2.5156101754861124,9.1367165,0.8004927713752152,0.723777622608851,94.16978923116511,115.75648976547271,3.6320080865607234,3.0587626856978654,2.9170994825320524,2.81037825,0.47173826409218533,2867117.751152976,3210654.5420708237,
2025/10/26 12:00:00,5.691735873216032,50.572932008183386,2.517101656530749,9.134038250000003,0.8006618058694488,0.7238548547533471,94.2248719928502,115.78618571430586,3.6287919585215294,3.059911644228115,2.918558566852709,2.819961,0.47154086305329196,2866786.9203652986,3212828.1140613235,
2025/10/26 12:15:00,5.673143176282622,50.503050859722975,2.520355635206124,9.13135975,0.8010758103750205,0.7241891984956205,94.35978239453229,115.91474170260764,3.623044153946633,3.0591777418472645,2.921717116253736,2.8144115,0.4713898722940807,2865071.1643279195,3212851.4486138364,
2025/10/26 12:30:00,5.576779210268512,50.36369344445018,2.5257739415852254,9.133313250000002,0.8017096478608171,0.7246827316097971,94.56632910758137,116.10450639453987,3.6160454028074085,3.0627168623609835,2.92442324115811,2.8276505,0.47100434632040744,2862375.2440046123,3214798.494127818,
2025/10/26 12:45:00,5.627309403139122,50.44269397833432,2.525326967242017,9.142728750000002,0.8020498663795104,0.7247768655315227,94.67719509189202,116.14070111813976,3.6204138587190715,3.0565267508346454,2.925966197184411,2.83149625,0.47180585595766455,2868034.8746443437,3210810.5623688293,
2025/10/26 13:00:00,5.73185332534166,50.654354859221485,2.516897485235598,9.152144500000002,0.8020893712836045,0.7245626967678268,94.69006843604274,116.05835270361881,3.6362802035790107,3.046489268170973,2.9247585854158245,2.82466125,0.47336449690393706,2881008.457124236,3205228.419463697,
2025/10/26 13:15:00,5.722095521165272,50.673813591176554,2.517415611748033,9.161560249999999,0.8024851201993137,0.7247110112176162,94.81902994362609,116.11537997305356,3.639272040439295,3.0433582533062533,2.9258904594088304,2.815629,0.47392761550720913,2885077.302598206,3202513.3087033206,
2025/10/26 13:30:00,5.670049282003561,50.65462612552898,2.518830202333861,9.1709755,0.8027259809830731,0.7246984758489493,94.89751852201472,116.11056009307495,3.6409661482947486,3.0402139336213474,2.926834734403006,2.828653,0.47442663183032197,2886561.4716038103,3197754.369746734,
2025/10/26 13:45:00,5.644761188458574,50.55372308330459,2.5218810041809374,9.158424,0.8025651760829029,0.7245690179384672,94.84511751336915,116.06078320922855,3.631584513629538,3.0427817056733777,2.9287114743447695,2.82208825,0.4737138178140352,2878934.2914086184,3198436.017723456,
2025/10/26 14:00:00,5.564523331995929,50.49256526043274,2.5159879211040423,9.145086000000001,0.8025189851390772,0.7245800063593012,94.83006540958505,116.06500828396841,3.6347893101120454,3.0356926113105986,2.9300441371197334,2.80710075,0.4742585775080651,2880368.70957267,3193045.3438056,
2025/10/26 14:15:00,5.585005301825788,50.43331548999555,2.519287936980298,9.13342,0.8022330533622051,0.7242993275777243,94.73688968237381,115.95708660457704,3.625397425173884,3.0468400664811215,2.9293755917433746,2.8107135,0.47296685304791725,2872613.9109590705,3200991.2316576364,
2025/10/26 14:30:00,5.624157781762108,50.5800725728472,2.5099546420524805,9.134225749999999,0.801700473764902,0.7236188560545667,94.56333957257431,115.69544363625296,3.6391995285343537,3.054209876518544,2.9225450369220107,2.81853775,0.47314638976053963,2879855.4088301207,3206750.0713207936,
2025/10/26 14:45:00,5.719473407753924,50.58306462520267,2.5178683676920897,9.135030750000002,0.8015909242225552,0.7234653608799144,94.52764099304842,115.63642436541896,3.6280811448349417,3.0582921135760817,2.924331030346067,2.81099725,0.47232452735610525,2872531.2294688406,3209158.505231553,
2025/10/26 15:00:00,5.58991311765709,50.5568595442673,2.5106711138178333,9.135836750000003,0.801574710470379,0.7234097745777733,94.52235746645103,115.6150512960186,3.638802669023288,3.0613457492002576,2.9203962012857483,2.8042715,0.4727062285693575,2878160.1581826783,3210526.6080006496,
2025/10/26 15:15:00,5.538764976543746,50.44389711029595,2.5175089633883907,9.136642000000002,0.8017915767616955,0.7235957849094423,94.5930270318275,115.68657272441065,3.629239114089477,3.064398823988069,2.9226429580729403,2.80791475,0.472109140072896,2871748.860242625,3211058.305488614,
2025/10/26 15:30:00,5.630598400652957,50.58988465019388,2.5119999836666813,9.137447250000001,0.8013646395962872,0.7231182996614736,94.45390230322059,115.50297847636051,3.637518833364951,3.063932051700763,2.9196020062564556,2.7994995,0.47248376270726544,2876454.4815260163,3211489.0809031706,
2025/10/26 15:45:00,5.635645868778397,50.61849037484001,2.5101690386778492,9.13825325,0.8012955905165432,0.7230149072292876,94.43140148751084,115.46322383280106,3.640493173644306,3.060531836322221,2.9195479640740736,2.8146955,0.4728567360013972,2878212.0896637705,3208646.509417847,
2025/10/26 16:00:00,5.562504919751575,50.46680449128684,2.518719576375963,9.1396395,0.8017244720662873,0.7234196149751528,94.57115982678947,115.61883495292341,3.628684822925182,3.0569384055027555,2.9246601866511277,2.81273225,0.4726152608946396,2871147.2567909486,3203872.943267752,
2025/10/26 16:15:00,5.5149291897606645,50.491928646426686,2.513689889360819,9.141956250000002,0.8016738373638832,0.7233127761686428,94.55465964877357,115.57775516998414,3.636867176294613,3.055014346628491,2.9227378045044548,2.80927,0.4731824812277414,2875916.945977066,3201900.936280699,
2025/10/26 16:30:00,5.5073847118133585,50.52430430435521,2.511341577266526,9.144274,0.801542593993707,0.7231180044535942,94.51189176689876,115.50286496820934,3.641190861003106,3.057282076193255,2.920602015160921,2.8099845,0.47327090425556173,2877991.799963969,3203074.612709228,
2025/10/26 16:45:00,5.544451060469271,50.51847228717179,2.5159632146633855,9.146590500000002,0.801514012283774,0.7230296245885147,94.50257793114062,115.46888269349036,3.6354229849993005,3.0595449747094285,2.92151314777137,2.798424,0.4728706019463421,2874094.330581534,3203877.780079862,
2025/10/26 17:00:00,5.633607493830027,50.682859397804236,2.509171696198416,9.148907750000003,0.8010705040194661,0.7225146809148434,94.35805322842597,115.27088558896045,3.646186414369844,3.058992479184195,2.917756840600462,2.81610375,0.47338513066862953,2880358.4306998057,3204240.01587891,
2025/10/26 17:15:00,5.527359142702039,50.521445811306535,2.515483132200951,9.1485775,0.8014337423927638,0.7228707653912468,94.47642062344282,115.40780094282054,3.6369067169992695,3.059264678033279,2.920967073218875,2.80425125,0.4730025597042684,2874299.7812334537,3202411.05735171,
2025/10/26 17:30:00,5.5087252099242505,50.48479171210357,2.5142267265276543,9.142385249999998,0.8016813006158755,0.7231893643637011,94.55709167623075,115.5303030285351,3.6362612621759673,3.0584950464650356,2.9222060977346493,2.815547,0.4729923630396854,2875406.5748346504,3203775.246106073,
2025/10/26 17:45:00,5.452098010351335,50.37786305495541,2.513555326063304,9.13619275,0.8031096667144517,0.7247338925930855,95.0225490360402,116.12417791799848,3.6347689089099857,3.055103286869687,2.927617017780631,2.81720125,0.47324753481115206,2882748.2973826923,3208669.1645868537,
2025/10/26 18:00:00,5.515847108771538,50.528399004343385,2.499312787224324,9.13000025,0.803761117333892,0.7254682850488835,95.2348352879171,116.40655361706837,3.6530042564778604,3.0572931802493652,2.924435241166602,2.80160175,0.4739688846392608,2901417.9818397914,3220118.844460673,
2025/10/26 18:15:00,5.42303660830629,50.34341436627426,2.5031076765025055,9.123806750000002,0.8053160281702434,0.7271388445968202,95.74152940041097,117.0488878573836,3.6449917179545146,3.0597146306282736,2.9303042355380087,2.82047525,0.4735624925920737,2904222.6961375605,3228489.969177459,
2025/10/26 18:30:00,5.503255693584208,50.364893631088705,2.50141960168265,9.117614500000002,0.8064625719794084,0.7283979632101558,96.11515017933108,117.53302205000456,3.644976034355364,3.051858849702408,2.9360097727831125,2.80982575,0.474101934565949,2912967.9285777616,3231212.7131752605,
2025/10/26 18:45:00,5.439920880337411,50.308786432869454,2.4960545292395713,9.111422000000001,0.8076148841221868,0.7296485551952587,96.49065066774884,118.01387773317552,3.6503297076509846,3.057920596806953,2.936327167426655,2.815632,0.47404782245456906,2923402.2384955175,3243490.84701314,
2025/10/26 19:00:00,5.320081781678766,50.132029455219765,2.4983996261900905,9.108551750000002,0.8091853512896913,0.7312826883987538,97.00241407504193,118.6438620112769,3.6457545280256047,3.0628727558143365,2.9405221564001844,2.81428475,0.4736894607602607,2928078.1880759555,3253351.695072505,
2025/10/26 19:15:00,5.418346261125748,50.367764662722834,2.483381906194394,9.113344000000001,0.8098150624427822,0.7318072333086656,97.20761615247085,118.85792716204027,3.669731174761418,3.0652486068780016,2.935451884771202,2.8066335,0.4747702983366121,2950924.219922287,3264553.51796704,
2025/10/26 19:30:00,5.238382377106404,50.1323280838115,2.488972864928139,9.11813625,0.8117951542233247,0.7336531505737,97.85286269905228,119.61124027248093,3.663413281230471,3.064079844167716,2.942347345299124,2.7944345,0.4748391619081924,2955502.2744322647,3268715.3376013758,
2025/10/26 19:45:00,5.240763238925865,50.11119944330267,2.485070393392418,9.11066325,0.8128568878905267,0.7347634960281555,98.19884665236721,120.06436880851197,3.666159024800443,3.0676644205897965,2.943835250703012,2.80542825,0.4747506362027614,2964514.3160349173,3279846.596772373,
2025/10/26 20:00:00,5.649594890249716,52.06162398106852,2.533216963261674,9.448672250000001,0.7916035119073118,0.7084830143626261,91.27307301341037,109.87567541142988,3.729910381554626,3.0730936825541812,2.859000182580695,2.673929,0.47900263391790865,2864228.9297762024,3115339.2958696573,
2025/10/26 20:15:00,5.385385486873474,50.306458624005415,2.49374539700115,9.108112250000001,0.8065225647897272,0.7284317438465748,96.1346998557903,117.54601078749964,3.6523825812181743,3.042225901421011,2.9370842631999716,2.80648475,0.47509422636098403,2917363.7598513816,3223236.5631563803,
2025/10/26 20:30:00,5.29112846012805,49.89773463121878,2.496969478532485,9.007951750000002,0.8012388551777387,0.7243460861226242,94.41291331347738,115.97506537968462,3.6075538077037854,3.0263494695117563,2.9408244418710376,2.88069725,0.472283618211569,2854861.921363704,3189942.1143435244,
2025/10/26 20:45:00,5.4336861330813235,50.44911793664335,2.4910523592009186,9.082682000000002,0.799920468806134,0.721844183373117,93.98329471615448,115.01307764094256,3.6461224776959527,3.0891481172631607,2.908730455136846,2.77779425,0.47079793613055987,2873082.0472596814,3229497.9064105684,
2025/10/26 21:00:00,5.390512717774925,50.57018550434026,2.495555911792627,9.139969999999998,0.801835617860542,0.7230334520085244,94.60737857210759,115.47035434586368,3.662498586711489,3.0674594664971555,2.9138783507260504,2.8044195,0.473854565711505,2893635.249102144,3212954.110773022,
2025/10/26 21:15:00,5.4660323332887515,50.613469061535966,2.4866244513254507,9.116644750000003,0.8020096264888769,0.723512680997208,94.66408223988846,115.65461906648832,3.6662732666127114,3.067420171220338,2.914238173012629,2.7986605,0.47376923238833435,2899773.1267569065,3220871.542671627,
2025/10/26 21:30:00,5.37765256866993,50.45361932244822,2.4894205996072496,9.110258750000002,0.8031101340750119,0.7247195219690503,95.02270133342533,116.11865237783849,3.6595900071837217,3.0648673946829446,2.9197567301371077,2.808369,0.4736977517395022,2900864.647501017,3223007.878489507,
2025/10/26 21:45:00,5.28418398341114,50.35995184100216,2.485885392006342,9.103873000000002,0.8040350830151155,0.7257450540535921,95.3241116595631,116.51297197766843,3.6622255512159083,3.062333745209319,2.9223465612940487,2.7991655,0.47405092632069806,2907470.4385335445,3225774.4874907644,
2025/10/26 22:00:00,5.3663511877973065,50.41397949940114,2.4830122145412545,9.097487000000001,0.8044941834750906,0.7262834539049755,95.47371734413169,116.71998804001214,3.6638913601481398,3.064445159416001,2.9230566275871164,2.8102775,0.47395282509882947,2913182.369047905,3233383.733686989,
2025/10/26 22:15:00,5.299684362084349,50.378350654436304,2.4766237589134437,9.091101,0.8051753912230092,0.7270507636949017,95.6957004618713,117.01502053472714,3.670763864426663,3.06795623544387,2.9223456181426823,2.79393025,0.47408415350708494,2921731.1689982535,3241164.484409385,
2025/10/26 22:30:00,5.156342277340627,50.07940260173524,2.4881214024289586,9.08471525,0.8064848674511091,0.7284909870860407,96.12241553755914,117.56878995825817,3.6512347191464625,3.0714721630928388,2.930083670559793,2.81017575,0.4730411644412869,2913817.0772935045,3245936.653092813,
2025/10/26 22:45:00,5.210968516240939,50.15240730703721,2.4816669763187162,9.07832925,0.8067786593326429,0.7288833611207596,96.21815261340613,117.71965873622527,3.6581577369686875,3.073905641833821,2.9287552907854244,2.79274825,0.47315534946692905,2921889.6454796395,3253438.70866774,
2025/10/27 00:00:00,5.2077130705469585,49.97011375777811,2.4860882060320364,9.054834999999999,0.8070699838986123,0.73122437124745,96.3130856725541,118.6200629626883,3.642201824549147,3.080732006712436,2.9295047822372107,2.79726075,0.4709547922148186,2913153.612905496,3272479.617845677,
2025/10/27 00:15:00,5.222858432450664,50.00273195366293,2.4808501559620857,9.049183750000003,0.8072228531450841,0.7316864831488871,96.36290071362693,118.80864939637155,3.647613995650892,3.08240784700609,2.927775682064385,2.78724225,0.47093391754648395,2918588.299447278,3278859.348097021,
2025/10/27 00:30:00,5.23122953822741,50.120702971477726,2.4674672379136715,9.043532,0.8071028121860733,0.7318777917359687,96.32378332774722,118.8867218373742,3.665107224542774,3.0867558162010154,2.9214696188197458,2.78684325,0.4712992012568882,2931013.37609242,3287994.3546141516,
2025/10/27 00:45:00,5.2269637869643475,50.00564581326131,2.4733562004470624,9.037880500000002,0.8079228582865295,0.7329961701829916,96.59100928139473,119.34312861276246,3.6540957983999203,3.0919013589524664,2.924899645328075,2.785711,0.4703374917866681,2928327.7502428736,3297686.125706188,
2025/10/27 01:00:00,5.188627674391512,49.84604612223745,2.4819590377402703,9.036681,0.8091181123350346,0.7344280563914118,96.98050311933643,119.92747693318306,3.6409468740578235,3.0955275504358295,2.9301314624961714,2.7951075,0.4694618173923267,2925585.7579287905,3306200.618606054,
2025/10/27 01:15:00,5.192449165488938,49.8562401135232,2.482485581802989,9.046435000000002,0.8101329710400191,0.735537510359393,97.31121206985136,120.3802416563576,3.644103742761609,3.0954022219802604,2.931396105456015,2.77989475,0.4697076488468592,2933790.4145508176,3312202.0059544183,
2025/10/27 01:30:00,5.2080131364901945,49.9582747992082,2.4755439177804965,9.05618925,0.8108936011438903,0.7363967277049154,97.55907631158516,120.73088559005461,3.6582624064773315,3.0952770780491368,2.929123471165738,2.7795315,0.47045535099325475,2948701.304890254,3319058.852720391,
2025/10/27 01:45:00,5.209277593930096,50.05654653156523,2.470666823610016,9.065943500000001,0.810633129883765,0.7362472442375297,97.47419732631474,120.66988185066107,3.669431836524721,3.0952732608580673,2.924798150959186,2.83054725,0.47096579213976786,2954819.828093686,3319138.657657203,
2025/10/27 02:00:00,5.27778608837815,50.273074528574114,2.480662124415231,9.0756975,0.8027210438405177,0.7283494165212344,94.89590967023565,117.51435572914026,3.6585786555431943,3.1104386191805093,2.9013891945475003,2.7762855,0.4687408365635636,2897781.623695273,3284273.357772764,
2025/10/27 02:15:00,5.2573516474166695,50.253575711260396,2.483249284865354,9.085451,0.8033379779107227,0.7291183028532385,95.09694811813921,117.80999440813903,3.6586947010809796,3.1024744946618497,2.904347385379076,2.78293075,0.46931711212115107,2900979.7659549955,3280298.715120562,
2025/10/27 02:30:00,5.229240799239335,50.243362250991424,2.4825579072645527,9.0902385,0.8038034630830456,0.7297981173269517,95.24863436969216,118.07138473934725,3.661642080291384,3.0962179925202182,2.9058436209820075,2.785314,0.469851872842934,2905384.0432493133,3278232.9883689666,
2025/10/27 02:45:00,5.270990804191456,50.28136840402351,2.482628495324846,9.093933499999999,0.804074821018381,0.7302873048427067,95.3370609630408,118.2594785380356,3.663026311478021,3.0927326442402516,2.9066795177787874,2.77380325,0.4700840033156913,2908578.8954671663,3278780.969901132,
2025/10/27 03:00:00,5.204812183600723,50.23129026252775,2.4823630858519667,9.097628000000002,0.8045631694595019,0.7310035509969376,95.49619759915892,118.53487693968425,3.6649062547905324,3.09095898403408,2.907319629834397,2.786161,0.4702890297822667,2911805.1658841684,3279717.454220895,
2025/10/27 03:15:00,5.266838109739808,50.325853676885515,2.4789323136539085,9.10132325,0.8046540131781796,0.7312972522135857,95.52580056824154,118.64980545893619,3.671469043293396,3.0891862345401258,2.905927755351462,2.78983575,0.47063256500870887,2917929.0356158777,3282086.119650488,
2025/10/27 03:30:00,5.244923803567929,50.34198106539782,2.4761350572902114,9.105017499999999,0.8049454260436507,0.7317774043708826,95.620762401284,118.84575406505289,3.6771085943769912,3.0883095502013043,2.9048875917771286,2.77501375,0.4709142113996922,2923326.9501801278,3284442.701729847,
2025/10/27 03:45:00,5.214124529597143,50.30746355477072,2.477516913477815,9.108713000000002,0.8052879274831253,0.7323021652877665,95.73237231411075,119.0599073675976,3.6765492701374307,3.093495480645838,2.904002544103284,2.77176575,0.47052768959909647,2924422.376431767,3290774.8182826634,
2025/10/27 04:00:00,5.227940333976846,50.33448918916412,2.476765823239457,9.112407250000002,0.8054617499214736,0.7326600250255141,95.78901530872444,119.20594881661196,3.6791557621226927,3.0986781785899655,2.901961698274888,2.766134,0.470264034842233,2927445.411638149,3297664.7280736114,
2025/10/27 04:15:00,5.268096599013404,50.40530229231587,2.473972397835787,9.1161025,0.8055482614590732,0.7329342232387897,95.81720656300485,119.31784825697402,3.6848036412915115,3.1015752071677567,2.8995578271817646,2.77177525,0.47027173766006,2932530.944400271,3303291.261271116,
2025/10/27 04:30:00,5.223235203765057,50.34279235241172,2.476680473610117,9.11979675,0.8060168763443203,0.7335902474430639,95.969912684684,119.58556969997477,3.6822661813562854,3.1034589668898045,2.9003264243395876,2.76130075,0.4700160251231865,2932769.775021412,3306953.1668777764,
2025/10/27 04:45:00,5.179956560724008,50.25443411152531,2.4785095572310407,9.123492,0.807775844796695,0.7355319091559568,96.5431024381087,120.37795582260568,3.6810396689342,3.1053408607142963,2.9042657763476094,2.76038175,0.4699350569998126,2942099.4780121064,3318551.720890213,
2025/10/27 05:00:00,5.120776779995651,50.21093996210175,2.4737441718359188,9.1271865,0.8098671348733005,0.7378073322676533,97.22458483862005,121.30654893687574,3.689624256184159,3.1072212121446188,2.9065787860591707,2.75653175,0.470351292035299,2960346.7178022433,3333559.066940609,
2025/10/27 05:15:00,5.1475889915641915,50.24988841520678,2.4633125317792453,9.13088175,0.8134828488060544,0.7415982310314841,98.40282665117579,122.85360296426914,3.706749197352065,3.1151493118394615,2.909532836756734,2.755702,0.47089769021208877,2995697.677749069,3365976.503323744,
2025/10/27 05:30:00,5.10067011692513,50.40600888242665,2.4701692374740114,9.181214500000001,0.811986798011004,0.7396604084589783,97.91531308312143,122.0627835829174,3.716836223492398,3.1087316933941582,2.902694664337879,2.7712835,0.47213083894851376,2990431.1820949004,3343472.3365884223,
2025/10/27 05:45:00,5.236541716617751,50.93355920018911,2.494267860234652,9.229149750000001,0.7960073824873273,0.7227902615066554,92.70814905951545,115.3768470018937,3.700143796557502,3.180025332236049,2.8446516653630605,2.70586375,0.4658608296647053,2876303.9000943066,3297865.9741242942,
2025/10/27 06:00:00,5.278384067345428,51.02444197199884,2.4818032693010403,9.253289250000002,0.8020052526039939,0.72902635527418,94.66265693519554,117.77464033865452,3.7284539691198164,3.180733813114077,2.853158311023912,2.70296825,0.4679505854415218,2934642.225400575,3336622.9822958196,
2025/10/27 06:15:00,5.25253584865618,51.08807172286771,2.478698874104903,9.277428500000001,0.8038419198217123,0.7307552548394454,95.2611661513316,118.43940645861339,3.7428622721871467,3.1772155398449042,2.854636940784699,2.714158,0.46925328997693866,2955111.20711632,3342364.5277081453,
2025/10/27 06:30:00,5.247945607053225,51.04077680883154,2.4757870047087946,9.26997625,0.8052463282951559,0.7322849513939892,95.71881651197671,119.05288243094115,3.7442543451310937,3.180552916734819,2.8574399716632968,2.70082375,0.4691603479520549,2965413.359758211,3355268.6260545724,
2025/10/27 06:45:00,5.144946248557915,50.882717602083744,2.4732874907349616,9.257554,0.806905828709103,0.7341150274210201,96.25959291521437,119.79973078127819,3.743015737021752,3.1800216882342784,2.8623321521153247,2.707284,0.46916288219569696,2974100.1088557187,3365063.157719926,
2025/10/27 07:00:00,5.107598556945447,50.775201975483185,2.4711380015438857,9.245132250000001,0.8084878785256504,0.7358758034754964,96.77513072547352,120.51829802776281,3.74124482089788,3.1749264592726623,2.868371841435755,2.71552325,0.46938186979433716,2982917.5096628754,3372073.3871305194,
2025/10/27 07:15:00,5.105290827158342,50.67891338895686,2.471025051249104,9.23271075,0.8099328793722237,0.7374936732457151,97.24600880053005,121.17854566288449,3.7363889715860474,3.1772364362221572,2.873137761280351,2.70841675,0.4689969823052428,2989165.165629563,3384362.3375476105,
2025/10/27 07:30:00,5.068656412503913,50.64429032016051,2.463729802651311,9.220288500000002,0.8107934491330532,0.7385402323734757,97.52644007736771,121.605643196845,3.7424105882380876,3.1724045294244316,2.875307823443961,2.73332375,0.4694927360810275,2998971.2811494456,3388712.80994556,
2025/10/27 07:45:00,5.066558596255732,50.566148899160396,2.4644859541551947,9.207867500000003,0.8112804908952511,0.7392255433707102,97.68515090995962,121.88531648920646,3.7362223487114097,3.159676765548592,2.88143936034022,2.7469905,0.4698576555910194,2998163.4258125033,3382840.246546962,
2025/10/27 08:00:00,4.998842403122865,50.50895398446744,2.4585397847095107,9.19830725,0.8120434004462546,0.7401424683582076,97.93375794826738,122.25951073260457,3.7413701039972502,3.1506345909460682,2.8844544977401654,2.74499225,0.4706062110284757,3006069.0649488573,3381583.699725267,
2025/10/27 08:15:00,5.021249026512521,50.52513603442122,2.4566674062138856,9.197807749999999,0.8126829763387062,0.7408012795830141,98.14217461861757,122.5283695500317,3.744018309818862,3.1491898164538177,2.8859025432702294,2.7450775,0.4708519643270442,3012401.493623901,3385366.2165083406,
2025/10/27 08:30:00,5.043601839226369,50.47669837340629,2.4607098771897764,9.19730825,0.8135077480060209,0.7416448129400103,98.4109404785021,122.87261289665146,3.737664620789703,3.1477451568506467,2.890060740127677,2.758748,0.47070135834456356,3013370.558455173,3388502.9544088384,
2025/10/27 08:45:00,4.980486194689888,50.44916816352833,2.4561687960198912,9.196808749999999,0.8142740062550272,0.7424301260788058,98.6606387469421,123.19309675281853,3.74437162661744,3.146300340321854,2.890654862084084,2.74975525,0.47117203705101557,3022038.7186790965,3391836.6411438575,
2025/10/27 09:00:00,4.946113695830547,50.455769119643776,2.4522722452358945,9.196309000000003,0.8143909286129565,0.7425680659139133,98.69873988367752,123.24938957168621,3.7501174748708905,3.1448551804859965,2.8898175841892573,2.75621825,0.47153174155398303,3026402.0410565306,3391834.0485918582,
2025/10/27 09:15:00,4.990201094257657,50.48812220650177,2.4570188492770306,9.195809749999999,0.8126722712974673,0.7408677507240825,98.13868619906063,122.55549621653171,3.7426695984468474,3.149863991042225,2.8859286513888134,2.74889075,0.47071136180996426,3010952.6504507624,3385648.10053418,
2025/10/27 09:30:00,4.9506535551261095,50.52521856144392,2.459090242799403,9.201416750000002,0.8103980443081059,0.7384718090831361,97.39759069760105,121.57771986428615,3.7417971044141938,3.2020884175254856,2.8674464766765886,2.7251695,0.46744983353641384,2995052.432633486,3412164.3802914773,
2025/10/27 09:45:00,4.98200212603399,50.6907704314217,2.453062821683987,9.20847025,0.8086513040621044,0.7366561550146433,96.82838571297066,120.83675707049127,3.753866459758473,3.1933333335143264,2.861798702918204,2.7375975,0.46842425703022467,2992786.60840301,3396264.6917518047,
2025/10/27 10:00:00,4.911566211815398,50.65113970068904,2.4578519167201507,9.215523250000002,0.8074763298731199,0.7354110646223719,96.44550041178356,120.32863954327199,3.7494216748003026,3.18459182445229,2.8614364732329083,2.74046725,0.4687327204949935,2980629.262520442,3378280.905672687,
2025/10/27 10:15:00,4.991581974173187,50.817072887645,2.4559226014530586,9.222576750000002,0.805627246777896,0.7334874561609123,95.84294527103032,119.54362089654926,3.7552391694035543,3.1824538624739556,2.8555997582410413,2.7285805,0.46901038856503835,2973883.90928959,3366879.497654001,
2025/10/27 10:30:00,4.950284386219323,50.78460660417193,2.4620313271134124,9.22963,0.8045567123678931,0.7323083313490378,95.49409344615592,119.06242371807849,3.748786580559558,3.207462270968609,2.848232081767053,2.72984625,0.4672500091925365,2961412.3795210756,3376548.714666483,
2025/10/27 10:45:00,5.016997680105533,50.933392097437604,2.4584613514249036,9.236683000000003,0.8035391784162603,0.7312201943442479,95.16251272107726,118.61835838143527,3.757099128138215,3.2004286603751577,2.8451139253992257,2.73146875,0.4680015708165941,2961475.8377155443,3366442.7471477566,
2025/10/27 11:00:00,5.045475276202808,51.02554611995129,2.457176041250824,9.2437365,0.8026457635497475,0.7301952801463174,94.87137830854086,118.22409481674465,3.761934979349091,3.195188439220439,2.842589768326947,2.727586,0.46849517020992476,2959224.47077287,3357221.5866046087,
2025/10/27 11:15:00,5.018290403880485,50.982506239301586,2.4639142167379973,9.25078975,0.8020938777617589,0.729528621353505,94.69153694850948,117.9677628770878,3.754509668866321,3.191944233734207,2.8433395315220156,2.7294625,0.46837403551377593,2949633.493124909,3347968.998630109,
2025/10/27 11:30:00,5.069337955752758,51.09867760346674,2.462209333800762,9.257843250000002,0.8011345842357037,0.7284355331256475,94.37893485555307,117.547467774589,3.7599740699988478,3.1860679321828007,2.840681453403793,2.72793825,0.46892023093605084,2947732.248171503,3338480.317849136,
2025/10/27 11:45:00,5.063562668985071,51.1282117877916,2.4643298124518367,9.2648965,0.8002849729156739,0.72744775261789,94.1020745728257,117.16766374854211,3.7596008672159322,3.1892064309622885,2.837510861810319,2.7222765,0.46870284810174306,2941508.17400868,3334340.555995529,
2025/10/27 12:00:00,5.1124064202813315,51.24147468485273,2.4631924294902707,9.271949750000001,0.7991808545342152,0.7261901865606785,93.74227884029166,116.68412651755344,3.76420032758818,3.1939067077019048,2.8322316801743197,2.71803475,0.46857194786902606,2937963.284826879,3332073.3620278114,
2025/10/27 12:15:00,5.098595251165705,51.182616960411394,2.473383627218387,9.282689,0.7989223882575881,0.7257060772946685,93.65805321295744,116.4979853183453,3.7530324442389404,3.254311600873411,2.8202706346814064,2.6927665,0.46469518048775227,2927712.992303568,3372573.981257441,
2025/10/27 12:30:00,5.107407207026085,51.236410721398215,2.472448752299338,9.294445500000002,0.7994195162969845,0.7260909010883059,93.82005083033025,116.64595101010936,3.759206532129863,3.2430961050877105,2.8223606987491983,2.704168,0.46579309919410844,2934852.7193011306,3365911.9858412677,
2025/10/27 12:45:00,5.144188538669596,51.35642608308427,2.4679898069744683,9.306202500000001,0.7996356107980301,0.7261689556451277,93.89046889473757,116.67596317849576,3.770762129446783,3.2405817517940316,2.8205610045768497,2.70090225,0.4665994061447789,2944369.708902356,3365903.4507440617,
2025/10/27 13:00:00,5.109022970135641,51.37636102571395,2.4671582015936355,9.317959000000002,0.8000698757495891,0.7264716935572195,94.03198150696075,116.79236664762942,3.776798339879932,3.2421681615040376,2.8195919245474874,2.6895735,0.46697304856896216,2950295.6763372803,3367618.5702738566,
2025/10/27 13:15:00,5.202511396857176,51.51263242895436,2.465649953278737,9.329715749999998,0.8002311227991628,0.7264911589518821,94.08452659749354,116.79985113958524,3.7838768384756576,3.2402624377918485,2.8186865748647207,2.68280125,0.4675150148512306,2957218.961184889,3368179.9399090465,
2025/10/27 13:30:00,5.129644750689749,51.390733824767835,2.473732992807268,9.340032,0.801167127699163,0.7273542199997821,94.38953969600242,117.13170022765493,3.775683158674553,3.2313061132981127,2.824698126583242,2.7066035,0.46790580918829133,2955929.6309312643,3361430.771281139,
2025/10/27 13:45:00,5.156474591436847,51.48244071905134,2.4695687281830527,9.34818825,0.8014274573598491,0.7275328424412363,94.47437253869724,117.20038099415946,3.785352536787986,3.225543195495662,2.8242549480673844,2.70031175,0.46877685619051024,2964433.5146829407,3359329.0080090906,
2025/10/27 14:00:00,5.165048957520412,51.45866334285677,2.4746962269675667,9.356345,0.8019120415479094,0.7279457794378614,94.63228252899843,117.35915628137113,3.7808054572681997,3.2266184070809705,2.8261770543559623,2.69859425,0.46865088914569714,2964145.47367183,3360702.173742571,
2025/10/27 14:15:00,5.145858085131351,51.46447181836396,2.474554572059981,9.3645015,0.802443044297061,0.728462978099474,94.80531879604898,117.55802043428628,3.784318036762623,3.2177986196061803,2.828413282586464,2.697389,0.4694476849843566,2969357.126669628,3355856.9954717476,
2025/10/27 14:30:00,5.229570953960888,51.597513628254546,2.4714994746220214,9.372658,0.80241802917571,0.7283776512947023,94.7971671937731,117.52521206873378,3.7922961733315383,3.223840291622718,2.824989770386222,2.69641525,0.4694901714511432,2975738.551581507,3362495.4148161747,
2025/10/27 14:45:00,5.126889537202487,51.40782252001162,2.4823153906764857,9.3808145,0.8035795104171954,0.7295650356526977,95.17565558878427,117.98176426437395,3.77905826762953,3.2086051802857845,2.834143328906596,2.72423175,0.47001236161897875,2971927.002298071,3351155.6333609885,
2025/10/27 15:00:00,5.195981251855528,51.53872806799376,2.4776920568391256,9.388574250000003,0.8037055566707146,0.7296579443057851,95.2167299018953,118.01748786918267,3.7892417760653108,3.203268323728706,2.8331313167145344,2.72902675,0.4708285848176734,2980649.89769017,3349997.8025645106,
2025/10/27 15:15:00,5.231699217570224,51.5972289011566,2.476820908079262,9.396106250000003,0.8040727426171218,0.7300114532207306,95.33638368067918,118.15341291334205,3.79361552518811,3.1946882252422375,2.8348217074442945,2.71634925,0.4716114689478776,2986317.404527975,3345838.6204096247,
2025/10/27 15:30:00,5.282652503057534,51.76434498638008,2.471337493365514,9.403638,0.8027267613381979,0.7285505562581146,94.89777281398848,117.59169445091263,3.80508045754364,3.1983377071724792,2.82746861157554,2.69493925,0.471797981491138,2986041.006459993,3343025.9323651385,
2025/10/27 15:45:00,5.290276003226609,51.77269083286086,2.4842796004596237,9.39508,0.7968302844793298,0.72250475901811,92.97630565394003,115.26707059535222,3.7818126422894554,3.2261433643992388,2.8108264558069416,2.6825655,0.46836721765354994,2931668.9279961963,3327669.5088043585,
2025/10/27 16:00:00,5.277039728553689,51.48895179545951,2.4740282518477414,9.343910750000001,0.8020361724325715,0.7287548472112636,94.67273268663065,117.67024482306634,3.7768003429311894,3.230051453562953,2.826354678600415,2.7065505,0.4678785605165698,2964549.262412365,3371601.8515418647,
