datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/10/27 16:15:00,5.282019030360118,50.84086597015482,2.447512411267098,9.150348750000003,0.8041069856123504,0.7337220870860863,95.34754234243218,119.63937304936181,3.7386322160723138,3.161689329054261,2.8614727931718194,2.745568,0.468038963532832,2960460.488053281,3364783.1747974735,
2025/10/27 16:30:00,5.164019240801338,51.279288698301286,2.4769405883257956,9.31611925,0.8008876726238443,0.7280638877948789,94.29847451203194,117.40456923409256,3.7611395662489087,3.2303193199249787,2.82708393947516,2.688567,0.46668792114654695,2945618.4345593397,3366133.59733945,
2025/10/27 16:45:00,5.138442706114915,51.325304652445425,2.469099794378555,9.33845125,0.8047334931643297,0.7318502417465481,95.5517004720175,118.87547877214764,3.7821279120678013,3.2120438600565593,2.83592259894785,2.7617085,0.46933825592056316,2983833.4960662895,3373699.601707253,
2025/10/27 17:00:00,5.315652806242838,51.69107626770324,2.4788118930360286,9.360784,0.7968938493280688,0.7233616405096917,92.99701933980839,115.59654362887427,3.7763188188253323,3.223360351013334,2.8132388674645754,2.69638275,0.4677350985838346,2930333.3223189777,3334608.802381888,
2025/10/27 17:15:00,5.36823405460575,51.72407684168542,2.491778457134777,9.38311675,0.7960137872874675,0.7221929475559309,92.71023617245496,115.147178323967,3.765630416754373,3.2192237723142476,2.8137324365578014,2.70292575,0.46761076503794585,2916865.205595778,3320940.729772453,
2025/10/27 17:30:00,5.437524626013385,51.84313965342801,2.4889760605341467,9.387143250000001,0.7953640781486218,0.7215184903313169,92.49851741161147,114.88784786817425,3.771487961995694,3.2168897603645283,2.811057211827294,2.70336125,0.46792914913653677,2917547.3260454973,3317472.081121608,
2025/10/27 17:45:00,5.419420746225455,51.81756447494041,2.490367566996915,9.385624500000002,0.7950062301163252,0.7212286954459917,92.38190655078783,114.77642102454845,3.768770772789151,3.213670012048745,2.8113281166963184,2.72114625,0.4679127396374608,2913085.095619269,3312616.5124975136,
2025/10/27 18:00:00,5.367089744092823,51.735092995674506,2.4942691074833565,9.38410575,0.7947984476088267,0.7210964921529747,92.31419709069606,114.72558853437857,3.7622667585649108,3.210711633338105,2.8127641188639636,2.719459,0.4677398541331458,2906447.503728671,3307364.4647107944,
2025/10/27 18:15:00,5.302646766895293,51.658942387388436,2.496463888977685,9.382587000000001,0.7946385803654898,0.7210205921538431,92.26210163345826,114.6964047987088,3.7583507782450716,3.2029420563859414,2.8147856379762533,2.71366175,0.46797157667664796,2901727.446771512,3298921.4631012864,
2025/10/27 18:30:00,5.371361987879368,51.78725305044185,2.4907242155654967,9.381068500000001,0.7938411770030266,0.7202648663237305,92.00225420067106,114.40582636493363,3.7664019329695697,3.2016081110589902,2.81109780898441,2.706532,0.4682512969286531,2903193.77692684,3296882.5410020696,
2025/10/27 18:45:00,5.353213256739707,51.772328074635595,2.491501841337269,9.37955,0.7933377811044543,0.719810311719502,91.83821409489714,114.2310490056077,3.7646169247724477,3.2071197445506447,2.8087950785943923,2.71463475,0.4677533194603215,2898409.585228958,3298039.407528695,
2025/10/27 19:00:00,5.377962304142272,51.77787555152048,2.4937374464091593,9.37803125,0.7927857928605361,0.7193047836274756,91.65833934785945,114.0366722152888,3.7606329661945104,3.212202454539699,2.80706686609546,2.71193025,0.46716213284933644,2892457.669963459,3299092.257941978,
2025/10/27 19:15:00,5.400523493326887,51.810475205722355,2.493064470115871,9.3765125,0.7922562780606737,0.7188312849229562,91.48578795436715,113.85461080296912,3.761038919127593,3.2102532791376324,2.8059420789326293,2.708806,0.467178695527241,2889649.0469435626,3295669.493069075,
2025/10/27 19:30:00,5.405408804468493,51.86342821980725,2.489384153636726,9.374994,0.7916049124724931,0.7182227402498024,91.27352941136573,113.6206238847495,3.7659892653788,3.2134044565788527,2.802249085820083,2.7214055,0.4670963819402202,2888874.2798437127,3295875.5738030574,
2025/10/27 19:45:00,5.2643775750092345,51.566836166447445,2.494688063411841,9.3734755,0.7958394573767541,0.7227646726019982,92.65342780934995,115.367008005338,3.757373772486985,3.2207680064880955,2.813757834069952,2.739759250000001,0.4667679712798889,2908790.515766939,3322979.2172568724,
2025/10/27 20:00:00,5.273861836619687,51.535504546761956,2.4872315395336617,9.37195675,0.7995148232192476,0.7267345561552268,93.85110821012647,116.89343796077564,3.768027463883469,3.2154544460525813,2.822378432585535,2.7249155,0.467918803337958,2940541.807232975,3343757.490543152,
2025/10/27 20:15:00,5.3120242822087675,51.561989955476065,2.4809921523883958,9.370438000000002,0.8015618989413457,0.7289786790225015,94.51818261206235,117.75630870304519,3.77689143070416,3.21710361884898,2.8254923210946634,2.69790775,0.46839165855715376,2960793.9725120147,3360398.812245348,
2025/10/27 20:30:00,5.337977860783269,51.69509190664667,2.47920406797891,9.368919500000002,0.7980361681810342,0.7253356449822854,93.36926334496665,116.35555318638596,3.7790029554274276,3.220873815811951,2.814573834422767,2.71379825,0.4678171272598625,2939682.1096380814,3344145.3484471594,
2025/10/27 20:45:00,5.224637069013056,51.546586667916074,2.4788616484107733,9.368113,0.800049996460065,0.7275379749135473,94.02550350273582,117.20235444233455,3.779199620118374,3.2205060933829475,2.8197359548354486,2.73389675,0.4680751565019618,2951254.1169939134,3353831.884684418,
2025/10/27 21:00:00,5.36279243739898,51.73513059484878,2.4833164573430686,9.37634875,0.7969610032735257,0.724231018800765,93.01890259381828,115.93082171242698,3.775736564816179,3.213958151887215,2.8136130048525247,2.7040615,0.46796978929737443,2930369.6565499674,3331508.1902010436,
2025/10/27 21:15:00,5.239461241012293,51.58455151071951,2.490258512468812,9.38458525,0.7976029154725365,0.724857369582385,93.22808058935112,116.17165512299225,3.7685184903539333,3.2137168768326765,2.8165225576101114,2.70922475,0.467843019717564,2927203.9671265,3329604.072659255,
2025/10/27 21:30:00,5.288828468872168,51.60072377029962,2.494268882954101,9.390008750000002,0.7977833635840692,0.7250339358409998,93.28688267213839,116.23954528215388,3.7646337225996636,3.2147773557718997,2.817549386887701,2.672106,0.4676460563903105,2926201.7077992153,3331098.375913937,
2025/10/27 21:45:00,5.404065567705345,51.760526013803485,2.4881151937880572,9.3896765,0.7974562745019396,0.7247721295769884,93.18029513778926,116.13888013201556,3.773811004989921,3.2021987125967546,2.8174811414340954,2.71016925,0.4686779697012935,2932304.2204329283,3324239.5260158298,
2025/10/27 22:00:00,5.3421112251927525,51.78766012421073,2.4823100478319455,9.38934425,0.7967828286314915,0.7241402454380228,92.96084135969035,115.89591913199237,3.7825026161420383,3.2099808248057364,2.8116002554328663,2.720939,0.4685172883937561,2932936.3452491574,3327102.32974682,
2025/10/27 22:15:00,5.335597679982072,51.78006044623709,2.4832969616003995,9.389012250000002,0.7964265556719743,0.7238703961760787,92.84474376309096,115.79216142943359,3.78086567784028,3.2013521976180184,2.812784868744035,2.70684175,0.46886179010381357,2929361.81676901,3318453.3786650263,
2025/10/27 22:30:00,5.365417388322101,51.83086318067325,2.4818350733651804,9.38868025,0.795899285427173,0.7234183983722955,92.67292379599964,115.61836716614626,3.7829589688526974,3.193662389343806,2.8125142359668835,2.7313555,0.4692889139595127,2927815.778820975,3311018.533539467,
2025/10/27 22:45:00,5.321848912322423,51.802163162479815,2.4822821154356,9.38834775,0.7954615035514014,0.723049004168474,92.53026513427442,115.47633418948043,3.7821437344370903,3.1952834831879766,2.8109020109284617,2.71639475,0.46907726950499046,2923679.3076279117,3309151.608935627,
2025/10/27 23:00:00,5.388459578162269,51.89539774547222,2.488142129226877,9.407818500000001,0.7949312573826373,0.7222921234917804,92.35747541180258,115.18531171436389,3.781061535629891,3.208745736325589,2.8061990941590595,2.73171875,0.46834936729125903,2919538.7702050447,3314138.424856542,
2025/10/27 23:15:00,5.365283603681803,51.92077708424887,2.485809400703863,9.4104165,0.7945892557941084,0.7220003800111395,92.24602838389809,115.07313563105843,3.785654884616422,3.196852126576969,2.8065974587961215,2.70540975,0.469203549907833,2919948.689032114,3303253.7773722606,
2025/10/27 23:30:00,5.3259395703497034,51.88096621197042,2.4877561256120195,9.41086825,0.7942421491502815,0.7217198330560672,92.13291778699089,114.96526463928207,3.7828741141918836,3.1951948216892743,2.8064168287788154,2.70716125,0.46911383334773327,2915080.8419809625,3298935.1062977198,
2025/10/27 23:45:00,5.358585386069137,51.94789894347781,2.485626988406803,9.411319750000002,0.7935955439128953,0.7211212830393854,91.92221048517885,114.73512069096878,3.786296091044746,3.1943739877714807,2.80395367994525,2.71474175,0.4691931295655026,2913634.000316605,3296248.0646973965,
2025/10/28 00:00:00,5.3886986453376835,51.96565198830973,2.4853292454094498,9.40054025,0.7926279525738269,0.71954333341278,91.60690440887151,114.12839519237183,3.7824124378544033,3.197107474753911,2.8031824401520966,2.72371175,0.4689356548754688,2905506.879223892,3290453.801128901,
2025/10/28 00:15:00,5.305400133794365,51.80040159843185,2.4901791568786673,9.398112999999999,0.7939771556244719,0.7209990977055741,92.0465651446135,114.68814013067374,3.774071023781329,3.1989046630956666,2.808259956975411,2.69948725,0.4686119755217523,2907534.802010484,3297033.057727279,
2025/10/28 00:30:00,5.2429700934694665,51.77517081236499,2.485420837729505,9.395685750000002,0.7944443178292591,0.7215226833328958,92.19879788568964,114.88946008755396,3.7803198586615214,3.2014839896066127,2.8074189681486073,2.7070105,0.4687869365236551,2914074.5457448284,3302127.994698155,
2025/10/28 00:45:00,5.290575298416627,51.79846171610495,2.484805995971035,9.3932585,0.7947788149187311,0.7219062588552944,92.3077994450863,115.03694581596733,3.7802784262556552,3.2040646491310762,2.8079190088191095,2.70378225,0.4686285992326898,2917135.5590267177,3307699.1262722523,
2025/10/28 01:00:00,5.392024740588738,51.94199154229858,2.4774737000117564,9.390831500000003,0.7947865457577713,0.7219447507714698,92.31031867032813,115.05174605207382,3.790486857622521,3.2066465573362697,2.8052772893719182,2.68527925,0.46887103483437875,2925952.0197172854,3314467.631607159,
2025/10/28 01:15:00,5.248896096944691,51.64493697383898,2.4909245149494357,9.3884045,0.7960572287219554,0.7233240424132577,92.72439230191476,115.58208706865364,3.769044161577325,3.203975180234299,2.8140644079697825,2.699634000000001,0.4682334204459704,2917372.5318239545,3313221.8777875896,
2025/10/28 01:30:00,5.296711789177323,51.74604919305796,2.4832284071098747,9.38597725,0.7961878529897121,0.7234937025158935,92.76695843874819,115.64732179390845,3.77974785691339,3.2056289077410667,2.8117085276808464,2.7091215,0.46858691685252163,2926538.9951595585,3318917.0555919143,
2025/10/28 01:45:00,5.235554409241843,51.6981294935739,2.4806189006237154,9.383550000000001,0.7967223522532959,0.7240901528494597,92.94113410442371,115.87665840892669,3.7827455066316897,3.207283490789733,2.8120167521173456,2.7006925,0.46867763078475655,2931289.316828399,3323093.491927016,
2025/10/28 02:00:00,5.094299999539203,51.529347113300446,2.4827734801282415,9.381123,0.7975865168424405,0.7250351026529227,93.22273681714113,116.23999392419606,3.778485260570546,3.2089393775137585,2.814739219388631,2.7047885,0.46850868328118106,2931882.9509408344,3326022.3036800926,
2025/10/28 02:15:00,5.279841397094515,51.69886662876485,2.479648799303509,9.378695250000002,0.7974993037936728,0.7249738360651191,93.19431696352599,116.21643677103933,3.7822675745994014,3.2113462157755897,2.813540679620712,2.7173335,0.4684372138917605,2937020.2348329397,3332806.644274881,
2025/10/28 02:30:00,5.155608229540576,51.43948718223328,2.497338648750614,9.3776955,0.7967538374401117,0.724204336583386,92.95139408745233,115.92056233445443,3.755075630087869,3.207841414769759,2.8184366981473588,2.71298125,0.46736427429590854,2911252.976550459,3317834.5610802392,
2025/10/28 02:45:00,5.4286993216694555,52.02191580856595,2.4741365019875583,9.38736575,0.7936969341169323,0.7208236403766771,91.9552502056813,114.62067635770933,3.794198801262101,3.2210402050223723,2.798437596764292,2.69740925,0.4680262048437174,2921991.728812775,3321230.762945955,
2025/10/28 03:00:00,5.261758785365828,51.82022979370987,2.4815804472414995,9.38322125,0.7928751161815002,0.7200317408848755,91.68744686951038,114.31618906235587,3.7811473169972376,3.2054882005473333,2.8024139872001506,2.712174,0.4682592262274344,2905111.4114356204,3298955.1583592105,
2025/10/28 03:15:00,5.3236757897103075,51.85966508606509,2.484374428499998,9.375813999999998,0.7911169671540775,0.7182869180705368,91.11831596663527,113.64530041410269,3.7739134216016206,3.2059560375237828,2.799541512357816,2.7002425,0.467603885445862,2889861.9688496226,3290287.638106976,
2025/10/28 03:30:00,5.27766025393413,51.78309959511796,2.489902070983424,9.368408,0.7894669448395831,0.7168722447195979,90.65129797051875,113.10135504365566,3.762560828868185,3.2064241864786416,2.797972721893006,2.6897285,0.4668854752221568,2872916.633728553,3280448.1338550635,
2025/10/28 03:45:00,5.390414129675889,51.95913969140429,2.4851585818558215,9.361002000000001,0.7870542927913864,0.7147559723384153,89.96842725114973,112.2876431266138,3.7667624385601832,3.206893076189921,2.7912020340076076,2.701645,0.4667611329402061,2864985.66365168,3273026.825958709,
2025/10/28 04:00:00,5.318711768006153,51.899477694192,2.487282948090711,9.3535955,0.7853300819689921,0.7132683884850575,89.48041113398324,111.71566348929275,3.7605675330102724,3.2094981550142934,2.787707271184258,2.7081005,0.4661522492382376,2850726.0296652545,3264713.7956788605,
2025/10/28 04:15:00,5.088198083051907,51.088308126427876,2.4679991814429565,9.255881000000002,0.7987009664146274,0.728001420459476,93.58589914367735,117.3805503905401,3.750358213080281,3.19459676501891,2.8307173680627495,2.856818,0.46673473879835126,2925530.030083839,3342548.574084061,
2025/10/28 04:30:00,4.922387809595591,50.824136951224716,2.44720164980478,9.204986250000001,0.8028670475164754,0.7330334263066026,94.94348744850994,119.35833272125643,3.7614334931223623,3.2114770948191254,2.836375550556688,2.70504125,0.46614241274784646,2960229.2247612914,3390253.253996951,
2025/10/28 04:45:00,4.892799688173227,51.30025813704344,2.4581925575404213,9.335508250000002,0.8017273539067753,0.7300215057428389,94.57209892346461,118.15727813272983,3.7977123563260533,3.238695386509888,2.815550727922822,2.6794025,0.46765810411964187,2971401.090792324,3382388.2792987474,
2025/10/28 05:00:00,5.0497255663143505,51.677881540780504,2.4573027492349233,9.37425925,0.7991583894419296,0.7267397144323536,93.73495820831556,116.89542133097738,3.814857266943871,3.2508621947915515,2.8014112274191088,2.68178425,0.46783679305422177,2967078.3989290907,3375044.4160783417,
2025/10/28 05:15:00,4.959506454565883,51.438721581213656,2.4509659511226007,9.3469545,0.8030297595193675,0.7312449862583037,94.99650991897639,118.62847588469572,3.813579905391535,3.230738418593992,2.8170218049209264,2.7113335,0.46906970912737034,2991501.183922911,3386018.2459463156,
2025/10/28 05:30:00,4.938473515724013,51.419131642218474,2.47497542908589,9.38983675,0.8012207789137739,0.7287209363660078,94.40702285576762,117.65720601995972,3.7939110989348497,3.2335482296856757,2.8149685139004927,2.69764225,0.46834926797076276,2963504.7723480472,3364048.1353102764,
2025/10/28 05:45:00,5.080017262962485,51.41039921169266,2.472300654948122,9.332330249999998,0.7975500973313262,0.7256762684498599,93.21086890071162,116.48652374446057,3.7747554009347724,3.2082303345405085,2.81684436685845,2.7282535,0.4678129168928608,2931193.4680992668,3334545.168550163,
2025/10/28 06:00:00,5.201509670981977,51.763522512061286,2.465809891491623,9.340769500000002,0.7922922543680017,0.7199702688639129,91.49751144531118,114.292552919645,3.788114214413165,3.2150113542572694,2.798038421789215,2.6938605,0.46748116233229303,2907083.705184844,3311527.737212577,
2025/10/28 06:15:00,5.197317883837059,51.89627807858949,2.465197728058117,9.3561925,0.7902285192722033,0.7176957646217221,90.86685200411455,113.41800046426911,3.7953111807262823,3.2169816942094767,2.790180633781404,2.693693000000001,0.4676843382358871,2898693.2338629197,3299276.2016688273,
2025/10/28 06:30:00,5.075887274297941,51.73548307787638,2.4651569206973307,9.371616000000001,0.7947589237289829,0.722128752698081,92.3013175629729,115.12249524380434,3.801630606683248,3.2147475952919966,2.8006880931582443,2.68628725,0.46879367986311266,2929344.4175846414,3319341.397548377,
2025/10/28 06:45:00,5.115549297012592,51.82590655532897,2.4641306743554208,9.387039000000001,0.7954304618863818,0.722593142562824,92.52014968035878,115.30105428489989,3.8094728894422407,3.2299154717478,2.7970924074743353,2.687432,0.46851799149643353,2939088.6489487663,3334072.0456094053,
2025/10/28 07:00:00,5.095606432331579,51.60710366214204,2.4738711046629045,9.3740745,0.7970118555197409,0.7244722928768837,93.03547366218112,116.02359218600054,3.7892331909820074,3.1975889993193465,2.8135197275969768,2.7217605,0.46953037668722464,2935920.9910483626,3316967.2922673556,
2025/10/28 07:15:00,5.078575425848953,51.682190245636775,2.457639497203127,9.358563000000002,0.7973086262237405,0.7249906216267712,93.13218143793414,116.2228908606314,3.807947833948123,3.197312450640125,2.8104248408554047,2.6994245,0.47023890034226473,2951296.7863094457,3324867.9124454553,
2025/10/28 07:30:00,4.990171069906751,51.556519050443285,2.4565507269583517,9.34814825,0.7980526056528955,0.7258934804471969,93.37461977443148,116.57004228977506,3.805395975508585,3.2111699234123723,2.810008523149145,2.705219,0.46931825770456137,2953547.62406175,3339724.7461792254,
2025/10/28 07:45:00,5.115084985056342,51.73169063144991,2.4459332716530082,9.339334500000003,0.7978041842957182,0.7257452027356547,93.2936674547547,116.51302914629179,3.8183112385924995,3.2084269494791084,2.80750360976711,2.69570625,0.46987768181383416,2963234.083952318,3343160.534565343,
2025/10/28 08:00:00,4.9912081249755715,51.48992222971464,2.454554115252812,9.33052075,0.798414758614086,0.7264802806633648,93.49263346947382,116.79566841098836,3.8013098558387184,3.226324747201275,2.809040379652228,2.69047625,0.468109993574912,2953984.210232107,3356464.724371505,
2025/10/28 08:15:00,4.925514215240867,51.40873571664781,2.4522554846476408,9.3217075,0.7989023435629106,0.7271149839377455,93.6515213086545,117.03971337549582,3.801279091170803,3.220986873917681,2.811648154289536,2.7114035,0.4683946380102901,2956553.03931415,3355545.34821948,
2025/10/28 08:30:00,4.906623734815696,51.40852347256589,2.447550548389688,9.315691500000002,0.7991435703846589,0.7274419760478571,93.73012916674077,117.16544264320868,3.806128337626798,3.2216577803161472,2.8111647669392403,2.6963755,0.46853905763677883,2961491.6567036184,3359201.588467477,
2025/10/28 08:45:00,4.880730536457008,51.31773489243392,2.452059944653431,9.313067499999999,0.7995963218528731,0.7279351750390113,93.87766592447848,117.35507886401356,3.798058656888297,3.2302367077227783,2.812375344179777,2.688515,0.4677251402911657,2958586.287055986,3366894.2830374306,
2025/10/28 09:00:00,4.968000049196917,51.454579289881224,2.4452034384920833,9.310443000000003,0.7992714762822956,0.7275904516648177,93.77180947648489,117.22253188179741,3.807635329411118,3.250061248428243,2.805213985405243,2.687558,0.4669304392473419,2964616.6741086766,3384544.6247079615,
2025/10/28 09:15:00,4.89224399278703,51.30358088044113,2.450531920986951,9.307819,0.8001506014226192,0.7285598010819527,94.05828733896512,117.59524910833525,3.7982851479246507,3.2393917952207714,2.811996853844351,2.69800175,0.46722189177698437,2962824.175559547,3378540.01927953,
2025/10/28 09:30:00,4.880815397812228,51.310761081982776,2.4468656477020816,9.305195000000001,0.8004878688617051,0.7289452006263023,94.16819166385287,117.74343617766105,3.8029039349744296,3.2366344821360538,2.812514799376388,2.69747825,0.4675998856453189,2968193.0391579536,3379526.732119684,
2025/10/28 09:45:00,4.848279138022576,51.287659516698284,2.444344778479251,9.302570500000002,0.8008966414955556,0.7294052750576692,94.30139717125186,117.92033592405235,3.805752192531365,3.23478816957098,2.8133875286508463,2.6872645,0.4678628625708534,2972459.925245785,3380811.8623726103,
2025/10/28 10:00:00,4.881890102638295,51.283326049947846,2.4455277612165154,9.299947,0.8011487975514724,0.729689606649626,94.38356650596481,118.02966211798577,3.8028384496333785,3.2406835221749115,2.813598561486229,2.6890475,0.4673906933423534,2972755.6722363285,3387567.1039359616,
2025/10/28 10:15:00,4.904730656742117,51.27323593287457,2.4462465765311197,9.297322000000001,0.8014695320754106,0.7300516022244123,94.48808329957113,118.16885030364608,3.800647935166043,3.2427071472839164,2.8146596272751463,2.68823925,0.4671822692613058,2973826.4797323304,3391625.883077699,
2025/10/28 10:30:00,4.844052243965905,51.22427572793674,2.4441305126784783,9.29469875,0.8018706998516414,0.7304963125811582,94.61881063491231,118.33984252569536,3.8028651505250877,3.2467781701908307,2.814292802336951,2.699607,0.4670902443121128,2977147.708080963,3396669.2241596794,
2025/10/28 10:45:00,4.773622985115196,51.143831770265535,2.440516146226583,9.292074,0.8036225864921076,0.7323228773137512,95.18969265961368,119.0683598811636,3.807421644952847,3.236664118258206,2.820049893028916,2.7072795,0.46803808279138864,2990756.043868813,3399228.3480675938,
2025/10/28 11:00:00,4.922215759416929,51.37868126446995,2.452369491399437,9.294337500000003,0.7957230261574675,0.7239701008186548,92.61548671849003,115.83049810885893,3.7899417410776124,3.2384833776479494,2.8026880144896267,2.695514,0.4662711846480959,2928986.7020646497,3352736.89248948,
2025/10/28 11:15:00,4.903154437440094,51.41294646088056,2.449971676701562,9.3023565,0.796099309766396,0.7242474056148951,92.73810512515722,115.93712248261829,3.7969240985364854,3.235694364110857,2.8025027640451508,2.70195725,0.46688917156325144,2935604.4062013733,3351978.568516802,
2025/10/28 11:30:00,4.9061801927190345,51.38979636522379,2.4548910528163472,9.3103755,0.7964767495756883,0.7245113179829019,92.86110029936467,116.03859743490435,3.7925819515773513,3.244492931568657,2.802422670807668,2.6947885,0.4663389951866267,2934767.3183167893,3358438.586847348,
2025/10/28 11:45:00,4.909059829767159,51.47172753472023,2.449514817618081,9.318394500000002,0.7968470010425057,0.7247932539094113,92.98175303004822,116.14700248960042,3.804179682024234,3.2325158051636467,2.8032253853861824,2.7078325,0.46767472695337164,2944878.173020763,3351973.04279098,
2025/10/28 12:00:00,4.875511165371108,51.41049601267372,2.4532165802199843,9.324002250000001,0.797589971758741,0.7255061414225566,93.22386266031023,116.42110948551618,3.8007252703158807,3.2183116429428145,2.808983596431447,2.71596475,0.46850423523659235,2946600.4164720895,3342777.9815354994,
2025/10/28 12:15:00,4.894557997342702,51.41642362882874,2.4528141536788026,9.323623,0.7979831908532969,0.7259285487798662,93.35199978268683,116.58352614962183,3.80119422664622,3.2075200273541737,2.81242326658676,2.6987665,0.4691885501276062,2949844.514613349,3337275.053438927,
2025/10/28 12:30:00,4.963260036861072,51.524793519965726,2.4478324959059767,9.323243999999999,0.7978205355853342,0.7257370970097604,93.29899580026435,116.50991247481576,3.8087753208576216,3.2170285900487,2.808295639741437,2.70028825,0.46893300005610633,2955124.2955377563,3346680.642873883,
2025/10/28 12:45:00,4.929353750101313,51.53827391102192,2.443520769516939,9.32286475,0.7979136503548354,0.7258160223337278,93.32933882984013,116.54025945531264,3.815340907392019,3.2268252094936805,2.804829970535526,2.69039,0.46868157215171524,2959744.5322411438,3355299.002867284,
2025/10/28 13:00:00,4.926843412792266,51.476197618101025,2.4484838602429253,9.3224855,0.7981855420522231,0.7260815269915813,93.41793935861547,116.64234664694148,3.807452297878359,3.238734455526908,2.804772726190462,2.68861975,0.4676875367676438,2956078.9499050835,3364549.070964587,
2025/10/28 13:15:00,4.766882798155223,51.184998373706094,2.4414784111007526,9.3221065,0.8063276394824049,0.7344938063706405,96.07118013280491,119.95430929576855,3.818221966499832,3.2346675078213276,2.824582000138599,2.64963525,0.46929734091443304,3014311.058269311,3408719.279801389,
2025/10/28 13:30:00,4.938557762476819,51.47359573374149,2.4490546522374546,9.321727500000001,0.7982878623722272,0.726173104300049,93.45128217321822,116.67755834647798,3.806255402052248,3.2426768536196753,2.804539880528969,2.6960335,0.4674196601902583,2956152.1189724132,3368254.7700513434,
2025/10/28 13:45:00,4.803075267308543,51.204769359591864,2.446712910288615,9.32262,0.8048219110458219,0.733048555955841,95.58051294083775,119.36450708417917,3.810263133364634,3.215240726319425,2.8268002423578196,2.6739065,0.4698982288416168,2999521.0403780187,3383820.832972674,
2025/10/28 14:00:00,4.846267062973993,51.31210356260067,2.4513105190113973,9.331980250000003,0.8020632798532434,0.7301413877136199,94.68156610019173,118.20337304429526,3.8069351792132595,3.229406481009215,2.816875065802878,2.681231,0.4687389601758235,2979450.623712841,3376860.408327791,
2025/10/28 14:15:00,4.807012615694589,51.387177514157145,2.453016252401173,9.341340500000003,0.7992130590390202,0.7270358948530008,93.75277322531161,117.00930342857694,3.8081037950140306,3.236239755953655,2.8070007130128705,2.6818445,0.46817928910890616,2960464.0237302496,3362891.3501585713,
2025/10/28 14:30:00,4.910707993627739,51.55305529392109,2.4646210226718623,9.35070075,0.7936604065220413,0.7210975596999242,91.94334706831998,114.7259990088053,3.7939710259644834,3.2245350702726747,2.797723828651463,2.67212875,0.4676426558664967,2915154.1621595193,3318567.5173951825,
2025/10/28 14:45:00,4.88987896576549,51.324553837663814,2.449270241663381,9.347314500000003,0.8057910880452589,0.733912515692625,95.89633573150765,119.7170863730437,3.8163671533656203,3.1848861509902116,2.8340222586260877,2.728632,0.4721965036023713,3010289.8277584175,3364788.7778496654,
2025/10/28 15:00:00,4.86454782980087,51.44097673114214,2.44346406413407,9.340228,0.8020162406740395,0.7302197663813098,94.66623758449273,118.23350983410991,3.8225354475634767,3.198070218414369,2.819637290657363,2.695746750000001,0.4712303900479741,2989885.681522392,3354963.3449124345,
2025/10/28 15:15:00,4.777362496706871,51.33185076877538,2.442578626510965,9.34694075,0.804743283337586,0.7329415636525539,95.55489076629785,119.32084385706565,3.8266693438447805,3.2088734487805546,2.8230352049016108,2.69208,0.47113901780917367,3008857.4562530266,3377489.9752214556,
2025/10/28 15:30:00,4.75585776802734,51.30854288410961,2.4388276430792377,9.353653750000001,0.8073029344796867,0.7354436477673472,96.38899657701032,120.3419366236721,3.835307417702621,3.2151772776493885,2.826032342322202,2.67467625,0.47144981115776197,3030865.879372046,3397953.9178593983,
2025/10/28 15:45:00,4.776506034203749,51.30593670311555,2.444892723636615,9.345547750000001,0.8045537622805207,0.7328491673653055,95.4931321100702,119.2831372188256,3.8224776325151484,3.2253484018633363,2.8196794604856548,2.67417775,0.4699252658876921,3004750.851704846,3389352.7852401705,
2025/10/28 16:00:00,4.805405476826536,50.65258686660536,2.427263678816837,9.15311625,0.8046130349277039,0.7356359201641539,95.51244710913878,120.42040239243936,3.770960827157296,3.192059862672453,2.8440043160736854,2.73594425,0.46722703784217634,2978908.803966019,3396811.2693492984,
2025/10/28 16:15:00,4.793519922603423,50.862703461419414,2.449868347414702,9.214043000000002,0.7983926196511599,0.7284124366823664,93.48541911228136,117.53858713553828,3.7610359796367834,3.2119477844850515,2.8235028655662924,2.6915285,0.46570356872090146,2928341.887126827,3359653.489781692,
2025/10/28 16:30:00,4.7948973194895075,51.368357588077856,2.450835122126066,9.350235000000001,0.8014316382870601,0.7297519350156763,94.47573496485555,118.05362752747494,3.815122002939472,3.2097252101150398,2.8162190048573086,2.6096475,0.470165362138078,2979280.9189569606,3357385.1965745497,
2025/10/28 16:45:00,4.946586852210373,51.856711144245196,2.446631881535969,9.43353775,0.8027701030520398,0.7299901124800434,94.91189644777764,118.14520734625195,3.8557241983120596,3.244710077086404,2.801034317065036,2.6435585,0.47098361403608735,3014579.2194692693,3386023.9642293644,
2025/10/28 17:00:00,4.8384174495945445,51.54199137352964,2.453591630999996,9.411585500000001,0.8049042204063998,0.7325542696930628,95.60733484433675,119.16279039345875,3.8358402356321113,3.2218561899055156,2.8163976299035824,2.66833325,0.4713958027041745,3014101.5678631444,3379891.655183541,
2025/10/28 17:15:00,4.938931448951905,51.600246829853404,2.457272677468794,9.40746275,0.803675045632014,0.7314459789793667,95.20678736158504,118.71050039075178,3.8284162910607504,3.212862044019255,2.817110278008405,2.67197775,0.47136907514443427,3002747.549653965,3367520.904495005,
2025/10/28 17:30:00,4.911066418612847,51.475499330058085,2.4727346842317215,9.401962500000002,0.8009469043465806,0.728725539321826,94.3177761751771,117.65897586775107,3.8022528498326094,3.198023285032247,2.8191250156853256,2.695426,0.470699203823897,2966490.6935392306,3335815.895126863,
2025/10/28 17:45:00,5.132600555393594,51.73285818389559,2.4736473202572853,9.396461500000003,0.7969107590915674,0.7245796122537272,93.00252967352763,116.06485674940686,3.7986261917978963,3.2027710644054674,2.8084985851513666,2.697756,0.4696425660219409,2941256.8705323376,3321499.2834635656,
2025/10/28 18:00:00,5.209782821803117,51.876372811752844,2.4734892033422433,9.39096125,0.793291338301791,0.7208778500785064,91.823079918632,114.64152012092023,3.7966453370043776,3.2022951857031674,2.799474950547214,2.6991965,0.4690554775458544,2917335.0418164004,3302259.8280275506,
2025/10/28 18:15:00,5.096534606530497,51.7179944140903,2.4823454057417713,9.385461000000001,0.7917318957463357,0.7193584925454464,91.31490906847166,114.05732342588423,3.780884391950865,3.197919366986875,2.799661871723876,2.67728175,0.4683803005740979,2894590.690570633,3285410.2339402987,
2025/10/28 18:30:00,5.206654634218751,51.89478589294282,2.4676504433951654,9.37996,0.7929093795477508,0.7207212749594325,91.69861216950524,114.58131660390481,3.8011704717360204,3.2054387758583194,2.796789820352415,2.70752675,0.46885523517260014,2918358.7173902243,3306075.816898139,
2025/10/28 18:45:00,5.236105739270272,51.92274312372962,2.4567414882470757,9.364486000000001,0.7941890951246974,0.7223230960468738,92.11562923141548,115.19722073770114,3.8117506643654684,3.21990336682654,2.794986823732371,2.692145,0.46841781513272573,2935361.9708559397,3331184.4243195034,
2025/10/28 19:00:00,4.906164358237675,51.39159966870534,2.4725779743594796,9.363726,0.7978336117868042,0.7262806139829813,93.30325690266531,116.71889608305416,3.787029609218156,3.194118452419475,2.815513851425201,2.7037875,0.46931345215454057,2937274.1960977926,3321387.6483757715,
2025/10/28 19:15:00,5.122328624120428,51.920600726598536,2.477594519990648,9.4056885,0.790129365991449,0.7177274781487953,90.83878791911305,113.43019439314197,3.7962985565674816,3.202801155917507,2.7900897734612102,2.71356925,0.4687849572674692,2895295.8524761708,3280874.708441029,
2025/10/28 19:30:00,5.2607369352119235,52.138264958413345,2.4641390107822403,9.40712725,0.7912891550199633,0.7188355105786923,91.17063448104001,113.85623557796474,3.8176122405585025,3.202497872025703,2.788419161389478,2.68624725,0.4697712017969981,2918240.27281369,3293805.637303097,
2025/10/28 19:45:00,5.07280943541889,51.81497141567877,2.4802663328102743,9.408566250000002,0.7918448617491165,0.7194522786797788,91.35172095966676,114.09338442437307,3.7933693351953828,3.2036188298084207,2.794673180608975,2.7016695,0.4687579680424543,2902410.3940662597,3289293.1969933286,
2025/10/28 20:00:00,5.142941147583429,51.9785091606343,2.4719944602753823,9.410005250000003,0.7912179628436051,0.718828632158839,91.14743530088647,113.85359080866756,3.806644958642715,3.1957567186266975,2.7917144393912,2.720008,0.46970129621555284,2908308.3376422357,3283516.894850992,
2025/10/28 20:15:00,5.323955778227457,52.299311715926365,2.4592282567157375,9.411444,0.7898091998397447,0.7175542065086308,90.748168929736,113.36357102285503,3.826990835152831,3.2014869344172907,2.7825609951410533,2.705169,0.47009632852341204,2917291.585506682,3288439.8965280536,
2025/10/28 20:30:00,5.231941561478777,52.18606230821155,2.463555011310694,9.412883250000002,0.7898764825155288,0.717650792956987,90.76721244214217,113.40070874895818,3.8208536877737633,3.197644568681971,2.7846363324290806,2.698467,0.4700817696094826,2911991.809404067,3282657.7125784284,
2025/10/28 20:45:00,5.1391996983756485,52.11419423178347,2.4641195887179443,9.414322250000001,0.7898319304329471,0.7176457373723248,90.75460253732454,113.39876486426431,3.820562237767922,3.1928657955170374,2.7853231032205326,2.71568325,0.4703702598458764,2910024.9326658715,3276643.70071963,
2025/10/28 21:00:00,5.18945245285488,52.23965268333325,2.4583296570760695,9.4157615,0.7891327432472311,0.717034317609475,90.55670642675992,113.16367246700914,3.830145998888969,3.191422701180356,2.7817111832523826,2.6839935,0.4708030711942453,2913444.0288144643,3274799.436599182,
2025/10/28 21:15:00,5.133008043529912,52.125527692746005,2.4650846244886666,9.414316750000003,0.7889133991974384,0.7168881813549476,90.49462386115367,113.10748271899489,3.8190643260179424,3.202054466671731,2.7811261678721033,2.67243675,0.4696615863646384,2903957.8646406354,3279127.891038018,
2025/10/28 21:30:00,5.036274261531446,51.81172162999792,2.484883278768803,9.410938750000001,0.7895675016260516,0.717613236174836,90.67975930010309,113.38626807418204,3.7872759780744647,3.192739937872829,2.7918491035841932,2.69272575,0.4688075865077201,2884526.81302305,3268374.4966820753,
2025/10/28 21:45:00,5.281615372902422,52.321370398859074,2.458782311654865,9.40756075,0.7873718658688389,0.7156948812336087,90.05831230358253,112.64865589785619,3.8261055911323494,3.2050571663860903,2.7752565490107988,2.71559,0.46949670619849937,2903002.4730881546,3280219.7620446067,
2025/10/28 22:00:00,5.171386782954414,52.11975204320731,2.4675180509757713,9.404183,0.7876728926137688,0.7161017819806552,90.14351412537566,112.80511023231223,3.811191166881697,3.1960256409302117,2.781074867638299,2.69241825,0.46935368057947924,2893016.2336014626,3270813.6313942727,
2025/10/28 22:15:00,5.236505821418177,52.24983376848172,2.4608011918013517,9.400805,0.7868052297964158,0.7154187101921519,89.89793311310302,112.54246745558676,3.820221247990553,3.1975267011708044,2.7766196451995824,2.6793365,0.46950803509846617,2895576.968746777,3271680.569539039,
2025/10/28 22:30:00,5.155468154103289,52.15205159229697,2.463127681562392,9.397427000000002,0.7866115682658285,0.7153550326234567,89.84311966049457,112.51798327436958,3.8152415200981786,3.2001520203349276,2.776446557160157,2.697446,0.4690763904294949,2890065.2889856678,3271117.2986510103,
2025/10/28 22:45:00,5.110537350486197,52.0306596038842,2.470434536175955,9.394049250000002,0.7864509753782253,0.7153186045839602,89.79766587002098,112.50397660389899,3.802589832856399,3.2052988225498176,2.77761677425621,2.6879475,0.4681500299088191,2880119.0487455195,3272009.2535990863,
2025/10/28 23:00:00,5.00521131381214,51.942363290685876,2.470322377846835,9.39067125,0.7861453288571265,0.7151446174653429,89.71115647887386,112.43707813039919,3.8013950463360295,3.213398349984832,2.7750586511710007,2.68313425,0.46756767788587067,2876166.6389248683,3275170.9640711118,
2025/10/28 23:15:00,5.060697475626512,52.01950518852186,2.4673055823921732,9.38729325,0.7855182840530778,0.7146887099925754,89.53367935915152,112.26178058979947,3.8046739394552667,3.2097319426981787,2.7736145295069647,2.67557175,0.4677897025567375,2876007.038740149,3272069.806519869,
2025/10/28 23:30:00,5.170515991200716,52.134736032010835,2.465155155472624,9.383916000000001,0.7847484210199727,0.7140981040174295,89.3157793417686,112.03469114492275,3.8066228728718294,3.207992803857153,2.7718119212593133,2.67378125,0.4678142881895182,2875004.6210173694,3270606.348121444,
2025/10/28 23:45:00,5.109692304405428,52.05999226845006,2.466985157116574,9.3805385,0.7844878992733757,0.7139722018297466,89.24204194866383,111.9862814452029,3.8024300523007706,3.2104540160460937,2.771378231061403,2.6973175,0.4674147433795023,2869978.0112351216,3270132.141227348,
2025/10/29 00:00:00,5.29814290158987,52.467368992425065,2.474672779949713,9.406020500000002,0.7766566825760798,0.7071486119932762,87.02551487688055,109.36259443011947,3.800914842644828,3.195352912530862,2.7537722674024585,2.69168825,0.4675677082673733,2827617.6513207112,3219886.4883444905,
2025/10/29 00:15:00,5.233794262976232,52.36926396142428,2.4783796193164473,9.405131000000003,0.7767643847240053,0.7073927907384211,87.0559986108685,109.45648175605334,3.7948710224602293,3.195082024907468,2.7550908751656054,2.67848075,0.467269109591307,2823259.5114502106,3218782.3301762366,
2025/10/29 00:30:00,5.357135372231994,52.49236813637947,2.477217846825041,9.404241500000003,0.7760952426582991,0.7069071992717121,86.86660639241019,109.2697706470409,3.7962916794149018,3.2032782760842538,2.751343529003735,2.6922995,0.46669300561492294,2822416.10429947,3225277.069461737,
2025/10/29 00:45:00,5.293143773334123,52.49671007795064,2.472087434109078,9.403352,0.7758416878667942,0.7068118211963719,86.79484090803273,109.2330975433184,3.803810443860331,3.206989114094634,2.7478594334057,2.691282,0.46673655852293233,2825048.14557864,3227719.9395248457,
2025/10/29 01:00:00,5.452902692038663,52.71978622377827,2.4643948495763257,9.4024625,0.7750341287870574,0.7062099913130949,86.56627150030644,109.00169247825835,3.815323060594959,3.205051336285574,2.7438436494359935,2.68342275,0.46717262106572177,2830609.510469196,3228413.1780007826,
2025/10/29 01:15:00,5.206522518699728,52.24611845716214,2.4891077433482707,9.403467500000001,0.775974864413116,0.7071949294700518,86.83253484904127,109.38040361345266,3.7778467103841593,3.2101014864995276,2.7526377319046618,2.67669575,0.46531275416546647,2807222.1182249244,3225756.976147092,
2025/10/29 01:30:00,5.2107320822109955,52.31005535597819,2.486423607028053,9.40821775,0.7755054081261105,0.7068391451072826,86.69966117061479,109.24360365403032,3.783835434721181,3.2025178201259217,2.751417882000428,2.6797685,0.4659762215979628,2808449.1093645324,3218573.256140675,
2025/10/29 01:45:00,5.375840479140891,52.56402202692931,2.4797424110729414,9.412969250000003,0.7742934375136291,0.7057784925650973,86.35662818141233,108.83578015215649,3.7959463886118616,3.2073925557549225,2.744606215394063,2.683922,0.4660843462874124,2812030.318431201,3221277.474096878,
2025/10/29 02:00:00,5.189168058143025,52.23856615718978,2.497140683840622,9.417719500000002,0.7749450309370558,0.7064612385235373,86.54105347809953,109.09829764642204,3.7714012514166706,3.2009097319154596,2.7523939821723062,2.67668875,0.4654626800363488,2796299.5454086005,3211270.26704174,
2025/10/29 02:15:00,5.353675733435864,52.54744313448185,2.483622505383994,9.4224695,0.7741973331324891,0.705840205982784,86.32942704897711,108.85950911250208,3.793841245831031,3.198597512042889,2.745988390776883,2.66359,0.4664843354728242,2809326.976673178,3213012.3883253704,
2025/10/29 02:30:00,5.460854851444651,52.69299254281236,2.4791317401907986,9.42610875,0.7741403675428804,0.7058779703830593,86.31330365762763,108.8740296169582,3.8021814642551224,3.1938889947561875,2.7449317720368094,2.6778555,0.4670685526589765,2815980.624920974,3213071.446535916,
2025/10/29 02:45:00,5.249890426421814,52.37946116959273,2.4921545545011625,9.429699,0.7750830796613095,0.706845029861051,86.58012642759907,109.24586635627124,3.7837536933528897,3.189170195146208,2.7516573641013107,2.67136475,0.4666366167188622,2805652.766967004,3206847.4665012695,
2025/10/29 03:00:00,5.353862310595446,52.612241079579405,2.481510128327265,9.43328925,0.7741473184820082,0.7060519675498583,86.3152710332424,108.94093195401831,3.801430887714646,3.1963689123600236,2.74367833404887,2.66558825,0.46687797245328816,2813564.7396599194,3212773.844864799,
2025/10/29 03:15:00,5.296657166018122,52.51742595378602,2.487279234853522,9.436879750000001,0.7743011349944958,0.7062823581630676,86.35880685624512,109.02951770942934,3.7940572243613597,3.1948796422885435,2.7455742058006165,2.6878165,0.4666442249577544,2808512.855522364,3210018.4051540545,
2025/10/29 03:30:00,5.352745491699466,52.604209348797156,2.485588378867685,9.4404695,0.7739116289182214,0.7060068131634056,86.24856207614512,108.92356998176429,3.798082409888248,3.1941997164441873,2.7436434956147284,2.67462625,0.4667940636958027,2809688.745522871,3209429.671016956,
2025/10/29 03:45:00,5.384881747221755,52.62993465470021,2.487697309800994,9.444060250000001,0.7736370881959332,0.7058325142524037,86.17085678886151,108.85655162331689,3.7963060107001074,3.197757553484477,2.742313397976565,2.655786,0.46645493569479013,2807305.6721978853,3211079.9367278093,
2025/10/29 04:00:00,5.330785145627544,52.53677494487977,2.4935913504541736,9.44765025,0.7737809021300939,0.7060534549546282,86.2115615082837,108.94150386479737,3.7887724659773308,3.1965929835304814,2.7441569339476484,2.66701325,0.4661923417549308,2802138.4371838276,3208553.2585130157,
2025/10/29 04:15:00,5.412889207107526,52.71728035365436,2.487479248567699,9.457516750000002,0.7733728263355532,0.7056883357549967,86.0960608037396,108.80111463772022,3.802048501689282,3.187951266382901,2.7417745097535735,2.66525925,0.46728205474193085,2809421.2110579703,3202838.798818825,
2025/10/29 04:30:00,5.310399471202686,52.60912295600434,2.493210904039182,9.468030000000002,0.7738260492403366,0.7061163581241837,86.22433982816999,108.96569028765461,3.79752470385121,3.1791098570663587,2.7451411697530625,2.65493,0.4677235809975684,2806920.840850826,3194317.828502086,
2025/10/29 04:45:00,5.385631734994263,52.78591139357627,2.487428831456802,9.47854325,0.7733495130592088,0.7056712096015185,86.08946227503823,108.79452958973573,3.8105786706865263,3.176632653968214,2.7412660597957728,2.642633,0.468446440886103,2813521.425178986,3192547.1017949632,
2025/10/29 05:00:00,5.3959938160591605,52.838798739493654,2.487691304152693,9.489056,0.773246614001961,0.7055747677857098,86.06033799526578,108.75744747520314,3.8144025282236416,3.173408134592103,2.740402145500542,2.6368195,0.46885204561504035,2815131.194789512,3189174.8994637863,
2025/10/29 05:15:00,5.451631176643616,52.90320696382838,2.489651627591843,9.497875750000002,0.7731061196584341,0.7054685467032166,86.02057284408762,108.71660520865868,3.8149416748667684,3.1680320728558695,2.740785684500896,2.68504975,0.4692051325845036,2815140.4032372665,3184666.9469738086,
2025/10/29 05:30:00,5.410395480245143,52.86412993900581,2.4876893000162212,9.489614,0.7727221002139676,0.7053442560037634,85.91188098589582,108.66881513012086,3.814629905727424,3.1743569864907046,2.7383574678443665,2.6580075,0.4686394190293206,2812526.1475711837,3188945.4174898365,
2025/10/29 05:45:00,5.340822728478997,52.675398593745626,2.4969086346902905,9.481352250000002,0.7727754728016368,0.7056273005890664,85.92698742338199,108.77764646683586,3.7972363578998327,3.1806926591088307,2.740742388644513,2.66895375,0.467360919908799,2800703.1470131744,3191888.504765722,
2025/10/29 06:00:00,5.311160016030158,52.61173015719487,2.495991377730421,9.47309075,0.773134223026393,0.7062109959179963,86.02852714778494,109.00207875130374,3.7953219047630626,3.175600054290623,2.743076763026605,2.68543225,0.4674494057548982,2801376.704412033,3191521.50002146,
2025/10/29 06:15:00,5.3448414611563635,52.636329578659115,2.489334117777414,9.464828749999999,0.7741379568625836,0.7073866517091636,86.3126213449901,109.45412128425808,3.8021528256924433,3.1787637996091584,2.743418839658542,2.65647975,0.4674651258573996,2812394.9809650863,3203871.956181811,
2025/10/29 06:30:00,5.360196188767986,52.53128825579847,2.4930826860640134,9.456567249999999,0.7754605941740758,0.708856582172079,86.68697714695628,110.01931314969015,3.7931221867854203,3.1860385173065846,2.7471426815838442,2.65754725,0.46656481747807393,2814411.2745105033,3217786.544697684,
2025/10/29 06:45:00,5.283364033931491,52.407013457938945,2.487297899385479,9.448305500000002,0.7782614498346654,0.7117205223713774,87.47972400045371,111.12050517514068,3.7986223935357057,3.186474283669172,2.752658067652785,2.6489465,0.46684487673809255,2832792.9707775344,3235160.4585727826,
2025/10/29 07:00:00,5.3010863195476645,52.40023315835293,2.4833563457311887,9.440043750000003,0.7789806408026411,0.7126459252975144,87.68328192917795,111.4763248681791,3.8013246734513713,3.183563635496922,2.754502790965231,2.66450775,0.4670201357357871,2839223.860746278,3240222.4917607713,
2025/10/29 07:15:00,5.107636092234543,51.64973117405344,2.4341155003079793,9.278313,0.7917837463802836,0.7271350461431518,91.33180547843978,117.04742734264202,3.81178008965723,3.19766077087505,2.7846679682378177,2.69999175,0.4657001484009539,2921317.1412807936,3351640.149610226,
2025/10/29 07:30:00,4.9851458651880876,51.601738556032785,2.442706030533426,9.28613875,0.7883739489620507,0.7238239208085735,90.34193927881985,115.77429153673044,3.801578509212645,3.228111091921818,2.7707847786539133,2.68613825,0.46328228536018046,2892981.100265448,3351550.995358043,
2025/10/29 07:45:00,4.928580405084688,51.64303872402547,2.4473529398970792,9.293964749999999,0.7850024467797836,0.7206668275819823,89.38767812778347,114.5603814538361,3.797558005830923,3.233956745962481,2.7613602122062915,2.676307,0.4625738835361425,2870764.5282297614,3335302.503233891,
2025/10/29 08:00:00,4.92085475890741,51.68624565926524,2.4555645014938325,9.301790250000002,0.7816349388418252,0.7175120931621836,88.43454749720391,113.34737833793933,3.788045577439035,3.240484271293905,2.753139660683638,2.6730275,0.46156723903414176,2845528.995721043,3319399.4374049525,
2025/10/29 08:15:00,4.83802279417489,51.563823067703595,2.440357938019345,9.309616,0.7899981618472767,0.7254384570278316,90.80165224164442,116.39508466987188,3.8148567695589426,3.2381198644498332,2.7681002786892996,2.67727275,0.4635380811053325,2907304.151493086,3364681.409133252,
2025/10/29 08:30:00,4.880456906815823,51.71363789618937,2.4426874847814375,9.31744125,0.7862982622142283,0.7219893096598486,89.7544423358881,115.06887905385899,3.8144221510324274,3.2311961183549185,2.7600771123683097,2.6836825,0.4636643110344973,2887296.8046167092,3339830.744136747,
2025/10/29 08:45:00,4.823444460024405,51.69224144805213,2.4410262271347447,9.325267000000002,0.7872295616735236,0.722892203625949,90.01803489669251,115.41604399659623,3.820224009205308,3.236913216533103,2.7593377126825605,2.699395,0.46370410181103533,2894992.5389488935,3348196.8735282817,
2025/10/29 09:00:00,4.860347260838637,51.7814377087725,2.4430442606128873,9.33237425,0.785464417689645,0.7212768221380347,89.5184331646652,114.79492585558573,3.819977558514959,3.231199177422616,2.7558693893520725,2.67362075,0.46389974992613153,2885469.923108143,3334559.1318064304,
2025/10/29 09:15:00,4.864356333263629,51.77417418873199,2.4440859646499766,9.333540500000002,0.7855609849394797,0.7214982016628808,89.54576530624584,114.88004682544256,3.8188266022536084,3.228328521208002,2.7567195278696017,2.69308525,0.46396729332143993,2885231.3445906,3333377.997321979,
2025/10/29 09:30:00,4.8662318942448906,51.823392871833164,2.44136135168675,9.334707750000002,0.7849787422242109,0.7210769373264613,89.38096885243219,114.71806965566881,3.8235666111248134,3.2265337926621216,2.7543389596770407,2.656369,0.4641846325523937,2885207.0648360183,3330438.3109517246,
2025/10/29 09:45:00,4.884789385134468,51.87360526162627,2.4539859471421,9.335874,0.77954762942385,0.7160704833172781,87.84376090413866,112.793075819532,3.8043714190264675,3.225974611482546,2.7448099272915956,2.6674525,0.4629205699616122,2842824.631486228,3298238.9028517907,
