datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/10/29 10:00:00,5.019471699802068,52.098788156007174,2.457664883034505,9.337040250000003,0.7743329982695781,0.7112676068382554,86.36782535420747,110.94635804267537,3.7991511025178744,3.2232210844330456,2.7334759779266844,2.67195825,0.46237669655135455,2812442.5796292834,3270135.977218284,
2025/10/29 10:15:00,5.0199613829075815,52.070674621564194,2.465615493796941,9.33820725,0.7727006957135838,0.7098350130405033,85.90582271214747,110.39552221649532,3.78737368965003,3.230718080282487,2.730064737452464,2.674051,0.4612515693900491,2795503.3259008345,3265187.87044037,
2025/10/29 10:30:00,5.1112495923322285,52.23238750464924,2.463097669941936,9.33937325,0.7706207115426255,0.7079877507039305,85.3171094378191,109.68524532089019,3.7917186005133776,3.2310481862366944,2.7237506511159753,2.65884325,0.4611951557914368,2788018.4772751336,3257184.8217290314,
2025/10/29 10:45:00,5.125425198495861,52.192639795798584,2.4730152152438043,9.340539500000002,0.7690643557052778,0.7066280822274625,84.87660255617715,109.16244945947355,3.7769842427270133,3.236082883649279,2.721732576309923,2.65954675,0.4600789414769794,2769740.210591462,3250401.032343582,
2025/10/29 11:00:00,5.028827409322162,52.07271205140853,2.4877197297228864,9.359117999999999,0.7683184258566194,0.7058214393300535,84.6654765246688,108.85229328853022,3.762127175412375,3.2274483557104428,2.7240722860051627,2.6608125,0.4600250033517463,2753465.349217253,3232003.547376366,
2025/10/29 11:15:00,5.486973929343151,52.91805178474556,2.474651704565836,9.40289,0.7629352227821404,0.700287941687897,83.14182881976033,106.72464988386837,3.799682186649246,3.226874397126841,2.7022916978983704,2.67662825,0.4616521520056885,2752164.9115957934,3209390.5574706243,
2025/10/29 11:30:00,5.25240025779101,52.54166260720751,2.49098648387933,9.422490250000003,0.7666230837808694,0.7037007955331411,84.18563134197535,108.03690055143902,3.782634033134502,3.1896222975661868,2.7220130170864887,2.6893775,0.4635540521879356,2757799.7033454836,3191451.9326372114,
2025/10/29 11:45:00,5.3317989384082125,52.67341516245449,2.487383288444005,9.430300749999999,0.7665797363399572,0.7036871080452645,84.17336239578391,108.03163767880434,3.791253561046143,3.192689798360885,2.719107331198438,2.66205625,0.4637582316345113,2764014.0006783744,3196018.214677964,
2025/10/29 12:00:00,5.625646404378813,53.1206944931543,2.478297502457981,9.438111750000001,0.7634744897214,0.7007871235357108,83.29446152244061,106.91658652772429,3.8083045883874957,3.190993156019794,2.7082273969482946,2.675517,0.4643231065487948,2761313.828579235,3185652.3887676373,
2025/10/29 12:15:00,5.369423088659914,52.76367343426273,2.4997179347925407,9.445922250000002,0.7626339069634326,0.7000392964566086,83.0608976234824,106.62904518306978,3.7787952466660792,3.190614870877219,2.71158323180794,2.669188,0.4630718719932952,2733386.475874674,3169339.734008898,
2025/10/29 12:30:00,5.6770978328200385,53.223077771165265,2.495994586303035,9.46455575,0.759319570429884,0.6970504002921063,82.20615585921107,105.48631721870763,3.7918975473494574,3.197754950093669,2.6992381084813943,2.68192925,0.46314713670878754,2729214.066039916,3163544.0873068483,
2025/10/29 12:45:00,5.779059457005189,53.624710231538245,2.5016805293683158,9.541309500000002,0.7580363985911931,0.6950665412104703,81.87523576399194,104.74881192597236,3.813960011276588,3.1723659105702415,2.695017520127689,2.67498475,0.46632769562675164,2735035.3213354284,3130014.8289875085,
2025/10/29 13:00:00,5.842881809481696,53.85023445553492,2.5174125481447005,9.60159075,0.7557981426283102,0.6924501034226549,81.2980068582201,103.77614368834288,3.814071220498303,3.1576655670311715,2.6911918724828983,2.66222875,0.4676881414886066,2722140.6565429936,3098277.727123268,
2025/10/29 13:15:00,5.682296340858386,53.41985270947583,2.543893997800444,9.5523415,0.7500959863435426,0.6878956674930399,79.82746484365234,102.08301909364621,3.7550076804534114,3.160977860768483,2.6903104412250136,2.63410725,0.464085293101754,2655623.4781837603,3066651.107237105,
2025/10/29 13:30:00,5.849741876393239,53.94071561374386,2.554808849940124,9.624666250000002,0.7445977411952268,0.6819977004759954,78.40950993445732,99.89043297110878,3.767274506750504,3.1419323241468238,2.6772492125362635,2.6186985,0.46632539408303886,2634707.1531035905,3015225.676062532,
2025/10/29 13:45:00,6.069330613769921,54.14329893041639,2.5726776400359737,9.625095,0.7381819225191514,0.6761819385556458,76.75491990748237,97.7284068285937,3.7412751796861006,3.1443055886721116,2.667348603465205,2.6086735,0.4646618042087259,2588421.3951558867,2982127.7046646113,
2025/10/29 14:00:00,6.193547237795826,54.48840119657655,2.5906144698402,9.68322175,0.7330734814671193,0.6708775433345591,75.43749246060267,95.75648272040496,3.7378088722701,3.116713969707448,2.660749233406373,2.529714,0.46659784944513655,2558844.2147895624,2925202.09582344,
2025/10/29 14:15:00,6.594502894432367,55.0443672421456,2.604133843315816,9.718565250000003,0.7265712217807908,0.6648706062082247,73.82981257050116,93.52338664779158,3.7319760944489153,3.097997927214616,2.65073401856454,2.5174385,0.46757385705509624,2527245.4593905383,2877773.2799115223,
2025/10/29 14:30:00,5.86117537718485,53.07357408783474,2.4844690643910536,9.401987,0.763735443211551,0.7012307692858466,83.36832111511144,107.0871694059238,3.784304314654221,3.155220274182468,2.723938432675731,2.66897025,0.4650790907988286,2752382.461611355,3165713.010889486,
2025/10/29 14:45:00,5.575151219958286,53.086063383639555,2.504913123841186,9.519218,0.766542949796674,0.7021881290947488,84.16295042888123,107.4552765986994,3.80021882172211,3.1630555156946714,2.7226408007866922,2.664013,0.46703698625583323,2769262.63746333,3160166.3348844517,
2025/10/29 15:00:00,5.530612454691095,53.043410428849654,2.5038973766880672,9.518486000000001,0.7671217711545478,0.7025940971908097,84.32677851065142,107.61137232656215,3.8014680987406146,3.1642495455684867,2.7237464377933853,2.684002,0.4671408453073693,2772734.1720742984,3162807.9667208963,
2025/10/29 15:15:00,5.4920693123662545,52.92918206589394,2.5093774418629486,9.51664725,0.7678793542032577,0.7031815180422931,84.54120283339577,107.83723708358247,3.7924335698717733,3.1658108374249134,2.7275205766022728,2.671171,0.4667652002698132,2770643.447325807,3165196.3404823653,
2025/10/29 15:30:00,5.589561458667845,53.06094056965935,2.5026400687945762,9.514807500000002,0.7680781927637417,0.7032582542138721,84.5974815789937,107.86674232961823,3.8019080804467866,3.1572809013739898,2.7283544856756383,2.6731035,0.46773212932554975,2779517.3221051814,3163023.606423996,
2025/10/29 15:45:00,5.466653413486313,52.85019505698534,2.5110304925797156,9.512969000000002,0.7689040116308566,0.7038891439456847,84.83121918913638,108.10932097765982,3.788472114580664,3.1729631411602415,2.7299723041487938,2.6498525,0.4663494107411488,2773629.7192070135,3173905.873899033,
2025/10/29 16:00:00,5.435344175733974,52.75770002022557,2.51470468285309,9.511130000000001,0.769730770981862,0.7045521865443283,85.06522299137659,108.36426248179251,3.7822055467797626,3.1659850091419206,2.7352266582215976,2.667111,0.4666042235463815,2773782.3804415064,3170832.4354288564,
2025/10/29 16:15:00,5.547617159521565,52.96917120756183,2.5026116498571516,9.5092905,0.7694794418311498,0.7041862325112896,84.9940874465438,108.22355225922162,3.799746756770188,3.171851780109147,2.7299860741148327,2.66319775,0.46703633105547787,2785664.795712447,3178892.157313004,
2025/10/29 16:30:00,5.447808822999548,52.710830690986484,2.5161090959546346,9.50745175,0.770746008677289,0.7052565695851456,85.35257321078689,108.63509948725539,3.778632558216951,3.167820704427977,2.7388333992659972,2.67493925,0.4665076080896942,2777489.5243545347,3176303.031629919,
2025/10/29 16:45:00,5.577303083523475,52.95528762392769,2.502047013727117,9.50561275,0.7704979289659855,0.7049030226017666,85.28235737877534,108.49915980568446,3.799134347935446,3.16703623340852,2.7344365344840056,2.65904325,0.46746216988959677,2791635.2548943846,3180260.3009614,
2025/10/29 17:00:00,5.451476246012589,52.68859940134445,2.514723165645373,9.503773500000001,0.7716552442954274,0.7058574190777441,85.60992087975526,108.86612758970168,3.77925237649806,3.1720105703276706,2.7406982823748063,2.6619555,0.4664534569955767,2783216.965396327,3183545.470716821,
2025/10/29 17:15:00,5.534825034551318,52.81403743515159,2.5078397647788533,9.5019345,0.771754313761376,0.7058288676549277,85.63796124203294,108.85514949765177,3.7888921905813633,3.171196875751985,2.739479467394211,2.67666625,0.4669652226614478,2791490.212738118,3186450.0647586556,
2025/10/29 17:30:00,5.677441053355494,53.04817907362633,2.514174288638248,9.552301,0.7729779888574575,0.7061925429083264,85.98430703762982,108.99498352386533,3.7993790021509657,3.1495157554185114,2.744452201303118,2.67866625,0.46942807209194926,2805125.5098894094,3170498.183403384,
2025/10/29 17:45:00,5.64837214133513,52.961096502871385,2.5056384451664773,9.516667750000002,0.7728469743143918,0.7063785179597851,85.94722502435836,109.06649138693032,3.798100946430722,3.1599172409901564,2.743136948475555,2.67435475,0.4684055811891521,2804741.8702671016,3183107.0856455043,
2025/10/29 18:00:00,5.640322722803546,52.77398526476793,2.507561018793246,9.4812255,0.7730789829799682,0.7068986019537558,86.01289214966427,109.26646495721211,3.7810547495920175,3.173178931352281,2.745665597102757,2.68895175,0.4665370833104522,2796281.0674353763,3197414.112363698,
2025/10/29 18:15:00,5.614026688500246,52.867418936253216,2.5068733732810826,9.513520499999998,0.7743421098711658,0.7075210434262243,86.37040427806453,109.50579522883024,3.7949744894966013,3.1609318548270333,2.747911033873527,2.68468025,0.4684308074975875,2810661.226782001,3189501.832084439,
2025/10/29 18:30:00,5.456542920159336,52.74447603792544,2.5078793087147013,9.522447,0.7754087598998066,0.7082376886134261,86.67230610966722,109.78134705963127,3.7970116691461895,3.1703581547894153,2.7477516734911913,2.6634305,0.46825973791952885,2815124.5059532947,3196762.226954496,
2025/10/29 18:45:00,5.487973581296217,52.72667676901034,2.509917144395014,9.524033000000003,0.7764208352146075,0.709036943104057,86.9587612571411,110.08866237005292,3.7945607173800386,3.152735558560118,2.755081969029825,2.68762925,0.4693548011125949,2819529.1711722626,3187715.592253258,
2025/10/29 19:00:00,5.449800806567794,52.74207298272495,2.504598292978096,9.525619250000002,0.7770174888514791,0.7094197845265056,87.12763654047801,110.23586583523574,3.803252312638747,3.155850996248879,2.754084448103841,2.69055525,0.4696973827991005,2827949.983816965,3192841.460589569,
2025/10/29 19:15:00,5.511764981329804,52.850544126815066,2.498483576124148,9.527205250000002,0.7773821819717956,0.70959027341335,87.23085832648341,110.30141923005594,3.813195068017769,3.156082419868093,2.753100812963885,2.69009675,0.4702189748052949,2837454.477092109,3196871.2926559597,
2025/10/29 19:30:00,5.438981652675352,52.73335243922088,2.5024049324600233,9.5287915,0.7783804959572677,0.7103465283875128,87.51341850332554,110.59220112102236,3.807853547759991,3.158844959510343,2.7562557685770086,2.69618975,0.4700012184789526,2838243.7087565763,3200557.0372114414,
2025/10/29 19:45:00,5.559644502796914,52.86208464784386,2.4990068062721247,9.53037775,0.7786796245391725,0.7104548775945273,87.5980830740274,110.63386165665473,3.8136661837335577,3.1594327412677847,2.756080131254117,2.6685575,0.4702955268232909,2845557.971019154,3205016.2078170097,
2025/10/29 20:00:00,5.566088630071192,52.900530245382924,2.4949725779281247,9.531964,0.7792375262245608,0.7108025794625228,87.75599010647005,110.76755387702852,3.8204684429499958,3.1607386998104485,2.755919930522628,2.6895245,0.4706429953869293,2853193.382188074,3209137.1106781396,
2025/10/29 20:15:00,5.553735161491147,52.85876729194371,2.4967866742483653,9.533550250000003,0.78000403931134,0.7113407898428458,87.97294196380957,110.97449708729361,3.8183279125638516,3.1641140193287383,2.757771690460055,2.684631500000001,0.47049501983805175,2855746.9552526292,3213917.6210814645,
2025/10/29 20:30:00,5.553146030596395,52.723613252005805,2.507583857098039,9.5351365,0.7811577590806417,0.7122470144060059,88.29948778686193,111.3229426527608,3.8025194942173397,3.160688889980757,2.765213366434106,2.6842375,0.4701735543750684,2851466.5291079236,3213244.049729189,
2025/10/29 20:45:00,5.633852624716042,52.574129501904,2.5245633347732723,9.53182125,0.7821438829578108,0.7130532445295217,88.57859770737151,111.63294011112204,3.7756316582392424,3.1641057054023123,2.773574872792464,2.666177999999999,0.46884876092979155,2840186.527457516,3217601.7491394742,
2025/10/29 21:00:00,5.582927175479654,52.512664731349616,2.5073459265993354,9.482953000000002,0.7820001737186038,0.712542544232218,88.5379226205348,111.43657459521101,3.7820680821898183,3.167711576763061,2.7738479798514453,2.67548975,0.4688495773036444,2845246.915274576,3223324.014526835,
2025/10/29 21:15:00,5.4215734059109195,52.699903520954365,2.4909101753024543,9.520202000000001,0.7834118464374995,0.7117296650451308,88.93747877111457,111.12402055560723,3.821977241248384,3.152763197671646,2.773398616372209,2.67328675,0.4728723656197216,2875503.9220274477,3205426.432739559,
2025/10/29 21:30:00,5.33085955918682,52.63731815798877,2.4914875873937103,9.525744,0.7845579666955649,0.7110804691380151,89.26187364840195,110.87440313829607,3.8233158568390335,3.1579606800266733,2.7773929717679526,2.67343675,0.47356948999274634,2880988.0822105906,3202571.23292755,
2025/10/29 21:45:00,5.322437708496011,52.65893118637115,2.490778902804261,9.531286249999999,0.7854832752483275,0.710244140228545,89.52377055870804,110.55283262297047,3.826628786388521,3.1610093548496674,2.781031628776533,2.66625625,0.4744340960691623,2887865.982577551,3199103.7493713987,
2025/10/29 22:00:00,5.306589055791733,52.685175678682015,2.4886361290748087,9.536828500000002,0.7865328903499171,0.7095433520965257,89.8208508691516,110.28337786875132,3.8321506260320493,3.155061978937756,2.786465334519417,2.695352,0.4759385445354347,2896779.5786139094,3189677.61606753,
2025/10/29 22:15:00,5.32116107408234,52.73156005479774,2.4879206468741253,9.5423705,0.7872309091338603,0.7085367537094696,90.0184162783434,109.89633832199777,3.835480248129792,3.1494655861454968,2.79148402989701,2.687209,0.47728809745163997,2902782.173670606,3179041.758602759,
2025/10/29 22:30:00,5.447732028390476,53.008949759736254,2.491951088013649,9.535048,0.780013494081554,0.7006186502832681,87.97561801721831,106.85180814927152,3.8263383442250674,3.157326528403423,2.776899461938234,2.678015,0.47657399069843914,2859408.4513373445,3140517.0736514656,
2025/10/29 22:45:00,5.53777152798375,53.0862380151429,2.4994244098131655,9.5181525,0.7758589164488617,0.6955581513732411,86.79971724079792,104.93156941130175,3.80813777069237,3.1681941427183484,2.771495223906681,2.668627,0.47536443887841573,2826448.41024862,3119407.398649072,
2025/10/29 23:00:00,5.623582238254926,53.24279090021673,2.5019789122705745,9.51247275,0.7723674881358337,0.6909236571715957,85.81151251168174,103.20868292479872,3.801979586377618,3.16764534226918,2.767133391656704,2.68088525,0.4755045150838149,2804420.0955121205,3093357.962426611,
2025/10/29 23:15:00,5.750949499126762,53.52482340907835,2.500525771272748,9.516357500000002,0.768789702013081,0.6861456826145665,84.79886529418629,101.43245720544202,3.805742619943585,3.164484678092432,2.7606761038066048,2.6764615,0.4763198731519679,2788425.1285720845,3065676.8851023465,
2025/10/29 23:30:00,5.754710962018748,53.51320236340638,2.5146900570771993,9.520241500000003,0.7659661088517146,0.6821013815507762,83.99968287799551,99.92897670746132,3.7858508539478977,3.1656728455890533,2.7603599002122317,2.67081575,0.4759490283640408,2759268.897540568,3038135.305646661,
2025/10/29 23:45:00,5.807265387428856,53.47692468728627,2.534683675682999,9.524588,0.7632582253144413,0.6782043927583076,83.23325061088026,98.48025996805768,3.757702821608891,3.1641862094192423,2.762981833401364,2.67925125,0.4753625187995992,2726059.6926679504,3008636.638780066,
2025/11/01 10:15:00,8.134086831519426,55.901089835745836,2.2229635662479668,8.763108750000002,0.7517516479901614,0.6749678712906639,80.25444718010084,97.27707384735767,3.942083839363518,3.1145339831598,2.735903572419205,2.688149,0.4778736657881615,2849694.5825898265,3113585.64522896,
2025/11/01 10:30:00,4.816731601569643,50.91801210159446,2.3991912039658856,9.043247500000001,0.7983662067808568,0.7122333723323714,93.47681202976638,111.31769724201415,3.7692900361802875,3.145912184754426,2.8749002620616,2.7272495,0.4765358277152583,2942522.1737025133,3232296.1769142253,
2025/11/01 10:45:00,4.61503013719971,50.50877000355314,2.4228863431797913,9.049168500000002,0.7993672317575672,0.7118460016844341,93.80301302489873,111.16875227852908,3.7348712313611423,3.1205032815998504,2.8943646251800628,2.7609695,0.4774450402189413,2921545.0549713247,3197578.213398153,
2025/11/03 00:30:00,8.02705364582556,51.19254218514851,2.8031713715206723,8.55647075,0.6630000000000033,0.6630000000000085,52.07436129005868,64.8203893950217,3.052425134235822,2.9417178221523166,2.8550147177186007,2.38895625,0.45692195777345473,1652815.2770548887,1964466.0746860723,
2025/11/03 00:45:00,7.723251103767325,51.00149353949507,2.8241885403689877,8.6105795,0.6630000000000054,0.663000000000007,52.324170894782235,64.93180800527415,3.048868507509419,2.9181566699430626,2.8625536454086022,2.37051275,0.45937264190081334,1654196.6006640657,1946794.0761408363,
2025/11/03 01:00:00,8.057880053417591,51.528423199546864,2.811931833890979,8.633112,0.6629999999999961,0.6630000000000064,52.11958840331344,64.57434043742198,3.070171152781478,2.907675702573996,2.859537083470995,2.366153,0.4619749817675174,1662186.5411787438,1935814.6640363398,
2025/11/03 01:15:00,7.832517382647723,51.0315086668802,2.8194359271607365,8.587661000000002,0.6630000000000013,0.6629999999999995,52.04570120789284,64.58328881818596,3.0458791126521736,2.9185627495076947,2.864906181400542,2.327639,0.45904166735856394,1645431.8843513674,1939061.6406473056,
2025/11/03 01:30:00,8.047831206957824,51.47764476659097,2.8140842347624018,8.627794999999999,0.6630000000000019,0.662999999999997,51.92872322533431,64.2803572246674,3.0659334548059327,2.9114808592461925,2.860935323095657,2.33509775,0.4616065515261599,1653787.7568866066,1928890.5032439453,
2025/11/03 01:45:00,8.088131672765428,51.57550813413695,2.8078704599004247,8.626585500000001,0.6630000000000142,0.6630000000000013,51.80525755743217,64.0959180083188,3.0722875656827577,2.9067891345886503,2.860811651318091,2.32163275,0.462473518623061,1653828.6467400747,1922221.8299749554,
2025/11/03 02:00:00,8.079204391320502,51.52452828931149,2.8117131698163256,8.625377000000002,0.6630000000000025,0.6629999999999865,51.79056291137425,64.04486271984744,3.0676589250259303,2.9081801294018796,2.8624772526473676,2.32390225,0.4621833173487015,1650719.1158964264,1920848.818155627,
2025/11/03 02:15:00,8.173287913852562,51.672304192796446,2.8050082879960194,8.624169,0.663000000000003,0.6630000000000044,51.747990008202244,63.95990716444915,3.074560969002113,2.9072569194782707,2.8611892941625983,2.31927975,0.46280452011343015,1654125.9930708013,1920009.3517296046,
2025/11/03 02:30:00,8.179152810173036,51.6764483171778,2.804873116190599,8.62296025,0.662999999999992,0.6629999999999916,51.76542373664838,63.949180282701334,3.074278191132995,2.906333413748486,2.862107829062692,2.3193975,0.4629661084577489,1654615.7297245879,1919329.9641330244,
2025/11/03 02:45:00,8.097664546442672,51.6375962160804,2.8020618068543937,8.621751,0.6630000000000071,0.662999999999993,51.78966656081457,63.94604021848086,3.0769310580193143,2.9093556517695767,2.860708877341698,2.3266255,0.463048842117024,1656168.161706668,1920491.6008678232,
2025/11/03 03:00:00,8.159716588981155,51.64554531645416,2.805868987117306,8.620543000000003,0.6629999999999988,0.6630000000000009,51.78915069748768,63.911965667920455,3.072325557458254,2.9142398570484476,2.8615021834391747,2.31862625,0.4624973546517108,1654177.2145340245,1922442.6253345136,
2025/11/03 03:15:00,8.139456166273135,51.65147860873691,2.8035749901489373,8.61933425,0.6629999999999953,0.6630000000000084,51.80831093642472,63.90362789361011,3.074408310919518,2.912428242355261,2.8618310999706025,2.31261475,0.4628822070142196,1655808.5128245782,1921361.8508954344,
2025/11/03 03:30:00,8.129891760521332,51.61997637487832,2.8055507702638582,8.618125,0.6629999999999995,0.6629999999999995,51.840276551640756,63.91088433278717,3.0718121701249683,2.9116165059105086,2.863455105281848,2.31303725,0.4628854013114842,1655324.0890874183,1920775.05855781,
2025/11/03 03:45:00,8.079248451337719,51.58826051713464,2.804417994411475,8.616917,0.6630000000000003,0.6630000000000039,51.86559137959922,63.90943790259727,3.072622204383022,2.9131996977573302,2.863158267336484,2.3176285,0.46294647748548984,1656160.5328536143,1921273.6056435804,
2025/11/03 04:00:00,8.084349316777207,51.52877844421607,2.8100894498282667,8.61570825,0.6630000000000047,0.6630000000000011,51.9067035375716,63.9277768786166,3.065990746496178,2.9132857417728832,2.865906369634842,2.3045455,0.46261580391808454,1653829.5598469388,1921123.016005361,
2025/11/03 04:15:00,8.109565283983784,51.61485071296903,2.803881319941874,8.614500000000001,0.6629999999999932,0.6629999999999951,51.884157197616794,63.867531345636685,3.072348297601478,2.914406523884149,2.864044742151856,2.3213545,0.4630635616339098,1656952.2134950075,1921287.0408494442,
2025/11/03 04:30:00,8.068648592560692,51.53926645203262,2.807521918015542,8.613291,0.6629999999999953,0.6629999999999957,51.92821224230317,63.88923869831408,3.067933662326735,2.915827411380853,2.865565198563668,2.30654925,0.46279052909949875,1655539.2701736984,1921757.943308736,
2025/11/03 04:45:00,8.14614114480861,51.58226589469638,2.8092660771851907,8.61208225,0.6629999999999955,0.6629999999999953,51.93480673518261,63.86574879456064,3.065598634440877,2.912973804912279,2.867886308331244,2.30589825,0.46294257978041253,1655182.950205099,1920169.6366971508,
2025/11/03 05:00:00,8.093451604006077,51.570028055897126,2.8061646438657792,8.610873999999999,0.6629999999999965,0.663,51.96479324007716,63.87106502977198,3.068556229878814,2.909999902448927,2.8681858481140092,2.30567,0.46347474881259026,1657358.6346291616,1918582.9649407596,
2025/11/03 05:15:00,8.09001416957011,51.562725938057554,2.806376545632016,8.60966475,0.6629999999999892,0.6630000000000038,51.97757905643853,63.85415176286247,3.067893637936973,2.912405212990436,2.8682405129198036,2.313064,0.46337091846456335,1657399.2962510206,1919431.3381423014,
2025/11/03 05:30:00,8.077606277884286,51.5403598799698,2.807286205300487,8.608456250000001,0.6629999999999877,0.6629999999999959,51.99912848946224,63.84820820452853,3.066469045352847,2.9139202513807283,2.8687919294218225,2.28776375,0.46328269908130565,1657207.300729078,1919890.0180685741,
2025/11/03 05:45:00,8.04235350041506,51.53663221893163,2.804740157413831,8.607248000000002,0.6629999999999908,0.662999999999995,52.01299196920933,63.83285367332971,3.068821893268179,2.9154121038455028,2.8680304908222825,2.29608025,0.4634492506874241,1658688.7542532799,1920319.63079208,
2025/11/03 06:00:00,8.035230695349696,51.49595701961482,2.8077325192463523,8.60603975,0.6630000000000044,0.6630000000000044,52.03808426133305,63.83100218748916,3.0651209440385094,2.918389378808063,2.8689377320009957,2.3007,0.46310478005000816,1657373.8930044826,1921457.4307091525,
2025/11/03 06:15:00,7.889785996423257,51.289235665914646,2.805866243239975,8.5848275,0.6629999999999953,0.6630000000000088,52.87597845031259,64.88810546216264,3.0595996942772916,2.9160498565638044,2.8718673676359745,2.326942,0.4627367397034387,1680204.0518578163,1950810.967469663,
2025/11/03 06:30:00,7.346892362737549,50.53724770109892,2.807548854162728,8.5296505,0.6630000000000075,0.663000000000004,53.02019252608245,65.19560998467924,3.03811293874839,2.933146557411702,2.8740462069712107,2.48331525,0.45944220530181135,1669028.8538540846,1963699.7779390826,
2025/11/03 06:45:00,7.402614000887013,51.05747595069647,2.7990032475484923,8.602401000000002,0.6629999999999988,0.6630000000000058,53.136186618341966,65.08044760803087,3.073380142568401,2.9166519905314803,2.8669649097673253,2.4516915,0.4642162309423988,1691221.6327151353,1951954.8009951,
2025/11/03 07:00:00,7.422977676799917,51.0666606463335,2.7994861881048334,8.601198000000002,0.6629999999999936,0.6630000000000031,53.166672107033065,65.08594327567039,3.0724202307362516,2.9129750297574826,2.8689334467143857,2.48237025,0.46452771721918357,1691873.6574068917,1950263.4954308479,
2025/11/03 07:15:00,7.515666642406302,51.19352083796025,2.7947513638803274,8.599994,0.6630000000000079,0.6630000000000063,53.1312591637225,65.00971946641728,3.0771946696751864,2.9147075567727145,2.8675437253374816,2.447209,0.46481464286622726,1694413.2083711987,1950939.2657307147,
2025/11/03 07:30:00,7.532355906672876,51.17296653720706,2.7976697405821027,8.59879,0.6630000000000013,0.6630000000000029,53.17588021597273,65.03266853831856,3.0735543496320172,2.9104211173897725,2.870587302662499,2.45102375,0.4649949662395799,1693941.5719294795,1948982.9647131558,
2025/11/03 07:45:00,7.323984830097459,50.95814073092254,2.8011657431102828,8.597586,0.6630000000000102,0.6630000000000006,53.29125566930129,65.14124127591818,3.0692885707125797,2.91036257154043,2.872169132935157,2.4873405,0.4648640775923336,1693198.9771553457,1949153.828260199,
2025/11/03 08:00:00,7.237441223782412,50.92134857088962,2.7976995281179535,8.596383,0.6629999999999993,0.662999999999993,53.325086209108534,65.14971518287469,3.072661275309608,2.9121596839042656,2.8708672783637517,2.509667,0.46508303750422003,1695427.0918513471,1950001.692112771,
2025/11/03 08:15:00,7.28577202375277,50.98514154747778,2.795352205082307,8.595178,0.6630000000000029,0.6630000000000158,53.315982563874485,65.10541649767607,3.0748103886060836,2.915736009190269,2.869732846735547,2.51033575,0.46507151521042533,1696881.9697069624,1951765.4193708112,
2025/11/03 08:30:00,7.221053885568551,50.93677756347813,2.7932141469410845,8.593975,0.6629999999999958,0.6629999999999974,53.50101458333332,65.44718682312892,3.0767333071871588,2.915303744774682,2.8674618212373533,2.5355705,0.46481620105499405,1703297.185213831,1961155.9499132468,
2025/11/03 08:45:00,7.255122453010301,50.81884214366397,2.8046918051323315,8.592770999999999,0.6630000000000033,0.663000000000001,53.69424257822611,65.83020807445557,3.063713091141069,2.920513068485126,2.868364968147473,2.5314075,0.4630416097624748,1702248.9069600408,1973984.2242983761,
2025/11/03 09:00:00,7.332083279282983,50.77432732604018,2.8127550735615867,8.591567000000003,0.6630000000000079,0.6629999999999906,52.40402370311829,64.39436947684942,3.0545023563395897,2.915240607446813,2.8710960705001543,2.5506415,0.46225876809732586,1656867.554560023,1927418.2803625914,
2025/11/03 09:15:00,7.297452349690445,50.837445204763526,2.8024031518742967,8.590363000000002,0.6630000000000058,0.6630000000000015,52.39208045366217,64.52467666335494,3.065355887233646,2.9185373190865156,2.8642926380481883,2.5463685,0.46220975949752235,1662378.4049719016,1934210.3100286361,
2025/11/03 09:30:00,7.291982195934224,50.801294630397365,2.8088376731897298,8.600598999999999,0.6630000000000027,0.6630000000000034,52.48379418135746,64.75002191256115,3.0619779427243,2.914417937634344,2.864440242169719,2.50593525,0.46191847286337423,1662982.6737745216,1937182.2286289309,
2025/11/03 09:45:00,7.799425109278275,51.28622257031259,2.798667064136722,8.594863500000002,0.6629999999999987,0.6630000000000016,52.277144831144184,64.65516774883878,3.0710560788520147,2.9172409195329276,2.859550237769956,2.47818675,0.4616304023910404,1666514.8767444533,1943548.2129321508,
2025/11/03 10:00:00,7.472791330782229,50.94887839995482,2.8033405337296067,8.594421000000002,0.6629999999999924,0.6630000000000009,52.44253576302501,65.00519953273019,3.0657784513128177,2.9183036297616787,2.8582165104118373,2.48594475,0.4607227490610865,1665743.7253037388,1949757.633590264,
2025/11/03 10:15:00,7.47272787356502,50.92279872058646,2.8043642795408092,8.594421000000002,0.6629999999999971,0.6630000000000115,52.48576110311473,65.204438805598,3.064659275080791,2.9164093776648827,2.8570175442600805,2.4934755,0.46025848498945243,1666479.1010697132,1954266.9697124548,
2025/11/03 10:30:00,7.532329216151254,50.97188799845566,2.8029525523724375,8.594421000000002,0.6629999999999926,0.6630000000000128,52.493059754301235,65.35970686116416,3.0662028127181915,2.915712413901995,2.854700828456779,2.48404775,0.4598752223336998,1668150.504505632,1959247.5884822302,
2025/11/03 10:45:00,7.543639013437144,50.95493258948051,2.803986540167455,8.594421000000002,0.6629999999999995,0.6630000000000011,52.52817693216357,65.55051787876207,3.0650721310119917,2.9150154501391072,2.853169930586194,2.48616275,0.45931971727607346,1668728.933241261,1964315.481088276,
2025/11/03 11:00:00,7.632906066402029,51.05690736223801,2.7998526750714694,8.594421000000002,0.663000000000004,0.6630000000000025,52.5118765600287,65.67801371544522,3.069597581515827,2.91431848637622,2.84992054838861,2.4657635,0.4591274069364211,1671624.7401016618,1969248.609750756,
2025/11/03 11:15:00,7.28337736882429,50.7090606748946,2.805252862050421,8.596365500000001,0.6630000000000105,0.6630000000000054,53.108652337740345,66.56947218869504,3.064381687758703,2.9097919347426537,2.850065307577253,2.538616,0.45864860570355964,1684222.9453666408,1987919.3536011488,
2025/11/03 11:30:00,7.3048834959160445,50.705370188287986,2.8075892208202773,8.599895250000003,0.6629999999999991,0.6630000000000038,53.57179301641171,67.28945117844239,3.0630888543899664,2.9156328968076672,2.8466691830545203,2.52476475,0.4576602060379628,1698250.6378451288,2012473.2036423245,
2025/11/03 11:45:00,7.286274974285391,50.70100838507739,2.8069080346199615,8.603425500000002,0.6630000000000059,0.6629999999999971,54.05926465753559,68.04515509896902,3.065089911705943,2.9136842063664057,2.8443455801611766,2.53587025,0.45745351993097677,1714578.3173631113,2033514.6421616443,
2025/11/03 12:00:00,7.383241004789227,50.880407348697815,2.797731875604494,8.60695525,0.6630000000000087,0.6629999999999983,54.675659614404346,68.96705359448983,3.0764046136981342,2.9109954417388195,2.8394201817317857,2.5032215,0.45790236887496055,1741665.1743554194,2061908.0166603627,
2025/11/03 12:15:00,7.3663648241964665,50.810297364468965,2.8018162734703522,8.6073085,0.6629999999999909,0.6629999999999998,55.09476947581537,69.65315111914086,3.072046008690969,2.9126436562602582,2.83816659132967,2.50834625,0.4569637252915496,1752238.789003425,2082286.1240746772,
2025/11/03 12:30:00,7.322707816919376,50.59442496467278,2.8012290718918123,8.57390325,0.662999999999989,0.6630000000000016,55.77564662324159,70.78810219169956,3.0607647678772696,2.9189103574267645,2.8379659926770766,2.497928,0.4547113706691922,1767775.9332346031,2119912.0536151486,
2025/11/03 12:45:00,7.3666396435011166,51.529989345754245,2.7146249049524127,8.5764845,0.6636266754759336,0.6629999999999949,58.80882700621997,74.80148640885814,3.159362637671795,2.9153069652256702,2.806635994171972,2.723798,0.4606495145948592,1924474.55101302,2253266.855499898,
2025/11/03 13:00:00,7.418448904783759,51.527326033362954,2.7182321352194023,8.585039,0.6645300800602236,0.6629999999999951,59.021059383321315,75.2113556655959,3.158317087332594,2.923780835474364,2.8038723056446164,2.711906,0.459283706360445,1928390.1272412874,2270300.3565179827,
2025/11/03 13:15:00,7.413158543313784,51.400655032151235,2.728267860425241,8.593593000000002,0.6657002774760387,0.6629999999999933,59.29596808265217,75.70482662945871,3.1498347814941314,2.926124730365983,2.805362753027799,2.70199925,0.45781420876468704,1928321.3700831444,2283695.935553358,
2025/11/03 13:30:00,7.388422187394042,51.31947663890935,2.732536796025914,8.60214725,0.6669095660761287,0.6629999999999966,59.58006028083393,76.21504187118579,3.1480444334768336,2.9192100844356044,2.8074052968666487,2.6794885,0.4574143511756652,1932358.1554248112,2292166.39317797,
2025/11/03 13:45:00,7.298268573025041,51.16559889923087,2.738632116101666,8.610701000000002,0.668181915558001,0.6630000000000056,59.87896706051695,76.74432882331905,3.1441612582331766,2.919089862718494,2.8081060320674043,2.651839,0.4563837430308506,1934642.0288172031,2304426.6460861126,
2025/11/03 14:00:00,7.2938017702470574,51.55600652988045,2.6725007037778,8.6572405,0.6832211301445896,0.6629999999999983,63.4120554651424,81.27729789960763,3.2393781927773784,2.9244347549314353,2.7979718455743305,2.72957,0.45750998207418764,2063103.2175779296,2446313.622300739,
2025/11/03 14:15:00,6.006054938252078,50.19389848251069,2.6850381845471736,8.80915925,0.7116988977083336,0.6630000000000004,70.21610521736669,89.54490582697781,3.280832019707626,2.9404468990613375,2.8163679033922433,2.819781499999999,0.4525544707907134,2199068.5881812046,2660166.553919905,
2025/11/03 14:30:00,7.026461213906032,52.99199254385013,2.5579031225328897,9.008368,0.7204028406037634,0.6629999999999917,72.3310068486924,91.55362683526747,3.521778413202657,3.0173667416784036,2.743158000280229,2.761679,0.46043155561682514,2401010.9799427134,2813685.8640347966,
2025/11/03 14:45:00,6.382189879189866,53.293519165828116,2.5287651604770165,9.29532625,0.7455113298912597,0.6780531964364771,78.64511739494338,98.42405230259139,3.6758360939481487,3.061516533645067,2.7446201776748906,2.7020235,0.46795695099610934,2602901.631203655,2959365.636464939,
2025/11/03 15:00:00,5.865233152839835,53.01112853019953,2.513017272248287,9.449945499999998,0.7682505833807987,0.6967746737947258,84.64627456792381,105.38381510399252,3.760398149410865,3.1458493596603287,2.756773620303381,2.661139,0.4694971818737754,2760354.6511912476,3119030.269021906,
2025/11/03 15:15:00,5.572655608970308,52.506434913354155,2.515307051252492,9.475189,0.779647517129913,0.7075413147355478,87.87203285895905,109.51358959694201,3.7670108686260986,3.169747854106129,2.776395677570677,2.6938605,0.46922062558264904,2822455.6148067447,3192743.7624627315,
2025/11/03 15:30:00,5.885128082420749,53.073452165875096,2.497762431324358,9.488895750000001,0.7766697903725066,0.7052806876182681,87.02922487326552,108.64437293010198,3.798958472190977,3.1720052883919605,2.7602361708743124,2.6655645,0.47003864472400914,2831535.9929221976,3192513.3585620406,
2025/11/03 15:45:00,5.60708669898878,52.66870257532673,2.521216927131218,9.50445175,0.7767757303314684,0.7058435989934518,87.05920984189912,108.86081373342034,3.7697873783572833,3.1616192380586288,2.767247312803754,2.6686605,0.469318114693264,2807712.840856772,3174823.850043879,
2025/11/03 16:00:00,5.631579181691222,52.64864549319066,2.5327979553941473,9.514913750000002,0.7753788951633714,0.7050681638941158,86.6638532728521,108.56265703731664,3.756680918719123,3.1688080199360713,2.763683296596141,2.66651675,0.46799399929189534,2791125.473258894,3172894.3164863675,
2025/11/03 16:15:00,5.923709690928774,53.09971684469792,2.5200297620778493,9.5172965,0.7725507657123015,0.7027520787374751,85.86338691710164,107.67211661843122,3.7766603566430383,3.172412722457475,2.751146184346902,2.67267775,0.46824976526969747,2793063.5523364074,3171837.574154684,
2025/11/03 16:30:00,5.57752885146374,52.69670101160733,2.5533462955263286,9.5732265,0.773846906060519,0.7032080611941292,86.23024308794929,107.84744299051427,3.749286384213953,3.148216800260602,2.7641188334465956,2.67308075,0.4693416965041463,2774173.2180539267,3136601.892525704,
2025/11/03 16:45:00,5.796173732531884,52.95950374456936,2.5414411553981853,9.545643500000002,0.7708868402848812,0.7007751034137651,85.39243382030266,106.9119647613808,3.7559962699606237,3.158945753630962,2.7538505620233815,2.65747575,0.4684270801749324,2766834.1259840582,3139814.407125501,
2025/11/03 17:00:00,5.795352542686885,52.840300914667296,2.5554569962179463,9.5439825,0.7699008342006871,0.6998525633985377,85.11335723960539,106.55724586460072,3.734745884640207,3.149488696149642,2.7584845017255923,2.67163725,0.4679665583325495,2747267.356118821,3123381.5336391083,
2025/11/03 17:15:00,5.936731965501679,53.02299616470816,2.5544370921603448,9.54232175,0.7677173330665873,0.6977988110891428,84.49534479504746,105.76757306839323,3.7355869045613663,3.162283068059406,2.7502925347554745,2.66900025,0.4670452376106724,2737837.551209169,3124201.7776051047,
2025/11/03 17:30:00,6.024836882574505,53.27773360804878,2.5494250491980703,9.561937000000002,0.7662061257920718,0.6960832958111731,84.06761664442587,105.1267933594222,3.7506248724620237,3.1467567711437545,2.746246004301894,2.665304,0.46875856707224145,2739703.0794584635,3104890.0051437463,
2025/11/03 17:45:00,6.007674201428699,53.298138240337266,2.559704667369734,9.586229,0.7652347946294427,0.6947970167057379,83.79269361511021,104.64861541977271,3.745052748546372,3.146222565724228,2.744598540390324,2.657501,0.4687672591329072,2729188.1845776704,3092865.577508725,
2025/11/03 18:00:00,5.762143497473403,52.80786876972826,2.580745280777568,9.563799750000001,0.7647338612041994,0.6945634162057732,83.65091072988196,104.56177376518905,3.70582863068085,3.145873584398293,2.7525452332977665,2.67341225,0.46679603601793296,2697764.7139353505,3081557.529134662,
2025/11/03 18:15:00,6.135015447768751,53.39017994922705,2.559234974203815,9.553835500000002,0.7611389912171052,0.691348377177555,82.67537041176976,103.36657380284264,3.7330825798722236,3.1580593992852397,2.7355044869025806,2.65716025,0.4668607634828884,2702796.7568878094,3086502.683751249,
2025/11/03 18:30:00,6.26646149519712,53.329664973412264,2.5520185533892548,9.492259500000001,0.7599667969632982,0.6911175744901498,82.37307057757106,103.28077224308993,3.719510380280595,3.1220964829290647,2.745678477904086,2.84303575,0.4676382421281238,2692851.1312663853,3065555.4503078307,
2025/11/03 18:45:00,6.002992670084382,53.27730967636495,2.527665432464221,9.496116000000002,0.7635565201220296,0.6941850282418479,83.31767919227725,104.42110695640501,3.7568722023239594,3.1384054807249613,2.7418316646275613,2.6828125,0.4686964536085268,2731401.009381568,3096253.517023145,
2025/11/03 19:00:00,5.815214213200136,52.8275614995008,2.5336711991664114,9.466722500000001,0.7671020048907681,0.6978545189027221,84.32118391909712,105.78899285923903,3.7363658327546974,3.1710224948497223,2.748709635062885,2.684272,0.4658393053620538,2736518.0379902353,3137863.978493738,
2025/11/03 19:15:00,5.8326661588503725,52.93007131763443,2.525019156327491,9.4839555,0.7696014385803576,0.6998915703252182,85.02861708704974,106.57224412350628,3.7559934847361403,3.173741167385275,2.749705982432669,2.697223,0.46696167175865444,2763012.0453680945,3153987.598226072,
2025/11/03 19:30:00,5.826829762135162,53.006046103198344,2.517428886530598,9.501189250000003,0.7720077030919352,0.7018523552110617,85.70967989477585,107.32617071752183,3.7741639101846065,3.1656047688977456,2.753164936686273,2.68160175,0.4686555216662316,2787643.0160133173,3160527.627751398,
2025/11/03 19:45:00,5.830066025588621,52.91676747950197,2.5184361538548354,9.4991945,0.7743961918164594,0.7040350388360731,86.38571149027268,108.1654179205638,3.7718623461865777,3.1634450689476883,2.7603635730996503,2.68905,0.4688474604955923,2799573.8427786776,3171608.852376385,
2025/11/03 20:00:00,5.734513661335654,52.743233524811046,2.5183376334521794,9.494742000000002,0.777027726951258,0.7064771572124476,87.1305343054371,109.10441842131463,3.770241874591077,3.1585173667699444,2.7684952439376755,2.69295875,0.46925442272629186,2811810.0261390707,3180269.9414889636,
2025/11/03 20:15:00,5.731670773799863,52.70582216482882,2.5140781628161526,9.490289250000002,0.7789990706047496,0.7082887240854255,87.68849825211284,109.80097032368859,3.7748584711341766,3.171021367973584,2.769813453409354,2.68795375,0.4688242811950308,2825918.04182781,3201751.9300101646,
2025/11/03 20:30:00,5.624943474963288,52.57611568022281,2.515282496494407,9.485837,0.7794882747746542,0.7087424419218875,87.82696131962244,109.97542594376237,3.771280964750709,3.1770327700128096,2.77048442107494,2.688396,0.46834787858590493,2824765.2024337505,3206574.601992477,
2025/11/03 20:45:00,5.726276376913745,52.59608482397101,2.522613711617387,9.48686325,0.7791718007330047,0.7084006709661037,87.73738733540745,109.84401417367069,3.7607276953701523,3.1678178769995444,2.774458495351059,2.703193,0.468401312534523,2817440.2348887124,3197573.3004993983,
2025/11/03 21:00:00,5.777235004095473,52.73718507628337,2.518058116534193,9.495488750000002,0.7786408714158757,0.7077595490786401,87.58711449146712,109.59750123670052,3.7709569479950726,3.1600785162322476,2.7725020439314605,2.70206925,0.46939326961567845,2821789.253305708,3189778.095361397,
2025/11/03 21:15:00,5.814083194819489,52.76206886781091,2.5241644087673825,9.50411425,0.7780283495995085,0.707008834643325,87.41374792015237,109.30884969650455,3.7652516678345513,3.180142221038641,2.767720779413874,2.69417475,0.46801542760544274,2814757.6230295263,3199483.4831471895,
2025/11/03 21:30:00,5.707372038709252,52.65243399864937,2.5266642305047005,9.5057735,0.7782898353571605,0.7072065562067656,87.48775816442283,109.38487412221302,3.7621831129105847,3.158955975544757,2.7736584623298715,2.70257425,0.4692316803173666,2812417.4001638894,3181247.3887559464,
2025/11/03 21:45:00,5.821292137486523,52.876326681035664,2.517384660918761,9.50668525,0.7771408979534556,0.7060821771165038,87.16256592961281,108.95254760642896,3.7764134331899757,3.164693235215713,2.766508240845073,2.69567725,0.4694445828401846,2817337.914297305,3184090.19304636,
2025/11/03 22:00:00,5.7689482735803495,52.83850768582488,2.5188502243749493,9.507597000000002,0.7767044844406287,0.7056090031861096,87.03904459147965,108.77061107055634,3.774578142040702,3.1742581748048426,2.763632712241014,2.709374,0.4688150566323857,2812858.0254665622,3187073.0468671974,
2025/11/03 22:15:00,5.757313698405142,52.78304246970538,2.5232229308375635,9.5055615,0.7764891418483107,0.7053970250110941,86.97809458791757,108.68910494275724,3.767230149911766,3.168454330656848,2.7661743709865116,2.6797055,0.4688194581179922,2806671.2976350887,3180007.047376579,
2025/11/03 22:30:00,5.713416165474143,52.592792439134996,2.537235931873326,9.5032975,0.7766227695210456,0.705505677629802,87.01591621457068,108.7308821409313,3.745531655380349,3.1653481331085347,2.772255775851501,2.6985935,0.4680466206052788,2792277.036163395,3173532.5931261335,
2025/11/03 22:45:00,5.759882050739066,52.7936460692182,2.5235868577371314,9.5010335,0.775483698086827,0.7044333992796267,86.69351641793088,108.3185884873958,3.7648926054875154,3.170527448408639,2.76398601440979,2.69211025,0.46851520805445784,2799801.9276479664,3176102.118827578,
2025/11/03 23:00:00,5.688109756956408,52.564954103802734,2.538519544359898,9.4987695,0.77584077530966,0.7047568893349242,86.79458262024863,108.44297120645584,3.7418539956111183,3.1599535076622294,2.7725698128822214,2.70110275,0.4681499532031012,2785332.424601956,3164326.238278595,
2025/11/03 23:15:00,5.722393908092727,52.65599522635,2.531409441718901,9.49650525,0.7758118196731615,0.7046993605190952,86.78638709269998,108.4208512357765,3.751469475262602,3.170242547909927,2.768168722000951,2.678334,0.4679567473671364,2792261.986826724,3174661.243871025,
2025/11/03 23:30:00,5.7404945436181265,52.72369352511055,2.5244049108881583,9.494241000000002,0.7760921967562324,0.7049424982006577,86.8657442882642,108.51433827020858,3.7609818294402126,3.1675149177274937,2.7674853322402035,2.696226,0.4685581640530139,2800564.7780438834,3176419.4960515313,
2025/11/03 23:45:00,5.731982364626958,52.7234068634487,2.523267754836784,9.495393750000002,0.7764607084876156,0.7052070234297381,86.97004688394676,108.61604886907914,3.763133631695858,3.17696883291438,2.765852778910068,2.69208675,0.4681591373300839,2803854.960140171,3185251.5990751055,
2025/11/04 00:00:00,5.731493405481672,52.53089319361618,2.529993154034689,9.499478250000001,0.7812850354069365,0.7093253899885492,88.33551174504353,110.19957090405576,3.7547446461864036,3.178226130471955,2.780121027539614,2.67760975,0.46821264807034263,2824414.814621186,3207918.626736117,
2025/11/04 00:15:00,5.773031435851749,52.50777198094289,2.521379649161523,9.454184000000001,0.7805279621161186,0.7071044246734421,88.12123170283743,109.34560429735328,3.749607483007948,3.1718263575153602,2.785952153939782,2.693016,0.468802081701586,2819569.2634565346,3194843.584759697,
2025/11/04 00:30:00,5.621738226607874,52.4844877023765,2.5131113139272485,9.489935000000003,0.7864268395092966,0.7098972564357806,89.79083451686857,110.41945495451931,3.7761697810233663,3.164368354472396,2.7991461941358864,2.69551325,0.4723270601782468,2865534.190848459,3201308.9617904425,
2025/11/04 00:45:00,5.544507267914753,52.50977139889443,2.5076246569399334,9.525687,0.7916534019926107,0.7120953720523338,91.28933054528686,111.26463579613424,3.798689318848955,3.1617541076039974,2.810612176437391,2.6744265,0.4753029218156554,2906630.5844387827,3208691.773217813,
2025/11/04 01:00:00,6.17527929982549,53.425412282758884,2.6369430686327253,9.610651000000002,0.7492395127921532,0.6713758591025226,79.60658693733309,95.94173303366034,3.6446183136533152,3.2089077524509,2.73202374273149,2.6004805,0.4645912507570687,2584536.7171658394,2978496.837500205,
2025/11/04 01:15:00,6.051664551996453,52.95420005392151,2.639565312604302,9.515371250000001,0.747716277929611,0.6694046630100507,79.2137564445253,95.20893524339266,3.6049008541530467,3.1684972354599403,2.75244141887335,2.587242,0.46495711575941184,2553378.8011317374,2938264.8679006593,
2025/11/04 01:30:00,6.776378373482487,54.35771372402235,2.5857506292128636,9.519506,0.7426590240614906,0.6633713496147376,77.90952977657552,92.96603371727817,3.681525160412651,3.1561682402427187,2.729076210840487,2.58644375,0.4698497867917297,2588083.445672396,2920237.5505859586,
2025/11/04 01:45:00,6.703180258007819,54.18285131523862,2.6009229443976647,9.514903000000002,0.7418213595811075,0.6629999999999933,77.69350258422784,92.0783303382424,3.658279465946851,3.155162748374839,2.7391899804517217,2.58610275,0.4705360241734878,2568084.491133359,2889700.586309511,
2025/11/04 02:00:00,6.55183515253384,53.989163978224894,2.6114031419909467,9.510300000000003,0.74103245983173,0.6629999999999828,77.49005143894358,91.21879750544664,3.6418352444614515,3.155252725991819,2.7479182344355313,2.584118,0.4716076631016443,2551579.591626116,2858806.6070310944,
2025/11/04 02:15:00,6.5029329045960935,53.89962106320678,2.620988248883044,9.505696750000002,0.7399543426777061,0.6630000000000074,77.21201336133942,90.28490767508812,3.6267605373854432,3.156494288543341,2.7558694583380126,2.59214875,0.4726928524080113,2535918.038894389,2828914.591799753,
2025/11/04 02:30:00,6.474912746429027,53.99173988622357,2.6171513467264234,9.501093749999999,0.7383982063081422,0.6629999999999919,76.81069782427448,89.22142551895446,3.630318805171174,3.159374677257553,2.7581646389588843,2.5842095,0.47465607626184964,2530151.626473095,2800342.92107233,
2025/11/05 04:15:00,7.844743944511151,56.77954547529822,2.508831121203824,9.5575005,0.7212016670209632,0.663,72.52510730559852,89.25219988547121,3.8095431849609636,3.234141342707751,2.6296889579233085,2.34091725,0.4690990122158645,2571145.642740028,2909884.1095820004,
2025/11/05 04:30:00,6.874148104235019,54.469511391881156,2.6563875828384487,9.532789000000003,0.7168566946415398,0.6629999999999907,71.4693571376929,87.57570937283127,3.5886288061224345,3.1769713459513262,2.687626149273446,2.42285925,0.46479139297551086,2403112.8408615463,2767191.2507810513,
2025/11/05 04:45:00,7.035597011778805,54.41258792084824,2.6461640458463007,9.440334750000003,0.7142032328595326,0.6629999999999904,70.82461363249429,86.66267982137937,3.567554613561677,3.1796756465653924,2.6942250072061085,2.4694085,0.46415539219091845,2383043.327053156,2751106.501099551,
