datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/11/05 05:00:00,6.920527744689764,54.28822806906771,2.6501796366955888,9.435862000000002,0.7142663148875685,0.6630000000000067,70.83994143112534,86.21889962742858,3.5604612869809946,3.1713088321978424,2.702443850245998,2.4615205,0.46556825791340406,2377599.463451045,2729276.7529538968,
2025/11/05 05:15:00,6.898572611095858,54.37464874804385,2.645881785430663,9.436306250000001,0.7137147628525269,0.6630000000000078,70.70592420322329,85.57666467045468,3.5664126424545,3.1766916212580534,2.7037842351767165,2.46028925,0.4670103750856947,2378340.553334076,2714352.6291196523,
2025/11/05 05:30:00,7.292601133943663,55.172034206923456,2.6162037939013643,9.442163500000001,0.7115308083457992,0.6629999999999983,70.17526252442617,84.44391926410253,3.6091085572196775,3.184078521834535,2.6943089138635368,2.430566,0.4704782651626722,2398929.5366981216,2699987.2769588702,
2025/11/05 05:45:00,6.91792868899438,54.569748999940316,2.6436574054220756,9.44802075,0.7129591699929091,0.6630000000000049,70.52232872349225,84.38049279927283,3.573844602792459,3.1726295690025874,2.711143052150089,2.4533605,0.4705789176957582,2379076.7492290987,2676561.443995773,
2025/11/05 06:00:00,6.8630792380971,54.663034881583314,2.638182430497651,9.453878,0.7125498005476565,0.6629999999999999,70.4228593085394,83.78389303169898,3.5834815252774908,3.1732388021085107,2.712543536270632,2.449197,0.47250633492035465,2382103.3118613763,2659317.587316414,
2025/11/05 06:15:00,6.834210918413191,54.65809756212656,2.6425509420566176,9.45973525,0.7124327223797658,0.6630000000000006,70.39441141874688,83.28000637817433,3.5797740355528487,3.1691695600043355,2.7186660743143207,2.4635615,0.4739719491856663,2378623.257587482,2639866.2578241513,
2025/11/05 06:30:00,6.97346662465327,54.86308368316435,2.6394642192900526,9.464901999999999,0.7126634138166245,0.6629999999999979,70.450465290196,82.8833123402949,3.5859179036516027,3.1695135353752217,2.7221627594195845,2.45365875,0.475469371112145,2385162.900867048,2631275.6875703963,
2025/11/05 06:45:00,6.670692317705573,54.54550853926338,2.6305942095934283,9.461278000000002,0.7174524382597056,0.6629999999999969,71.61411212575172,83.82213042026471,3.5966315007825895,3.162444862100025,2.73185586418633,2.4761915,0.47640333377291755,2411198.228245875,2650055.6659075962,
2025/11/05 07:00:00,6.718282282680093,54.684172920208766,2.619698862047162,9.457654250000001,0.7186308243917531,0.663000000000004,71.90043876908611,83.72707435878668,3.610206648946407,3.1704299192371086,2.7330385309413763,2.45759625,0.4774122183344081,2426110.103357588,2655682.9680928695,
2025/11/07 03:00:00,5.23723415992788,53.1889480242578,2.501846622734901,9.439775500000003,0.7611685795341777,0.6705795302751637,82.68300100995712,95.6456955124583,3.773123185977278,3.1839994499869193,2.764511967594414,2.640112,0.4777132106617532,2720825.579039671,2974695.328306897,
2025/11/07 03:15:00,4.988849532401389,52.732697629469726,2.5139778522890985,9.408158000000002,0.7596393528019214,0.6705557674144192,82.2886252602771,95.63686160094814,3.742339253877443,3.187029012480445,2.765932486195319,2.6627075,0.4753719941721915,2691074.7007058994,2969912.3445913587,
2025/11/07 03:30:00,5.4942842360428585,53.72072807146253,2.4796246873066408,9.413194750000002,0.7548738883020332,0.667496421770982,81.05964881416482,94.4995411000944,3.7962175478356683,3.18831446677548,2.740305071266722,2.64508675,0.47682085420080117,2709344.1646807464,2972756.6511945883,
2025/11/07 03:45:00,5.311421845121799,53.46947733393159,2.4931662280740876,9.420398500000001,0.7535983847609131,0.667224469970135,80.73070631359737,94.3984422396192,3.7784879298950864,3.1917248511302363,2.7382486915485895,2.66449375,0.47548062842654953,2688645.958577624,2965939.7339559174,
2025/11/07 04:00:00,5.4094667151438784,53.62752656886846,2.4944792838756205,9.427602000000002,0.7514031666208401,0.6662136831556951,80.16457652954684,94.02267934779933,3.779386768589448,3.1813392207265427,2.7331398644209357,2.65916775,0.47560632429338456,2679273.7753578983,2954111.733841407,
2025/11/07 04:15:00,5.500905677212643,53.71366270139606,2.495350996118731,9.4304875,0.7506819607173062,0.6664374587098486,79.97858310366577,94.10586855065463,3.779222848676672,3.1880104289412396,2.728314164295914,2.66431675,0.47468893427788433,2676723.9780381867,2962177.173323442,
2025/11/07 04:30:00,5.469529515617978,53.736857696341815,2.48936654944854,9.429914499999999,0.7505393962951222,0.6671847124752618,79.94181684154877,94.38366227708906,3.7880779357660175,3.184157714261355,2.724990682484748,2.64886425,0.47482322241897035,2681178.0714086927,2965508.8318761224,
2025/11/07 04:45:00,5.341855445132637,53.53328159478781,2.4946857842451413,9.4293415,0.7509502445000868,0.6683893088608056,80.0477714167738,94.83147443178193,3.779771207881073,3.1850856181208416,2.725710634389994,2.649186,0.4739870769947997,2676165.031520667,2969906.6894389917,
2025/11/07 05:00:00,5.457719783991365,53.74908075409326,2.48460459858959,9.428768,0.7501295963290067,0.6685843063849137,79.83613259902097,94.90396531958106,3.7948766597921986,3.1901410661498937,2.7176691892398797,2.65056825,0.4737722723361063,2683268.160209947,2980356.1523297434,
2025/11/07 05:15:00,5.354233446773037,53.63740237273038,2.486591751565231,9.428194750000001,0.749560827900022,0.6689942128815889,79.68945161912072,95.05634923314511,3.7916134580858514,3.1900075568549324,2.7150851461026515,2.64039875,0.47315980572624505,2676835.554507934,2980524.859695685,
2025/11/07 05:30:00,5.238758603989027,53.426075395165356,2.497736442293082,9.427621,0.7486593049566537,0.6691321149230481,79.45695582295146,95.10761471183274,3.774465888540602,3.189389454667302,2.7148770366577395,2.648749,0.4719524740921565,2659764.8697114736,2975897.650816198,
2025/11/07 05:45:00,5.371505345432126,53.62599574462354,2.492335353600854,9.4270475,0.7471351661604209,0.668756925671473,79.06389221263086,94.96813703351597,3.782415350478448,3.184519861600358,2.7088750260175405,2.66279775,0.47197053520647503,2658963.5619157106,2974785.5041196975,
2025/11/07 06:00:00,5.340875255803837,53.616387858898804,2.490410373459883,9.4264745,0.7466387194869536,0.6692286078226769,78.93586245425955,95.14348622349591,3.785108912353255,3.192273261864762,2.70356709288784,2.64779925,0.47111826940200485,2657697.9883539174,2983556.365308402,
2025/11/07 06:15:00,5.3700454348337985,53.59308805192808,2.493646003298536,9.425901499999998,0.7463087705449272,0.669851888142231,78.85077117340734,95.37519246653527,3.7799677610742015,3.1914204704982336,2.70236749534654,2.65188,0.47041657335378295,2653223.360569312,2986933.7062904914,
2025/11/07 06:30:00,4.553722262566907,51.938650713653374,2.549046410476314,9.405674000000003,0.7545461129374713,0.6779386612687428,80.97511808213378,98.38147352610747,3.6898794629017604,3.182892050054041,2.7424030726983077,2.64745475,0.46681425557055795,2625573.1322598695,2998876.2090542587,
2025/11/07 06:45:00,5.37095417594287,53.45791219546737,2.4835455323987183,9.41636375,0.751089639455638,0.6758183279816415,80.08372029795571,97.59323355680627,3.7915003478536016,3.1844611992607024,2.70969633502224,2.6813875,0.470471585470576,2685297.604341069,3022374.627670935,
2025/11/07 07:00:00,5.347359093277703,53.528803716105415,2.478714889912395,9.435122750000001,0.7519108621021217,0.6772123538780593,80.29550726847172,98.1114666744394,3.8064574463154437,3.1905705731279435,2.7048141182415195,2.66047625,0.4705356111086448,2697744.6404464287,3035603.8601913485,
2025/11/07 07:15:00,5.422357676016134,53.6636350235479,2.4721039166911365,9.445687249999999,0.7526573895831193,0.6786700551375888,80.48803093338219,98.65337129059321,3.8209102725110644,3.178328024781892,2.7042174118921243,2.65668125,0.4715265094777406,2711281.872325155,3038727.5498983194,
2025/11/07 07:30:00,5.435588359458848,53.68657890706265,2.4669021770736395,9.4444935,0.753198493828328,0.6800890740804204,80.62757753419281,99.18089564477792,3.8284831833921857,3.1834422883556437,2.701058426606229,2.64751625,0.4710619376166202,2719047.8468095306,3053118.4644122915,
2025/11/07 07:45:00,5.1056074963267974,53.08922409290062,2.487744805209337,9.443299999999999,0.7556707170853171,0.683181286864438,81.26514479598767,100.3304345992363,3.7959279344994434,3.181205722575795,2.712232251047014,2.66708475,0.46950100043567056,2706097.6303771283,3057676.3080511633,
2025/11/07 08:00:00,5.178488736545489,53.16727945807281,2.4829618689265587,9.442105999999999,0.7562020332803668,0.6841013157851941,81.4021671343506,100.67245798426484,3.802759163628251,3.1834635196851218,2.7108715952994458,2.65219525,0.46942357869729096,2714245.448460772,3067836.1759713506,
2025/11/07 08:15:00,5.210161504115263,53.204024876484254,2.4793629446010534,9.440912,0.7569626472802788,0.6846079988494256,81.59832360356657,100.86081886386194,3.8077974911087935,3.1865271596642355,2.71135829470208,2.6526825,0.46955878332227713,2721786.989896624,3074690.653731121,
2025/11/07 08:30:00,5.312151912050183,53.398400429478045,2.4673100957333696,9.439718000000001,0.7573984185254993,0.6848455167580488,81.71070563815603,100.94911682632977,3.8259147142970655,3.1807149853417234,2.710256118277239,2.64046575,0.4707459436744204,2737055.2061363133,3077238.560841589,
2025/11/07 08:45:00,5.491655994009818,53.701371310235004,2.4525420818346206,9.43852425,0.7573434694678227,0.6846506226701502,81.69653470107176,100.8766643912351,3.8484657694189397,3.185727101352735,2.70488302431996,2.666779,0.4714226916639428,2753747.191841286,3087607.584954896,
2025/11/07 09:00:00,5.06566883362234,52.941815333261786,2.481229790946305,9.4373305,0.7606171433332948,0.687317870463246,82.54078987766609,101.86822139377844,3.803489114323724,3.179670882565785,2.723414335610672,2.67265025,0.470211470418756,2735233.9885917115,3081795.498493739,
2025/11/07 09:15:00,5.035407530929604,52.91725329959428,2.4782295201719284,9.43613675,0.7615411337796588,0.687959969556058,82.77907986913105,102.10692356965366,3.8076121171155135,3.184355875300345,2.7240101260850347,2.66934375,0.4702384130722388,2742052.7747740815,3089144.1214115196,
2025/11/07 09:30:00,5.136245581440335,53.111898361585475,2.4683915564837817,9.434943,0.7612134845271338,0.6875281744466039,82.69458166041193,101.94640250162266,3.822304032444535,3.1916610413014683,2.718925467225133,2.66902125,0.47046308914180257,2751411.776166152,3096893.5206110138,
2025/11/07 09:45:00,5.163489546091114,53.101604968169056,2.4734644205482668,9.433749,0.7604595603965658,0.6867453929124259,82.5001504567742,101.65540122544365,3.8139820899097145,3.1871380084418193,2.7202635023324175,2.67100425,0.4703866040199596,2742802.7879954125,3088151.504825029,
2025/11/07 10:00:00,5.147971242594167,53.032801029918744,2.4801970855777897,9.432554999999999,0.7599006165549999,0.6861315716846232,82.3560031620036,101.42721142683676,3.8031473606874995,3.181158498413209,2.722869314501237,2.64495875,0.4703101810146739,2732909.0174246402,3077956.0834084027,
2025/11/07 10:15:00,5.156889011909982,53.13251101137382,2.475163937968592,9.43136125,0.758652921649151,0.6849177925388492,82.03423229344358,100.97598555474487,3.8103986185822,3.186781494558911,2.71733227043564,2.6564105,0.4702940112313772,2731529.4252078594,3076601.998910978,
2025/11/07 10:30:00,5.105023886783272,53.067554138102025,2.479108047685886,9.430167500000001,0.7579963399743704,0.6842168513973877,81.86490495645843,100.71540867883992,3.803854982763883,3.1858516829101924,2.7175805301801472,2.6668125,0.47011343576818626,2723358.3940520035,3069623.0160664176,
2025/11/07 10:45:00,4.478456442108893,52.05341320644709,2.5194677474717544,9.428973750000003,0.7603410197022925,0.6860883019736912,82.4695797283199,101.41112578793211,3.7424466971096684,3.174151110559619,2.738862496278652,2.65981125,0.4684669907484109,2685916.09776031,3047499.811585531,
2025/11/07 11:00:00,4.992070024888733,52.10393220753468,2.447392009675026,9.23259975,0.7680303115136577,0.6954564579983292,84.58392939532428,104.8937646080614,3.772423752918087,3.179164135215544,2.75648915988883,2.804113,0.46768336023856943,2763841.7420295463,3145801.3562831366,
2025/11/07 11:15:00,4.811356825485973,51.98390340642197,2.4469623445986373,9.1824895,0.7603669165821763,0.6888407231685051,82.47625833340096,102.43434624638763,3.752607603573956,3.241632620434796,2.728922897969363,2.76805475,0.4621683625086389,2708915.1140137063,3152401.526765812,
2025/11/07 11:30:00,4.772824201463095,52.115219547324386,2.4387487683311355,9.19133775,0.7594476084392322,0.6877667307906316,82.23917587178146,102.03508650542233,3.76887437908979,3.2516615984436,2.7209285614606635,2.7094,0.4624739517776474,2713940.7387819695,3154369.7430304284,
2025/11/07 11:45:00,4.84235650156586,52.28088292366351,2.435904795438761,9.200186250000002,0.7583656566246972,0.6865510133983368,81.96014886487923,101.58314008463792,3.7769071546750834,3.2657246476939523,2.713789671255969,2.703025750000001,0.46214229920148114,2714375.2334347437,3159086.7676086873,
2025/11/07 12:00:00,4.805019533220559,52.22770767699785,2.4431949527195105,9.209034750000002,0.7580023818503768,0.685960068912901,81.86646310956398,101.3634547804932,3.7692590760100666,3.2750647400912456,2.7126564485279543,2.70801975,0.46145684895683536,2706718.1740351785,3158875.06648982,
2025/11/07 12:15:00,4.915952631825235,52.3830993979131,2.4406791458782378,9.21788325,0.7581446568266748,0.6858136318117314,81.90315472582743,101.30901636892828,3.7767697837575036,3.2751160631156835,2.7116608630752403,2.6973805,0.46194137635683147,2713476.5551052634,3160594.6885349904,
2025/11/07 12:30:00,4.899574444670975,52.34079001831873,2.4423581231477782,9.226732250000001,0.75981322989151,0.686990833467216,82.33346681719709,101.74664445430523,3.7777966148995117,3.260541130366062,2.7186112508306617,2.706008,0.4630787357673498,2721767.1494672126,3155780.0995056382,
2025/11/07 12:45:00,4.689567744787439,51.99018842035548,2.4529955912792945,9.228904250000003,0.7622757945088406,0.6889321488914455,82.96854319050834,102.46833402061338,3.762299566623727,3.2448272502122877,2.7312359300913784,2.712503,0.46357839310690363,2720654.4730178597,3148157.605957664,
2025/11/07 13:00:00,4.8471055912186785,52.202076909562834,2.4460526633600286,9.228537500000002,0.7619951469244913,0.6885331686985099,82.89616634857968,102.32001199173912,3.772828622309051,3.249930717624542,2.727736628305261,2.71104375,0.46376649787913793,2728453.6247724243,3154795.0299923834,
2025/11/07 13:15:00,4.679798813170123,52.047348675532874,2.439904852209995,9.228171,0.7647249761085185,0.6908757153166136,83.64839591565863,103.19086040296604,3.782184781362024,3.2505043523792527,2.7324110106294657,2.70140425,0.46447326074354456,2746991.7707318394,3167216.867100964,
2025/11/07 13:30:00,4.738579377529618,52.14411351310696,2.4297245939168604,9.227803999999999,0.7666507235528428,0.6925251022618186,84.19345443067282,103.8040247214969,3.7978806417414708,3.254464713381429,2.733445365303044,2.70676675,0.4651489689369542,2769051.167538526,3183990.443769099,
2025/11/07 13:45:00,4.557490717495057,51.86394645131537,2.433143076706329,9.227437500000002,0.7697431340324797,0.6952754345459558,85.06872219685911,104.82646862143403,3.792394121142642,3.2504652564701733,2.743363848233477,2.71202725,0.4655158734461989,2780298.0647536875,3192211.624703798,
2025/11/07 14:00:00,4.798580996408987,52.35684434701591,2.4238278421341075,9.227070500000002,0.763638962668233,0.6893724337640875,83.34101351472388,102.63201118240782,3.8068176046182565,3.2731472031128406,2.720604698871842,2.6970725,0.4643751160154598,2758507.403133514,3181749.3160522725,
2025/11/07 14:15:00,4.675851695667518,52.113731755176616,2.440200008069875,9.226704000000002,0.7626333520559581,0.6883018136483425,83.06075451713387,102.23400508954465,3.781126124697478,3.2629138205799166,2.725898084506591,2.69876375,0.4638633580595606,2734498.427909898,3160553.165190468,
2025/11/07 14:30:00,4.933590438147007,52.47962281787727,2.429380439215545,9.226041750000002,0.7613901879545619,0.6870972816845275,82.74015210801251,101.78621688381479,3.7976932723551196,3.2579572924651026,2.721068279918668,2.68690325,0.46479332547760943,2742889.582399481,3158420.5957984515,
2025/11/07 14:45:00,4.897961352200298,52.41427551657188,2.4323879746695445,9.224768749999999,0.7614207262149113,0.6869886071245207,82.74802768922238,101.74581680503611,3.7924742459118774,3.2525525368860877,2.7236744595450633,2.69349975,0.4649483842556892,2739218.81001414,3152228.2898595533,
2025/11/07 15:00:00,4.7808408752779314,52.250526639033126,2.437988050357299,9.223496,0.7615903229985246,0.6869889789164704,82.7917653883258,101.74595501975679,3.7832408565941305,3.2568830191935896,2.7253045597424705,2.6879995,0.46440889920919237,2732438.4392238017,3151252.514753759,
2025/11/07 15:15:00,4.81427401118458,52.280266020392446,2.4373690377779544,9.222223000000003,0.7616301313503187,0.6868785043231538,82.80203165443896,101.7048857734368,3.7836793924351766,3.2615761405899635,2.7247103576484144,2.6911345,0.46421778662868624,2733468.315373003,3154863.3989811945,
2025/11/07 15:30:00,4.690581713172492,52.036276198886924,2.446999965486025,9.22095,0.7627519894313214,0.6876957745829264,83.09135017889112,102.00870833208424,3.768267319189982,3.260086542059115,2.7312833015831166,2.698877,0.4637816826241108,2727231.687014113,3153189.6172151444,
2025/11/07 15:45:00,4.768731467433099,52.19762555305306,2.4379397227995323,9.2196765,0.7626664242942567,0.6874953102489023,83.06928359166793,101.9341851420484,3.781749160480831,3.258596437738352,2.7288374302391754,2.70224425,0.4644901780875785,2736758.5448249066,3155203.5976100997,
2025/11/07 16:00:00,4.875357212773622,52.330293648421616,2.4333563480797262,9.218402999999999,0.7626211535675007,0.6874281656492718,83.05760862128601,101.90922394492276,3.788348963880554,3.2587840865711777,2.727551178446816,2.69859,0.46473904955373924,2742431.242008384,3158581.9064278714,
2025/11/07 16:15:00,4.87077458955406,52.245214051321966,2.4388734204269027,9.217130000000003,0.7631241044863245,0.6878496503408759,83.19528940281621,102.06591208559567,3.779257227046505,3.2633298000570674,2.729986582976276,2.6881445,0.4641255931499972,2739277.9589258074,3162740.8035700615,
2025/11/07 16:30:00,4.83268217944692,52.2552890088449,2.4336308564432687,9.215857000000003,0.7634693621500974,0.688147229491264,83.29301022808251,102.17653798662974,3.7868754727530454,3.259651544072352,2.7299882011199035,2.6849915,0.46471677790002736,2745679.590014448,3162606.3178490177,
2025/11/07 16:45:00,4.674373332257005,51.93130380025582,2.448154807347515,9.21694425,0.7648238037471975,0.6893606248999533,83.67636783177939,102.62762120335911,3.764853522472387,3.252477088596907,2.7396480511705827,2.694379,0.46434475939220915,2736709.597929458,3156992.3176722084,
2025/11/07 17:00:00,4.6987150564042395,52.03921015665094,2.441111326622436,9.2186095,0.7647261300220143,0.6891906781529054,83.6487225163181,102.56444301364819,3.776398642480197,3.2655261078148503,2.734142802106882,2.7030325,0.4641465377651312,2743957.103138632,3167876.509476049,
2025/11/07 17:15:00,4.652583021493285,51.95047474628848,2.4443800262395627,9.220274500000002,0.7654764883104349,0.6898336872248896,83.86110196182379,102.80348347688034,3.7720298812065174,3.2567289618112776,2.738856400957262,2.6869335,0.4645661884438687,2744616.841965308,3163296.627068667,
2025/11/07 17:30:00,4.660354348210035,52.03019286521686,2.437675179175314,9.2219395,0.7657149708946326,0.6899952208849934,83.92860144810355,102.86353407744024,3.783087910473724,3.2515426933781124,2.738146831408555,2.69485475,0.4654072397425177,2753211.4006261714,3162492.4507994326,
2025/11/07 17:45:00,4.700645247679404,52.08592416179886,2.435897744834241,9.22360475,0.7658611119088478,0.6900596899873686,83.96996481816731,102.88750065080798,3.786531996082476,3.257442270604668,2.736628519495647,2.68620925,0.4652646746565232,2756807.9177942188,3168438.652514183,
2025/11/07 18:00:00,4.690048639472593,52.136970269859376,2.430453425644697,9.225269749999999,0.7661112259843169,0.6902273598308043,84.04075645128856,102.94983239508296,3.7956990463838753,3.256948394381639,2.7353543906203117,2.6915115,0.46576064019967583,2763951.0580411786,3170322.5140155917,
2025/11/07 18:15:00,4.747182276707576,52.235709548544946,2.42578379409312,9.2263555,0.766240406035035,0.6902910584846906,84.07731923464746,102.97351255201765,3.803453350816566,3.2549271486449878,2.734563379459117,2.688036,0.4662398146754741,2770518.298521838,3171741.910315658,
2025/11/07 18:30:00,4.741582476215342,52.16799634796541,2.4297815268254457,9.22600375,0.7668195657410876,0.6907942344399766,84.2412430816017,103.16056965382073,3.7970507422755593,3.251248407524222,2.7383240148655683,2.69554925,0.46623441475197175,2769600.7481439565,3170760.2816554713,
2025/11/07 18:45:00,4.633346742306344,51.99851774590678,2.434897267988009,9.225652000000002,0.7676094775929366,0.6914889060212979,84.4648176641512,103.41881580279444,3.78892864240769,3.2524899053205125,2.741772845876932,2.6972035,0.4659252895312022,2767197.8411754845,3171947.1319590327,
2025/11/07 19:00:00,4.685178404340718,52.10996705040043,2.4284162736432475,9.225300249999998,0.7676180205075779,0.6914545386154063,84.46723562834498,103.40603962127382,3.7988957453985766,3.2542984170081626,2.739382488013963,2.70024025,0.46626108707933894,2774529.2280677087,3176062.200111231,
2025/11/07 19:15:00,4.628512770086104,52.02763782900553,2.431229338920068,9.22494875,0.7677758715738858,0.6915596637695675,84.51191338089636,103.44512019827415,3.7943556382458126,3.255756569921324,2.7404688003311697,2.7198355,0.46602988283163815,2771636.9061215795,3175700.396115076,
2025/11/07 19:30:00,4.6310756884666375,52.00729694088142,2.4332488249976696,9.224597000000001,0.7677646636756404,0.691509796676349,84.50874112671892,103.42658196361512,3.7910619354799584,3.254616705748772,2.7415134961491265,2.70453325,0.465966263096003,2769482.2020916333,3174042.944322319,
2025/11/07 19:45:00,4.896546603430409,52.377867408206384,2.4224163857036634,9.224245000000002,0.7665841546251267,0.6903640288085908,84.17461293565293,103.00063947881425,3.8078693053921624,3.2601817276102274,2.7342131893406565,2.7017025,0.46621910376993925,2777662.395695262,3180185.262700841,
2025/11/07 20:00:00,4.821904051069964,52.351517307263066,2.419564534106942,9.22389325,0.7664775962090311,0.6902179053629487,84.14445292052658,102.94631766959047,3.812212123287931,3.2668873309001056,2.7315169801397787,2.696275,0.4660657624436578,2778767.316785416,3183411.286971898,
2025/11/07 20:15:00,4.59883384750691,51.99522106577621,2.4337592579068197,9.22745475,0.7676364376303862,0.6912192722220111,84.47244836256495,103.318578666034,3.7914410474338243,3.2540901920976637,2.7413313707394047,2.69062275,0.466114558993506,2768386.892634786,3170897.4296842595,
2025/11/07 20:30:00,4.768847770425452,52.36816578791877,2.418116016717101,9.233891,0.7665863889475618,0.6901089798617288,84.17524533242221,102.90582430270044,3.818630262635694,3.2599932682766126,2.7316455111363283,2.7180205,0.4669221400124365,2782292.699828643,3176500.9863189803,
2025/11/07 20:45:00,4.620936269629624,52.162889353654634,2.426650258553918,9.24032725,0.7672669254359579,0.6906195456879003,84.36786259844426,103.09562861016335,3.8078529105823717,3.255818131332957,2.736271661112948,2.7096895,0.46689394599547523,2776696.9865083713,3170471.552137192,
2025/11/07 21:00:00,4.500897800462326,51.963721438331106,2.436141833087054,9.24676325,0.768135997059683,0.6913186859858023,84.61384235558293,103.35553601731651,3.795658825940605,3.237555043923072,2.744781845896689,2.70408,0.46760866894040287,2771601.404827875,3155579.9947563107,
2025/11/07 21:15:00,4.598415387102364,52.159723864524665,2.4298383790385305,9.253199500000001,0.7675775372938447,0.6906673299224205,84.45577736551695,103.11339253612933,3.8081543117536176,3.2428472443504543,2.7395561395039083,2.70149825,0.46787275559179436,2777732.5921482644,3159207.6527155703,
2025/11/07 21:30:00,4.826641323062972,52.56891930834735,2.4159597268941115,9.259636000000002,0.7663025338345631,0.6893418861155259,84.09490372437432,102.62065500660921,3.832694683161761,3.257467950144044,2.7281995575072426,2.680898,0.4680201763624285,2789425.9326533577,3170628.9400520967,
2025/11/07 21:45:00,4.570183242203257,52.10316161187728,2.4382697235362896,9.266072,0.7676330173555148,0.6904646183016133,84.47148029692285,103.03803391080044,3.8002653728403604,3.243799260355413,2.741060015763781,2.697462,0.46768459395669093,2771905.7057247614,3154964.1153954286,
2025/11/07 22:00:00,4.677233034237588,52.29824811339091,2.4619168158336087,9.27393075,0.7575576450694774,0.6813719923948909,81.75176893264765,99.65782420076025,3.766955361917797,3.2747079764424596,2.7169225255675946,2.71165625,0.4639125426813862,2698230.8090018244,3118018.0757690314,
2025/11/07 22:15:00,5.26781178366889,53.34414594310289,2.4381025611563474,9.27578825,0.7488537922785601,0.6739571440058941,79.50711259942062,96.90133308586174,3.8045110971872584,3.263714272477059,2.690859416248775,2.6800045,0.46557818989464367,2686741.2617203137,3084021.458776323,
2025/11/07 22:30:00,4.570297630832272,51.96286117110202,2.4985472399910185,9.27470575,0.7531139709431954,0.6775554151700964,80.60577973568363,98.2390006918344,3.712039380945762,3.2355608694108704,2.7265987107194185,2.6771355,0.4635286759871953,2639212.7485628594,3054529.3763273084,
2025/11/07 22:45:00,4.576590726760628,52.045830363516984,2.4947084210617088,9.2812445,0.7529454214938519,0.6772912766772814,80.56231213598616,98.1408064509844,3.7203724578161514,3.2355181463003158,2.724224916835138,2.65712075,0.4639998905293854,2643560.5600461224,3053769.5773167103,
2025/11/07 23:00:00,5.5554426125076475,53.79280743740503,2.421581700618379,9.272243750000001,0.7476028102875805,0.6728333718925601,79.18449401702166,96.4835675857353,3.829003063424301,3.2444644264232156,2.687448522114808,2.661559,0.4675909785330944,2699829.1425176742,3074082.8157229614,
2025/11/07 23:15:00,5.002121020622326,52.74962553590592,2.4609241856106854,9.258385,0.7502632828055384,0.6752127364580698,79.87060930760285,97.36810317431102,3.7621577511956166,3.2374166768826314,2.7092578405639176,2.69395975,0.46526571868622835,2664132.9324716697,3061913.121371254,
2025/11/07 23:30:00,5.019374937034286,52.63039887153252,2.472110205085142,9.258104,0.7505544227918162,0.6754219620087196,79.94569205885568,97.44588337170796,3.7450207442030847,3.2353206444861717,2.7143731667863196,2.6284225,0.4646500689864995,2654950.4006412555,3058920.2685964927,
2025/11/07 23:45:00,5.225735404917543,53.12008453222495,2.448378081717413,9.258104,0.748897645949972,0.6738759862279753,79.51842212218575,96.87116244959351,3.78132122204995,3.2499921150162066,2.699837300539069,2.702807,0.46533807646651815,2672555.4633415956,3070700.0287412466,
2025/11/08 00:00:00,5.0840647441226565,52.819435105494904,2.4738758371152496,9.2660145,0.7468393847492312,0.6724592116842653,78.98761247377887,96.34447245720561,3.745545496254559,3.242007391635314,2.7030787267096374,2.62807325,0.4640253660766481,2637094.5197856966,3045988.157530911,
2025/11/08 00:15:00,4.926215204309415,52.63984132452532,2.483315388824184,9.28154425,0.7472735346997188,0.672816412284488,79.09957638899714,96.47726280288377,3.737561604849026,3.234320625040386,2.706564085579917,2.67848125,0.46427402071850943,2631272.580535303,3036226.4892234383,
2025/11/08 00:30:00,5.36638844145898,53.5295412955399,2.4473711911347396,9.29033625,0.7444511992681964,0.6704901423903714,78.37171790459374,95.61246531040065,3.796047074368181,3.23521740130773,2.6868854633718957,2.64062575,0.46653041966352693,2659543.809096815,3041142.999310969,
2025/11/08 00:45:00,5.587410699271118,53.961264994311875,2.4295596060750237,9.2895635,0.7427230126684637,0.6692013000534707,77.92603194352834,95.13333448212204,3.8235585892899233,3.236047097368999,2.6767500368346515,2.64704225,0.46740893842619297,2670739.1118428293,3043184.804194042,
2025/11/08 01:00:00,5.483143241103619,53.916755644383954,2.4273902191788097,9.28935725,0.7421195087226441,0.6688453970586281,77.77039294242542,95.00102652495204,3.8268907803140966,3.2499363720778423,2.6711767349534368,2.67879925,0.46666760030343857,2668165.427195015,3049320.478104837,
2025/11/08 01:15:00,4.463690502841359,52.04750363947386,2.5076510046345177,9.29645625,0.7473912588414594,0.6734232012659844,79.12993653486362,96.70283834379775,3.707236865424553,3.221249494935234,2.713969072050652,2.6588825,0.46361748388882096,2605112.9033673014,3013986.880177591,
2025/11/08 01:30:00,5.463091808421382,53.89547770116053,2.4329915197131546,9.29995775,0.7416128207200703,0.66863736632497,77.63972202447037,94.9236905041899,3.8224373881485825,3.233867110847896,2.6732442975204433,2.65174425,0.46732122197960135,2662032.580896641,3034333.121521297,
2025/11/08 01:45:00,4.331109231759456,51.78152101583959,2.522305331405708,9.295819000000002,0.7470968259157914,0.6735187530673451,79.05400456000233,96.73835999948582,3.685445566108105,3.221179328039842,2.7173777761248155,2.6533275,0.46245375302274383,2587720.5565981492,3007910.443656449,
2025/11/08 02:00:00,4.814520136004376,52.555788986092864,2.473124963394968,9.2837575,0.7499563470694657,0.6762631428107873,79.79145295461402,97.75859474289858,3.7538570179065176,3.2205728661051305,2.709815378093414,2.670528,0.465353493202668,2653462.9752369905,3048574.3232804397,
2025/11/08 02:15:00,5.572650282349855,53.94535215953334,2.412823102732087,9.2716955,0.7450869956099923,0.6724168407839098,78.5356848649192,96.3287209537031,3.8426752004742815,3.241623390241839,2.6757630643816404,2.67812125,0.467281384916402,2695461.687370533,3072929.2102312604,
2025/11/08 02:30:00,4.990651118686969,52.90315109380413,2.4541504803686913,9.259634,0.7465575050105729,0.6739963178084438,78.91491786878434,96.91589605909988,3.773050623451953,3.2269399092879913,2.6960844386644123,2.717787,0.4651422532565478,2651962.33997801,3049438.299097728,
2025/11/08 02:45:00,4.9944884559737375,52.994136280139,2.4510863560169622,9.257461750000001,0.7445696160182264,0.6724795174195375,78.40225666878264,96.35202117242244,3.7768811071362904,3.2459966685792683,2.686112511887439,2.676731,0.4639976190508588,2644316.577006148,3054670.8066258887,
2025/11/08 03:00:00,4.357993256878956,51.86471250686208,2.513777121255871,9.286946499999999,0.7463647744312729,0.6738216656052776,78.86521414264895,96.85096860260232,3.6944192153997673,3.2506685593590965,2.70576837507889,2.61589775,0.4605703719007832,2590638.2677572053,3034209.5857110694,
2025/11/08 03:15:00,5.200240952838044,53.20617609855424,2.4777302010552598,9.31365425,0.7420077200658034,0.6699865042862126,77.74156351221909,95.42523640342479,3.75894608946258,3.2247611081332552,2.6866393193654234,2.621493,0.46469783871867293,2620378.1302674767,3018507.8552854876,
2025/11/08 03:30:00,5.212843810632307,52.89644100118596,2.502429285667703,9.295202,0.7408667601560867,0.6693898099109034,77.44731877384561,95.20341356126197,3.7144713951506674,3.2346351913600158,2.6917154367783427,2.5298795,0.46175875233712566,2587526.941904966,3016106.836141621,
2025/11/08 03:45:00,5.1296904579523925,52.840425347301846,2.501397207302338,9.28496075,0.7393642377505657,0.6683864923477979,77.05982986354496,94.83042738501226,3.7119097770215705,3.244021252324626,2.686337063617001,2.503613,0.46084210917009466,2577468.492406253,3015485.0183913494,
2025/11/08 04:00:00,5.69484188405994,53.63372471390005,2.4711521993683725,9.27952925,0.7383880082110035,0.6677917823145639,76.80806781387528,94.6093422276986,3.7551427436852545,3.2349959993929653,2.677215476436466,2.515265,0.46291536972572117,2607622.9106369596,3025421.6611645436,
2025/11/08 04:15:00,4.773417892402165,52.79740802733022,2.5390454309719974,9.333639999999999,0.7265163454010479,0.6629999999999928,73.81647859687459,90.7664292792691,3.676042927844302,3.209301247958996,2.6753086893224256,2.55158325,0.46319205278074627,2483466.930870531,2878168.520258614,
2025/11/08 04:30:00,5.035379048121854,53.24380018380771,2.5222596452724937,9.322592750000002,0.7235636816880338,0.6630000000000108,73.09903440192925,89.98540733561669,3.6961273069065137,3.2194058889894124,2.6647481292520356,2.58613575,0.4639230168571112,2485827.7705933745,2872448.66810079,
2025/11/08 04:45:00,5.338940408750432,53.86442976892647,2.5026309270877833,9.336904,0.7209349471006193,0.6630000000000004,72.4602991604367,89.2008305848587,3.730835377657944,3.2136867852555837,2.6546879717040603,2.57971875,0.46652459528106405,2497736.683798322,2856186.1512743426,
2025/11/08 05:00:00,5.271408764052239,53.7841168180409,2.5131898384185676,9.3512155,0.720106993450828,0.6629999999999954,72.25912130970472,88.95550251525543,3.720855208408881,3.20640268636735,2.6564949687321397,2.5814615,0.46681586218447024,2486110.92725325,2839566.9869878497,
2025/11/08 05:15:00,5.421209716903377,54.08334678959062,2.50903369277212,9.365527250000001,0.7182062320836521,0.6629999999999978,71.79727047215725,88.38635279802968,3.7327227916387384,3.2078594400544826,2.6506956901990053,2.56430925,0.46781137811441426,2485349.7403276903,2827367.856121705,
2025/11/08 05:30:00,5.616463189540241,54.434557926121954,2.5023157547442563,9.376008500000001,0.7162050452686828,0.6630000000000081,71.31101805639426,87.80502654699754,3.746932609213523,3.202375243153843,2.6458225688593613,2.5371585,0.46926571532941713,2486117.52933906,2811771.16809933,
2025/11/08 05:45:00,5.529968724324249,54.24782668489655,2.4992719892586455,9.368465750000002,0.7192547751104795,0.6629999999999947,72.05204757543106,88.80397250496479,3.74847787286207,3.2099146010113766,2.64734980654026,2.52621775,0.46781532177880963,2501367.7646549065,2845545.1050300077,
2025/11/08 06:00:00,5.555048161829234,53.92170922413192,2.5252523294607485,9.371847500000001,0.721201102221543,0.6630000000000096,72.52497006949628,89.43482450532973,3.7112518977465117,3.2011921875596028,2.6593755982914264,2.56112775,0.46600774466603057,2488646.6271991637,2851708.0250237915,
2025/11/08 06:15:00,5.708555980416975,54.25526327400519,2.4958827983497143,9.33223875,0.7191710294472903,0.6630000000000073,72.03169888497963,89.04110948369153,3.7390532745249523,3.2189893877286413,2.646973906692555,2.51606525,0.46595143960703594,2499190.6893103784,2864438.3863248248,
2025/11/08 06:30:00,5.439680481537891,53.66145821074582,2.5265440285095413,9.337931999999999,0.7208130110423686,0.6629999999999803,72.43067089063088,89.57439179295837,3.695930842538545,3.2061215481115095,2.6601255854022563,2.4802085,0.464310735267585,2477260.703439029,2858090.2054977827,
2025/11/08 06:45:00,5.797875414225075,54.20564977782692,2.5101078160635,9.342265,0.719227878434219,0.663000000000004,72.04551216669059,89.13520794154562,3.7218580573367936,3.2172765383983437,2.650153686837382,2.48018325,0.46508294710489695,2489895.594220709,2863763.5965109747,
2025/11/08 07:00:00,5.846775384623015,54.403284400558334,2.4987435684277424,9.346598000000002,0.7187700329061079,0.6630000000000068,71.93426393517811,89.04106405842838,3.7405190825087593,3.2102897225279183,2.6464452175079214,2.44857825,0.4663512163091794,2499352.298380356,2860025.378729307,
2025/11/08 07:15:00,5.689711564477761,54.27173737849404,2.5032016230370178,9.360639750000002,0.7192198538236162,0.6629999999999856,72.04356233059407,89.17726677741419,3.73946695458082,3.2112575425199967,2.6460839997465544,2.44656575,0.46624021829840967,2498262.590189611,2860053.77150752,
2025/11/08 07:30:00,5.492239493628347,53.98332689662402,2.5173159433248014,9.37495275,0.7202831935814216,0.6630000000000085,72.30193477345306,89.4542060198225,3.724185982637452,3.1998795940598206,2.6525434845564306,2.4487365,0.4661795269190109,2491014.974817423,2852452.1467024502,
2025/11/08 07:45:00,5.860222159811428,54.64878553672588,2.4926524333701487,9.381805499999999,0.7187097756504572,0.6629999999999987,71.91962250544668,88.88341514898173,3.7637840616693947,3.19963412159845,2.643286467827393,2.4401015,0.46857608761879393,2511737.412320692,2848624.49834534,
2025/11/08 08:00:00,5.651919477141178,54.27608717155715,2.5080948610962364,9.381465250000002,0.7196986850518053,0.6630000000000075,72.15990970991263,89.11454236140098,3.740474650906767,3.192040816864935,2.651416595202412,2.43526825,0.46795607833875263,2499869.988740149,2842233.906169615,
2025/11/08 08:15:00,5.526451624188439,54.09508887908754,2.514460556606427,9.38112525,0.7200427824620018,0.6630000000000053,72.24351919389913,89.14781194449664,3.730869917745292,3.1963201855768846,2.6534823910065874,2.4428545,0.4673969269721703,2494084.2098917984,2842031.7676963494,
2025/11/08 08:30:00,5.772423686176921,54.4614985326574,2.5032232997124666,9.380785000000001,0.7189834798127921,0.6630000000000107,71.98612769583865,88.76099665705972,3.7474822965564147,3.199465716355294,2.6489609798676694,2.442193,0.4683496307536175,2502196.8958805646,2840386.361533988,
2025/11/08 08:45:00,5.183630556184539,53.458674932857946,2.5449342277111007,9.380444500000001,0.7208473176376601,0.6630000000000055,72.43900677647112,89.25206279616138,3.685928067554311,3.1964410108710735,2.6651646574212315,2.42868,0.465584005945587,2466017.3093537968,2830593.5661538146,
2025/11/08 09:00:00,5.588757314162763,54.10991379743632,2.5235896850350477,9.380104,0.7185193650923187,0.6630000000000008,71.87335616330064,88.48790290715027,3.716968751150102,3.1949094061217234,2.6568915057156546,2.439581,0.46778422070013065,2479064.6725163674,2820525.5291496096,
2025/11/08 09:15:00,5.3523307261210675,53.83828444990144,2.531183825590025,9.379763500000001,0.718473247980138,0.6629999999999949,71.8621505342032,88.40595854031707,3.705682457817363,3.1964833121858565,2.659192350721782,2.420537,0.4674418161034546,2468805.7222067355,2812719.4583738944,
2025/11/08 09:30:00,5.75256769433139,54.50937573022554,2.508324908558249,9.379423250000002,0.7160743654688516,0.6629999999999988,71.27926521459004,87.62127714930513,3.7393175094653768,3.198463722169697,2.649602195226817,2.421789,0.46955637857136595,2482603.7088903696,2804522.229945213,
2025/11/08 09:45:00,5.68379987622933,54.4527707956093,2.5105958486419064,9.379082749999998,0.7154965666772315,0.6629999999999896,71.1388704967418,87.381585791189,3.7357995135192965,3.199760392347536,2.649831779608243,2.431243,0.4696798710862765,2476703.7155464385,2796470.3504792424,
2025/11/08 10:00:00,5.5250851262941865,54.11772678057429,2.5290877912787675,9.378742500000001,0.7155696917364927,0.6629999999999991,71.15663857139323,87.33555804090305,3.7083499166542904,3.2036259125357156,2.6555193727281314,2.41903475,0.46842124335794594,2458473.309845475,2789950.7202466503,
2025/11/08 10:15:00,5.382868074848773,53.900716905501724,2.5387906419642974,9.37840275,0.7154613800035305,0.6629999999999954,71.13032076766899,87.2382006638579,3.6940433744248407,3.1994784506348912,2.659802385944687,2.416887,0.4682613195495022,2447396.8313398305,2779165.1953814565,
2025/11/08 10:30:00,5.839215524003407,54.700945811714234,2.506612640502524,9.369349000000001,0.7126245424379506,0.6629999999999959,70.44102024406298,86.36143047799364,3.73785276935396,3.19998993526658,2.6477869525604385,2.41956825,0.4708911857934212,2465975.389183654,2770851.002095353,
2025/11/08 10:45:00,5.682843756979935,54.35928528885398,2.522065983550142,9.35914675,0.7125524853682255,0.6629999999999936,70.42351167166953,86.31305196611488,3.710904794340774,3.2009862437513332,2.6538244824927326,2.40763775,0.469708295941411,2447885.62965592,2763616.1700935494,
2025/11/08 11:00:00,5.420245829486134,53.83474309587575,2.544914618960942,9.349826,0.7129728484395665,0.6629999999999917,70.52565234009884,86.408544616018,3.6739252194705934,3.199906073118366,2.6631220963992375,2.42287625,0.4680768165711441,2424619.1792428102,2755340.8046849277,
2025/11/08 11:15:00,5.360727311855442,53.86400785484585,2.5405000752044833,9.347720000000002,0.7120493162013499,0.6629999999999868,70.3012506108317,86.07246072895794,3.6794803083198526,3.2087115895640856,2.6593361079592945,2.416642,0.4682409786536267,2422676.33115423,2751318.3459463483,
2025/11/08 11:30:00,5.5941133809143935,54.25286420180328,2.5284237826353873,9.34648125,0.7103487208083937,0.6629999999999947,69.88803650614294,85.50422285569067,3.6965643632168823,3.2120441048335704,2.6536086347428416,2.3976425,0.4693901059274766,2427593.905803258,2744210.687321964,
2025/11/08 11:45:00,5.608794556602788,54.296728975023484,2.5282562785053466,9.34524275,0.7095254003354823,0.6630000000000035,69.68798443408689,85.19833145576386,3.696319407747983,3.2125452278914852,2.6531208960417403,2.4015585,0.4697342097076322,2423552.75356641,2735860.172894399,
2025/11/08 12:00:00,6.045966080623259,55.06157920218146,2.502939818203405,9.349946500000001,0.7071097270636937,0.6630000000000046,69.10101926156298,84.39735941107259,3.7355858227191963,3.212726939132753,2.642601112672564,2.41865025,0.47228144788368936,2440075.4002685985,2726495.1080642324,
2025/11/08 12:15:00,5.853658773390293,54.710613840426674,2.5179045384522234,9.3568625,0.7087264108167646,0.6629999999999987,69.49384434644661,84.78637921603178,3.7161307575829463,3.208072417436935,2.650203707961453,2.41000625,0.471583363105703,2434054.5435158135,2727396.716100046,
2025/11/08 12:30:00,5.828773780774725,54.56883234322214,2.5147129462701536,9.36377775,0.7139732849221699,0.6630000000000111,70.76874041805428,86.25201172034988,3.7235970665711355,3.195675484715557,2.6587588369199695,2.41732175,0.47150092872115723,2464348.3271683687,2762255.00922881,
2025/11/08 12:45:00,4.968827792828563,52.986219921114696,2.5515254924254904,9.309609000000002,0.7199239997165289,0.663000000000002,72.21465712239913,88.15902572195155,3.648644321852434,3.2136505410699847,2.679467600189031,2.488645500000001,0.4649731655183187,2438702.508130608,2806121.6859970633,
2025/11/08 13:00:00,5.487798400383667,54.39063335784721,2.4815177528536907,9.3342615,0.7179258884850693,0.6630000000000067,71.72915201813187,87.4024181411441,3.7615130857983208,3.2071618627783245,2.6542206317460155,2.5621245,0.4714428786882808,2503394.675459834,2806675.3004090446,
2025/11/08 13:15:00,5.107102840009645,53.7123573790866,2.507485143119876,9.338237499999998,0.7205218455881488,0.6629999999999944,72.35992292025317,88.08614247542323,3.724144697575807,3.2110374147155722,2.665008487332816,2.562707,0.4692100677692323,2488433.410276853,2815019.3099676715,
2025/11/08 13:30:00,4.984466079611877,53.6403242222957,2.50360749693377,9.3422135,0.721572563919337,0.6630000000000023,72.6152285833765,88.31137019377748,3.7315008488517636,3.216744083187566,2.6639895261616964,2.5948185,0.4692089661178231,2496180.929237283,2823796.1161512034,
2025/11/08 13:45:00,5.197644896941824,54.10935558742938,2.4802809148481275,9.34619,0.7214098850937939,0.6630000000000004,72.57570055364862,88.18163485016734,3.768198168219299,3.2106074774854783,2.6579664434242507,2.61132525,0.47141569300712544,2520266.128975184,2825898.9782969034,
2025/11/08 14:00:00,5.001284589559361,53.594859946214115,2.4883620076547874,9.350166,0.7292900199971746,0.6629999999999993,74.49043165453676,90.42229470829548,3.7575585751738245,3.211213576315116,2.6709654189833922,2.62477675,0.4690962571554574,2549408.048411573,2885314.5901165474,
2025/11/08 14:15:00,5.205463703118994,53.857681539705425,2.4703635404339708,9.3530575,0.7328293388153166,0.663,75.37452995850494,91.41283244547287,3.786105707485037,3.2134812600050844,2.66998742783113,2.57158725,0.46943254382485755,2587446.6171419937,2924413.7154627996,
2025/11/08 14:30:00,5.152598515700674,53.655550837290775,2.464082818572052,9.334629750000001,0.7370264599769786,0.6629999999999899,76.4569350523366,92.73220588012522,3.788277601565951,3.2148061362583773,2.675488586797509,2.59242525,0.4682377598140071,2611037.348357318,2965269.3326640315,
2025/11/08 14:45:00,4.949324148190499,53.22090253204652,2.4709496479963216,9.316202000000002,0.740167928936053,0.6654035754047568,77.26709560583507,93.7215194723242,3.770292125359355,3.2165511224423855,2.686840895391383,2.60188825,0.46737067679506744,2614247.1699027177,2979272.7056478234,
2025/11/08 15:00:00,5.324331348919429,53.99652510077283,2.437251081105486,9.29946175,0.7356275831296799,0.663000000000004,76.09617553007632,92.29933844065205,3.815553441372138,3.2230279349232225,2.667978526248893,2.61411525,0.4690543517813243,2624235.30382668,2970500.772836164,
2025/11/08 15:15:00,4.98401321912263,53.33478285439355,2.462891233876698,9.2893685,0.7370286961354839,0.6630000000000053,76.45751174032516,92.70890062660882,3.771733145266886,3.2272602814712323,2.678455801466248,2.6189325,0.4666644534924874,2600413.401235304,2971927.4568994297,
2025/11/08 15:30:00,5.0494703141154105,53.42527014725533,2.457175627077679,9.279275,0.7364779418646135,0.6630000000000127,76.31547647251239,92.58382640753334,3.7763987635820113,3.2341896322719177,2.6754211738978473,2.5923345,0.46641703256716927,2601755.838082932,2976419.177873953,
2025/11/08 15:45:00,5.000072716832449,53.24255838702402,2.4647970944073014,9.269181250000003,0.7367306855023593,0.6630000000000057,76.3806571023761,92.7123558433357,3.760626491743297,3.236562290763275,2.6786202314183676,2.61469125,0.46535490653840217,2593080.763434246,2979184.032747201,
2025/11/08 16:00:00,5.003200610968122,53.237721426178894,2.4633983845326064,9.2630485,0.7365671333732908,0.662999999999984,76.33847827293988,92.6925617460201,3.7602722150674497,3.2430192932704607,2.6771340198950595,2.60688875,0.4648959677778528,2592312.7996699633,2983800.9533937783,
2025/11/08 16:15:00,4.990181562440512,53.30594903901209,2.4586028915781504,9.2681405,0.7365171406631595,0.6630000000000006,76.32558553955823,92.66235382432085,3.7696777026284556,3.244306125915981,2.674620448335015,2.60555575,0.4653184749627846,2597460.534556079,2984652.9518336887,
2025/11/08 16:30:00,4.921320215158175,53.04235969639569,2.4764593577263394,9.273231,0.7373631024162748,0.6632309647211826,76.5437525343865,92.91384523122179,3.744552064247822,3.241764116519906,2.6818523173200894,2.57825425,0.46429764040125626,2585120.2717815153,2982688.06243142,
2025/11/08 16:45:00,4.985684983850035,53.23883382552043,2.465186303767301,9.273946500000003,0.7369509703168209,0.6630000000000025,76.43746685269774,92.79035956246516,3.761965773470161,3.238200155672668,2.677944700305057,2.61109,0.46526768329981794,2594654.8491405267,2982037.7565836804,
2025/11/08 17:00:00,4.805766381631543,52.88455702469378,2.480378228202645,9.274440750000002,0.7380363808108548,0.6638325718281683,76.71738582629821,93.1374943954479,3.73912359193724,3.232012129680164,2.6864186981122953,2.60530875,0.46467851188708426,2583544.103220003,2976308.649015284,
2025/11/08 17:15:00,5.249311882949371,53.66181084662918,2.450210020913925,9.2749355,0.7359910429507203,0.6629999999999995,76.18990900751102,92.50043504016689,3.785363467144936,3.2384133560820993,2.6719211128126883,2.61612375,0.4664268984245445,2607690.0586411078,2983089.69151724,
2025/11/08 17:30:00,5.042613099769596,53.36317731125189,2.4591721498863857,9.275429750000002,0.7368211992315435,0.6629999999999966,76.40399989324655,92.76683787586109,3.771769190875282,3.234837178298935,2.6762180433019456,2.61769875,0.4658744365821329,2600772.686540846,2981788.7985264594,
2025/11/08 17:45:00,4.953900896678988,53.13585972946271,2.4711103779920416,9.27592425,0.7374532058944593,0.663381574873558,76.56698952469176,92.9698349865133,3.7537474378369815,3.2356476498824365,2.6811066804500303,2.59703475,0.4650256527905453,2591649.527415002,2981482.8618691666,
2025/11/08 18:00:00,5.00350602475163,53.33871543421748,2.458616760066604,9.276418750000001,0.7368861605642396,0.6629999999999966,76.42075291864579,92.79591010445439,3.773023474284257,3.241067033546755,2.6745311887245697,2.5989955,0.4655478707393015,2601294.5044835825,2986303.824239654,
2025/11/08 18:15:00,5.109324465022098,53.41763392448735,2.4598112966239865,9.27691325,0.7367830236591215,0.6630000000000038,76.39415470830669,92.77008702937118,3.7713922457109907,3.23750467322738,2.6756166469711222,2.604589,0.4656597212635385,2601214.2882166016,2984869.646976182,
2025/11/08 18:30:00,5.051278976190758,53.372519866447306,2.4592258334496675,9.277407750000002,0.7369469421578152,0.6630000000138431,76.43642802163882,92.82695604581913,3.7724911733649775,3.236926823659335,2.6755269237649904,2.59899175,0.46570630581756384,2601915.440524041,2985115.2868273673,
