datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/11/08 18:45:00,5.2099939072789425,53.67475767745066,2.446082033701544,9.277902500000001,0.7363276639931525,0.6630000000000004,76.27672097146954,92.64030245325766,3.792964574438322,3.2307455806956367,2.671791480678659,2.624801,0.4670558484267836,2613457.97202355,2982142.598714704,
2025/11/08 19:00:00,4.957418164627825,53.20009955860036,2.466166917158636,9.27839675,0.7375415250042765,0.6635289327448967,76.58976634019824,93.02461569702197,3.762274437080679,3.2346978479875848,2.679391035095947,2.60923625,0.465433373695089,2597342.8312872886,2983139.742763877,
2025/11/08 19:15:00,5.0677365780577475,53.450242931478556,2.454226172185434,9.2788915,0.736876199870935,0.66299999999991,76.41818413285718,92.82060910320745,3.780780926045358,3.237739658880589,2.6732826444579723,2.623309,0.46600388366451834,2606823.500143139,2987171.725055074,
2025/11/08 19:30:00,5.077464342982523,53.370806227262506,2.4611517655639443,9.27938575,0.7371949680118527,0.6632665752468738,76.50039197156069,92.92708354608786,3.770342763837539,3.2337773542823136,2.677093809193383,2.60009075,0.4657730422593341,2602173.2475824524,2984610.467851231,
2025/11/08 19:45:00,4.96708930917697,53.22832463738695,2.46451867908778,9.2798805,0.7376442379819899,0.663660587938979,76.61625522293167,93.0735588923058,3.7653926418747474,3.232640765147784,2.6792489403854267,2.57854525,0.46567463076060667,2599884.0166995022,2983164.414461539,
2025/11/08 20:00:00,5.106923483671437,53.417140436938666,2.4594102094468986,9.28037475,0.7372227668881421,0.6633214958698289,76.50756108680751,92.94750044489554,3.7734147456788354,3.230713016195817,2.677081879861165,2.603744,0.4660650394746033,2604588.9940518057,2983877.793733795,
2025/11/08 20:15:00,4.866672161132328,53.06847200442354,2.469955256497371,9.2808695,0.7382181099625811,0.6641733293177852,76.76425236932766,93.2641719676909,3.757505110906805,3.232462486408197,2.6821325248267525,2.6022205,0.4653873097214055,2596519.21600006,2982745.971859086,
2025/11/08 20:30:00,4.978359236072947,53.29986355295762,2.4592972963665947,9.281364000000002,0.7376934562284722,0.6637466305637337,76.62894822812612,93.1055454843701,3.773990242543037,3.2312688630679713,2.6776400929835993,2.61415125,0.4661144648005961,2605556.2147070277,2984393.0605674163,
2025/11/08 20:45:00,5.077599554738242,53.50089724703872,2.4505887210942,9.2818585,0.7371376574437145,0.6632869294938254,76.48561201919007,92.93465029566649,3.787603533838026,3.237875798257429,2.67209902150807,2.61018425,0.466263248890949,2612410.947290084,2990456.002880124,
2025/11/08 21:00:00,4.991640511519165,53.35503874460369,2.4556346519580994,9.28235325,0.7377081314746655,0.66378788909317,76.63273286064445,93.12088346080064,3.7800220984006487,3.2313109824817325,2.676275224279236,2.628063,0.4663619736668404,2609503.4690340203,2985943.021846038,
2025/11/08 21:15:00,5.127756632820535,53.49859247579832,2.454072395184873,9.282847500000003,0.7373580349647135,0.6635045408124687,76.54244567780935,93.01554792631737,3.7826298515943724,3.2344348003131578,2.6744235804976975,2.6384285,0.46622656637813903,2611171.308706153,2989477.596805441,
2025/11/08 21:30:00,5.28519922311051,53.63020733251574,2.4551174970328136,9.283342250000002,0.7370118864639564,0.6632227923911022,76.45317665601814,92.91080714412386,3.7812211681190773,3.2395296532345337,2.673091741951055,2.607596,0.4657949253472763,2610671.06341589,2994093.8692838126,
2025/11/08 21:45:00,5.008297903978587,53.15343352583841,2.4728807074448658,9.2838365,0.7384930634328375,0.6644928189663242,76.83516074326123,93.38294315912758,3.7542597473667207,3.231650514310544,2.6836536051121116,2.59082625,0.46522239828743994,2597810.947344698,2986208.5601159628,
2025/11/08 22:00:00,5.094544462293015,53.360035320238694,2.4626605203622374,9.284241,0.7379230740580313,0.6640223782956831,76.68816489087548,93.20805549309944,3.7700044010265628,3.2379006533759735,2.6776167943916587,2.6054575,0.46549490096905566,2605809.289008424,2992123.7572692377,
2025/11/08 22:15:00,5.185619549695218,53.49386121935112,2.45633057467127,9.278532250000001,0.7374958187460869,0.6637464296038885,76.57797904962806,93.10547077697623,3.777395577646036,3.2393437011548887,2.6749296532327866,2.583519,0.46560586037449775,2609664.83661557,2995214.866824063,
2025/11/08 22:30:00,5.197866234732999,53.46460876300631,2.4572454102011148,9.272801500000002,0.7375478795874466,0.6638773534949568,76.59140513806167,93.15414210827115,3.773657063923893,3.2379995948365767,2.6762603611429023,2.60584675,0.4654385833117536,2608046.2433698624,2995370.2693152865,
2025/11/08 22:45:00,5.0936297504408685,53.22506769386331,2.4666335667993713,9.267071250000003,0.7381657697501545,0.6644866568129465,76.75075423325771,93.38065236096683,3.756971191316703,3.235838399321684,2.681755230844007,2.5980685,0.4648135864576534,2599720.5714741894,2993318.546178701,
2025/11/08 23:00:00,5.068009034712418,53.18319049954067,2.4662085316085607,9.2613405,0.7381258965547546,0.6645346267767308,76.7404712444801,93.39848533233119,3.755294972546129,3.241077789980835,2.6809751576065026,2.6063805,0.4643663534655641,2598357.017289728,2997132.401567174,
2025/11/08 23:15:00,5.130972025218853,53.24734969618913,2.4634178178483377,9.255609999999999,0.737892359757083,0.6644114236482594,76.68024391015413,93.35268421662968,3.7572229659702128,3.2402456456138498,2.680386947152533,2.60665775,0.4643950579449403,2599468.3319720686,2998068.264294353,
2025/11/08 23:30:00,4.942633129364253,52.920695531441595,2.473725538512559,9.249879500000002,0.7387718184684228,0.6652174672822032,76.90704951149735,93.65233324498307,3.7392505174854267,3.243563335068311,2.685588193693638,2.6084135,0.46344428322313114,2590442.612546299,2999102.2503883843,
2025/11/08 23:45:00,4.499123342375299,52.119151099145654,2.5031075079129663,9.292075250000002,0.7478106253227271,0.6723763028412718,79.23808790767882,96.31365085747919,3.7122158040057656,3.2165729071124343,2.717977527083913,2.604518,0.46487315879929175,2611120.2982928436,3005724.3159176977,
2025/11/09 00:00:00,5.232495958294521,53.568630966537626,2.4525876966260634,9.29678225,0.7396761726943213,0.6659330743952692,77.14027547353884,93.91836223782008,3.790601356595423,3.228519738643981,2.678227328036617,2.60753675,0.46680770186338927,2629130.5969561753,3003018.543816972,
2025/11/09 00:15:00,5.207393367517113,53.717204748993254,2.4132686167484656,9.2997935,0.7477983687258329,0.6729019743617504,79.23492702611264,96.50907075004335,3.8536089333188874,3.219128736568183,2.6861543238558174,2.688181,0.47044507957154297,2709946.1878595026,3050441.805416102,
2025/11/09 00:30:00,5.19268673104267,53.72585041297958,2.4157286442697647,9.30280525,0.7467139808501675,0.67207978525581,78.95527177788411,96.20341959624999,3.850931383401337,3.2257318296542863,2.6823403344256036,2.661265,0.46985982995674275,2702311.251850236,3049002.3943897975,
2025/11/09 00:45:00,4.811227177481953,52.90076019595551,2.4590200054071176,9.3058165,0.7479175699523025,0.6731892087213224,79.26566810071114,96.61585094547496,3.7843598179508593,3.2350452536862293,2.6965869531441804,2.6483795,0.46660344629777206,2661401.6858045133,3042374.6298682345,
2025/11/09 01:00:00,4.824778298498302,52.865334914374614,2.463831306439224,9.302138750000003,0.7471282535698223,0.6727147921555384,79.06210950896731,96.43948522904097,3.775477130146394,3.220747486700303,2.69944470894125,2.65032025,0.4668750630519353,2652144.068723823,3028485.0301766624,
2025/11/09 01:15:00,5.137455248969616,53.49162669923186,2.436618786803221,9.294535000000002,0.7440225255798104,0.6703005445452258,78.26116627502779,95.54198176870578,3.8145216027798026,3.2325627371353165,2.681401692241638,2.61842,0.4674701806900878,2665358.222406587,3036306.4666051012,
2025/11/09 01:30:00,4.955020271207786,53.07503981667304,2.4575744538417132,9.2869305,0.7439097491324895,0.6704246531803221,78.2320821012991,95.58811950908728,3.7789009750986575,3.238281744436442,2.687186241162292,2.6517935,0.4654814564228607,2640332.116134346,3031928.464179233,
2025/11/09 01:45:00,5.211763692855186,53.560901791642095,2.4389682509185278,9.2853745,0.7416011003606267,0.6686251908881446,77.63669943439773,94.91916425069822,3.8070911732873447,3.233050266308591,2.6768076149974327,2.61232775,0.46671610724551543,2649584.523965085,3027495.14573501,
2025/11/09 02:00:00,4.5730117062933004,52.45079362313095,2.486645920062714,9.2897565,0.7438722941854574,0.6706431377326313,78.22242276007076,95.66934176685758,3.735858179505392,3.2246173513805236,2.6981381636738426,2.66711125,0.4643591199789955,2607461.564010324,3007721.710797045,
2025/11/09 02:15:00,5.39640139450006,54.087306824072016,2.4225624043596743,9.30518625,0.7385693759908577,0.6660909891999071,76.85484116189612,93.9770675185044,3.841051208115122,3.232611813653918,2.661710252212648,2.63477025,0.4680645433036435,2656183.925056783,3018640.1201682356,
2025/11/09 02:30:00,4.6002072998039125,52.6132750929321,2.4897501304476433,9.31520425,0.7420043322839286,0.6690348102636634,77.74068982946993,95.07144142615326,3.74142133223834,3.2189575982727376,2.692414305282139,2.62326525,0.46498170506537956,2600690.9183634357,2992412.83181048,
2025/11/09 02:45:00,4.985839026206747,53.34060205937743,2.465565163672691,9.327266250000003,0.7392939382101378,0.6667324569658214,77.04170015565192,94.21553499679607,3.7830134800031656,3.2152861509662594,2.677554556180185,2.64678,0.4668429499001539,2617629.094898102,2989458.032492271,
2025/11/09 03:00:00,5.451332678125709,54.325441211251814,2.4307141991758807,9.348532250000003,0.7358999678529139,0.6637314316513104,76.16642144401388,93.09989524517117,3.8460022380128307,3.2262898809596545,2.6537913871963554,2.60287525,0.46876521819276656,2643886.405377258,2996221.483962847,
2025/11/09 03:15:00,4.962730823631034,53.41565246926825,2.4640698530516585,9.328722,0.7370833930962438,0.6651051146075247,76.47161766356618,93.61056581654836,3.785899977002164,3.2165710908739698,2.6706191324378894,2.630861,0.46665488233085073,2607439.3315874236,2980071.761329401,
2025/11/09 03:30:00,5.072988075001149,53.63845419606184,2.4585775674549946,9.332341500000002,0.7354277092167963,0.6637823398289587,76.04462959344406,93.11882050594392,3.795829598193401,3.224908239802412,2.662571100465962,2.61395825,0.4664502415119248,2606206.136026139,2981112.5189680853,
2025/11/09 03:45:00,4.902083765901068,53.367763783392434,2.4715737988728748,9.33596075,0.7354185388352296,0.6638773719426616,76.04226462294922,93.15414896626329,3.7773344070314745,3.2120936241082636,2.668495820669831,2.6168715,0.4664061384802732,2592235.6329498137,2965657.840314267,
2025/11/09 04:00:00,5.068517397603159,53.700148231482274,2.4604439781269845,9.339579750000002,0.7337345410625477,0.6629999999999986,75.6079746186956,92.65542102222896,3.7958920556727187,3.213247630333688,2.6607329014151007,2.61483975,0.4671512566666348,2596887.0346783516,2962098.4065863905,
2025/11/09 04:15:00,4.71125440007836,52.754648997914614,2.4789887038452973,9.3150445,0.7433708113122579,0.6711576198145434,78.09309420473612,95.86060195360724,3.757598606863725,3.2101411324444022,2.6923417564873837,2.632992,0.465723036408502,2619473.0479631317,3005056.647118346,
2025/11/09 04:30:00,5.210745642193501,53.750236078244995,2.440348809887997,9.315602250000001,0.7386516438261264,0.6672526437250521,76.8760574004845,94.40891591366251,3.8173240695159287,3.2255936539153973,2.6653273766606107,2.59312825,0.4669705752148718,2639075.5245466786,3012405.8848169306,
2025/11/09 04:45:00,4.738597257381684,52.901213425475134,2.479615623268918,9.315173750000001,0.7393673902255411,0.6680120753352685,77.06064286246432,94.69123678876579,3.7567007009415647,3.2156493591974065,2.681023644764334,2.597716,0.4649972865225452,2598664.290201706,2989893.676739701,
2025/11/09 05:00:00,4.890282122717792,53.09460331565424,2.480509529902753,9.314744750000001,0.7369007956091232,0.6660373720655504,76.42452718355345,93.95713519531816,3.7551739421719463,3.2276407788844668,2.6728194483209147,2.593108,0.4639783627592785,2587069.437960789,2988771.259815486,
2025/11/09 05:15:00,5.332821781937525,53.83490269056824,2.4548251426556145,9.314316,0.7339902798408325,0.6636937315781148,75.67392767214406,93.0858801350374,3.7942889854565496,3.2269938017992947,2.658015292053731,2.54958225,0.46536471460760637,2602043.2303112578,2989363.14115223,
2025/11/09 05:30:00,5.13859443780683,53.60826935962899,2.465230115814114,9.327494000000002,0.7342929116315527,0.6639446038602284,75.75197407090569,93.17914262408266,3.7836200118461165,3.2151604707545243,2.662514894138659,2.57870875,0.46574100132595037,2593849.066150534,2975446.0115126423,
2025/11/09 05:45:00,5.392219037341988,54.13880471899216,2.4501507689373057,9.348103000000002,0.7324779381816203,0.6630000000000023,75.28390645224353,92.56179639738593,3.8153174565884034,3.2243100552058523,2.650201448567268,2.55689025,0.46684542945467566,2606147.925800212,2976316.3361814586,
2025/11/09 06:00:00,5.306313744093018,53.937921099657615,2.461112396737406,9.349031,0.7327334294966332,0.6630000000000001,75.34979568682444,92.69443601121637,3.7987013565059526,3.206584725197725,2.657050430920351,2.59187325,0.4669999967224318,2596193.764689264,2963107.6976453257,
2025/11/09 06:15:00,5.017384739043905,53.3640962345774,2.462675930942815,9.349547000000001,0.7419740039188248,0.6706548645643702,77.73286837862226,95.67370125012681,3.7964991181038608,3.2095263545923665,2.67818319512981,2.56736725,0.4671074628357322,2639433.112648206,3011157.6456853137,
2025/11/09 06:30:00,5.06684633299767,53.460088227154074,2.470408078651697,9.350064000000001,0.7378557210814588,0.6672613734801106,76.6707950790165,94.41216122509432,3.7848257058417216,3.2162766479459393,2.669019594639926,2.55774475,0.46590131554310654,2611388.8822589293,2993636.8928127796,
2025/11/09 06:45:00,4.762646101886617,52.77174544020073,2.4664364384505295,9.350579749999998,0.7521715374381205,0.6796315306520275,80.36273342198467,99.01080256547618,3.791129422282717,3.2112089092657605,2.7029065322300827,2.54036775,0.46724857294575817,2684553.2964730975,3060896.667233354,
2025/11/09 07:00:00,4.8362291551226235,53.09386835592551,2.4974004946914694,9.351096750000002,0.7344494209830965,0.6645459884584108,75.79233662247721,93.40270907001688,3.7443320644313567,3.2102531181703364,2.669829997687142,2.521082,0.464245139346754,2565187.033810586,2960314.078425285,
2025/11/09 07:15:00,6.402386737961194,55.06620111096777,2.471436814563317,9.29233475,0.7152634077255096,0.6629999999999987,71.08221706354502,87.7910592362916,3.759891693464913,3.224675047355564,2.6401780190636543,2.3699215,0.46740382066953245,2502896.48429201,2851994.4549962846,
2025/11/09 07:30:00,5.538889053929154,53.93762621724852,2.5059298631956137,9.308800000000002,0.7185974950201596,0.6629999999999996,71.89234033103088,88.68559683980727,3.714708913732017,3.220334253609488,2.653678099282141,2.44987425,0.46535009139578404,2480356.791895407,2849730.894250212,
2025/11/09 07:45:00,5.491363863525862,53.86606855598802,2.5082831539722807,9.30888575,0.7188823202881508,0.6629999999999904,71.96154775014767,88.72900473044167,3.711257931648523,3.2248779076486143,2.6541657356174575,2.4424715,0.46497592088823103,2479028.4457987957,2852491.6059560874,
2025/11/09 08:00:00,5.638712719404452,54.120966366808204,2.497913853843604,9.308970750000002,0.7184365326679129,0.663000000000005,71.85322937345353,88.55565415163646,3.726698074745873,3.2233058633254377,2.6511848435559,2.42486175,0.46594900390898647,2488130.7793395035,2851790.0241514905,
2025/11/09 08:15:00,5.471049880571115,53.817803143326785,2.51007654121033,9.3090565,0.7193953317649102,0.6630000000000007,72.08620031532708,88.80323332983518,3.708674356006403,3.2207337553488906,2.656983595425866,2.439445,0.46517861575508335,2479704.179293914,2850945.371887259,
2025/11/09 08:30:00,5.354243334699788,53.57660531675316,2.5208888277971027,9.309142000000003,0.7202160324772787,0.6630000000000027,72.28561583266767,89.00959979791581,3.6928014822989494,3.2171949896134353,2.662481268405619,2.440047,0.4645770690022699,2472482.5095823864,2849524.6977305207,
2025/11/09 08:45:00,5.710535692359258,54.104845401098146,2.5035229141747486,9.309228000000001,0.7190531801674309,0.6630000000000015,72.0030636288411,88.62123083287223,3.718451286102431,3.217682228859364,2.656239745197912,2.44437725,0.4660329859581039,2487156.1986962794,2849711.0910364552,
2025/11/09 09:00:00,5.593211047898649,53.93504079135727,2.5088359533765807,9.3093135,0.719569171364284,0.6630000000000108,72.12844021243043,88.73348105006451,3.7106106867891557,3.2229352894818724,2.6577121577181297,2.41511875,0.4653769691829932,2483370.205818045,2852884.852479751,
2025/11/09 09:15:00,5.643595114525112,54.065534421462075,2.501568791588623,9.309399500000003,0.7194302742585551,0.663000000000003,72.09469071303259,88.65225475319326,3.7214245441909526,3.2213074001174826,2.655957420433662,2.4442195,0.46609000506802645,2489906.8224517754,2852209.0679938267,
2025/11/09 09:30:00,5.553499194574215,53.92001088742933,2.506668640078147,9.3094845,0.7199463038937172,0.6629999999999929,72.2200766364384,88.76590826112809,3.713887169270914,3.2220838865997363,2.6583386213478466,2.4390795,0.4656986315170396,2486666.8083619676,2852981.281780599,
2025/11/09 09:45:00,5.6369333078262684,53.98228002262488,2.507446796099421,9.309570000000003,0.719960302023562,0.6629999999999876,72.22347793031163,88.73002331994441,3.712768707388707,3.221588376262276,2.6592514893287245,2.4362015,0.46575382328175546,2487179.0271977214,2852936.0784019916,
2025/11/09 10:00:00,5.791195223429099,54.28029531904531,2.4942940018617,9.3099155,0.7193952403188237,0.6630000000000124,72.08617809557259,88.52040811758013,3.732485221490022,3.2208724128591717,2.655002092836618,2.41909725,0.46690118841235234,2498368.519892663,2852589.2028496987,
2025/11/09 10:15:00,5.554948282542625,53.82283673705416,2.514813852930628,9.3118515,0.7207161662213628,0.662999999999992,72.40713934034474,88.86628589301237,3.7027995090564936,3.22224613440195,2.662908526176606,2.43166575,0.46533000867917984,2483624.9942782726,2853716.1355747967,
2025/11/09 10:30:00,5.556483375286575,53.885521781271336,2.5107875354957647,9.315288,0.7207840264054232,0.6629999999999944,72.42362814498136,88.8325691721093,3.7101060397612105,3.222479809534606,2.6616827282488287,2.42687925,0.46579025304892524,2488280.1501794024,2853781.290333482,
2025/11/09 10:45:00,5.82104938974237,54.28115835336638,2.4999604252502126,9.322733,0.7202095530410992,0.6629999999999959,72.2840414461754,88.59385190751165,3.729152232106602,3.214817210790012,2.659149301393538,2.41992025,0.46739022588770757,2500257.5483673234,2849143.037874334,
2025/11/09 11:00:00,4.949123289543309,52.693283571105496,2.5544241602607602,9.330177,0.7290139549730459,0.6630000000000092,74.42335281717614,91.1435899360269,3.652555885255783,3.215732134556504,2.6866084772665615,2.44150825,0.4619358230658425,2483237.4664711445,2892482.1518733143,
2025/11/09 11:15:00,4.962245604480188,52.93016938458186,2.5129226095680597,9.320382000000002,0.7343755557093704,0.6630000000000148,75.77328733953475,92.79765132377989,3.7089809150955353,3.213677561713672,2.6817602714282125,2.518219,0.4631696221915902,2545937.867328642,2950834.255337715,
2025/11/09 11:30:00,5.990321855091793,54.60653525872243,2.452343148884807,9.307350500000002,0.7281160057072188,0.6629999999999948,74.20516729022927,90.88676453476945,3.795288805415539,3.226107956286808,2.654659847884368,2.50865675,0.4675352381795133,2582003.3619622285,2940582.2125840285,
2025/11/09 11:45:00,5.080564341692309,53.03217345736914,2.5259066688971292,9.299188500000001,0.7274354432298901,0.6629999999999971,74.0398028443884,90.67703190851971,3.681524980517292,3.227978710185303,2.6768984669838294,2.50679875,0.46278537113818863,2497007.1635907697,2898598.0549785933,
2025/11/09 12:00:00,5.671158655508862,53.857313388644,2.4662235047951633,9.2588995,0.731259168733263,0.663,74.96959523550632,91.9404874333992,3.7542824006005957,3.240985065233725,2.6649801734383827,2.54935,0.46357818530662004,2570026.1241296344,2973863.1389722666,
2025/11/09 12:15:00,5.242539190061791,53.35499436318645,2.5034621552738403,9.288827250000002,0.7278629279037742,0.6629999999999935,74.14367393420083,90.76649436815362,3.7103925179903294,3.2273452496384833,2.672247442324777,2.49912775,0.4640225491211923,2519576.3440573714,2910281.210988546,
2025/11/09 12:30:00,5.780538118960408,54.26386215570153,2.4694400840493356,9.295276000000001,0.7263087828767626,0.6630000000000081,73.76604463533333,90.23561113082664,3.764122911926579,3.232167339624988,2.658836015566846,2.49566175,0.46660445947094464,2551955.277485471,2917249.368305919,
2025/11/09 12:45:00,5.203228466330074,53.249246393999556,2.5083221868812124,9.301725000000001,0.7302847413743833,0.662999999999999,74.73213106463811,91.35284250004855,3.7083453826820962,3.2222687189741683,2.6775694324042734,2.51161075,0.46399974171413344,2528789.1301774415,2921190.4772151173,
2025/11/09 13:00:00,5.519783223849402,53.81769698684286,2.483564700901311,9.308174000000003,0.7302450008785489,0.6630000000000142,74.72247483866515,91.27407243233334,3.747908800854663,3.2200185020176884,2.670181693116746,2.51564075,0.4660269596507282,2557079.934939852,2929898.6228163317,
2025/11/09 13:15:00,5.418823220025047,53.61827401859085,2.4906972801793126,9.314122000000001,0.7321636975702376,0.6630000000000011,75.20286622839293,91.79639588167774,3.7395640466309295,3.2155870408397056,2.6756102637024726,2.4982965,0.4656292471908349,2559986.0287148324,2937920.3939580536,
2025/11/09 13:30:00,5.163520035633894,53.092177261509676,2.5140770322413797,9.31914725,0.7345824010485584,0.6629999999999866,75.82663115310264,92.49356084970923,3.706786677770046,3.220897437799365,2.684859276526082,2.51202825,0.4634655318741996,2548530.917437565,2950326.5857981304,
2025/11/09 13:45:00,5.296866566467429,53.00969421125217,2.5189670280579888,9.263494750000001,0.7311806897376609,0.6629999999999999,74.94983040824127,91.62026579350255,3.6774974212908775,3.2102166409712707,2.690220780184662,2.52922725,0.46282019631250804,2516771.64062697,2921132.0219167047,
2025/11/09 14:00:00,5.709251317949452,53.976026425423356,2.470794788803301,9.30014325,0.7334600885050242,0.6630000000000066,75.53719542627975,92.1382079998035,3.7640290048144425,3.222369451137218,2.6723823287487365,2.536863,0.4659728334893621,2586508.0371286506,2964261.9890121524,
2025/11/09 14:15:00,5.167569318181052,53.12347982565535,2.512534962682661,9.287298250000001,0.7302576250240472,0.6630000000000009,74.72554227904565,91.1573893901231,3.696385677389281,3.2344821057081914,2.679998610155688,2.46193675,0.4631733120594628,2521363.93555059,2922308.8104881416,
2025/11/09 14:30:00,5.318792988864914,53.250926867650605,2.5127851326355928,9.28793425,0.7302420448008942,0.663000000000002,74.72175656494218,91.10963097035977,3.696270775153041,3.2344756854841004,2.680671008829535,2.495477,0.4632388173696338,2523286.906029959,2923767.20821225,
2025/11/09 14:45:00,5.6154751104351135,53.687252233689264,2.4982883279465,9.28883325,0.7295312599890883,0.6629999999999912,74.54904863520605,90.85710694477049,3.7180789527344413,3.227688472069407,2.6772041480506914,2.48758425,0.4648315903661873,2537437.337163333,2921394.1832253267,
2025/11/09 15:00:00,5.653285133797681,53.842224083947485,2.4901164628713626,9.289727000000001,0.7300118845599333,0.6630000000000182,74.66583176454749,90.37084105137555,3.7306395658651166,3.2221108327510595,2.6821379497637463,2.4992965,0.46721794404435674,2547959.9421541095,2905511.9859536244,
2025/11/09 15:15:00,4.899973920911975,52.68682212545389,2.528761228416862,9.285534499999999,0.7335244190410507,0.6629999999999956,75.55378577409374,90.779592064065,3.6719696567845723,3.225845265019478,2.7044901992652166,2.49346775,0.46535340913648765,2518965.2575058877,2894050.3303246466,
2025/11/09 15:30:00,5.732006820969218,54.115726134866975,2.4931084515308295,9.291076499999999,0.7262945551949967,0.6630000000000081,73.76258756447204,87.94881575614653,3.7267037036816637,3.2334590076833405,2.6883949154890985,2.497196,0.4708842732644556,2528627.9357130663,2841328.291924528,
2025/11/09 15:45:00,5.7055277407209815,54.3153039348997,2.4908080384353717,9.271374499999999,0.7199132891907423,0.6630000000000087,72.21205465720463,85.54711192316913,3.722235658844234,3.2315359497127427,2.687336338590447,2.5004745,0.4739382646793612,2495168.378542413,2769585.6295149387,
2025/11/13 00:00:00,4.0755924445412575,52.55506673860941,2.418227457054016,9.352609750000001,0.7598410294726525,0.6831402240671267,82.34063611421733,100.3151693867821,3.8675475802403367,3.3714688565937436,2.6769239508608185,2.56111875,0.4638100253323163,2761068.3782136505,3191947.3554056613,
2025/11/13 00:15:00,4.766633244586444,53.14377764693808,2.3933000164696345,9.279364000000003,0.7572115556060339,0.6820631687595554,81.66251513612265,99.91477099293627,3.8772255614187583,3.3021778216696744,2.684699007142341,2.61227175,0.4665956413612895,2767503.3185978755,3163763.6570723304,
2025/11/13 00:30:00,4.773065494010666,52.94505089245678,2.406278778905892,9.2537615,0.7553357619761827,0.6810064274502902,81.17876246334696,99.5219243861125,3.8456730704359954,3.260279617104893,2.695559712014953,2.64670375,0.4671083435101937,2739430.8265808253,3125227.4794445797,
2025/11/13 00:45:00,4.862424523303218,52.91208543830777,2.400643605489,9.2280795,0.7566917054453536,0.6826620585242581,81.52844979936542,100.13740997738626,3.8440022829295746,3.258461850052332,2.7000372923954257,2.62415825,0.46678327954363513,2747693.2812017472,3138749.9604844446,
2025/11/13 01:00:00,4.37813492321709,52.06048663622039,2.433751477397074,9.2342575,0.760308904449327,0.685864524311302,82.4612974529119,101.32793580133622,3.794248338731837,3.245058685010679,2.7209813080293435,2.6265875,0.46571430940776165,2726734.739477317,3128216.8572319266,
2025/11/13 01:15:00,4.018666789514327,51.45554850089678,2.462444784578179,9.240434500000001,0.7611565715313847,0.6866947535316554,82.67990423888273,101.6365758906766,3.7525448521205735,3.245127704763234,2.73120914062262,2.634075,0.46399766852095264,2698283.6849698103,3117012.0978105385,
2025/11/13 01:30:00,4.497809494917874,52.46756292156692,2.433502284268567,9.289257500000001,0.7583628290125057,0.6839003690714868,81.95941964555998,100.59775546820079,3.817238044135247,3.2319789821737634,2.7121786257124123,2.634484,0.46778491497929076,2731044.763848971,3107204.13301825,
2025/11/13 01:45:00,5.376942637937475,54.029296000207125,2.371505667028287,9.281870249999999,0.7524545734498702,0.6791306301408064,80.4357262208686,98.82459136651742,3.9139144295746218,3.24205054471646,2.6770082404832123,2.62485675,0.4705161318900533,2774570.9489987222,3122295.8339813417,
2025/11/13 02:00:00,4.900225501254738,53.17351695331291,2.407914004495642,9.279323250000001,0.753827345432069,0.6805177897446743,80.78975350027564,99.34027192023743,3.853677179781026,3.23783714507413,2.6924366186517332,2.60367275,0.4683415210439929,2737495.768775902,3107588.738516288,
2025/11/13 02:15:00,4.122556219856222,51.84474955787033,2.4667605157209795,9.290824500000001,0.7569610311234934,0.6832377578971973,81.59790680922609,100.35142786732081,3.7664071728035173,3.231735514969635,2.7182371831156367,2.6148075,0.46534880658251376,2685889.310314091,3085887.1986643197,
2025/11/13 02:30:00,4.323728975010852,52.21176663476416,2.456132614771164,9.283663500000001,0.7531619487495123,0.6802627705694876,80.61815284095172,99.24546781182518,3.779789187346039,3.235346423316614,2.705360090386435,2.58797225,0.4652965131582887,2678870.147453909,3078469.681444802,
2025/11/13 02:45:00,4.5796516141147094,52.47249705404198,2.419262133431018,9.2467865,0.7585183041033087,0.6854783426320524,81.99951546928548,101.18437165656121,3.822151544564594,3.2421184916511265,2.7087908339860918,2.6444995,0.46642598368472943,2738076.131680959,3132257.4849206894,
2025/11/13 03:00:00,4.490577101699671,52.253042982900865,2.415383874592072,9.228819750000001,0.7616969572803319,0.6886253534724248,82.81926554506761,102.35428194533507,3.8208501129281705,3.233002789982977,2.7186469982103683,2.6595195,0.46677798662354814,2752563.54906603,3144380.2399433386,
2025/11/13 03:15:00,4.530848079754094,52.66049211650261,2.4315409222240327,9.275790750000002,0.7513940298447874,0.6793845836857806,80.16222022564799,98.91899932384958,3.8147787952981718,3.24453739968207,2.6910309800323966,2.64410675,0.4657662120565245,2695473.830635246,3091708.1522178343,
2025/11/13 03:30:00,4.107587067166548,51.88072253626831,2.464495988057909,9.29213775,0.7559369958693938,0.6832640177225042,81.33381603543228,100.36119003254738,3.770400842617099,3.2352434185556493,2.712261130683527,2.63413,0.4648136720987515,2683099.8897624863,3089320.4386835564,
2025/11/13 03:45:00,3.949931741567866,51.54442718923423,2.4703087798547414,9.279698250000001,0.7586227159552734,0.6859184880874847,82.02644247855615,101.3479969896134,3.756493247190606,3.2231778118431818,2.7241695442442118,2.62307725,0.46482817531821813,2685591.568336476,3092009.0826953575,
2025/11/13 04:00:00,4.550627430872623,52.697932881584165,2.397166948530123,9.296782500000003,0.7646788496345026,0.6912418865786141,83.63534039921572,103.32698561784196,3.878237394229273,3.2186697386972316,2.713893456584233,2.63929425,0.470668927055843,2803301.994571405,3152693.4693883485,
2025/11/13 04:15:00,4.439182305403563,52.65441899178313,2.4013261006478914,9.31150175,0.7638285915163558,0.690423670584522,83.39468556744417,103.02281147975546,3.877649831685794,3.2376829011496455,2.706942913063261,2.64286525,0.469593960963085,2795630.5704036304,3157662.7059198194,
2025/11/13 04:30:00,4.419872951794105,52.513641427489006,2.4103138699991664,9.300133,0.7629675750345117,0.6899477840495978,83.1509857165697,102.84589929808205,3.8584738343654874,3.2384415900288737,2.708574381838116,2.63367525,0.46844502123000614,2778682.304810144,3153032.579284682,
2025/11/13 04:45:00,4.454932571337054,52.54803278267974,2.409237610275682,9.28876475,0.7614452774239678,0.6889566782535725,82.7543592562007,102.47745288120076,3.855478891074224,3.2435130839113997,2.7044414959775884,2.641669,0.4677043784444231,2770100.6216459903,3152659.0302078123,
2025/11/13 05:00:00,4.362505664834714,52.379054862970065,2.415672705143985,9.280527000000001,0.7609350242937012,0.6888309606245671,82.62276891937476,102.43071699273196,3.841798179131572,3.2264242644841183,2.7093624084673964,2.635096,0.4679094347655769,2757863.4965902534,3136147.804917155,
2025/11/13 05:15:00,4.36160001884906,52.32419280564062,2.420110855604368,9.277598250000002,0.760607697777179,0.6887570232038195,82.53835394177985,102.40323054490706,3.8335426778138766,3.244422121856807,2.7062926276233497,2.6395655,0.4663764926314853,2751104.487628353,3147787.354251382,
2025/11/13 05:30:00,4.388216820378489,52.32685088374791,2.4154224078184447,9.27466925,0.7622203836970016,0.6903840857663482,82.95425317059042,103.00809571027817,3.839771138985447,3.234628825173469,2.710698339180943,2.6588975,0.46715013200150285,2763620.7956878175,3152294.8947286564,
2025/11/13 05:45:00,4.39398604449741,52.44029657973675,2.4038388161911284,9.280500250000003,0.7634522669610082,0.6916141959432494,83.28817165052004,103.46539268994293,3.8606998886493202,3.236524345764658,2.708410583780783,2.646433,0.4679934831130233,2783418.308311108,3164139.529025048,
2025/11/13 06:00:00,4.361096030969804,52.39804226342147,2.4019012505117647,9.28729275,0.7654299608855366,0.6936002909817799,83.84793296129044,104.20372920605648,3.8666422060528887,3.2272496740236813,2.7135283944567465,2.663036,0.46893684665128543,2797865.090909487,3168535.525483232,
2025/11/13 06:15:00,4.2262266332101035,52.21365702552521,2.401928530901942,9.29408525,0.7686530053467244,0.6967607416347816,84.76017502761162,105.3786357836547,3.8694262258128074,3.22358539803581,2.721091806347688,2.64917,0.4695584625653048,2815858.653933373,3180963.6342854267,
2025/11/13 06:30:00,4.300545913979988,52.248215903155256,2.384673249928134,9.2580985,0.7700646378473056,0.6987123926556162,85.15971979490597,106.11884741966543,3.8823341941203084,3.2397008953836477,2.7191565475475654,2.65637875,0.4687434365505539,2835025.1800621804,3213113.223591869,
2025/11/13 06:45:00,4.33234636257032,52.06010834506964,2.363808940261758,9.1824275,0.7729392913555674,0.7025195418454814,85.97335419800474,107.58270561356616,3.884589546811333,3.246441913099777,2.7259546879792165,2.65676,0.46765574121797293,2856889.511379624,3252068.9800505843,
2025/11/13 07:00:00,3.8326845358128026,51.2453973250241,2.3721314634292208,9.161392000000001,0.7803334175744594,0.7097962280522383,88.0661683250846,110.38060929345549,3.862092865104547,3.2601593185839004,2.745400248666208,2.673387,0.4662504493730841,2877223.189245711,3293758.9365933053,
2025/11/13 07:15:00,3.8867841445899103,51.45952788052011,2.3694532609184,9.187574500000002,0.7794638836152311,0.7088161430050671,87.82005770971764,110.00376419086562,3.8775082216388177,3.2831630372085687,2.7342536616408184,2.6184375,0.4657595201154634,2882066.922126689,3305819.3102625376,
2025/11/13 07:30:00,3.8731034972681755,51.404708992903124,2.375899111208788,9.195269750000001,0.780209178358623,0.7085593581360404,88.03100398269608,109.90502977940984,3.8702273621886736,3.2794497409931886,2.7397529377821703,2.66455775,0.466213326838334,2880887.95919487,3298446.249743045,
2025/11/13 07:45:00,3.9915718613894455,51.5519776009956,2.3685710071353423,9.1827915,0.7798940452347158,0.7071593073437633,87.94180952832878,109.36670681859331,3.876933168706682,3.28248822811669,2.739747872271797,2.64953125,0.4667398514982204,2885952.833203801,3297262.1289212075,
2025/11/13 08:00:00,3.786100545419629,51.18106110498866,2.381083768216996,9.1725835,0.7813736189166466,0.7073965149575422,88.36058418971794,109.45791372742751,3.8522724913910182,3.269511528567715,2.753627981278473,2.64347375,0.4670766154949969,2875272.1705326503,3280617.623876141,
2025/11/13 08:15:00,3.924909977407083,51.447419333932544,2.370788288288565,9.175078000000001,0.7809863560825401,0.7057512649412498,88.25097433101314,108.82531106406046,3.8700537054801067,3.2762211939778605,2.7498968505180503,2.6613425,0.4680323871338689,2886865.9625071986,3281224.1993419705,
2025/11/13 08:30:00,3.8562588569172362,51.33734178048587,2.37870488491106,9.17699325,0.7809115567588781,0.704421522210203,88.22980332626786,108.31402172509412,3.8579788977660967,3.27430038155471,2.754858114102304,2.6671095,0.4682789528608594,2877358.204667282,3267180.615812733,
2025/11/13 08:45:00,4.014320820816977,51.66748811488145,2.3720359355104317,9.181233,0.7780861166697728,0.700597967962254,87.43009816048522,106.84385574615503,3.8706129458465885,3.2755061329997837,2.7472817826673945,2.6778755,0.4691646451716841,2872134.8349573305,3249670.941576223,
2025/11/13 09:00:00,4.292933458771074,52.22822550433705,2.3599382724732627,9.199581,0.7751474580092051,0.6965021570064044,86.59834790664077,105.28250620781027,3.8982295034177543,3.2708628251656244,2.7372840005689407,2.7162365,0.47110148390365764,2876863.969610854,3229811.6998701314,
2025/11/13 09:15:00,4.116362501366552,51.998312989010515,2.367535201985239,9.20494325,0.7766243043609891,0.6965865946484718,87.01635063165033,105.31389614296671,3.887985801554891,3.259663496567456,2.74725582413671,2.649513,0.472137611154105,2875662.6729196454,3215067.243492444,
2025/11/13 09:30:00,3.6991785536930593,50.99962088514724,2.370296044883695,9.06548375,0.7769873445310188,0.6975274259887924,87.11910457093563,105.6636528870236,3.824620882091048,3.25272686082527,2.7684842258503974,2.73796825,0.4689515259018045,2836472.965412839,3212068.9600201505,
2025/11/13 09:45:00,3.918794243246168,51.5333520442349,2.3478923944066508,9.070882249999999,0.7752588064810594,0.6946245545456354,86.629863686607,104.58450211805204,3.863414810495331,3.2891359602865538,2.75028107036894,2.667709,0.4690048098749074,2855229.3126951866,3232617.235097641,
2025/11/13 10:00:00,3.8319073716168646,51.57974667361907,2.3484271397975918,9.1015835,0.7764631391785026,0.6941276348065569,86.97073486032994,104.39977078253291,3.875608208472866,3.303655896800815,2.748928883408871,2.6799735,0.46978660015764057,2867172.758723226,3235965.8956384007,
2025/11/13 10:15:00,3.6644825725185797,51.31496786403352,2.3545038842321326,9.1194375,0.781372073308285,0.6971888320987937,88.36014672477302,105.53777963912839,3.8731885562270354,3.2953043978863827,2.765045705465495,2.66084275,0.4713722006143066,2889639.4168305215,3240631.763915087,
2025/11/13 10:30:00,3.759159772756391,51.539089873955106,2.338498272006926,9.1301745,0.7846252370586062,0.6987655473020447,89.28091367584241,106.13928551149142,3.904289607263374,3.296415364240848,2.768198146618573,2.661337,0.4734992930559362,2929051.7254202045,3256916.803732774,
2025/11/13 10:45:00,3.6591238598441578,51.41222921977703,2.3451680312926757,9.1409115,0.7857513918953308,0.6984686445858066,89.59965759254189,106.02512568945704,3.8977639887754463,3.2911890132619708,2.7752691221788766,2.6703025,0.47434576352221175,2928924.278279231,3245736.7043144945,
2025/11/13 11:00:00,3.6869312688647256,51.40304157267627,2.3510758943392003,9.1388805,0.7850139043096146,0.6966676002572608,89.3909210370303,105.34401020992136,3.887105695738758,3.3145249574058884,2.7732248910297077,2.65581425,0.4731069908271233,2918379.5204991302,3250160.740123497,
2025/11/13 11:15:00,3.729357023289765,51.38149483108157,2.355186565602606,9.125422000000002,0.7840605877717874,0.6948211147433676,89.12109681996208,104.65757393424971,3.8746068499525177,3.3157370694747046,2.775888902570447,2.66000975,0.47283911988708704,2906197.641467012,3240073.9321731003,
2025/11/13 11:30:00,3.740990577134596,51.352011514502124,2.358013716925009,9.115463250000001,0.7834857178786939,0.6932963853025588,88.95838715043769,104.09075139982394,3.8657380084654944,3.2973148676782826,2.7826350820064367,2.69130325,0.47388336978368467,2897836.837942392,3217247.6379386224,
2025/11/13 11:45:00,3.7692600740874127,51.39768724517273,2.3604232078693563,9.116380750000001,0.7827129534844091,0.6914617706693795,88.73966593938184,103.40872815804096,3.862180612191545,3.29461228349858,2.7841910684457325,2.66989225,0.4743930516367309,2891621.4632967496,3203791.3032271257,
2025/11/13 12:00:00,3.796511129495741,51.48295705710706,2.35973686617291,9.117298000000002,0.7818113735902493,0.6895288380914045,88.48448512648724,102.69015493882137,3.8636926560318994,3.293357308272692,2.7839553947424522,2.6689065,0.4750249620978944,2888006.716048905,3191687.9241955737,
2025/11/13 12:15:00,3.9123419956135876,51.7427322480645,2.3566158433808804,9.120584749999999,0.7791638240999066,0.686045964025398,87.73512965005749,101.39538653445084,3.8702042913007415,3.294923880839987,2.7776359598057425,2.66874125,0.4755734689375476,2879172.8048615595,3174934.484373394,
2025/11/13 12:30:00,3.887938618358646,51.82137610995318,2.357593201488277,9.1298115,0.7777531238472573,0.6836085026341266,87.3358487437805,100.48925328459555,3.8725134998848096,3.2914244724548807,2.7760730639838083,2.6660095,0.4764476367142059,2871962.8619712475,3155903.876496753,
2025/11/15 17:30:00,5.515701718800301,54.40777167001784,2.5422246234691754,9.528978,0.7197055172998629,0.6629999999999974,72.16156982334967,89.41312531674369,3.7482832602716867,3.2580561105293766,2.6265479930046274,2.312693,0.46446103860321863,2496603.67708896,2878666.7322375947,
2025/11/15 17:45:00,5.720282700329847,53.35866725307068,2.5885418329769028,9.388846,0.7195545466888994,0.6629999999999951,72.12488667925642,91.10177943757178,3.6270791070054056,3.181171573162453,2.659562409907495,2.335222,0.45809743358656735,2430488.7879949417,2875126.5894281426,
2025/11/15 18:00:00,5.695730884803083,53.34731867695507,2.5813359261143014,9.36431125,0.7195243510949664,0.6630000000000033,72.11754969282877,90.49781435380442,3.627699578061561,3.188996681416372,2.6643620530457173,2.36416225,0.4591021904177558,2431425.2521450934,2864618.4237359576,
2025/11/15 18:15:00,6.702681282635012,55.34002666537782,2.508239502342399,9.4118655,0.7161387776168308,0.663000000000008,71.29491620845221,88.5986009117297,3.7523791054285014,3.1802215511898253,2.6423480780836903,2.3567875,0.4685367636043689,2502046.6007880615,2838082.061774654,
2025/11/15 18:30:00,6.404485888340901,55.38727649605073,2.495077011092343,9.473039500000002,0.7216250206406697,0.6630000000000045,72.6279746235171,89.33453985266136,3.7966922294926326,3.1699574883014052,2.64726605728542,2.4118895,0.47240591940385507,2549567.705167191,2847417.3884670646,
2025/11/15 18:45:00,6.293830398157866,55.044730869448074,2.506201801829208,9.450527500000002,0.7237737170036849,0.6629999999999957,73.15006920731322,89.40140677891333,3.7708565579604643,3.1791410585282143,2.659804778267846,2.39951625,0.4715633119030256,2544164.9681893555,2851006.589840055,
2025/11/15 19:00:00,6.241346104635738,55.03537895367731,2.5136093584540693,9.452989500000001,0.7223336781609773,0.6630000000000013,72.80016565966488,88.31395338537683,3.7607233869521473,3.178601859231939,2.666113500785074,2.38652525,0.473316087934306,2530136.3820009814,2815416.9310994847,
2025/11/15 19:15:00,5.851307150681009,54.422632952921276,2.5447939535802235,9.456147,0.722471971578765,0.6630000000000048,72.83376847374763,87.70485354699106,3.7158792312817006,3.172588158792371,2.6828130730687567,2.406154,0.4735263589055003,2498199.1349540693,2777534.9144204124,
2025/11/15 19:30:00,6.393943011857914,55.01242109802979,2.5294940971642808,9.412777250000001,0.7192836103134254,0.6630000000000006,72.05905401130546,86.31383514776392,3.7212094151760646,3.1903950027076227,2.6809484762785654,2.36157625,0.47439127215135335,2494885.364380658,2764244.621435504,
2025/11/15 19:45:00,6.4578981738553125,55.19333879406656,2.5210189334506095,9.398254999999999,0.7180614545564242,0.6629999999999943,71.76209213606647,85.40148497177115,3.727958911889753,3.1983671436878445,2.6822458630706674,2.36748325,0.47597298143933814,2494333.485233003,2746160.3715614737,
2025/11/21 13:45:00,5.334876152024265,56.48256309343083,2.2230110713412548,8.801795750000002,0.6909689313949409,0.6629999999999884,65.23220814674744,76.74987421782564,3.9594025704466844,3.308210429672831,2.6083280877088524,2.357784,0.4868113920462292,2492652.7128686653,2627713.7238969617,
2025/11/21 14:00:00,3.4426393991182636,52.6621976512061,2.3714763385596287,9.023783500000002,0.7251383581405274,0.6629999999999981,73.48165246804236,85.12004609276114,3.805133263729212,3.3153285980320777,2.685120972974457,2.49172525,0.4761920067706984,2550132.1282728435,2805128.128123718,
2025/11/21 14:15:00,3.030567800452161,51.85282170301599,2.328809729821443,8.97282175,0.7456281005838925,0.6629999999999996,78.67523165365651,90.85430900042911,3.8529647291914975,3.299783593717328,2.710033967967512,2.59454325,0.4743113789079823,2681159.004571927,2971581.207448327,
2025/11/25 00:30:00,6.328752930611017,53.25106896157865,2.0875604932385956,7.5540845,0.6629999999999954,0.662999999999991,52.64150303047542,66.778776913117,3.6186182505689977,3.046456522957878,2.7041812333387547,2.56051,0.47344421409278115,1984888.162548864,2207555.431576218,
2025/11/25 00:45:00,1.2575055623134404,49.99896135310837,2.2562580634441556,8.691435,0.7375077123536693,0.6630000000000048,76.58104631905859,92.60106336208973,3.852145789889217,3.318518173351121,2.6664886588309997,2.56060375,0.46350053866334257,2625005.689008412,3038430.423878287,
2025/11/25 01:00:00,2.3230621358164854,51.790607045418824,2.177638881788784,8.748984,0.7456586753281654,0.6705985512219743,78.6831166437896,95.65276660388405,4.017646852821299,3.359108897673147,2.6407641420772494,2.5158445,0.467435024839224,2779857.4017897816,3167188.1854464854,
2025/11/25 01:15:00,2.3639829829667747,52.12096666504425,2.1919590477485515,8.79194625,0.7368578288785171,0.6647408871662368,76.4134463959665,93.47516322258328,4.0109993200058,3.349917545276167,2.617843148179228,2.51197575,0.4665564655431712,2726803.5739147156,3117727.099859433,
2025/11/25 01:30:00,2.00701687663485,51.16701118323226,2.244012043595036,8.72299375,0.7267443589857411,0.6629999999999922,73.8718817983908,91.41953343126819,3.887231253904174,3.3434690928214867,2.620838415999671,2.458666,0.46094220075587783,2599463.360795326,3039992.8585150037,
2025/11/25 02:45:00,6.647673585623863,53.489867746102675,2.0966746466441686,7.73416625,0.6629999999999953,0.6630000000000034,45.449136781584514,61.34405476297368,3.6887774945812004,3.0789097661302534,2.622122299518232,2.325814,0.4612090165102015,1741129.7054115154,2034012.677072681,
2025/11/25 03:00:00,3.489294041328378,53.70078848869787,2.2592417001618292,8.731844250000002,0.68283236372254,0.6630000000000004,63.32072448971581,80.55101710367066,3.8649447066130818,3.2717538451284214,2.5622269468089915,2.3710155,0.469477347699102,2377856.965517883,2687045.4779582657,
2025/11/25 03:15:00,3.6612651887945162,53.598409018436996,2.25077386170224,8.6850355,0.6873544615607501,0.662999999999999,64.38307860035013,81.38779377679776,3.858688626067297,3.3695032104359277,2.5585265562715884,2.2691545,0.4636403972810779,2402386.5775809963,2779186.4511483586,
2025/11/25 03:30:00,3.0930225692275712,52.02671344342116,2.299835989841481,8.594303500000002,0.6900926213407056,0.6630000000000015,65.02634095377164,81.89167297401302,3.7369201708128648,3.376547616685866,2.591012435756347,2.22726425,0.4577387265300893,2345791.150033593,2778947.077417637,
2025/11/25 03:45:00,2.983677605777757,51.945091115374225,2.3066511480152636,8.591263000000003,0.68895826929793,0.6629999999999907,64.7598532308921,80.91645336872119,3.7245610405337075,3.37444273327449,2.5987844960956976,2.21008,0.459466826726005,2331842.7746921396,2743263.063324526,
2025/11/25 04:00:00,3.2579403325223666,52.65003280399645,2.2876320456820465,8.6047205,0.6862153718949685,0.6630000000000059,64.11547789109626,79.42398106142285,3.761409321154419,3.386175065186603,2.5921510314026217,2.20831925,0.46326699825603923,2341233.2301508235,2712511.6706609246,
2025/11/25 04:15:00,3.333104395973635,52.87082188311183,2.29037912008674,8.61885125,0.6848722074246281,0.6629999999999973,63.79993489592367,78.36589103299174,3.763067508960522,3.371791571411561,2.5989252191805656,2.21667475,0.46652343560241966,2335577.518000788,2670768.0152838733,
2025/11/25 04:30:00,3.249251381569934,52.84135755456373,2.300918546436417,8.63298075,0.6839865550422467,0.6630000000000028,63.591872955941156,77.45627899513309,3.751971473901352,3.3631935296508106,2.6075375637986884,2.21459225,0.46880630730386874,2323281.707808917,2632457.3076711427,
2025/11/25 04:45:00,3.1613414341064185,52.7137315899879,2.3187185786695785,8.6471115,0.6830816262633209,0.663000000000007,63.37928250732105,76.55389952724656,3.7292630419002775,3.372305306806788,2.6153165843591375,2.166975,0.46960835195585643,2304398.751354034,2602666.341838026,
2025/11/27 23:30:00,2.807018757992637,51.991839202887604,2.287436159596406,8.62919025,0.7035027027297788,0.6630000000000016,68.22457720079768,81.46041340781774,3.7724288889105133,3.3776190645466415,2.6426564916593156,2.246121,0.4682041182953253,2429573.154382672,2759559.2334922026,
2025/11/27 23:45:00,3.166412440202066,52.304081000064684,2.268391824860802,8.620170000000002,0.7051141891975334,0.6629999999999969,68.61613943879496,83.27330247653832,3.800123905193923,3.373703766863066,2.627463176355875,2.2694655,0.46520470673883646,2458831.911127656,2826651.824332552,
2025/11/28 11:15:00,6.037241659723577,55.35689302914574,2.055763894325761,7.843939000000001,0.6630000000000038,0.6629999999999944,52.76987269138689,65.24612840784744,3.8155835996782193,3.0806773229623534,2.6566432982289836,2.33484375,0.48723327445251513,2072551.1206369607,2181163.1253077667,
2025/11/28 11:30:00,3.328196339109695,53.88340341770339,2.1482915230172313,8.68213125,0.7176316416106768,0.6630000000000049,71.6576553180574,85.98753636475833,4.041412050914824,3.3529670494211894,2.606742113914522,2.3779405,0.4756676204222231,2660198.4805266606,2932358.9404837373,
2025/11/28 11:45:00,2.3520070470401606,51.21481114466633,2.2304766674738334,8.59619575,0.724650525918595,0.6630000000000067,73.36311800907768,89.35810241512742,3.8539725052294664,3.3654038183111408,2.6403548947437883,2.35396975,0.46188401562595943,2579799.355732334,3005584.13548052,
