datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/11/28 12:00:00,2.4975010562538387,51.33395529079712,2.234954607777806,8.595738250000002,0.7210283833172387,0.6629999999999985,72.48300248114334,89.2741275920755,3.8460460092058257,3.366267580332614,2.628121769242031,2.35830025,0.4598242912060368,2559029.551194195,3006203.952417192,
2025/11/28 12:15:00,2.1294111866050685,50.82933429996564,2.2577024408022957,8.6144535,0.7194305689621188,0.6630000000000006,72.09476232070213,89.72532347129354,3.8155840842067628,3.3582368283722235,2.623530766414027,2.355782,0.4571383121491854,2527416.8793055736,3001362.51226019,
2025/11/28 13:00:00,6.3881897760441575,52.898930041366555,2.078245590772187,7.585332500000001,0.6630000000000048,0.6629999999999948,48.99552353939851,65.40593805607033,3.649873014854619,3.0479764730155203,2.653779303467611,2.401946,0.4633848044246842,1861286.8758212505,2155432.8311016657,
2025/11/28 13:15:00,2.218671414278674,51.73875035796152,2.238930254858654,8.70330775,0.7132930840385595,0.6630000000000016,70.60346383298744,88.31455970569363,3.887261664856751,3.345908054325667,2.5956007284519447,2.42308775,0.46178867521190264,2535032.8686473034,2954562.274594449,
2025/11/28 13:30:00,2.656175321905323,51.59086244586058,2.227005374841987,8.611848499999999,0.7199706528912557,0.6630000000000013,72.22599300505999,90.01712686340875,3.8670084038800474,3.3626076329605663,2.6130475719828214,2.3340415,0.45846368541951693,2567332.6388408085,3032527.7655695695,
2025/11/28 13:45:00,2.406588409268238,51.16939513329521,2.2450927937115512,8.5866295,0.7179680374120153,0.6630000000000021,71.73939344956607,88.816940366916,3.824621202317755,3.3640376587810157,2.624867746844512,2.33107075,0.4586248096780488,2530282.8423467125,2986825.671959245,
2025/11/28 14:00:00,2.7123453582464094,51.82035599907539,2.2250509422379112,8.579848000000002,0.7146000349133639,0.6630000000000013,70.92102939728444,87.14610407326661,3.8560231755280907,3.3847802431931195,2.6173410586821,2.33220775,0.4614055568259331,2535654.728664488,2959846.3357517626,
2025/11/28 14:15:00,2.7537239024911173,51.9947226077,2.227229284345106,8.589633749999999,0.7130696006638945,0.6629999999999935,70.54916139105678,85.98650087491174,3.8566454789254863,3.377153886217792,2.622928887672131,2.34636175,0.4642024790062147,2528276.2475247425,2918218.249741599,
2025/11/28 14:30:00,2.678741782716884,51.9150682211328,2.2389761510783743,8.596601000000001,0.7120816030864746,0.662999999999999,70.30909574341622,85.017885400399,3.8395232552430536,3.3677793118466237,2.632891855920615,2.34283875,0.4661681765351018,2512096.827561656,2876724.104474872,
2025/11/28 14:45:00,2.617226101358881,51.95947190971077,2.2430780250550013,8.6035685,0.7106666113398732,0.6629999999999983,69.96527818978956,83.93919785681658,3.835608215094987,3.368543819927743,2.6376642095083773,2.33967925,0.4682459037879619,2501452.406514471,2840724.3990454045,
2025/11/28 15:00:00,2.511465175948615,51.830271745489085,2.256414908980617,8.6105355,0.7096455376938703,0.6629999999999946,69.7171756521701,82.99287496615571,3.8160249100153263,3.368305606544448,2.646302252857975,2.33315,0.46959967190522284,2483269.5113767614,2804786.8054043716,
2025/11/28 15:15:00,2.635833190148162,52.18465332504786,2.250807647260741,8.617502750000002,0.7075645698882167,0.6630000000000041,69.21153789008987,81.75880588283768,3.828626919980302,3.3651059757422184,2.647602410680981,2.34078625,0.4726812709198896,2481054.3035022537,2767840.577976443,
2025/12/06 08:45:00,6.227000406121874,54.72275621560493,2.089243470206211,7.872674750000002,0.6629999999999977,0.6630000000000017,50.11469396847937,64.00928004505882,3.7681940196385817,3.108962427286863,2.6339458123362482,2.34298975,0.475985204689612,1948001.373086212,2144565.6939017125,
2025/12/06 09:00:00,2.289896993728746,52.19391896107311,2.277674312446824,8.75923175,0.7013086461177284,0.6629999999999998,67.69146089204305,82.83020958927439,3.8456910639652735,3.3013765733507396,2.611941157064455,2.345028,0.4712503569151533,2447466.190766601,2746092.084261416,
2025/12/06 09:15:00,3.167337874595489,52.80420111779421,2.2570781825825503,8.637526750000001,0.6952284725841311,0.6630000000000035,66.23288112058509,81.55701755905184,3.8268620097673964,3.353108573585604,2.6000967387044245,2.21461325,0.466937611383264,2421404.3940470316,2764308.504243217,
2025/12/06 09:30:00,2.9304558902955478,52.09054368435312,2.2743509959982893,8.578359749999999,0.6950355350875856,0.6630000000000172,66.1875552674334,81.78621299405656,3.7717835835777267,3.3630450156861285,2.608706993465105,2.23376025,0.46300880585578214,2388974.506376717,2770699.513129586,
2025/12/06 09:45:00,2.9917883958299853,52.2542246762406,2.270698312376837,8.585657000000001,0.6941436821480904,0.6629999999999943,65.97803666119079,81.55469301303305,3.781064597266128,3.372960857858635,2.6032467105458474,2.2405025,0.4630719552702996,2390162.987169735,2771373.918632677,
2025/12/06 10:00:00,2.9521906238956603,52.18999629275322,2.2764706871787257,8.592955,0.6939063097974756,0.6630000000000118,65.9222719472359,81.51591781021754,3.774682910874384,3.3715776470376024,2.6037885252680883,2.22751625,0.4628954008125364,2384596.2026767754,2766883.3723870744,
2025/12/06 10:15:00,3.0832202782530658,52.46804806480441,2.2684305942690646,8.6002525,0.6929613857135497,0.6629999999999915,65.70028559914658,81.27275366463026,3.7912786583497744,3.3652703801429085,2.5999131296504565,2.232759,0.4641427329408898,2390439.9460950023,2759786.0004554377,
2025/12/06 10:30:00,2.811843629868804,52.05947423556222,2.282898037730514,8.6065945,0.6937107764282975,0.6629999999999987,65.87633625854683,81.52807012845385,3.77003017995321,3.3495768854917007,2.6070539510357715,2.2169745,0.46385262211411776,2378677.3860422047,2749411.3055789,
2025/12/06 10:45:00,2.9641009345286875,52.39450782224185,2.271295789297861,8.6088185,0.692254679390856,0.662999999999995,65.5342625731567,81.14910673343249,3.7902674502211333,3.3698843226860924,2.5968722278526277,2.2322035,0.46388775731593396,2384435.6970438953,2755677.7451394014,
2025/12/06 11:00:00,2.897923240842431,52.16875800951402,2.2821824689465995,8.611043,0.6932580184358519,0.6630000000000065,65.76997205954144,81.4939785580955,3.7731614878168145,3.356573355864092,2.6034672871561435,2.231402,0.4634562564108461,2379058.355138134,2754238.093511249,
2025/12/06 11:15:00,2.938906903024133,52.24262545072446,2.27128848582448,8.613267500000003,0.6958441330957621,0.6629999999999953,66.37751520385379,82.29387095480153,3.7922384381186953,3.3688457951642623,2.6001983820564236,2.2486225,0.46276172590916426,2403267.7211186667,2790047.9455931596,
2025/12/06 11:30:00,2.9146592589916054,52.14599290116189,2.2707707996296365,8.615491500000003,0.698102984805956,0.6629999999999929,66.91254282936384,83.00860856703027,3.794082388854565,3.3660476596140794,2.6026878306497196,2.2444075,0.46223227717985144,2415439.9881240875,2810157.84952812,
2025/12/06 11:45:00,2.888513237839163,52.0538640408671,2.2741522748868355,8.609201000000002,0.6978774956089605,0.662999999999999,66.85775300866987,83.02278285615624,3.785674818291755,3.3748329258429437,2.6018944837996636,2.21923825,0.4611969039470829,2409420.749851036,2814857.056939032,
2025/12/06 12:00:00,3.055889136815779,52.568269272039345,2.2442656240312138,8.584308499999999,0.6944570279309582,0.6629999999999987,66.05164943835399,82.1762207059926,3.824996652838544,3.3828752776068107,2.587924203285624,2.27383375,0.46281851782266537,2417097.3529417966,2805462.375897613,
2025/12/06 12:15:00,2.7793679072041186,52.13668030513253,2.2708400862925058,8.6171545,0.6952782794389808,0.6629999999999985,66.24458199900069,82.35399069748954,3.7946989539315483,3.353401636236185,2.599150718988349,2.28345375,0.46329137771107903,2399597.7636924824,2779859.224149273,
2025/12/06 12:30:00,2.7823873999464013,52.01354321461395,2.280377561747066,8.6198795,0.6956553791937522,0.6630000000000003,66.33317218190483,82.51328603091316,3.7800229420763336,3.351474344855981,2.6024189299005944,2.258027,0.4625223029532018,2393196.6813255656,2781033.1148270112,
2025/12/06 12:45:00,3.064521421471568,52.549147624613624,2.2604628731261784,8.6226045,0.6944435980716425,0.6629999999999935,66.04849442783357,82.20646661492165,3.8145304674148868,3.356181418271011,2.5928827590856147,2.272456,0.4639157965026279,2409830.3901194246,2784712.2581082783,
2025/12/06 13:00:00,2.7461108093281723,51.9704641949898,2.282310641878238,8.6253295,0.6958139695203014,0.6629999999999907,66.3704290240488,82.65553187923086,3.779209254749715,3.357940122751253,2.6003108088386186,2.2683335,0.4618541553139406,2392854.880051635,2788120.2232796676,
2025/12/06 13:15:00,2.847802685371505,52.1798588591862,2.273853466994847,8.628054500000001,0.6954814874685242,0.663000000000004,66.29232065774255,82.60877198478242,3.794463726549162,3.3517222799183757,2.5975071554783917,2.26045175,0.46280033000165616,2400933.685898969,2786905.4971249,
2025/12/06 13:30:00,2.9609821646965884,52.35998370356572,2.2689142866469987,8.630779500000001,0.695028496547903,0.6630000000000014,66.1859017380697,82.5227039211888,3.8039248775477392,3.360446179861275,2.5929952061513606,2.272279,0.46271664851766375,2405263.230360709,2792870.9583832915,
2025/12/06 13:45:00,2.8724115991927306,52.29878548010652,2.2678409378631583,8.6335045,0.6952925741172866,0.6629999999999998,66.24794017717178,82.65022080479355,3.806926824477735,3.356050257459181,2.5927718713512173,2.2823765,0.4629066158283594,2407043.1040397235,2792802.8729558354,
2025/12/06 14:00:00,2.7749758436288516,52.09904879196563,2.2766918441779778,8.63622925,0.6957631771901155,0.6629999999999974,66.35849663277793,82.8360863924567,3.7933237526566517,3.360568502740939,2.5945130191519836,2.28646875,0.4618392594765075,2400460.6831940333,2797150.0307910517,
2025/12/06 14:15:00,2.914692791748905,52.33171466612629,2.2691647961429964,8.63895425,0.6953259210925283,0.6630000000000094,66.25577421736745,82.75763326472044,3.8071074717376314,3.3582629517918794,2.591249723119129,2.27594575,0.46252569363776386,2407636.39890515,2797774.742623212,
2025/12/06 14:30:00,2.7869878687066603,52.082468511717934,2.2683102259218946,8.641679250000001,0.6995302791106287,0.6630000000000025,67.25934968340714,84.06038543469833,3.809743107994772,3.3610267356312717,2.5948769165677064,2.28884275,0.46121740672774064,2429143.7464329046,2837664.728267276,
2025/12/06 14:45:00,2.8405226550327143,52.10774654221518,2.273049014873413,8.644404500000002,0.6986991259028936,0.6630000000000021,67.05739439762235,83.85857366114027,3.802999602488296,3.3585786620697813,2.5950996789145067,2.277604,0.4611503425695656,2421518.9301287574,2829521.14638049,
2025/12/06 15:00:00,3.2101111240069713,52.7417485816224,2.255770704535889,8.66223575,0.6978120770296852,0.6630000000000004,66.84185747009842,83.57693996029826,3.840033799792698,3.364349382894595,2.5855092117594065,2.26907275,0.46270874373207943,2441536.7961648465,2835080.1453523873,
2025/12/06 15:15:00,2.9323604732438753,52.06986059032812,2.2687207227164254,8.6120495,0.6984699847388542,0.6630000000000048,67.00171721459807,84.03567804471918,3.7959936689291873,3.3772588046550363,2.5920034621449455,2.26076175,0.4590251425905262,2418828.979725746,2850662.2862101262,
2025/12/06 15:30:00,2.8640835414755657,51.92107647045259,2.275539398086772,8.617147500000002,0.6992351006753257,0.6630000000000005,67.18762663078053,84.31109238773602,3.7868592858665178,3.3720242110280694,2.595047634193958,2.28113375,0.4586191375751022,2416645.7023676373,2852749.9777720612,
2025/12/06 15:45:00,2.9541334616373547,52.07749881508374,2.2704650358949965,8.622245499999998,0.6992155720406742,0.6629999999999968,67.1828815236761,84.34526920227673,3.7975680592681704,3.3745348007082385,2.591953028274448,2.25303475,0.45884948567167366,2423543.5531602837,2858239.752344895,
2025/12/06 16:00:00,2.9056812722143377,52.00440599390129,2.2731438077048107,8.627343250000001,0.6997635787920864,0.6630000000000117,67.31603731139896,84.55383175014124,3.7953354384169002,3.373142421335792,2.592648484492771,2.25225725,0.45859704804563645,2424357.3569359602,2862107.8902077693,
2025/12/06 16:15:00,2.787786026615265,51.65871513341682,2.2910878399298036,8.632376000000002,0.701081180393157,0.6630000000000038,67.63619081068234,85.00131851784256,3.767806650427025,3.3598996962134176,2.60154987885334,2.26248825,0.457663700471213,2413924.223871786,2860525.5989706125,
2025/12/06 16:30:00,2.78071952496299,51.64610076103577,2.2906065771371074,8.6323185,0.7012752573816049,0.6629999999999984,67.68334802947385,85.12061279804468,3.7685731745296134,3.368148140039087,2.599494492329743,2.2573685,0.45703311643418804,2415287.1710764198,2869422.151347958,
2025/12/06 16:45:00,2.772048980068007,51.63100353213599,2.28994102038325,8.632240000000001,0.7016739913043766,0.6629999999999906,67.7802332036847,85.25053355125735,3.76963420593046,3.3641221745456567,2.6004676697587032,2.246655,0.45716561249665033,2417866.974866416,2870953.76924441,
2025/12/06 17:00:00,2.9129851401287397,51.90526527695272,2.27799894165926,8.63216175,0.7012831924535368,0.6629999999999967,67.6852761092863,85.12785118021695,3.789361615643449,3.36389665080129,2.596309845713047,2.26051175,0.45812999208439287,2428883.749073798,2872851.110115184,
2025/12/06 17:15:00,2.884905353463239,51.84422035010198,2.2805878061965883,8.6320835,0.7014626688674765,0.6629999999999958,67.7288856509836,85.17715874481073,3.7850257186089284,3.3715608751931097,2.5959750372996955,2.25832775,0.45749705983762523,2427002.39085496,2877954.9606006998,
2025/12/06 17:30:00,2.9741057018442234,51.97404469745362,2.2762147461141815,8.63200525,0.7013440902321746,0.6630000000000027,67.70007317458243,85.1386286285456,3.7922631266386646,3.368052863498896,2.595224461817016,2.243009,0.45802065490154015,2431646.0836169436,2877385.4144050614,
2025/12/06 17:45:00,2.9310146778261696,51.83558392907605,2.2831790094530016,8.6319265,0.7018271863626377,0.662999999999999,67.81745684847655,85.28365306061005,3.7806612903593644,3.3655644542385756,2.5986096147963025,2.25915675,0.4575286526861979,2427030.9592166045,2877622.5197890387,
2025/12/06 18:00:00,2.9964634689675904,51.95004554873168,2.2786530539987404,8.631848000000002,0.7016600548516536,0.6629999999999981,67.77684689624233,85.22834114541322,3.788136146857561,3.368770221625774,2.5964500976927942,2.26153925,0.45772531848233167,2431256.969909043,2880349.9518367336,
2025/12/06 18:15:00,2.9194107513441168,51.806104571068545,2.283994743352426,8.63176975,0.7020938793483141,0.6630000000000073,67.88225844899799,85.35683776183127,3.779242388855226,3.371285766745574,2.5982281723663996,2.24729375,0.45710740139771644,2427474.377527439,2883037.7036702153,
2025/12/06 18:30:00,3.0062051837492163,51.92664515970756,2.2812295629955748,8.6316915,0.7016490931491551,0.6629999999999967,67.77418339962074,85.2189165246107,3.783789075863709,3.366848201189767,2.5977626154657885,2.2671035,0.4576551487265876,2428858.547984855,2878322.098279225,
2025/12/06 18:45:00,2.904443517143193,51.77742368383707,2.2894910156018415,8.631613250000001,0.7007668723933785,0.6630000000000117,67.55981961782854,84.9444007966541,3.7701013854954994,3.372623304224155,2.598155618015671,2.25636325,0.457025673205001,2415127.2481954796,2869318.2212654087,
2025/12/06 19:00:00,3.0215052068570003,52.050231770420055,2.2863643999517254,8.63153475,0.6971151086116714,0.6630000000000071,66.6760992044993,83.82956947661997,3.7752226854924125,3.3742087408035983,2.5923293884942833,2.2562615,0.4581729209865957,2400415.6802120525,2838688.531890171,
2025/12/06 19:15:00,2.810048503053565,51.80932474909724,2.289364159615402,8.63452,0.6983644343323616,0.6629999999999892,66.97607036355758,84.1980371714969,3.771579966312805,3.34989611466532,2.5988223450627803,2.2762385,0.45907000542919696,2402003.9127644184,2830322.0600874135,
2025/12/06 19:30:00,2.9115692925572603,51.98279395207396,2.284715645175956,8.63935725,0.6981262495231645,0.6630000000000073,66.9181957373591,84.09601314026075,3.7813708976176095,3.3714414923633353,2.592711334849582,2.29055575,0.45847983326127956,2407398.3657119074,2843428.805000253,
2025/12/06 19:45:00,2.933667428308979,52.016460535553335,2.283562868077985,8.643727499999999,0.6986545754208189,0.6630000000000111,67.04656943147282,84.24061606269453,3.7851935765951557,3.355698684392816,2.595596315962733,2.2899315,0.45941588069419237,2412463.5947560878,2838690.525364394,
2025/12/06 20:00:00,3.1412533811873686,52.419245544776174,2.2750147926758233,8.648097250000001,0.6958909562313715,0.6629999999999949,66.38851513184305,83.39053915898276,3.8013367112344336,3.3636055029330296,2.587681744926024,2.2730225,0.46050471947880267,2409797.6158226035,2823151.176862958,
2025/12/06 20:15:00,3.0150735162293927,52.18510931582881,2.281290062716644,8.65246725,0.6978780366382484,0.6630000000000046,66.85788446906209,83.96000532152917,3.792795748076124,3.3599471295311747,2.5924232499805036,2.29768875,0.45988095367894044,2413332.3156862487,2834400.377699186,
2025/12/06 20:30:00,2.901897444585643,51.94193459068242,2.2895772472921174,8.656837249999999,0.6997619939759111,0.6629999999999997,67.31565222956115,84.51282118121141,3.7809762742176263,3.3625860299037047,2.5965669283831834,2.27186175,0.45880162925226986,2414983.961453055,2848693.8624223,
2025/12/06 20:45:00,2.9340652209046993,52.054807876833024,2.2821681230353787,8.661207250000002,0.7004363118274092,0.6630000000000035,67.47949934360174,84.70014102555413,3.7951661678983735,3.352398419977769,2.5965369171899244,2.28227675,0.45985348374034213,2426820.4543832936,2850557.1021464425,
2025/12/06 21:00:00,3.007249857746615,52.16966517060706,2.2788691008651685,8.66557725,0.700628483433325,0.6630000000000158,67.52619358869491,84.7343384234362,3.8025778868606936,3.3630803418202753,2.593456625016977,2.297156,0.4596126737343453,2432798.161367547,2860350.396963325,
2025/12/06 21:15:00,3.0518274349304875,52.33375645265312,2.269545526256241,8.669291500000002,0.7007756278645878,0.663,67.56194703991262,84.75930996321162,3.819835909747334,3.3673311135056423,2.5895090321149046,2.2833155,0.46015056490254774,2443741.9464535266,2867002.259567541,
2025/12/06 21:30:00,2.929041522689147,51.98706383392522,2.2844978099349147,8.66765925,0.7022279577099309,0.6629999999999951,67.91483708021406,85.2094381324192,3.7941201835719602,3.3521795402836125,2.5991767495980342,2.27732625,0.4594542292548963,2435324.673748687,2865148.1887997524,
2025/12/06 21:45:00,2.937857633959993,51.98592701143485,2.2828702147648903,8.666026500000003,0.7027553927995716,0.6630000000000024,68.04299432399567,85.37448875574015,3.796110021476847,3.3479507592089632,2.600317986859486,2.271684,0.4596027181506826,2439402.074075495,2868229.8822606006,
2025/12/06 22:00:00,3.1250531537318693,52.35154694114527,2.267860794882742,8.668086000000002,0.7022522282931146,0.6630000000000056,67.92073439555318,85.20426803017146,3.8221420025245325,3.3645019788682298,2.591754080460445,2.29551075,0.4599798686662867,2453850.8382147774,2880840.9719501478,
2025/12/06 22:15:00,3.1071393839455936,52.37611757859736,2.266549782289971,8.677328000000001,0.7028755183054375,0.6630000000000003,68.07218266212588,85.352855934347,3.8284303604542966,3.364655571392484,2.591215562019856,2.27183625,0.4602325289184559,2460092.8055514013,2885232.982985552,
2025/12/06 22:30:00,2.7650640327036626,51.77546346332872,2.29019048040029,8.686569500000001,0.7049965130262752,0.6630000000000038,68.58754624493463,85.9657544293865,3.7929462961009777,3.336202225746309,2.605717296161679,2.2653305,0.4598810971281626,2446196.30332906,2872996.6763452888,
2025/12/06 22:45:00,2.859403037660229,51.69376645206347,2.2963983470508738,8.65760375,0.7033677520719989,0.6629999999999985,68.19178661730045,85.57724775572161,3.7700792465377098,3.3611266281388774,2.6039888242139364,2.26992025,0.4575033625534574,2427049.4666590826,2877937.699146703,
2025/12/06 23:00:00,2.993824129903089,52.021079612364815,2.284118471350405,8.657499500000002,0.7015542532497356,0.663000000000003,67.75113900923155,85.01817118851224,3.79030230199993,3.371146022012476,2.5959493987395295,2.2605225,0.45834028897651813,2430867.185812595,2872762.55016537,
2025/12/06 23:15:00,2.9855756421247293,51.990385276528514,2.2887649719686505,8.658198500000001,0.700794214287642,0.6630000000000067,67.56646320654201,84.78204699544219,3.7829128836032333,3.36396104801709,2.5978030658701607,2.284281,0.4586352083319958,2422539.447127726,2859522.2069224003,
2025/12/06 23:30:00,3.002484502331072,52.036461127014775,2.2896182700059997,8.658898,0.6997771015519024,0.6630000000000055,67.31932309890291,84.46568822316776,3.781808571949118,3.3633506249871523,2.5968765617783367,2.253768,0.4589213598285987,2416750.0053252126,2849402.797472718,
2025/12/06 23:45:00,2.991474211081595,52.02520505286634,2.2846918286323925,8.659597,0.7015125601771675,0.6630000000000033,67.74100834221977,84.98710212705778,3.7902691695551782,3.3675706848713634,2.5966493995538613,2.25940175,0.4586052676981123,2430514.5207500854,2869281.822518324,
2025/12/07 00:00:00,2.7925401324897052,51.67467681737725,2.2870082488824908,8.688501000000002,0.7095857412194535,0.663000000000001,69.70264618399763,87.33684513342791,3.7990685010626857,3.3421113147135504,2.609521090986652,2.272082,0.45862508348000275,2473708.848479352,2920040.7251573284,
2025/12/07 00:15:00,3.063104495062248,52.23487993607779,2.273583158848331,8.694712500000001,0.7057124554124187,0.662999999999996,68.7615073725062,86.12368686457509,3.8242333323775384,3.358825838117131,2.5968201832114106,2.25563075,0.45993204796495923,2471354.053451253,2901948.5124085145,
2025/12/07 00:30:00,2.8402881938783935,51.897625846607355,2.281025017845373,8.691169,0.706987532615956,0.6630000000000135,69.0713282077522,86.52721617454499,3.810203277914754,3.3504345042651917,2.602450949175278,2.28258,0.45942610934511324,2467213.769492493,2902994.2341609583,
2025/12/07 00:45:00,2.9774499972172634,52.078556085954006,2.2783890622100897,8.687591000000001,0.7054813185439531,0.6630000000000073,68.70534526918728,86.09928227253661,3.8130410403097876,3.3553113285374505,2.5991462963179592,2.26752825,0.4595654558580763,2462942.442650328,2896342.9676328544,
2025/12/07 01:00:00,2.922680589484628,51.94326979139106,2.286768579076115,8.684012999999998,0.7046751714789684,0.6629999999999976,68.50946602648891,85.88671491842095,3.797504076039236,3.351892725172107,2.601623720764767,2.26094425,0.4592068360440353,2449301.367032436,2884463.6703799474,
2025/12/07 01:15:00,3.0834835031521948,52.21052759219657,2.279273337801176,8.678738749999999,0.7027453917597017,0.6629999999999975,68.04056425112016,85.33553801422164,3.807677914739447,3.3586738049926903,2.595990122669743,2.2542695,0.4596503448261818,2447299.2789924913,2876963.6233184924,
2025/12/07 01:30:00,3.010348857532051,52.08119266111987,2.2835746586836403,8.66747975,0.7016869981184464,0.6629999999999917,67.78339362564932,85.0755349635487,3.795575378733771,3.359784601746546,2.596612079755515,2.2747,0.4591486151008809,2434372.0233930703,2867554.070532329,
2025/12/07 01:45:00,2.964708119813963,51.984492820035996,2.28736192966104,8.656220999999999,0.7005221158181276,0.6630000000000017,67.50034817063458,84.78191589241048,3.784368747136903,3.363480726751316,2.5964983708229483,2.263618,0.4585679869318604,2421746.097337878,2859359.7939412934,
2025/12/07 02:00:00,3.032475112156476,52.03062172736122,2.2877232233195683,8.644962000000003,0.6991180245064177,0.6630000000000051,67.15917922670401,84.41245229038033,3.7788496055287024,3.3753884632459914,2.5936300897333275,2.271463,0.45783898439095355,2412540.455936275,2856867.650814593,
2025/12/07 02:15:00,3.2573136246587637,52.72017401502518,2.2717815291207044,8.71012425,0.6995005083701864,0.6629999999999957,67.25211592874163,84.28828338585956,3.834050122491868,3.35780198543092,2.5861379933168047,2.2700745,0.4620170717470337,2445959.6951260404,2848129.732948744,
2025/12/07 02:30:00,2.996188742885522,51.927866843514494,2.290766709107706,8.6509725,0.7007670360032267,0.6629999999999961,67.55985937207987,84.93139476084214,3.776452864276916,3.35599928216163,2.5994285496218517,2.2677375,0.45831755633505955,2419149.8391013844,2859176.957816757,
2025/12/07 02:45:00,2.9835927558808066,51.94360689516395,2.286846601346775,8.65407425,0.7017231055807006,0.6630000000000044,67.79216708978399,85.22240448207725,3.784282795751767,3.374881201186828,2.5953619431406443,2.26652675,0.45739417082668804,2428335.098137608,2880729.2778877094,
2025/12/07 03:00:00,3.010970267160644,51.97780540542408,2.2833805758867527,8.657176,0.7028837537383484,0.6629999999999944,68.07418372425468,85.58174390752485,3.7913854971977146,3.3738054418669554,2.5955022572824986,2.275147,0.45743473038605675,2438690.460187585,2892541.075575839,
2025/12/07 03:15:00,2.9269377303955366,51.88743286248143,2.2820337977043366,8.660278000000002,0.7042834438122803,0.663000000000002,68.41428324653789,86.01300891136783,3.7949823568397645,3.3766294800236203,2.5957159363209117,2.28130425,0.4570764265436378,2446838.629587166,2906398.788692953,
2025/12/07 03:30:00,2.9270116849754686,51.849515358698625,2.2819682833590185,8.6633795,0.7056762986459482,0.6630000000000005,68.75272192833214,86.44489950725439,3.796450442881552,3.3704081646198234,2.5981881487458574,2.26219225,0.4570861566150816,2454804.8369404725,2915746.8663081042,
2025/12/07 03:45:00,2.950001343101576,51.888932076039055,2.280317082806971,8.666481500000002,0.7060257309348869,0.6629999999999927,68.83762769193578,86.5568859839875,3.8005598279919646,3.368181770191282,2.5980869601805203,2.26341325,0.45728418814841115,2459147.5002582683,2918575.0713784187,
2025/12/07 04:00:00,2.907007815436316,51.78003864892685,2.2868864429535822,8.6695835,0.7062512210506513,0.6630000000000084,68.89241773587422,86.63201382713939,3.790998685882703,3.362618284949906,2.601071543513329,2.2564845,0.4571143755514755,2454148.167878545,2914635.4432642725,
2025/12/07 04:15:00,2.9671216150060786,51.90701796976742,2.283043157957796,8.67268475,0.7057812858883116,0.6630000000000061,68.77823194060883,86.49125771484252,3.798738854222011,3.368465572324649,2.597748341148045,2.2623715,0.4572602548310458,2456806.3924905527,2916077.7944334215,
2025/12/07 04:30:00,3.0038303987160475,51.960953594817624,2.282775369552287,8.67578675,0.7055930878115769,0.6629999999999985,68.73250319166672,86.439201315228,3.800543349870449,3.365536848862727,2.597574596837818,2.2428745,0.4575412652951734,2457213.563991003,2913260.6431950564,
2025/12/07 04:45:00,2.9742982140817276,51.93524208446445,2.284447987099566,8.67888875,0.7054827829011954,0.6630000000000013,68.70570108166527,86.4083862925848,3.799118561249929,3.3711717989241423,2.5964286406496173,2.26542925,0.4572210763415359,2455312.8272761432,2914765.1379007488,
2025/12/07 05:00:00,2.976308505961981,51.95749123449724,2.284094718393119,8.68199025,0.7054178545096744,0.6629999999999976,68.68992464990474,86.3951772701501,3.801064018968469,3.364321331736119,2.597044042819305,2.25730025,0.4576910326797793,2455987.5236788983,2910050.585696111,
2025/12/07 05:15:00,3.029137220614814,52.04098857223448,2.282336106699652,8.685092000000001,0.7052640409683171,0.6629999999999988,68.65255072483917,86.35608575478055,3.8053518824442496,3.3532379392181455,2.597971039602397,2.2551925,0.45850330507366865,2458199.771250256,2903156.9388290574,
2025/12/07 05:30:00,3.0110963900500565,51.94717032666108,2.2899475065874575,8.688194,0.7052966818643233,0.662999999999999,68.66048187570311,86.36858622775044,3.7940581498077153,3.360087838738408,2.598785251636701,2.25445925,0.4576429331847947,2451551.878457957,2905357.8445815737,
2025/12/07 05:45:00,3.0301529906130327,52.0211024680238,2.286966298773291,8.6912955,0.7050714883098863,0.6630000000000007,68.60576389083444,86.30546784082257,3.8003601122858415,3.3564049801321336,2.5977635650906636,2.25159525,0.45817610897769756,2454106.9981969837,2902145.652498169,
2025/12/07 06:00:00,3.0169405299139385,52.042714690214325,2.28577911374072,8.694397500000003,0.7049682924118712,0.6629999999999899,68.58068914302466,86.27962220133124,3.803691024970238,3.352727431659295,2.5974355863814784,2.26381325,0.4585535951432395,2455172.6810311377,2898994.6552083897,
2025/12/07 06:15:00,3.021290994037088,52.065433406557474,2.2863006675533866,8.697499500000001,0.7046725335568843,0.6630000000000058,68.50882505885119,86.19038588352244,3.8041800990712913,3.3641028090889797,2.5946587985077167,2.25819175,0.45805096775723303,2453839.3493301603,2903292.3282754095,
2025/12/07 06:30:00,3.01491708524361,52.05228930366678,2.288092671410863,8.70060075,0.7046770043437253,0.6629999999999999,68.50991137967006,86.19810830429958,3.8025561021683245,3.358287644677869,2.5958734603732783,2.2543285,0.4582943470404457,2452727.1218321878,2899132.7421860085,
2025/12/07 06:45:00,3.008782440440541,52.069945162395186,2.287845563694532,8.703703,0.7045304940214349,0.6629999999999996,68.47431200553042,86.15777681414528,3.804322782148288,3.358767526879077,2.595041956872748,2.25473125,0.45839109624498336,2452763.975305881,2898046.7088419218,
2025/12/07 07:00:00,3.0250416352657226,52.0976197211632,2.2882479736623664,8.706804500000002,0.7043862951037185,0.6630000000000007,68.43927426114806,86.11876776860537,3.8050091599402416,3.35721877067528,2.594852530878373,2.2531185,0.4585430846906322,2452488.6650487315,2895948.040093961,
2025/12/07 07:15:00,2.939023471132657,51.93426526854728,2.2961254853173076,8.709906250000001,0.7047211810355533,0.663000000000002,68.52064552151096,86.22706869075324,3.7933058561894564,3.3529614627023108,2.598081217031509,2.26040475,0.45819188507067465,2446299.8741220455,2892729.3706772407,
2025/12/07 07:30:00,3.029379143905942,52.11284537983164,2.290381263982109,8.713008250000003,0.7041359128064963,0.6629999999999913,68.37843586466086,86.05103786744522,3.8041737360579733,3.358508239677151,2.594094044795339,2.25597025,0.45851282141945526,2450509.010876992,2893963.153043643,
2025/12/07 07:45:00,3.0176193305001107,52.15547096107912,2.2877633810767457,8.716109750000001,0.7039670759722547,0.663000000000009,68.33741154953663,86.00474807481254,3.809882535097544,3.356157831766632,2.5929592825936707,2.247308,0.45893961890352436,2452596.368955388,2891453.8457874777,
2025/12/07 08:00:00,3.034141035921891,52.154036432504995,2.290459733090059,8.7192115,0.7038640439365388,0.6630000000000013,68.31237661732001,85.97768445752999,3.8067517075434076,3.3567123586805985,2.5931977765725605,2.25264225,0.45880178170293573,2450365.692618831,2890428.066995185,
2025/12/07 08:15:00,3.0259892750013933,52.1730668868571,2.290175347393751,8.7223135,0.7036535378683912,0.6630000000000001,68.26122742754787,85.91630173517305,3.8085788976490837,3.362067873391618,2.5913645118927016,2.25232825,0.45865877761648843,2450070.5805253615,2891744.947910921,
2025/12/07 08:30:00,3.1182055539198927,52.36295100128075,2.2911083302823734,8.725415,0.7007098449196926,0.6629999999999967,67.54596296704581,85.01422330978112,3.808381683516735,3.3665645129773196,2.5868069936183837,2.22937425,0.459226306018544,2435542.763924141,2868035.7375778863,
2025/12/07 08:45:00,3.2104113817169377,52.623675773455886,2.2957086914548146,8.728517,0.6949204846547896,0.6630000000000054,66.1605270374859,83.22462831164121,3.8021012999121626,3.366125940981727,2.5810901611942283,2.222223,0.46072421673482655,2403009.4110956886,2812712.5410211887,
2025/12/07 09:00:00,3.29287790033095,52.62118220243656,2.317747216970203,8.73231925,0.6903561523849296,0.6630000000000027,65.08825100042147,81.83404855048427,3.7675891426223047,3.3445982864174373,2.5864945657938336,2.17966975,0.4617939664038064,2361396.9803566863,2752132.3252466936,
2025/12/07 09:15:00,3.517290289094035,53.36998620634313,2.3194976912766543,8.808530750000001,0.6853213031719342,0.6630000000000037,63.90543874177024,80.01784397412985,3.797602723696515,3.3651335666847735,2.570175990736686,2.1240315,0.46470268908526013,2351889.7074574362,2709173.5544896643,
2025/12/07 09:30:00,3.829955649194403,54.244524239715474,2.3334373034662885,8.92176775,0.679964525868646,0.6630000000000034,62.646997506858916,77.99122746263802,3.823444382562514,3.367653512388282,2.55742692625292,2.04206575,0.469034039087347,2337265.15663261,2645880.973188785,
2025/12/07 10:45:00,3.3866423600293274,52.785240324036124,2.3088655298905896,8.766886249999999,0.6958992354715877,0.6630000000000001,66.39046013285726,83.09531951022343,3.7970536337018452,3.35766532843973,2.587596099760168,2.15674725,0.462009332321368,2405873.669803109,2801539.90713653,
2025/12/07 11:00:00,2.8505304494804022,51.45763683107566,2.3000337426133544,8.66326575,0.7086444520665197,0.6629999999999993,69.4739298437114,87.35480017167399,3.7665820242083,3.34347356249576,2.613076094869038,2.26843975,0.45641995830669846,2451891.3114278647,2920115.908686463,
2025/12/07 11:15:00,2.722333745439414,51.53804274705641,2.2773593723891747,8.717217,0.7183935200548145,0.6629999999999959,71.8427780818149,90.05727545505621,3.8277740025083435,3.3665136476469497,2.6085974822672453,2.30447875,0.456187680476499,2533048.204743515,3019596.711264925,
2025/12/07 11:30:00,2.825973320055141,51.749601260134455,2.27023812861272,8.716444,0.7172057682452389,0.6629999999999984,71.55417574723344,89.66726836035303,3.8394404050144195,3.351821568520374,2.6080496699374724,2.3160745,0.4578510019706826,2535263.937166786,3002048.258841306,
2025/12/07 11:45:00,2.80996798734526,51.782206223568494,2.26956512589214,8.715671250000002,0.7161727806154313,0.6629999999999993,71.30317832575778,89.31800633668381,3.8402384450518774,3.3587421622861235,2.6055717007247954,2.310384,0.4578833263101967,2530293.461993382,2995772.495427428,
2025/12/07 12:00:00,2.8250920989927977,51.841949050359744,2.268931041104916,8.714898000000002,0.7150768241280488,0.662999999999999,71.03688060403938,88.94990465914593,3.8409708546082793,3.365566642317557,2.6031129239362065,2.33539625,0.4579286222180844,2525365.489341192,2989392.4157423414,
2025/12/07 12:15:00,2.742771904471738,51.74380019063307,2.273060500393511,8.71412525,0.7145530623782825,0.6629999999999876,70.90961591579936,88.76018280410959,3.833653019130558,3.3589464415834507,2.6053054891235297,2.34900425,0.4582149266603593,2517388.9515167684,2976515.338909637,
2025/12/07 12:30:00,2.849756190961841,51.87961741914478,2.2689143508151153,8.713351750000003,0.7145525748530719,0.6629999999999995,70.90949745594109,88.72581022466866,3.840317615722119,3.3652345665948804,2.6033492429014786,2.323353,0.45821835997473565,2522704.4913466787,2982759.08607473,
2025/12/07 12:45:00,2.844642565885181,51.84976008168644,2.2697196463263,8.71282875,0.7149902919551681,0.6630000000000118,71.01585484182816,88.82425978926533,3.8387246478226174,3.3693058640685436,2.603792444268164,2.32121925,0.4579006341641082,2523974.408207101,2988082.6187821366,
2025/12/07 13:00:00,2.820012571543259,51.843714114006445,2.2674559142231248,8.712714,0.7154172238432553,0.6630000000000037,71.1195916146276,88.91852030052615,3.8425064608081474,3.3704314178107992,2.603660630733456,2.3179745,0.457984064673152,2528012.7671772866,2991857.8182358663,
2025/12/07 13:15:00,2.7910662108948827,51.72333988451197,2.273238319758397,8.712601000000001,0.7161989105886851,0.6630000000000013,71.30952743945217,89.12223638306271,3.8326826203272826,3.3655512286170337,2.6078028799709987,2.32881925,0.4577088295243449,2525920.6605374166,2992698.3776016906,
2025/12/07 13:30:00,2.8224152155690945,51.759356828548846,2.2715262851955553,8.712487,0.7165305397497367,0.6629999999999908,71.39010736307374,89.18752343593594,3.8355211017291593,3.366201292466778,2.607932034064023,2.31344375,0.45778880821686313,2529678.960382704,2996185.619479082,
2025/12/07 13:45:00,2.816325788614165,51.74515183038119,2.2709915966547722,8.712373000000003,0.7170146279586366,0.6630000000000014,71.5077320941899,89.29973285288733,3.836373949086182,3.364494093629829,2.609021137317602,2.3280435,0.4578773692132225,2532554.0174055393,2998520.86790112,
2025/12/07 14:00:00,2.809132138387895,51.68688978745905,2.2731519919922443,8.712259,0.7177760387086485,0.6630000000000045,71.6927412166815,89.49984509021628,3.832677722691288,3.3498361332003563,2.6138118890689195,2.32865925,0.45838845184934696,2534170.5354387825,2994263.9729236965,
2025/12/07 14:15:00,2.8386494294347244,51.7820783982192,2.267078552379776,8.712145999999999,0.717899770105084,0.6630000000000021,71.72280572139033,89.500425099439,3.8428955145179113,3.355338627245228,2.61127724815808,2.34270525,0.4585808957306804,2541139.658741096,3000171.988557617,
2025/12/07 14:30:00,2.7530800856786186,51.63201290055838,2.271998403572257,8.712031250000003,0.7185409090306029,0.6630000000000054,71.87859095295391,89.65603454198298,3.834523490994579,3.366936958588159,2.6117600889752137,2.33982425,0.457544250454202,2538361.4582675262,3009433.002591083,
2025/12/07 14:45:00,2.8702604133750356,51.81318023343408,2.2647391528624685,8.7111,0.7185346431089527,0.6629999999999939,71.87706844665215,89.62287673563362,3.8464032332331928,3.3650555038973264,2.6102984963240923,2.34526225,0.45819995479629294,2546864.006418088,3011547.7301137843,
2025/12/07 15:00:00,2.831192544167095,51.74950877632648,2.2651924961893584,8.70910875,0.7190617453532523,0.6630000000000005,72.00514481499856,89.75487653736948,3.8447543706113194,3.366345035018653,2.611326393308475,2.342563,0.4579890824552608,2548127.9338007485,3015602.799998272,
2025/12/07 15:15:00,2.8055310930951123,51.67644174395889,2.2669735484986018,8.70711675,0.7197028846771567,0.6629999999999896,72.16093014336334,89.92081781918213,3.8408550270763655,3.3693716694449973,2.612652104853935,2.3437395,0.45755530786015775,2548829.7477557547,3021709.384826555,
2025/12/07 15:30:00,2.7638984700121796,51.535763496997845,2.2727026324479853,8.705125250000002,0.7205340955126779,0.6630000000000011,72.36289943166689,90.14437055971088,3.830296637014712,3.371815356706097,2.6156365864174744,2.33642525,0.45681999776831345,2546360.133766862,3027739.3938512485,
2025/12/07 15:45:00,2.8047899516997745,51.58243738801076,2.270128791752,8.703133250000002,0.7208235673692073,0.6629999999999963,72.43323588825285,90.20202225646561,3.833761891228757,3.38054745973239,2.6141029355442713,2.33447275,0.4564781691238921,2550480.0386989014,3036819.006935588,
2025/12/07 16:00:00,2.8044080793349053,51.56928013066778,2.2686828127575858,8.701142,0.7214520587444676,0.663000000000003,72.5859479925029,90.3664999416547,3.8353276848885525,3.3746716810276167,2.6160320700626087,2.341666,0.4567455231368384,2554626.638986906,3038480.4843018623,
2025/12/07 16:15:00,2.8159975559198642,51.56574358262765,2.2676251888751477,8.699150000000001,0.7219598579089733,0.6630000000000014,72.70933405951799,90.492206774429,3.8362380355790644,3.376210606783421,2.616577149981097,2.3413105,0.45662279820374946,2557944.445413889,3043931.8855013927,
2025/12/07 16:30:00,2.778631215584994,51.513559811164214,2.266942270971976,8.697158250000001,0.722574241534443,0.6630000000000024,72.8586182342177,90.6573128181486,3.8365150984947665,3.37831957927177,2.6171150955886646,2.3392535,0.4564085420059691,2560754.5294466293,3049908.49230974,
2025/12/07 16:45:00,2.7469194282320473,51.4143907432001,2.274077245347283,8.6951665,0.721919419502354,0.6630000000000036,72.69950825376829,90.48703787822096,3.823602086424345,3.3776233612087823,2.6187813101782584,2.34021025,0.45599589994867096,2549552.313348602,3041621.4529848048,
2025/12/07 17:00:00,2.9041848317924064,51.705457651256495,2.2701641762381897,8.693175,0.7184561952430916,0.6630000000000005,71.85800702569955,89.46555796942046,3.8293155583157685,3.3820255545298465,2.6125215014003675,2.35159025,0.4568262273889718,2537728.282152412,3017399.970130756,
2025/12/07 17:15:00,2.7193239687285313,51.47043826794635,2.2694513369973803,8.69358025,0.721004983520683,0.6629999999999998,72.47731675129737,90.25899334095573,3.8306969214427515,3.3642767604290533,2.6182966388117515,2.350962,0.45713970854722796,2548835.671410525,3026780.7621533517,
2025/12/07 17:30:00,2.6554887862455416,51.26004737348785,2.2634246755394822,8.696942750000002,0.7277816023602312,0.6629999999999882,74.12391328930808,92.31204057569036,3.8423822290119305,3.3712648620114236,2.622960317529059,2.3608395,0.4554589369202919,2588371.919012713,3094625.403456544,
2025/12/07 17:45:00,2.7687948878793236,51.515037498190225,2.274035134661968,8.70030575,0.7202055516473052,0.6630000000000039,72.28306917942774,90.02400780738539,3.8259328615401054,3.3711226183056846,2.6166491297106766,2.36730675,0.4567871791601326,2542426.2571498007,3023461.6949254046,
2025/12/07 18:00:00,2.8243290512642147,51.662065261709756,2.26755468836922,8.70366875,0.7199737732578914,0.6630000000000075,72.22675119805024,89.95947698733586,3.838350093447804,3.3672263205099573,2.614502846905192,2.358867,0.45758006159782993,2549132.701536564,3021767.159430309,
2025/12/07 18:15:00,2.8542241786268505,51.73563431168611,2.2653112694388593,8.7070315,0.7197943330015448,0.663000000000006,72.18315044199804,89.90504716516861,3.8436358029317623,3.3828403515021166,2.6101694621446323,2.3661885,0.4570261171515969,2551574.5996835693,3031420.559512561,
2025/12/07 18:30:00,2.7986644332368087,51.59746844733229,2.2713401325227083,8.7103945,0.7207437988552475,0.6629999999999984,72.41385357355621,90.20159573118218,3.834914188006545,3.366889697131399,2.6157993801678048,2.374069,0.4572602003708594,2550365.403236247,3027127.239175626,
2025/12/07 18:45:00,2.7592265366475885,51.53437716120533,2.2731096410921507,8.713154750000001,0.7213400946726316,0.6629999999999878,72.55874273609878,90.39033068863557,3.8331431940140073,3.3629934668611274,2.617383293172754,2.36792475,0.4572362078113262,2551664.9234002633,3028962.5068166843,
2025/12/07 19:00:00,2.8393250618769343,51.688830738153456,2.2666890574426457,8.71576525,0.7213247757009322,0.663000000000007,72.5550205014037,90.39295768715056,3.845152567963344,3.364593831849705,2.614623776637668,2.37167775,0.45764005677144687,2559595.305703976,3033436.309057581,
2025/12/07 19:15:00,2.82501962071143,51.77486418136891,2.2593897666866156,8.71795075,0.721338028627972,0.6629999999999955,72.55824072439557,90.40158899705558,3.858542195127684,3.381229241287008,2.608663020095834,2.363222,0.4573146854254696,2567185.5030769566,3046422.773439545,
2025/12/07 19:30:00,2.7912424751595495,51.60663509183274,2.2688441119371228,8.71943375,0.7222084841696699,0.6630000000000112,72.76974577069748,90.6828690897237,3.843117164429341,3.364089439867583,2.6157895252751056,2.3608425,0.45731497597690496,2562027.6015272774,3040298.4453167766,
2025/12/07 19:45:00,2.7869751346852922,51.57817914936942,2.270657100141916,8.720916,0.7224569839051466,0.6629999999999969,72.83012673852762,90.7696430758284,3.840701442527339,3.367831429634226,2.6156952015333514,2.36245125,0.45692179533352006,2561734.911106177,3044771.360358275,
2025/12/07 20:00:00,2.820101796753818,51.582306440504,2.2721101759543183,8.72239875,0.7227553045674897,0.6630000000000035,72.90261329583053,90.87453666527554,3.8388977974347,3.3615924747765056,2.617491659893099,2.3466055,0.4570613794736674,2562557.7327353284,3044036.5843917537,
2025/12/07 20:15:00,2.8940450763645913,51.74762818319243,2.264946754462913,8.72388175,0.7224005066746008,0.6630000000000047,72.81640378693447,90.77595620795739,3.851693967114337,3.3741525095752243,2.61209375777601,2.377276,0.4569908004383194,2569222.000896341,3052821.152777848,
2025/12/07 20:30:00,2.786893596721711,51.527129851576774,2.2744137256039516,8.725364250000002,0.7230998451741938,0.6629999999999991,72.98633046860205,91.00148798821795,3.8363135746918924,3.370874746002724,2.6162720215028252,2.357528,0.45632359289517826,2562180.5318883765,3052651.950544617,
2025/12/07 20:45:00,2.8534503405933833,51.6200140983604,2.2716699700124483,8.726846750000002,0.7230891291083885,0.6629999999999977,72.9837266572831,91.01351213062865,3.841599732883813,3.362382867557517,2.616741906298953,2.3685335,0.45695996349328716,2566078.368593149,3049464.7283916385,
2025/12/07 21:00:00,2.8658493791542696,51.60740427404414,2.2737576628162564,8.728329500000001,0.7231842379329874,0.6630000000000019,73.00683639165199,91.05412006332908,3.8387246111307953,3.365440660781654,2.616703271301501,2.3548295,0.4566202403287142,2564971.866555233,3052325.922760343,
2025/12/07 21:15:00,2.9226270727711494,51.76569742218743,2.2684820680704507,8.73232125,0.7223483518291197,0.6629999999999954,72.80373109720105,90.80106349256286,3.849411627673844,3.370733182771992,2.612425833690847,2.36874,0.4570220898583998,2567660.642826829,3050581.2317013214,
2025/12/07 21:30:00,2.8597950638695693,51.65479361767484,2.277633311998626,8.739393999999999,0.7218842190210377,0.6629999999999956,72.69095516969834,90.6537076534399,3.8370504830433703,3.3552160481607767,2.616873057202023,2.36216225,0.45753016464905416,2556943.0917801526,3031635.0815113084,
2025/12/07 21:45:00,2.901218021494799,51.803103153510335,2.276894426883941,8.746467,0.719911949553307,0.6630000000000025,72.21172914939503,90.04306825908904,3.841402085545984,3.360760121772597,2.612293547890777,2.35054125,0.45801130378043003,2549850.5904980637,3017371.3742254497,
2025/12/07 22:00:00,2.927368646772038,51.88572588476865,2.277485664557489,8.753539750000003,0.7189550177981197,0.663000000000003,71.97921193800909,89.74327136982237,3.843510361546359,3.356094030417808,2.611352048322219,2.3645535,0.45866996654481285,2546308.9486020925,3005196.7839044067,
2025/12/07 22:15:00,2.9629141837751263,51.9400212641296,2.275554301949345,8.75401075,0.7189205333225731,0.6629999999999916,71.9708328304638,89.74841915398345,3.8469794996765883,3.360326293864787,2.609716152649843,2.339148,0.4585497576165554,2548614.6924667177,3009374.7081031953,
2025/12/07 22:30:00,2.9503599422317848,51.895142334343745,2.2768641461296686,8.750322500000001,0.7189045762488583,0.6630000000000018,71.96695554844771,89.77627782893587,3.843146511342916,3.36667248549982,2.6091001011460997,2.3380635,0.45794687571844916,2546288.368295581,3013938.1630042363,
2025/12/07 22:45:00,2.9953227342653577,51.89869060046925,2.282279786980485,8.7539225,0.7184620400751813,0.6629999999999984,71.85942721481095,89.64815611307256,3.8356044468945965,3.3584521681566177,2.611469201091417,2.320789,0.458180121025321,2540118.2252770276,3003811.135064317,
2025/12/07 23:00:00,3.0597529092908644,52.081105963443235,2.2768664020375797,8.758356500000001,0.717268641960755,0.6629999999999989,71.56945292966722,89.28122454673401,3.846671237347129,3.3756470177938063,2.604452733077001,2.334708,0.45806979213936233,2541184.6362143196,3006408.0665177447,
2025/12/07 23:15:00,2.986220977667017,51.89461554429454,2.288953498040609,8.7627905,0.7173090081796912,0.6629999999999879,71.5792611951066,89.29602073745627,3.8282955540604595,3.3671157606700746,2.609409886358243,2.31572475,0.4577686494575136,2529536.7178175286,2996260.474312598,
2025/12/07 23:30:00,2.954889429331331,51.88509199783164,2.2908496890968406,8.767224500000001,0.7168152218347946,0.6629999999999906,71.45927999131021,89.14653913272339,3.8270623086827005,3.3665009946990634,2.60887519687734,2.31428925,0.45791466506625544,2525710.2308605635,2989968.6140070045,
2025/12/07 23:45:00,3.0661889166563583,52.017805178746585,2.2913717198331875,8.7708715,0.7159413589769209,0.6629999999999934,71.24694702843567,88.88474077847783,3.8277820329555796,3.3673141830888755,2.6074766205670445,2.30153375,0.4581209602723843,2523045.0000277297,2984332.3496739874,
2025/12/08 00:00:00,3.07632215446921,52.05656012254252,2.293644495098337,8.7844665,0.7180040502587944,0.6629999999999938,71.74814392384187,88.59229043678666,3.8299163269516963,3.3601189668148885,2.618959810042416,2.3107245,0.4605228126230366,2534308.371965078,2968803.097215385,
2025/12/08 00:15:00,3.0658107176033127,51.89791234772997,2.2949898608638906,8.78007775,0.7210520218967269,0.6629999999999968,72.4887462309503,89.51427682800886,3.8257588409105057,3.361552236823871,2.6235895086088403,2.3277775,0.45939895035181655,2547246.1714551,2997490.4229676123,
2025/12/08 00:30:00,2.7047667714664954,51.20347676009129,2.298772635278638,8.7129805,0.7217317786418412,0.6630000000000031,72.65391489835034,89.99967299887689,3.7902750216721133,3.3632280021744565,2.6312059897840436,2.35010075,0.4566009645565525,2527612.038886631,3008101.275563831,
