datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/12/08 00:45:00,2.892761063807427,51.757596411680765,2.288031933768537,8.77032475,0.7219305516433686,0.6629999999999923,72.7022131638875,89.85570747576887,3.8331303949742987,3.360053742593739,2.6229106890204656,2.3311635,0.459353069077462,2554018.8569680722,3006015.523769636,
2025/12/08 01:00:00,3.012875309826711,51.864330888438474,2.2824303651851463,8.756394,0.7215954613337697,0.6629999999999973,72.62079224339912,89.85092531144694,3.8364342385051033,3.3682458212821396,2.620233269003678,2.333294,0.45878464100096095,2556505.691691715,3015837.9816143843,
2025/12/08 01:15:00,2.9371141417526587,51.740259537152326,2.285975745749036,8.758176500000003,0.7222813462300142,0.6629999999999879,72.78744994133973,90.08925568088728,3.831263965195854,3.3666805527383463,2.621935541027506,2.35141775,0.4584093712568105,2555794.619751712,3019559.5942002144,
2025/12/08 01:30:00,2.9680085314461735,51.77040776824225,2.2852652128178703,8.759959,0.722537604830838,0.6630000000000086,72.8497161739482,90.1974121583547,3.833235175885096,3.368932719890584,2.6211286668014515,2.35422975,0.4582226252554947,2558579.138263305,3025124.0602348023,
2025/12/08 01:45:00,2.9915751906351034,51.84725009001403,2.2803586862454255,8.76174175,0.7227350123186139,0.6629999999999958,72.89768264419587,90.28917638245397,3.8422647291624408,3.366905330210172,2.6196148149077683,2.3469135,0.4585822543071221,2565113.5832806677,3028459.9996228646,
2025/12/08 02:00:00,2.959359826528214,51.743473359941106,2.2842025128875347,8.7635245,0.723743021525114,0.6629999999999988,73.14261075790736,90.6245969167266,3.8365794847680754,3.366455756471041,2.6217016606672923,2.3316825,0.4580266984350135,2566287.481232574,3036633.6803527013,
2025/12/08 02:15:00,2.9591021650019798,51.73895920165165,2.2812173177490855,8.765307,0.7250066377047529,0.6629999999999948,73.44964677041351,91.03434383071863,3.8423814039115185,3.3758823279093364,2.6200094234108935,2.33696875,0.45736039135726836,2575910.37456694,3056213.4893353023,
2025/12/08 02:30:00,2.9226101094428145,51.572304347157456,2.2824786170530995,8.76639525,0.7284157682385426,0.6629999999999933,74.27800419577267,92.10277525793695,3.840734885533458,3.3549690792232987,2.628199052924679,2.41534175,0.45740806412013485,2591241.885058571,3073813.211954324,
2025/12/08 02:45:00,2.3327021200448144,51.6233941661647,2.244295500640527,8.9040815,0.7448498265880921,0.6734777198420591,78.47452080805333,96.72310578052033,3.9674283076621397,3.3454259150705212,2.6371742512325165,2.46789875,0.46504470100289746,2739102.3124109656,3150874.08449007,
2025/12/08 03:00:00,2.4449043614985726,51.78932228312493,2.2388501569356576,8.896881000000002,0.743551074599606,0.6725532108162274,78.13958271267728,96.37941690359978,3.973861748826136,3.3625489089940617,2.6297613642773623,2.4802585,0.4641314360155883,2737954.530719647,3161138.524092719,
2025/12/08 03:15:00,2.4971183175130136,51.94896730402064,2.2340472109097953,8.905551,0.7429643485647239,0.6720651591773157,77.9882706050723,96.19798230969863,3.986285946201333,3.3552073307985095,2.6270328808880348,2.4680915,0.4650165934329721,2742534.659652049,3155178.88085919,
2025/12/08 03:30:00,2.48436187613936,51.91744731982487,2.2396215269993065,8.9142225,0.7427638071107809,0.6718996325944461,77.93655251476498,96.13644732867482,3.9802361213876467,3.3572633507857814,2.626896380115078,2.45527625,0.4646999601532317,2737313.5999240675,3153183.139136243,
2025/12/08 03:45:00,2.455624517446495,51.937783070282705,2.2401319284554484,8.922893500000002,0.7424511861069057,0.6716400720220228,77.8559299751692,96.03995494283541,3.9832000011500486,3.357203299579895,2.62512295543716,2.46339725,0.464856331664473,2736580.599911134,3150357.8227892388,
2025/12/08 04:00:00,2.47210814662634,51.909751722474425,2.2467119826633146,8.93156475,0.7424735625670323,0.6716794073740583,77.86170069121597,96.05457797255713,3.9753937393489465,3.342944751086309,2.62898755817187,2.47712275,0.4653493179302676,2731944.2729087165,3138794.4767677085,
2025/12/08 04:15:00,2.516999773367104,51.93823319172077,2.2485001959606676,8.929512500000001,0.7417529588635945,0.6711910149363938,77.67586256808436,95.87301668574437,3.97131942262735,3.353653964872102,2.625960111233583,2.45132,0.46446945430189446,2726409.1965830475,3143533.7487089895,
2025/12/08 04:30:00,2.493890455119754,51.86637466737761,2.247470775954229,8.91037575,0.7409559980908754,0.6708437404468638,77.47033254720589,95.74391640013218,3.9646236317430383,3.363370506569266,2.623712535286833,2.46155175,0.4633531305471297,2718673.0389174744,3148715.9128033253,
2025/12/08 04:45:00,2.4609951751198196,51.80118366915343,2.250033492674412,8.905993500000001,0.7405151927212518,0.6706265923044296,77.35665225085687,95.6631909565609,3.9581604136097766,3.3688902871981656,2.62270340094306,2.44069875,0.46267017632160223,2712194.663756183,3149853.081181964,
2025/12/08 05:00:00,2.5664943468304955,51.7513946755343,2.2348366490382503,8.9016115,0.7487942405633519,0.6779024989959167,79.49175467254317,98.36803009766231,3.983115053993212,3.365363676004059,2.6383278686983713,2.452161,0.4641645628629976,2772945.598787023,3201111.493558226,
2025/12/08 05:15:00,2.3741136149561157,51.526446521887635,2.2389579119288228,8.899410000000001,0.7490063314544856,0.6782222036966968,79.54645127339795,98.48688123538966,3.9748000409410627,3.3719777490867373,2.6386597366297835,2.4418885,0.4634640078533706,2766352.3081491827,3202508.835917032,
2025/12/08 05:30:00,2.36484946680514,51.5248799141869,2.246573572676032,8.921563249999998,0.7491864677900235,0.6782152824953559,79.59290704144865,98.48430825898124,3.9711867701590453,3.3744910119871654,2.6385778799367263,2.43860375,0.4634022339724492,2764001.7908268734,3200582.728183457,
2025/12/08 05:45:00,2.3844919607981865,51.41903075121604,2.251211913434789,8.9067925,0.7490152217500605,0.6783762557388734,79.54874401188438,98.54415052306732,3.956443392488294,3.3654578794779377,2.642909861685908,2.43767225,0.4630321558301806,2755200.1834457475,3195142.8947922816,
2025/12/08 06:00:00,2.368020907980224,51.49292673555493,2.2492438808050426,8.920078000000002,0.7489116594714204,0.6782437071817942,79.52203610100769,98.49487521753457,3.965811833978338,3.3593938304126936,2.641420231515059,2.42927325,0.4638321621485168,2759443.2813665895,3189784.7078797207,
2025/12/08 06:15:00,2.5248594569895317,51.831962571694135,2.243379061325149,8.945805250000003,0.7482411944080126,0.6774643548581983,79.34912834544579,98.20514876020198,3.987647653587252,3.3598294574990883,2.6349946313094597,2.450564,0.46484700778215,2770135.544960096,3189105.8798192083,
2025/12/08 06:30:00,2.494859732070097,51.85273329746002,2.2358349238551636,8.930448500000002,0.747371528974532,0.6770109497344879,79.12484835474262,98.03659410751582,3.99423428121499,3.373641312639561,2.629159937533185,2.45334,0.46409209782232624,2769681.956379339,3198275.630865959,
2025/12/08 06:45:00,2.5138934920612996,51.85743323226359,2.2369456273414294,8.92810975,0.746904236666367,0.6767569781928836,79.0043372817507,97.94217945988626,3.991205526354659,3.370291231018973,2.629133925369539,2.489105,0.4640284660465899,2765778.5885677487,3194585.4643782093,
2025/12/08 07:00:00,2.491905321695981,51.89527425841425,2.23379176394319,8.9292985,0.7464666488613788,0.6764962481595108,78.89148677044045,97.84525232359124,3.997372827732877,3.35411202794934,2.6296564485917884,2.499492,0.46507417977447973,2766730.531113485,3182278.5763263367,
2025/12/08 07:15:00,2.4414836519606524,51.806545009710874,2.2392285261845215,8.929708999999999,0.7459775294278329,0.6761766246721654,78.76534665059184,97.72643137719332,3.9878506796336497,3.3645760460951193,2.628036104214363,2.49739075,0.4640670435828544,2757709.8267156915,3184771.6850603777,
2025/12/08 07:30:00,2.4491482470576216,51.8300995984892,2.239721442994377,8.93012,0.7452985232998884,0.6757008937986556,78.59023622053031,97.54957706310708,3.9871565403512643,3.3665449064514252,2.625979630142259,2.4805375,0.46383819975978274,2753768.449707885,3183147.593718539,
2025/12/08 07:45:00,2.5636395560126743,51.92122056173969,2.241857452969119,8.9305305,0.7445944488098998,0.6752003314739882,78.40866085374009,97.36349158596407,3.9835407412600623,3.3716879977062955,2.624045220571531,2.48686925,0.463289168728761,2749521.834569006,3185263.6518120733,
2025/12/08 08:00:00,2.3791404453035057,51.62875197215209,2.2492428780281175,8.9309295,0.7461589393143142,0.6766722271883332,78.81213085758093,97.91067303132488,3.9706381143816856,3.357334194609867,2.632351256681386,2.50535075,0.4636216522058687,2747456.610549212,3178618.234051054,
2025/12/08 08:15:00,2.437141489733051,51.71989688521222,2.244830066708821,8.931309500000001,0.7463629118797206,0.6769532971428577,78.8647338050072,98.01516159153135,3.9786127388672794,3.3642463067705806,2.62988329854095,2.4845405,0.46350991959867777,2754132.2498463728,3187773.4859165032,
2025/12/08 08:30:00,2.454897989123765,51.65354462983174,2.2487487474738277,8.93172625,0.7473408950646119,0.6778826975999902,79.11694810624563,98.36066887203872,3.9718649137808817,3.355707694243316,2.634991163769565,2.484638,0.4637034419937843,2755538.059497719,3186919.5760327405,
2025/12/08 08:45:00,2.5396516477621276,51.85289466622578,2.238853534847107,8.935478750000001,0.7474658945607677,0.6779174994678504,79.14918450976036,98.37360656604986,3.9910957152497306,3.361229525614394,2.6306574249350487,2.49404,0.4642165377045505,2768753.167081178,3195603.856414922,
2025/12/08 09:00:00,2.4991678801403623,51.7535997202483,2.242834892770044,8.93925025,0.7485486862274653,0.6787852213399905,79.42842810804048,98.696184656016,3.9856925174547544,3.3585277467760792,2.6346483538452397,2.49397925,0.4642728233010254,2770511.0510955392,3196909.207098627,
2025/12/08 09:15:00,2.505008610554171,51.68608726992693,2.247928409536016,8.943022000000001,0.7494246469156702,0.679466636654488,79.65433159625928,98.94950274985425,3.978339328807133,3.364093535719805,2.637069251188452,2.48094925,0.46378295984264184,2770658.186308598,3203382.3158449573,
2025/12/08 09:30:00,2.4817961212357886,51.653856058054885,2.248189864067601,8.946794250000002,0.750254226554329,0.6801109670224613,79.8682737704431,99.18903440865262,3.9795545709883955,3.3661464831383596,2.6383262935934497,2.48540875,0.4638312153446392,2775242.749843874,3208060.35273363,
2025/12/08 09:45:00,2.5199094484065085,51.70405369052338,2.244198046129367,8.945477000000002,0.7508773276135263,0.6806497895746207,80.02896671554913,99.389343234895,3.986046158193803,3.358717204236286,2.6400925216385462,2.49781175,0.46450510296263514,2783041.5002018823,3208370.612284104,
2025/12/08 10:00:00,2.540861778664862,51.64317432897042,2.2463889447879914,8.93794575,0.7513695612839217,0.6811344177501873,80.1559099730056,99.56950514649668,3.9788059724641944,3.3724608923700394,2.6403347406415563,2.4779825,0.46342461574357585,2781930.1060976414,3221052.928443949,
2025/12/08 10:15:00,2.609385213580083,51.867960156370486,2.2479295259705054,8.940745000000001,0.7463764357986145,0.6767752972414633,78.86822151911728,97.94898961863645,3.9773244208534457,3.373117117197728,2.628751457941493,2.50154975,0.46308086382043384,2755550.8385313903,3194923.5900554364,
2025/12/08 10:30:00,2.54109041752929,51.64455812029644,2.2464932376042417,8.9466425,0.7525072155028224,0.6819747239536179,80.44930219927896,99.88189138314176,3.9824925133276112,3.3586895866242563,2.6447949226033427,2.509762,0.46449316860539663,2789723.4426925266,3216228.057236841,
2025/12/08 10:45:00,2.4622045065246994,51.51690839390221,2.2475104767796186,8.95247425,0.7548356784339144,0.6838856243641463,81.04979478463213,100.59227408104007,3.9832847688557593,3.3574109414500692,2.650165913474079,2.4934965,0.46482481112074375,2800909.315071488,3224821.7734179306,
2025/12/08 11:00:00,2.5160836370303628,51.61850338315742,2.242888086262264,8.95350325,0.7548738299789336,0.6838845929573892,81.05963377308777,100.59189065262579,3.991952743804024,3.3564800459529622,2.648866823434175,2.50266425,0.46523017518485443,2807105.4740946367,3226693.758681402,
2025/12/08 11:15:00,2.5206381603874775,51.65194168347301,2.2406030827722145,8.95451375,0.7549470869670464,0.6839038333756277,81.07852618387453,100.59904333318408,3.996474796830555,3.3664435436262523,2.646305384103421,2.50346325,0.46490486429776157,2810237.6621811176,3234520.9067058293,
2025/12/08 11:30:00,2.548223777108376,51.615933738179876,2.2447166863752352,8.95552375,0.7553852012449459,0.6842475230509418,81.1915124684753,100.72681095385545,3.9896009168361304,3.365234780377865,2.648978112652959,2.4911475,0.46473258541477913,2808738.2556989873,3235034.752367913,
2025/12/08 11:45:00,2.510842011229329,51.605587933781976,2.2426271797991477,8.95653375,0.755679183116464,0.6844626376668601,81.2673281199592,100.80678042812215,3.993768483088731,3.368805203240595,2.6481348524800152,2.4969585,0.46476033038161113,2812179.6828714493,3238637.263063653,
2025/12/08 12:00:00,2.5949693764958965,51.62379267916697,2.24778782405097,8.953440250000002,0.7549433040560489,0.6838507093527524,81.07755060037952,100.57929432559693,3.9832230400928523,3.364844870662983,2.6494648715368974,2.487375,0.46445636089411674,2803376.9528523847,3232447.268513974,
2025/12/08 12:15:00,2.6560593787752396,51.83865491902492,2.256698049069893,8.946750250000003,0.7462509516988104,0.6764276430581405,78.83586014006913,97.81974818076586,3.964531388542406,3.3694094679797275,2.6318932077266766,2.4656565,0.462901974502287,2747668.660270494,3188077.591891839,
2025/12/08 12:30:00,2.660698012699072,51.71666554142871,2.2504012884899685,8.946042500000003,0.7518993776205155,0.6812946397425808,80.29254550946582,99.62906813082904,3.975309890620817,3.3504166786598653,2.6468890804225462,2.51902625,0.4646588808259155,2784019.065443498,3207514.036205174,
2025/12/08 12:45:00,2.481274412523703,51.521869004561665,2.2526419290725026,8.951186,0.753312991328465,0.682423942259174,80.65710555414046,100.04888957419648,3.9736390788417673,3.3514913554472,2.6499422903684984,2.53558425,0.46473910160480264,2787493.4024169175,3210481.3597482457,
2025/12/08 13:00:00,2.8856610474144304,52.12336439421176,2.234057439881239,8.954292,0.7521208038567184,0.681318291920547,80.34964962363034,99.63786089569233,4.008084949004716,3.3723392089514164,2.6372853884316116,2.51078975,0.4648568327705453,2807816.8504322516,3232358.645532111,
2025/12/08 13:15:00,2.913661319192272,52.07033135789038,2.2378571084500183,8.954292,0.753016035066375,0.6820661005106631,80.58052283032703,99.91586087980275,4.001279601896437,3.3732223050130594,2.6406409531683757,2.49676775,0.46459043324915095,2808871.331487037,3237037.345200442,
2025/12/08 13:30:00,2.6473957046346754,51.60878862820175,2.252900787485928,8.955323499999999,0.7552052120862656,0.6839198060035453,81.14509465619787,100.60498120333219,3.9750190286867824,3.367450098257199,2.6514959211856293,2.504862,0.4640743466371037,2800468.8972514407,3234057.5047031757,
2025/12/08 13:45:00,2.6636008997751333,51.55845820578253,2.2558343816941164,8.956660500000002,0.7562475303727972,0.6847841115428986,81.41390048268812,100.92628926181277,3.9704424104368905,3.3604075983453874,2.6562499959131785,2.5110245,0.46434252183655406,2803273.5166825554,3233807.6999915703,
2025/12/08 14:00:00,2.6219775625590387,51.54211400925226,2.2524038233240935,8.957997500000001,0.7571156750392974,0.6854935193990817,81.63778827934618,101.19001366315295,3.977083242018212,3.3586387471083796,2.657273397478721,2.5085735,0.46479138512641166,2811115.9438163447,3237008.082948461,
2025/12/08 14:15:00,2.57936148382106,51.429343416667166,2.256163278356256,8.95933425,0.7583260139678791,0.6865007269527504,81.94992533022014,101.56444595453688,3.9710486984467663,3.3528372936861914,2.662376462842323,2.52108425,0.46496374288171477,2812976.409493986,3236906.9471306573,
2025/12/08 14:30:00,2.56030293270004,51.35978611416306,2.2587079505194922,8.960671250000003,0.759252028202455,0.6872530378073093,82.18873724102079,101.84411966833757,3.9671668255911925,3.357879578496979,2.6643562759743893,2.5022295,0.4646196113559039,2815009.082872926,3243730.1826906987,
2025/12/08 14:45:00,2.749425447761155,51.64669222232686,2.245814893195732,8.95622625,0.7591094125771973,0.6871674041983531,82.15195777402519,101.8122851290664,3.987962800111073,3.3559779153636278,2.6608037027614033,2.504237,0.465447582884454,2830020.9113453627,3250193.0921462127,
2025/12/08 15:00:00,2.757228653542427,51.828982489958946,2.2536699613222897,8.941715250000001,0.7493526515553387,0.6789301485751283,79.6357645495303,98.75006177055778,3.9676240991177134,3.365342572276611,2.640186888959776,2.501699,0.4634421568845362,2767634.7271342417,3204275.0053327186,
2025/12/08 15:15:00,2.6996583880015805,51.61060501847254,2.265198055969944,8.942278750000002,0.7504940744644927,0.6798859669982773,79.93012869187702,99.10539000556749,3.947680745369072,3.36283047539756,2.6472033065464897,2.51763725,0.4628651008001232,2760730.4315058454,3203708.077108348,
2025/12/08 15:30:00,2.753590647629835,51.67749311093894,2.262897173613221,8.942918749999999,0.7507019413577131,0.6800295654003017,79.98373595632931,99.15877312259016,3.9519775154964876,3.3692394890650217,2.6457709805725798,2.4984825,0.46271196723805297,2765184.1348692593,3210853.5098339,
2025/12/08 15:45:00,2.614334730032624,51.446877702554275,2.269105248840645,8.943559,0.7521192825701671,0.6812360095223985,80.34925729559046,99.60727217863584,3.9414474073291825,3.3507644999043444,2.654502433076887,2.50440325,0.4634073926568307,2764100.311670447,3200630.410088581,
2025/12/08 16:00:00,2.7288197894732207,51.667534893561026,2.2592250777149134,8.944199,0.7518557075368334,0.6809719254904515,80.28128333255987,99.50909818377498,3.9589676514420526,3.3594525904443766,2.6490017122121103,2.52193225,0.46362422312060747,2775018.59807621,3210472.3657001047,
2025/12/08 16:15:00,2.5781698878959105,51.41780618956432,2.2666738446943047,8.944839500000002,0.7531469324263125,0.6820614854627521,80.61428024730405,99.91414522253162,3.9462402237258574,3.3498591562207456,2.6561595535522873,2.52593375,0.4637557257680989,2771752.979852205,3204999.0597295556,
2025/12/08 16:30:00,2.7261915580704112,51.70892404299008,2.2564975615629246,8.9469055,0.7522343757352355,0.6807320116129091,80.37893893291863,99.41990951300244,3.964952434428105,3.368571960439283,2.6478990470965433,2.5131595,0.46370541493337925,2780454.5156866037,3215711.209671753,
2025/12/08 16:45:00,2.8282654897799375,51.86425909747754,2.2548937442833727,8.9515295,0.7523322821566989,0.679192839067459,80.40418824196462,98.84771771308593,3.969823200181383,3.3639446755998517,2.65104820215175,2.52238875,0.46499259713080765,2785213.035585449,3204587.775806689,
2025/12/08 17:00:00,2.7807756865839224,51.83802877945868,2.256838864306965,8.956153500000001,0.7529499426973322,0.6781161011449793,80.56347811940392,98.44743730805473,3.9684505799886947,3.3586929924771836,2.6564734211497956,2.51027325,0.46613419987574206,2786700.2127610007,3191621.5098327394,
2025/12/08 17:15:00,2.8036829217437003,51.80636247474865,2.2639070496397924,8.960777250000001,0.7536002640283103,0.6770835437721237,80.73119096212656,98.06358114881891,3.9581029845839915,3.3519650876267457,2.6641817000607504,2.48566475,0.4669675541708191,2783950.882860533,3177814.250487788,
2025/12/08 17:30:00,2.7221861191242738,51.72915580459801,2.267663078540718,8.96540125,0.7542023751354576,0.6760163851990726,80.88647076090476,97.66686189435987,3.953586110230006,3.3570031235356037,2.668171487770307,2.49724025,0.46743380864334827,2782909.5602931855,3170681.1060947133,
2025/12/08 17:45:00,2.579020630826392,51.49758548589938,2.27515551004611,8.9615,0.755269642388675,0.6754662453495075,81.16171073298653,97.46234583041709,3.938851634725566,3.346664620878202,2.6784048483456147,2.520601,0.46825154396885704,2777468.9920914387,3154105.6665842524,
2025/12/08 18:00:00,2.665167081098332,51.68418814096202,2.2677726827569984,8.9562145,0.7547631091174741,0.6736197274080792,81.03107971905499,96.77589749970882,3.9493440273350786,3.3616677559475603,2.675291887647406,2.51522875,0.4685465349102183,2782793.9428843907,3156411.099828438,
2025/12/08 18:15:00,2.750723113382662,51.7449006441293,2.269271261809171,8.950929,0.7547962175306113,0.6722503394809206,81.03961812279678,96.2668236176782,3.9444068017077405,3.363808382347799,2.679074783338149,2.52078125,0.4689291358708602,2781469.439214761,3150065.256425814,
2025/12/08 18:30:00,2.5879407085129174,51.50140661009982,2.269332696073244,8.94777275,0.7582636051936388,0.673692854821262,81.93383058991182,96.80308282490044,3.9429091932984717,3.359081174697916,2.6912191983401548,2.493118,0.4700981996458638,2796080.003501412,3151783.6675523506,
2025/12/08 18:45:00,2.665502259228674,51.53116343683598,2.2638327261759583,8.94733875,0.7620117928165108,0.6753152167952163,82.90045919541829,97.40620053301568,3.952296760509222,3.360588923717681,2.7009264652505687,2.514389,0.47131410300004956,2822146.944669706,3165679.277176682,
2025/12/08 19:00:00,2.6654639957188238,51.58873532841102,2.2609444051173933,8.946904000000002,0.7622226154016014,0.6740588437842355,82.95482870995193,96.9391402695902,3.9571534708017104,3.3557217111081106,2.7041651975027516,2.510182,0.4725478962450951,2826233.2455424895,3154606.5127126505,
2025/12/08 19:15:00,2.7712748106052913,51.93340459625898,2.265343933543557,8.946469500000001,0.7545179224568034,0.6664280722281598,80.9678479751491,94.10237909921513,3.9492764730013934,3.3660303094980653,2.688281892883306,2.51694525,0.47205001815343917,2783507.333731194,3113129.096068538,
2025/12/08 23:15:00,6.580782291160915,49.38851494050999,2.2768402833227173,7.4947064999999995,0.6630000000000045,0.6630000000000041,42.29171234943871,59.91353875044392,3.2917137644202983,2.8503404369470644,2.746469311093935,2.34123475,0.44468836622322855,1463733.4400379476,1827860.2944002727,
2025/12/08 23:30:00,5.135441889260903,54.19188267520997,2.1033721337117037,8.437494749999999,0.7083540446694658,0.6629999999999984,69.40336606759789,91.59220415532916,4.011413203953987,3.173927900814398,2.5771716730636895,2.572142,0.4639843215305174,2627424.099275232,3035319.181808717,
2025/12/08 23:45:00,2.405828954380695,50.11056902908348,2.208711485989142,8.69512575,0.7698081050044192,0.7055113933567871,85.08711141066188,108.73307985196432,3.9367413105591766,3.288052792105968,2.7072821543292807,2.68992825,0.4623182723780347,2865234.594354146,3332302.395945174,
2025/12/09 00:00:00,2.6690500661190413,51.130060918341314,2.23579790645532,8.836258750000002,0.7498345316409062,0.6953226968932531,79.7600376975145,104.84403853433372,3.9521723875344303,3.332064319642065,2.62697287462027,2.632612,0.45610319432783014,2764272.58022994,3296357.151389705,
2025/12/09 00:15:00,2.731046734410029,51.21418955388094,2.224952976413142,8.847588500000002,0.7544220213769859,0.6987372425762711,80.9431158282069,106.12840227506157,3.9765283103929887,3.3326193911482203,2.633984031839902,2.6615005,0.45772448583048164,2803386.3826297214,3321228.903230157,
2025/12/09 00:30:00,2.5015676933991244,50.876905703596265,2.228874898630673,8.858918249999999,0.7600822724789602,0.703010863364144,82.40285082016096,107.771619941603,3.974614391970831,3.3262565663702794,2.6490401301639137,2.63802775,0.4587313987422661,2827581.746468349,3336334.1185038653,
2025/12/09 00:45:00,2.363509124840334,50.637335429093696,2.2320467736875598,8.870248749999998,0.7651774582041011,0.7069644734770723,83.7764652633904,109.29179271936128,3.974042504201415,3.324918030060883,2.6620256383990584,2.622951,0.4595389596590591,2852604.755279189,3354931.5054017156,
2025/12/09 01:00:00,2.42855870969305,50.81213404376041,2.2246322394463927,8.8815785,0.7658310168719592,0.7068812129761152,83.9614467977142,109.2597788526911,3.992380557341114,3.319319870899075,2.662060291128615,2.634026,0.4610333793830172,2868243.105469855,3353091.907861093,
2025/12/09 01:15:00,2.3290635317694637,50.68163695155749,2.231271269399967,8.89290825,0.7672029860598105,0.7074805802527617,84.34976536481291,109.49023703946668,3.9855791503072058,3.3171072016851184,2.667657915552188,2.634885,0.46141417763573855,2870107.514845071,3350133.765020553,
2025/12/09 01:30:00,2.41137676633997,50.89381339267629,2.222558271725029,8.904237750000002,0.7675640573346968,0.707110180364816,84.45196203316682,109.34781737478605,4.0063011455213795,3.3176264863323084,2.6653378314293423,2.6444015,0.46263837887791204,2885761.726625575,3351856.807367933,
2025/12/09 01:45:00,2.2895067174284236,50.72692523677034,2.2306457419204997,8.91556825,0.7690015186041753,0.7077651682469396,84.85881730759016,109.59966182068212,3.9968552973024036,3.3181586602738418,2.671005386273652,2.62328675,0.4627737960824411,2885999.446109414,3350307.51539211,
2025/12/09 02:00:00,2.4117754349011875,51.029229537151934,2.2274010507010704,8.926898,0.765615829224222,0.7038476606737284,83.9005406492636,108.0933705579245,4.007764114679875,3.314974865849257,2.662214737593361,2.608958,0.4635020842240967,2874073.250756621,3326704.153659639,
2025/12/09 02:15:00,2.3802465711568175,51.06043620286687,2.2365005495849863,8.9382275,0.7626965495516291,0.7003952356033792,83.07705266260292,106.765904657321,3.9965237216948655,3.315949387056886,2.6576882221209392,2.6024575,0.46318856012460147,2848893.818583531,3301719.6979013225,
2025/12/09 02:30:00,2.4637416958275935,51.32521862656358,2.236015165548715,8.949557500000003,0.7587096764984812,0.6962267675771958,82.04886893023516,105.18012939915116,4.002458318659835,3.3226500304623996,2.6467466855617703,2.61663975,0.4632431329173317,2832764.2584626446,3282305.900533467,
2025/12/09 02:45:00,2.5391567018491514,51.508916282357404,2.2416582258076065,8.9608875,0.7549487611477634,0.6921813312744942,81.07895794213503,103.676226872858,3.99743698519057,3.3310009750708285,2.637999669204007,2.598499,0.4627482999100645,2810815.4498723107,3263362.349200306,
2025/12/09 03:00:00,2.5911877839467365,51.71023240353179,2.2478959027220107,8.981149000000004,0.7512237873336017,0.6880616275131286,80.11831599839826,102.14471520620467,3.995358054225107,3.347881490441812,2.626921141296667,2.56565575,0.4620290894992158,2789903.387479918,3248468.3317203587,
2025/12/09 03:15:00,2.377308870968079,51.48544024650005,2.2787983408164965,9.03212025,0.7498396341052123,0.6856648132767788,79.76135358360041,101.25369265254315,3.9635452107463713,3.3367818591653493,2.6311649280121174,2.526398,0.4621864210830079,2758008.8739011837,3209299.4417315903,
2025/12/09 03:30:00,3.422619592862077,53.088432442610326,2.2777315819816097,9.046809000000001,0.7302115300768114,0.6677538247374857,74.71434203562737,94.59523138975386,3.9718503582978566,3.3483925105526158,2.5836282492437888,2.37058525,0.4609206963650998,2672029.7665529563,3125127.5050233575,
2025/12/09 04:30:00,2.7162912039373737,51.16811410112456,2.362681349366756,8.950608,0.7292736035321425,0.6662772956389847,74.48644274869667,94.04632747056728,3.7883263447264843,3.2749931624756665,2.6361574540062827,2.38521375,0.4572901476284586,2553149.8048404865,3030066.4924738444,
2025/12/09 04:45:00,2.490995724796335,51.477810977402896,2.2542027486635967,8.982802000000003,0.7560794811921032,0.688662524675843,81.37056189840776,102.36810044661418,3.9849130719610084,3.324400337444819,2.6511896585905212,2.54628175,0.4650369137236232,2807406.1649853503,3229547.208255519,
2025/12/09 05:00:00,2.442683174324827,51.450103977350864,2.255036395970202,8.98663125,0.7563268231510598,0.6882976076257586,81.43434947707817,102.23244148860891,3.9851380075546903,3.3356453787953075,2.650304305175793,2.570142,0.4647696300836196,2807920.2801626227,3233611.0472122584,
2025/12/09 05:15:00,2.5873812974197676,51.750197661222444,2.2429567989867705,8.990337000000002,0.755820904415646,0.687295991196945,81.30387694717348,101.86008771389687,4.008252412200395,3.3329543152831755,2.646269290976764,2.55315175,0.4660728452508672,2821273.2146237246,3232014.899823606,
2025/12/09 05:30:00,2.545291863102989,51.624340418205804,2.2468547709806046,8.979505499999998,0.7560325004493876,0.687095056132988,81.35844592813667,101.78538952865352,3.9964779281577836,3.343461953444987,2.6481208944572274,2.55650025,0.46518957239561615,2815129.163763974,3236444.927346292,
2025/12/09 05:45:00,2.743672909755162,51.93677609020921,2.2270118395162735,8.96855175,0.7571015343057854,0.6876644483611309,81.63414149351541,101.99706271945485,4.0271684195213115,3.3297028698083837,2.648967333803819,2.563673,0.467278820058384,2842668.701271732,3240784.2164456937,
2025/12/09 06:00:00,2.4130372770323447,51.32197536937292,2.2417425245538105,8.957598,0.761189593039431,0.6908185865037271,82.68842023047432,103.16962260322998,3.995819279818004,3.3434063462102226,2.6625914493297205,2.55147575,0.46574253163823387,2840358.672215099,3258201.1097834045,
2025/12/09 06:15:00,2.446258639934399,51.394955197247214,2.2341058850835016,8.946644000000003,0.761229916658476,0.6904830310811734,82.69881938002966,103.0448789143157,4.0045747427345475,3.3400527057967206,2.6628656508447315,2.5767495,0.4663909305045489,2846907.95188692,3257215.789985786,
2025/12/09 06:30:00,2.3994699369867476,51.3139389543536,2.2334285705685595,8.9356905,0.7615365990735656,0.6903818283127083,82.77791040349615,103.00725649542794,4.000884835876018,3.3335901685493696,2.6666433710904496,2.609803,0.4667499751914215,2846027.216789733,3251514.0109790163,
2025/12/09 06:45:00,2.333316478357858,51.15817174497039,2.2351693557454126,8.92015825,0.76211366731413,0.6905841633078086,82.9267318406214,103.08247510907736,3.9908198575965144,3.316855953760686,2.674415883081334,2.613815,0.46738135985268153,2842546.505100512,3239310.302360705,
2025/12/09 07:00:00,2.2805608956869037,51.01514296500142,2.2348083428512733,8.897370500000001,0.7623460553885915,0.6905754244244229,82.98666292811322,103.07922640415399,3.981267802431916,3.309256650602557,2.6797249048381837,2.63264275,0.46742719858325954,2838133.136612799,3233685.41655439,
2025/12/09 07:15:00,2.2457166334704084,50.880540662133285,2.2348350179591985,8.874582749999998,0.762425080320034,0.6907575912548084,83.00704284687784,103.14694744483609,3.9710236678249604,3.305718232217735,2.6834776703113565,2.6190235,0.4670445159009201,2832771.214136318,3232541.872073367,
2025/12/09 07:30:00,2.2646668072333114,50.83786413447922,2.2302729684729816,8.8598805,0.7634759928928895,0.6922530132611171,83.29488697616465,103.70287485658409,3.972554312966526,3.3120367706991085,2.6842859887967125,2.62930925,0.4664823960132688,2840591.1426254697,3248794.3666718,
2025/12/09 07:45:00,2.296656408928186,50.883468707304985,2.227933130689667,8.85503425,0.7628037091295798,0.6920317055392583,83.10468828924282,103.62060307745953,3.9745511784094183,3.306553275048033,2.682860242935514,2.633419,0.466571407970901,2838536.9262005663,3245284.066057063,
2025/12/09 08:00:00,2.255093656414374,50.82013978507774,2.229446597629303,8.850188,0.7622866369766225,0.6919976672198946,82.97133937910918,103.60794923479075,3.9696792959342044,3.304336868324153,2.682447213953648,2.64879325,0.4662520922431538,2832507.938212788,3242548.85045598,
2025/12/09 08:15:00,2.2466133389202696,50.7675136028779,2.2321588236234184,8.84534225,0.7618313668795519,0.6920047890687795,82.8539287414003,103.6105968025002,3.9626849829805275,3.314693956584891,2.6801713494427046,2.648245,0.4651458298105105,2825988.386060935,3249500.643287509,
2025/12/09 08:30:00,2.2676361227437383,50.80217714213882,2.2265209231347467,8.84049575,0.7623599794872531,0.6928918199777335,82.99025384548904,103.9403530821841,3.9705424090753016,3.299953229432863,2.6823486636433476,2.6458955,0.4660713961366089,2834046.889531439,3246667.166348444,
2025/12/09 08:45:00,2.2300724059295476,50.72305158838293,2.226413510842429,8.835649499999999,0.762982988678312,0.6938640956729485,83.15534835396022,104.30179935518541,3.9685572590047613,3.2998737104725584,2.6836928104945583,2.6517495,0.4658150032595704,2835799.979569846,3252024.499517674,
2025/12/09 09:00:00,2.231282061966567,50.6614749381971,2.227556840897911,8.83080375,0.7635716305521462,0.6948482671159029,83.3219560088547,104.66766790646933,3.9643449665869674,3.2961082392981504,2.686264662226397,2.63839425,0.46567140665885365,2836937.51731933,3255207.0222693817,
2025/12/09 09:15:00,2.293818430751571,50.78709611926166,2.218608355679829,8.82595725,0.7635112696538315,0.6952036540336589,83.30487161822283,104.79978401049705,3.978150189241282,3.302250869162096,2.6817639936312525,2.6586745,0.46564023166244206,2846244.21865269,3266295.0876932144,
2025/12/09 09:30:00,2.224110169518724,50.597784184327395,2.2274480310780835,8.828349,0.7646187253440598,0.6965746010386742,83.61832297745697,105.30943748418741,3.9634365771160476,3.3160987971816707,2.683872542791596,2.62712975,0.46424771052015007,2842572.773405347,3280392.852468146,
2025/12/09 09:45:00,2.1826964626572476,50.55911080494457,2.2270489391750963,8.83528575,0.7657369156065499,0.6978902613054662,83.93481262191442,105.80273590069075,3.9672616055184715,3.3259377038258213,2.683069355664848,2.62649825,0.46387831341384794,2850580.8428468197,3294523.940923661,
2025/12/09 10:00:00,2.2055453535313063,50.59899487153314,2.2243600503310015,8.8422225,0.7668072464950294,0.699143581029359,84.2377562744498,106.28464040610653,3.9751759157354996,3.323819039839814,2.6837947699480917,2.631263,0.46429434224524274,2861806.7972775176,3301970.22278769,
2025/12/09 10:15:00,2.2196082105206756,50.59990498217377,2.2243308336810044,8.842241000000001,0.7669211608421762,0.6996100965684521,84.26999829303436,106.46401677420533,3.9752364468945194,3.3136752323308087,2.6854628449657034,2.645382,0.46467924515314063,2862728.3324161237,3297926.274554061,
2025/12/09 10:30:00,2.171932270164234,50.46480071173494,2.2251550624898004,8.818457500000003,0.7659804250630279,0.6994019663192074,84.00373490096207,106.38399018329497,3.9630754946725983,3.3113653946849544,2.6858428426609993,2.65498375,0.4637914646431088,2850039.1754155927,3295048.41822678,
2025/12/09 10:45:00,2.2142067718762064,50.39575951328561,2.226924724329434,8.79467375,0.7648422689550474,0.6990074555495372,83.68159417586799,106.23229982550512,3.949246085382715,3.3099348909901294,2.6860811915655973,2.64871625,0.46274360759131256,2836513.593316203,3293260.1016266877,
2025/12/09 11:00:00,2.2145276239032228,50.28345211857322,2.223300313293419,8.770890000000001,0.7659146776276358,0.7006699007451174,83.98512591898103,106.87151407745965,3.944986625314467,3.319594134688726,2.687564315936109,2.679912750000001,0.4616539680965023,2841274.4695685105,3313279.9498025416,
2025/12/09 11:15:00,2.1799109337957248,50.24651996379441,2.221962079868639,8.780702250000001,0.7679127925030926,0.7027827508759673,84.5506671222393,107.68391013085062,3.95177862374641,3.3054767914491117,2.6930243455326868,2.61131,0.4628052810805914,2856220.1817478742,3315317.3924970953,
2025/12/09 11:30:00,2.2367812646406833,50.34924148878429,2.2217907276525364,8.798723500000001,0.7686067623004902,0.7035384595702276,84.74708651687169,107.97448197585358,3.960194536096752,3.315712784928405,2.6900476361637358,2.62891975,0.46266340750922336,2865549.412761207,3328044.8206536784,
2025/12/09 11:45:00,2.175725573835507,50.25817879924068,2.2212823284061294,8.81674525,0.7725829850673441,0.7073858580535439,85.87250619900286,109.45381612172586,3.9692141504256306,3.3159453030584047,2.6967993489117807,2.63585225,0.463367573313672,2892535.0730204843,3349885.069449027,
2025/12/09 12:00:00,2.330154120159932,50.68893482600515,2.226183762421594,8.83476775,0.7636645799820407,0.6991369668542454,83.34826417215443,106.28209723956974,3.968570743858868,3.313006162499292,2.674796860235926,2.61707725,0.46283858733900957,2841405.648521702,3297679.8258717568,
2025/12/09 12:15:00,2.444360611082516,50.98091743285329,2.2287458852347592,8.8527895,0.7589851919241685,0.6950905744575903,82.11992222813096,104.75774635438637,3.9720946020131467,3.317909569633391,2.661104001962075,2.621327,0.462452919787356,2819831.6131682447,3277722.305325454,
2025/12/09 12:30:00,2.381349626931751,50.92227034891965,2.238842610609387,8.870812,0.7581361079318151,0.6944647178643472,81.90095003195043,104.52508237422492,3.9622311805051216,3.311935818276839,2.66097765664085,2.6258295,0.46238352353714574,2807680.7201660536,3264509.5228768466,
2025/12/09 12:45:00,2.4007518880147813,50.97578161245133,2.2345527052568257,8.888833500000002,0.7608190307317727,0.6969674597569019,82.5928550766627,105.45548383731713,3.97790281656318,3.30592788131311,2.6644951653459352,2.62757075,0.4635361320079334,2830485.9156776485,3275803.79989776,
2025/12/09 13:00:00,2.348280515305362,50.85267706986775,2.2360467831390007,8.9068555,0.7652040261250804,0.70104799524633,83.78398497818985,107.01689233979208,3.9833046281332285,3.3174993688850125,2.6705581323732055,2.62002225,0.4634496321507875,2856549.7368497746,3307118.4132208913,
2025/12/09 13:15:00,2.3469150152939733,52.07467269016155,2.2735495112894246,9.21469275,0.7582584769842058,0.6910636984238825,81.93250806435046,103.26074366122212,4.052998496071442,3.3400191232637684,2.6284225500473855,2.435739,0.46804880454020836,2846908.799355608,3235595.357774528,
2025/12/09 13:30:00,3.1552691396969976,52.850992107885816,2.2257504723342465,9.055606000000001,0.7483909903336043,0.6848097327830696,79.38775955637789,100.93581403118988,4.068562991476297,3.3409111438814802,2.6070395180610744,2.5788175,0.46573989951973477,2823218.7146392986,3238573.967393241,
2025/12/09 13:45:00,2.364184018208107,51.34697789502229,2.264826433838586,9.062745500000002,0.7621170548199081,0.6971828794327921,82.92760545216757,105.53556671850396,4.001518776271004,3.343528459449733,2.648997196661761,2.521712,0.4638831412781212,2842972.1647314434,3285666.5197835835,
2025/12/09 14:00:00,2.706282014676333,51.70314575623405,2.2599025259762424,9.069885,0.7618920051756279,0.6972767103435124,82.86956688908296,105.57044862816836,4.013396549517972,3.3250283768757822,2.6496456155366572,2.4962995,0.46515381285515284,2853985.247790365,3281587.9086938654,
2025/12/09 14:15:00,2.832216185525965,51.97119142166946,2.268525634503092,9.077024500000002,0.7546258911746784,0.6911269286082197,80.99569227263243,103.28424966325885,4.001288044509258,3.3195335652118154,2.6352866204551293,2.46338375,0.46442268550862637,2810595.536501998,3241209.476907049,
2025/12/09 14:30:00,2.872330695235064,52.060847745127035,2.265416909997993,9.084164,0.7547019716944907,0.6914684595404162,81.01531285040707,103.41121476499687,4.009930339933786,3.312724208854002,2.6344219095826085,2.48114475,0.4650401756863041,2816478.064779735,3239940.739516453,
2025/12/09 14:45:00,2.9664457176326096,52.202814726558415,2.262561738559083,9.091303500000002,0.7543956329940671,0.6914540559742798,80.93631046829826,103.40586019805342,4.018146044399131,3.3208106516298788,2.630003023768789,2.48633975,0.4647886247769331,2820901.106286135,3248311.770083151,
2025/12/09 15:00:00,2.856449179054323,51.98842777179465,2.2731943591404207,9.098443,0.7554219941019845,0.6926442177305496,81.20100106181073,103.84830623798851,4.002492335692959,3.310822522051301,2.6362902443720873,2.46998775,0.4647044705866461,2814871.523325564,3242465.346646982,
2025/12/09 15:15:00,2.964021703998185,52.12713050501554,2.2715916256758493,9.105582499999999,0.7552490202192009,0.6924974768770156,81.15639243493862,103.79375490562022,4.008459265776208,3.313924177832665,2.6340307404800902,2.451921,0.46476638985141455,2818865.6566935657,3246258.06620463,
2025/12/09 15:30:00,2.9663612769423366,52.11704389325024,2.272289545468228,9.10536875,0.7554833905530407,0.6924749628340543,81.2168347317946,103.78538524569052,4.007134023988896,3.3128087206792145,2.6354668140357127,2.4603575,0.4648996491170187,2819335.8165330105,3245060.7083681356,
2025/12/09 15:45:00,2.9069261686877894,51.98014976892193,2.278567150148152,9.10446025,0.756097483505502,0.6927995358214769,81.3752045558302,103.90604618291998,3.9956953866415703,3.3105361737396786,2.6398452754186574,2.4647335,0.46472106583234224,2814768.3868290577,3242130.2428632397,
2025/12/09 16:00:00,2.8186187864582166,51.842876647542994,2.2827771873646876,9.10355175,0.7567429678023424,0.6931537979694528,81.54166996485199,104.03774415056196,3.9879283008384347,3.3063117370646027,2.6439299504282836,2.4792595,0.46480526249015836,2812113.0374537185,3237975.6005019704,
2025/12/09 16:15:00,2.7352971096615306,51.762272346676525,2.2826128180388343,9.102644000000002,0.7572709831151998,0.6934077782568946,81.67784103121924,104.132162049484,3.9878177884853785,3.2986849754862426,2.646940201969609,2.47088925,0.4653778394036799,2813554.0147502883,3232187.265830423,
2025/12/09 16:30:00,2.751361903109853,51.78780636902428,2.281463113354833,9.101735250000003,0.7572804638376576,0.6931874770614243,81.6802860362321,104.05026444941838,3.9894290627456757,3.3040559491114614,2.6460664989526586,2.488654,0.4652476028098967,2814868.0751531115,3235390.0200042007,
2025/12/09 16:45:00,2.9599125688536105,52.127092666361705,2.268674670277089,9.10082725,0.7563329232667356,0.6921210956909952,81.4359226497414,103.65383412225476,4.011517106984957,3.3106987609285743,2.639158050847826,2.4880885,0.46576058264201636,2826519.7735710926,3242091.1800173866,
2025/12/09 17:00:00,2.770488029099681,51.86820871938721,2.2753516059737215,9.09991925,0.757397482544055,0.6928494378614346,81.71046425577892,103.924597409125,3.9993463982045756,3.3025584265486754,2.6456122098731227,2.5092305,0.46593856517719195,2821866.6441180147,3234439.6052796626,
2025/12/09 17:15:00,2.6727396524904066,51.76339280035671,2.279429368855283,9.09901075,0.7568756285778147,0.692162323447301,81.57588215306008,103.66916065868581,3.991793241906624,3.3076755074720623,2.645059007379896,2.51220275,0.46545511333135037,2813138.863988551,3230706.7903311183,
2025/12/09 17:30:00,2.828526173879766,52.04705578882863,2.2751202870377942,9.098102500000001,0.7535220690882825,0.6889772601218076,80.71102509173006,102.4851042496399,3.998954495652503,3.316941087441035,2.634688830580302,2.50104675,0.46510376881623405,2802407.3484688257,3222930.514523374,
2025/12/09 17:45:00,2.9746511270772658,52.202790133460496,2.2781753945315004,9.0919545,0.7505781131856354,0.6862354461052587,79.95180162824002,101.4658270400656,3.990893116405435,3.3177129296016608,2.62995715610358,2.484044,0.4645690178873756,2784562.9773536194,3209299.872167428,
2025/12/09 18:00:00,3.018399309047993,52.26485872587892,2.2809639589417485,9.0855525,0.7480891424651749,0.6839122610620271,79.30991532511263,100.6021763497291,3.983207391060767,3.3079353181878597,2.6280392522885903,2.47899025,0.4646784623859264,2767739.923296505,3188507.562514085,
2025/12/09 18:15:00,2.979293535510749,52.31345755883996,2.2688733169367103,9.079165500000002,0.7490825910954003,0.6846347296089313,79.56611804512163,100.87075610022887,4.0016185267929005,3.315364721570501,2.6259225590381647,2.51312875,0.4651186510708183,2783707.9295971454,3201233.5970183983,
2025/12/09 18:30:00,2.730827621611752,51.82628815279736,2.2852132283299804,9.0774195,0.7520780710950584,0.6870786877726198,80.33862917482469,101.77930454383463,3.9722417967244663,3.302959613136751,2.641004421805663,2.52048525,0.46495123639550645,2778215.6369271483,3197068.262659872,
2025/12/09 18:45:00,2.7263746368371926,51.896943561365106,2.2753231376422147,9.07574675,0.7531235984504409,0.6877810760297344,80.6082625953568,102.04041938912289,3.988772671386215,3.3124122816670702,2.638891648131048,2.5323305,0.46525661546415686,2793664.9946549973,3210903.026087568,
2025/12/09 19:00:00,2.8614741132193444,52.11044248127229,2.265490716682863,9.07407375,0.75318818597445,0.6876271363881618,80.6249192183841,101.98319188669635,4.005345810150254,3.3170878735694647,2.635684715127653,2.52089,0.4657247143201478,2806079.6318837767,3219109.8107250724,
2025/12/09 19:15:00,2.790021446326932,52.027563094282925,2.2705357492330664,9.07240075,0.7521771272692528,0.6865390232798197,80.36417499620929,101.57868272374903,3.9957092739299274,3.3140279875753946,2.6360103582409353,2.537172,0.4655636885349817,2793987.315391994,3207312.580190516,
2025/12/09 19:30:00,2.8784804844778478,52.14581121755015,2.2686125480748265,9.070727750000001,0.7513138163742074,0.6855764506340872,80.14153379183152,101.22084358716998,3.998359154672549,3.3159996451221896,2.6336988404168675,2.53895175,0.4655814692716959,2792434.585389198,3205301.084282907,
2025/12/09 19:45:00,2.7392517290112437,51.93735352042762,2.268987449270696,9.0683515,0.753909012918314,0.6876398777022104,80.81081491349318,101.9879285066647,3.99665123882231,3.3295265958757776,2.637758608942297,2.52050075,0.4650501862333841,2803048.7364522736,3224362.5396407796,
2025/12/09 20:00:00,2.8017310127138444,51.90330686831868,2.263221441892491,9.05014325,0.7559506248930951,0.6894463433406478,81.33733085525857,102.65948727907437,3.998788223936377,3.321179197909381,2.6447486235922026,2.52809375,0.46558442461479166,2816753.390469885,3233177.065860068,
2025/12/09 20:15:00,2.6146015186133127,51.43442024585903,2.252566864899306,9.031934750000001,0.7668615587216578,0.6992897895194082,84.25312866488434,106.3408579288567,4.009618933289133,3.3275290213982114,2.668117196723426,2.53606475,0.46633522635968316,2880853.3531323923,3296791.376005864,
2025/12/09 20:30:00,2.5475920671527774,51.222550407288054,2.2574342559531377,9.003305,0.7661059401915088,0.6987444168391066,84.03926037432961,106.13116079670255,3.988291121328186,3.318202871056796,2.673207430864491,2.66999925,0.4657217152408799,2863536.035440523,3285062.8847525134,
2025/12/09 20:45:00,2.457720098940058,51.18092511229736,2.24049051391992,8.9611595,0.7652405899096795,0.6982601223215384,83.79433389605815,105.944948367808,3.9996417946540315,3.321046790875667,2.6695216992473134,2.618734,0.4655961075090103,2865978.586101364,3289525.1646380057,
2025/12/09 21:00:00,2.458546341186832,51.19003381399517,2.2408053550205604,8.963494750000002,0.7653342995399128,0.6980987200750569,83.82085722446902,105.88288880847847,4.000121978429384,3.31318624356867,2.671556011569975,2.62469525,0.46619452942710277,2866734.3411692465,3282489.1271801563,
2025/12/09 21:15:00,2.485364070093567,51.23204423611526,2.2407703532745327,8.9658315,0.7651796144884065,0.6976947754817203,83.77707557245549,105.7275711223715,4.001227295290591,3.3165264705231188,2.6707188103705457,2.5959275,0.4661795785188303,2866797.517818796,3282758.6830927334,
2025/12/09 21:30:00,2.39046246168607,51.11001467512358,2.2452955319010117,8.9681665,0.7655083889551981,0.6977392135338468,83.87013103679786,105.74465766232201,3.9942031561462086,3.3209987794049094,2.6721815842453416,2.60283375,0.4658479883426091,2862865.3733959123,3282627.2444457915,
2025/12/09 21:45:00,2.3616802804246504,51.088235002365195,2.2462097987743777,8.970503,0.7656271053216405,0.6975871615743473,83.90373220635739,105.68619331124987,3.993617606376158,3.3270798750081236,2.6716970083774134,2.604016,0.4656536622395795,2862656.574625283,3284952.2745293104,
2025/12/09 22:00:00,2.4454646997820646,51.200631900623875,2.243875276308697,8.972838750000001,0.7654952644750309,0.6972005662245966,83.86641631829345,105.54214183398838,3.9988135012391757,3.3245186758761265,2.671368874410409,2.6116575,0.4661053920718801,2866251.4513956737,3283111.9761650544,
2025/12/09 22:15:00,2.433026142830954,51.21635178154031,2.2428242635338083,8.975174750000003,0.765548918453423,0.6969850450209591,83.88160239987086,105.46202120957372,4.001728934329727,3.327798157913304,2.6706110632183533,2.61237125,0.4661916634553013,2868062.4871381144,3284047.7112312005,
2025/12/09 22:30:00,2.4531831397038673,51.24316998288896,2.2430565405844978,8.977510500000003,0.7656017480289823,0.6967715183002295,83.89655514462923,105.38264203988099,4.002355864672334,3.3289434749199116,2.670781927244826,2.62518275,0.46629219327795657,2868962.245771279,3283751.1968513634,
2025/12/09 22:45:00,2.470738185192033,51.24734613986942,2.2449566912152252,8.9798465,0.7656998983431015,0.6966004528644146,83.92433535257618,105.31904797441162,4.000008790877426,3.3313119550540202,2.6714041987551003,2.59225675,0.46621176884220594,2868262.5143947904,3284011.422228167,
