datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/12/09 23:00:00,2.5115469200001144,51.37923728106165,2.2384573449882543,8.9821825,0.7654131060589222,0.6960598159510241,83.84316241529059,105.11806465419758,4.012666366017858,3.3360372047662135,2.667730312070141,2.6074785,0.46656380515899665,2874847.722735704,3286898.41133487,
2025/12/09 23:15:00,2.369233374484395,51.09489678200629,2.2338644183622676,8.9845185,0.7725824613015936,0.7026458270628491,85.87235795371464,107.63126258913995,4.02196231165493,3.3296414270837107,2.6844639661462297,2.6129065,0.4679195078996933,2920548.854939867,3321013.648083489,
2025/12/09 23:30:00,2.3896868943928666,51.1534792009935,2.233728166799498,8.9868545,0.7716049069419063,0.7018179796933952,85.595673526998,107.31295324673209,4.023253426076653,3.3273980901771583,2.682065733366678,2.6061355,0.46799238763301354,2915835.2462122957,3314683.2905524764,
2025/12/09 23:45:00,2.4195484911866743,51.22222580539517,2.2335770642852224,8.989190250000002,0.7705540497547972,0.7009187267948084,85.29824165991828,106.96718830337815,4.02457134510229,3.3283326048194386,2.6788848060867925,2.60154075,0.4678853219292645,2910834.5890140235,3310421.886849708,
2025/12/10 00:00:00,2.5616176005726743,51.73274240627171,2.2417565352173408,9.030820250000001,0.761293167527608,0.6922506473869241,82.71513129010076,103.7019953360866,4.028457197794878,3.3150349770276955,2.656546085535109,2.61213375,0.4682891763262572,2859634.1907379054,3246922.0469522807,
2025/12/10 00:15:00,2.522261791304004,51.71750558304984,2.2452462578310173,9.036126500000002,0.7602322112750393,0.6914639839846064,82.44151887628558,103.40955096430878,4.024559207473839,3.3142619240666895,2.6543653152098665,2.61172375,0.4680925975144993,2850951.2947577997,3239619.9082390405,
2025/12/10 00:30:00,2.5374668501058295,51.753914139982044,2.248823813442347,9.041432500000003,0.7589019115647543,0.6904339010597149,82.09844486739257,103.0266146881932,4.020516167587175,3.3212347711493724,2.650191765454055,2.5913875,0.46743455181656945,2841609.8757322677,3237551.0777938454,
2025/12/10 00:45:00,2.58002490232451,51.84087144450626,2.2501437136931144,9.04584575,0.7573704319172674,0.6892368362291502,81.70348810829877,102.58160241062455,4.020119112815795,3.3305431943718475,2.6444813879775606,2.578942,0.4667654014349413,2833862.8904432855,3237415.918421632,
2025/12/10 01:00:00,2.5707021797417156,51.886955025386044,2.2496006087081706,9.046929,0.7560047322374169,0.6882343908980494,81.35128472098019,102.20894048911906,4.021571191339242,3.332138452727992,2.640264660263498,2.583963,0.4665743315016572,2827426.745321196,3232543.884055687,
2025/12/10 01:15:00,2.5967624010201007,51.942442273606275,2.250683697526251,9.048010999999999,0.7546380220548669,0.6872313841521077,80.99882073283338,101.8360698600297,4.02011664719692,3.332205000634947,2.6369672493296914,2.59763575,0.4663396735130662,2819746.960788256,3226804.7716567223,
2025/12/10 01:30:00,2.590361960113569,51.936234737966345,2.2544237384945434,9.049094250000003,0.7534287973517187,0.6863626515110112,80.68697103208109,101.51311601380469,4.013927859029198,3.334001079721321,2.6345495394361675,2.57866375,0.46584161735393925,2809546.7878372683,3221573.410903194,
2025/12/10 01:45:00,2.6919352103932965,52.12973020198632,2.250100351582427,9.050177000000003,0.751613629614257,0.6849614409300504,80.21885330816843,100.99221196912455,4.022121499441253,3.337804332445652,2.627805817687433,2.58135675,0.465738615835663,2806355.8631029082,3219246.8412542013,
2025/12/10 02:00:00,2.822702231972187,52.284700248120316,2.250162241703087,9.051748500000002,0.7501771424377192,0.6839009201101502,79.84839437281131,100.59796031840138,4.022709266132285,3.324878613231465,2.626626806277376,2.57584325,0.46625883541842095,2800973.0013877656,3206361.9564027307,
2025/12/10 02:15:00,2.6715909296361247,52.14602159950033,2.254850013950395,9.0552675,0.7494978733139954,0.6834669479163119,79.67321611817144,100.43662991301949,4.0159067982245,3.320896373298746,2.6263070636635613,2.5846225,0.4661514872742649,2790910.9009328648,3196221.9885323234,
2025/12/10 02:30:00,2.7706295443948648,52.33463547961617,2.25147085397623,9.058786500000002,0.7477923238747092,0.6821280825277501,79.23336810574706,99.9389028720924,4.023497121449141,3.3229585993664825,2.620211299634593,2.5762595,0.4661522294197886,2787643.6163526084,3192470.6905602617,
2025/12/10 02:45:00,2.799902079627543,52.366050358014775,2.255502560859076,9.062305,0.7465525620980101,0.6811964373048228,78.91364312985468,99.59256109346347,4.017865090141307,3.324209734719809,2.6177253936365004,2.569024,0.4657201145003659,2777955.7360342955,3186905.2384901643,
2025/12/10 03:00:00,2.6668887588241432,52.152263055556716,2.267237837323933,9.065824,0.7461082269693349,0.6809675934390634,78.79905253594042,99.5074877312643,3.998620634657622,3.3189592032671267,2.6205963433491273,2.578965,0.46519137203251726,2762052.7508760695,3175402.0622003004,
2025/12/10 03:15:00,2.5966830560994367,51.992617667042,2.256449099658421,9.069342500000001,0.7531260177243277,0.6872774767002954,80.6088865073865,101.85320489676532,4.019298508161745,3.315606395943256,2.6333408038903765,2.57866425,0.4665592362495388,2810349.647888844,3213214.8419709834,
2025/12/10 03:30:00,2.765635072417467,51.91522525629682,2.2896434570784745,9.098965000000002,0.7521118555036892,0.6862005130944504,80.34734191257655,101.45284059329964,3.973965890571471,3.3245036660763065,2.6372488169552746,2.42763425,0.46439661106642194,2778977.9697372033,3205083.7213153406,
2025/12/10 03:45:00,2.6835750924021795,51.40518664173885,2.3106186380710105,9.045226750000003,0.7507382425675279,0.6858989506368868,79.99309775764814,101.34073388642503,3.9146342027048178,3.3173333659103674,2.647720862134277,2.40732575,0.46155384870192306,2737008.9207708477,3192979.375217646,
2025/12/10 04:00:00,2.308991727745706,51.0541708342638,2.325852324463928,9.0688925,0.7504603512236707,0.6855451594434234,79.92143172883038,101.20921099746425,3.8991695236240917,3.324610474763043,2.647114642611371,2.3975335,0.4607752576563151,2719377.9797602226,3182366.8178924397,
2025/12/10 04:15:00,3.6290998326203407,53.868233736793854,2.2390800688520747,9.183155000000001,0.7432622145295523,0.6779866670408865,78.06508793418529,98.3993198093303,4.101307107212113,3.329289062419179,2.5905174392978583,2.38254675,0.4690474486032161,2815710.9707582486,3187329.8285109913,
2025/12/10 04:30:00,3.9092690531397807,53.25160022677579,2.258064964493042,9.033446250000003,0.7405208005926593,0.6776530935362591,77.35809847753289,98.27531290407163,4.000525402079431,3.3228320808351515,2.6075474903599813,2.40573825,0.46337760714085463,2752490.6977618504,3187569.1051823287,
2025/12/10 04:45:00,3.0557922110830873,51.7290055357999,2.3134865204596577,8.998740250000003,0.7419024803044142,0.6795142175660641,77.71442299151533,98.96719108994199,3.8896877809394264,3.317684661472476,2.6317190055358273,2.39650275,0.4589176556135376,2683201.637959235,3163602.478504754,
2025/12/10 05:00:00,3.0588706392212544,51.88043558493081,2.3188952479487828,9.033227000000002,0.7403706853282914,0.6779384125835382,77.31938491159715,98.38138107667,3.8954873049959855,3.306333938026798,2.627958251095461,2.37291825,0.4599962573917019,2677094.0993962893,3142723.0325432336,
2025/12/10 05:15:00,2.4731224117414854,50.86438893226625,2.346394155476848,8.998549750000002,0.7427413929599775,0.6806759778058321,77.93077207858828,99.39907878481395,3.8350546215758294,3.302892780028248,2.6457388179508863,2.39659325,0.4573742734193244,2645831.2814500844,3138996.2333768485,
2025/12/10 05:30:00,2.698916338825029,51.84001162481417,2.3111512770693823,9.083886,0.7425496247232607,0.6795970360027078,77.88131653316265,98.99797908084416,3.930459286732054,3.328644811262493,2.619430811333057,2.41745725,0.46085011733618547,2702126.7027068413,3161225.8300552745,
2025/12/10 05:45:00,2.9285278357818356,52.214940664481446,2.290514943767056,9.072560750000001,0.7420513959058334,0.6794953314008749,77.75282717364404,98.96017010396902,3.9609262426723006,3.3331485270021473,2.611867431859683,2.434857,0.46152616178057493,2721534.0349579053,3175280.1877899137,
2025/12/10 06:00:00,3.390570159678532,53.13176773288632,2.256549119285015,9.096698250000001,0.7404745891503584,0.6780058081223279,77.34618090388693,98.40643556114485,4.031243181128837,3.3274820344843254,2.596096235520081,2.43814575,0.46460622214147845,2760023.918436446,3180542.063902,
2025/12/10 06:15:00,3.2278241808326698,52.649172706624825,2.265596120196557,9.05985725,0.7425366284142184,0.6804829981302711,77.87796488555325,99.32733803798627,3.998884518399507,3.3363158122607284,2.6054490111435746,2.4640455,0.4624741908896848,2751526.948588391,3198052.515068037,
2025/12/10 06:30:00,3.0598170210662374,52.304188857367535,2.276193206365582,9.067509,0.7461185924968298,0.6837746803844809,78.8017257253349,100.55103033900136,3.9836288829269337,3.3218417538929383,2.618644794319729,2.46173975,0.46288927651389283,2758929.507694118,3201306.8764194674,
2025/12/10 06:45:00,2.8112742200400476,51.87657542162498,2.2860316029674896,9.06897,0.7497766392574889,0.6872122938065592,79.74510769947466,101.8289729694231,3.9671236339110982,3.3118358534651673,2.63148704035957,2.47735475,0.4629601076934885,2764658.6263578087,3207040.836327221,
2025/12/10 07:00:00,2.9185322178051365,52.01197574326483,2.276751467187651,9.070431000000001,0.751445535572184,0.6888625891113231,80.17550315448125,102.44247497321983,3.983935502281334,3.3262653119791112,2.6292839094697396,2.47803,0.4628373094665483,2785077.734056768,3232323.3636783324,
2025/12/10 07:15:00,2.8489847211251913,51.90656260614338,2.2733881841688452,9.07189175,0.7542888850895814,0.6914001453909258,80.90878100914341,103.38581878435983,3.9904719366335146,3.312716446379555,2.6371633538241146,2.47321925,0.46403056346204496,2802795.1875431365,3237313.823018598,
2025/12/10 07:30:00,2.805091401890195,51.80926958869702,2.271984300346123,9.073352750000002,0.7569093664761295,0.6936307604440789,81.58458289616262,104.2150563158926,3.993580742885297,3.3144399130740285,2.642447281776737,2.4869385,0.4642769277426615,2817577.4582435694,3251165.7634857055,
2025/12/10 07:45:00,2.7526052458086383,51.783979643170426,2.2642237300821666,9.07481375,0.7593233550630871,0.6956768121772362,82.20713188684732,104.97568190487223,4.007913895359927,3.3163126901640267,2.6450344614020627,2.51502975,0.46495585858478056,2837902.2292539664,3265692.71821458,
2025/12/10 08:00:00,2.797131894175209,51.75841357307553,2.2603717719285696,9.067177999999998,0.7614401772999491,0.6975730885072289,82.75304397365132,105.68078218245586,4.011365790621159,3.3244704140582666,2.6482119137457345,2.49349225,0.46470324173819444,2851937.1230659424,3285177.635157916,
2025/12/10 08:15:00,2.7161186134201785,51.607129390892624,2.260473583626362,9.0524095,0.7620409225404334,0.6982207207790513,82.90797152597506,105.92979837815909,4.004651753318737,3.3168100161619956,2.6526747885631066,2.515605,0.4647608282587077,2850371.1373352245,3282613.7530105123,
2025/12/10 08:30:00,2.612416653492062,51.39353591115156,2.265919952268682,9.03764175,0.7621733621627811,0.6984726465374017,82.9421266805031,106.0266644496506,3.9885088354296636,3.3048513457617417,2.658684906485966,2.554988,0.46465822083175917,2840273.5137860198,3272334.391228126,
2025/12/10 08:45:00,2.71374694300124,51.6926350692799,2.2567473434278558,9.035092500000001,0.7583101254157745,0.6950099520183765,81.94582779548605,104.72777473181429,4.003590621835527,3.3306543347508613,2.642044424257475,2.538046,0.46362580055267405,2831263.661664798,3275522.58338398,
2025/12/10 09:00:00,2.5772464857759587,51.36719087413974,2.2640589817177887,9.03821825,0.7629628104610428,0.6989819515803997,83.14963716417115,106.22249348686982,3.9920418694845643,3.333301339564355,2.654497151952778,2.5337315,0.4633811777056188,2846035.1476126127,3295852.534801343,
2025/12/10 09:15:00,2.7480929491392203,51.618159148524626,2.246883205823586,9.04134375,0.7657414052725623,0.7014891249086429,83.93608336522911,107.18650777604783,4.023949142779734,3.328342924689707,2.656503751940102,2.5429495,0.46516356673084963,2884610.713599678,3316671.8457215587,
2025/12/10 09:30:00,2.6100452047107865,51.42474419960604,2.244210075394826,9.04447,0.7697992265217185,0.7051972745174333,85.08459846816164,108.61230038840229,4.030135190623275,3.3226703720616024,2.666038266079004,2.54688575,0.466135983625712,2910197.8623279617,3333040.0865893876,
2025/12/10 09:45:00,2.584546465004223,51.34638996178825,2.248448065380267,9.047595750000001,0.7706336633666724,0.7058627511020173,85.3207752881917,108.86817776609952,4.023929166658262,3.32705238294936,2.668409013676001,2.52828175,0.46579354069244333,2910739.876937735,3338251.6239118953,
2025/12/10 10:00:00,2.6521133428107078,51.491024052277226,2.2515369456967362,9.050721249999999,0.7672019957910062,0.7025295018840425,84.3494850817223,107.58653527280443,4.0197969068632196,3.3254134304489824,2.661366141935533,2.52462775,0.4655116589543895,2888836.2350733476,3316886.3918574504,
2025/12/10 10:15:00,2.4073789614338352,51.02103167395984,2.2558459286601944,9.053847500000002,0.7748984559585735,0.7096409424893815,86.52787101812231,110.3209016139659,4.013504373225221,3.325426013636744,2.6808618884543916,2.54242925,0.4659794130409952,2926080.546217072,3353339.669198422,
2025/12/10 10:30:00,2.5337822079090415,51.28174120318141,2.252645364870693,9.04994875,0.7704068300122938,0.7054153177391871,85.25657296942047,108.6961385415404,4.0174760266889535,3.318296692011654,2.6710186924076242,2.52323475,0.46614157113069676,2904514.778824763,3326456.5798966307,
2025/12/10 10:45:00,3.132783412325523,51.85657818356265,2.1745118300733477,8.921695500000002,0.7759022324355948,0.7122654283029446,86.81197728427784,111.33002284125865,4.102849833518297,3.3194455583022306,2.672544466946098,2.504806,0.4681833635667112,3004717.789261642,3413104.848371447,
2025/12/10 11:00:00,2.602571021002575,51.419875633295476,2.2431221412915443,9.027049500000002,0.767910975031488,0.7032187279191326,84.55015270983459,107.85154437242171,4.024323657561691,3.333970307795476,2.661515876475261,2.557377,0.46515359251596533,2896152.584873632,3330075.9802088323,
2025/12/10 11:15:00,2.5409198717732124,51.32018130713499,2.2487970309691905,9.029132500000001,0.7678798078584742,0.7030831573450887,84.5413312347805,107.79941715445186,4.01509445968479,3.3408386686096363,2.6618365892771405,2.56776725,0.4644908365802957,2889240.621392264,3330991.0685666106,
2025/12/10 11:30:00,2.549569293712466,51.347207734031485,2.2486026665151555,9.03121625,0.7676559314860357,0.7027806889484154,84.47796585243611,107.68311731466163,4.016368202567517,3.335978141371601,2.6620760848115066,2.570151,0.46484360198674135,2888737.8243389255,3325691.7429229696,
2025/12/10 11:45:00,2.4762546521900504,51.158739675647325,2.26034280120309,9.0332995,0.7679830972624727,0.7029904967544032,84.57056599727495,107.76378893024301,3.996428990855695,3.3352088016123016,2.666807947735311,2.57119925,0.46419048939506435,2877129.92506247,3321036.540631305,
2025/12/10 12:00:00,2.6345274857140453,51.50043228661394,2.244871735682676,9.035383,0.7669403850823238,0.7019261082893785,84.27543947163961,107.35452895688425,4.024899443643402,3.3255314135549097,2.6610430985958757,2.555131,0.46578952618955544,2890855.7103263144,3315500.4822984766,
2025/12/10 12:15:00,2.468379873454694,51.23993201634971,2.256303086902021,9.037466750000002,0.7673531293911647,0.7022066844066004,84.3922615402434,107.46241116158241,4.00543118629011,3.3329428293608934,2.664096040208149,2.55712875,0.46474926485417617,2878661.9716737955,3315348.8409673604,
2025/12/10 12:30:00,2.5297991089930747,51.30827711177318,2.25663521794201,9.03954975,0.7669459967690392,0.7017276414851292,84.27702778875275,107.27821798425873,4.005764723570975,3.3328385631153803,2.663264706841593,2.559072,0.46477976728449183,2877316.0518363495,3313392.4392997194,
2025/12/10 12:45:00,2.5552404437169685,51.392943557105355,2.252976628547957,9.041633000000001,0.7665514721059569,0.7012643959046191,84.16536256099013,107.10009892324616,4.013194316102307,3.3296012457041773,2.661620601370782,2.5788815,0.4652749592300028,2879848.8183732065,3309714.4951976617,
2025/12/10 13:00:00,2.573020606182922,51.411620335973,2.2525058780758513,9.04371675,0.7669051790730288,0.7014957956928475,84.26547485493613,107.18907270893165,4.01495811310618,3.3317711990482235,2.661836003660339,2.552244,0.4653093549405512,2883206.902826079,3313115.7634019474,
2025/12/10 13:15:00,2.547197940165347,51.37307465313262,2.253360163855091,9.045800000000002,0.7675081333480044,0.7019676035633372,84.4361334543859,107.3704839914171,4.014360484887723,3.327695173450662,2.664228903938763,2.549373,0.4656185405137902,2885911.9292092337,3312105.7142135417,
2025/12/10 13:30:00,2.53294116033328,51.34023974070885,2.2585779831744226,9.047883500000001,0.7667058699218302,0.7011212728529639,84.20906291457482,107.04506775912631,4.006008899140705,3.326115439041628,2.664244504618985,2.55888525,0.4653733673682591,2875706.5889511975,3303647.00236765,
2025/12/10 13:45:00,2.5816044427483575,51.438592874214635,2.2581161411584585,9.049967000000002,0.7653500621683146,0.6997562266736759,83.82531863754274,106.52020415779702,4.00775090131422,3.325838646704457,2.6608328541183175,2.54244225,0.4654018978171266,2869396.049434255,3296019.3966405815,
2025/12/10 14:00:00,2.823680851220672,51.887336057605694,2.2429068250036583,9.05205025,0.7630302698538357,0.6974884310796674,83.16873069409634,105.64915641792577,4.035856571966709,3.32547424822349,2.650452442324318,2.5545275,0.46635265265730724,2876293.6673117545,3291342.8861043123,
2025/12/10 14:15:00,2.6458419392727137,51.5742535323422,2.2598886338169843,9.054134000000003,0.7628052850995835,0.6971712129561073,83.1050947196316,105.53122967239318,4.006451408495931,3.3261229069505704,2.655095990050581,2.5440525,0.46523887121032137,2854230.628949065,3280748.207887524,
2025/12/10 14:30:00,2.7278310154487713,51.76170562089345,2.2551924168959308,9.056217250000001,0.7610187964514181,0.6954966534947871,82.64437311109297,104.90870739893603,4.015718207524424,3.328206652727992,2.64892652209483,2.532147,0.4654299557831501,2851861.225261972,3275508.0809601042,
2025/12/10 14:45:00,2.819328930680456,51.92136740090223,2.2532580204013826,9.0583005,0.759368555969506,0.6939466554918191,82.21878885110361,104.33249120419309,4.020090206263376,3.3273404873243058,2.6446185833712197,2.54501125,0.4655893456618607,2847280.788125292,3268152.9404488155,
2025/12/10 15:00:00,2.6691064754878084,51.65454279501171,2.268465798597488,9.060383999999999,0.7589925242595106,0.6935185678896292,82.12181318071798,104.17334841260643,3.9940580129538272,3.3268634088798006,2.648573665574249,2.5307655,0.4646553029053492,2827165.302250191,3257270.374202398,
2025/12/10 15:15:00,2.8086632023720313,51.88823339714503,2.2620380923668826,9.0624675,0.7577454729742965,0.6923916449757261,81.80020829694074,103.75441159334963,4.006328421515437,3.319749284618124,2.644884549217665,2.55277375,0.4654528729628224,2830185.912242901,3250313.4823090355,
2025/12/10 15:30:00,2.835663103417801,51.93078890241537,2.260392683367947,9.064551,0.7579595241487993,0.6925468344062458,81.85541043972026,103.81210370840049,4.010166493059946,3.3246213739654618,2.6437271242740747,2.54602925,0.46536984207684856,2833932.8739582505,3255702.9763387926,
2025/12/10 15:45:00,2.6670830704237574,51.621172489487606,2.2756019311272744,9.066634500000001,0.7583984528489357,0.69290471924922,81.96860675751769,103.94514842328367,3.984279665076846,3.3252421281568147,2.649239427013352,2.52566925,0.4643947445667553,2817832.508227221,3249920.28440191,
2025/12/10 16:00:00,2.739663898978563,51.700202247064055,2.2611484811353812,9.068717750000003,0.7629577012059228,0.696908897114259,83.14819105397497,105.43371300726822,4.01066883738938,3.318085955426278,2.656446873899174,2.54749,0.4661097177095387,2858480.859295203,3274154.3351430646,
2025/12/10 16:15:00,2.8121878971713272,51.86594686231979,2.2679998276596853,9.070801249999999,0.7576301051496936,0.6921816096344053,81.77045582704538,103.67633035394967,3.999471754528316,3.318471176953635,2.6459874789152993,2.54148975,0.4653385496983813,2825108.1045628265,3245973.060739249,
2025/12/10 16:30:00,2.8006009755501395,51.87062398356227,2.265599509235627,9.0728845,0.7583240671075147,0.6927628829930416,81.9494232499865,103.89242038902356,4.004628559908645,3.319831195911289,2.6463042389739364,2.541837,0.46553829242566547,2831558.368350982,3250773.4492902253,
2025/12/10 16:45:00,2.788727543920402,51.81776884975551,2.26773834689942,9.074968000000002,0.7591952497012289,0.6935002940032461,82.17409450458496,104.16655504303185,4.001770315525074,3.320831544529964,2.6486535140761016,2.539149,0.4654466186909186,2834051.34138686,3254834.532051661,
2025/12/10 17:00:00,2.8505222223471947,51.8915288092482,2.264902271785976,9.07705175,0.7596937687825879,0.6939104395847181,82.30265872092758,104.31902783705756,4.007701287191673,3.321341921400856,2.6486762909377024,2.53659975,0.46569088067458597,2841071.3081975654,3259695.157493311,
2025/12/10 17:15:00,2.7818180646944484,51.74859228702917,2.270055450032652,9.07913475,0.7609090012337687,0.6949556410289897,82.61605777343948,104.70758446603479,3.9995211349878734,3.317564209518974,2.653671942106598,2.532568,0.46568225237148375,2841208.6937283925,3259965.8287266847,
2025/12/10 17:30:00,2.8021961213405007,51.75704691763565,2.2695820865992467,9.081218250000001,0.7615919811497214,0.6955269098176959,82.79219301269772,104.91995527359182,4.00127331970942,3.318782972758088,2.654710641882222,2.53578825,0.46574314480536716,2845997.9315404017,3264661.910226538,
2025/12/10 17:45:00,2.725100250701928,51.641038670502155,2.2716076186594667,9.08330175,0.7628667006830325,0.6966401092772636,83.12243450421765,105.33379035941165,3.9986226826269795,3.3056996592676215,2.6605913032280837,2.56179975,0.4664729684135476,2849676.567424858,3259308.86235572,
2025/12/10 18:00:00,2.713174006306531,51.645186040036776,2.269649917918411,9.085385,0.7634219026108549,0.6971429126027522,83.27957740434383,105.520708935028,4.0029895924797865,3.3098745952978326,2.660230134803664,2.5381335,0.4664954890695382,2855383.885863191,3265541.0807607686,
2025/12/10 18:15:00,2.6429141483135936,51.46726078468578,2.278530761583926,9.086179750000001,0.7642347820139376,0.6979065880342074,83.50965266246743,105.8090135679078,3.9877362654887842,3.30814526313988,2.6653875233765314,2.52015525,0.46607196007107304,2849733.7244062833,3264630.512334577,
2025/12/10 18:30:00,2.767524759782418,51.69710057411055,2.2681213777146727,9.085953750000002,0.7637488155347141,0.6974427324749994,83.37210598245183,105.6321678308189,4.005938059256282,3.316605039949714,2.659260909491431,2.53281975,0.4662647746864786,2859947.254583277,3273793.5078544086,
2025/12/10 18:45:00,2.696189894581096,51.5426784637246,2.274693084548883,9.08572775,0.7644650936994377,0.6981189715054338,83.57483947896678,105.89067553309486,3.994265341428196,3.315430621394087,2.663371681706056,2.5374845,0.46593348553990094,2855959.7584730457,3273584.150919298,
2025/12/10 19:00:00,2.7852456232122904,51.674337454317765,2.2748815153192616,9.08550175,0.7624847925882167,0.6962600557708885,83.02244217912316,105.19250438045003,3.9938351464976947,3.3140475703502013,2.659057617564252,2.52699775,0.465808195305664,2845562.293714891,3263308.959285776,
2025/12/10 19:15:00,2.8224996460102716,51.81579064308738,2.271199428532229,9.085275750000001,0.76030794278273,0.6943551839754212,82.46104944653345,104.48436283745862,4.000210477276932,3.3093123232940944,2.653654790956718,2.53914525,0.46618779793586146,2838877.8467753152,3250680.608733404,
2025/12/10 19:30:00,2.9742826832980427,52.11357195915747,2.2698986542945563,9.085049750000001,0.7553783019595612,0.6900125230529929,81.18973319612172,102.86996620791913,4.0024032495069575,3.320221499062237,2.6397567559552,2.555392,0.46535347928388715,2816970.4417934106,3236428.8926830986,
2025/12/10 19:45:00,2.813453067943101,51.88740426839627,2.2877923099925224,9.08482375,0.7522694766318201,0.6872884026359084,80.38799118273481,101.85726664460644,3.9710002128775814,3.3153634378432493,2.6390355132935523,2.54727875,0.46421933742444094,2779369.7046780917,3207821.005856405,
2025/12/10 20:00:00,3.05643542182122,52.31498521093869,2.2821606666170067,9.0845975,0.7471687507623014,0.682804485998455,79.07255342176863,100.1903577986446,3.980700234163041,3.318326981465057,2.624982074286332,2.53859475,0.46408621981995263,2761963.3245759457,3189437.9595377687,
2025/12/10 20:15:00,3.1842560905237747,52.559200555770076,2.2945689702474925,9.117659999999999,0.7433837455332013,0.6790599364152413,78.09642984030276,98.79831077166523,3.9735828899562633,3.3205690933858034,2.6164345699832308,2.4747075,0.46381113788504214,2737948.0553769027,3165204.8267678046,
2025/12/10 20:30:00,3.3137922103945243,51.57920847927261,2.3414239020127634,9.015725999999999,0.745587324557009,0.6823109251223861,78.66471583161952,100.00687513006501,3.850531290916519,3.300102509770151,2.6525597155909377,2.352539,0.45869213553009974,2681661.867146371,3164660.0107014743,
2025/12/10 20:45:00,2.609323061145176,51.21207678969171,2.3399557548103145,9.1148745,0.7543404588631092,0.6887290088480692,80.92208148655128,102.39281612796137,3.8953191662971793,3.305512050659611,2.659853104726644,2.4047065,0.46215745553312787,2739312.1309266086,3187914.8306435314,
2025/12/10 21:00:00,3.1893354404261345,52.25548348191592,2.2521625707787005,9.025442250000001,0.7538977169832418,0.6895021721442441,80.80790177918529,102.68024179663162,4.007455930181538,3.3092735705001046,2.6392790776918433,2.572535,0.465307813804376,2818132.6605485687,3238358.4985132124,
2025/12/10 21:15:00,2.8226741395571935,51.71803397856047,2.2642356470414056,9.06140875,0.7623003605675769,0.696427132581932,82.97487858710224,105.25461566324167,4.001972481018137,3.308284707937935,2.658815745054985,2.57141775,0.4661458135337863,2851276.2637506058,3265428.3830968663,
2025/12/10 21:30:00,2.6849942858454483,51.58613243613098,2.2648558637182714,9.09737525,0.7678829669111572,0.7011715860667717,84.54222536478014,107.06441331314184,4.016756825780783,3.2997385701991355,2.6701011124902445,2.58484825,0.4680936297486346,2889335.603838679,3283223.5172718703,
2025/12/10 21:45:00,2.649050273034618,51.548364723380246,2.265617699140922,9.093411249999999,0.7673604016548624,0.700725105108835,84.39431986272125,106.89274029059683,4.013656520006903,3.30960617227116,2.6675135729789816,2.5772665,0.46735213205614135,2883963.34476774,3286894.0172808403,
2025/12/10 22:00:00,2.6424052066457193,51.53797304819835,2.2729766507582836,9.087601249999999,0.7641707028555801,0.6978214354243176,83.49151586524188,105.77627218071011,3.9981058525032807,3.3142114922791097,2.6619840195980653,2.58723475,0.4661706348271472,2855655.9659316093,3270118.0588318044,
2025/12/10 22:15:00,2.7877815940337314,51.777157633047636,2.2690266834175787,9.081790999999999,0.7609138265716666,0.6949181659585281,82.61730219077262,104.69365300130968,4.002505156228979,3.3230248857301388,2.652001566523964,2.5708815,0.4655344799975404,2843022.124971983,3263984.438724446,
2025/12/10 22:30:00,2.6567328541942175,51.50444818198093,2.2863841817087667,9.075980999999999,0.759314414450067,0.6935963324816488,82.20482617188237,104.2022576223018,3.9695782854904627,3.3167954516431895,2.6556862970845065,2.55693975,0.4644228333773509,2812965.358668103,3243940.453244302,
2025/12/10 22:45:00,2.9372653923054486,52.01362132750279,2.270295900947244,9.07017075,0.7552877467695066,0.6901310284317249,81.16637971281416,102.91402092171184,3.995149154881362,3.31723440818355,2.641782393374462,2.5503475,0.4650559709694409,2812233.488300339,3234852.591334434,
2025/12/10 23:00:00,2.8648583727838854,51.890692534338996,2.2800612815715686,9.064360750000002,0.7531538440830077,0.6883184312087767,80.61606271012573,102.24018271520528,3.9754899674241413,3.3180778909312494,2.6403453675463417,2.56234775,0.4640527478170513,2788398.092881683,3220397.4718436105,
2025/12/10 23:15:00,3.005510198528782,52.36362895418779,2.2695245059830076,9.0585505,0.7509514599266341,0.6777479999114926,80.04808486588023,98.31059462074808,3.991386951812814,3.328058942763525,2.646319532466473,2.561039,0.468396647060569,2788781.295861336,3165106.959663933,
2025/12/19 00:00:00,6.117019874273865,52.86700515320905,2.1306270272791616,7.6392295,0.6629999999999975,0.6629999999999935,47.89052099823372,61.055102380203905,3.585437245558363,3.077460887907609,2.694971972832088,2.3787875,0.4689409776157903,1786653.2021716896,2023321.3734251545,
2025/12/23 00:30:00,2.4761665618008237,52.53564326265996,2.209252965353851,8.588709500000002,0.699492253498297,0.6629999999999966,67.25011014329004,81.9025182664798,3.887607999034356,3.2314348273160243,2.6269264511346564,2.441063,0.4777565653959024,2470436.504786086,2700474.1298776367,
2025/12/23 00:45:00,2.529822079577002,53.07079849032215,2.2085798889584205,8.702998000000001,0.7027939785306752,0.6629999999999951,68.05236996290061,82.09292849127729,3.940540273643616,3.28409330899536,2.6125933201024485,2.422525,0.4787385619382896,2513521.8416201454,2736779.766513405,
2025/12/23 01:00:00,2.363506664654153,52.24673212499857,2.218949017398251,8.62403525,0.7073179177604342,0.662999999999994,69.15160585771407,83.38611830853822,3.8865405119184766,3.314406095452822,2.627456607422343,2.380549,0.4732882002081706,2508661.046275192,2791832.4905841355,
2025/12/23 15:15:00,2.8742386259917225,53.0892644291514,2.277817232118049,8.656689250000003,0.6806173724647256,0.6630000000000016,62.80036753328979,76.38794264647106,3.8004318906440533,3.328035022165084,2.5985628644433394,2.1591625,0.4743671651233187,2326594.673912252,2578033.73414255,
2025/12/23 15:30:00,2.8652132593198303,53.07321055540791,2.278175239652265,8.656909250000002,0.6804705636234324,0.6630000000000009,62.765878457287684,76.44421918807183,3.799931234140429,3.333201742873763,2.5964574267493292,2.1629475,0.4738037932286985,2325427.277484319,2582569.0507803387,
2025/12/23 15:45:00,2.8415637488318453,53.012999405830385,2.28028736734545,8.65712925,0.6805370414736357,0.6630000000000008,62.78149577030496,76.56396077014512,3.79650800770695,3.3282721867644516,2.597094897898392,2.1494175,0.47361198231671064,2323622.391305946,2582550.75900111,
2025/12/23 16:00:00,2.8349566651933173,53.00153788337184,2.280560756624427,8.657349500000002,0.6803579522367945,0.6630000000000044,62.7394232204104,76.61103363029999,3.7961494666838784,3.3352387471477267,2.5945826633501925,2.16394225,0.4729635370225638,2322391.7989485646,2587905.966432384,
2025/12/23 16:15:00,2.8986457600259428,53.11199197797117,2.2765947438239458,8.657569500000001,0.6799768632167756,0.6630000000000075,62.64989585912098,76.60129773799541,3.802859302687343,3.337387588976329,2.591361967093102,2.153697,0.47292468381989017,2324786.6780323377,2590978.469294409,
2025/12/23 16:30:00,2.894809152547282,53.129626100786425,2.2746425210734555,8.65778925,0.6798369187502238,0.6629999999999985,62.61701939677603,76.66177196489743,3.8062197333382275,3.3357588948010024,2.589735538339278,2.1668765,0.4728963691223641,2325803.989058592,2592406.7245804034,
2025/12/23 16:45:00,2.897482520023516,53.10363778138037,2.2763539725327204,8.658009500000002,0.6797390815016664,0.6630000000000081,62.5940349751884,76.73364333088745,3.80345482489567,3.3383276490976357,2.5886638702097007,2.1552545,0.47235935949403535,2323816.7095527383,2595778.2192783095,
2025/12/23 17:00:00,2.8485522591773247,52.95249395786823,2.282966798072041,8.658229749999999,0.6800907305075711,0.6630000000000058,62.67664613936123,76.93886578443977,3.7925342397935227,3.3254782826708893,2.5926373852279974,2.15505175,0.47219904968070747,2319155.3845380447,2592238.2027769145,
2025/12/23 17:15:00,2.880630242687232,53.0245225423152,2.2796278386667015,8.6584495,0.6797909629615887,0.6629999999999987,62.606223230326385,76.95324053144691,3.7981855428928766,3.32738095891187,2.5897247158085097,2.1504755,0.4721115361878011,2321018.420088813,2595231.750009839,
2025/12/23 17:30:00,2.8980462518200056,53.072449674277266,2.277282567371355,8.658669500000002,0.6794715178017079,0.6629999999999937,62.53117755664408,76.96064273307857,3.8021937303962323,3.3351960136600662,2.5860100452986567,2.1300625,0.4716368097410684,2321698.0886837845,2600941.6220682478,
2025/12/23 17:45:00,2.8889332410335555,52.99788042476439,2.2813928079599415,8.65888975,0.6795643086776643,0.6629999999999976,62.55297645884397,77.09041145847212,3.795440101234877,3.330262404599851,2.587369038670581,2.130232,0.47128390953257104,2318418.823614442,2600948.837195147,
2025/12/23 18:00:00,2.9583210027349764,53.13735040212214,2.2756458986718813,8.659109749999999,0.6791204883476618,0.6629999999999966,62.448711940728536,77.06344408852789,3.805121770066974,3.3320431699113184,2.5835421693890908,2.12911925,0.47140828095949816,2322140.1753082415,2603823.7271115216,
2025/12/23 18:15:00,2.951092888077028,53.12786215492383,2.275589944168027,8.659329750000001,0.6789744328458241,0.6629999999999976,62.414399843046546,77.12251684574842,3.805312012470646,3.33540017921133,2.5816249304923686,2.144706,0.4709686491028075,2321368.6001526373,2607555.234957896,
2025/12/23 18:30:00,2.9768738191812645,53.117265283481515,2.277164674315911,8.65954975,0.6789990787097835,0.6629999999999964,62.420189774141576,77.23479371768211,3.8027771323132074,3.3246151163921662,2.5831674301912595,2.1268745,0.4711301080015133,2320442.2528773313,2604826.1888285377,
2025/12/23 18:45:00,2.869615324162055,52.94970648922987,2.281837672485701,8.65977,0.6792168579727361,0.6630000000000018,62.47135158078163,77.40081177841019,3.795085910106196,3.325666559273514,2.5835731501816355,2.125731,0.47039334816228984,2316114.02302332,2607667.3868792714,
2025/12/23 19:00:00,2.9106978844110927,53.01566527210548,2.278136919319111,8.65999,0.6793361902714801,0.662999999999994,62.49938572834829,77.53801125059897,3.80134746360561,3.3292220891710036,2.580826927710713,2.14074375,0.47011576265370175,2320628.6137291356,2615663.2490020543,
2025/12/23 19:15:00,2.7705570981179335,52.67675128377965,2.2756414325921774,8.660210000000001,0.6853133881395903,0.663000000000004,63.903579302313084,79.38645529272537,3.8056127278958787,3.327713762137407,2.586989855986175,2.11778375,0.46839508566518456,2352639.556508108,2670127.8219477115,
2025/12/23 19:30:00,2.831447779401117,52.731367052969176,2.2712829741060108,8.654856000000002,0.6856062482700451,0.6629999999999978,63.972379486332834,79.6008058923495,3.8105582169507524,3.3225983193712287,2.586435972091152,2.1673155,0.46839121221728175,2357843.105108298,2676075.217028197,
2025/12/23 19:45:00,2.7682542074122125,52.44572602289662,2.2560443284298826,8.565929,0.6846080512296135,0.6630000000000011,63.73787798568957,79.74602814646794,3.796879738600503,3.355873017392509,2.5812610975961365,2.20837,0.4645354181017326,2347822.688595215,2706307.9483954078,
2025/12/23 20:00:00,2.6693871635320647,52.152194301031045,2.2622946214419866,8.54774775,0.6853259965647708,0.6630000000000027,63.90654133736935,80.13488677580314,3.778353035446668,3.3584922999160804,2.584352107654279,2.19502125,0.4627911797568988,2340885.694863793,2717304.2561491993,
2025/12/23 20:15:00,2.629570135431095,52.095753218330344,2.264207648138686,8.555597,0.6860596856382899,0.6629999999999979,64.07890328774282,80.430276182444,3.7786273741426557,3.357434320480499,2.584240725111299,2.198908,0.4624695375009001,2344037.069356845,2724485.0262250355,
2025/12/23 20:30:00,2.6763627951809212,52.207599789863366,2.2595901518316905,8.56344575,0.6864017103961654,0.6629999999999964,64.15925347486271,80.61031795658276,3.789822567184681,3.357969541641576,2.581278020388782,2.172678,0.4626327358620876,2352244.8309847345,2732230.7122374102,
2025/12/23 20:45:00,2.669857150800169,52.186796655109276,2.2610458604231725,8.57129475,0.6870655809596922,0.6630000000000055,64.31521330751588,80.88650038379792,3.7908540025790614,3.356276191528707,2.581099704940908,2.17142075,0.4623899314132568,2355863.7103225584,2739108.196012112,
2025/12/23 21:00:00,2.6132048284551956,52.15315316329338,2.2601391586752486,8.57914375,0.6877864003261885,0.6629999999999998,64.48455184118238,81.17679755981116,3.795847577380392,3.3526673334970054,2.580489004929325,2.146382,0.4624296406693497,2361322.567902777,2745016.5596774756,
2025/12/23 21:15:00,2.7336370072467275,52.00178536984248,2.3197826677443873,8.608521249999999,0.6789378502755657,0.6629999999999955,62.405805680496094,78.55036064060519,3.7109171344789775,3.353502496145898,2.584950442349521,2.08755725,0.46128531611154555,2268989.7707905862,2649852.6279167496,
2025/12/23 21:30:00,2.905114237309533,52.607113849170275,2.2752591715154398,8.598201000000001,0.6795808243050815,0.6630000000000114,62.556856393622546,78.87828054606055,3.7789985016402134,3.3659860940678175,2.5689357180163426,2.080681,0.4629671555553765,2312126.117527411,2682021.069336804,
2025/12/23 21:45:00,2.909452744341138,52.48962913573092,2.2752326631820843,8.587881000000001,0.6809923993145035,0.6629999999999932,62.88847073886326,79.44001766064247,3.774506730221252,3.3616945204527173,2.5715610690482413,2.091784,0.46212343901374653,2317567.3571325694,2697472.265351565,
2025/12/23 22:00:00,2.8833341702959956,52.40116589711397,2.2716928749855123,8.57756075,0.682181435085526,0.6629999999999969,63.16780503993786,79.93436232526825,3.775845249351633,3.3692442807822727,2.5704872051486793,2.11972825,0.46097227663427703,2324611.0398072773,2718232.4404559857,
2025/12/23 22:15:00,2.7410774894158294,52.089012660195635,2.2739262960935145,8.55264175,0.6829394564278961,0.6630000000000077,63.3458832500554,80.36242005111045,3.761178084220666,3.3640918608569104,2.5742430875681435,2.07332875,0.4597054136833066,2319742.726500705,2726407.824379663,
2025/12/23 22:30:00,2.8953060528978654,52.620689182989565,2.2735141972983253,8.6186235,0.6811059573800621,0.6629999999999978,62.9151483743436,79.67086090726926,3.7908817592789745,3.34654193909271,2.567845852052603,2.11348575,0.46321695916410865,2325719.498421812,2695080.0479045035,
2025/12/23 22:45:00,2.8660006910581615,52.60921167974277,2.278317491070846,8.61820325,0.6789983878200034,0.6629999999999968,62.42002746681738,79.14849727409805,3.7827051250654735,3.347647898649872,2.5653950501440206,2.079198,0.46310197142898474,2309809.8088739994,2677881.782562471,
2025/12/23 23:00:00,2.880794702874425,52.59400993090907,2.2764730970923344,8.617783249999999,0.679915503643843,0.6629999999999963,62.635480957705944,79.52833526942572,3.7855853693185377,3.344088516034562,2.5656911502488287,2.0910635,0.4628417883349426,2316417.5877119363,2688354.336718589,
2025/12/23 23:15:00,2.905929499142246,52.72838245552913,2.282177176161406,8.617362750000002,0.675023811612906,0.663000000000006,61.48629990879012,78.17132184388832,3.7759394143509493,3.350793141439937,2.5589220246797537,2.10493925,0.4631542446397288,2285538.027569656,2649185.240156185,
2025/12/23 23:30:00,2.9371068680582653,52.85129348545274,2.2825387417075,8.616943249999998,0.672195359982133,0.6630000000000069,60.82182573680358,77.43004401415605,3.775157500088659,3.349665787807063,2.554557901540788,2.10524325,0.46368592347862264,2270326.553309077,2625932.829069491,
2025/12/23 23:45:00,3.012425285411439,52.9786594514552,2.284590822002924,8.616522750000001,0.669621384604035,0.6629999999999994,60.217134414007255,76.7623163294681,3.77158249390401,3.3511139978130964,2.550708931310705,2.0860845,0.46387458033643136,2255415.2181353904,2606707.6783156716,
2025/12/24 00:00:00,2.8972010702205466,52.62508486826283,2.2748848448447583,8.614859500000003,0.6809682159245389,0.6630000000000057,62.88278945449751,79.32057868021535,3.7869431147350645,3.3580254558997735,2.569562515982387,2.07726575,0.46334179181554963,2323021.7438618424,2690602.722775105,
2025/12/24 00:15:00,2.847954469261367,52.382268991790056,2.269606299760708,8.587613,0.6841021046163869,0.6630000000000056,63.619018446697744,80.38061084578509,3.783745665891666,3.369648527477892,2.572061289608472,2.10981875,0.46116463526480267,2338146.424908033,2731944.050623465,
2025/12/24 00:30:00,2.687395456291256,51.94387165654274,2.2825352611486305,8.542306,0.6818495457172462,0.6630000000000074,63.089835909838875,79.92569685792952,3.7424639809074813,3.3337877383460626,2.583798019997042,2.15189325,0.461133402612186,2303521.471819118,2691825.7721027965,
2025/12/24 00:45:00,2.702243761840009,52.09725753071217,2.2719516859082693,8.529867,0.6799567782053069,0.662999999999997,62.645177386575824,79.42916315815081,3.7544227075365706,3.369897795592827,2.5719989155909553,2.16511025,0.45997566239713805,2300859.16301293,2701273.234649434,
2025/12/24 01:00:00,2.6825117152166627,52.04509590515323,2.268638086717297,8.531583750000001,0.6820461790897555,0.663000000000013,63.13603001687724,80.07349465312576,3.7606631925787433,3.372037753248334,2.572766268951369,2.147788,0.4594835199205067,2314896.7040688912,2723144.0606344473,
2025/12/24 01:15:00,2.7695849592408877,52.15958805418251,2.251982043905988,8.533300250000002,0.6863118816288075,0.6630000000000034,64.13815044620665,81.36418271657415,3.7892399156075314,3.3833934883517074,2.570461063754891,2.15078225,0.4588397485169096,2353791.1400956763,2776085.135235191,
2025/12/24 01:30:00,2.758259642241228,52.2535252071994,2.2659502577995445,8.539218250000001,0.6800513919452307,0.6629999999999943,62.66740452520096,79.50552129741126,3.7684932494027485,3.380326120602433,2.566568998360531,2.12727325,0.4599019641360915,2309356.934946094,2712054.3984108623,
2025/12/24 01:45:00,2.7138367096914067,52.25457153056533,2.2664404332390466,8.5470605,0.6799142947690666,0.6630000000000109,62.63519696272648,79.4651492043473,3.7711383783358947,3.3744794482266736,2.56647874357509,2.15432225,0.46042081983830874,2309228.8601286435,2706245.5941751422,
2025/12/24 02:00:00,2.6559951262656227,52.00792083603784,2.255022179472856,8.54890975,0.688681977770949,0.6629999999999953,64.69494542705216,82.10165743358881,3.791053510612668,3.372220650709291,2.574012572663937,2.1331345,0.45885894221897056,2365025.109903637,2789118.9903872786,
2025/12/24 02:15:00,2.7085304239931816,52.27633079222352,2.262793400743964,8.55048625,0.68069660630575,0.6630000000000001,62.81898154822704,79.74232010948198,3.7787304166561393,3.378289451082387,2.564688449378064,2.0975735,0.4602136250268513,2317279.368016059,2717946.10554713,
2025/12/24 02:30:00,2.6809815625604188,52.177122807705075,2.2628045278075968,8.552062000000001,0.6827361736148979,0.6630000000000055,63.29812702280612,80.37665333212476,3.779408205571335,3.3682862098053077,2.5686971145518087,2.1145725,0.46013552666025676,2327947.675124505,2731317.5635784315,
2025/12/24 02:45:00,2.7190559300161112,52.198981223083194,2.2614527605083077,8.553638,0.683511512130641,0.6630000000000098,63.48027347093743,80.629632641331,3.78236421709618,3.374147351103706,2.567835496627122,2.116732,0.45966218751103033,2334026.1052126596,2743672.623610126,
2025/12/24 03:00:00,2.815877799024747,52.382350165560695,2.2628187976584093,8.5552145,0.6805804527678239,0.6629999999999989,62.79169417124148,79.77764320895,3.7807775456227577,3.375948084060312,2.5638653309897355,2.10407525,0.460259579119237,2318917.9843085725,2719364.953215739,
2025/12/24 03:15:00,2.7489862435077157,52.39993101510868,2.265337591354101,8.55679025,0.6781514995265279,0.6629999999999978,62.22107218278503,79.07725234241404,3.7772693494593876,3.3700428732608,2.561989011766941,2.09026825,0.4610764204695249,2303300.661240184,2692185.030469401,
2025/12/24 03:30:00,2.727474569747528,52.27714497346409,2.2674889835695398,8.558366500000002,0.6802314726527181,0.662999999999994,62.709709996400214,79.71979509485568,3.7743806307394707,3.3756891575045307,2.563943953994421,2.11154825,0.4599917496721962,2312394.884559216,2714640.679028821,
2025/12/24 03:45:00,2.7672865632105754,52.33505069891788,2.2650393153014043,8.55994275,0.6804773567810756,0.6630000000000034,62.767474340260634,79.81595248400554,3.7791585744995975,3.377252727537226,2.5628119547729633,2.11617475,0.4599799033819143,2316716.6923062783,2719843.981916794,
2025/12/24 04:00:00,2.7892979021773954,52.4034645076876,2.267058661589049,8.56151875,0.6787066843576652,0.6630000000000116,62.351499013126315,79.31416251476303,3.776487523264606,3.362702733086931,2.5633887354764924,2.08536825,0.46108617781720984,2306129.422730843,2695385.55142887,
2025/12/24 04:15:00,2.7525460624129323,52.50966515561612,2.2696662112040937,8.565956,0.6750446733026714,0.6629999999999959,61.491200842529295,78.23176044990318,3.7741038562034306,3.3625601742525877,2.5586410135905884,2.1191815,0.46204471542648357,2284752.32750479,2660120.4331237637,
2025/12/24 04:30:00,2.7150670223377915,52.40703956615539,2.2663007974340106,8.57121175,0.6784705783291526,0.663000000000002,62.29603178996581,79.2633079319444,3.7820274165303394,3.367189009185312,2.56035445992261,2.122927,0.4611594998388781,2306597.765091067,2695137.569206407,
2025/12/24 04:45:00,2.724095000630541,52.46103821098416,2.269773242108939,8.576468250000003,0.676840854772481,0.6629999999999993,61.91316888394854,78.78398594778088,3.778557298539327,3.3709102811638103,2.5579085504291923,2.1046885,0.46127743908284147,2295980.070384809,2681458.399074936,
2025/12/24 05:00:00,2.812504395586757,52.68322731943607,2.262131382674211,8.58172425,0.67618160223521,0.6630000000000016,61.75829394139688,78.55617017233702,3.7936453716737675,3.3743696670281613,2.553663200819809,2.0857025,0.4620408243433546,2301457.6203193525,2679612.2312249322,
2025/12/24 05:15:00,2.8136980546221366,52.64115730229469,2.2666090803925267,8.58344175,0.6761389473648387,0.6630000000000075,61.7482732433702,78.51285404052467,3.786908745866993,3.35746497027256,2.5582633967156796,2.0918365,0.462776783166507,2297561.6109216847,2667168.0265524206,
2025/12/24 05:30:00,2.744825668188412,52.57331902533792,2.266337603191547,8.57708,0.6757944931923251,0.6629999999999965,61.667352325869004,78.40526892657677,3.7845553054061383,3.35770128062231,2.55842741043632,2.09971725,0.46275802290342066,2293859.3477792456,2663071.130459017,
2025/12/24 05:45:00,2.7807615816643647,52.63967590188338,2.263658001598488,8.5716045,0.6750895940482271,0.6629999999999963,61.50175385142228,78.1845720224214,3.7866163943259714,3.3655145894797176,2.5560733959112123,2.106608,0.4626228972049072,2291838.2310978933,2662171.276310429,
2025/12/24 06:00:00,2.682270033071859,52.50649246866192,2.267181413476621,8.56805975,0.674947494153325,0.6629999999999965,61.46837102493871,78.12708948485825,3.7791681332025675,3.3648297679063224,2.5576028839315974,2.137615,0.46242242980272896,2286018.8553964715,2657553.7484923475,
2025/12/24 06:15:00,2.7416526699659016,52.6281901243982,2.2612519524037085,8.56451525,0.674607389385897,0.6629999999999913,61.388471891694685,78.00546483570315,3.787510383748228,3.3823525505427763,2.552785176716726,2.10321725,0.46196829564595604,2289524.7318744087,2666496.6086659343,
2025/12/24 06:30:00,2.6219373793340424,52.28499940150374,2.263222400294672,8.546984,0.677884653810403,0.6629999999999967,62.15838343663745,79.02747317110129,3.7764666870066246,3.3626569325507103,2.563045650635496,2.121404,0.4614106365650551,2300273.361226085,2685032.9558331347,
2025/12/24 06:45:00,2.548969566347523,52.02617986561182,2.2613564270638222,8.525134750000001,0.6806976953440373,0.6629999999999977,62.81923739061162,79.92349301125326,3.7699208527994674,3.361203762790963,2.5686459451410983,2.14480275,0.4601328992153211,2311502.3580850223,2712051.406548846,
2025/12/24 07:00:00,2.527775869902541,51.99352143275047,2.248487849578275,8.50328525,0.682364733906642,0.6630000000000017,63.21086652667572,80.47588985619028,3.781779497538699,3.367415846716421,2.56774751263357,2.14607275,0.45957847782245453,2327292.672323538,2736679.607994217,
2025/12/24 07:15:00,2.5410531389935045,52.060676238329506,2.25037940807582,8.501478,0.6802091833033997,0.6630000000000001,62.70447366965021,79.80676616060919,3.7777976324753006,3.37513782897515,2.5646309063140613,2.133935,0.4596657629149686,2314035.0839566593,2720133.807113703,
