datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/12/24 07:30:00,2.549008222060536,52.28068720070303,2.258365537660164,8.560943250000001,0.6801388598758972,0.6630000000000035,62.68795293415211,79.52889501027906,3.7907695221340387,3.3679308643939443,2.5631198100832218,2.1301885,0.4616871342981954,2318505.5188567806,2703305.4579232214,
2025/12/24 07:45:00,2.647407057314126,52.52503709244354,2.2655243787193386,8.566183500000001,0.6746107473874611,0.6630000000000005,61.38926077041501,77.83233376892349,3.7811040924848998,3.370843620148926,2.5576324013105056,2.12030375,0.4628563851520446,2284901.958724523,2651622.699942443,
2025/12/24 08:00:00,2.605424899553441,52.37629457891819,2.244859779121479,8.54276225,0.6809160235471686,0.6629999999999958,62.87052815705899,79.77686856709745,3.805476996582473,3.3520428360276564,2.564955132329344,2.14328,0.4628233507171627,2331967.587666937,2706601.8450409477,
2025/12/24 08:15:00,2.5002228199414276,52.123588667227864,2.2491836673881203,8.523481,0.6813264590625693,0.6630000000000067,62.966949745563916,79.94467637846464,3.7895886954834377,3.3520576862903786,2.5688741018955232,2.166637,0.4618057974756463,2324970.072728119,2709548.9511495056,
2025/12/24 08:30:00,2.497382007867998,52.087420811839934,2.2442020059356236,8.504951,0.6814186843368443,0.6629999999999928,62.98861577375298,80.01250551643028,3.7897439613303554,3.360454398855443,2.567853747595496,2.164934,0.4611190515577278,2326220.378998014,2718508.0292941616,
2025/12/24 08:45:00,2.4893451820428254,52.083887596585384,2.2431846117500527,8.50619075,0.6819004416269663,0.6630000000000014,63.10179263453641,80.12189825210658,3.7920154700792876,3.361407396136749,2.568126544110987,2.18509725,0.4611353647291573,2329841.1771808616,2722560.6886991668,
2025/12/24 09:00:00,2.4512861672795907,52.06340153081692,2.241482377299877,8.50743025,0.6824177252956926,0.6630000000000046,63.223315531983054,80.24175171640137,3.795448198101908,3.362532710744235,2.568123084311552,2.1827415,0.4611893325532992,2333906.6774169803,2726719.214547364,
2025/12/24 09:15:00,2.414539934551726,52.00562992793766,2.2423875580075756,8.50866875,0.6830676992913465,0.6629999999999968,63.37601071258063,80.40220639936294,3.7944684091808787,3.359529656152145,2.5699289078806857,2.20155675,0.46123379976221157,2336280.387687639,2729004.049168691,
2025/12/24 09:30:00,2.415259549954328,51.996085704977986,2.2423320286329402,8.509908249999999,0.6835723637205906,0.6630000000000026,63.49456903442168,80.51831702901035,3.7951151485750967,3.359813250630523,2.5706949219871085,2.193251,0.46120671700492116,2339236.098234224,2732754.4257226596,
2025/12/24 09:45:00,2.4241537760530036,52.04272941463779,2.2404328769645043,8.511148,0.6834145919342345,0.6630000000000058,63.45750448788254,80.43918254478433,3.798885513379674,3.352507205843442,2.5713748361417452,2.1910905,0.4619138218543291,2340525.694360297,2726492.402141725,
2025/12/24 10:00:00,2.456091620680354,52.058843738088456,2.2406688597446265,8.51238775,0.6838170127401522,0.6630000000000019,63.552043220272964,80.52397388678322,3.7990387169348065,3.355574938418424,2.5716562400970946,2.1817505,0.4617374211815512,2343065.0354936766,2731388.3832869586,
2025/12/24 10:15:00,2.393970187827108,51.989966769978935,2.2405980502526646,8.513627,0.6845372478811269,0.6629999999999957,63.721244504725405,80.70620493777501,3.7997118666777143,3.3480480763369127,2.574011731973274,2.17685875,0.46208520778460194,2346377.4320542435,2731425.086887225,
2025/12/24 10:30:00,2.500544154948841,52.2059462359789,2.2328996175901135,8.51504725,0.6839939081825224,0.6629999999999993,63.59360039286826,80.50423557510683,3.8134482996553056,3.367736450317407,2.567462216515103,2.1456125,0.4618622913548741,2352278.1372933597,2740751.0649672244,
2025/12/24 10:45:00,2.4404671379592173,52.030873389753594,2.2431910403493838,8.52113775,0.684756925999922,0.6629999999999998,63.772852400189265,80.6824356257457,3.798667878359931,3.3517123344238864,2.5744476794424904,2.153558,0.46205968333111286,2347240.9523720704,2732710.91759022,
2025/12/24 11:00:00,2.3951969364724164,51.998883227770534,2.2425988488637785,8.519113500000001,0.6846533062900564,0.6630000000000035,63.74850953352463,80.6256627232043,3.7987683371532284,3.3682190054164676,2.5714789896312764,2.16383025,0.46126781342744044,2346269.8143184907,2740297.5680544176,
2025/12/24 11:15:00,2.4204876217576725,52.0225125902802,2.2415452665074915,8.5170895,0.6847126949198056,0.6630000000000087,63.762461410994234,80.62380149628869,3.7996509047842317,3.3613149186702804,2.572997911291954,2.15774525,0.46170585551580307,2347455.628305276,2736854.220186407,
2025/12/24 11:30:00,2.355078713960779,51.887967356628565,2.2465149389811807,8.515065499999999,0.6850017799619104,0.6629999999999941,63.83037473215433,80.68745645314273,3.7903444807990794,3.364249517516924,2.5748720990549514,2.159377,0.46112477948280295,2343138.4855085397,2738216.040996415,
2025/12/24 11:45:00,2.4180953022842573,51.98629025157777,2.2428937939809424,8.51304125,0.6847721992655654,0.6630000000000018,63.776440473051316,80.59702444343415,3.795561462983983,3.3674742854088717,2.573367863321092,2.176011,0.4612840218808596,2345660.7895900677,2739407.5811411967,
2025/12/24 12:00:00,2.4038316648861837,52.005645719262475,2.2397756771248023,8.511016999999999,0.6847945712132467,0.6629999999999989,63.7816962042283,80.58315740894496,3.7999417026108535,3.364369968947307,2.573366456120021,2.15851075,0.4616900149783415,2348070.95591056,2737746.1069096336,
2025/12/24 12:15:00,2.413745458235269,51.987852827001404,2.241267240598387,8.50899325,0.6847845115946818,0.6630000000000058,63.77933294772188,80.55712718948308,3.796509892201975,3.3706528677761027,2.5732139603956687,2.1503015,0.46125621686997925,2346346.8183837826,2740515.3908797954,
2025/12/24 12:30:00,2.473559500923045,52.08205046940168,2.2378014461207454,8.506969000000002,0.6845508393811006,0.6630000000000041,63.72443748868726,80.46531223395661,3.8014851651592814,3.3750211150410916,2.5715448435446904,2.1645875,0.46134511880059964,2348664.470895581,2742241.1769231604,
2025/12/24 12:45:00,2.487923531089166,52.07492932056533,2.23839780012372,8.50494475,0.6846396488971588,0.662999999999995,63.74530106966616,80.47139197741993,3.7995680435041157,3.3712347161338116,2.573064077245792,2.161486,0.46148672001688806,2348339.809192119,2740300.2476792503,
2025/12/24 13:00:00,2.5114472700086026,52.2515918275289,2.2443151448619476,8.502920999999999,0.6785750385849114,0.6629999999999973,62.320572121925274,78.70291300020743,3.7886484077186187,3.3761209824247462,2.566145600706554,2.146421,0.4623863284862979,2310852.6906006765,2686813.8670712486,
2025/12/24 13:15:00,2.3889935341002797,51.90968466146563,2.2389305367107024,8.498951,0.685627097057634,0.6629999999999939,63.97727738903109,80.86560578281426,3.7959869056438573,3.353777130848266,2.577409217456757,2.1790415,0.4616991640100918,2350533.684401199,2740516.6523280684,
2025/12/24 13:30:00,2.403829277116074,51.971972046050155,2.232486288407822,8.493888500000002,0.6856310871377543,0.6629999999999967,63.978214758845766,80.93378038419567,3.804676671074976,3.3603922985332333,2.5740552090745825,2.188371,0.46149397948958654,2355687.292160093,2748793.7993711308,
2025/12/24 13:45:00,2.3423514703681576,51.829421461704044,2.235857194899952,8.4888255,0.6861144718328358,0.6630000000000169,64.09177393784121,81.14522561436652,3.7966760665051558,3.3649154408934425,2.574884708077824,2.17259,0.460553761622604,2353258.9207247966,2756370.218843822,
2025/12/24 14:00:00,2.367046922518284,51.88949996529249,2.2301455606069904,8.48376275,0.6861376122443287,0.663000000000006,64.09721020042376,81.21978177096979,3.8041296047469344,3.3702899105706368,2.57205822838747,2.1840585,0.4603555501346092,2357963.672719209,2764085.300144775,
2025/12/24 14:15:00,2.345036165363126,51.81674003633634,2.2306631562227217,8.4787,0.6865690130885872,0.6629999999999843,64.19855707008998,81.4186662560247,3.800977290698318,3.366426751742602,2.573465469620734,2.17200375,0.4600825596343386,2358405.4493013415,2767642.9085754263,
2025/12/24 14:30:00,2.380909820315196,51.99005362362982,2.237586972704533,8.47363675,0.6800041880454297,0.6630000000000105,62.65631514616003,79.53107718585632,3.78695302277259,3.3646636433878285,2.5675527083277982,2.18853,0.4612198574148747,2317025.514730781,2706664.33183751,
2025/12/24 14:45:00,2.3442197643224745,51.88687675761747,2.239350113060242,8.468574,0.6804975095165644,0.6630000000000055,62.7722087228762,79.74583844417238,3.7817105733533785,3.366251213014139,2.5684426534640608,2.1834915,0.46054570007637197,2316528.9059441267,2713436.4277024115,
2025/12/24 15:00:00,2.420772416009754,52.036230900965165,2.23014784407505,8.463511000000002,0.6804333202499452,0.6630000000000014,62.75712905549809,79.79424844382248,3.795044809466535,3.368532279334191,2.565007018977853,2.17155575,0.46078730549673863,2324550.132474752,2720185.4857707135,
2025/12/24 15:15:00,2.3988912514862477,51.96610029262598,2.230497079399581,8.458447750000001,0.6808453807440589,0.6629999999999944,62.8539323922276,79.98510867652149,3.7921805987196806,3.370853416928655,2.5652061725190176,2.1711535,0.46019943496978766,2325101.8306400273,2727276.8859758927,
2025/12/24 15:30:00,2.313570560725225,51.73626059694482,2.2349837164017683,8.44871225,0.6820495228737075,0.6629999999999964,63.13681555552528,80.4362868790376,3.7802119934914242,3.3565434779720427,2.571203405507049,2.18971725,0.45981161945836563,2324257.688430465,2730546.4749969845,
2025/12/24 15:45:00,2.3202603976641285,51.69668147625225,2.231844373070526,8.439013500000001,0.6827832584731716,0.6630000000000029,63.30918843601134,80.73969272037621,3.781183671148978,3.3694844782509232,2.569198370755254,2.177072,0.4586469554168851,2329087.4350416563,2749083.056517897,
2025/12/24 16:00:00,2.32055569561021,51.666368946592286,2.228188736646378,8.441351,0.684888738421291,0.6630000000000004,63.803818441325184,81.4110775116904,3.788436258189233,3.369079191233726,2.5700876449754193,2.18487475,0.4582775884301409,2343952.373203489,2770747.608597601,
2025/12/24 16:15:00,2.2668551002719255,51.52361066733016,2.225186175647174,8.443688,0.6885528920450386,0.6629999999999839,64.66461995501312,82.55095900727396,3.794598444125348,3.36747757614919,2.5733255658442418,2.1617025,0.45749002087829616,2365566.87892494,2805183.893700634,
2025/12/24 16:30:00,2.164522252924371,51.30841576382198,2.2288242092240043,8.446025750000002,0.6909883517602992,0.6630000000000151,65.23677047726038,83.32341125663056,3.7894535221961725,3.3655755193500325,2.577141379457451,2.16732275,0.4565870596666998,2373854.624923623,2825273.5033603753,
2025/12/24 16:45:00,2.176801827171346,51.41618220716816,2.2213119907401446,8.448362500000004,0.6910690347759109,0.6629999999999957,65.25572493962922,83.38913455071237,3.80332098112206,3.3657341881340903,2.5739927502085718,2.16416175,0.45705593425382735,2382004.6738209166,2829621.5086718006,
2025/12/24 17:00:00,2.209855085407355,51.44928954786292,2.216486607690513,8.440017750000003,0.6912054356794147,0.6629999999999937,65.28776893021016,83.51762631308009,3.8078361135663026,3.358007748265695,2.574342891259377,2.178929,0.45734240493264067,2385944.019172341,2831031.2567672543,
2025/12/24 17:15:00,2.1189788678263994,51.19868881746885,2.2243526230152124,8.428897750000003,0.6916688481348421,0.6630000000000025,65.39663612958395,83.74990920600133,3.789371191773651,3.3710481302255677,2.5755668673033063,2.17425675,0.4553974655683106,2377389.848721026,2843082.438611922,
2025/12/24 17:30:00,2.211117739883491,51.245670886726145,2.2215756011109136,8.41777825,0.6916295199049288,0.663,65.38739694277189,83.8356304697252,3.789102763727975,3.3696599218445797,2.5755925365564534,2.1701095,0.4551272878251413,2378641.2204808514,2847679.60033251,
2025/12/24 17:45:00,2.1314434934315614,51.106693579651505,2.2213846867549996,8.40665875,0.692030205784919,0.6629999999999957,65.48152809758429,84.05470642452838,3.7844227522250784,3.3667733925800194,2.576980977918152,2.17505025,0.45465131596260394,2377522.700721662,2851809.354961244,
2025/12/24 18:00:00,2.4396299593930735,52.71045962454565,2.2361707365510948,8.510072500000001,0.6669314031797566,0.662999999999998,59.585190363735734,76.15172558399681,3.8056452313320723,3.34960865492039,2.542351400749496,1.939333,0.4652487754282762,2255779.8684566896,2592765.657278811,
2025/12/24 18:15:00,2.1967460902616835,51.542691148508084,2.236026620540383,8.4795825,0.6869233790303674,0.6630000000000171,64.28180651058808,82.32903572899313,3.7922547174106227,3.343013644834519,2.57184766039398,2.13646375,0.4586240961478506,2353569.5145438327,2778235.670382806,
2025/12/24 18:30:00,2.30207751111476,52.08979845613521,2.225393459508705,8.495028750000001,0.6805390941876075,0.6630000000000045,62.781978004259685,80.38895185163874,3.8173154116645196,3.370319965073691,2.553209912823726,2.13222,0.4601719087118349,2334452.4182378454,2738548.2887646924,
2025/12/24 18:45:00,2.2749129480458805,52.11792815164108,2.230983279116876,8.51618525,0.6801418124665579,0.662999999999998,62.68864657169529,80.24127949954313,3.817234010544037,3.3525673951256523,2.555217518285606,2.12921,0.4614416246698996,2331147.9684264758,2720732.5811318867,
2025/12/24 19:00:00,2.3103075752355835,52.21147296622502,2.2277039909486342,8.511546500000001,0.6788301326260443,0.6630000000000071,62.38050010510716,79.91234590266895,3.820770862997595,3.358683994735857,2.55132480796462,2.12173175,0.46141887313273,2326681.909568651,2715768.76821142,
2025/12/24 19:15:00,2.2791937793180637,52.20654956800905,2.230262565407957,8.506908,0.6768257703882015,0.6629999999999991,61.90962518405375,79.37281284408043,3.814307845158996,3.369619725521894,2.547469672866039,2.11280575,0.46092080755890236,2312304.3371418873,2704402.0020406665,
2025/12/24 19:30:00,2.3684148053820877,52.39299777930859,2.231392148462787,8.50227,0.672932068732451,0.6630000000000076,60.99489708493445,78.26573959894662,3.8102984299990657,3.3707551042251076,2.542667318067477,2.1123465,0.46158312121414946,2290456.8312765667,2671719.483255349,
2025/12/24 19:45:00,2.3636111682361047,52.47709003176749,2.2339052807648696,8.497631499999999,0.6693035153038587,0.6629999999999993,60.142458949264714,77.23733952150852,3.803935454725495,3.3700425818653117,2.5387896709179567,2.10849125,0.4621884958636868,2267462.5803577784,2638463.4663747237,
2025/12/24 20:00:00,2.33409008949468,52.3233187870664,2.2348575850765062,8.492993000000002,0.6714449514073121,0.6630000000000003,60.645535956564125,77.95083036274873,3.800239020469512,3.3647190101298796,2.5427832776692,2.10811075,0.4614719243805489,2277000.9747148827,2657212.4723358485,
2025/12/24 20:15:00,2.3461030996971317,52.143294062625955,2.2252308207209723,8.4392525,0.6720201769700015,0.6630000000000044,60.78067085698773,78.38256020358455,3.792529036275748,3.353392673107008,2.547051136272525,2.161484,0.4605599276178333,2278208.0305401227,2668396.947282764,
2025/12/24 20:30:00,2.211919797665189,51.85870854594805,2.2269858578116173,8.42036175,0.673275980295241,0.6629999999999981,61.07569052981289,78.88443636965229,3.781057576303785,3.3559938799541484,2.549850362007974,2.17982775,0.45912006809044537,2277980.867105515,2683642.5195175232,
2025/12/24 20:45:00,2.2971715961274413,52.3892609723307,2.232038119108364,8.518324499999999,0.6728332107527041,0.6629999999999964,60.971672868009264,78.41914232547153,3.8163884510192996,3.3628502882227607,2.5400947424705267,2.0718625,0.46185408164033737,2291670.9687336683,2670222.9710026407,
2025/12/24 21:00:00,2.267029172119919,52.192893359827565,2.228731336808707,8.483663000000002,0.6737003465558635,0.6629999999999915,61.175384799489485,78.79202206035467,3.806498728620945,3.353961608328855,2.5452078114259797,2.09374525,0.4611689732152891,2292072.993526339,2678064.042245846,
2025/12/24 21:15:00,2.286099723963332,52.25276104470248,2.224696824401098,8.48686125,0.6744278816965209,0.6630000000000058,61.34630103681039,78.93870456607911,3.814839467973222,3.3705084432716514,2.5421396836945327,2.10905825,0.4606444461851121,2300540.4051454207,2693637.6951174843,
2025/12/24 21:30:00,2.253763012300965,52.20210385607476,2.224713253571259,8.490059,0.6755915361859788,0.6629999999999948,61.61967263876866,79.22218312697925,3.8162486722148063,3.3692006733993254,2.5440867094608035,2.11150975,0.4606597371337018,2307045.355926001,2701087.9145890316,
2025/12/24 21:45:00,2.2599000954085113,52.203949740143116,2.2233682625586986,8.493257250000001,0.6766416712395933,0.6630000000000013,61.866375680328886,79.47119860766774,3.8199957213681657,3.3669491171952903,2.5456823095793935,2.0990605,0.46085293648057823,2314638.0543644824,2707871.0177069907,
2025/12/24 22:00:00,2.221592468086385,52.16452088265294,2.2222902488584797,8.496455000000001,0.6777540286823036,0.6630000000000065,62.1276963204463,79.73818654701603,3.823287711568893,3.3659435023194963,2.5471319510794546,2.1015745,0.46095051370170165,2321765.352904931,2715142.6966377413,
2025/12/24 22:15:00,2.20980917850153,51.925194522603306,2.213530236068144,8.433780750000002,0.6782232419862981,0.662999999999999,62.237926284526374,80.06969100608053,3.8101041551529837,3.36192401017776,2.552037227954241,2.06712575,0.45960813121298094,2319478.5798788224,2727165.3377501788,
2025/12/24 22:30:00,2.1327155253517844,51.998118123609345,2.2251107853957186,8.4817355,0.6776270536303723,0.6630000000000155,62.09786669862325,79.64414451654602,3.811826159699095,3.3670355554001894,2.550026025961264,2.0964295,0.4605398244424915,2314431.949375629,2711044.299453394,
2025/12/24 22:45:00,2.224316369574865,52.176176328137046,2.222695309303275,8.4807545,0.6758259313770353,0.6630000000000107,61.67473794333125,79.04635186970387,3.8155272405097995,3.3774326918672157,2.545827790992368,2.11107125,0.46079889018731873,2307917.628481709,2700596.2321821493,
2025/12/24 23:00:00,2.258680474410369,52.24037635778535,2.2240475514092597,8.479773999999999,0.6745194803931577,0.6630000000000097,61.36781986620893,78.60429827425452,3.8127665007103024,3.3667881360989105,2.547180926638403,2.0978795,0.46176935702982497,2299869.812916435,2680689.8060881016,
2025/12/24 23:15:00,2.252004637723246,52.29015078743549,2.2244379006605515,8.478793750000001,0.6730794478700143,0.6630000000000025,61.02952013782149,78.11872941423591,3.8116567549411946,3.3698466836747856,2.5454913470514877,2.09202925,0.46212641434242585,2291453.374088553,2667045.6490610624,
2025/12/24 23:30:00,2.2320472729330163,52.291771575880034,2.2271631665289333,8.477812750000002,0.6718263608297195,0.6630000000000054,60.73513858840136,77.69211083105805,3.8065521545117855,3.365442932199699,2.5461315295532168,2.0826165,0.4626582934363646,2281752.355103323,2650078.301504505,
2025/12/24 23:45:00,2.3104357949836185,52.44683161285593,2.225489844884669,8.476832,0.6701437019466031,0.6630000000000029,60.33983984758926,77.13453812715859,3.8089735702385528,3.3700154727615224,2.543326549087044,2.08204925,0.46314305146831874,2274848.3475923003,2636913.451230479,
