datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2024/12/15 00:00:00,0.8882131809318139,50.67914403246624,2.111658477622607,8.62,0.7463202478047436,0.6772331195622043,78.85373106996397,98.11918637696849,4.082099492577395,3.3201856148491884,2.629491045118639,2.63,0.468612074154203,
2024/12/15 00:15:00,1.1180451385019978,50.697281207989136,2.128117868519071,8.62,0.7452605367364235,0.6763027702753427,78.58043977953855,97.7733263662907,4.050527523646302,3.338747099767982,2.62978048985404,2.61,0.4662461142724924,
2024/12/15 00:30:00,1.0032889634704816,50.683519507544815,2.1245988740590143,8.62,0.7443118369850179,0.6754467704650169,78.33577744936518,97.4551059863552,4.057236453077667,3.3433874709976803,2.62522063877133,2.6,0.4662534794638851,
2024/12/15 00:45:00,0.9832270565677845,50.66051795730175,2.128525592010605,8.610000000000001,0.7418044740199176,0.6733687693275523,77.68914792856593,96.6826031148646,4.045053548953102,3.3495934959349594,2.620624800347943,2.61,0.4652068276485288,
2024/12/15 01:00:00,0.880769956992765,50.590778764444735,2.118906542862258,8.610000000000001,0.74480157437043,0.6759297057465267,78.46207693422457,97.63463855973922,4.063416590506844,3.341463414634146,2.6257148070664464,2.59,0.46657524503982245,
2024/12/15 01:15:00,0.927623381248452,50.72058832977001,2.110830419165596,8.610000000000001,0.7450872392588167,0.6761390980327083,78.53574770006985,97.71248074155079,4.078963388922311,3.346109175377468,2.6227871467838204,2.61,0.46694460734400456,
2024/12/15 01:30:00,0.8594878784285243,50.55686205617525,2.116454716162077,8.610000000000001,0.746168362611844,0.6770397658747431,78.8145610531513,98.04730659014733,4.068123893344218,3.3449477351916377,2.627502160368981,2.6,0.46668488006513775,
2024/12/15 01:45:00,0.9231004523217621,50.63633726395682,2.112822996678709,8.610000000000001,0.7466753473913151,0.6774447891234396,78.94530850757575,98.19787514230202,4.075116568465342,3.343786295005807,2.6278159554313607,2.58,0.46704598464781666,
2024/12/15 02:00:00,0.9516149504815417,50.63974903111534,2.1127067747927395,8.610000000000001,0.7472883732331811,0.6779353698968923,79.10340313203903,98.38024994920025,4.0753407442661596,3.3495934959349594,2.6282480989014814,2.61,0.466782567460641,
2024/12/15 02:15:00,1.0428012124582438,50.68049462011413,2.114364801073796,8.610000000000001,0.7476484674176685,0.6782134601056654,79.19626863783152,98.48363078039208,4.072144974995492,3.3484320557491287,2.6301610035249485,2.61,0.4667330359438177,
2024/12/15 02:30:00,1.1515950113181361,50.72671559188774,2.122109627520282,8.62,0.7474996539186932,0.67791987958358,79.15789078712842,98.37449138088061,4.061995614275877,3.3549883990719263,2.6304985776483267,2.6,0.4660831192121301,
2024/12/15 02:45:00,0.8058958966636851,50.418851096757976,2.122447287393721,8.62,0.7482016897673351,0.678491553124897,79.33894040408141,98.58701265638253,4.0613493919017465,3.3549883990719263,2.6316510252057386,2.58,0.4662136212832328,
2024/12/15 03:00:00,0.8855630431190775,50.58392581632404,2.1192824090678974,8.630000000000003,0.7478716035898414,0.6780554199685951,79.25381373125813,98.42487890702299,4.072133078193976,3.345307068366164,2.6306634203597823,2.59,0.46725256411518634,
2024/12/15 03:15:00,1.009435672230552,50.80252880383517,2.1125362825399416,8.630000000000003,0.746955798567721,0.677223406053353,79.01763469741131,98.11557535224729,4.085136937683263,3.356894553881807,2.624212262243225,2.61,0.4670587802389746,
2024/12/15 03:30:00,0.9919032535384531,50.78150332461195,2.1166439503346943,8.64,0.7470929790921511,0.6771829008269485,79.05301249393064,98.10051741837769,4.081933571602253,3.3564814814814814,2.624989199303398,2.6,0.46710826325808896,
2024/12/15 03:45:00,0.9549455241725013,50.647749410046856,2.124729042498507,8.64,0.747189971822315,0.6772311123325557,79.07802616905656,98.11844018359805,4.066400857325351,3.3587962962962963,2.627655192931006,2.59,0.4664176035724441,
2024/12/15 04:00:00,1.0157553337523382,50.8143484028011,2.1200818434776294,8.65,0.7469196817122813,0.6768410829684397,79.00832043966268,97.97344565095949,4.080031167953009,3.3572254335260117,2.6247214003585535,2.6,0.4671338853825744,
2024/12/15 04:15:00,0.9273728991827852,50.625158124389884,2.1280649798285953,8.65,0.7474346590324309,0.6772536050461979,79.1411291085263,98.1268019142847,4.0647255050908795,3.353757225433526,2.629324470324514,2.59,0.46680116098467705,
2024/12/15 04:30:00,0.9153178025608213,50.72051940438547,2.120832089404982,8.65,0.7470498153566206,0.6768854677985929,79.0418809002956,97.98994583863104,4.078587853895983,3.3583815028901736,2.62500159563132,2.6,0.46708791977475533,
2024/12/15 04:45:00,0.8740371270421292,50.84347863966809,2.112896282264927,8.66,0.7468485532711293,0.6765524625261295,78.98997696468372,97.86615017530794,4.098639423378075,3.3602771362586603,2.62021035540861,2.58,0.46789392773578076,
2024/12/15 05:00:00,0.8039585600822079,50.67078037987909,2.1207254343485995,8.66,0.7473578601684875,0.6769569255184733,79.1213232753546,98.01651045055668,4.08350834093712,3.3602771362586603,2.624124712907152,2.61,0.4673805219341185,
2024/12/15 05:15:00,0.83139061887141,50.872533429289206,2.111124965679261,8.67,0.7470907850909602,0.6765761507936329,79.0524466779893,97.87495635656646,4.1068151535076955,3.351787773933103,2.620658545606437,2.58,0.4688446812083899,
2024/12/15 05:30:00,0.7719029953090626,50.844775143017955,2.109601642313244,8.67,0.747077598915199,0.6765297127044253,79.04904606522256,97.8576928639673,4.109780645834668,3.354094579008074,2.6195962190699515,2.57,0.468867337535237,
2024/12/15 05:45:00,0.8347116780323631,50.92882763789851,2.11138465345923,8.680000000000001,0.7469086789615542,0.6762261354463752,79.00548291532968,97.74483714924575,4.1110462680397655,3.3548387096774195,2.6187700012996284,2.59,0.4689851437932523,
2024/12/15 06:00:00,0.7470720636973738,50.74951740566712,2.12018513844523,8.680000000000001,0.7468421114752842,0.6761614552176525,78.98831567534592,97.72079208905356,4.093982097414946,3.3640552995391704,2.619861059851944,2.58,0.4678617766870213,
2024/12/15 06:15:00,0.8045710720372199,50.78580857402443,2.1254855160824215,8.690000000000001,0.7466495636494226,0.6758446394471792,78.93865907990921,97.60301491944179,4.088477636872789,3.3567318757192175,2.621720220504172,2.59,0.46815500972650353,
2024/12/15 06:30:00,0.8200709256917094,50.82597969120576,2.12906417351156,8.690000000000001,0.7446672613603732,0.6741095923742892,78.42743864749134,96.9580062032237,4.081605480997409,3.3590333716915994,2.617972163677953,2.58,0.4676719786434699,
2024/12/15 06:45:00,0.9800585904058607,51.239657352067695,2.1243450570525995,8.7,0.7398934708013173,0.6698573604195491,77.19631497510149,95.37722680129669,4.095379877726043,3.3643678160919546,2.6033298226952404,2.58,0.46774039602293793,
2024/12/15 07:00:00,0.8455265954816014,50.81392329657365,2.1028599242857564,8.65,0.7493634911461463,0.6785642690741552,79.6385599961826,98.61404501868304,4.113445646142123,3.3699421965317917,2.622298981949727,2.59,0.4681050528345375,
2024/12/15 07:15:00,0.7590608464367392,50.48290000022706,2.1046951317212073,8.600000000000001,0.7492058004443425,0.6790460922139236,79.59789278351056,98.79316415019088,4.08610248124961,3.3465116279069766,2.632458655992965,2.62,0.4677563616391472,
2024/12/15 07:30:00,0.6426475104421456,49.9957016450461,2.1096598245358265,8.53,0.7488812138827532,0.6796336921453612,79.51418441910461,99.0116061068158,4.043305892634513,3.332942555685815,2.643839262922945,2.63,0.46602327291583584,
2024/12/15 07:45:00,0.7430239871842446,50.06904813610447,2.1057845658986043,8.510000000000002,0.7477194205761081,0.6788445538918685,79.21456690875829,98.71824170202818,4.04124910867533,3.3407755581668623,2.640700194878351,2.63,0.4652014579491764,
2024/12/15 08:00:00,0.8162685408842094,50.08601209635009,2.10994281778502,8.510000000000002,0.7474342966465853,0.6786029066293501,79.1410356520219,98.62840864042774,4.033284659786963,3.334900117508813,2.642805529162659,2.62,0.46517319076719055,
2024/12/15 08:15:00,0.6967794703722348,50.0161913482296,2.1084200403062896,8.510000000000002,0.7471384292066451,0.6784785080979394,79.06473372702246,98.58216313026726,4.036197644357315,3.338425381903643,2.6403772704334583,2.62,0.46504140534865934,
2024/12/15 08:30:00,0.7133365831077754,50.047283926878606,2.108151118739963,8.510000000000002,0.7466486695944716,0.6781862032964576,78.93842851005054,98.47349798354526,4.0367125128517385,3.3419506462984723,2.6382181766030532,2.62,0.464767802530906,
2024/12/15 08:45:00,0.7490533960302628,50.12892613055834,2.105474727555923,8.510000000000002,0.74602139199391,0.6777745524274603,78.77665846721752,98.32046559457507,4.041843812525158,3.345475910693302,2.634905243301757,2.62,0.4646633332166588,
2024/12/15 09:00:00,0.8028199846461916,50.18857928857966,2.105768646048566,8.510000000000002,0.7453731468363447,0.6773443401105608,78.60948105356418,98.16053293420745,4.041279660977406,3.3490011750881314,2.6326534438024822,2.61,0.46432909501655123,
2024/12/15 09:15:00,0.7913003530912306,50.13323995450736,2.1095545480549798,8.510000000000002,0.745240988390687,0.6773678496364292,78.5753984123325,98.16927266774537,4.0340269977120355,3.344300822561692,2.634325167704915,2.62,0.4642240159795417,
2024/12/15 09:30:00,0.8404704389897688,50.10164869896113,2.1126172344920033,8.5,0.7446854604043258,0.677147852931981,78.43213204020381,98.08748826308963,4.023445355468709,3.343529411764706,2.6352324747886757,2.63,0.46361313289718503,
2024/12/15 09:45:00,0.8198576118855954,50.0835972913855,2.113351721973754,8.5,0.7443545795127866,0.6770324267179166,78.34680041677483,98.0445782375843,4.022047022093166,3.3388235294117647,2.6352561724705943,2.62,0.4637126911388873,
2024/12/15 10:00:00,0.7622954637143948,50.00091062205081,2.1080698028342604,8.48,0.7443457423777047,0.6774417210105503,78.34452138796942,98.19673456254657,4.022637195693805,3.3054245283018866,2.641735735933503,2.65,0.46528069957257157,
2024/12/15 10:15:00,0.8203777541511954,50.151055964733246,2.105578067680517,8.49,0.7436313982435585,0.6768073389181104,78.16029755935712,97.96090120365454,4.032146862810219,3.32979976442874,2.633106843641519,2.63,0.4643041161175342,
2024/12/15 10:30:00,0.6867815549899774,49.9837143548898,2.112328656390497,8.5,0.7442370183720406,0.6773527726042244,78.31648230760449,98.1636677378637,4.02399502287898,3.316470588235294,2.6379091242798864,2.65,0.4648322952078598,
2024/12/15 10:45:00,0.7922446554085809,50.29853183860263,2.1072849160203577,8.53,0.7436293276950295,0.6765645406438254,78.15976358090275,97.87064025013858,4.047862695334547,3.332942555685815,2.6280267763475953,2.63,0.4650952200793148,
2024/12/15 11:00:00,0.8727089205809762,50.571469654998225,2.1104462231942542,8.58,0.7435031095940375,0.6759459358488981,78.12721290862221,97.6406721467591,4.0654909401168196,3.347319347319347,2.6204249137361724,2.61,0.4654998617349738,
2024/12/15 11:15:00,0.9031527834812891,50.54821278685,2.114392323320204,8.58,0.7433669395680496,0.6759597574957882,78.09209571184239,97.64581038355796,4.057903495661076,3.3496503496503496,2.620879997343208,2.58,0.4649913394014388,
2024/12/15 11:30:00,1.0066581673676183,50.67845047104174,2.109191805644059,8.57,0.7423982475278991,0.675398900382762,77.84227752498607,97.43731014623984,4.063167691561878,3.365227537922987,2.6148304139774416,2.59,0.46406508255954887,
2024/12/15 11:45:00,0.8099912949809891,50.4574051009393,2.112579749763524,8.57,0.7428801670298044,0.6759494370175646,77.96656083814028,97.64197371623281,4.056651589583447,3.367561260210035,2.616086878692076,2.59,0.463696002443263,
2024/12/15 12:00:00,0.8745269564737441,50.53113494841466,2.1082440949918277,8.57,0.743687528903991,0.6767904535625581,78.17477322265994,97.95462402439162,4.064994191307445,3.3617269544924153,2.6174356480280534,2.59,0.46428990023733796,
2024/12/15 12:15:00,0.8878596443277047,50.33294812419365,2.1171106635837202,8.57,0.7463570746768234,0.6792377334405866,78.86322843551459,98.86440732481044,4.047969786091961,3.372228704784131,2.6247245994765303,2.6,0.463137298690616,
2024/12/15 12:30:00,0.8461055958402426,50.34716131052426,2.1052447237462824,8.550000000000002,0.7463045608570886,0.6796047480467473,78.84968552746159,99.00084605529433,4.061285561511955,3.348538011695906,2.6267405839431865,2.59,0.46462847379345923,
2024/12/15 12:45:00,0.8070738681499847,50.359841716759945,2.1139164828911707,8.550000000000002,0.7419483970793339,0.675950132522608,77.72626457271718,97.64223227222456,4.044625257998035,3.3426900584795316,2.620257072911907,2.57,0.46399014463019983,
2024/12/15 13:00:00,0.8500994742682906,50.77111601601598,2.1141533085064292,8.630000000000003,0.7422348398011736,0.6753163642377799,77.80013593579396,97.40662709806118,4.082012390150068,3.3545770567786786,2.609738773968672,2.59,0.46569392615190985,
2024/12/15 13:15:00,0.9281068427385435,50.903911980542944,2.110086497229746,8.630000000000003,0.7415911700173641,0.6749226600861552,77.63413847565533,97.26026645265536,4.089879733048861,3.356894553881807,2.606205177895846,2.59,0.46572453163773275,
2024/12/15 13:30:00,0.8993915408824478,50.86220290993043,2.114880761747519,8.64,0.7417082097766119,0.6750355854925641,77.66432212456496,97.30224679575771,4.085336703739646,3.3541666666666665,2.607270485596049,2.58,0.4657599661343866,
2024/12/15 13:45:00,0.9688988181525247,50.96429913439016,2.1124942842746774,8.64,0.7411631016324692,0.6746947509858522,77.52374294917959,97.17554059218516,4.089951894457568,3.355324074074074,2.6048245408097217,2.59,0.4657534541958566,
2024/12/15 14:00:00,0.8837238637571545,50.83613747998527,2.1167865958918983,8.64,0.7412418032899883,0.6748963138233933,77.54403949810124,97.25047215405093,4.081658499145766,3.3564814814814814,2.605882375799809,2.59,0.4653281729289591,
2024/12/15 14:15:00,0.9337956892943566,50.88770786240855,2.1167922236044188,8.64,0.7408336638678323,0.6746743265081515,77.43878349701878,97.16794773413291,4.0816476476316765,3.357638888888889,2.6045593870773645,2.57,0.46515694061656226,
2024/12/15 14:30:00,0.9168898247117454,50.876441611509165,2.1170346679111454,8.64,0.7405958702802425,0.674600487460032,77.37745836949233,97.14049785661379,4.081180214457703,3.3587962962962963,2.6035866604000835,2.58,0.4649959992592605,
2024/12/15 14:45:00,0.9748355677236304,50.958231453955136,2.1153070511338883,8.64,0.7401232250404465,0.6743229815468833,77.25556681682336,97.0373342389973,4.0845134021411305,3.3587962962962963,2.601736848660278,2.58,0.4650100133236165,
2024/12/15 15:00:00,0.9576930393459975,50.989669205958364,2.1155308293089514,8.65,0.7400345470939087,0.6742908761051384,77.23269746010403,97.02539894911762,4.088808293484225,3.3560693641618498,2.6006733632369547,2.59,0.465351753757594,
2024/12/15 15:15:00,0.9798078287288376,50.991701814020246,2.11726333090057,8.65,0.7397776586582344,0.6742012387994666,77.1664479189053,96.99207602413468,4.085462527857013,3.3560693641618498,2.6004709692494785,2.58,0.46513055958633703,
2024/12/15 15:30:00,0.9111415826136522,50.8930709728138,2.1205044090564034,8.65,0.7397762199762714,0.6743333522811044,77.16607689395099,97.04118958912986,4.0792181157732825,3.3572254335260117,2.6009976944747537,2.58,0.46477408099643974,
2024/12/15 15:45:00,0.9729712687630467,50.963844788201186,2.1198634516538037,8.65,0.7393169525102317,0.674066008607189,77.04763536568964,96.94180381303191,4.080451499483014,3.3583815028901736,2.599353556544242,2.58,0.4646445637653092,
2024/12/15 16:00:00,0.9371546762686762,50.960151382287904,2.1186230723476784,8.65,0.7391016255879127,0.6738098774202455,76.99210421741516,96.84658631107018,4.0828404603442765,3.3595375722543355,2.5982502878715925,2.57,0.4647077881684535,
2024/12/15 16:15:00,0.9054195345129301,50.82391804686603,2.127124713670006,8.65,0.7393309661805643,0.6738736645710577,77.051249382911,96.87029936698508,4.0665222609706975,3.361849710982659,2.6015126583980095,2.58,0.4640462334364058,
2024/12/15 16:30:00,0.995751395793377,51.08282891630489,2.118513050431645,8.66,0.7386101852336179,0.6729558723297595,76.86536555005058,96.52910747394755,4.087772788671533,3.359122401847575,2.5967151747243733,2.59,0.4651576950668024,
2024/12/15 16:45:00,0.9855722915073102,51.07177989454078,2.119283134361577,8.66,0.7385182559587844,0.672741323891064,76.84165770090257,96.44934847767757,4.086287414639753,3.3602771362586603,2.596779417790315,2.58,0.46510794129142197,
2024/12/15 17:00:00,0.9475334068272332,50.95523074852849,2.1186527668553423,8.66,0.7411991223035121,0.6749411763770792,77.5330324017164,97.26714993681163,4.08750321689278,3.3602771362586603,2.603050811385097,2.59,0.465389739583186,
2024/12/15 17:15:00,0.9885222144772001,50.71642633021287,2.1085561749546033,8.57,0.7400404590884821,0.674961450228194,77.2342221177921,97.27468679900333,4.064392545854042,3.320886814469078,2.6144339522596995,2.61,0.4655578395289049,
2024/12/15 17:30:00,0.8796080742300205,50.01462228651383,2.1172476769689164,8.460000000000003,0.7390582462924734,0.6753495618958768,76.98091703254907,97.41896842249851,3.9957535870869227,3.3309692671394795,2.625593807982401,2.65,0.4610149175086992,
2024/12/15 17:45:00,0.8263995694928781,49.962711465640496,2.1177799484294604,8.460000000000003,0.7392243752437251,0.6753716541666287,77.0237604045037,97.4271812873873,3.9947493157983263,3.3179669030732857,2.628848507373605,2.65,0.46178399340293536,
2024/12/15 18:00:00,0.8094265242503411,49.92294352380134,2.1203698510995115,8.460000000000003,0.7391495246686947,0.6751698110110665,77.00445701997702,97.35214551649952,3.989869972737584,3.3191489361702122,2.6295815986775133,2.64,0.46159408113160155,
2024/12/15 18:15:00,0.8324134055664558,49.9492095273086,2.1206041964482174,8.460000000000003,0.7389537437890346,0.6748368340798365,76.95396664496356,97.22836038911026,3.9894290571383317,3.3108747044917255,2.631176509516685,2.68,0.4621077360220369,
2024/12/15 18:30:00,0.8549862493193245,49.985487979232744,2.1168855086768756,8.45,0.7384357116349198,0.6743724952491871,76.82037015804384,97.05574109956622,3.9917132813108696,3.313609467455622,2.62950446516806,2.65,0.4619661850912655,
2024/12/15 18:45:00,0.8927356933343731,50.01841680588632,2.117492785763568,8.45,0.7382354528489324,0.6740657834836994,76.76872496561481,96.94172012272745,3.990568495350471,3.3100591715976337,2.630267145934829,2.65,0.46216872216394367,
2024/12/15 19:00:00,0.8632696372758915,49.99255996195063,2.1183184830065143,8.45,0.7381028684116782,0.6738186446460346,76.73453246444012,96.8498455523534,3.9890130156476635,3.3065088757396452,2.6311325698813763,2.65,0.46237508290317303,
2024/12/15 19:15:00,0.870559669995373,50.00993603710799,2.11810604000107,8.45,0.7379439806644097,0.6735487460123942,76.69355654300223,96.74950996266708,3.989413107946064,3.302958579881657,2.6316411103839834,2.66,0.46265047543874255,
2024/12/15 19:30:00,0.9068193325256289,50.00987976396419,2.117029144181419,8.440000000000001,0.7378327400787437,0.6734373454318431,76.66486845611679,96.70809647794081,3.9867188523110544,3.31042654028436,2.630989737038046,2.65,0.4620633323077482,
2024/12/15 19:45:00,0.9391311146707721,50.10490735534654,2.114077509114813,8.45,0.738420507417475,0.6736869067312996,76.81644910792932,96.8008716054316,3.9970152293697625,3.315976331360947,2.6294451526074947,2.64,0.4623866895956522,
2024/12/15 20:00:00,0.9355407755033411,50.09057660262175,2.113013932076547,8.45,0.7392252217363152,0.6742260651527827,77.0239787083966,97.00130529204955,3.999027110860472,3.312426035502959,2.6320004885869523,2.65,0.46279948590235326,
2024/12/15 20:15:00,0.9542267735113796,50.114475028329764,2.110564878055683,8.45,0.7399216228665624,0.6747034833285124,77.20357517504466,97.17878686556548,4.003667495776959,3.308875739644971,2.6337827540386534,2.64,0.46328836348533,
2024/12/15 20:30:00,0.7765085175919921,49.816455907567615,2.1224953872630508,8.460000000000003,0.7415992050082104,0.6759090409698388,77.63621063766406,97.62695636984733,3.985874386709098,3.3061465721040184,2.6413866352381015,2.65,0.46305211521490863,
2024/12/15 20:45:00,0.8960590922575875,50.0296089678464,2.113054487853518,8.460000000000003,0.7416999470784976,0.6758604851528576,77.66219123861323,97.60890560588805,4.003682843310791,3.308510638297872,2.6382634709865953,2.64,0.4636845896986249,
2024/12/15 21:00:00,0.8525956268159689,49.97577145025798,2.1159148099499703,8.470000000000002,0.7427149293643406,0.6764859342218736,77.92394732189653,97.84141808775351,4.002996699191434,3.305785123966942,2.641287497345709,2.66,0.4640665933403592,
2024/12/15 21:15:00,0.8296555063459436,49.946398078889786,2.1149014297835276,8.470000000000002,0.7434707521531182,0.6770074911594934,78.11886817480921,98.03530837235948,4.004914782655831,3.3081463990554894,2.642478939102276,2.66,0.46413059457632005,
2024/12/15 21:30:00,0.9356834098301761,50.1277205930939,2.1098970862364785,8.48,0.7440029991190067,0.6772140301206616,78.25613055177388,98.11208982242478,4.019153377346083,3.30188679245283,2.6425071182985285,2.66,0.4652406913166866,
2024/12/15 21:45:00,0.880718444804188,50.010638261309396,2.113419086628357,8.48,0.7449347676396257,0.6778496733043992,78.49642644844855,98.34839199561826,4.0124554820447695,3.3089622641509435,2.6448236976277277,2.64,0.4647334417738134,
2024/12/15 22:00:00,0.7931204892677215,49.937197219021186,2.1151727463740095,8.49,0.7458867480296432,0.6784174907462633,78.74193482995356,98.55947975510486,4.013856558313833,3.305064782096584,2.647434867953672,2.66,0.46527147743476216,
2024/12/15 22:15:00,0.9013172686889561,50.103772557383195,2.1236583509674616,8.49,0.7407756057688012,0.6738369450713854,77.42381076220582,96.85664878786739,3.997818197137155,3.3168433451118964,2.6363857663679866,2.64,0.46374105871700333,
2024/12/15 22:30:00,0.9969361675035202,50.34621907394603,2.1131231161151427,8.49,0.7399458799281138,0.6729789311982304,77.2098308836537,96.53767967430937,4.017749810814803,3.3239104829210837,2.629690300240165,2.65,0.464147085880991,
2024/12/15 22:45:00,0.9528211688812576,50.26515945890884,2.1198516777861616,8.5,0.7403337653341585,0.6730557499760494,77.30986353059524,96.5662372748702,4.00971449515603,3.327058823529412,2.6314456512700017,2.63,0.46387819720779006,
2024/12/15 23:00:00,0.9037256396262592,50.28189731798187,2.119138316717279,8.510000000000002,0.740486866841222,0.6729301607308421,77.34934722542421,96.51954911344077,4.0157831760518095,3.329024676850764,2.630194595551986,2.64,0.4642242232132302,
2024/12/15 23:15:00,0.8928405913464985,50.30561530100857,2.117501006909533,8.510000000000002,0.7402505376112792,0.6725892668850644,77.28839974441274,96.39282085040976,4.018888289654343,3.334900117508813,2.628140465633077,2.62,0.4640865208634224,
2024/12/15 23:30:00,0.9052173304885969,50.32085262128987,2.1208242055671884,8.520000000000001,0.7404358167340873,0.6724555849402112,77.3361817975354,96.34312420471821,4.017306091487876,3.341549295774648,2.627704853530412,2.62,0.4638766498696048,
2024/12/15 23:45:00,0.92823321196488,50.39409733292524,2.1210608654684884,8.53,0.7402821117820525,0.6720960157585925,77.29654247891013,96.20945333212465,4.0215724776553925,3.3470105509964836,2.6254852458200535,2.62,0.46390752303668265,
2025/01/24 16:30:00,2.638976338418445,51.84675145294938,2.0922360762446273,7.82,0.6629999999999906,0.6630000000000016,52.281082132870296,64.72746297840474,3.7376279325209736,3.078005115089514,2.6661529132583226,2.51,0.48402042401886064,
2025/01/24 16:45:00,2.7472171172692583,51.90007040774759,2.0905470081336905,7.82,0.6629999999999985,0.6630000000000065,51.945803686533495,64.66225494660452,3.740647768060096,3.075447570332481,2.6620229620191607,2.5,0.4830600078025366,
2025/01/24 17:00:00,2.666360838465266,51.60643107935016,2.0982516217525626,7.8100000000000005,0.662999999999995,0.6630000000000074,51.87714920729975,64.96177255294657,3.7221465333488966,3.0806658130601794,2.6604827604477297,2.51,0.4804644891670548,
2025/01/24 17:15:00,2.7093928483806735,51.59983826567276,2.096931459446352,7.8100000000000005,0.6629999999999998,0.6630000000000007,51.93381503268557,65.3922465076023,3.7244898801137047,3.0768245838668373,2.656557727426152,2.52,0.4795485756755638,
2025/01/24 17:30:00,2.667174704759873,51.544124573723366,2.0936495410092792,7.800000000000001,0.6629999999999996,0.6629999999999889,52.57871115305252,66.29468357885672,3.7255518878483738,3.082051282051282,2.6544683998657486,2.5,0.4788968296481906,
2025/01/24 17:45:00,2.576379291041917,51.6380884813384,2.0827331804286677,7.800000000000001,0.6630000000000016,0.66299999999999,53.877844530810954,67.83868906597108,3.7450788575781973,3.0833333333333335,2.6508411820755815,2.51,0.4800341102802942,
2025/01/24 18:00:00,2.7085808755245466,52.34012764089687,2.074404958140477,7.880000000000001,0.6630000000000011,0.6629999999999918,52.71569205754888,66.0169827254332,3.7986796980391584,3.0571065989847717,2.645727945407401,2.47,0.4857664028884553,
2025/01/24 18:15:00,0.9821515440285111,49.605452216882156,2.1205836504619677,7.760000000000001,0.6630000000000008,0.6630000000000046,57.42108186593161,72.22477884143578,3.65936990899156,3.0966494845360826,2.6659198105640005,2.79,0.47547145677750896,
2025/01/24 18:30:00,0.2921577481072859,48.403168724157126,2.15532459211068,7.73,0.6629999999999998,0.6629999999999956,57.95953916514294,72.91409783470839,3.5864667569306197,3.0827943078913327,2.685914447616198,2.79,0.4727727893435849,
2025/01/24 18:45:00,0.3085153851404243,48.476634263003746,2.172567533683339,7.78,0.6630000000000013,0.6629999999999957,58.227471616063276,72.95698079339893,3.58101641462436,3.0925449871465296,2.6856931087104337,2.77,0.4730273513083164,
2025/01/24 19:00:00,0.16671183920249177,48.31642610389787,2.166833283952262,7.7700000000000005,0.66481261612739,0.6629999999999906,59.08743418614305,73.97160405366036,3.5858780911043002,3.0849420849420848,2.689926329203037,2.8,0.47339105381609325,
2025/01/24 19:15:00,0.26831610539341,48.33403749454874,2.1574036882364953,7.720000000000001,0.6630000000000048,0.6630000000000104,58.02261918467259,72.71070976576114,3.578375267500577,3.0906735751295336,2.689715312896736,2.81,0.47272524352229683,
2025/01/24 19:30:00,2.53570496570876,51.93736977188877,2.0834548697402204,7.840000000000001,0.6629999999999892,0.6629999999999964,52.507465738312725,65.31390823630697,3.762980477219334,3.068877551020408,2.657693167109887,2.54,0.48479309427459694,
2025/01/24 19:45:00,2.8015562833392664,51.93569585056292,2.100213089920159,7.840000000000001,0.6630000000000019,0.6630000000000057,51.25451321531741,63.667777233861244,3.7329545452447603,3.0752551020408165,2.664476473939419,2.49,0.4832867468175531,
2025/01/24 20:00:00,2.767055283300408,51.169125279958564,2.104538689147693,7.720000000000001,0.6629999999999978,0.6629999999999862,51.447126229780075,64.19550311507287,3.668262332172419,3.0673575129533677,2.683503694755827,2.51,0.4792659983616855,
2025/01/24 20:15:00,2.7972291928201116,51.07949580345314,2.1014339420115453,7.69,0.6629999999999912,0.6630000000000007,51.68173526140429,64.4897519768192,3.65940601142044,3.0650195058517555,2.6877474232873317,2.52,0.47886654184125854,
2025/01/24 20:30:00,2.8632110939905715,51.30747231034502,2.090236153857309,7.69,0.6630000000000041,0.6629999999999941,51.86377662535892,64.62980630096796,3.679010137590875,3.0611183355006504,2.6854760017441155,2.56,0.48035506060040467,
2025/01/24 20:45:00,2.9724501550158493,51.5180357440463,2.087075268285147,7.700000000000001,0.6629999999999994,0.6630000000000166,51.97560216961531,64.64212449179422,3.689373410249231,3.055844155844156,2.685688827905504,2.54,0.4816772156650895,
2025/01/24 21:00:00,2.934356702217201,51.49969769803715,2.0872230327870755,7.700000000000001,0.6629999999999978,0.6630000000000057,52.0815534856182,64.68624217140201,3.689112221858805,3.057142857142857,2.686443553765496,2.51,0.4818944976617935,
2025/01/24 21:15:00,2.9052777759559376,51.32824764273977,2.1028405278754287,7.710000000000001,0.663000000000006,0.6630000000000138,52.40884466549221,64.96532895308663,3.6664691867003705,3.053177691309987,2.6935031284965554,2.54,0.48160118452152373,
2025/01/24 21:30:00,2.8752091526231993,51.66330263077214,2.0787766954105997,7.710000000000001,0.6629999999999959,0.6630000000000017,52.48104118094566,64.95881431012359,3.7089120813321044,3.0570687418936444,2.6840872239163454,2.55,0.4836609450253995,
2025/01/24 21:45:00,2.8520630694399642,51.71019649371709,2.079306304489321,7.720000000000001,0.6629999999999925,0.662999999999997,52.70733878841929,65.11883963197434,3.712776700254385,3.0582901554404147,2.683811070022763,2.53,0.4842271356540297,
2025/01/24 22:00:00,2.8156215120296224,51.51443045718611,2.091975587807285,7.720000000000001,0.6629999999999988,0.6630000000000003,53.03227361010268,65.4253929191102,3.690291629115882,3.0531088082901556,2.6911856725563883,2.49,0.48387785440748415,
2025/01/24 22:15:00,2.479576375576471,51.05111364237564,2.0853030953231158,7.670000000000001,0.6630000000000018,0.6629999999999964,55.92747529335158,69.08210306530526,3.6781223876769533,3.016949152542373,2.7036499420913973,2.78,0.48534501565882826,
2025/01/24 22:30:00,1.0311291058163192,49.39508579259319,2.118934704958571,7.710000000000001,0.6679512661143729,0.6630000000000037,59.82478172589543,73.63583843111266,3.638620851297419,3.053177691309987,2.7088472793325886,2.8,0.4807156918548589,
2025/01/24 22:45:00,1.105659592759764,49.33681661509871,2.133442649331611,7.710000000000001,0.6663244660121781,0.6629999999999999,59.442605612599685,73.06023216593009,3.6138773181531154,3.046692607003891,2.7152008637529916,2.79,0.4807797329912401,
2025/01/24 23:00:00,1.013336002027927,49.44004885712741,2.1301083745717078,7.720000000000001,0.6648227140647839,0.6630000000000168,59.089806444703015,72.49337701542518,3.624228744489223,3.051813471502591,2.710024790295088,2.78,0.4818717013906673,
2025/01/24 23:15:00,1.2527993881339512,49.92183451419629,2.112799441783387,7.710000000000001,0.6629999999999969,0.6629999999999969,58.52423287137977,71.73067127826826,3.649186878567181,3.054474708171206,2.7026282668068418,2.79,0.48357160845935915,
2025/01/24 23:30:00,1.2082725389110465,49.84668905765477,2.116359504518863,7.710000000000001,0.6630000000000034,0.6629999999999956,58.194702338015404,71.23153800550828,3.643048349553828,3.059662775616083,2.7038290653604506,2.78,0.48324923078112914,
2025/01/24 23:45:00,1.1773935170284062,49.848380882904905,2.119425965512107,7.720000000000001,0.6629999999999999,0.6629999999999926,57.942420858071145,70.78617888671025,3.642495716114648,3.055699481865285,2.705871125226097,2.79,0.48398968410711896,
2025/01/26 18:15:00,3.2382389129268745,52.962159272018425,2.1613759063194906,8.14,0.663000000000006,0.6630000000000086,56.15436045299792,69.86069888110667,3.76611952423456,3.07985257985258,2.640294650174012,2.46,0.4853654344374319,
2025/01/26 18:30:00,3.261952341886399,52.892547218891366,2.1592836544059444,8.130000000000003,0.6630000000000185,0.6629999999999991,56.14267189820373,70.28459965250566,3.7651375646784593,3.0824108241082406,2.635620267200469,2.47,0.4836590200971234,
2025/01/26 18:45:00,3.3114604875623286,52.79553868707268,2.1648194833273258,8.130000000000003,0.6629999999999939,0.6630000000000024,56.181882285367344,70.74393160783504,3.7555094374447324,3.0848708487084866,2.6326955592543078,2.47,0.48171284616292787,
2025/01/26 19:00:00,3.22553340140513,52.66943653471861,2.1619567807109767,8.12,0.6629999999999987,0.6630000000000024,56.317477341928026,71.2108713559856,3.7558567647821675,3.091133004926109,2.6282694722090834,2.49,0.4803222810837404,
2025/01/26 19:15:00,3.2218468563694387,52.78971707617052,2.152917382597205,8.12,0.6630000000000056,0.6630000000000115,56.630795085885985,71.6001332013563,3.771626382710661,3.0812807881773403,2.627198365556752,2.47,0.4817028284753127,
2025/01/26 19:30:00,3.224051477995488,52.64714285885833,2.1554750559736733,8.100000000000001,0.6629999999999862,0.6629999999999978,56.975723291339676,72.09665437500492,3.7578722971308336,3.0876543209876544,2.6290604721951762,2.52,0.4803839647306543,
2025/01/26 19:45:00,3.246461080956408,52.71097830539236,2.160438268798851,8.12,0.6630000000000043,0.6630000000000104,55.789170203580696,70.5163718464976,3.758496651938366,3.088669950738917,2.628601444321024,2.49,0.4806868122787669,
2025/01/26 20:00:00,3.212648746741934,52.568795241682096,2.1649142148466995,8.110000000000001,0.6629999999999958,0.663000000000006,56.05766048236799,70.88159314847097,3.7461068639037416,3.0887792848335387,2.631360911197652,2.48,0.47999761973666816,
2025/01/26 20:15:00,3.271275776437676,52.66054690330333,2.1576390237255296,8.100000000000001,0.6630000000000004,0.6629999999999948,56.23714171229157,71.13395447451833,3.7541034023448363,3.091358024691358,2.629457400224189,2.49,0.48005468802023915,
2025/01/26 20:30:00,3.23849352455278,52.49024691305169,2.151857555681981,8.06,0.6629999999999964,0.662999999999989,56.27361145931717,71.31116232497618,3.745601087171205,3.094292803970223,2.63114531140168,2.51,0.47888387079269495,
2025/01/26 20:45:00,3.2443242086773694,53.14627475437675,2.1246802203431194,8.110000000000001,0.663000000000006,0.663,56.26074065688835,71.11085368937786,3.817044994512303,3.090012330456227,2.616596704298624,2.51,0.4831587957275477,
2025/01/26 21:00:00,3.153659961383653,53.05772351388822,2.1380184925380297,8.14,0.6630000000000028,0.6629999999999937,56.42781032163746,71.20967013995403,3.8072636080603086,3.081081081081081,2.6200506860239945,2.5,0.4838263945859774,
2025/01/26 21:15:00,3.1135198191935274,52.91707838413379,2.1419581571751247,8.130000000000003,0.6629999999999943,0.6629999999999958,56.426198720254895,71.23273678673455,3.7955923521503694,3.0848708487084866,2.621784783014275,2.49,0.48294269685889185,
2025/01/26 21:30:00,3.16177753928514,52.89494733286915,2.1465684744399613,8.130000000000003,0.663000000000002,0.6629999999999978,56.42813400051509,71.22664642538058,3.7874403247821458,3.0824108241082406,2.62424219593378,2.49,0.4827647449046732,
2025/01/26 21:45:00,3.1534320307662256,52.84297965398213,2.145907569687536,8.12,0.6629999999999998,0.6629999999999991,56.39135956407851,71.2056177703383,3.7839467620603746,3.0849753694581286,2.6246219335121554,2.52,0.48231562128183225,
2025/01/26 22:00:00,3.20671711229636,52.74256092279404,2.1525101975412007,8.110000000000001,0.662999999999997,0.6629999999999951,56.332280296462564,71.15613977358211,3.7676941132562365,3.0887792848335387,2.6275624354971856,2.51,0.4812066574329464,
2025/01/26 22:15:00,3.332377888942517,52.549725773496505,2.1744757898156184,8.110000000000001,0.6629999999999936,0.6629999999999955,56.406712702958316,71.24134802312047,3.7296345344399886,3.087546239210851,2.636360308519816,2.52,0.479576989741708,
2025/01/26 22:30:00,3.209223543825715,52.74296019022387,2.1487431104834434,8.100000000000001,0.6630000000000017,0.6629999999999998,56.25227812363069,71.07086513869335,3.7696455944319887,3.093827160493827,2.626378015459195,2.5,0.48086703166957145,
2025/01/26 22:45:00,3.169546106390783,52.87318406846356,2.136904306333117,8.100000000000001,0.6630000000000046,0.6629999999999925,56.19310920546058,70.98787842046436,3.7905300560226913,3.0901234567901232,2.6228121073771193,2.5,0.48207323914686945,
2025/01/26 23:00:00,3.152077365715229,52.891646678344614,2.1386831988784962,8.110000000000001,0.6629999999999957,0.66300000000001,56.219850632358245,70.97846300741344,3.7920529811300723,3.086313193588163,2.623255220478511,2.51,0.4825782114764228,
2025/01/26 23:15:00,3.166970406761834,52.856757284968864,2.1422310117306296,8.110000000000001,0.6630000000000054,0.6630000000000024,56.22171203089448,70.97176700900486,3.785772848768644,3.086313193588163,2.6247037336645667,2.49,0.48232694043028357,
2025/01/26 23:30:00,3.200550281238236,52.86016124654856,2.14409630413517,8.110000000000001,0.6629999999999895,0.6629999999999975,56.20338692924786,70.93932087575703,3.782479352424051,3.087546239210851,2.625302565161911,2.5,0.4821245439197209,
2025/01/26 23:45:00,3.211448448341116,52.94667857580015,2.1425851520252612,8.12,0.6629999999999981,0.6629999999999949,56.15869851310387,70.83956997253802,3.7898143708895935,3.0849753694581286,2.624324553386035,2.52,0.4828027940606595,
2025/01/27 00:00:00,3.2674942162241223,52.870903899579105,2.150191697826102,8.12,0.6630000000000003,0.6630000000000043,55.14758563513233,69.67953942702817,3.7764074748356267,3.0849753694581286,2.6259823799254853,2.49,0.4818156326580279,
2025/01/27 00:15:00,3.305251776175055,52.907220551332784,2.1539817091812536,8.130000000000003,0.6629999999999954,0.6630000000000034,55.06364358398875,69.53064741876557,3.7744053096394596,3.083640836408364,2.626756616249927,2.49,0.4819943196879975,
2025/01/27 00:30:00,3.3289456201607095,52.86876126188025,2.1582489764247614,8.130000000000003,0.6629999999999964,0.6630000000000024,54.96457952484024,69.40528686246148,3.766942595041894,3.0848708487084866,2.628119123498618,2.51,0.4815766075326273,
2025/01/27 00:45:00,3.296989070513405,52.857005188689186,2.161276391012126,8.14,0.6629999999999946,0.6630000000000036,54.917960973787274,69.31394698820283,3.7662929340509,3.0773955773955772,2.629705424542356,2.5,0.48219851197720587,
2025/01/27 01:00:00,3.27742689338163,52.84226169300206,2.161311251066335,8.14,0.6629999999999997,0.6630000000000044,54.78639604364256,69.13693200583283,3.7662321870503086,3.0872235872235874,2.6276001844639234,2.49,0.4815855684907205,
2025/01/27 01:15:00,3.3379633717533466,53.09218523631938,2.1383583047029924,8.12,0.6630000000000014,0.6630000000000016,54.51416124045187,68.86269005530775,3.797305616248362,3.080049261083744,2.6230589876137893,2.5,0.4831144595829862,
2025/01/27 01:30:00,3.2418720639516323,52.88036347155139,2.148160462178451,8.12,0.6629999999999945,0.6630000000000048,54.477887610141806,68.81580078906454,3.7799783316770954,3.0849753694581286,2.6253693342898874,2.47,0.48203754423556033,
2025/01/27 01:45:00,3.2434682772287715,52.87042397089414,2.1490795862896834,8.12,0.6630000000000006,0.6629999999999968,54.38256487970458,68.68742431432261,3.778361700424002,3.0812807881773403,2.626627762715234,2.49,0.4822363341108456,
2025/01/27 02:00:00,3.2859256650731936,52.882449514636164,2.154829487243596,8.130000000000003,0.6629999999999988,0.6630000000000122,54.33708280743062,68.59728617603254,3.772920339232825,3.0762607626076255,2.628854178823762,2.5,0.48247331536098026,
2025/01/27 02:15:00,3.2744362208467805,52.78884470779633,2.1610731382806847,8.130000000000003,0.6630000000000039,0.6630000000000009,54.23722750006257,68.46910273435832,3.7620198298647587,3.08610086100861,2.6289592378623317,2.48,0.4813425971472675,
2025/01/27 02:30:00,3.318029842661872,52.76620247248724,2.161359259421183,8.12,0.663000000000004,0.6630000000000026,54.1096267961009,68.33370856734474,3.756895094883279,3.0825123152709364,2.631175715083796,2.49,0.4812123084223365,
2025/01/27 02:45:00,3.3300074574765404,52.741470281429315,2.163906578081701,8.12,0.6630000000000021,0.6629999999999949,53.996800969539144,68.19175210619996,3.7524725338181484,3.080049261083744,2.632691640904417,2.49,0.48117232009518024,
2025/01/27 03:00:00,3.292673285261401,52.720941339805734,2.1673089214282086,8.130000000000003,0.6630000000000138,0.6629999999999892,53.93776357287915,68.08184955628333,3.7511957430796308,3.0885608856088558,2.6308616827431845,2.48,0.4807216620414226,
2025/01/27 03:15:00,2.9644921435321976,52.08094109032885,2.211686257718738,8.17,0.6629999999999971,0.6629999999999946,54.35784324585238,68.47906396971041,3.6940140001715314,3.08078335373317,2.6436874718902192,2.36,0.4792942844846868,
2025/01/27 03:30:00,3.209021467530647,52.142317988298316,2.2096226004086255,8.14,0.662999999999999,0.6629999999999983,54.31077167398361,68.52163341225284,3.6838870124222436,3.076167076167076,2.6479107508689013,2.36,0.4786127355963138,
2025/01/27 03:45:00,3.3551135493746074,52.387717038822586,2.183508624387131,8.100000000000001,0.6629999999999987,0.6629999999999865,54.070369419539325,68.3493073891599,3.7096258331809953,3.0925925925925926,2.639425079601487,2.35,0.47808193452372216,
2025/01/27 04:00:00,3.1837154337700895,52.30982220334954,2.195459411085422,8.14,0.6629999999999986,0.6629999999999932,54.389719560052974,68.62070751969988,3.707652238478703,3.078624078624079,2.642069275488036,2.34,0.4795578884594262,
2025/01/27 04:15:00,3.097991831733168,52.19512491032168,2.207110558547386,8.16,0.6629999999999969,0.6629999999999991,54.59651016759857,68.81586175424522,3.6971414813812142,3.0698529411764706,2.6458911789425876,2.35,0.47997627239769486,
2025/01/27 04:30:00,3.2360353674110343,52.44939195223412,2.19645245928832,8.16,0.6630000000000079,0.6629999999999985,54.5503182799183,68.75790547572454,3.715081546833911,3.0686274509803924,2.642562694628411,2.38,0.4808631790666425,
2025/01/27 04:45:00,3.3442723968918813,52.6686806265497,2.186652954661144,8.16,0.6630000000000011,0.6630000000000063,54.55236940733552,68.76022478318855,3.731730717764731,3.0698529411764706,2.6389305683427673,2.37,0.48152756833356414,
2025/01/27 05:00:00,3.1890280502464066,52.34345448523891,2.2015354015191924,8.16,0.6630000000000011,0.6629999999999993,54.78575076560326,69.05412189518185,3.7065041036220028,3.071078431372549,2.6437793614273772,2.38,0.4803143220730365,
2025/01/27 05:15:00,3.358317051538563,52.64361270839106,2.1893894698180616,8.16,0.6630000000000053,0.6629999999999914,54.7545835084194,69.01457058279438,3.727066432213222,3.0723039215686274,2.6394270533218505,2.39,0.4811513219895793,
2025/01/27 05:30:00,3.5366515052600107,53.16656227178464,2.1572713378116504,8.15,0.6630000000000007,0.6630000000000048,54.58686238402403,68.83641298674185,3.777920680236457,3.074846625766871,2.6285443194712323,2.45,0.48309491052772585,
2025/01/27 05:45:00,3.408901168711793,53.16760409579899,2.149510305553596,8.15,0.6630000000000009,0.6630000000000004,54.68801702370975,68.96424020332678,3.7915612588333265,3.0736196319018405,2.6256458281496067,2.45,0.48380084339427265,
2025/01/27 06:00:00,3.349340461098791,53.151916589227426,2.151131328243415,8.16,0.662999999999999,0.6630000000000034,54.86884888370521,69.1612722589529,3.7933527780767093,3.060049019607843,2.627997575304026,2.43,0.4849427793993524,
2025/01/27 06:15:00,3.4164051992343616,53.19954023217508,2.151691845953609,8.16,0.6630000000000063,0.6629999999999919,54.962731181223845,69.27692710778184,3.7923646061797327,3.0723039215686274,2.625643575543269,2.41,0.48407837376815593,
2025/01/27 06:30:00,3.3398426097334664,53.068324624012064,2.1567300356775227,8.16,0.663000000000003,0.6629999999999985,55.57065483390304,70.04425895306714,3.7835055222554037,3.0674019607843137,2.628410443730533,2.42,0.4840203061680654,
2025/01/27 06:45:00,3.434524416716897,53.04996321705221,2.15154261328845,8.130000000000003,0.6629999999999977,0.6630000000000219,55.93960018443853,70.60999258770079,3.7786841635332467,3.0824108241082406,2.626731851621141,2.43,0.48233475466198117,
2025/01/27 07:00:00,3.4394910910061753,52.97483419817172,2.161475611144616,8.14,0.6630000000000015,0.6629999999999995,55.01375508337739,69.407752487987,3.7659458001885286,3.07985257985258,2.629865679629419,2.43,0.4820888771346567,
2025/01/27 07:15:00,3.410560565432718,52.928509555417236,2.163153802984738,8.14,0.6629999999999906,0.6629999999999944,55.006804072896365,69.39898279004008,3.7630241496320602,3.07985257985258,2.630417322068869,2.43,0.4819621394570427,
2025/01/27 07:30:00,3.2438960325596327,52.85904766038169,2.1745972377104956,8.180000000000001,0.6629999999999975,0.6630000000000039,56.556925510528046,71.2169976484091,3.7616161090189917,3.069682151589242,2.6320504911779685,2.44,0.48322004305538185,
2025/01/27 07:45:00,3.4158500036045893,52.93459040541512,2.1548234768937107,8.12,0.6630000000000084,0.6629999999999965,56.25148985913028,71.03806417920154,3.7682901114969285,3.0849753694581286,2.628445846575911,2.45,0.481548646570901,
2025/01/27 08:00:00,3.298811729919578,52.83421501998987,2.151089383141997,8.110000000000001,0.662999999999991,0.6630000000000037,56.24934980918426,71.06951627122912,3.770182710006266,3.0887792848335387,2.6270582581618185,2.46,0.48124552739954496,
2025/01/27 08:15:00,3.2668298306795123,52.91797041509909,2.1430107916823324,8.110000000000001,0.6630000000000015,0.662999999999996,56.220134890606985,71.03287914134228,3.7843953149827074,3.087546239210851,2.624262893393821,2.48,0.48196449333191377,
2025/01/27 08:30:00,3.1878669307978384,52.92046281142507,2.1462587625771703,8.130000000000003,0.6630000000000044,0.6629999999999915,56.31457275098034,71.08330326666186,3.7879868642855135,3.0824108241082406,2.6241891817026093,2.49,0.4827850931839706,
2025/01/27 08:45:00,3.2875135932119406,52.52143879590426,2.165302088091669,8.09,0.66300000000001,0.6630000000000091,56.3069633346394,71.21164709585142,3.736199232657603,3.0927070457354757,2.6336398199977347,2.48,0.47914363807070726,
2025/01/27 09:00:00,3.249276580113076,52.935246915557286,2.1447869181751713,8.12,0.6629999999999973,0.6630000000000033,56.252450435855636,71.0381776734053,3.785923874856837,3.089901477832513,2.623252529957207,2.45,0.48203852192882185,
2025/01/27 09:15:00,3.2964837167674546,53.008671368423734,2.1421925251864686,8.12,0.6630000000000011,0.6629999999999959,56.256207895260594,71.04594978087972,3.7905089783156574,3.076354679802956,2.6253851049025134,2.46,0.4831211273366942,
2025/01/27 09:30:00,3.2937173627343554,52.999035791597635,2.142764603521977,8.12,0.6629999999999955,0.6629999999999975,56.22261322364896,71.0007725071284,3.7894969828479894,3.088669950738917,2.622878371949271,2.44,0.48227067574761534,
2025/01/27 09:45:00,3.1768935273699412,52.8478326610321,2.1509372143250203,8.130000000000003,0.6629999999999944,0.662999999999995,56.34469805982955,71.12160433364299,3.7797477052584516,3.0811808118081174,2.6261604384998023,2.43,0.4825010169031896,
2025/01/27 10:00:00,3.240790297683816,52.68409026737277,2.1504531073673587,8.09,0.6630000000000001,0.6629999999999974,56.47783856262171,71.42830777297246,3.761997865605166,3.0902348578491967,2.6285803029857524,2.45,0.48047776463680614,
2025/01/27 10:15:00,3.1753633182203203,53.053074286424874,2.1357851300042467,8.130000000000003,0.6630000000000015,0.6630000000000018,57.50078846958841,72.5814519742062,3.806562694808085,3.0787207872078715,2.6210948275144825,2.51,0.48384917196227056,
2025/01/27 10:30:00,3.183253317529534,53.094181601813546,2.1332529737272905,8.130000000000003,0.6630000000000045,0.6630000000000182,57.153483491206174,72.1430597315992,3.81108105795582,3.0787207872078715,2.6201776291454566,2.51,0.4840464960829495,
2025/01/27 10:45:00,3.1653536877234956,52.92489735322789,2.144476432597082,8.130000000000003,0.6630000000000023,0.6630000000000064,56.869980827670894,71.79408197454173,3.7911351584097908,3.0799507995079947,2.6239199881946202,2.46,0.48305963225408577,
2025/01/27 11:00:00,3.1431763618791706,52.87383131481761,2.1427218139818462,8.12,0.662999999999999,0.6630000000000003,56.7085184143377,71.63378417178184,3.7895726580159765,3.0837438423645325,2.6233925791406274,2.51,0.4825589652150276,
2025/01/27 11:15:00,3.0606557205178433,52.50512744653577,2.1607721695872755,8.110000000000001,0.6630000000000008,0.6629999999999956,57.18675551344288,72.27988989914856,3.7532878820579563,3.096177558569667,2.628137426294871,2.5,0.4799530190994578,
2025/01/27 11:30:00,3.044832473029487,52.68444150736917,2.1547426481740253,8.130000000000003,0.6630000000000019,0.6629999999999971,57.43698274111153,72.52753969465265,3.7730723930718764,3.083640836408364,2.6264151607092985,2.49,0.4819737794892949,
2025/01/27 11:45:00,2.8202872275415984,52.43237175279501,2.167916521464761,8.15,0.6629999999999971,0.6629999999999981,57.885029588470296,73.03250620627809,3.759369846258389,3.076073619631902,2.6300997022676564,2.51,0.48217464540020116,
2025/01/27 12:00:00,2.6378759440091812,51.70378955664438,2.1781177995058956,8.07,0.662999999999996,0.663000000000002,58.01520806361777,73.48834307790764,3.705033768986542,3.1065675340768277,2.6355072291384327,2.56,0.47645240831733876,
2025/01/27 12:15:00,2.3341379160502242,51.23904649195879,2.2027559799530914,8.09,0.6629999999999996,0.6629999999999954,58.251968952371634,73.72511358453289,3.6726719044804415,3.1050679851668725,2.641873541120059,2.51,0.4753783771088558,
