datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/01/27 12:30:00,1.94395608221879,50.39617438879054,2.2385139479162635,8.08,0.662999999999998,0.6629999999999951,58.62698441495967,74.24702657690023,3.6095374824540745,3.1002475247524752,2.656294512026669,2.57,0.47254080111583613,
2025/01/27 12:45:00,1.89519082284977,50.330338894174076,2.2369792183390715,8.08,0.664090955505166,0.663000000000002,58.91789802042257,74.62498822948243,3.612013886297655,3.1002475247524752,2.657088189900662,2.52,0.47230891388194834,
2025/01/27 13:00:00,1.4795769605068472,49.708622665309974,2.2652745944055717,8.12,0.6673611912300854,0.6629999999999965,59.686158347687496,75.46224357534835,3.5845543935616155,3.0849753694581286,2.670245401319602,2.51,0.47163069055283985,
2025/01/27 13:15:00,1.6334487393459654,49.95589897781201,2.2507693269282036,8.110000000000001,0.6676050799763351,0.6629999999999849,59.7434539262857,75.57979395349486,3.6032124229577693,3.092478421701603,2.6648481673114497,2.55,0.47177974466554595,
2025/01/27 13:30:00,1.6317805976271416,49.96047347140126,2.2555653675241323,8.130000000000003,0.6685744862301023,0.6630000000000076,59.971191749619265,75.80496264217426,3.604417817836981,3.083640836408364,2.6676647149025383,2.54,0.4724095653894559,
2025/01/27 13:45:00,1.5751920680244211,49.85810180201918,2.2632620586698806,8.14,0.6688278024524603,0.662999999999989,60.03070207861625,75.85344347974862,3.596578650191255,3.07985257985258,2.6703984893174417,2.54,0.4723331811331947,
2025/01/27 14:00:00,1.5429573757791673,49.80035772629225,2.269685006377463,8.15,0.6688769253408112,0.6630000000000028,60.042242276160145,75.8410177494232,3.5908066436971495,3.0773006134969325,2.6721352951380237,2.53,0.47233478223265546,
2025/01/27 14:15:00,1.4035486849151653,49.50582293208305,2.272215512309782,8.16,0.6739043089025144,0.6630000000000013,61.22330066622478,77.30655209884291,3.5912086489124846,3.0698529411764706,2.6805064320979795,2.52,0.4714897326643664,
2025/01/27 14:30:00,1.8416202875755516,50.34187683552733,2.222822066017578,8.180000000000001,0.6803779244214866,0.6629999999999884,62.74411518711853,79.16112716236825,3.680006656878002,3.0623471882640585,2.671683593633706,2.6,0.4745700681506854,
2025/01/27 14:45:00,1.3018221415458129,50.873762316375974,2.2171485552858288,8.42,0.6895045690960703,0.6630000000000055,64.88819274431012,80.90746769609662,3.7976706522105452,3.137767220902613,2.6382784512664808,2.59,0.4763724174784522,
2025/01/27 15:00:00,1.5788527098451937,51.44050667150918,2.151886058219524,8.4,0.6995732524079461,0.6629999999999968,67.26979142202035,83.95935394175214,3.903552405999685,3.1726190476190474,2.6236865905638855,2.67,0.4755069763160939,
2025/01/27 15:15:00,1.4453077630025746,51.14110201794648,2.1627353211490763,8.41,0.7021039042813257,0.6629999999999941,67.88469432747638,84.69705729673076,3.888594187998793,3.1712247324613556,2.629908156837048,2.67,0.4744105403625228,
2025/01/27 15:30:00,1.4749822039861442,51.12707413419628,2.1611166071145407,8.41,0.7035889930421889,0.6630000000000044,68.24554419526274,85.15615352132625,3.8915068128733625,3.178359096313912,2.629803794600779,2.67,0.4736468443013336,
2025/01/27 15:45:00,1.4332400806788996,51.05202779083004,2.162570609556207,8.42,0.7054461520871985,0.6629999999999878,68.69680045246827,85.68978807217155,3.893514488171055,3.17458432304038,2.632399491196022,2.67,0.4735807174527298,
2025/01/27 16:00:00,1.4524711121276255,51.024638985600234,2.1641029275103363,8.430000000000001,0.7073353978850593,0.662999999999997,69.15585321371333,86.23376283129947,3.89537849278647,3.167259786476868,2.6359443209545304,2.66,0.47370419853262286,
2025/01/27 16:15:00,1.181200603549712,50.561519635778154,2.175181659284432,8.430000000000001,0.7099087909428281,0.6630000000000037,69.78114145851514,87.02416315959984,3.875538378147787,3.1684460260972718,2.642502286327905,2.69,0.4721035812081251,
2025/01/27 16:30:00,1.49879060000535,50.90365130233795,2.1234598913259983,8.42,0.7237186522974789,0.6630000000000003,73.13668947373716,91.27257351621515,3.965226767123968,3.1401425178147266,2.6497480798763897,2.68,0.47350504434676777,
2025/01/27 16:45:00,1.2655066060015656,50.45384906570905,2.1365854996867792,8.41,0.7248481706355293,0.6630000000000065,73.41114212174571,91.66393081802558,3.936186968053886,3.164090368608799,2.651302270981598,2.69,0.4703902797929783,
2025/01/27 17:00:00,1.1904286148437109,50.29277492356812,2.141713743564918,8.41,0.7257784723076829,0.6629999999999991,73.63718870175227,91.95473175680188,3.926761933180396,3.174791914387634,2.6518490473970875,2.67,0.4690828227474924,
2025/01/27 17:15:00,1.1811387705085963,50.202409816691045,2.1425606600881046,8.4,0.7263654109976664,0.663,73.77980425057031,92.17481281012077,3.920542440863533,3.183333333333333,2.6521163742731506,2.66,0.4679873176979533,
2025/01/27 17:30:00,1.2165887104599733,50.23271949060887,2.1406197217717,8.4,0.7269639443108673,0.6629999999999909,73.92523708436948,92.36787388950577,3.9240972670510943,3.1845238095238093,2.6519117142792528,2.67,0.4678628359231258,
2025/01/27 17:45:00,1.1799308902996017,50.101036747216824,2.1456303511145607,8.4,0.7279896389321251,0.6629999999999957,74.1744624358917,92.69312465322359,3.9149334346601545,3.177380952380952,2.6564192276506913,2.66,0.46760966577619245,
2025/01/27 18:00:00,1.216198663355101,50.16029281399301,2.1382189521816906,8.39,0.7283213156453912,0.6630602819621123,74.25505391384324,92.85039342692724,3.9238264123697086,3.1775923718712753,2.6551797563213446,2.71,0.4676984731942745,
2025/01/27 18:15:00,1.2046438321286814,50.137560598003404,2.135728366786124,8.39,0.7295181575789553,0.6640731281626687,74.54586498511813,93.22692190143428,3.928402193124118,3.1740166865315853,2.657816957013808,2.69,0.4681322493681004,
2025/01/27 18:30:00,1.076196967184785,49.81722422658032,2.1397985551173537,8.37,0.731214268722486,0.6657967097648058,74.95801586991237,93.86766829607892,3.9115831628089683,3.1780167264038237,2.664423215528021,2.71,0.4669836849343635,
2025/01/27 18:45:00,1.1233640295357077,49.91680768723677,2.1261767379904675,8.350000000000001,0.7313245528888243,0.6663166755703757,74.9864573036485,94.06096707279171,3.927237021646616,3.1952095808383234,2.6581059109544163,2.69,0.46625138469224675,
2025/01/27 19:00:00,1.081905588415509,49.63256920182306,2.1355123461251715,8.33,0.7320752519809081,0.6674043162617728,75.18005679480252,94.46530061337648,3.9007032739073395,3.2028811524609844,2.663637660213801,2.71,0.4643853205287283,
2025/01/27 19:15:00,1.0812150245829457,49.690511495473515,2.1330923146595264,8.33,0.7311387678643444,0.6668091855148708,74.93964414675901,94.24405905455313,3.9051286916898356,3.213685474189676,2.657702231579733,2.7,0.46375457680049675,
2025/01/27 19:30:00,1.09752219580173,49.69695674325345,2.138323466005949,8.34,0.7307640723356653,0.6665809815322441,74.84859987011245,94.15922357073245,3.9002518246585978,3.2026378896882495,2.659521546012665,2.71,0.46419917527028587,
2025/01/27 19:45:00,1.1720118327315276,49.87143636038326,2.133155118285222,8.34,0.7292304225355785,0.6655357084861071,74.47595054290268,93.77064032356095,3.909701609840859,3.2146282973621103,2.6511368129724513,2.68,0.4636872339923335,
2025/01/27 20:00:00,1.20360072766357,49.884043821795274,2.13880351291038,8.350000000000001,0.7288799966267584,0.6653242149889278,74.39080334752708,93.69201701054871,3.9040519381968495,3.207185628742515,2.6524232627744375,2.7,0.4638821282114676,
2025/01/27 20:15:00,1.1294927939375157,49.744852390731864,2.145595664807293,8.350000000000001,0.7285902852862718,0.6652841416539214,74.32040870064502,93.67711963354567,3.8916931726509416,3.201197604790419,2.6549184762342444,2.7,0.4636138316938688,
2025/01/27 20:30:00,1.2096062574295274,49.94861943586511,2.1471885959150305,8.380000000000003,0.7282081981664151,0.6648425905030341,74.22756840024427,93.51297172918112,3.9027778071952923,3.1837708830548923,2.654480028444119,2.68,0.46532507358505676,
2025/01/27 20:45:00,1.2070939242859708,50.004045478654746,2.144614163001377,8.380000000000003,0.7273690494744669,0.6643487280469018,74.02367035554508,93.3293769473488,3.907462770959338,3.1789976133651545,2.6521648602275327,2.71,0.46567192391398504,
2025/01/27 21:00:00,1.277555224806406,50.12380644366709,2.139115860642839,8.37,0.7259897833605026,0.663525214246466,73.68853348832297,93.02323333458745,3.9128315366165713,3.180406212664278,2.647508117960658,2.72,0.46551987704214637,
2025/01/27 21:15:00,1.2684922307551005,50.12403421147354,2.1741649702048633,8.460000000000003,0.726092333264209,0.6629999999999984,73.71345127113344,92.73227345394086,3.891149069154052,3.1820330969267134,2.649359449450753,2.66,0.465548424816384,
2025/01/27 21:30:00,1.360641637895128,50.20151945440932,2.1520280199004906,8.380000000000003,0.7223454115731447,0.6629999999999977,72.80301666786,92.01300869974108,3.8940013431551375,3.1849642004773266,2.643526058142674,2.7,0.4650071203024983,
2025/01/27 21:45:00,1.3635871969752316,50.210663363795106,2.1562328274236866,8.380000000000003,0.7205824224631624,0.6630000000000003,72.37464201174326,91.5438195862724,3.8864077633084766,3.180190930787589,2.643113386232267,2.7,0.4652743701816656,
2025/01/27 22:00:00,1.4001920975827034,50.409409922104714,2.155963006747129,8.4,0.7186746121898899,0.6630000000000037,71.91107841675198,90.95046394365902,3.896170747694666,3.182142857142857,2.6374140338999132,2.7,0.46620322603188896,
2025/01/27 22:15:00,1.4680333380862862,50.658434789121884,2.1534085276894444,8.42,0.7168905816648043,0.6630000000000066,71.47759107507339,90.38628736544635,3.9100801783461208,3.175771971496437,2.632996051729638,2.68,0.46779558429942897,
2025/01/27 22:30:00,1.4067310907864794,50.59454880603943,2.160459760863387,8.430000000000001,0.7161262309261661,0.66300000000001,71.2918675882045,90.17829602436305,3.9019472395223462,3.173190984578885,2.633279806058103,2.69,0.4678143845287053,
2025/01/27 22:45:00,1.4614938997704598,50.563822931066056,2.1656194770375428,8.42,0.714855468766372,0.6630000000000055,70.98309523100178,89.91338030138881,3.888033003618038,3.171021377672209,2.6342977991738263,2.7,0.46732250284871435,
2025/01/27 23:00:00,1.4901162890766955,50.58781400280549,2.166307147989774,8.41,0.7131012266287796,0.6630000000000038,70.55684593190733,89.47896461646891,3.8821826386918707,3.1950059453032105,2.627633375142757,2.69,0.4657688487948129,
2025/01/27 23:15:00,1.4894841775835062,50.5513882187218,2.167852431092055,8.4,0.7119975507940217,0.6630000000000073,70.28867254756615,89.26727360754322,3.8748024909465375,3.182142857142857,2.629684522079207,2.68,0.4661553694968983,
2025/01/27 23:30:00,1.5274258973183805,50.98899042727203,2.168486313698151,8.470000000000002,0.7102879971447792,0.6629999999999936,69.87328174766249,88.51556466290712,3.9059504072014213,3.1546635182998815,2.625834517283721,2.67,0.47056649380022597,
2025/01/27 23:45:00,1.653266990142356,51.11435060354512,2.1721479992036423,8.460000000000003,0.706943934002538,0.6629999999999873,69.06073452857474,87.59572623917272,3.894762236782036,3.1583924349881793,2.622569441775608,2.66,0.47043185879794397,
2025/01/28 00:00:00,1.4144133101918897,50.62283069921551,2.1578885234394476,8.45,0.7193755669689893,0.6629999999999983,72.08139782527904,90.9654342995333,3.9158649338064913,3.153846153846154,2.6399047467026193,2.68,0.4693373746828759,
2025/01/28 00:15:00,1.476108126431825,50.472997648480714,2.1572281357484684,8.4,0.7180400605963582,0.6629999999999988,71.75689378841979,90.81812085937301,3.893885797612013,3.169047619047619,2.6394442835852643,2.7,0.46690506101316404,
2025/01/28 00:30:00,1.4483402145806394,50.62790019228055,2.1455044113311947,8.4,0.7171218523845941,0.6630000000000019,71.53378570185866,90.59202088933839,3.915163238833965,3.176190476190476,2.6319303160653056,2.67,0.4674756197204066,
2025/01/28 00:45:00,1.373269784513468,50.53063672022563,2.1522365914910364,8.41,0.7171152656665228,0.6629999999999995,71.53218524779352,90.59244857464283,3.9075629664737193,3.177170035671819,2.6325268188476483,2.68,0.46715640430445593,
2025/01/28 01:00:00,1.3845491166734973,50.60091383729326,2.152338125850556,8.42,0.7167056062357348,0.6629999999999909,71.43264537156716,90.46887517631366,3.9120247413136373,3.178147268408551,2.630413232167751,2.68,0.4674371754688914,
2025/01/28 01:15:00,1.3610126840745806,50.60977828789396,2.154439239698423,8.430000000000001,0.716521511763627,0.663000000000002,71.38791372476784,90.41437602239007,3.912851123701231,3.1803084223013047,2.6289874226331835,2.68,0.4674387184910035,
2025/01/28 01:30:00,1.3359866497566486,50.51424709756435,2.1604005057365754,8.430000000000001,0.7164374762735987,0.6630000000000015,71.36749461160483,90.43795073535564,3.9020542615202936,3.1720047449584814,2.632273339019315,2.68,0.4673922023267592,
2025/01/28 01:45:00,1.3987586447369722,50.599211354516285,2.1558490929543934,8.42,0.7155747715147948,0.6629999999999936,71.15787286618738,90.2625200719414,3.905653706243957,3.173396674584323,2.629940248963158,2.67,0.4674007636130689,
2025/01/28 02:00:00,1.342532263700491,50.46890868376164,2.1625142270738476,8.42,0.7155228379114612,0.6630000000000068,71.14525393431691,90.29484959966402,3.8936160024220117,3.168646080760095,2.6327064964419713,2.69,0.4670836549329893,
2025/01/28 02:15:00,1.3735832214040329,50.546493883761684,2.16020920908347,8.42,0.7147688519723798,0.6629999999999988,70.96204890738396,90.11588786972982,3.8977706254536453,3.184085510688836,2.627178970136796,2.66,0.46637834300937164,
2025/01/28 02:30:00,1.302827285145554,50.40472178914666,2.1633344079922807,8.41,0.7147300767632431,0.6630000000000023,70.9526272287199,90.10512000406327,3.8875173292348473,3.1712247324613556,2.6322274450065826,2.67,0.46670286328056193,
2025/01/28 02:45:00,1.4012323188688924,50.60444924493271,2.156840508004435,8.41,0.713796753925758,0.6630000000000017,70.72584655986167,89.7566331400252,3.8992220188692355,3.178359096313912,2.6279287866905845,2.68,0.4671600184820366,
2025/01/28 03:00:00,1.3594044014922133,50.48960306082489,2.1638585175563727,8.41,0.7137400806826596,0.6629999999999989,70.7120759807456,89.68139652174331,3.886575731160715,3.177170035671819,2.631049315634007,2.67,0.4668731353972319,
2025/01/28 03:15:00,1.4264835632556583,50.59018914894193,2.158848569258385,8.4,0.7129300267209924,0.6630000000000081,70.51524743239877,89.41697367326029,3.89096304373289,3.1785714285714284,2.6295874293617323,2.65,0.4671759186965155,
2025/01/28 03:30:00,1.5474434879448609,50.793188848112436,2.153361695727489,8.4,0.712054473447845,0.6629999999999904,70.30250372900566,89.09813059568795,3.9008774125900643,3.1880952380952383,2.625174665046764,2.66,0.4673629134394247,
2025/01/28 03:45:00,1.9340555840066145,51.56958985422193,2.119948507079473,8.39,0.7097581951558074,0.6630000000000046,69.74454938989881,88.37828951385575,3.9576432974583917,3.1835518474374256,2.6135918847541424,2.66,0.47054271555063293,
2025/01/28 04:00:00,1.489290374883808,50.55835424688456,2.1527144486564547,8.37,0.7134395062988359,0.6630000000000029,70.63904180964316,89.53993773515843,3.8881143782092686,3.1875746714456397,2.6308302005625523,2.66,0.46629616385195866,
2025/01/28 04:15:00,1.2088514454054007,50.5512251012359,2.221783320494618,8.470000000000002,0.6983847813723738,0.6629999999999925,66.98101432845158,84.44988975587879,3.812252941981036,3.1440377804014163,2.634374136862759,2.65,0.47172537969049383,
2025/01/28 04:30:00,1.57612062994815,51.04646382094245,2.1445371311252805,8.42,0.7121248633728259,0.6630000000000006,70.3196072152013,88.81205365001907,3.9262551707751787,3.160332541567696,2.628083523739127,2.66,0.47101243791609737,
2025/01/28 04:45:00,1.4075829402185605,50.7608100008228,2.1525789204232546,8.42,0.7135051239917981,0.6629999999999986,70.65498572925902,89.18532360920307,3.9115871293324767,3.17458432304038,2.629835595488888,2.67,0.4693057061668689,
2025/01/28 05:00:00,1.4036090179953362,50.69383086892327,2.1578245632247057,8.430000000000001,0.7149053621342139,0.6630000000000081,70.99521842233067,89.51666445368757,3.9067124101145665,3.1648873072360617,2.635117720239323,2.65,0.46961623330452523,
2025/01/28 05:15:00,1.323031380035502,50.70482699740256,2.1538053856503567,8.440000000000001,0.7157128493831527,0.6630000000000016,71.1914233056298,89.66334660272268,3.9186456010515935,3.1635071090047395,2.634367770429812,2.67,0.47030749441404096,
2025/01/28 05:30:00,1.3336538521851935,50.734037222386235,2.1506802334624093,8.440000000000001,0.7163287861942083,0.6630000000000061,71.34108487650434,89.7977479066503,3.92433978267998,3.1516587677725116,2.637123126400546,2.69,0.47124840067848,
2025/01/28 05:45:00,1.3490847154219523,50.84263245293522,2.1463552048266243,8.45,0.7167065170553197,0.6630000000000057,71.43286668435225,89.81041658876941,3.936906613126304,3.1573964497041422,2.6343834371434247,2.66,0.47162492162966646,
2025/01/28 06:00:00,1.2847113488112996,50.546922158991265,2.142843222875327,8.39,0.7163644307174483,0.6629999999999966,71.34974585478133,89.91410763733624,3.9153587674706616,3.1799761620977356,2.6342713809196594,2.66,0.4686082192403184,
2025/01/28 06:15:00,1.2661227299668099,50.555956324078124,2.1366341232312713,8.380000000000003,0.716588172818609,0.6630000000000053,71.404111162599,89.96925112091186,3.9220566164724415,3.17780429594272,2.6342851064505357,2.66,0.468948778986826,
2025/01/28 06:30:00,1.2733532548982112,50.52300760109961,2.135626550756876,8.37,0.71673414578344,0.6629999999999986,71.43957996853491,89.9949493765153,3.919224546554562,3.1947431302270015,2.6321217909048045,2.66,0.4677585998587069,
2025/01/28 06:45:00,1.1014548796574104,50.22229121388136,2.1449593392642963,8.37,0.7180201096602263,0.66299999999999,71.75204606964822,90.33177746138,3.902171871878392,3.191158900836321,2.638084731292023,2.68,0.46709034073139366,
2025/01/28 07:00:00,1.1769975914196493,50.32085032755833,2.1382820397191846,8.360000000000001,0.7180113245644186,0.6629999999999915,71.74991144931869,90.32525088487604,3.909680689783046,3.1961722488038276,2.636211830798463,2.67,0.46704966568900463,
2025/01/28 07:15:00,1.141609332997234,50.235878722510165,2.141016543885856,8.360000000000001,0.7187138863939609,0.6629999999999977,71.92062134220994,90.48192723672273,3.904687249556208,3.1973684210526314,2.6383244625466884,2.68,0.4667331716757701,
2025/01/28 07:30:00,1.165867073298159,50.208356214905564,2.139772490533588,8.350000000000001,0.7191463297756915,0.6629999999999995,72.02569730886923,90.60158053535662,3.9022840217549426,3.192814371257485,2.6409958458336766,2.67,0.46676651898589755,
2025/01/28 07:45:00,1.1777843301024404,50.26008534618836,2.1351872509357137,8.350000000000001,0.7196930061067429,0.6630000000000038,72.15852982836475,90.71388434680821,3.9106640395781396,3.1820359281437125,2.6428775571152077,2.7,0.4677626191969318,
2025/01/28 08:00:00,1.1684790227648136,50.28881694713937,2.128938888571106,8.34,0.7196195874936379,0.6630000000000067,72.14069042541024,90.67129244365096,3.9174445282445913,3.2038369304556356,2.6374643429866538,2.68,0.4667506797198751,
2025/01/28 08:15:00,1.0705040563718171,50.060903684218204,2.137769317864611,8.34,0.7206932497533172,0.6630000000000009,72.40157105063163,90.95313301332457,3.9012628398702596,3.2026378896882495,2.6425352535670514,2.68,0.46598974084352995,
2025/01/28 08:30:00,1.114588007330326,50.1419518046942,2.1302069504180885,8.33,0.7208020586377641,0.6629999999999973,72.42800965323082,90.97251386496221,3.9104181865358663,3.2028811524609844,2.6415240523599763,2.7,0.46630632900344177,
2025/01/28 08:45:00,1.096147032840122,50.042695257130504,2.131904939291672,8.32,0.7212337395284503,0.6630000000000046,72.5329003482745,91.090116185559,3.9026130324386465,3.204326923076923,2.643914229872023,2.68,0.46576422407131446,
2025/01/28 09:00:00,1.0838391309659983,50.016622828904474,2.13172311900478,8.32,0.7218486229863793,0.6630000000000037,72.682305973272,91.22037820620577,3.902945896596689,3.201923076923077,2.6456606776705027,2.72,0.46590475208927573,
2025/01/28 09:15:00,1.0848513413426986,50.02402372871052,2.1270800268946823,8.31,0.7219873519292881,0.6629999999999957,72.716014612129,91.25779350987213,3.906764153171869,3.2117930204572804,2.643533558950562,2.7,0.46539727746785375,
2025/01/28 09:30:00,0.9907453402543069,49.92165295643906,2.1243990144302334,8.300000000000002,0.7223668328278572,0.6629999999999977,72.80822164761412,91.35638280196015,3.906987314351618,3.2240963855421683,2.6418447544474564,2.71,0.4645840903609594,
2025/01/28 09:45:00,0.8893825521219583,49.680535781778985,2.1305844784461265,8.29,0.7232730384430578,0.6629999999999918,73.02841331901297,91.61933530904517,3.890951090588084,3.223160434258143,2.646810777837074,2.69,0.46372275611289276,
2025/01/28 10:00:00,1.0144659463578591,49.75218579507924,2.128623079226376,8.28,0.723470965343201,0.6629999999999977,73.07650599712754,91.66740567568525,3.8898384973864286,3.2185990338164254,2.6491228323349607,2.72,0.4638473198071548,
2025/01/28 10:15:00,1.0104304944177898,49.868707838271746,2.1228033408162057,8.29,0.7240074900830854,0.6629999999999978,73.20687186249253,91.6001560605996,3.90521337544746,3.219541616405308,2.6481622591221305,2.69,0.46493543753893785,
2025/01/28 10:30:00,0.953529049922281,49.88902319601527,2.1238320892254574,8.31,0.7252525199141665,0.6630000000000013,73.50939172646957,91.57980336750744,3.9127386963206603,3.2093862815884475,2.6529635430405145,2.71,0.46665442355055503,
2025/01/28 10:45:00,1.1259053604581482,50.378872870767964,2.12559039446656,8.32,0.7173830541787509,0.6629999999999958,71.59725304156866,88.85098887733386,3.9142066230911783,3.2163461538461537,2.643914405295965,2.7,0.46938335714947865,
2025/01/28 22:15:00,1.2760460750446327,49.85104568961475,2.2337803502704134,8.23,0.6897828663240473,0.6629999999999943,64.95357173757736,79.3367423607098,3.6843371815871273,3.0935601458080195,2.7001676964569996,2.7,0.4779433814824177,
2025/01/28 22:30:00,2.2579766205198553,51.71960019485368,2.1661364849164912,8.23,0.685328769563232,0.6630000000000063,63.907192784200205,78.35174747580788,3.7993912467234416,3.114216281895504,2.6624351553465773,2.72,0.482007344963717,
2025/01/28 22:45:00,2.3569026244165343,51.89971803404683,2.1652533727258607,8.25,0.6849716063569119,0.6630000000000015,63.823286196159714,78.48302320034212,3.810177646606774,3.1115151515151513,2.657015019948117,2.72,0.48213268127117154,
2025/01/28 23:00:00,1.538872674696961,50.33081263306565,2.2096105494437035,8.220000000000002,0.6876699777380534,0.6630000000000088,64.4572012575593,79.68449036664104,3.7201125791463507,3.1046228710462285,2.6774679344166494,2.77,0.47655433633964767,
2025/01/28 23:15:00,1.24125987083562,49.58888659597767,2.25141110113446,8.25,0.6897888064589924,0.6629999999999983,64.95496722414481,80.50718535086602,3.6643685357342877,3.08969696969697,2.6922914263320115,2.67,0.47390061851012016,
2025/01/28 23:30:00,1.9884038059058184,51.013530738226166,2.191005285594226,8.23,0.6857095858737179,0.6630000000000076,63.996656079183154,79.69985940019993,3.7562666115467302,3.1130012150668285,2.659258190665748,2.77,0.47645714710163867,
2025/01/28 23:45:00,2.3817721602152346,51.71095365371923,2.1760276793555637,8.260000000000002,0.6844040890684167,0.662999999999991,63.689962162521574,79.52078236432517,3.7959075972995993,3.1186440677966103,2.644990820704144,2.66,0.47770419536784675,
2025/01/29 00:00:00,1.3873003223081923,50.31328485066814,2.25355164275376,8.31,0.682589284993508,0.6629999999999941,63.263619204461996,77.85989772237627,3.6875125656519128,3.0637785800240676,2.6857582715738793,2.67,0.48069031746258206,
2025/01/29 00:15:00,2.1234595014763045,50.94470614102153,2.2075530404129284,8.24,0.6871073261429975,0.6629999999999939,64.32502029725336,79.69028786044184,3.732639646320202,3.1116504854368934,2.6707774273384306,2.79,0.47631851034336453,
2025/01/29 00:30:00,2.307519484108809,50.79710131606316,2.242079941082941,8.28,0.688046208517004,0.6629999999999965,64.54558729626675,80.0713743762171,3.692999454783356,3.10024154589372,2.6807859854945586,2.65,0.4747977832589634,
2025/01/29 00:45:00,2.008269701062602,50.96573863899545,2.210371728862477,8.28,0.6872488437817013,0.6629999999999986,64.35826633716057,80.10077628115732,3.7459762500043983,3.096618357487923,2.665362540904057,2.7,0.47697901140600235,
2025/01/29 01:00:00,1.49038300844785,49.58545002276912,2.261215930449333,8.24,0.6889927417253233,0.6629999999999915,64.7679516680013,81.04073129799248,3.6440571150419077,3.1055825242718447,2.685159777476231,2.64,0.4698092846124854,
2025/01/29 01:15:00,1.7995405772488766,50.07170587191848,2.24552383376588,8.24,0.6874817791636649,0.6630000000000048,64.41298869598313,80.86176049568569,3.669522396554135,3.1092233009708736,2.6742631517159112,2.64,0.47039726694691397,
2025/01/29 01:30:00,1.7989380753094224,50.09928705580285,2.246294575604153,8.25,0.6872066765835999,0.663000000000003,64.34836020557337,81.02089092467278,3.6727150969418685,3.103030303030303,2.6715825318715747,2.63,0.470372823571876,
2025/01/29 01:45:00,1.7112668023233368,49.93433497706212,2.2530555439793196,8.25,0.6873966280533704,0.6630000000000084,64.39298456620173,81.08742745520277,3.661694014622005,3.103030303030303,2.6740444623029855,2.63,0.469780857133339,
2025/01/29 02:00:00,1.8373535402676566,50.0919870259703,2.254378443339595,8.260000000000002,0.686972836065434,0.6629999999999975,64.29342520757261,80.89253955500554,3.663981096165819,3.099273607748184,2.674274451513796,2.62,0.47048275359971026,
2025/01/29 02:15:00,1.889294789153837,50.133633375654256,2.2561837561561555,8.260000000000002,0.6864524303714812,0.66299999999999,64.17116886815818,80.71812659073495,3.661049317220732,3.099273607748184,2.67453210788844,2.6,0.4705468889966622,
2025/01/29 02:30:00,1.8222560916578914,50.04339511567457,2.263844925309148,8.270000000000001,0.6863122513257093,0.6630000000000056,64.13823729727443,80.60625967929701,3.6530770758825977,3.100362756952842,2.675984939893136,2.6,0.4704013753469787,
2025/01/29 02:45:00,1.6799622882347194,49.6678751596113,2.2835260965682886,8.270000000000001,0.6866824938473656,0.6630000000000053,64.2252165442727,80.69625424803326,3.621592068699482,3.0955259975816203,2.684780917920401,2.63,0.4691739957631851,
2025/01/29 03:00:00,1.630736560177695,49.74679959574689,2.2761231464339775,8.270000000000001,0.6860698198422347,0.6630000000000009,64.08128406622369,80.48434470080514,3.6333710735100966,3.0967351874244256,2.681133301227216,2.61,0.46994084082534904,
2025/01/29 03:15:00,1.4563979842311596,49.58362373398654,2.2782503456370318,8.270000000000001,0.6859859530653296,0.6630000000000006,64.06158165854075,80.42980925835293,3.6299785999538994,3.0931076178960097,2.682602850974183,2.6,0.47015022903925724,
2025/01/29 03:30:00,1.4202953722323741,49.64182873850916,2.2752580643428604,8.270000000000001,0.6847406996660209,0.6630000000000017,63.769040427707154,80.04184405449318,3.6347525274626555,3.094316807738815,2.6796013488743538,2.61,0.4707304927975004,
2025/01/29 03:45:00,1.4285474538172593,49.64519931401418,2.279258008114837,8.270000000000001,0.6836032963273991,0.663000000000009,63.501835878963774,79.6754402179749,3.6283737824135485,3.0967351874244256,2.679255924298577,2.6,0.47068911631971716,
2025/01/29 04:00:00,1.6182085955043135,49.905596523156476,2.275913674119665,8.270000000000001,0.6820359131293607,0.6629999999999919,63.13361828550517,79.19330418215145,3.633705484545181,3.0967351874244256,2.6763938317401883,2.6,0.4714346658286004,
2025/01/29 04:15:00,1.6444329623099634,49.937855315327624,2.2789167186460113,8.270000000000001,0.6808666545196059,0.6629999999999957,62.85893013524422,78.81839318180857,3.628917165921497,3.097944377267231,2.6759390750915433,2.59,0.4715549422682871,
2025/01/29 04:30:00,1.7609065542093276,50.06201122213071,2.2753086955217294,8.270000000000001,0.6813366818166751,0.6629999999999936,62.96935132669613,78.93769776110868,3.6346716453363204,3.094316807738815,2.676550216132709,2.59,0.4719679880511411,
2025/01/29 04:45:00,1.571940756657682,49.73434103105507,2.284521346739882,8.270000000000001,0.6828525180200581,0.6629999999999998,63.32545923928998,79.35328117264199,3.620014324576864,3.0967351874244256,2.681491777190002,2.6,0.4707828217056542,
2025/01/29 05:00:00,1.6609312617561045,49.844015654414875,2.279455758600861,8.270000000000001,0.6835859324379276,0.6629999999999915,63.49775666616932,79.54990074771364,3.6280590087329267,3.0931076178960097,2.6818823152572144,2.58,0.4712356362823475,
2025/01/29 05:15:00,1.6823915768293318,49.83727201850883,2.280406641835145,8.270000000000001,0.6839713016671846,0.6629999999999959,63.58828955587267,79.63241029739412,3.6265461818444633,3.0955259975816203,2.682591624398798,2.59,0.47098211435511805,
2025/01/29 05:30:00,1.5677026471414024,49.8050191019139,2.279187929746845,8.270000000000001,0.682832422562964,0.6630000000000019,63.32073831280772,79.27784616834613,3.6284853443035607,3.0931076178960097,2.6810614411177762,2.6,0.4716400217690969,
2025/01/29 05:45:00,1.4970335947403441,49.77199364005264,2.2807918855148106,8.270000000000001,0.6817501353113822,0.6630000000000034,63.06648191417296,78.92920474427436,3.625933629684644,3.094316807738815,2.6800145639767003,2.59,0.47185617779481837,
2025/01/29 06:00:00,1.5282421342324142,49.94376173711953,2.2742597345085818,8.270000000000001,0.6802133070467866,0.6629999999999954,62.70544244031794,78.44695204445192,3.636348071644934,3.0967351874244256,2.6752415279182418,2.61,0.4727367869269803,
2025/01/29 06:15:00,1.7320078787627153,50.28764402747936,2.267953322583806,8.28,0.6791611809873407,0.6629999999999975,62.45827166159004,78.0814959270157,3.650868788854465,3.090579710144928,2.672315211411636,2.61,0.4743210419655662,
2025/01/29 06:30:00,1.6287566602861716,50.06410064924876,2.2759590866248436,8.270000000000001,0.6788304434168876,0.6630000000000027,62.380573117665264,77.99173901676068,3.6336329807510204,3.094316807738815,2.675175576685743,2.62,0.4733001935427446,
2025/01/29 06:45:00,1.6002559015058182,50.08532180906974,2.274426504691685,8.270000000000001,0.6782484865956484,0.6630000000000005,62.24385687591664,77.80025274637693,3.636081439844572,3.097944377267231,2.6731106362012422,2.65,0.4734202853905324,
2025/01/29 07:00:00,2.0186532107636594,50.85729747248689,2.2446311544080557,8.260000000000002,0.67587261893558,0.6630000000000026,61.6857060208703,77.10936458277581,3.6798918983989117,3.1041162227602905,2.6596302417434163,2.65,0.4756592947359489,
2025/01/29 07:15:00,2.22818049961694,51.42634445702964,2.2331380094977265,8.300000000000002,0.6750766524297378,0.6629999999999955,61.49871354090907,76.70981358193391,3.7167429709670396,3.092771084337349,2.6530234429177537,2.68,0.47898755378883895,
2025/01/29 07:30:00,1.8872433615342743,50.65516674459093,2.260957089635846,8.28,0.6757424032796836,0.6630000000000004,61.655115099962345,76.95030403818296,3.6621659198908505,3.0929951690821262,2.665971858324145,2.64,0.47606679157789855,
2025/01/29 07:45:00,1.919282605360081,50.64416386167011,2.258652938238526,8.260000000000002,0.6748269805656438,0.6629999999999966,61.44005936299736,76.73553806865914,3.657047021328471,3.099273607748184,2.664901892487875,2.66,0.4754264667862607,
2025/01/29 08:00:00,2.349444379593365,51.66747367120803,2.2193924792634796,8.270000000000001,0.6723516426477636,0.6630000000000035,60.85854045156515,75.94417196698195,3.7262449419241324,3.0967351874244256,2.647578117397466,2.68,0.47970748738584,
2025/01/29 08:15:00,2.5833604170900912,52.0149372070029,2.2083544655249745,8.260000000000002,0.670922690452232,0.6630000000000036,60.52284376982013,75.53220562071635,3.740341566061233,3.1016949152542375,2.6423157767621754,2.66,0.4803377803949644,
2025/01/29 08:30:00,2.688861145918736,52.47579184153477,2.1854150638092023,8.260000000000002,0.6693668648119677,0.6629999999999928,60.157341336321274,75.05464893970611,3.7796023907709,3.112590799031477,2.6297423295625344,2.71,0.48189712300502885,
2025/01/29 08:45:00,1.8889375324151843,50.3965070778122,2.2619213040065094,8.23,0.6756011564818833,0.6630000000000092,61.62193268736878,76.97028361696243,3.638499706166752,3.0899149453219925,2.673778958408538,2.72,0.47476865526205364,
2025/01/29 09:00:00,1.5618950475921451,49.941763118297786,2.2753905855490397,8.260000000000002,0.6799490228542954,0.6629999999999971,62.64335546026867,78.11306792958891,3.6301459856866316,3.0871670702179177,2.6818201306304754,2.67,0.4738586979185038,
2025/01/29 09:15:00,2.750718002883275,52.30885609387957,2.187974525551088,8.29,0.6777409604131369,0.6630000000000067,62.124626256516166,77.32001415532221,3.788892376574625,3.1061519903498196,2.6416865740285482,2.69,0.4809502372700277,
2025/01/29 09:30:00,2.5330072937896375,51.98966467587741,2.1937910120627984,8.29,0.6792779250961383,0.6630000000000003,62.48569777847325,77.76131405232911,3.778846733538671,3.09891435464415,2.647201660220114,2.74,0.48059192573153314,
2025/01/29 09:45:00,1.6583781217046862,50.12172243465187,2.266001311221323,8.29,0.6845226959449401,0.6629999999999955,63.71782589022596,79.29161417888577,3.6584268327417155,3.0699638118214723,2.6861787390290246,2.67,0.47560217802053667,
2025/01/29 10:00:00,2.6053378486410566,52.07701405039762,2.1803183358254494,8.270000000000001,0.6803688474427712,0.662999999999992,62.741982777339146,78.13593761020621,3.793024103000561,3.100362756952842,2.6460249910365876,2.68,0.48053421801828644,
2025/01/29 10:15:00,2.3292049167021105,51.48404446001001,2.22181207035075,8.270000000000001,0.6760520637605756,0.6629999999999996,61.727862107334744,76.86360718855168,3.722186997883419,3.099153567110036,2.654917304228198,2.66,0.47878041306566155,
2025/01/29 10:30:00,2.5885922685035325,52.04934767395156,2.1942408820507073,8.260000000000002,0.6750736445541533,0.6630000000000089,61.49800691555247,76.600148568255,3.764399828463828,3.1198547215496366,2.6406227217072202,2.72,0.4794733792975307,
2025/01/29 10:45:00,1.8111416324570655,50.78287691569682,2.2341965540796567,8.270000000000001,0.6788514048226061,0.662999999999997,62.385497477184906,77.66549349913345,3.7015543618572546,3.088270858524788,2.66502031366685,2.73,0.4778628232285526,
2025/01/29 11:00:00,2.5715917064668474,51.97607823403507,2.213883521012567,8.32,0.6780113999653485,0.6630000000000105,62.18815928482352,77.22656616416275,3.7581019602127355,3.0733173076923075,2.6558764118828684,2.66,0.48234123642815835,
2025/01/29 11:15:00,2.211812077083323,51.33606302690441,2.217959896981591,8.270000000000001,0.6786247943934778,0.6629999999999969,62.33226100828985,77.57688980011176,3.7286517268660258,3.100362756952842,2.657054455036538,2.75,0.47838226494412733,
2025/01/29 11:30:00,1.9346816355127316,50.56941095564457,2.2590977129619723,8.29,0.681384216950302,0.6630000000000046,62.98051852086397,78.30341728754442,3.669606654211839,3.0772014475271416,2.6787494212829266,2.64,0.4767350473661156,
2025/01/29 11:45:00,2.4469127878342647,51.71049017140268,2.203788344267432,8.270000000000001,0.6787968162879895,0.6630000000000056,62.372673262355576,77.60683281719088,3.752628977057711,3.1039903264812576,2.651994252556766,2.76,0.47919849536599296,
2025/01/29 12:00:00,2.5338805235975883,51.745315256886045,2.205160119852068,8.270000000000001,0.6792742836690654,0.6630000000000079,62.4848423159969,77.73663014143786,3.7502945593605186,3.1039903264812576,2.6534788181445754,2.72,0.47896622534919203,
2025/01/29 12:15:00,2.3112192273362098,51.423876515984205,2.196870407871096,8.270000000000001,0.6853236169111631,0.6630000000000055,63.90598229710075,79.49437904771577,3.764445991156185,3.105199516324063,2.658326848276394,2.68,0.4778348937129911,
2025/01/29 12:30:00,2.5022146547722173,51.855317829729586,2.184881359048432,8.28,0.6837908573447437,0.6629999999999993,63.54589866241114,78.9988670598472,3.7896794559161497,3.102657004830918,2.65172722255677,2.7,0.4797149542001157,
2025/01/29 12:45:00,2.5248692489313385,51.72129036368227,2.1915255735212122,8.260000000000002,0.6828079414667064,0.6629999999999999,63.31498708977452,78.77701191800365,3.769063934183678,3.1077481840193704,2.6540167232582452,2.69,0.47846588145412405,
2025/01/29 13:00:00,2.5904333772073755,51.730510067771604,2.190364019448693,8.25,0.6829981226258987,0.6630000000000021,63.3596654102036,78.85806886255676,3.766497224546492,3.12,2.652509631419803,2.68,0.4773730497614018,
2025/01/29 13:15:00,1.7532044010248455,49.891224412816825,2.2688786994841776,8.220000000000002,0.6823966207201444,0.6629999999999857,63.21835753828121,78.79260499429417,3.6229349774709387,3.09610705596107,2.687747418939027,2.72,0.4721130244921352,
2025/01/29 13:30:00,2.678219342395778,51.78472492638991,2.2192929248649897,8.28,0.6781661898872503,0.6629999999999872,62.22452331667369,77.3181645041287,3.730918035753983,3.099033816425121,2.6580422697486323,2.67,0.4790394929137544,
2025/01/29 13:45:00,1.3932942898129,49.85431400889763,2.2771639258484573,8.28,0.6812044572602192,0.6629999999999974,62.93828846470175,78.19834268414863,3.636101866015167,3.085748792270532,2.684241141486541,2.73,0.47483977198476524,
2025/01/29 14:00:00,2.56758529013689,51.75949554206187,2.177293645810406,8.25,0.6861369136003788,0.6629999999999998,64.09704607145078,79.73691091130064,3.7891076455740467,3.1151515151515152,2.6535266481189117,2.7,0.47789572183864526,
2025/01/29 14:15:00,1.3518701351897562,49.387364263385734,2.272076606702133,8.260000000000002,0.691277286448241,0.6630000000000015,65.30464847645999,81.19867910056558,3.6354408014389974,3.0774818401937045,2.701018028006174,2.69,0.4721638211265323,
2025/01/29 14:30:00,2.132788653261173,51.180617877026634,2.204263310645917,8.28,0.6868582538464146,0.6630000000000094,64.26650697277782,79.81855234527949,3.756357037750496,3.085748792270532,2.6670058173926128,2.72,0.4787376041541806,
2025/01/29 14:45:00,2.025733424353632,50.98300567070726,2.220716559210371,8.300000000000002,0.6869166878555882,0.6629999999999983,64.2802345859456,79.7485055909012,3.7375323589027794,3.0855421686746984,2.6709067916790135,2.73,0.47825286557661106,
2025/01/29 15:00:00,1.932742831957171,50.65854808848172,2.228614741819639,8.29,0.6892722369189739,0.6629999999999981,64.83361209342488,80.46208204579098,3.7197994989619905,3.0928829915560923,2.6765403427564136,2.72,0.47617700958653997,
2025/01/29 15:15:00,1.5272339585964687,49.760008558268794,2.2617808202537986,8.28,0.691517151731945,0.6629999999999877,65.36099884287889,81.15638254896756,3.6608321751843693,3.090579710144928,2.6928927704977728,2.66,0.47284354120015987,
2025/01/29 15:30:00,2.6341395892197284,51.78889747888144,2.1882495620797315,8.28,0.6872794695972048,0.6629999999999947,64.3654611087366,79.90624928550915,3.783846295909053,3.1074879227053143,2.658248896979934,2.67,0.47843213771575516,
2025/01/29 15:45:00,2.350130507140932,51.27293840823904,2.1992025046315375,8.260000000000002,0.688113889600773,0.6629999999999976,64.56148727900371,80.21883358479997,3.755906962912409,3.1004842615012107,2.666703084849445,2.73,0.47715999239732776,
2025/01/29 16:00:00,2.6061898125350353,51.647709973278836,2.1964649105360414,8.270000000000001,0.6862852943141097,0.663000000000005,64.13190441968094,79.63512325026937,3.7651409591522813,3.106408706166868,2.6613643788186234,2.71,0.47786118706897546,
2025/01/29 16:15:00,2.6350926294454666,51.66100031295065,2.2044495705044143,8.28,0.6853109363385046,0.6630000000000025,63.90300331279567,79.30401298644533,3.7560396530665026,3.10024154589372,2.6633763062840456,2.68,0.4783139678325123,
2025/01/29 16:30:00,2.2748457581760135,51.05528360571469,2.2279709795526323,8.28,0.6854170368077686,0.663000000000006,63.92792897201081,79.32557327317299,3.7163859296150212,3.0978260869565224,2.672080170107968,2.65,0.4767403242746603,
2025/01/29 16:45:00,1.5800894372200105,49.84522971382563,2.2653169049681017,8.260000000000002,0.6867462163071928,0.6630000000000069,64.24018654703681,79.7841566655023,3.646288950514988,3.0811138014527844,2.692592788427487,2.67,0.4739878236687536,
2025/01/29 17:00:00,2.638113795578988,51.78561866299867,2.1982329578996547,8.260000000000002,0.681805909122811,0.6630000000000016,63.07958458022717,78.32621723394664,3.757563533162646,3.110169491525424,2.6564188630256456,2.67,0.47853442383588884,
2025/01/29 17:15:00,2.0772813345581653,51.140985864840275,2.207862370361043,8.28,0.6859153665847746,0.6629999999999997,64.04499912528968,79.4020779733245,3.750233760560901,3.094202898550725,2.6664127414093985,2.72,0.478610926297959,
2025/01/29 17:30:00,1.5449042786226528,50.18479796163223,2.2574687740134127,8.32,0.6886564784819221,0.6630000000000013,64.6889550050205,79.78101309131407,3.685543780616018,3.0757211538461537,2.690255348857465,2.65,0.47757865337647687,
2025/01/29 23:45:00,2.207659270903548,50.84935409731298,2.2168105315460562,8.260000000000002,0.6944220811737241,0.6629999999999984,66.04343956927819,80.31549022353998,3.726073961873179,3.098062953995157,2.7002706499133855,2.73,0.4792209971277646,
2025/02/04 23:30:00,2.173852607088236,52.73123323184376,2.080990696654606,8.020000000000001,0.6630000000000125,0.6629999999999943,58.26680075552455,71.6045627534415,3.85393361579796,3.1022443890274314,2.6300633545264103,2.57,0.49021306999447445,
2025/02/04 23:45:00,1.7131698251220655,51.835736390575676,2.0917852402724244,8.12,0.680142871135368,0.6629999999999997,62.68889527952998,77.84024658682867,3.881851656502982,3.089901477832513,2.637488282597776,2.63,0.48528886454081677,
2025/02/06 20:00:00,1.0723010169197664,50.95881844374571,2.084739672120474,8.07,0.6901536540710923,0.6630000000000051,65.04067907168188,78.76902542595157,3.8709869188567194,3.1325898389095417,2.665583454849383,2.67,0.48488839377168924,
2025/02/06 20:15:00,0.641745646400409,49.88720816279243,2.1049045717570714,8.020000000000001,0.6928348078949714,0.6630000000000047,65.67054929739432,80.14879853625798,3.810148976637595,3.1321695760598502,2.6778454967038683,2.68,0.4795766162240322,
2025/02/06 20:30:00,0.5194758192444056,49.711431163562,2.1055076889606736,8.03,0.6947105395067743,0.6630000000000049,66.1112056607741,81.07069508474878,3.813807017709724,3.1295143212951437,2.6756237161500454,2.68,0.47832727170815204,
2025/02/06 20:45:00,0.5584049570896354,49.62914807210677,2.0968546182072587,8.0,0.6953876314524222,0.6629999999999991,66.27027152743035,81.82347203952243,3.815238276671625,3.135,2.67105314323597,2.68,0.47608995554372396,
2025/02/06 21:00:00,0.5897134314138839,49.80569764064285,2.098512539832626,8.04,0.6953515957267408,0.6630000000000024,66.2618058323761,82.09944085158372,3.831285182904485,3.1268656716417915,2.6645418354475425,2.69,0.47668141324788704,
2025/02/06 21:15:00,0.7145538859284102,50.01220763936067,2.0918926962977125,8.04,0.6941820874952703,0.6629999999999994,65.98705903971862,82.09186918511817,3.8434093747874383,3.139303482587065,2.654576300624508,2.66,0.4757736057327715,
2025/02/06 21:30:00,0.6321578550626441,49.992045229558016,2.101038846684883,8.08,0.694466459105127,0.6630000000000039,66.05386505752095,82.34197689395539,3.8457166143067756,3.139851485148515,2.650481697283559,2.65,0.4754860576334866,
2025/02/06 21:45:00,0.6153667884525476,50.17070475754599,2.107528705180556,8.14,0.6946675938439586,0.6630000000000023,66.10111664831703,82.49757454321978,3.862343597024758,3.1486486486486487,2.6413683722156875,2.63,0.4756018971462856,
2025/02/06 22:00:00,0.8590593140448846,50.87293652191886,2.0992400225274372,8.2,0.692107041678914,0.6630000000000037,65.49957877466979,81.82629616315722,3.906175526382822,3.190243902439025,2.616923288774939,2.57,0.4756219750671947,
2025/02/06 22:15:00,1.064452160856149,51.413757651636615,2.0981030886700163,8.220000000000002,0.685176755456939,0.6630000000000011,63.87148086100442,80.04053613815147,3.9178246504611196,3.217761557177615,2.596546046133271,2.56,0.47575453561154823,
2025/02/06 22:30:00,0.7446232518243505,50.6190278873151,2.1333609577478634,8.180000000000001,0.6805874226739398,0.6629999999999985,62.793331576861284,79.17004684930843,3.8343253495345793,3.1943765281173593,2.608124551286216,2.59,0.47340391259372566,
2025/02/06 22:45:00,1.0902558771920212,49.895762374513595,2.086130357526381,7.890000000000001,0.6809601453909248,0.6630000000000004,62.88089348389627,80.79217499484295,3.7821222300583024,3.1191381495564006,2.63584456910346,2.75,0.4699050384267083,
2025/02/06 23:00:00,0.6788139362159882,49.542636910284784,2.1093602523673893,7.94,0.6798457156162522,0.6629999999999957,62.619086001067515,80.59127003225674,3.7641744652620313,3.104534005037783,2.636395391350605,2.74,0.47025293728770295,
2025/02/06 23:15:00,0.6479974946920493,49.45898187974166,2.0944904954361103,7.960000000000001,0.6881357479472298,0.6630000000000008,64.5666223523759,83.371771784088,3.800446942750431,3.1055276381909547,2.636227601617198,2.74,0.4687087983124005,
2025/02/06 23:30:00,0.5612420535672413,49.62092683220976,2.122867068735077,8.01,0.6789326447438369,0.663000000000008,62.404582770638484,80.71297193153357,3.7731990466896295,3.1136079900124844,2.6233524991676527,2.7,0.46951154300183207,
2025/02/06 23:45:00,0.2657678389184639,48.65273851833729,2.146092533200358,7.930000000000001,0.6779872663258738,0.6630000000000081,62.18248968809762,81.09986711902194,3.6950876429239505,3.1248423707440103,2.632553167381986,2.68,0.4631936420428325,
2025/02/07 00:00:00,1.1718564387938954,52.373187663842145,2.0839310217269458,8.37,0.6898040259231671,0.6630000000000076,64.95854265769404,80.14235411707446,4.016447719590935,3.2413381123058547,2.584245109988248,2.43,0.48135567187266937,
2025/02/07 00:15:00,0.4231738932238045,49.46696339830942,2.1026765278915205,8.09,0.7032255814717392,0.6629999999999965,68.1572417175896,85.34431234098987,3.8474771999820288,3.1606922126081582,2.652943320970892,2.64,0.4708021540635245,
2025/02/07 00:30:00,0.59049773367434,50.183476051211414,2.114184483300002,8.15,0.6925821905336849,0.6630000000000001,65.61120314837589,81.999954607151,3.85491430117715,3.150920245398773,2.6378416736608545,2.62,0.475462584505893,
2025/02/07 00:45:00,1.0618778190651028,51.20620079075991,2.083158673606556,8.16,0.6883719209481594,0.6630000000000076,64.62210530903407,80.79812350553851,3.9171283989964425,3.1825980392156863,2.6130309319598806,2.58,0.4771891734014053,
2025/02/07 01:00:00,0.6301883632478393,50.54113095685875,2.119645168146002,8.210000000000003,0.6902405795685367,0.663000000000009,65.06110004947543,81.2328401653784,3.873289795565676,3.172959805115712,2.624029024701558,2.58,0.4760550838174114,
2025/02/07 01:15:00,0.6245501391281891,50.49610211894395,2.1137189567643695,8.180000000000001,0.6890697896238774,0.6629999999999963,64.78605215026958,81.08911499033862,3.8699563032361453,3.17481662591687,2.6222139675052936,2.57,0.47541410320097044,
2025/02/07 01:30:00,0.5774902315823169,50.3409020219832,2.1155149461508516,8.16,0.6885177996718087,0.6630000000000027,64.65637587709148,81.0907155461549,3.857216898820309,3.1629901960784315,2.6258194209093304,2.55,0.47519992574355235,
2025/02/07 01:45:00,0.7273596494736694,50.61548558377751,2.097551221375329,8.130000000000003,0.6865678116806717,0.6630000000000162,64.19827482926308,80.71561096900358,3.8759482567816854,3.166051660516605,2.6185588880617954,2.52,0.4756238471245129,
2025/02/07 02:00:00,0.7564809288363108,50.93963042789659,2.0959273019859697,8.180000000000001,0.6861163676610835,0.6630000000000021,64.09221931540588,80.46496084642702,3.902807121339153,3.1723716381418092,2.6099648745457995,2.53,0.47706730092183586,
2025/02/07 02:15:00,0.7102039391768358,51.00409979843033,2.10010777382089,8.210000000000003,0.6859451424406727,0.6630000000000063,64.05199422005224,80.37846195758802,3.909323179668493,3.170523751522533,2.6075774707686246,2.51,0.47775897598947575,
2025/02/07 02:30:00,0.762892389517333,51.13695162773723,2.099538445116894,8.220000000000002,0.6850469895745261,0.6630000000000045,63.84099560315618,80.15407111689159,3.915146216597308,3.177615571776155,2.6029445629004058,2.52,0.47774202292257717,
2025/02/07 02:45:00,0.7176006443156098,51.00158766675395,2.1077031473248287,8.220000000000002,0.6845604993003839,0.663000000000001,63.72670684581328,80.0888560799029,3.8999799428269184,3.1897810218978098,2.6018860898601366,2.51,0.47628035157550636,
