datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/02/07 03:00:00,0.8039916600156971,51.10901677609888,2.100402759304982,8.2,0.6832595174495664,0.6629999999999999,63.42107360510761,79.86262933427228,3.9040131535122145,3.195121951219513,2.5978412215795537,2.5,0.4759257924542111,
2025/02/07 03:15:00,0.8690292715286887,51.36771889536209,2.094570680372651,8.220000000000002,0.6825692833007811,0.6630000000000066,63.25892030557742,79.66348581598177,3.924431902454377,3.1873479318734788,2.5936044656201647,2.49,0.4775197284573626,
2025/02/07 03:30:00,0.8873177947954218,51.27921226886207,2.099883024066952,8.210000000000003,0.6818265005126226,0.6629999999999906,63.08442201373589,79.56306390495138,3.90974159317659,3.1900121802679653,2.5942690353227724,2.51,0.4765591376830652,
2025/02/07 03:45:00,0.6447813494949628,50.60254876871238,2.118436998113715,8.17,0.6819915129538184,0.6630000000000125,63.12318757155546,79.85161300660953,3.856616933746285,3.1835985312117505,2.6054216679527555,2.52,0.4738064385331174,
2025/02/07 04:00:00,0.5354520352352097,50.29758298647329,2.1294877163503836,8.16,0.6821532902589301,0.6630000000000076,63.161193114832884,80.02495045312179,3.8319075228031805,3.167892156862745,2.612943812805254,2.53,0.47326417326489095,
2025/02/07 04:15:00,0.771090842386684,51.19282435489487,2.1040734901095326,8.220000000000002,0.6809110492868237,0.6630000000000038,62.86935957864323,79.50053077499031,3.906707650012781,3.173965936739659,2.5941035345185774,2.49,0.47713867767582924,
2025/02/07 04:30:00,0.7620528486588682,51.140032040243966,2.1080508539022373,8.220000000000002,0.6805158919910157,0.663000000000002,62.77652722680759,79.46021260372498,3.8993366714962616,3.1909975669099753,2.5907260470235385,2.48,0.47567168408671234,
2025/02/07 04:45:00,0.8631786518171225,51.39109817515646,2.101118369811416,8.23,0.679776077574507,0.6630000000000035,62.60272627985699,79.28054945227044,3.9169616135137955,3.199270959902795,2.5839392711774702,2.51,0.4760296309071154,
2025/02/07 05:00:00,0.8274840272648589,51.196026822336705,2.103012518215896,8.2,0.6796341342014821,0.663000000000001,62.56938022428711,79.22491753882869,3.8991684210023254,3.1914634146341467,2.590326274958595,2.5,0.4757080398183492,
2025/02/07 05:15:00,0.830129975921011,51.32957556156612,2.103218799894926,8.220000000000002,0.6796867779813321,0.6629999999999949,62.58174756748053,78.90085313345587,3.908295228442548,3.1885644768856443,2.591571634857731,2.49,0.477349119175206,
2025/02/07 05:30:00,0.8113173793018973,51.244162328058394,2.102531818785236,8.2,0.6797336828047318,0.6630000000000024,62.59276668597858,78.7233060011708,3.9000598833922293,3.179268292682927,2.598005718184799,2.5,0.47803881766593764,
2025/02/07 05:45:00,0.8022693166695944,51.18113081304443,2.101826662398046,8.180000000000001,0.6794458876494008,0.6629999999999978,62.52515639154853,78.44502123613896,3.891852808959592,3.184596577017115,2.6010323144469796,2.52,0.47793167882112825,
2025/02/07 06:00:00,0.9355987294750889,51.2627782254707,2.092750351156069,8.14,0.6786306529212125,0.6629999999999983,62.33363732327634,78.09418796193658,3.8896182698062063,3.171990171990172,2.606361305350025,2.54,0.4789714645475429,
2025/02/07 06:15:00,0.7302729263568608,50.916835082936814,2.11260178248364,8.130000000000003,0.6757940633260028,0.662999999999997,61.66725133949813,77.04900798111333,3.8483352931957304,3.152521525215252,2.6169985276418686,2.54,0.4798856041058096,
2025/02/07 06:30:00,0.8945206501901453,51.28470240070493,2.103561137189755,8.110000000000001,0.671437319407251,0.6629999999999925,60.643743008485266,75.5887976589054,3.855366909294838,3.149198520345253,2.613364901633445,2.56,0.4821129025391007,
2025/02/07 06:45:00,0.6842208032165331,50.96470520761477,2.1254579847452755,8.12,0.6697748823725058,0.6630000000000023,60.253194886634574,74.8118369689249,3.8203530995571,3.153940886699508,2.619288631030578,2.57,0.4817813251885597,
2025/02/07 07:00:00,0.7994640918716414,50.67529233021901,2.126656371079182,8.020000000000001,0.6662606199325288,0.6629999999999955,59.42760656844035,73.90999600715865,3.771178131580427,3.1496259351620948,2.6295392709044734,2.56,0.48005750866198443,
2025/02/07 07:15:00,0.7033009474380378,50.88465549273593,2.126171778434725,8.04,0.6630000000000034,0.6630000000000016,58.45168513606693,72.38769057394417,3.781444228329942,3.121890547263682,2.6307342502404403,2.57,0.48435183414059435,
2025/02/07 07:30:00,0.9718748064314582,51.21832808577477,2.1166417215511113,8.03,0.6629999999999968,0.6630000000000003,57.16972772066417,70.59847407587172,3.793745497048729,3.1245330012453305,2.6308684268124978,2.6,0.48529811293738884,
2025/02/07 11:00:00,0.6729887435575392,51.26449649889213,2.115945601985103,8.16,0.6756723099228286,0.6629999999999889,61.63864841382565,74.56574707169193,3.8564318441573295,3.1997549019607843,2.629064276045752,2.52,0.4850408706620106,
2025/02/07 11:15:00,0.5203517302177829,50.70568492338242,2.1165223937052966,8.190000000000001,0.6888689415462378,0.6630000000000003,64.73886790337126,78.34219547684745,3.8695550892150736,3.214896214896215,2.639934644766734,2.5,0.4809889800933601,
2025/02/07 11:30:00,0.7852956514958009,51.11925933087946,2.1083041369814364,8.17,0.684222554959586,0.6629999999999923,63.6473152509276,77.23198524998153,3.875152477619949,3.230110159118727,2.628487213744522,2.51,0.4808394819846881,
2025/02/07 11:45:00,0.7374337921662004,50.92817461399335,2.091339950306346,8.14,0.6891807541483326,0.663000000000001,64.81212049795117,78.89524064303842,3.892241430575468,3.214987714987715,2.6339298733538743,2.5,0.48016861414312473,
2025/02/07 12:00:00,0.5817213987077707,50.28299898225026,2.0932259060509812,8.09,0.6940488458786198,0.6629999999999925,65.95575724479518,80.63561643119466,3.8648480207577585,3.176761433868974,2.653117747847618,2.54,0.47873890917783923,
2025/02/07 12:15:00,0.5861418404173833,50.59344080465445,2.092792531845748,8.15,0.6941903214439892,0.6629999999999996,65.98899340062755,80.58635458245749,3.894318178215244,3.193865030674847,2.6414961679153044,2.46,0.479444905680084,
2025/02/07 12:30:00,0.6574061641840672,50.77629834358339,2.1147253152092063,8.190000000000001,0.6887808893278332,0.6630000000000044,64.7181822305889,79.01112151658569,3.872843409542188,3.2234432234432235,2.6306129785195433,2.5,0.47854115766945204,
2025/02/07 12:45:00,0.9007834360269271,51.58375551294148,2.090823772828304,8.2,0.6832660494144545,0.66300000000001,63.42260812735695,77.53347871141202,3.921899160782775,3.2256097560975614,2.611510684075129,2.51,0.48171469379938064,
2025/02/07 13:00:00,0.7852676595376806,51.330998927891414,2.0989448569879072,8.210000000000003,0.6851251598476983,0.6629999999999928,63.85935975935204,78.17747494567037,3.911489133536252,3.2034104750304504,2.618838480350715,2.49,0.4818377200816061,
2025/02/07 13:15:00,0.7592818000373427,51.23020411331896,2.1008148058813534,8.210000000000003,0.6860225866168221,0.6630000000000056,64.07018779786192,78.57004474808969,3.908007491672102,3.20462850182704,2.6191430324775866,2.5,0.48096765177205403,
2025/02/07 13:30:00,0.7993063055453717,51.30151493078915,2.099259250966268,8.210000000000003,0.6852574477060411,0.6629999999999974,63.89043749254668,78.4931517206365,3.910903332316397,3.2095006090133977,2.615148843801576,2.5,0.4805754865393324,
2025/02/07 13:45:00,0.8517419138490823,51.42904057375557,2.0986704201803783,8.220000000000002,0.6843609668523383,0.6629999999999989,63.67983167327786,78.33802053776779,3.9167655487770694,3.2250608272506076,2.608166131511029,2.49,0.47986649138842036,
2025/02/07 14:00:00,0.8976251516263005,51.63158177044261,2.0983500149364422,8.25,0.6840118887197467,0.663,63.59782447167423,78.26022349557162,3.9316605624776515,3.2193939393939393,2.6042546949470893,2.49,0.4809875553793151,
2025/02/07 14:15:00,0.5558221750784469,50.664343783501295,2.129516852153433,8.220000000000002,0.6859177939906901,0.6629999999999941,64.04556938377132,79.07128752463139,3.860030500198994,3.222627737226277,2.6187953890351623,2.49,0.47640827995341206,
2025/02/07 14:30:00,0.7335672298187319,51.09548083731818,2.1128595171824576,8.23,0.6854859033146937,0.6629999999999961,63.94410744035249,79.04526348817605,3.8951950818646375,3.221142162818955,2.6102663203298255,2.47,0.4778232226948676,
2025/02/07 14:45:00,0.8059185948569052,51.35457983270726,2.1005528401458715,8.24,0.6856372919238986,0.6630000000000089,63.97967241861154,79.19959063662832,3.922776824518149,3.216019417475728,2.604594763229263,2.5,0.47894202292724286,
2025/02/07 15:00:00,0.7590454045470096,51.136805776796166,2.107035127775082,8.23,0.6861432305060373,0.6630000000000008,64.0985300708989,79.53143664681143,3.9059624073237202,3.2260024301336574,2.6051717296377777,2.47,0.47691823338327616,
2025/02/07 15:15:00,0.7725703914124438,51.220859844687084,2.1057491685406178,8.24,0.6857375380346182,0.6630000000000073,64.00322274228941,79.51281813029809,3.9130966418525075,3.229368932038835,2.601082190158683,2.51,0.4768828748030594,
2025/02/07 15:30:00,0.6867468042332234,51.07649341308053,2.115456724442827,8.25,0.6852388065509739,0.6629999999999884,63.88605821805403,79.4759525396202,3.8998670616497253,3.2375757575757578,2.599623829534623,2.48,0.4757327477821408,
2025/02/07 15:45:00,0.9307530362277134,51.49965000617044,2.100150535194711,8.24,0.6832376270929877,0.6630000000000044,63.41593101175147,79.07942127578032,3.923528271860782,3.2317961165048543,2.5925331071466893,2.49,0.47697988958649357,
2025/02/07 16:00:00,0.5608180415697461,50.708183098533596,2.1314851307328877,8.260000000000002,0.6869762273103065,0.6629999999999934,64.29422189597828,80.23718576011515,3.875232287996253,3.234866828087167,2.6041965481070726,2.49,0.47369116484131174,
2025/02/07 16:15:00,0.870604819263292,51.68767456450104,2.097025733260203,8.33,0.6892381650887139,0.6630000000000091,64.82560776662253,80.77540647446511,3.972292694305434,3.248499399759904,2.58408261774571,2.43,0.4768919629769358,
2025/02/07 16:30:00,0.8871684050013187,51.58792093145945,2.099871391294874,8.31,0.6881180684811145,0.6630000000000078,64.56246900272077,80.67342306859919,3.957385216280167,3.267148014440433,2.5806043260254126,2.45,0.4747593940798617,
2025/02/07 16:45:00,0.7263859636267398,51.46382512767417,2.113080064264969,8.350000000000001,0.688358735761646,0.6629999999999941,64.61900777828856,80.7304179347757,3.9515776714804853,3.2670658682634732,2.579915329127743,2.43,0.47472861436553826,
2025/02/07 17:00:00,1.0027901628744758,51.86886443102367,2.0933089267736866,8.32,0.6862757484200238,0.6630000000000004,64.12966184993033,80.38979868554858,3.974568633222811,3.2608173076923075,2.573382977459725,2.44,0.47562789473016154,
2025/02/07 17:15:00,0.8560783485671664,51.51498903083814,2.1044624872787745,8.31,0.6866133011977835,0.6630000000000056,64.20896145684726,80.6821932490103,3.9487517835233286,3.259927797833935,2.5772076066084844,2.45,0.4739581055511728,
2025/02/07 17:30:00,1.191735325703803,52.1962468202575,2.083147646180039,8.32,0.6850123299343472,0.6630000000000001,63.83285318507236,80.17544490945116,3.9939559806318843,3.28125,2.5630548158230786,2.45,0.47508145098344257,
2025/02/07 17:45:00,0.6234893219639162,50.98615639153178,2.13012044593071,8.32,0.6877740242750016,0.6630000000000036,64.48164439660043,80.99520418139461,3.9058824189468577,3.262019230769231,2.5859307527466036,2.46,0.47191354948709385,
2025/02/07 18:00:00,0.8175646549848352,51.48895269010637,2.1045784214847654,8.31,0.6864453366173952,0.662999999999991,64.16950236754549,80.63321785079584,3.9485342599575617,3.2575210589651022,2.5774037294636827,2.44,0.474144148624055,
2025/02/07 18:15:00,0.8044117240532387,51.44370389782489,2.1066733839660188,8.31,0.6866200808020405,0.6629999999999973,64.21055415578996,80.67635936956593,3.9446076754221924,3.250300842358604,2.5798509799586617,2.46,0.47438398725438874,
2025/02/07 18:30:00,0.8318216339641253,51.44997695128228,2.1049104997469343,8.300000000000002,0.6863332945333234,0.663000000000003,64.14318087410717,80.61939607974053,3.9431605291521326,3.2554216867469874,2.57901506853761,2.45,0.47397205701095574,
2025/02/07 18:45:00,0.7680007346425555,51.35437027969107,2.107734391616849,8.300000000000002,0.686475616454531,0.6630000000000092,64.17661586013391,80.65899206305754,3.9378775774650854,3.265060240963855,2.578226710315907,2.46,0.473171179338036,
2025/02/07 19:00:00,0.9986114270878375,51.70698497350338,2.0984267727481143,8.300000000000002,0.6855611580527912,0.6629999999999975,63.961786664293214,80.37635121705728,3.9553441215059717,3.2746987951807225,2.5724293789874393,2.45,0.4735770208151437,
2025/02/07 19:15:00,0.6694179573872816,51.041020561946596,2.1235091663831973,8.300000000000002,0.6870625163567055,0.6630000000000104,64.31449335547116,80.80899400556262,3.90862452180356,3.275903614457831,2.5825609352588614,2.44,0.47125079248664414,
2025/02/07 19:30:00,0.5980324264628507,50.90133119163062,2.1249716200696507,8.29,0.6873029548886749,0.6630000000000048,64.37097839226873,80.91354539984017,3.9012285725153713,3.2581423401688787,2.5878009041018437,2.48,0.47177306864047525,
2025/02/07 19:45:00,0.7534300373452538,51.19014437572656,2.1105025942911633,8.28,0.6867613689396904,0.6629999999999947,64.24374628015049,80.7990012949371,3.92323611560446,3.234299516908213,2.5878731917672813,2.48,0.4740391608687953,
2025/02/07 20:00:00,0.7193482337177102,51.26708131746818,2.1101835271183567,8.300000000000002,0.6869219084711722,0.6629999999999899,64.281461039382,80.75513183171732,3.933307171312436,3.2433734939759034,2.5841882919958965,2.47,0.47423961578950824,
2025/02/07 20:15:00,0.9127420402987809,51.698881870102014,2.097191986137336,8.31,0.6858417461845401,0.6629999999999971,64.02770384826927,80.38435114913867,3.9624412332919414,3.253910950661853,2.575538967255131,2.43,0.4752811103665699,
2025/02/07 20:30:00,0.8188651709036776,51.5016812164522,2.1070210563344856,8.31,0.685579902593215,0.6630000000000021,63.96619022659563,80.29691714927755,3.9439567891441154,3.253910950661853,2.5785969584104893,2.45,0.4746509355776706,
2025/02/07 20:45:00,1.0491803911783109,51.95602948046974,2.0914755315588396,8.31,0.684236829727468,0.6630000000000078,63.650668751641675,79.90084225966092,3.9732714414336505,3.253910950661853,2.5717284095288986,2.45,0.47618135145258017,
2025/02/07 21:00:00,0.4769385564239883,50.700213422476565,2.13985714823117,8.300000000000002,0.6863462539342071,0.6630000000000009,64.14622536215322,80.55208656128478,3.878763592635553,3.2530120481927707,2.5919805927877655,2.47,0.47170278050179837,
2025/02/07 21:15:00,0.8004837563896103,51.43713416980296,2.1071474272930795,8.29,0.6842343943286104,0.6629999999999976,63.65009661541452,79.95865069254523,3.9342287552464446,3.2496984318455975,2.5798279095877272,2.46,0.4746211517380867,
2025/02/07 21:30:00,0.7936134287230061,51.420112615665516,2.110516930536522,8.28,0.6821780804268696,0.6630000000000111,63.16701694654689,79.37851187237973,3.92320946598382,3.2572463768115947,2.577896826094683,2.43,0.4741895961700782,
2025/02/07 21:45:00,0.6636388549455887,50.922472564485474,2.10505226978081,8.270000000000001,0.6921752857043997,0.662999999999997,65.51561100652034,82.37023913310048,3.928643539507511,3.2563482466747278,2.590306851271429,2.44,0.47146696060139215,
2025/02/07 22:00:00,0.9035401532279366,51.6725110595151,2.1073860712453456,8.29,0.6805940649860853,0.6630000000000089,62.79489202244718,78.86722996983148,3.9337832365481473,3.2376357056694816,2.5777318610710687,2.48,0.4763949425495589,
2025/02/07 22:15:00,0.8484460669269538,51.51387171613135,2.1093315071884375,8.28,0.6814323614133664,0.6629999999999974,62.991828861787155,79.14239303014207,3.925414270721508,3.240338164251208,2.580045346832945,2.47,0.4755281880962455,
2025/02/07 22:30:00,0.7079343792306076,50.921732379993614,2.1147666713357673,8.210000000000003,0.6821930729361704,0.6630000000000046,63.17053906271062,79.6318084974028,3.8822249807891347,3.2277710109622406,2.5925108096732146,2.51,0.4731635212221783,
2025/02/07 22:45:00,0.9387777876762016,51.439611127321086,2.105453222232693,8.25,0.6824257723024121,0.6629999999999916,63.22520597552733,79.54101376975414,3.9183962449906273,3.2436363636363637,2.5827262745090325,2.47,0.4742847327171276,
2025/02/07 23:00:00,0.6658570328182236,50.95142127386373,2.1200898214380173,8.25,0.6841091394932521,0.6630000000000029,63.62067111557395,80.02835276234332,3.8913445631299624,3.2436363636363637,2.589791824601938,2.5,0.47275144491761595,
2025/02/07 23:15:00,0.8477702900958093,51.397640098734655,2.1014761009441543,8.260000000000002,0.6842659494757245,0.6629999999999959,63.65750971027589,80.02791440786424,3.9305705148342804,3.2336561743341403,2.584714785465324,2.46,0.47508183520706343,
2025/02/07 23:30:00,0.8263785232421128,51.45205493133477,2.102926336279661,8.28,0.684646403428109,0.6629999999999914,63.746887878261084,80.05334066386023,3.9373704428697924,3.2282608695652177,2.584814544216169,2.46,0.4759276281850853,
2025/02/07 23:45:00,0.8470227767535334,51.5521674976614,2.097525012146926,8.28,0.6844017167439945,0.663,63.689404844061926,79.98115347053538,3.947509541983954,3.2282608695652177,2.582581607664503,2.47,0.47641008458849476,
2025/02/08 00:00:00,0.678844388321977,51.23416338463693,2.120324180087905,8.270000000000001,0.6798383435562723,0.6630000000000074,62.617354119426764,78.76970447424765,3.900346974139181,3.2430471584038694,2.5813658328592672,2.49,0.4744803108543269,
2025/02/08 00:15:00,0.8900360380849293,51.59529199215558,2.0969814898993966,8.270000000000001,0.6828580297511788,0.6629999999999966,63.326754083060806,79.66179593979278,3.9437639482438906,3.2442563482466746,2.5773093949419583,2.47,0.4752955107539523,
2025/02/08 00:30:00,0.6360363921389194,50.9792932462247,2.1271732285869844,8.270000000000001,0.682912682052633,0.662999999999993,63.33959327831441,79.67945076895144,3.8877886807053823,3.2382103990326483,2.588864530021085,2.46,0.4733551234461068,
2025/02/08 00:45:00,0.7996819985123693,51.40313495470531,2.1117733501067137,8.270000000000001,0.6809300953789006,0.6629999999999945,62.87383398298485,79.08526409276014,3.9161399586665366,3.2309552599758162,2.582495692082435,2.47,0.475538702179521,
2025/02/08 01:00:00,0.8500097340233879,51.565717522661544,2.107891286005092,8.270000000000001,0.6792908515909803,0.6630000000000005,62.488734536065216,78.59997933039102,3.92335224065252,3.234582829504232,2.5782670686116806,2.47,0.4760893696715238,
2025/02/08 01:15:00,0.9024395281210218,51.86137244369809,2.1104251645612004,8.31,0.678138473617149,0.6629999999999967,62.21801207023108,77.88707622833489,3.93759520097829,3.2442839951865223,2.573899203385728,2.49,0.4777280923884478,
2025/02/08 01:30:00,0.9138878987462249,51.862216988625164,2.1097567609101726,8.31,0.6798231478389963,0.662999999999991,62.613784264616974,77.90759339129363,3.9388426921855078,3.252707581227437,2.579023089083151,2.48,0.4782100506591758,
2025/02/08 01:45:00,0.9768543563078538,52.06640571840751,2.1045230164707753,8.33,0.6816640133748595,0.6630000000000076,63.046249712979645,77.91100437555596,3.9581415526493844,3.2521008403361344,2.5823699228012638,2.45,0.48017934020938197,
2025/02/08 02:00:00,0.8909377480044327,51.817504060347005,2.1142189269819256,8.33,0.6839413713506506,0.6630000000000008,63.5812581744328,78.10190268445753,3.939989323570753,3.2713085234093637,2.5897525947648874,2.47,0.479084817368312,
2025/02/08 11:15:00,3.3264757825884317,52.220446899812885,2.0215459508876945,7.65,0.6630000000000004,0.6629999999999943,51.64604493321707,65.66879730444676,3.7842325556046643,3.045751633986928,2.6533226521756177,2.29,0.48136263802497964,
2025/02/08 11:30:00,0.8295391275863722,51.96160372632124,2.076794072758726,8.350000000000001,0.6936706072805661,0.6629999999999979,65.86689951906656,80.95281390821917,4.020620103613937,3.2670658682634732,2.586905937477432,2.37,0.4797904174265573,
2025/02/08 11:45:00,0.8075271653270875,51.81276651720418,2.11004118953016,8.4,0.6919365619380436,0.6629999999999997,65.45952881113847,80.34900773386687,3.980964941196441,3.267857142857143,2.590453034052464,2.4,0.4792133143646268,
2025/02/08 12:00:00,0.6036631381560937,51.07643222575848,2.1105208164826124,8.300000000000002,0.6925857170093295,0.663,65.61203160587979,81.01316903167317,3.932678576387016,3.271084337349397,2.5998672361532034,2.39,0.4750520258003859,
2025/02/08 12:15:00,0.8021836386308792,51.76010261348483,2.0987048016118566,8.31,0.6850828245974862,0.6630000000000004,63.84941414811409,78.88495372617794,3.9595849752750922,3.2803850782190134,2.58210490106967,2.4,0.4776053665560224,
2025/02/08 12:30:00,0.76768137430156,51.880491379884575,2.090583035266894,8.39,0.6939447360407062,0.6630000000000081,65.93129923477001,81.23760279027601,4.0132345180582085,3.2705601907032182,2.5839674957016645,2.38,0.47884190626870277,
2025/02/08 12:45:00,0.8822470236196978,51.70233185720156,2.0816398897459956,8.360000000000001,0.6994368278604653,0.6630000000000045,67.23664270982039,83.06226951438003,4.016064469738855,3.2535885167464116,2.5938018139998205,2.43,0.4776154702612582,
2025/02/08 13:00:00,0.4847516103312728,50.57086727658253,2.1106059072347687,8.29,0.7003974794400648,0.6630000000000114,67.47006377166173,83.72611007657484,3.9277820513926383,3.254523522316044,2.6109073074190694,2.44,0.47241452024136643,
2025/02/08 13:15:00,0.44569247382651156,50.556817074486844,2.1114613507842064,8.300000000000002,0.7007426052662055,0.6630000000000023,67.553923142235,83.88644039436089,3.9309267948084132,3.2445783132530117,2.611638851309488,2.43,0.4729315661053113,
2025/02/08 13:30:00,0.6901214052491582,51.258428307502186,2.0884451656694902,8.33,0.6996398628874961,0.6630000000000016,67.28597657092789,83.52760350491029,3.988613221419995,3.241296518607443,2.5989495106749514,2.44,0.47594967348044054,
2025/02/08 13:45:00,0.6099651886066226,51.131164782047165,2.0954207151826387,8.34,0.6999017642501548,0.6630000000000023,67.34961389320942,83.65978220312113,3.9801076411870246,3.2446043165467624,2.599111694627333,2.45,0.47525770359103064,
2025/02/08 14:00:00,0.9996777069320615,51.74636132062051,2.07448956666516,8.33,0.6980821254689842,0.6630000000000001,66.9074743855226,83.23963581436878,4.015445598692921,3.2653061224489797,2.586050147518221,2.44,0.47546516590174537,
2025/02/08 14:15:00,0.9270714234796742,51.54154312859231,2.084334751098945,8.33,0.6981525069957365,0.662999999999998,66.9245758310989,83.35130899612275,3.996478970380401,3.2809123649459786,2.585662322915285,2.44,0.47355051626924005,
2025/02/08 14:30:00,0.7838372336567545,51.364074683635465,2.099612010621389,8.37,0.6995190663824223,0.6630000000000068,67.25662519205268,83.68469973226462,3.986450809796455,3.291517323775389,2.585844516901899,2.45,0.47261373159217135,
2025/02/08 14:45:00,0.38863580347680227,50.49530244576448,2.128951227175128,8.360000000000001,0.7018813600373577,0.6629999999999984,67.83062007742217,84.53800892899397,3.926816121143721,3.2811004784688995,2.6008016475143334,2.46,0.4697743924842795,
2025/02/08 15:00:00,0.7941415226040363,51.38380368496013,2.084882194681117,8.360000000000001,0.7023518958867722,0.6629999999999873,67.94495182884316,84.78128027422775,4.009818886327371,3.263157894736842,2.588978403065232,2.45,0.4736744375271669,
2025/02/08 15:15:00,0.6967465745578352,51.13557261926877,2.0943932828735967,8.37,0.704467113004673,0.663000000000004,68.45891155801532,85.47603841014653,3.996384092922607,3.2724014336917566,2.5913057539700874,2.42,0.4719377725336489,
2025/02/08 15:30:00,0.6822298216465015,51.14879003053869,2.117453139552953,8.430000000000001,0.7037616330078825,0.6629999999999969,68.2874926029504,85.09616880259553,3.9811979035246954,3.3345195729537367,2.5800271293360693,2.42,0.4687685279156318,
2025/02/08 15:45:00,0.9243322366115763,51.5773949885334,2.081027785211892,8.360000000000001,0.7007806659626913,0.6629999999999932,67.56317120717101,84.58595232010803,4.017245737614588,3.291866028708134,2.577652343161225,2.43,0.47194377409129146,
2025/02/08 16:00:00,0.9061523771026145,51.52601885156264,2.0912404836766463,8.360000000000001,0.6980792779682197,0.6629999999999955,66.90678249403356,83.85957834436522,3.997627276850599,3.2930622009569377,2.576569513756384,2.43,0.47159152251766007,
2025/02/08 16:15:00,0.903953400268847,51.72558900596562,2.090293751696025,8.41,0.6996082968898467,0.6629999999999996,67.27830660104051,84.21681611812386,4.023357957787649,3.296076099881094,2.571859763408289,2.47,0.4725618761000048,
2025/02/08 16:30:00,0.8942425681473765,51.848532474839374,2.0856645196542374,8.45,0.7027783603115287,0.6630000000000023,68.04857501645698,85.11337292968918,4.0514665327868,3.2982248520710065,2.569166889441825,2.44,0.4730442320632135,
2025/02/08 16:45:00,0.8057623911353176,51.34250217334744,2.099761909421573,8.41,0.7035787717185085,0.6630000000000001,68.2430605973804,85.61187173793799,4.005216001997448,3.3269916765755054,2.572647716141053,2.43,0.468500632272976,
2025/02/08 17:00:00,0.8577196784656849,51.37635535877865,2.096801316394815,8.4,0.7032465874158906,0.6629999999999991,68.1623457843419,85.64814970538502,4.0061020251755375,3.3345238095238097,2.569966429660331,2.45,0.4677703595801767,
2025/02/08 17:15:00,0.21286649169013572,50.18007919561455,2.1379558419797173,8.4,0.7064877438542465,0.663000000000002,68.94988852459278,86.74390361041134,3.9289866680416172,3.3107142857142855,2.590910936597252,2.42,0.46492700286493455,
2025/02/08 17:30:00,0.7542866648577728,51.57700331122021,2.092648452419696,8.460000000000003,0.7047520750753372,0.6630000000000007,68.52815221772067,86.06780422006877,4.0427239416242315,3.290780141843971,2.5707631359803544,2.45,0.4716951263551418,
2025/02/08 17:45:00,0.8537606917408311,51.52291951656974,2.085627193223575,8.41,0.7037740632258601,0.6630000000000126,68.29051292243118,86.0711548647208,4.03236015876902,3.309155766944114,2.5677423984476055,2.46,0.46942214610693017,
2025/02/08 18:00:00,0.9352330882634874,51.87366148098357,2.0826444921554397,8.460000000000003,0.7038865780724763,0.6630000000000016,68.31785200720343,85.98124154329332,4.062143122297506,3.3238770685579193,2.558698728994897,2.41,0.47029613231821515,
2025/02/08 18:15:00,0.7706002871209989,51.701363362879704,2.0962476233163265,8.5,0.7052698218878148,0.6629999999999958,68.6539553843416,86.33904155051118,4.054864466132463,3.316470588235294,2.5615247500109684,2.44,0.47046106025470735,
2025/02/08 18:30:00,0.6289729059659521,51.01371632664046,2.1085913818748656,8.42,0.705104189596783,0.6629999999999924,68.6137097156007,86.71717289174936,3.993187144923883,3.338479809976247,2.568020489529946,2.44,0.46531240660928647,
2025/02/08 18:45:00,0.6871932981167674,51.10963743836095,2.114708649226669,8.45,0.7055215649500967,0.6630000000000021,68.71512442226742,86.82081154345435,3.9958223101277297,3.333727810650888,2.567896060742834,2.45,0.4657697231306788,
2025/02/08 19:00:00,1.0139296681917926,52.15802781058744,2.0833174692710896,8.510000000000002,0.7038040153710886,0.6629999999999933,68.29779075519976,86.06568400651828,4.084831104967154,3.3713278495887193,2.542775194731071,2.45,0.4685123674426456,
2025/02/08 19:15:00,0.6153716572536609,51.017546011461434,2.113783253423255,8.440000000000001,0.7053508081177443,0.6630000000000085,68.67363358212415,86.83068859517181,3.9928407921349027,3.3412322274881516,2.566580960481981,2.46,0.4650797258965507,
2025/02/08 19:30:00,0.5373369277304505,50.89555388414993,2.116286209494808,8.440000000000001,0.7060657811094274,0.662999999999999,68.84735916426898,87.03517298093254,3.988118413347676,3.316350710900474,2.5730171139915785,2.44,0.46613325621627727,
2025/02/08 19:45:00,0.7137290106715568,51.21240949442927,2.0964909381502466,8.41,0.7042774337440161,0.6629999999999953,68.41282290801168,86.60295636096632,4.011464989884583,3.309155766944114,2.568483711429298,2.42,0.4674636741046528,
2025/02/08 20:00:00,0.7631116180753565,51.432339403923834,2.0933338976472466,8.430000000000001,0.7034228974860879,0.6629999999999934,68.20518596143911,86.23522390668428,4.027068978090261,3.3048635824436534,2.565454589186845,2.46,0.4689364190731243,
2025/02/08 20:15:00,0.9543720108337652,51.856994325528945,2.0856745464490145,8.45,0.7017933362648118,0.6630000000000038,67.8092318833133,85.63653266897033,4.051447055527733,3.3183431952662725,2.556772720862233,2.46,0.4699121642915732,
2025/02/08 20:30:00,0.9119292727202719,51.75063755287965,2.090136696269281,8.440000000000001,0.7008925987583264,0.6630000000000001,67.5903688640184,85.37811463405606,4.038013406044061,3.3234597156398102,2.5572872392253596,2.46,0.46926187855434426,
2025/02/08 20:45:00,0.7818996130374103,51.547400444729135,2.108038885828278,8.470000000000002,0.7013491082728354,0.6629999999999936,67.70129246824429,85.38232037060179,4.017952447149484,3.325855962219598,2.5606203807941648,2.44,0.46876130405011557,
2025/02/08 21:00:00,0.8631084911050948,51.47932294702082,2.105010892818228,8.42,0.6992691029437472,0.6630000000000047,67.1958885706642,84.93819744047225,3.9999793011651104,3.331353919239905,2.5609287577039623,2.44,0.46752093627683444,
2025/02/08 21:15:00,0.42318542142481874,50.77149148594816,2.132459509007901,8.42,0.699147281318122,0.6629999999999947,67.16628810592482,84.88698552301001,3.9484923228002087,3.302850356294537,2.574940207184661,2.43,0.467203545397268,
2025/02/08 21:30:00,0.9598277336427827,51.90620148196342,2.0930788139500183,8.42,0.6945903536383419,0.6630000000000037,66.08297098830018,83.51041690777693,4.022782106379424,3.290973871733967,2.5586290895677894,2.44,0.4720594691739109,
2025/02/08 21:45:00,0.670146460059641,51.46197551252368,2.1448557713559224,8.510000000000002,0.6944802850809914,0.6629999999999953,66.05711312574616,83.07910756105535,3.9676327488538767,3.343125734430082,2.557840449968378,2.42,0.46858586589054696,
2025/02/08 22:00:00,0.8477411395527383,51.59140740387403,2.1014738296986,8.41,0.6961856866862972,0.6630000000000085,66.45775470195888,83.98701112031931,4.001953239268362,3.310344827586207,2.5610828215511052,2.47,0.46964814805883454,
2025/02/08 22:15:00,0.8758039460733471,51.77226662310733,2.096652313930907,8.42,0.6951802328163694,0.6629999999999951,66.22154839019868,83.63139641178326,4.015925742219878,3.2921615201900236,2.5607464633530266,2.43,0.4717228979971844,
2025/02/08 22:30:00,0.8403882928445796,51.60934245962051,2.1016800886546565,8.4,0.6943232422858752,0.6629999999999945,66.02021983751975,83.44266866065256,3.9968023893574935,3.3095238095238093,2.560123528507633,2.44,0.46994211912158235,
2025/02/08 22:45:00,0.7393232209688563,51.56132256785173,2.1109633194783415,8.430000000000001,0.6943596468657943,0.6630000000000024,66.02877218567781,83.30922222811681,3.993437461567646,3.3143534994068804,2.5596016338094723,2.43,0.47009929318149635,
2025/02/08 23:00:00,0.9299714606610223,51.81561873442587,2.1071074292035616,8.430000000000001,0.6931824269023347,0.663000000000003,65.7522137139124,82.94995777067754,4.000745231668776,3.3131672597864767,2.5574325779899527,2.45,0.4707782015775281,
2025/02/08 23:15:00,0.7889110402948063,51.42450993697656,2.1211140582918224,8.41,0.6929137565141026,0.6629999999999956,65.68909630656259,82.9386676826663,3.964897581591039,3.318668252080856,2.5626937583141682,2.42,0.46884183672842333,
2025/02/08 23:30:00,0.795017952056071,51.42705287793285,2.112190702064943,8.380000000000003,0.6920567112746834,0.6629999999999964,65.48775490138347,82.79271044187894,3.967444791707233,3.286396181384248,2.567599586654851,2.42,0.47056382136623864,
2025/02/08 23:45:00,0.8410542208045513,51.655721136047305,2.1048506324187866,8.39,0.6910585665280033,0.6630000000000138,65.25326568585072,82.44399309151653,3.9860310611963197,3.2920143027413586,2.5618684826314095,2.42,0.4714636695665244,
2025/02/09 00:00:00,0.8309425376456261,51.67756763721803,2.0923887551537965,8.430000000000001,0.6991180585008575,0.663000000000002,67.1591874867404,84.85051300364796,4.028888025342294,3.2930011862396205,2.5624862728821496,2.44,0.47104274704774823,
2025/02/09 00:15:00,0.9171432181121304,51.73289733208645,2.0913173949039243,8.42,0.6985677477602337,0.6629999999999903,67.0254718710644,84.71002452808806,4.026170308016215,3.299287410926366,2.5614749097091316,2.45,0.47058499086341266,
2025/02/09 00:30:00,0.7533976970029244,51.30339064161063,2.1050334554806875,8.4,0.6988989256247367,0.6630000000000016,67.10594213773972,84.89066382446215,3.9904353910051507,3.3119047619047617,2.565943227598292,2.44,0.46807411393839676,
2025/02/09 00:45:00,0.7204638992700438,51.400313628747256,2.1306696321165632,8.5,0.7003232978175667,0.6629999999999892,67.45203897114136,84.90171609638772,3.989356149764183,3.323529411764706,2.5649818075213124,2.44,0.46866077840257464,
2025/02/09 01:00:00,0.7551543276189818,51.30213975845447,2.098936035032785,8.380000000000003,0.6984190122523499,0.663000000000007,66.98933181683248,84.80837445794434,3.992498990027159,3.2959427207637226,2.568307927761126,2.45,0.46891663280811885,
2025/02/09 01:15:00,0.8095208241333012,51.216204123277805,2.0953861701087497,8.34,0.6976317414067653,0.6630000000000018,66.79803915606742,84.72865640788393,3.9801732582625373,3.305755395683453,2.568207268910762,2.44,0.46742747296947584,
2025/02/09 01:30:00,0.9772735908023833,51.89582587909666,2.0828023795492245,8.41,0.6973282029849203,0.6630000000000087,66.72616041314109,84.34039647147175,4.0378290723002515,3.2984542211652794,2.5584310577844778,2.43,0.4713530702243965,
2025/02/09 01:45:00,0.7029957505408788,51.14152295482069,2.1089056567989215,8.380000000000003,0.6981681174740706,0.6629999999999897,66.92836889666579,84.70433458418275,3.973624885960943,3.313842482100238,2.5682209989781963,2.41,0.46729847145496756,
2025/02/09 02:00:00,0.5639127688151575,51.065838699912774,2.121506602594277,8.430000000000001,0.6995907036855888,0.6629999999999965,67.2740317687245,84.93626145075183,3.9735912156443,3.3096085409252667,2.5701381552618385,2.44,0.4679803744457854,
2025/02/09 02:15:00,0.4828873461655121,50.731717534106906,2.1253531767495026,8.39,0.6999283313169541,0.6630000000000057,67.3560692127783,85.19495505664534,3.947579203204051,3.307508939213349,2.576143403744075,2.39,0.46633491066946287,
2025/02/09 02:30:00,0.5827270723609672,50.87893745730781,2.1127937839155986,8.37,0.6997847037164193,0.6629999999999997,67.3211702881969,85.22804032533328,3.9615792434262302,3.289127837514935,2.5772722774038197,2.42,0.4676584445869936,
2025/02/09 02:45:00,0.726596768950003,51.28210885157449,2.0959363091973437,8.380000000000003,0.699708500332023,0.6629999999999937,67.30265423588443,85.0454622148491,3.9982130960883984,3.2792362768496415,2.5735436368985267,2.41,0.470184397588155,
2025/02/09 03:00:00,0.65509172075582,51.2701027086012,2.1012674098767463,8.4,0.7007167973652313,0.6629999999999955,67.54765228631074,84.7042892760285,3.997587342056915,3.289285714285714,2.57794631083939,2.43,0.4712069078141166,
2025/02/09 03:15:00,0.7992040065631159,51.39570852590049,2.093807202321596,8.37,0.7004452179722078,0.6629999999999985,67.48166337665738,84.18199959606426,3.99750272647807,3.311827956989248,2.5791289708073046,2.41,0.4710343773679532,
2025/02/09 03:30:00,0.7331460518501558,51.39356932113452,2.0972234150476714,8.380000000000003,0.7006044672612098,0.6630000000000006,67.5203580906687,83.65076683521539,3.9957593167581136,3.317422434367541,2.583409444999494,2.45,0.47228587181166776,
2025/02/09 03:45:00,0.7897649018815969,51.741141983259354,2.1024108142226163,8.440000000000001,0.700427171884893,0.6629999999999993,67.47727850189871,82.82281875009664,4.014439015868914,3.3056872037914693,2.5864049376440126,2.43,0.47620674333430485,
2025/02/09 04:00:00,0.2808523127677063,50.64178679541084,2.134640522218874,8.39,0.7012340979802437,0.6630000000000019,67.67334703496941,82.73063648796912,3.9304041653247213,3.301549463647199,2.609065965210183,2.43,0.473651921196799,
2025/02/09 13:15:00,3.9208844179480593,51.279651209826284,2.0900556278153495,7.57,0.6630000000000017,0.6629999999999925,43.34612451584094,55.25258653690175,3.6219131678866443,3.022457067371202,2.6985266345441574,2.22,0.4744415355115514,
2025/02/09 13:30:00,0.6555917956999338,51.675884469085474,2.13264913794187,8.430000000000001,0.6849260832868265,0.6629999999999914,63.81259168613804,79.69186067842594,3.952830238233861,3.2894424673784104,2.567123617060123,2.33,0.4749666967721854,
2025/02/09 14:30:00,4.047416193211006,50.097485660100176,2.0750865818625184,7.53,0.6630000000000034,0.6630000000000027,43.49430594669524,62.01017447824451,3.628764248112173,3.0278884462151394,2.6060447092284864,2.24,0.4485076573853745,
2025/02/09 14:45:00,1.335422895683621,49.551411437362844,2.2133831988755155,8.08,0.6629999999999953,0.6630000000000019,54.95830178529194,75.78366375366859,3.6505201648340666,3.107673267326733,2.574861101506367,2.35,0.4541747207266606,
2025/02/09 15:00:00,1.0707247633772567,47.885991903602985,2.251367131436688,7.890000000000001,0.6630000000000065,0.6630000000000129,54.40775693719848,75.53811694313563,3.504537260862059,3.077313054499366,2.6161992649738273,2.36,0.44643138401062454,
2025/02/09 15:15:00,1.2841638147544359,47.82457301200111,2.2532937367600288,7.8500000000000005,0.6630000000000018,0.6629999999999943,53.74505772029694,74.53186525813626,3.483789029337727,3.0687898089171974,2.6263772879926743,2.37,0.4460143125993727,
2025/02/09 15:30:00,1.1451205434372582,47.742853011643945,2.2533724033952347,7.8500000000000005,0.6630000000000046,0.663000000000004,53.50452977645009,73.95307661758427,3.4836674080911494,3.070063694267516,2.6286103877904523,2.34,0.44669918895692895,
2025/02/09 15:45:00,1.7619934455399289,47.88482919810468,2.27291444383133,7.830000000000001,0.6629999999999975,0.6629999999999922,53.09677577000425,73.22712305277274,3.4449162929341894,3.0664112388250317,2.6427497678180836,2.39,0.4453156619097225,
2025/02/09 16:00:00,1.3440540996181767,47.6429611812211,2.2689489377650465,7.830000000000001,0.6629999999999991,0.6629999999999959,52.86825965540214,72.65784480040111,3.450937070321505,3.081736909323116,2.6396984516729183,2.35,0.44545313432067085,
2025/02/09 16:15:00,1.2633725341965487,47.62460301435584,2.267239822159337,7.830000000000001,0.6630000000000047,0.6629999999999985,52.60016347627506,72.058123951207,3.453538493577908,3.070242656449553,2.6444360997107905,2.34,0.44709594633650634,
2025/02/09 16:30:00,1.2674152066087458,47.730835382600844,2.2650961246626093,7.840000000000001,0.6630000000000007,0.6630000000000028,52.27527574034832,71.3445111283609,3.46122176213064,3.0676020408163267,2.6460270349625334,2.35,0.4486034249587263,
2025/02/09 16:45:00,1.2643146234144638,47.75403478730669,2.264840166120305,7.840000000000001,0.6630000000000039,0.663000000000004,51.91355781262738,70.62163790739355,3.4616129284875776,3.07015306122449,2.6481062809954823,2.36,0.4492178419082074,
2025/02/09 17:00:00,1.3568350278300159,47.89056164851007,2.265873884103131,7.8500000000000005,0.6630000000000016,0.6630000000000006,51.580739663226616,69.89871383427119,3.464447008756251,3.0662420382165605,2.651410211028947,2.35,0.4505722061523389,
2025/02/09 17:15:00,1.320121405565601,47.85176263719103,2.2686238651888533,7.8500000000000005,0.6630000000000021,0.6629999999999987,51.2723117998255,69.25892450018291,3.4602474744514433,3.0662420382165605,2.6550688433459873,2.35,0.45110000553316,
2025/02/09 17:30:00,1.317108766273975,47.84471132339172,2.2708553359140575,7.8500000000000005,0.6629999999999951,0.6629999999999941,50.949942140954086,68.60472442337358,3.456847239826593,3.0662420382165605,2.658611475826249,2.36,0.4516666343668704,
2025/02/09 17:45:00,1.3495683403031649,47.924593733108395,2.2727137127765733,7.86,0.6629999999999987,0.6629999999999998,50.605206912723446,67.88939393011698,3.4584206342458517,3.0674300254452924,2.6606980180360273,2.36,0.4525804789938463,
2025/02/09 18:00:00,2.0067730911034687,48.59145088189149,2.2840919420009866,7.910000000000001,0.6630000000000011,0.6630000000000039,50.42211056181298,67.26315061339872,3.4630830110413235,3.04551201011378,2.668701234536341,2.36,0.4557942946691929,
2025/02/09 18:15:00,1.720871442745306,48.45058100324428,2.279450796110421,7.910000000000001,0.6629999999999944,0.6629999999999846,50.39289698582721,67.00662709854804,3.4701341277018845,3.0379266750948166,2.6710103075080296,2.35,0.45745062156606126,
2025/02/09 18:30:00,1.9263956496965875,48.5915445067339,2.2873859505201635,7.920000000000001,0.6629999999999954,0.6629999999999984,50.29179529822302,66.62854709558522,3.4624677126301977,3.0416666666666665,2.6750209091113697,2.35,0.45768214628410203,
2025/02/09 18:45:00,1.6183015715223519,48.49421319443735,2.2775790295395053,7.920000000000001,0.6630000000000088,0.6629999999999975,50.348599623915014,66.4991488750989,3.477376590353185,3.032828282828283,2.6755499075953773,2.34,0.4598038292922908,
2025/02/09 19:00:00,1.4911298622900517,48.383582328648515,2.2803019401047515,7.920000000000001,0.6630000000000005,0.6630000000000008,50.48568766872847,66.47384492689702,3.4732242518884036,3.034090909090909,2.6786141023909313,2.34,0.4602342956351539,
2025/02/09 19:15:00,1.5374587385530276,48.42290423222903,2.2775091545953168,7.910000000000001,0.6629999999999893,0.6629999999999904,50.46146786362237,66.2608438143444,3.473092516023499,3.0404551201011376,2.680043512280236,2.34,0.46039724892506145,
2025/02/09 19:30:00,1.5582160770713926,48.4507352130467,2.2784011142304075,7.910000000000001,0.6630000000000074,0.6629999999999988,50.33392875833117,65.88967222355748,3.471732852743017,3.04551201011378,2.68183140681344,2.35,0.46071091102872314,
2025/02/09 19:45:00,1.6454100748877636,48.52436925015502,2.279827337503432,7.910000000000001,0.6630000000000014,0.6629999999999975,50.179549662047435,65.48694334656473,3.4695609925714797,3.0467762326169407,2.6848678669856683,2.35,0.4612260073518077,
2025/02/09 20:00:00,1.6323901140376051,48.51882821832544,2.281236488405234,7.910000000000001,0.6630000000000117,0.6630000000000038,50.09394664073297,65.17787260132079,3.4674177974111404,3.0417193426042983,2.68920248416444,2.37,0.46216445290541047,
2025/02/09 20:15:00,1.604684768730749,48.4201337914825,2.284749384422588,7.9,0.6630000000000025,0.662999999999998,49.981288855937365,64.86627386663216,3.4577096524731195,3.0468354430379745,2.6929844780837833,2.35,0.46186384993553375,
2025/02/09 20:30:00,1.635027840561463,48.42546545735911,2.2881040703653,7.9,0.6630000000000008,0.6630000000000174,49.855862270707306,64.49987052715495,3.4526401584254653,3.0481012658227846,2.6967127938939277,2.35,0.4622491352169271,
2025/02/09 20:45:00,1.7391554224567471,48.44304686878672,2.2951118231472902,7.9,0.6629999999999997,0.6629999999999968,49.74013073886524,64.15661255693294,3.442098080069458,3.050632911392405,2.701553046847209,2.37,0.4622182786518123,
2025/02/09 21:00:00,1.6205830221871906,48.53301178966683,2.2777681811641943,7.890000000000001,0.6630000000000015,0.6630000000000039,49.566732758586326,63.7757352106894,3.463917033017525,3.0430925221799745,2.700360157842291,2.36,0.46443129042530096,
2025/02/09 21:15:00,1.4744219933443787,48.4127695831757,2.2797453585905005,7.890000000000001,0.6630000000000014,0.6629999999999988,49.53035058118741,63.53825945980811,3.4609128472480606,3.0481622306717364,2.7021338790812406,2.37,0.4646483120788195,
2025/02/09 21:30:00,1.5409225795473844,48.42716437875106,2.28028473937192,7.880000000000001,0.6629999999999935,0.6630000000000115,49.46714911287372,63.29203068284427,3.455708782303416,3.052030456852792,2.705395462349242,2.36,0.4646790377998975,
2025/02/09 21:45:00,1.6446345034881347,48.52923345454121,2.2805927773182995,7.880000000000001,0.6630000000000041,0.6629999999999964,49.56735964194586,63.23285434446749,3.4552420223245313,3.053299492385787,2.7079711912370716,2.33,0.465256955289451,
2025/02/09 22:00:00,1.504586387003883,48.42693034424991,2.28141880320422,7.880000000000001,0.6630000000000066,0.6629999999999969,50.29154942611159,63.97039207534951,3.4539909940834423,3.0418781725888326,2.7133256722637187,2.37,0.4666544693345315,
2025/02/09 22:15:00,1.52432674463995,48.6218277707477,2.2648411667051307,7.870000000000001,0.6630000000000054,0.662999999999997,50.395702261081325,63.95165385049507,3.4748573611672744,3.0609911054637866,2.706003577667287,2.46,0.46698548610113855,
2025/02/09 22:30:00,1.4177043603052084,48.397381882992306,2.2791880718638637,7.880000000000001,0.6630000000000076,0.6629999999999956,50.50614305427808,64.1349205281055,3.4573715514209105,3.052030456852792,2.711257421958824,2.41,0.4665573802916067,
2025/02/09 22:45:00,1.508335539739278,48.58197415824384,2.2742674696793097,7.890000000000001,0.6629999999999941,0.6629999999999857,50.45582445158292,64.1045896764229,3.4692489362794934,3.0506970849176174,2.7078121098290744,2.39,0.46718497240207585,
2025/02/09 23:00:00,1.4758626602319964,48.54209743244627,2.2790353049807184,7.9,0.6629999999999929,0.6630000000000007,50.48718397217903,64.17911583645632,3.466378946712648,3.0443037974683542,2.7090431212135804,2.38,0.4673817716769295,
2025/02/09 23:15:00,1.4574066291702366,48.732342883742206,2.26674698688589,7.910000000000001,0.6630000000000011,0.6630000000000057,50.40942541481058,64.11376163760289,3.4895822276428587,3.0442477876106193,2.7022552864810967,2.4,0.46852259391890116,
2025/02/09 23:30:00,1.924283410694784,48.661915282394204,2.283885085385261,7.870000000000001,0.6629999999999951,0.6630000000000044,50.25119088506117,64.1042401241139,3.445882654237149,3.054637865311309,2.711137291145755,2.42,0.4646054562494912,
2025/02/09 23:45:00,1.612656408902808,48.936934053990456,2.268006914752889,7.930000000000001,0.6629999999999986,0.6629999999999892,50.34544580654742,64.10110152597845,3.4964620030111395,3.0365699873896594,2.700797896234844,2.38,0.4692171399985091,
2025/02/10 17:45:00,1.4774943927830577,48.9281861663747,2.245356041670819,7.86,0.663000000000001,0.6629999999999968,52.447600412179064,65.36207066359623,3.500558421082833,3.0610687022900764,2.7154795263890756,2.44,0.47253005662368136,
2025/02/10 18:00:00,1.49012886048763,48.948517653795534,2.243932415019931,7.86,0.6629999999999996,0.6630000000000013,52.32245934345191,65.2787862966593,3.502779293791782,3.0623409669211195,2.713698034698229,2.44,0.47229615930505486,
2025/02/10 18:15:00,1.573316412030465,48.91811528208149,2.25075845593392,7.86,0.6629999999999988,0.6630000000000025,52.23509121603062,65.24363355642862,3.4921561570846595,3.0572519083969465,2.716792645176134,2.45,0.47181202381045356,
2025/02/10 18:30:00,1.4979292333532044,48.85098784236368,2.2462118250107377,7.8500000000000005,0.6630000000000091,0.6630000000000045,52.09357219319328,65.17104779391646,3.4947728048588984,3.0636942675159236,2.71357808276484,2.44,0.4711065338898177,
2025/02/10 18:45:00,1.5341071295070492,48.854362807831706,2.247539105691318,7.8500000000000005,0.6630000000000015,0.6630000000000076,51.97885529721024,65.1005787782262,3.4927089722807856,3.0636942675159236,2.713213321559717,2.43,0.4707317909168824,
2025/02/10 19:00:00,1.5608259358115788,48.80618425685333,2.252197255489117,7.8500000000000005,0.6629999999999977,0.663,51.888447557710954,65.06068910261408,3.485485110537172,3.0624203821656053,2.7144219818255606,2.45,0.4701740794097105,
2025/02/10 19:15:00,1.4808713509410154,48.65417545909634,2.25384530587359,7.840000000000001,0.662999999999995,0.6630000000000034,52.1524479800745,65.49636444072533,3.4784996022436494,3.0714285714285716,2.7129778310323798,2.49,0.46880152334675895,
2025/02/10 19:30:00,1.5248072605576795,48.623484260855264,2.258284308340951,7.840000000000001,0.6629999999999977,0.6629999999999989,52.16041148849226,65.57983945422615,3.4716620803868836,3.0739795918367347,2.7132023612166187,2.46,0.46800702095435304,
2025/02/10 19:45:00,1.5059684400858373,48.749234931706496,2.246871308860237,7.840000000000001,0.6629999999999965,0.6629999999999987,52.10150726297658,65.57205918884563,3.489296413677102,3.0714285714285716,2.708503381796339,2.48,0.4688592733847626,
2025/02/10 20:00:00,1.4070891128093876,48.58498688366649,2.2568253366762225,7.8500000000000005,0.6629999999999933,0.6629999999999947,52.19841268441958,65.73631582635497,3.478337411596602,3.067515923566879,2.7109095036459943,2.49,0.4684515712971506,
2025/02/10 20:15:00,1.4499062618256175,48.60828362258633,2.2570572615659046,7.8500000000000005,0.6630000000000033,0.6629999999999918,52.219310202023465,65.83717881704924,3.477979993539825,3.067515923566879,2.7101054652338865,2.44,0.4681619259581182,
