datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/02/10 20:30:00,1.4948900846252968,48.73803020065458,2.2492450858976536,7.8500000000000005,0.6629999999999986,0.6630000000000037,52.31479335591705,66.0324458807275,3.4900598646265957,3.067515923566879,2.706216918748117,2.44,0.4685192810271788,
2025/02/10 20:45:00,1.5672859535031876,48.60389806745155,2.2634348172594647,7.8500000000000005,0.6630000000000055,0.663000000000003,52.51523669821348,66.36057838028978,3.46818028075784,3.0687898089171974,2.710549169585351,2.43,0.4670187215579145,
2025/02/10 21:00:00,1.3449467414486662,48.38394617525893,2.2657179588560887,7.8500000000000005,0.6630000000000027,0.662999999999988,52.763709199926005,66.75098696054145,3.4646854297625347,3.0662420382165605,2.7105969339007467,2.44,0.4667567555305214,
2025/02/10 21:15:00,1.421958874809036,48.601224863523385,2.2531124445140707,7.8500000000000005,0.6630000000000029,0.6630000000000021,52.84283036268775,66.92884023124704,3.4840693455461396,3.0585987261146497,2.706772519579099,2.44,0.4680002076526908,
2025/02/10 21:30:00,1.5076775859537292,48.67165190296748,2.252760465017504,7.8500000000000005,0.6629999999999964,0.6630000000000008,52.95712288684998,67.10814087792471,3.4846137092249645,3.0560509554140127,2.706995072353422,2.47,0.46806922175453003,
2025/02/10 21:45:00,1.3223905310983355,48.492649863961276,2.254792785398855,7.8500000000000005,0.662999999999996,0.6630000000000073,53.093008590311996,67.29463920478463,3.4814729099868917,3.070063694267516,2.7038049270143243,2.44,0.46694124056655084,
2025/02/10 22:00:00,1.2903456830923687,48.38366704986191,2.265338061098328,7.86,0.6630000000000003,0.6629999999999794,53.318897185489526,67.5658312324219,3.469680810549377,3.0623409669211195,2.7082242314827747,2.44,0.4669349893589269,
2025/02/10 22:15:00,1.373074230983832,48.42849395148903,2.254026474168881,7.830000000000001,0.6630000000000004,0.6630000000000048,52.663243553580365,66.84973640908316,3.4737835112993194,3.075351213282248,2.704312498387221,2.42,0.46574659314635536,
2025/02/10 22:30:00,1.5376991306676473,48.52841736257608,2.265119564202733,7.8500000000000005,0.6630000000000001,0.6630000000000019,52.539618702716574,66.64623605010871,3.4656007232726407,3.0585987261146497,2.7103177599613697,2.46,0.4666630013398588,
2025/02/10 22:45:00,1.4528594792030844,48.5158243461579,2.2605957089734443,7.8500000000000005,0.6629999999999983,0.6629999999999894,52.29165760830945,66.34830916724722,3.472536008468649,3.0598726114649684,2.7078763849238117,2.43,0.466891905008978,
2025/02/10 23:00:00,1.5497066741902472,48.62898684148888,2.257864234450334,7.8500000000000005,0.6630000000000053,0.6630000000000037,52.00601609061803,65.99402216415604,3.476736944686599,3.0611464968152866,2.7066158932277644,2.45,0.4669887007972346,
2025/02/10 23:15:00,1.6539955021492574,48.63267971438245,2.263988465282533,7.8500000000000005,0.6629999999999893,0.662999999999999,51.82952645844742,65.7875369470264,3.4673321531346075,3.0573248407643314,2.7098881759773525,2.44,0.46667750767893756,
2025/02/10 23:30:00,1.5110153924327392,48.63709949844679,2.258795678720695,7.86,0.6630000000000015,0.6629999999999908,51.82874295208516,65.77110015676212,3.479730404146885,3.053435114503817,2.7071175701100363,2.43,0.46770005859897423,
2025/02/10 23:45:00,1.4202036253036,48.47939224062725,2.2694573234110837,7.870000000000001,0.663000000000003,0.6629999999999985,51.955559341475826,65.91557751421213,3.467789378022355,3.054637865311309,2.709307678163979,2.43,0.46710362867174643,
2025/02/11 00:00:00,1.4745409802923746,48.56558431734874,2.2665102888905766,7.870000000000001,0.6629999999999996,0.6629999999999908,51.669584767416964,65.51844046840732,3.4722983780727725,3.059720457433291,2.707504371320936,2.42,0.46711937870861353,
2025/02/11 00:15:00,1.6146190169599208,48.670184548550196,2.271476627614398,7.880000000000001,0.6629999999999977,0.6630000000000029,52.032418648986955,65.95519506608566,3.4691089946524847,3.053299492385787,2.709939369224428,2.43,0.46749342071589567,
2025/02/11 00:30:00,1.4863149264220397,48.575670614357705,2.2749283398317246,7.890000000000001,0.6629999999999996,0.6630000000000054,51.883701756653444,65.74320671212737,3.468241114172247,3.0481622306717364,2.710930062478858,2.41,0.4679317689523979,
2025/02/11 00:45:00,1.8491983533555754,48.96530886107354,2.27185552131506,7.9,0.6630000000000019,0.6629999999999946,51.53858213838505,65.28260730236289,3.477333803087574,3.043037974683544,2.7104531792258384,2.38,0.46884437957030767,
2025/02/11 01:00:00,1.8885919289641606,49.24350569208559,2.2569490553816394,7.910000000000001,0.6629999999999943,0.6629999999999969,51.213680264080885,64.85447126584788,3.5047313013728867,3.0467762326169407,2.7025153783672815,2.36,0.47011320454298994,
2025/02/11 01:15:00,1.5409680375296944,48.36008035110012,2.281948614075861,7.86,0.6629999999999955,0.6630000000000064,51.10669171558652,64.8856046537732,3.4444246253034616,3.064885496183206,2.7128375941387257,2.36,0.46495869807879686,
2025/02/11 01:30:00,1.8136233724601993,48.75049358170344,2.2730493639865634,7.870000000000001,0.6630000000000063,0.6630000000000006,50.78289857504628,64.45144729685116,3.46230932098953,3.059720457433291,2.709940293668101,2.34,0.4663511049078966,
2025/02/11 01:45:00,1.946877028315157,48.906441274898214,2.2691823003791,7.870000000000001,0.6630000000000011,0.6629999999999958,50.48720865517034,64.09272706204672,3.468209671248186,3.0584498094027954,2.708835603975919,2.33,0.4666720084598451,
2025/02/11 02:00:00,2.082689025881109,49.07308662986617,2.264705979123137,7.870000000000001,0.663,0.6629999999999872,50.211527622696465,63.752574034860274,3.4750647865764703,3.0495552731893265,2.7094668062944027,2.3,0.467576681290882,
2025/02/11 02:15:00,2.1758118443694343,49.229425999640114,2.25836705091693,7.870000000000001,0.6629999999999988,0.6629999999999907,50.38755448361256,63.98348586774236,3.484818819334379,3.053367217280813,2.7062182726894064,2.32,0.4677923095243104,
2025/02/11 02:30:00,2.0403734907788476,49.05239035905208,2.267818267042895,7.880000000000001,0.6630000000000066,0.6629999999999971,50.43403209270499,64.01961717743396,3.4747052330057597,3.048223350253807,2.709472235500681,2.34,0.46775164175035355,
2025/02/11 02:45:00,2.447279631781612,49.24488041653086,2.2609600797207423,7.840000000000001,0.663000000000004,0.6629999999999946,50.0958456544378,63.73090039048786,3.467553483283235,3.065051020408163,2.708247757519101,2.31,0.4655164545791807,
2025/02/11 03:00:00,2.1938938100547034,48.86493742098588,2.2788719998819507,7.8500000000000005,0.6629999999999926,0.6630000000000089,50.23020437466279,63.87818442650443,3.444686669723725,3.0636942675159236,2.7135336164844652,2.27,0.46455649326690496,
2025/02/11 03:15:00,1.8659222848116883,48.564017547703884,2.281529702900278,7.8500000000000005,0.6630000000000011,0.6629999999999915,50.258814390416,63.922963474672265,3.440674031120914,3.0624203821656053,2.7140416323054644,2.31,0.46442955994592594,
2025/02/11 03:30:00,1.822887210501733,48.48889890087793,2.284599998617921,7.8500000000000005,0.6629999999999971,0.6629999999999894,50.21741313317949,63.87869777173662,3.43605007648993,3.0611464968152866,2.71532206090727,2.31,0.46424043721670866,
2025/02/11 03:45:00,1.5630365700459379,48.11155074349335,2.2929343779499987,7.840000000000001,0.663,0.6629999999999993,50.26863000955374,63.99176160770647,3.4191994657123,3.063775510204082,2.7183099616636235,2.35,0.4629636149720566,
2025/02/11 04:00:00,1.672684048763358,48.3299542529474,2.2829215356618717,7.840000000000001,0.6630000000000035,0.6630000000000004,50.101685740999756,63.78689147985552,3.4341959973350566,3.066326530612245,2.713985186734515,2.38,0.46356358933587866,
2025/02/11 04:15:00,1.8718519690261246,48.76447955019319,2.274558689756611,7.870000000000001,0.6630000000000019,0.6630000000000003,49.97864722395963,63.543968245951724,3.460011841172641,3.059720457433291,2.7091080415446407,2.35,0.4658050436648013,
2025/02/11 04:30:00,1.8544730355067713,48.60500305692739,2.2814093935090924,7.86,0.6629999999999954,0.6630000000000008,49.956170833015186,63.563923643118606,3.4452387293410496,3.0572519083969465,2.713267653276276,2.36,0.4649656526522448,
2025/02/11 04:45:00,1.7342386644155,48.514832042773776,2.276413362495988,7.8500000000000005,0.6630000000000025,0.6629999999999895,50.09813885355407,63.7831940271896,3.4484070992242013,3.0649681528662422,2.7103155159028076,2.37,0.46444655232596616,
2025/02/11 05:00:00,1.6323708123298388,48.41199091049879,2.277916412603345,7.8500000000000005,0.663000000000004,0.6629999999999906,50.38657153108607,64.15910561540694,3.446131717813355,3.0624203821656053,2.7111838926999203,2.39,0.4644723409626209,
2025/02/11 05:15:00,1.6014847122924039,48.45279672010065,2.2695632428314125,7.840000000000001,0.6630000000000073,0.6630000000000127,50.59715494514555,64.33609157426403,3.454409135662218,3.063775510204082,2.7104562360875106,2.42,0.46511481961555085,
2025/02/11 05:30:00,1.70615687321623,48.81775497064706,2.247707315658985,7.830000000000001,0.6630000000000031,0.662999999999998,50.709540298993375,64.0787948245024,3.483549635422348,3.0651340996168583,2.7089495173351796,2.5,0.46796346773936215,
2025/02/11 05:45:00,1.3610945621288693,48.394488618327614,2.2753242705039334,7.86,0.6630000000000016,0.6630000000000037,51.10354595768116,64.05204324498389,3.454452669403112,3.0661577608142494,2.7207672595989574,2.48,0.4684548099596531,
2025/02/20 23:15:00,4.222001112253906,49.61451779246073,2.0994690521508863,7.300000000000001,0.6630000000000013,0.6629999999999935,43.85731558100845,57.442515741569565,3.4770695917242596,2.956164383561644,2.743297484874079,2.31,0.4644822964309266,
2025/02/20 23:30:00,1.5070989992054251,49.0601121123421,2.210276888456376,7.82,0.6629999999999975,0.663000000000003,54.858812230788985,69.61002048916684,3.538018264065264,3.074168797953964,2.6900490169857108,2.51,0.4691641554406613,
2025/02/20 23:45:00,1.586066189096755,49.48505077947755,2.202911783849412,7.86,0.6630000000000047,0.6630000000000005,54.22508729055289,68.3587782585522,3.568004882276893,3.0623409669211195,2.6892508347121926,2.49,0.47314605975160295,
2025/02/21 00:00:00,1.612626014003979,49.23626729465195,2.2172138340472465,7.86,0.6630000000000051,0.6630000000000043,54.657963921174925,69.57148681394881,3.5449896078144856,3.064885496183206,2.686103636490891,2.51,0.469564918044038,
2025/02/21 00:15:00,1.5404887712052187,49.17185638209435,2.213794060912242,7.8500000000000005,0.6630000000000007,0.663000000000009,54.96190843666996,69.94958963951505,3.5459486221429457,3.0611464968152866,2.687237774508421,2.49,0.4698565013400493,
2025/02/21 00:30:00,1.6351581667230448,49.356648089404246,2.2060722378834314,7.8500000000000005,0.6630000000000102,0.6629999999999958,54.70454277260871,69.56797241335332,3.5583603588300963,3.0649681528662422,2.684237039221161,2.49,0.47039642713739505,
2025/02/21 00:45:00,1.9174707646460547,49.436574412636446,2.213549281860571,7.840000000000001,0.6630000000000007,0.6629999999999998,54.40904752361908,69.18172775550637,3.5418231092691954,3.07015306122449,2.688221731323455,2.45,0.46918052671600313,
2025/02/21 01:00:00,1.6764696209166345,48.82489867937852,2.2329983097672645,7.8100000000000005,0.6630000000000004,0.6629999999999914,54.34711493732031,69.15265808725479,3.4975395932180535,3.078104993597951,2.697434957632968,2.5,0.46612181003394626,
2025/02/21 01:15:00,1.3905582168571868,48.5937068443377,2.233332170315184,7.8100000000000005,0.6629999999999953,0.6629999999999973,54.27691093664732,69.0193806601308,3.4970167464599755,3.078104993597951,2.6974933623175072,2.5,0.46627330396287375,
2025/02/21 01:30:00,1.4942944777845923,48.71090655144576,2.2311882350189816,7.8100000000000005,0.6630000000000039,0.6630000000000066,54.02863501252957,68.66076556841531,3.500377008725827,3.0742637644046096,2.698350345400354,2.51,0.46683675678996117,
2025/02/21 01:45:00,1.4775073090599449,48.636218929729296,2.2363510511045446,7.8100000000000005,0.6629999999999965,0.6630000000000077,53.85144677696751,68.38188845744341,3.492296075852046,3.0819462227912933,2.6991203779007478,2.51,0.46609796530801945,
2025/02/21 02:00:00,1.7738504923907499,48.99267842344699,2.2278898565695395,7.8100000000000005,0.6629999999999999,0.6630000000000019,53.491830900503366,67.88264711407143,3.5055592972740954,3.0793854033290655,2.6976669096513164,2.52,0.467066575755947,
2025/02/21 02:15:00,1.8004504869102789,48.94950011430171,2.233323372968016,7.8100000000000005,0.6629999999999976,0.6629999999999912,53.31843763593847,67.61189144435706,3.497030521657398,3.0755441741357235,2.701373480447734,2.5,0.46705343242904285,
2025/02/21 02:30:00,1.638290802926747,48.78241021642032,2.2364150995759413,7.8100000000000005,0.6630000000000034,0.6629999999999987,53.16245512667593,67.37114598957626,3.4921960603292725,3.0768245838668373,2.7024443048640214,2.5,0.46688590984924194,
2025/02/21 02:45:00,1.6110950570263185,48.81682416467385,2.2325595000967327,7.8100000000000005,0.6630000000000061,0.6629999999999956,52.90977192155705,67.00026700340977,3.4982270347829956,3.0755441741357235,2.7018540205090247,2.49,0.46746263414067085,
2025/02/21 03:00:00,1.7346602967802482,48.92958893138285,2.232034217501648,7.8100000000000005,0.6630000000000009,0.6630000000000025,52.641310840912055,66.61817196807982,3.499050300735022,3.0755441741357235,2.702459626656568,2.51,0.467639631334703,
2025/02/21 03:15:00,1.6970813316891054,48.837367766453724,2.237133798130901,7.8100000000000005,0.6629999999999985,0.662999999999995,52.48086575499736,66.37342145320265,3.491074162182505,3.0742637644046096,2.705186559661104,2.51,0.4674634213485401,
2025/02/21 03:30:00,1.8129319216980662,48.97469713506001,2.2343427986374778,7.8100000000000005,0.6629999999999991,0.6629999999999979,52.18002324450893,65.94273332288135,3.4954349908897635,3.0755441741357235,2.704703469492955,2.52,0.46776957048405154,
2025/02/21 03:45:00,1.9537943154678032,49.171816111858675,2.232779874447125,7.82,0.6630000000000001,0.6629999999999928,51.90897346539534,65.52559260921869,3.5023604832233493,3.078005115089514,2.703159974376311,2.49,0.46825731400571335,
2025/02/21 04:00:00,1.8865850864079334,49.066544411227255,2.2370932212248213,7.82,0.6630000000000029,0.6629999999999991,51.74779570274825,65.27396227510054,3.4956075704876106,3.071611253196931,2.7068430576712283,2.49,0.4685133412947661,
2025/02/21 04:15:00,1.7295692029138081,48.96171431923136,2.2357022124985253,7.82,0.6630000000000003,0.6630000000000068,51.558809976967694,64.99396861057724,3.4977824668611404,3.075447570332481,2.705585887699583,2.49,0.46854001941467494,
2025/02/21 04:30:00,1.6911307859260205,48.847838293043424,2.2423757498867762,7.82,0.6629999999999918,0.6630000000000026,51.38543425681593,64.73493681027048,3.487372711908276,3.074168797953964,2.7089227221282286,2.47,0.468237103213874,
2025/02/21 04:45:00,1.8211830896751735,49.02482417291884,2.237469211767177,7.82,0.663,0.6629999999999894,51.26732220527168,64.53839744216214,3.495020158880167,3.0690537084398977,2.7091743074518773,2.49,0.469130237751781,
2025/02/21 05:00:00,1.8064363438526243,48.92641421249783,2.244449422103882,7.82,0.6630000000000055,0.6629999999999988,51.45200570709163,64.72956767523102,3.4841506887999993,3.0728900255754477,2.7114581272222202,2.48,0.46846405568959465,
2025/02/21 05:15:00,1.806832653976869,48.94556509731842,2.247762774993063,7.830000000000001,0.6630000000000051,0.6629999999999816,51.64648938635826,64.89371317759691,3.4834636853634016,3.0689655172413794,2.71311593051747,2.48,0.4690231568888387,
2025/02/21 05:30:00,1.760565372150893,48.940998665230495,2.2456078730701616,7.830000000000001,0.6629999999999958,0.6630000000000077,51.78035282030499,65.02095783954931,3.486806442878623,3.070242656449553,2.712414333883962,2.52,0.469265155219935,
2025/02/21 05:45:00,1.687828906662844,49.008880084296266,2.236377340654015,7.830000000000001,0.6630000000000018,0.663000000000007,51.90468705851087,65.1279503180879,3.501198057081979,3.0715197956577267,2.709017398290442,2.5,0.470109635829041,
2025/02/21 06:00:00,1.4764823920007188,48.83282779748674,2.2411760577733366,7.840000000000001,0.6629999999999995,0.6629999999999948,52.17120468146756,65.38916238449991,3.4981633740051783,3.07015306122449,2.710080473040383,2.54,0.4703758195681866,
2025/02/21 06:15:00,1.205192307253185,48.44273796905543,2.2542006786573174,7.840000000000001,0.6630000000000055,0.6630000000000074,52.48572433891838,65.74231561518204,3.4779512197954734,3.07015306122449,2.715126096074186,2.55,0.4695048533867921,
2025/02/21 06:30:00,1.2665430201553818,48.48670273192067,2.2551344126371036,7.840000000000001,0.6630000000000047,0.6629999999999998,52.643545119352396,65.89202542488354,3.476511180915412,3.0625,2.7180971894312256,2.56,0.4701026508040781,
2025/02/21 06:45:00,1.494982758693311,48.89810393493639,2.2385979387757207,7.840000000000001,0.6629999999999882,0.6630000000000004,52.622534216606596,65.82424432825908,3.5021920927380386,3.065051020408163,2.712045000901153,2.58,0.4713856833338729,
2025/02/21 07:00:00,1.2175256650452297,48.45228212261526,2.2601560817483435,7.8500000000000005,0.663,0.663000000000004,52.984424277103145,66.1449848749611,3.4732114580014466,3.0662420382165605,2.7196581165161935,2.58,0.47034801226403133,
2025/02/21 15:00:00,3.0806444839457754,51.892692991153865,2.095473524727365,7.760000000000001,0.662999999999995,0.6629999999999988,56.37199207660912,69.56806431051355,3.7032202547200535,3.056701030927835,2.685617364498027,2.67,0.4842921346679473,
2025/02/21 15:15:00,1.9867509012092341,50.675407419304975,2.1533067078560975,7.910000000000001,0.670782574610161,0.6629999999999909,60.48992704706732,74.13857453171126,3.673420034006886,3.048040455120101,2.7009977625653683,2.71,0.48359225587477256,
2025/02/21 15:30:00,1.929975042047431,50.3684234814404,2.1734837874889292,7.880000000000001,0.6663249578047422,0.6629999999999984,59.44272114699797,72.9876914948427,3.625515886227947,3.0545685279187818,2.7039906003410468,2.72,0.4816672591835409,
2025/02/21 15:45:00,1.9668880527617034,50.476179952853784,2.182046365654646,7.890000000000001,0.6630000000000039,0.6629999999999812,58.58177512507282,71.92965979988644,3.6158718367255616,3.05830164765526,2.699963522102271,2.73,0.48199429367896446,
2025/02/21 16:00:00,1.8130673570439626,50.03877566655075,2.208330740689856,7.9,0.6630000000000006,0.6630000000000007,58.51421779407259,71.84736735295837,3.5773626904872664,3.053164556962025,2.7095581671505196,2.73,0.48053501189521225,
2025/02/21 16:15:00,1.9154932612397033,49.67945048847582,2.2117673995404274,7.830000000000001,0.6629999999999948,0.6630000000000057,58.01484505761793,71.51245937254666,3.5401552629932778,3.0651340996168583,2.7164956686738724,2.74,0.4766437903837534,
2025/02/21 16:30:00,1.9064036492384275,50.20280682229509,2.197288463130088,7.890000000000001,0.6629999999999985,0.6629999999999991,57.67671763592268,70.92175873999038,3.590789344408842,3.0595690747782003,2.7043162458209964,2.74,0.48036349867093,
2025/02/21 16:45:00,1.6774191866169303,49.79691239518286,2.2167910379926936,7.9,0.6630000000000006,0.6629999999999969,57.5858776969884,70.81184673254876,3.563709824067792,3.0481012658227846,2.7125873866714265,2.71,0.47987862335482867,
2025/02/21 17:00:00,1.9988116657839328,49.8652506215505,2.202325664666735,7.830000000000001,0.6629999999999954,0.6629999999999964,57.94966128713711,71.52660478996661,3.5553324949263883,3.074074074074074,2.7097108169687276,2.78,0.4764842249198247,
2025/02/21 18:30:00,1.8638563469837095,49.097377156609525,2.283018903302225,7.910000000000001,0.6630000000000036,0.6630000000000056,57.89886239611537,71.3892535149844,3.4647106901124416,3.042983565107459,2.736341426009005,2.58,0.4745627556335543,
2025/02/21 18:45:00,1.816282953413861,49.136632144556756,2.268306617178455,7.890000000000001,0.6629999999999998,0.6630000000000006,58.09934713240998,71.739751097962,3.4783657289746683,3.055766793409379,2.7294120378791695,2.58,0.47399465103156063,
2025/02/21 19:00:00,2.1059404197157505,49.60299912444373,2.246869009993394,7.880000000000001,0.6630000000000004,0.66299999999999,58.1580904738217,71.88242928037806,3.507102534661408,3.0583756345177666,2.721800463343304,2.64,0.4749859830972887,
2025/02/21 19:15:00,1.9232822987754048,49.934789835066454,2.222957298202359,7.910000000000001,0.6629999999999967,0.6630000000000053,58.27279903696283,71.95314974434889,3.5583229630171433,3.059418457648546,2.707726723124099,2.66,0.4778898677930561,
2025/02/21 19:30:00,2.0441420778022916,50.10522540825622,2.213279328923525,7.9,0.6630000000000101,0.6629999999999987,58.1813313610387,71.91404529872159,3.569364199430866,3.041772151898734,2.709224772395792,2.73,0.47932365581683606,
2025/02/21 19:45:00,2.1435713805719274,50.21685565113654,2.206752874914568,7.890000000000001,0.6629999999999978,0.6630000000000035,58.080901281123715,71.85010856082343,3.5753890205333723,3.0506970849176174,2.7056740991782555,2.73,0.47876138345218167,
2025/02/21 20:00:00,2.2039832686788827,50.14965213777214,2.2067862012148067,7.870000000000001,0.6629999999999985,0.662999999999994,57.99132861873123,71.84350894364042,3.566272072785152,3.0609911054637866,2.705400959839491,2.75,0.4771819045841642,
2025/02/21 20:15:00,2.2342712730388143,50.15723932395065,2.2035748472840124,7.86,0.6629999999999934,0.6630000000000059,57.93305859422536,71.84164999835451,3.5669312570379637,3.063613231552163,2.7044030024490153,2.75,0.4767611646509658,
2025/02/21 20:30:00,2.256841354837377,50.19041381349189,2.202166496894893,7.86,0.6629999999999977,0.6630000000000001,57.9097429876552,71.84814605794176,3.5692124147210427,3.063613231552163,2.703494436087623,2.74,0.47675539508712744,
2025/02/21 20:45:00,2.15101789035441,49.99715041637478,2.2138369779083633,7.870000000000001,0.663000000000006,0.663000000000006,58.032587782773824,72.00076502034901,3.5549139699688226,3.062261753494282,2.7064981615941326,2.72,0.47619679942369325,
2025/02/21 21:00:00,2.1365903045074788,49.95276894745069,2.2159119284542217,7.870000000000001,0.6629999999999965,0.6629999999999964,58.07378284301028,72.08791268423292,3.5515851956670335,3.059720457433291,2.707465440758945,2.74,0.4760864358919879,
2025/02/21 21:15:00,2.220681603749256,50.112693535155245,2.2089472199803595,7.870000000000001,0.6629999999999944,0.6629999999999967,58.006945239235066,72.03232714969303,3.5627831796134886,3.0559085133418042,2.705538328775155,2.73,0.47679791596877136,
2025/02/21 21:30:00,2.068032840594981,50.106270460256155,2.203878875886634,7.880000000000001,0.6630000000000008,0.6629999999999939,58.04288248071969,72.07698634571283,3.575514102075972,3.0558375634517767,2.701611340966232,2.75,0.47749966201437544,
2025/02/21 21:45:00,1.9305655721046264,49.788939958356025,2.2186710082712477,7.880000000000001,0.6630000000000056,0.6630000000000017,58.16805398184208,72.26766161002479,3.551675742200268,3.0583756345177666,2.7060542175657267,2.73,0.47605293570496887,
2025/02/21 22:00:00,1.7780743966545174,49.70432178068256,2.2152207795422836,7.880000000000001,0.6629999999999991,0.6629999999999994,58.20994936319578,72.35621215046777,3.557207513026396,3.0545685279187818,2.7048662996104333,2.74,0.4764883195577073,
2025/02/21 22:15:00,1.9119679562323881,50.0027027610991,2.200965264397376,7.880000000000001,0.6629999999999991,0.6630000000000046,58.093661454667114,72.24765857674196,3.5802473248743176,3.053299492385787,2.699493810455498,2.72,0.4775786690099408,
2025/02/21 22:30:00,1.8890154048325485,49.96075804174558,2.2023421238393444,7.880000000000001,0.6630000000000067,0.6630000000000037,58.091829575360265,72.2804537769844,3.5780090271636777,3.0571065989847717,2.698662582346543,2.75,0.4771024541584986,
2025/02/21 22:45:00,1.8761915404085698,50.02769451011511,2.2004988753009975,7.890000000000001,0.6629999999999967,0.6630000000000187,58.115561120605655,72.3023513803216,3.5855505715360834,3.0506970849176174,2.6979195398723927,2.73,0.47797532630708495,
2025/02/21 23:00:00,1.9384035853276487,50.07455719128245,2.2006774672895735,7.890000000000001,0.6630000000000033,0.6630000000000027,58.08891026594504,72.28711060683237,3.5852595926824224,3.0506970849176174,2.697922041944548,2.73,0.47789397907546644,
2025/02/21 23:15:00,1.9435793614034083,50.158070284932194,2.194642652782981,7.890000000000001,0.6630000000000009,0.6630000000000021,58.043618201937655,72.24841831843452,3.5951183168680583,3.051964512040558,2.695080758223745,2.73,0.47823321839362837,
2025/02/21 23:30:00,1.8692602993772311,50.01195512722842,2.2007466380869776,7.890000000000001,0.6629999999999978,0.663000000000002,58.12554360048095,72.36834086646132,3.5851469058057805,3.051964512040558,2.6970812583491703,2.74,0.4776980223899561,
2025/02/21 23:45:00,1.8001962686188335,49.90807888386763,2.204053749559744,7.890000000000001,0.6630000000000053,0.662999999999997,58.14148113791619,72.40590336860501,3.57976750865355,3.053231939163498,2.697707436048352,2.73,0.47730090991033924,
2025/02/22 00:00:00,1.754146241720889,49.7956738497291,2.1938827485976327,7.9,0.6689161845186657,0.6630000000000026,60.051465240913885,74.91592284248411,3.600921701512907,3.0481012658227846,2.700551263124036,2.72,0.4765422197931444,
2025/02/22 00:15:00,1.8108698078135035,49.83623266353936,2.187986727483784,7.9,0.6708407944597328,0.6629999999999968,60.503604348782446,75.52697670664982,3.6106251929074147,3.0481012658227846,2.70069429676687,2.72,0.4762839429679077,
2025/02/22 00:30:00,1.1403248354174025,49.830042121679185,2.204872601719852,8.08,0.6759579381166176,0.6630000000000048,61.70574963468646,76.39322365259306,3.664610823181989,3.0668316831683167,2.6870960613014674,2.69,0.4789470324311306,
2025/02/22 00:45:00,2.286050026940984,51.81873617394348,2.147699117825701,8.100000000000001,0.6720880824623223,0.6630000000000053,60.79662355891382,75.23445357053198,3.771478012339234,3.0987654320987654,2.6521868957045744,2.7,0.48287542221331103,
2025/02/22 01:00:00,1.4995700627392239,50.43408923908328,2.199157278850844,8.12,0.6754117214175148,0.6630000000000003,61.57742964331033,76.17735897823316,3.692323454120141,3.0812807881773403,2.6759075901682063,2.68,0.4797497662332309,
2025/02/22 01:15:00,1.4392744785511695,50.397076906960706,2.1975199840590647,8.12,0.6754722119270301,0.6630000000000082,61.59164037995234,76.25245444514631,3.6950744743633472,3.077586206896552,2.675476027036826,2.68,0.47993619615048727,
2025/02/22 01:30:00,1.8168670994706417,50.824491784325346,2.2054016410828248,8.16,0.6752850375841243,0.6630000000000031,61.54766843602224,76.09756837877691,3.700006315400011,3.075980392156863,2.674283398175223,2.68,0.4807520935641986,
2025/02/22 01:45:00,1.7546759385891733,50.99051035122278,2.1899008909875275,8.16,0.674898869025833,0.6629999999999943,61.45694776389545,76.03284653968055,3.72619602721851,3.0747549019607843,2.667485980457268,2.68,0.4820142002333895,
2025/02/22 02:00:00,1.6615832115176659,50.94560708726243,2.1872403765409283,8.16,0.6748524657645626,0.6630000000000075,61.44604647490824,76.06530742940937,3.7307284958340325,3.0808823529411766,2.664318694084262,2.66,0.4817054132098475,
2025/02/22 02:15:00,1.8890908899425654,50.98442039293502,2.198311780679278,8.16,0.6747651435963952,0.6629999999999994,61.42553230922309,76.08799262241759,3.711939348966488,3.077205882352941,2.6692080760098533,2.67,0.4809258566870589,
2025/02/22 02:30:00,1.713339226451069,50.92982689250488,2.1905977947068287,8.16,0.6749172451115925,0.6629999999999905,61.461264766962834,76.1812304417574,3.7250105974346908,3.0698529411764706,2.667283210858666,2.67,0.4818467013538762,
2025/02/22 02:45:00,1.5047542401552505,50.69063710019151,2.1939317210292186,8.16,0.6753170972035734,0.6629999999999883,61.55520004407555,76.34468121325281,3.7193500243352955,3.0723039215686274,2.667607332116098,2.65,0.48119933240699275,
2025/02/22 03:00:00,1.6083247948985786,50.87557795698052,2.1877821687590564,8.16,0.6747800177806249,0.6629999999999918,61.429026627861894,76.23544539666297,3.72980460144644,3.073529411764706,2.6639451706817465,2.66,0.48159129060165806,
2025/02/22 03:15:00,1.6265751401548414,50.93164623588399,2.1860346138320943,8.16,0.6742310103127858,0.6629999999999872,61.300051014970094,76.12260344782393,3.7327862735419415,3.0747549019607843,2.6617494087036104,2.66,0.48165946944413623,
2025/02/22 03:30:00,1.6457220994404906,50.95099757793548,2.186769428171898,8.16,0.6737823231703488,0.6630000000000021,61.19464316065093,76.03944934612723,3.7315319552558504,3.073529411764706,2.6611912960898723,2.66,0.4816654628277242,
2025/02/22 03:45:00,1.5518207674670634,50.744263610400765,2.196112702485202,8.16,0.6737372938292393,0.6630000000000087,61.18406463994119,76.08282184941672,3.7156563006834054,3.075980392156863,2.6632845734188506,2.64,0.4806326140593132,
2025/02/22 04:00:00,1.5994153787982555,50.81431121217025,2.195112886737245,8.16,0.6731913863561311,0.6630000000000059,61.055817293502756,75.9711352196877,3.7173486836610024,3.0747549019607843,2.6619905828726695,2.64,0.48079709222324823,
2025/02/22 04:15:00,1.452937715711073,50.44433198220787,2.1929800868787503,8.16,0.6797809865652786,0.6629999999999983,62.6038795248142,77.94534054784357,3.7209640200673495,3.0784313725490198,2.669018857603177,2.63,0.47866245572505334,
2025/02/22 04:30:00,1.5747905268628983,50.723661465936175,2.1850881863541773,8.16,0.6778385339144299,0.6629999999999939,62.14754871726221,77.42707874914012,3.7344030556565184,3.0723039215686274,2.664400108976354,2.64,0.48007880745426657,
2025/02/22 04:45:00,1.7069092648342234,50.70888162028541,2.195716816558186,8.15,0.6759904703042994,0.6629999999999978,61.713392260860296,76.96919306949363,3.711771909082169,3.0846625766871165,2.6638538255693227,2.55,0.4784514087946099,
2025/02/22 05:00:00,1.6862393673522433,50.625857465920774,2.2005027365459773,8.14,0.6746187181378369,0.6629999999999855,61.39113329943574,76.65249839723825,3.6991546817055836,3.085995085995086,2.6639502284398153,2.57,0.4778832531713244,
2025/02/22 05:15:00,1.75911960174642,50.61544020184169,2.20882074334656,8.14,0.6735305179511434,0.6630000000000064,61.135487804160306,76.38296342871871,3.685224355357681,3.078624078624079,2.6668203562762285,2.56,0.47787719504970394,
2025/02/22 05:30:00,1.76661518682522,50.855349700235024,2.1940816198863295,8.14,0.6724635380180588,0.6629999999999922,60.884827478261776,76.11794899034768,3.7099804885206207,3.0773955773955772,2.659534681265281,2.58,0.47927274502710415,
2025/02/22 05:45:00,1.7311483627344728,50.83430341309594,2.194446799308218,8.14,0.6720249328390829,0.663000000000007,60.78178812981956,76.03589427940373,3.7093631080808485,3.0823095823095823,2.6573429619630615,2.59,0.4789124281747229,
2025/02/22 06:00:00,1.8072530582246031,50.95840779488577,2.191717427767801,8.14,0.6712842250851566,0.6630000000000105,60.60777731552286,75.86629677979438,3.7139824216711865,3.081081081081081,2.655189704878741,2.58,0.4792649302896768,
2025/02/22 06:15:00,2.0175330047792386,51.18313026863399,2.1885223605117434,8.14,0.6708858677940616,0.6629999999999919,60.51419320460243,75.80792547021308,3.7194045383646976,3.074938574938575,2.6546653565339002,2.58,0.47982180130007845,
2025/02/22 06:30:00,1.5833808277708386,50.42861351106882,2.2026948097665286,8.14,0.6758642956681966,0.6629999999999964,61.68375067677223,77.32074160138079,3.6954733646749673,3.07985257985258,2.6645353038315602,2.59,0.47684447923101897,
2025/02/22 06:45:00,1.6209656236994192,50.48949700465977,2.1968499596565474,8.14,0.6770081894516637,0.6629999999999904,61.95247999366938,77.65673160799345,3.705305391576491,3.0835380835380835,2.663228755491476,2.58,0.47671787765608187,
2025/02/22 07:00:00,1.64619725475103,50.622892561288324,2.1852011446680977,8.130000000000003,0.6767360603619241,0.6630000000000059,61.888550050653784,77.59469074965625,3.7204813020701755,3.0848708487084866,2.6595613929136936,2.61,0.4773057135079251,
2025/02/22 07:15:00,1.5662630211847954,50.47514545732594,2.1900285483946473,8.130000000000003,0.6772420668043252,0.6630000000000107,62.007423645017454,77.72409252592716,3.712280374591245,3.0848708487084866,2.66212388203075,2.63,0.4768515839758643,
2025/02/22 07:30:00,1.675042602733697,50.61336464262729,2.1867148347443166,8.130000000000003,0.6771607807054153,0.6629999999999946,61.98832750327011,77.68053434952428,3.7179059065333537,3.0848708487084866,2.661209583538781,2.6,0.477176022775592,
2025/02/22 07:45:00,1.4770855344228266,50.33089463127317,2.193314091788971,8.130000000000003,0.678029231852255,0.662999999999997,62.192348441942904,77.91624142055548,3.7067194481793475,3.08610086100861,2.6644199991886732,2.61,0.47641618774799555,
2025/02/22 08:00:00,1.4493145245452297,50.24338103855547,2.19752321374179,8.130000000000003,0.6783122164318638,0.6629999999999958,62.258828611580476,77.97955992201986,3.6996196213812924,3.0873308733087326,2.666271798349378,2.63,0.47598810919273166,
2025/02/22 08:15:00,1.492041826224522,50.4352681091097,2.1864737531805796,8.130000000000003,0.6780845623176589,0.6630000000000049,62.20534695490685,77.89234891522938,3.718315844484116,3.0897908979089785,2.661544017939073,2.64,0.47681159108185167,
2025/02/22 08:30:00,1.5026265681245832,50.52944116700951,2.180101003248584,8.130000000000003,0.6781040097565884,0.6630000000000017,62.20991564568442,77.87871206643422,3.72918501843971,3.0885608856088558,2.6596866112188455,2.64,0.4774408455748467,
2025/02/22 08:45:00,1.5428126527512518,50.52272395577074,2.1825216222123345,8.130000000000003,0.6783411358554435,0.6630000000000024,62.265622508928516,77.92908554418418,3.725049006276945,3.0873308733087326,2.661503310410373,2.62,0.4773141582524539,
2025/02/22 09:00:00,1.5362030951008592,50.557575805819056,2.18279363093015,8.14,0.6786365535211036,0.6629999999999971,62.335023522064276,77.95929094375033,3.7291660946121215,3.0823095823095823,2.6622280707420516,2.63,0.477961912359493,
2025/02/22 09:15:00,1.5956727563079767,50.74311595551643,2.17313976442557,8.14,0.6784727459443455,0.6630000000000084,62.29654101709654,77.89182377411868,3.7457323883407296,3.081081081081081,2.6589798236968156,2.65,0.47889270060395006,
2025/02/22 09:30:00,1.4804579425925226,50.57100255756956,2.177523685413009,8.14,0.6789735049032208,0.6630000000000035,62.414181846072076,78.02823750627157,3.738191255750265,3.0847665847665846,2.6603592227537187,2.67,0.4782126897660956,
2025/02/22 09:45:00,1.5832399514902136,50.736066537415525,2.17214583801014,8.14,0.6787951421925508,0.6630000000000087,62.37227997538458,77.95707458481266,3.7474463535362315,3.081081081081081,2.6593457674330456,2.66,0.478966220809268,
2025/02/22 10:00:00,1.4181680914917933,50.4946425871413,2.1781412004082497,8.14,0.6794902449070325,0.6629999999999995,62.53557702300683,78.14122178692041,3.737131457994697,3.0823095823095823,2.6621568285908737,2.67,0.47830087134820026,
2025/02/22 10:15:00,1.3785441552852262,50.36593243399693,2.184586665732303,8.14,0.679810600119343,0.6629999999999977,62.61083649080976,78.21444989287194,3.7261053212880264,3.0872235872235874,2.664050225665507,2.65,0.47745050132752215,
2025/02/22 10:30:00,1.5309001877456012,50.66516388310583,2.175957887573682,8.15,0.6797092644395386,0.6629999999999976,62.587030200046705,78.1291552250948,3.7454768984926075,3.0773006134969325,2.6623125586096394,2.65,0.4792010918275511,
2025/02/22 10:45:00,1.52985280621715,50.6636139160197,2.175874058514417,8.15,0.6798054509276394,0.6629999999999898,62.60962681663654,78.13743783419896,3.7456211990341166,3.078527607361963,2.662342904052308,2.66,0.47915852633066247,
2025/02/22 11:00:00,1.4820152190972067,50.494963207791386,2.184062552969611,8.15,0.6803667752620314,0.6629999999999983,62.74149597015044,78.28233924454688,3.7315781038041544,3.078527607361963,2.6663302971193144,2.64,0.47842258834500484,
2025/02/22 11:15:00,1.5951182526268326,50.61682344084579,2.181904412217177,8.15,0.6804089380365012,0.6630000000000007,62.751401062518916,78.2750338232188,3.735269040369302,3.078527607361963,2.666030349684648,2.62,0.4786182799446768,
2025/02/22 11:30:00,1.5604501809578437,50.55002621742574,2.183936933373491,8.15,0.6807402352648149,0.662999999999993,62.82923108409758,78.35215995189255,3.7317927433970497,3.079754601226994,2.6671214092459468,2.65,0.4783477375444397,
2025/02/22 11:45:00,1.5545221899680541,50.55571863059748,2.1826587718504027,8.15,0.6809455086685486,0.662999999999999,62.877454950997894,78.39289961899445,3.7339780753226206,3.078527607361963,2.667404098774026,2.63,0.47852710771817697,
2025/02/22 12:00:00,1.4783593541910705,50.35738276705359,2.191001708800294,8.15,0.6816219428204113,0.6629999999999885,63.03636628540801,78.572148750366,3.7197597643420455,3.074846625766871,2.672397029828322,2.62,0.47799073026177785,
2025/02/22 12:15:00,1.655527685911693,50.669450762891415,2.1875573645068083,8.16,0.6800046876963012,0.6630000000000001,62.656432526671836,78.05045064048448,3.730187894679369,3.075980392156863,2.667884659324112,2.63,0.4790267185284888,
2025/02/22 12:30:00,1.5663238810341795,50.425232374212385,2.1892291856453654,8.16,0.6837006964577363,0.6630000000000019,63.52471761052745,79.1144843156971,3.7273393089698397,3.0661764705882355,2.676057985756959,2.63,0.47853273986241385,
2025/02/22 12:45:00,1.754853597513204,50.77525133175624,2.1778757220852785,8.16,0.6826470720147179,0.6629999999999987,63.27719482394738,78.78449694669241,3.7467702666646843,3.0747549019607843,2.6689239725164215,2.63,0.4791880503917521,
2025/02/22 13:00:00,1.7339532734394538,50.72249451030012,2.181009047592282,8.16,0.6825558049542811,0.6630000000000019,63.25575390420312,78.73778993125516,3.741387505479726,3.075980392156863,2.669854885612309,2.63,0.4789531270630746,
2025/02/22 13:15:00,1.5433852808658912,50.36122616569236,2.1946270161837615,8.16,0.683218864842443,0.662999999999998,63.41152328889753,78.91191628538583,3.7181716710065067,3.075980392156863,2.6757320016704393,2.64,0.4777917479457864,
2025/02/22 13:30:00,1.3825023535373475,49.805850359125486,2.2074755764034686,8.110000000000001,0.6829432809800149,0.663000000000006,63.34678173320035,78.99874856168924,3.6738798320990824,3.099876695437731,2.6802715221785776,2.63,0.47355114063433834,
2025/02/22 13:45:00,1.7155864917780832,50.36311516441782,2.1899741308712937,8.110000000000001,0.681652485966503,0.6630000000000008,63.04354163587,78.6022773695289,3.7032400911390635,3.093711467324291,2.6741467302863065,2.65,0.4756966628200922,
2025/02/22 14:00:00,1.6735646163883757,50.23242992490526,2.197059524967195,8.110000000000001,0.6817746233053059,0.6629999999999875,63.07223475763987,78.61891204887516,3.691297348951478,3.091245376078915,2.6776730789173917,2.65,0.4753319963024418,
2025/02/22 14:15:00,1.7466409594605352,50.396908619231,2.1940836959220773,8.12,0.6815453201652715,0.6629999999999924,63.018365703473236,78.49430994003367,3.7008615555969113,3.088669950738917,2.676039709474997,2.63,0.4762162772163722,
2025/02/22 14:30:00,1.7109043761673774,50.3376430885495,2.1968450212530146,8.12,0.6814099922776921,0.6629999999999955,62.98657379122377,78.445446155208,3.6962097560111884,3.0862068965517246,2.677476861268952,2.64,0.47623526025008733,
2025/02/22 14:45:00,1.7618439169478393,50.33271940986367,2.2009552486368333,8.12,0.6811826210349367,0.663000000000001,62.93315858814344,78.3982668872464,3.6893071792482557,3.0874384236453207,2.678327673527729,2.64,0.4758336883849963,
2025/02/22 15:00:00,1.8848212918032345,50.59927897558822,2.1907170341177213,8.12,0.6804034773008931,0.6629999999999922,62.75011819887017,78.18003327256088,3.706548985350912,3.0874384236453207,2.6735162416265763,2.65,0.4768106009712206,
2025/02/22 15:15:00,1.7314480476616723,50.31178184360624,2.20496342317501,8.130000000000003,0.6810635981722707,0.6630000000000091,62.905197134870114,78.3448125506621,3.6871359926203713,3.0873308733087326,2.678285930981265,2.64,0.4758811904415044,
2025/02/22 15:30:00,1.8042086351758257,50.463567741593636,2.199531616018416,8.130000000000003,0.6805062307678437,0.6630000000000046,62.77425756336496,78.20103871974572,3.6962414819555525,3.0885608856088558,2.675111745036786,2.64,0.476317140739579,
2025/02/22 15:45:00,1.736882346074367,50.325086063784454,2.2054028741118863,8.130000000000003,0.6806262006469178,0.6630000000000106,62.8024414945289,78.24677955656892,3.686401289956578,3.0848708487084866,2.6780894345932396,2.64,0.47604538542356784,
2025/02/22 16:00:00,1.8341095353834476,50.530774939947605,2.2011381953504907,8.14,0.6802098255976212,0.6629999999999984,62.70462456065962,78.09741853228061,3.6980867522058767,3.081081081081081,2.675723795603389,2.64,0.47707127137481325,
2025/02/22 16:15:00,2.057120413278085,50.42677819547106,2.2232696167413804,8.14,0.680137780368008,0.6630000000000035,62.68769933069744,78.08335074131766,3.661274340595137,3.0933660933660936,2.681537797741358,2.69,0.4745071140378326,
2025/02/22 16:30:00,1.8516533059369067,50.147825738650056,2.232605075587079,8.15,0.6811276253089728,0.6630000000000078,62.92023871386424,78.35888035952249,3.6504440884408993,3.0736196319018405,2.6892261207731165,2.68,0.475120812141635,
2025/02/22 16:45:00,2.0701373718925424,50.6304843172523,2.216199856604895,8.16,0.6802220586327801,0.6630000000000028,62.707498407191565,78.06512590620981,3.6819783990513852,3.075980392156863,2.680423862086445,2.66,0.476812104233966,
2025/02/22 17:00:00,2.0546295483798076,50.589229971241195,2.2214399514775325,8.17,0.6805344735343067,0.6629999999999946,62.780892496999066,78.1296292285988,3.67779466402679,3.0697674418604652,2.683002797107089,2.66,0.4770641654964203,
2025/02/22 17:15:00,2.1093979250059647,50.64735835928673,2.2210145176938867,8.17,0.6803008305326828,0.6630000000000028,62.72600390058411,78.07977343602073,3.678499143032634,3.0746634026927784,2.681291739029182,2.68,0.47677722250423693,
2025/02/22 17:30:00,2.005307908134398,50.37217803165328,2.230455016942354,8.16,0.6805988904068873,0.6629999999999938,62.79602563472455,78.21397522128866,3.658446343018491,3.0784313725490198,2.6852094249629572,2.67,0.4753290768749497,
2025/02/22 17:45:00,2.0456485148621937,50.58338398245991,2.2182715376175266,8.16,0.6800932029609056,0.6629999999999997,62.677226980614876,78.07551792491564,3.6785397376391638,3.079656862745098,2.679602866233458,2.67,0.47630689474873716,
2025/02/22 18:00:00,2.1832606548558715,50.584442845700835,2.223769336437118,8.15,0.6797413332089813,0.6630000000000045,62.594563957667404,78.0181156784151,3.6649484577648592,3.089570552147239,2.680227843175898,2.69,0.47491574558255567,
2025/02/22 18:15:00,2.325066938322834,50.7284492642944,2.2198494487210665,8.15,0.6802628166728143,0.6630000000000067,62.71707349223414,78.19294293169844,3.671420151801512,3.078527607361963,2.6821451641929146,2.66,0.4757001658555075,
2025/02/22 18:30:00,2.3198196601418317,50.99017107482689,2.1991774203451437,8.15,0.6803413134296578,0.6630000000000023,62.735514347626925,78.22631156973533,3.7059311016029444,3.076073619631902,2.674940857560448,2.69,0.4774149221477148,
2025/02/22 18:45:00,2.1054738581780725,50.39541953552748,2.22557786764243,8.15,0.6821535809480991,0.6630000000000067,63.1612614050014,78.76650606904776,3.6619702767952815,3.078527607361963,2.686315422440392,2.71,0.4746800761367345,
2025/02/22 19:00:00,1.9490785269381945,50.10213114338512,2.231578643456734,8.14,0.6829663948023917,0.6629999999999978,63.35221174933007,79.05397454745211,3.647642006194804,3.074938574938575,2.6912634506485085,2.69,0.47383286924115464,
2025/02/22 19:15:00,2.053051362864039,50.343602804016484,2.220498501843344,8.14,0.6826039087772701,0.6629999999999971,63.26705469775669,78.9647059484841,3.665843500116118,3.0872235872235874,2.683748804169002,2.69,0.4739270313266394,
2025/02/22 19:30:00,2.1018142153618555,50.336430498121274,2.2228378449333626,8.14,0.682996527789954,0.6629999999999922,63.35929074327465,79.0906156734543,3.661985519345891,3.0835380835380835,2.686043366597787,2.72,0.47383109175669147,
2025/02/22 19:45:00,2.0255646926423196,50.233718820582624,2.2239568714532263,8.14,0.6836155524015315,0.6630000000000017,63.504715137929026,79.28182255951224,3.660142921153406,3.0847665847665846,2.686790101292639,2.72,0.4734668929390553,
2025/02/22 20:00:00,2.123780053487394,50.75125400784435,2.1994970270111014,8.16,0.6832719825182092,0.6629999999999949,63.42400196212078,79.12626687263017,3.7099390905240877,3.073529411764706,2.6774365541639775,2.72,0.4768680083880972,
2025/02/22 20:15:00,2.06658405414521,50.58095705986477,2.2240398453283055,8.210000000000003,0.6850227818720535,0.6630000000000098,63.83530860717557,79.4578088425214,3.6914806257835138,3.064555420219244,2.6853534354522797,2.71,0.4768709256037055,
2025/02/22 20:30:00,1.9409778548645136,50.108633751711864,2.2276557239262487,8.15,0.6850586785277096,0.6629999999999949,63.8437416311993,79.70796340998479,3.658554556911337,3.0773006134969325,2.6902272293160774,2.72,0.47351183113492584,
2025/02/22 20:45:00,1.4393601303862624,49.23949075955659,2.256189134057745,8.15,0.6873900117142501,0.6630000000000054,64.39143022233019,80.40243556282385,3.6122858128220243,3.074846625766871,2.7037309288898705,2.69,0.470821992089491,
2025/02/22 21:00:00,1.9728784262998715,50.24702858330954,2.2172343315872847,8.15,0.6855426249227132,0.6629999999999946,63.957432767579135,79.8809055061875,3.6757504084674437,3.0736196319018405,2.687599702787045,2.72,0.474327620903844,
2025/02/22 21:15:00,1.9988492728240885,50.283296517301665,2.2152836614169833,8.15,0.6857751545814075,0.6630000000000094,64.01205981184128,79.9589018002367,3.678987094044172,3.074846625766871,2.6868654762677435,2.71,0.47429772342379,
2025/02/22 21:30:00,1.9914847645882787,50.16580515584707,2.221997510402573,8.15,0.6863731096256503,0.6629999999999965,64.15253443710478,80.1447470540451,3.6678708962745032,3.0736196319018405,2.6904074167550656,2.71,0.4736526601303221,
2025/02/22 21:45:00,2.0841064436706915,50.63766774611952,2.200330542857456,8.17,0.6861390231076422,0.6630000000000015,64.09754164757344,80.00771750981161,3.7130784856488166,3.0746634026927784,2.6795226163428976,2.72,0.47603442149269837,
2025/02/22 22:00:00,2.0615962829961063,50.98714772618928,2.181621940675358,8.190000000000001,0.685706177360539,0.6629999999999927,63.99585533401756,79.81499173512324,3.7540876571238777,3.1086691086691087,2.6617185865143687,2.81,0.47609833767743953,
2025/02/22 22:15:00,2.205521734155866,51.114054875528325,2.2036759121816356,8.25,0.6862472315682565,0.6629999999999955,64.12296252678661,79.75055978881524,3.7437446924001248,3.109090909090909,2.664168313513073,2.65,0.476352648781739,
2025/02/22 22:30:00,1.796918698594709,50.93992275042973,2.200557582019037,8.31,0.6909280504174297,0.662999999999989,65.22260418060914,80.95892542485628,3.7763156337747272,3.131167268351384,2.656448280276109,2.68,0.47587652394004337,
2025/02/22 22:45:00,1.8809094633668906,51.13396516145781,2.1863827847884663,8.33,0.6948527213535628,0.6630000000000064,66.14460773980979,82.09863193827961,3.809945842034213,3.12124849939976,2.656164457601411,2.69,0.47696015330818187,
2025/02/22 23:00:00,1.8120554818767687,51.129953836111724,2.180055227879414,8.360000000000001,0.699340065994308,0.6630000000000064,67.2131313160729,83.38663030651365,3.8347652358018247,3.126794258373206,2.6546480545323425,2.69,0.47667696627849765,
2025/02/22 23:15:00,1.7357358402732075,51.10890010226865,2.1739445031963047,8.39,0.7040593307306898,0.6630000000000009,68.35982779714864,84.76455361346841,3.8593441496157608,3.1144219308700833,2.657521624679491,2.68,0.4774752391278394,
2025/02/22 23:30:00,1.797475371632629,50.998558107132794,2.170087234901757,8.380000000000003,0.7079409078275575,0.6629999999999967,69.302981242995,86.05968685666683,3.8615959143132685,3.1229116945107394,2.659942211680712,2.68,0.4755358296605682,
2025/02/22 23:45:00,1.5238997479734167,50.341588319722234,2.176998538147088,8.350000000000001,0.7127441151398127,0.6629999999999946,70.47007426076316,87.71119654326478,3.83555608958146,3.1293413173652693,2.66948192583674,2.68,0.4720351386744842,
2025/02/23 00:00:00,1.5981825459099355,50.78626943357068,2.190987482019392,8.32,0.694779303200117,0.6630000000000045,66.12735997563036,82.18194587544328,3.797374502720395,3.1502403846153846,2.6512122883574962,2.69,0.47430890334304504,
