datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/02/23 00:15:00,1.9190838514016946,51.0663041259283,2.1983112128682403,8.33,0.6931926820497626,0.6629999999999999,65.7546229050483,81.72006229273036,3.7892723974834555,3.1512605042016806,2.6506872945291597,2.69,0.47431899427382973,
2025/02/23 00:30:00,1.8176820767266122,51.228362121361045,2.1765007485433188,8.31,0.6914545279699805,0.6629999999999986,65.34628695177393,81.32434072152483,3.81805519964176,3.1407942238267146,2.64414358463929,2.68,0.47633986160246644,
2025/02/23 00:45:00,1.9611098711495742,51.62094940198534,2.155241337884512,8.29,0.6888947314640806,0.662999999999996,64.74492660139686,80.68115785110302,3.8464369879510065,3.154402895054283,2.63205174108682,2.67,0.477018406058827,
2025/02/23 01:00:00,2.042422002392243,51.84200912466457,2.151375804472436,8.300000000000002,0.6875941995499122,0.6629999999999955,64.43939906208682,80.29074553674523,3.857996349473374,3.159036144578313,2.6266762938838695,2.68,0.47765646585105226,
2025/02/23 01:15:00,1.9177493206806844,51.729781779777284,2.157358623138004,8.31,0.6871084042217437,0.6630000000000039,64.32527356496686,80.14386266086221,3.8519325951995036,3.1432009626955475,2.6298852775220958,2.68,0.4786170283164598,
2025/02/23 01:30:00,1.625992667582068,51.226936009210874,2.173965044530944,8.300000000000002,0.6868246645389421,0.6629999999999963,64.25861600266713,80.12897023855834,3.817908673775762,3.1469879518072283,2.6348855054587954,2.68,0.4768023368962831,
2025/02/23 01:45:00,1.3134808205639388,50.528204849373765,2.205936558343271,8.300000000000002,0.687331887842099,0.6630000000000045,64.37777546811738,80.32043420983057,3.7625742084956273,3.137349397590361,2.648317841097,2.64,0.47474807786160966,
2025/02/23 02:00:00,1.5137320177030347,50.94669502340713,2.19626677145973,8.31,0.6853870093134405,0.663000000000005,63.92087476107247,79.73876126146736,3.783693360017841,3.150421179302046,2.6382862832711935,2.63,0.47547510509368235,
2025/02/23 02:15:00,1.39864882468936,50.76078008897451,2.204737087077165,8.31,0.6848406836490856,0.6629999999999949,63.792529171031994,79.61055772267223,3.7691568979848857,3.1432009626955475,2.641618664489498,2.63,0.4753656464609533,
2025/02/23 02:30:00,1.5293400248675084,51.02943155850261,2.1975252703276853,8.31,0.6831082847317871,0.6629999999999961,63.38554524965314,79.13234902857101,3.781526479902936,3.1444043321299637,2.636267733070312,2.63,0.47623056882670284,
2025/02/23 02:45:00,1.5534707932474134,51.03443170536866,2.2018942331507962,8.31,0.6819942629358349,0.6630000000000058,63.123833611247456,78.83609033902154,3.7740232363971553,3.1419975932611313,2.636563310438487,2.61,0.4762761777499362,
2025/02/23 03:00:00,1.5379699892803274,50.936679706078166,2.2030656186861917,8.31,0.6836084677814568,0.6629999999999974,63.50305078312309,79.35012551755031,3.7720165616109553,3.1407942238267146,2.639067693383046,2.61,0.4756774655024972,
2025/02/23 03:15:00,1.8070811681653822,51.6035828953182,2.1812598574665625,8.32,0.6809047241103209,0.6630000000000033,62.86787363616808,78.54763883307835,3.8143094100045998,3.1430288461538463,2.626061887066702,2.63,0.47821077402121215,
2025/02/23 03:30:00,1.5732262790975255,51.15670626430409,2.2018744830495987,8.32,0.6804519422395178,0.6629999999999848,62.7615038275334,78.4433509828078,3.7785986731072843,3.1478365384615383,2.631102535128899,2.63,0.4764256863380881,
2025/02/23 03:45:00,1.7476164599622166,51.52030007903852,2.194967931535015,8.33,0.6785028425832814,0.6630000000000094,62.303611471837705,77.8640974259836,3.7950440552334403,3.142857142857143,2.6259120082057206,2.6,0.4780693995293535,
2025/02/23 04:00:00,1.8938303563346608,51.825993258904816,2.1866174407310552,8.33,0.6766019036606813,0.662999999999998,61.85703327942671,77.33681759604465,3.8095369792783775,3.1368547418967587,2.6214956107086147,2.6,0.4795189921696398,
2025/02/23 04:15:00,1.6688504026062674,51.2770974483995,2.2007135429535367,8.33,0.6808214786034364,0.6630000000000142,62.848317180383155,78.61809725101392,3.785135974044338,3.128451380552221,2.633451162303876,2.63,0.47766346735697307,
2025/02/23 04:30:00,1.6133115157489897,51.14633145822353,2.184166605941109,8.33,0.6881578940296772,0.6630000000000048,64.57182502214864,80.8026757295197,3.813811628353684,3.1368547418967587,2.635430613920195,2.62,0.4761985706277537,
2025/02/23 04:45:00,1.7251066596249416,51.24407104712384,2.1835080714694257,8.33,0.6881346495258621,0.6630000000000069,64.56636430566999,80.82630343042042,3.814961853744922,3.1380552220888354,2.634838075699847,2.61,0.4760701530342804,
2025/02/23 05:00:00,1.7206665764293803,51.26920078216534,2.1759391898570417,8.32,0.6884904814005012,0.6629999999999978,64.64995813053774,80.99888330935971,3.823636266483449,3.1466346153846154,2.6314914721690146,2.6,0.4755634659194744,
2025/02/23 05:15:00,1.7822906733164245,51.219113917806055,2.179272645246638,8.32,0.6898214590930841,0.6629999999999947,64.96263814620025,81.42290088653357,3.8177875623535797,3.141826923076923,2.6353975287403673,2.6,0.47512320089584054,
2025/02/23 05:30:00,1.6148124104119006,50.85586547255093,2.190716319551403,8.32,0.6916862077236952,0.6630000000000005,65.40071433205559,82.01367601511502,3.7978445341127984,3.141826923076923,2.641360322121295,2.6,0.4736249355641007,
2025/02/23 05:45:00,1.669602107753633,51.06139335695235,2.175853993782899,8.32,0.6923977191967046,0.6630000000000007,65.56786620827769,82.25467485256816,3.8237859818594737,3.141826923076923,2.6367374865087907,2.61,0.4744586925502577,
2025/02/23 06:00:00,1.5321016902561269,50.83894842909183,2.180860589096876,8.32,0.6934748189416742,0.6629999999999979,65.82090393160232,82.60301377746453,3.8150077274978065,3.144230769230769,2.63891679281671,2.62,0.47355432959473104,
2025/02/23 06:15:00,1.7920014361464496,51.483507538880815,2.169650058663291,8.33,0.6875890156112511,0.6630000000000013,64.43818122497945,80.84129039825424,3.83932882021171,3.134453781512605,2.6282259861206487,2.63,0.4769925126152302,
2025/02/23 06:30:00,1.3231766092893622,50.67195167861081,2.200255479378626,8.33,0.6883486815750842,0.6630000000000031,64.61664579789606,81.0780024264227,3.785923988405417,3.1248499399759906,2.6413741498931955,2.63,0.47509113697977984,
2025/02/23 06:45:00,1.7467326148256461,51.38146617868114,2.1780262211379933,8.32,0.6851553878891377,0.6630000000000067,63.866461083832476,80.1802648061713,3.81997237648172,3.1466346153846154,2.626061031808408,2.61,0.4758845869090903,
2025/02/23 07:00:00,2.1955276240840362,52.2549630307314,2.1996380686428108,8.33,0.6674474513050593,0.6629999999999985,59.706423001066426,74.91951650573671,3.786986649644438,3.1536614645858343,2.6075308945885696,2.51,0.47926166813323445,
2025/02/23 07:15:00,2.13233500006379,49.34238662847747,2.3179815531796706,8.050000000000002,0.6629999999999988,0.6629999999999954,54.5716951130484,69.43565674319228,3.4728490349534864,3.1428571428571423,2.6769512892280596,2.38,0.4616822249411071,
2025/02/23 07:30:00,2.2405688862431816,49.532241285551606,2.301073470814189,8.03,0.6629999999999938,0.6630000000000115,54.20722700035445,69.05396497196496,3.4896756239420483,3.122042341220424,2.677855510489944,2.39,0.46349487795989064,
2025/02/23 07:45:00,2.4788292931769433,49.918118647038966,2.29008503505851,8.04,0.6630000000000047,0.6629999999999976,53.9102601376731,68.64897535397718,3.5107866637775675,3.088308457711443,2.680936835068714,2.39,0.4668662957744389,
2025/02/23 08:00:00,2.721320218465678,50.17142104052499,2.2811476793796186,8.03,0.6629999999999991,0.6630000000000087,53.51261525310053,68.18607384851397,3.5201578892006853,3.0846824408468247,2.680051805810555,2.38,0.46735951928422825,
2025/02/23 08:15:00,2.5840776285493234,49.82821939082629,2.2863615039021257,8.0,0.6629999999999991,0.6630000000000037,53.25172064198502,67.96130225412925,3.4990092276949323,3.09625,2.682324256635874,2.39,0.46503606783571694,
2025/02/23 08:30:00,2.571307722937206,49.37014155311539,2.291124126938607,7.930000000000001,0.6629999999999916,0.6630000000000119,52.92818617945892,67.7859093087244,3.461183052790789,3.0933165195460277,2.692843281054836,2.42,0.4621323405022674,
2025/02/23 08:45:00,2.703902639029252,49.56752844658837,2.283853450012184,7.930000000000001,0.6630000000000033,0.6630000000000015,52.59834519880486,67.37190035063692,3.472201773698612,3.094577553593947,2.690031034890582,2.41,0.46258436806000003,
2025/02/23 09:00:00,2.643930903850162,49.42475441836132,2.2913426081670187,7.930000000000001,0.6630000000000035,0.6630000000000128,52.37561645967185,67.08633990066957,3.460853026402577,3.0958385876418664,2.6923796376891342,2.4,0.4619145992700831,
2025/02/23 09:15:00,2.6696754932748945,49.48034024437578,2.2884907847971405,7.930000000000001,0.6630000000000054,0.6629999999999981,52.0932390328787,66.7335386988012,3.465165799521863,3.094577553593947,2.691566193172263,2.4,0.46218934259468786,
2025/02/23 09:30:00,2.579041545410064,49.399465343203474,2.2934348525424535,7.94,0.6629999999999994,0.6630000000000089,51.927566620433126,66.4973829448809,3.4620560471547224,3.0906801007556677,2.692849431829925,2.42,0.46241732611180336,
2025/02/23 09:45:00,2.6653893672361164,49.53573843399852,2.288134149890288,7.94,0.663000000000001,0.6630000000000008,51.59458591571286,66.07124377664834,3.470076262958931,3.0894206549118386,2.69136923944081,2.44,0.46291010942688476,
2025/02/23 10:00:00,2.311043249653949,49.572930272730105,2.284446764353071,7.99,0.6629999999999986,0.6630000000000092,53.67975554240968,68.57735369709178,3.497564541523766,3.095118898623279,2.6820004467112395,2.49,0.4647847121399069,
2025/02/23 10:15:00,2.6877648528338796,52.2355717364635,2.1186709136221635,8.110000000000001,0.6743360715839606,0.6629999999999976,61.324732540514454,77.89218051271166,3.827871496161159,3.0801479654747226,2.62752973034232,2.71,0.47984983576986695,
2025/02/23 10:30:00,1.942533603303275,51.19750765308174,2.1561490917817285,8.180000000000001,0.6820039452531584,0.6630000000000029,63.126108230238124,79.90066156765857,3.7938007307465353,3.0929095354523226,2.6398922304190724,2.71,0.47649928520943546,
2025/02/23 10:45:00,1.6711663334993432,50.82280157581681,2.169583369108707,8.23,0.6881087925458832,0.6629999999999977,64.56028985307141,81.52115276769845,3.793355036354741,3.1117861482381532,2.6430145153998863,2.71,0.47431537637530435,
2025/02/23 11:00:00,1.5712158385964017,50.737366194146375,2.16559730332182,8.260000000000002,0.6934877804321484,0.6629999999999946,65.82394891054176,83.00660938790422,3.814190194700532,3.1077481840193704,2.646319002767606,2.71,0.47441199017031166,
2025/02/23 11:15:00,1.5070494517982524,50.74373337614617,2.15968923126622,8.29,0.6979790553968591,0.6630000000000037,66.88243021113752,84.20561276343282,3.838515227091073,3.153196622436671,2.6371009217218404,2.68,0.47184016845523424,
2025/02/23 11:30:00,1.3480714021824838,50.446183568263166,2.164549313041063,8.31,0.7033710413325764,0.6629999999999844,68.19258584848298,85.78056108868826,3.8391363735321633,3.1600481347773766,2.6421545943380376,2.69,0.4702435127526715,
2025/02/23 11:45:00,1.4201966153216858,50.775563999007716,2.1472353644277185,8.350000000000001,0.7074963671045681,0.6629999999999963,69.19496583991214,86.86494355636124,3.888721347613164,3.1868263473053893,2.6317543355368653,2.67,0.4702154180399003,
2025/02/23 12:00:00,1.4401250028085428,50.90462596996872,2.1385290102992687,8.380000000000003,0.7114847763936855,0.6630000000000047,70.16407758769189,87.95454146634228,3.918581398541464,3.2231503579952263,2.6232982963743683,2.66,0.4686492995608895,
2025/02/23 12:15:00,1.4251942767865557,50.90691821690871,2.136560851477488,8.380000000000003,0.7117629254821183,0.6629999999999985,70.23166281520504,88.04214864405029,3.92219112046587,3.2529832935560856,2.61681242357399,2.62,0.46695933121454614,
2025/02/23 12:30:00,1.3389303854386867,51.082728120409286,2.1297615291372916,8.440000000000001,0.7156619911077273,0.6629999999999986,71.17906565910742,88.96402954485687,3.9628849918323086,3.279620853080569,2.6080788239745574,2.65,0.46703304315307187,
2025/02/23 12:45:00,1.1572037409137579,50.68537296743182,2.136719436997451,8.440000000000001,0.7198706565972738,0.6629999999999919,72.20169570350274,90.24960531639638,3.9499804484673064,3.293838862559242,2.6127551493163357,2.64,0.4645674011920719,
2025/02/23 13:00:00,1.2219704503364142,50.723246624247,2.128426714224568,8.440000000000001,0.7230529901859942,0.6629999999999983,72.97494554889732,91.22399609727444,3.9653702632063026,3.306872037914692,2.6114167290206556,2.64,0.46355423087060305,
2025/02/23 13:15:00,1.1396779272729418,50.45959451831135,2.1313953228236846,8.440000000000001,0.727313398769348,0.6630000000000015,74.0101482347729,92.52287824217326,3.9598472932832753,3.2902843601895735,2.620993927345244,2.65,0.46312010304715295,
2025/02/23 13:30:00,1.1187430337379283,50.35158346728929,2.1289596662024612,8.440000000000001,0.7305947621959972,0.664892427694262,74.80746055028054,93.53149884769012,3.9643775943650814,3.2902843601895735,2.626664798618342,2.65,0.4631022802532723,
2025/02/23 13:45:00,1.1465416232175585,50.28886456748148,2.1335121789953626,8.430000000000001,0.7299565787986195,0.6645199315372617,74.65239345891653,93.39302233498826,3.951231252858165,3.295373665480427,2.6269160325727063,2.63,0.46211212313767386,
2025/02/23 14:00:00,1.1765369089674778,50.346621106459736,2.1327236190367067,8.430000000000001,0.7292911558595709,0.6640076550125523,74.49070764867943,93.20258207045084,3.952692193565898,3.295373665480427,2.625066800037392,2.64,0.4621225125070584,
2025/02/23 14:15:00,1.2038573584595156,50.32300577955726,2.137244600762774,8.430000000000001,0.7289106539319947,0.6637909915654885,74.39825252150096,93.1220368137688,3.9443309375966455,3.2965599051008305,2.6254119976121033,2.63,0.461639088445049,
2025/02/23 14:30:00,1.30787054146532,50.41722039700545,2.1383509740624076,8.430000000000001,0.7281787600283234,0.6632893967405679,74.22041546197057,92.9355675016954,3.942290158282488,3.2941874258600237,2.6245730167266954,2.63,0.4615826426897972,
2025/02/23 14:45:00,1.237624479870135,50.29180147077784,2.1478238715899862,8.440000000000001,0.7281052812609782,0.6632032827373149,74.2025614426127,92.90355437447181,3.929558708997892,3.2950236966824646,2.6261231998226284,2.66,0.4610914939182535,
2025/02/23 15:00:00,1.4621834662448236,50.62913415688183,2.138691578452771,8.440000000000001,0.7269131139443579,0.6629999999999936,73.91288621921169,92.57758511744805,3.9463380718532073,3.2902843601895735,2.622172628301693,2.67,0.4621489456377674,
2025/02/23 15:15:00,1.2779383821538204,50.356390248510195,2.1510201004309444,8.45,0.7273412305664605,0.662999999999992,74.01691086107199,92.71113180782564,3.928368683447956,3.287573964497042,2.6258429411706583,2.65,0.4615352538566566,
2025/02/23 15:30:00,1.3367490633843886,50.41433436242488,2.1548948966961494,8.460000000000003,0.7270302663821291,0.6629999999999922,73.94135215524862,92.60763894301486,3.9259455358916764,3.2860520094562644,2.6259414661654406,2.64,0.4616652824659413,
2025/02/23 15:45:00,1.3879158590457905,50.4878215456946,2.154193280954759,8.460000000000003,0.7263243844303308,0.6629999999999964,73.769835532344,92.42743373795221,3.927224207221763,3.288416075650118,2.624110694274139,2.65,0.46167458745111567,
2025/02/23 16:00:00,1.4116059349670422,50.53978829042353,2.1560753662874332,8.470000000000002,0.726079833548679,0.6630000000000004,73.71041406499529,92.34700545912635,3.928434104130866,3.277449822904368,2.6253842361695656,2.66,0.46247678649468416,
2025/02/23 16:15:00,1.4637088101148379,50.57864856655499,2.1578324989742503,8.470000000000002,0.7255001457727827,0.6629999999999977,73.56956035793151,92.20404171704158,3.9252351626117,3.2833530106257376,2.623884074263294,2.64,0.4620665878896577,
2025/02/23 16:30:00,1.5001865218496846,50.57278827362086,2.1615309864396632,8.470000000000002,0.7251244430592725,0.6630000000000076,73.47827135348327,92.12698292193794,3.918518889220852,3.276269185360094,2.625870944902734,2.66,0.46219063557306456,
2025/02/23 16:45:00,1.4671334281490545,50.5664911998191,2.164474544452747,8.48,0.724866769294481,0.6629999999999918,73.41566126147545,92.03943267941696,3.9178099930687953,3.275943396226415,2.625277834587684,2.64,0.4623318589643319,
2025/02/23 17:00:00,1.2365394458729497,50.178059473741996,2.178811825149579,8.48,0.7254456235251966,0.6630000000000031,73.5563124320503,92.25144025681242,3.892029546616691,3.2747641509433962,2.6305382578404726,2.61,0.4611269478802271,
2025/02/23 17:15:00,1.3688320675673822,50.389765659066825,2.173392387883412,8.48,0.7243495631359769,0.6629999999999998,73.2899894640501,91.95265611387406,3.901734471545824,3.2747641509433962,2.627160315969615,2.62,0.4617112680336282,
2025/02/23 17:30:00,1.3903962618826995,50.40639108794625,2.1783196823929227,8.49,0.7239760869363235,0.6629999999999971,73.19924146243963,91.84049497822532,3.8974995583171634,3.2779740871613665,2.626417415670024,2.63,0.46149323614676707,
2025/02/23 17:45:00,1.5299368516489835,50.62885068974015,2.171881834452784,8.49,0.7230934716933847,0.6629999999999948,72.98478182735703,91.60796205990464,3.9090524472014367,3.2732626619552416,2.623915861450462,2.63,0.4623598830104868,
2025/02/23 18:00:00,1.6350161156468062,50.81533363845682,2.165900367858209,8.49,0.7223171094670285,0.6629999999999978,72.79613976493263,91.39279302226952,3.9198478960486516,3.2791519434628977,2.6196519941749763,2.64,0.46260300208492194,
2025/02/23 18:15:00,1.6350161156468062,50.81533363845682,2.1659003678582134,8.49,0.7223171094670302,0.6629999999999973,72.79613976493258,91.39279302226947,3.9198478960486436,3.2791519434628977,2.6196519941749727,2.64,0.462603002084921,
2025/02/23 18:30:00,1.6350161156468062,50.81533363845682,2.165900367858209,8.49,0.7223171094670285,0.662999999999992,72.79613976493246,91.39279302226934,3.9198478960486516,3.2791519434628977,2.619651994174969,2.64,0.4626030020849196,
2025/02/23 18:45:00,1.6350161156468062,50.81533363845665,2.1659003678582116,8.49,0.7223171094670305,0.6630000000000031,72.79613976493275,91.39279302226969,3.9198478960486467,3.2791519434628977,2.619651994174985,2.64,0.462603002084922,
2025/02/23 19:00:00,1.6350161156468062,50.81533363845699,2.165900367858201,8.49,0.7223171094670315,0.6630000000000008,72.79613976493256,91.39279302226947,3.9198478960486662,3.2791519434628977,2.6196519941749745,2.64,0.46260300208492344,
2025/02/23 19:15:00,1.6350161156468062,50.81533363845682,2.165900367858202,8.49,0.7223171094670306,0.6630000000000001,72.79613976493265,91.39279302226957,3.9198478960486645,3.2791519434628977,2.6196519941749785,2.64,0.46260300208492316,
2025/02/23 19:30:00,1.6350161156467493,50.81533363845699,2.165900367858203,8.49,0.7223171094670267,0.6629999999999985,72.79613976493255,91.39279302226943,3.9198478960486622,3.2791519434628977,2.6196519941749705,2.64,0.46260300208492267,
2025/02/23 19:45:00,1.635016115646863,50.81533363845682,2.1659003678582205,8.49,0.7223171094670253,0.6629999999999955,72.79613976493258,91.39279302226946,3.919847896048631,3.2791519434628977,2.619651994174973,2.64,0.46260300208492106,
2025/02/23 20:00:00,1.6350161156468062,50.81533363845682,2.1659003678582103,8.49,0.7223171094670285,0.662999999999999,72.79613976493263,91.39279302226953,3.9198478960486494,3.2791519434628977,2.6196519941749785,2.64,0.4626030020849224,
2025/02/23 20:15:00,1.635016115646863,50.81533363845682,2.1659003678582143,8.49,0.7223171094670281,0.6630000000000001,72.79613976493266,91.39279302226956,3.919847896048642,3.2791519434628977,2.619651994174982,2.64,0.46260300208492244,
2025/02/23 20:30:00,1.6350161156467493,50.815333638456934,2.165900367858202,8.49,0.7223171094670267,0.6629999999999967,72.79613976493258,91.39279302226946,3.919847896048664,3.2791519434628977,2.6196519941749696,2.64,0.4626030020849227,
2025/02/23 20:45:00,1.6350161156468062,50.81533363845682,2.1659003678582094,8.49,0.7223171094670298,0.6629999999999996,72.79613976493265,91.39279302226954,3.9198478960486502,3.2791519434628977,2.619651994174978,2.64,0.4626030020849216,
2025/02/23 21:00:00,1.6350161156467493,50.815333638456934,2.165900367858208,8.49,0.7223171094670262,0.6629999999999955,72.79613976493253,91.39279302226942,3.919847896048653,3.2791519434628977,2.6196519941749705,2.64,0.46260300208492183,
2025/02/23 21:15:00,1.6350161156468062,50.81533363845699,2.165900367858201,8.49,0.7223171094670315,0.6630000000000019,72.7961397649326,91.3927930222695,3.9198478960486662,3.2791519434628977,2.6196519941749763,2.64,0.462603002084924,
2025/02/23 21:30:00,1.6350161156469198,50.815333638456934,2.165900367858214,8.49,0.722317109467027,0.6629999999999978,72.79613976493259,91.39279302226947,3.9198478960486427,3.2791519434628977,2.619651994174978,2.64,0.462603002084922,
2025/02/23 21:45:00,1.635016115646863,50.81533363845659,2.1659003678582205,8.49,0.7223171094670329,0.6630000000000037,72.79613976493279,91.39279302226973,3.9198478960486303,3.2791519434628977,2.619651994174985,2.64,0.46260300208492083,
2025/02/23 22:00:00,1.6350161156467493,50.815333638456934,2.1659003678582076,8.49,0.7223171094670262,0.6629999999999967,72.79613976493258,91.39279302226946,3.9198478960486542,3.2791519434628977,2.619651994174972,2.64,0.46260300208492233,
2025/02/23 22:15:00,1.635016115646863,50.81533363845665,2.1659003678582214,8.49,0.7223171094670316,0.6630000000000031,72.79613976493279,91.39279302226971,3.919847896048629,3.2791519434628977,2.6196519941749856,2.64,0.46260300208492167,
2025/02/23 22:30:00,1.635016115646863,50.81533363845682,2.1659003678582,8.49,0.722317109467034,0.6630000000000001,72.79613976493268,91.39279302226959,3.919847896048668,3.2791519434628977,2.619651994174978,2.64,0.4626030020849232,
2025/02/23 22:45:00,1.635016115646863,50.81533363845682,2.165900367858215,8.49,0.7223171094670281,0.6629999999999996,72.79613976493265,91.39279302226956,3.9198478960486405,3.2791519434628977,2.6196519941749776,2.64,0.4626030020849215,
2025/02/23 23:00:00,1.635016115646863,50.81533363845682,2.1659003678582045,8.49,0.7223171094670274,0.6630000000000014,72.79613976493268,91.3927930222696,3.91984789604866,3.2791519434628977,2.6196519941749794,2.64,0.46260300208492355,
2025/02/23 23:15:00,1.6350161156468062,50.81533363845682,2.165900367858211,8.49,0.7223171094670291,0.6629999999999985,72.79613976493263,91.39279302226953,3.919847896048647,3.2791519434628977,2.619651994174972,2.64,0.46260300208492194,
2025/02/23 23:30:00,1.6350161156467493,50.81533363845659,2.1659003678582214,8.49,0.7223171094670277,0.6630000000000049,72.79613976493279,91.39279302226974,3.919847896048629,3.2791519434628977,2.619651994174981,2.64,0.4626030020849224,
2025/02/23 23:45:00,1.635016115646863,50.815333638457105,2.1659003678582,8.49,0.7223171094670315,0.6630000000000001,72.79613976493259,91.39279302226947,3.919847896048667,3.2791519434628977,2.619651994174977,2.64,0.4626030020849241,
2025/02/24 00:00:00,1.6402209319058443,50.320265516495965,2.1823137110363997,8.5,0.7337527169385228,0.6657584780237962,75.61266203656679,93.85345553691572,3.894948722089675,3.2776470588235296,2.6522934746148876,2.66,0.46231984069669474,
2025/02/24 00:15:00,1.4657218765589164,50.44428868727255,2.163565056738016,8.5,0.732861228666611,0.66499627968775,75.38275410457187,93.57010612356419,3.9287009066486593,3.2705882352941176,2.6444777450096666,2.66,0.46412378792671155,
2025/02/24 00:30:00,1.432804713375731,50.54226162959361,2.1529934212543407,8.49,0.7317383937566376,0.6641131634838079,75.09318366348262,93.24180514667744,3.9433469309226687,3.2767962308598353,2.6378616816368603,2.65,0.46422015204031847,
2025/02/24 00:45:00,1.2908815669117075,50.330852118907444,2.161586332110097,8.49,0.7314390470394713,0.663821044897682,75.01598445978964,93.13320922604204,3.9276710228419303,3.280329799764429,2.6392758066282664,2.63,0.46341294826631274,
2025/02/24 01:00:00,1.469184796078764,50.632065930352724,2.1798251395404273,8.5,0.7223671416574535,0.6630000000000085,72.80829668765344,90.34850366678798,3.8993953440651006,3.2823529411764705,2.6318994121653954,2.65,0.46439000805893893,
2025/02/24 01:15:00,2.2240992913218633,51.95669896353223,2.228725333588344,8.59,0.6997284901473986,0.6630000000000118,67.3075114016138,83.16146505985195,3.854221007202234,3.2537834691501746,2.617438847263811,2.41,0.4716713294270592,
2025/02/24 01:30:00,2.6563398990979863,52.243632944482954,2.2683113234884176,8.64,0.6952377445284352,0.6629999999999918,66.23505933266574,81.63923744819,3.809000956144157,3.2256944444444446,2.626771762096786,2.41,0.4733484810673917,
2025/02/24 01:45:00,2.721898723209165,53.148653349207564,2.2301769087066434,8.690000000000001,0.6925606035905469,0.6630000000000066,65.6061318344413,80.6568947909768,3.8965518681832427,3.2911392405063293,2.592192985717332,2.35,0.4748466122836899,
2025/02/24 02:00:00,2.3980079087120885,51.917850515934276,2.2709297113015503,8.600000000000001,0.6921610987232562,0.6629999999999939,65.51227812911075,80.88552455767918,3.7869952368851765,3.25,2.6222698196108327,2.31,0.47129515512851233,
2025/02/24 02:15:00,2.406417728866245,51.492208095950105,2.3074184479229025,8.600000000000001,0.6914928499362392,0.6629999999999948,65.35528974203338,80.69689026334417,3.7271089722549324,3.2290697674418603,2.6383961399825835,2.3,0.47002538487123957,
2025/02/24 02:30:00,2.7222902536146876,52.10332224825015,2.2803982335239064,8.57,0.6874087251354761,0.6629999999999979,64.39582647395495,79.61209480291431,3.7581155229877345,3.243873978996499,2.6241058654355247,2.31,0.47119655020289825,
2025/02/24 02:45:00,2.07642654798957,51.007139277335284,2.3225306756053414,8.57,0.6882654353131568,0.6630000000000037,64.59708916473267,79.85402493366618,3.6899404989629803,3.2310385064177365,2.6415553765876516,2.37,0.4687794648688652,
2025/02/24 03:00:00,2.576491895292179,52.449601886853145,2.255130206327806,8.58,0.6851318856073982,0.6629999999999979,63.86093980886116,78.9082124606676,3.8046583633729267,3.2237762237762237,2.6148812233950913,2.38,0.47529457514601653,
2025/02/24 03:15:00,2.452139031562808,52.49018156840765,2.2580645509275445,8.62,0.6857507993318493,0.662999999999994,64.00633815335094,78.93034657702405,3.8174285125990597,3.213457076566126,2.614574266028402,2.36,0.47697782780014025,
2025/02/24 03:30:00,3.542976389022215,54.16395958849688,2.2213055103442754,8.65,0.6824408930254243,0.6629999999999845,63.22875821230382,77.85113476048369,3.8941063981151136,3.2127167630057802,2.5966510290295535,2.34,0.48146090625482296,
2025/02/24 03:45:00,2.493883065270211,52.48285529083256,2.2664559488558798,8.630000000000003,0.685422037781379,0.6630000000000006,63.92910382604166,78.78847127008214,3.807706919852767,3.210892236384704,2.6167449213136376,2.35,0.47698122469911325,
2025/02/24 04:00:00,3.408098614280618,53.80399094615808,2.2339479939508813,8.64,0.6831908812799102,0.6629999999999994,63.40494924876091,78.10048617048935,3.8675922731395382,3.1909722222222223,2.6072677674503146,2.34,0.4813405711524023,
2025/02/24 04:15:00,2.57706835669228,52.428087309308125,2.2584705468824278,8.59,0.6859815084215367,0.662999999999998,64.0605375003267,79.07781295644754,3.80345894342415,3.222351571594878,2.616887982448701,2.33,0.4753599567715062,
2025/02/24 04:30:00,2.846336209893252,53.027269641200064,2.2485428155626375,8.65,0.6874194744697046,0.6630000000000066,64.3983517619524,79.27217195272065,3.8469358644769995,3.209248554913295,2.6124423283833935,2.37,0.47848828577126234,
2025/02/24 04:45:00,2.6268915724803037,52.41438105225001,2.2691835027472806,8.64,0.6902833921700591,0.6629999999999997,65.07115780250032,80.12961288364546,3.8075369354393898,3.2037037037037037,2.625445334475286,2.37,0.47622947538593535,
2025/02/24 05:00:00,2.0521257067997567,51.69507570792001,2.257239992754385,8.65,0.7014813338934004,0.6629999999999979,67.73342091669527,83.37034462951539,3.832113566907382,3.1965317919075145,2.6358978944141755,2.42,0.47485976731395924,
2025/02/24 05:15:00,2.629638485203998,52.709359350341856,2.200777173214055,8.56,0.6946664567174068,0.6630000000000038,66.10084950879273,81.68552506357365,3.889535071603283,3.25,2.606399321604746,2.56,0.4745124239748384,
2025/02/24 05:30:00,2.1980735129606614,52.010269384490925,2.2022660333741357,8.54,0.7002057117192924,0.6629999999999928,67.42346766339625,83.39297091627095,3.877823964308116,3.2341920374707263,2.6187487886737615,2.67,0.4731958577680671,
2025/02/24 05:45:00,2.0539929345759447,51.46612863277255,2.2084056719915455,8.49,0.7025025453107924,0.6629999999999958,67.98155693028431,84.28945153599894,3.844402370305316,3.214369846878681,2.632844938175017,2.61,0.47152239178400546,
2025/02/24 06:00:00,2.2504280111706976,51.66384298319838,2.2008409214363645,8.49,0.7040217591990254,0.6630000000000038,68.35069859046783,84.75051830485896,3.857616385312873,3.2014134275618376,2.635275044641427,2.61,0.4723842367584161,
2025/02/24 06:15:00,1.9384720804678182,51.33024066237414,2.1966489115786367,8.48,0.706089217453049,0.6630000000000038,68.85305377439458,85.41206508366187,3.8604257399994752,3.2099056603773586,2.6351755318643986,2.58,0.4713329346885546,
2025/02/24 06:30:00,2.394769018208706,51.9420867590394,2.149182702878375,8.49,0.716909454356642,0.6630000000000037,71.4821767998718,88.63689023930773,3.950338883999691,3.188457008244994,2.637018124709946,2.68,0.4734167155373163,
2025/02/24 06:45:00,1.7126009033593164,50.66844687998537,2.1633163700894174,8.430000000000001,0.7230527714173192,0.6630000000000001,72.97489239204243,90.74463520636343,3.8967948084503057,3.202846975088968,2.6518855883099217,2.69,0.46784350313265716,
2025/02/24 07:00:00,1.6379774599798225,50.55043705970314,2.161355088546204,8.45,0.7280010231580859,0.6629999999999947,74.1772285981158,92.14627684663722,3.9095843365949356,3.2201183431952667,2.6518757529523396,2.66,0.4663565775064257,
2025/02/24 07:15:00,1.4866297079934725,49.95033012311484,2.1724167934370664,8.460000000000003,0.7387304623193308,0.6701331777037356,76.8963840804296,95.47976266626273,3.8942803358719678,3.2151300236406617,2.6791550844100116,2.68,0.4659796486980377,
2025/02/24 07:30:00,1.278618332072881,49.770558222355135,2.1558379428213996,8.42,0.7392251515867395,0.6710421097355411,77.02396061736272,95.81766075106803,3.9056739065370256,3.2304038004750595,2.6753849442071425,2.66,0.46516215212951295,
2025/02/24 07:45:00,1.4589680391698039,49.92072945096584,2.154276845692759,8.42,0.7396623920022923,0.6714054295811038,77.13672153962254,95.95272594371983,3.9085041538810903,3.2482185273159145,2.6725282452060464,2.67,0.4642225529481323,
2025/02/24 08:00:00,1.2891583052605142,49.85917685380042,2.147153109395413,8.430000000000001,0.74140981594584,0.672807517727447,77.5873686629096,96.47395622584521,3.9261289579734195,3.224199288256228,2.67768808690591,2.68,0.4666101463568984,
2025/02/24 08:15:00,1.1136067625170085,49.62575634924457,2.157824383863002,8.440000000000001,0.7416565211126368,0.6728807163458688,77.650992017805,96.50116802178377,3.9113470322781594,3.2428909952606637,2.676744836568633,2.65,0.46507956063757167,
2025/02/24 08:30:00,1.3884331006823913,50.445768118129195,2.152646401388803,8.520000000000001,0.7379054975147622,0.6686490526730041,76.68363203627491,94.92803493752824,3.95791895710472,3.2652582159624415,2.6522960238961883,2.66,0.46640341038674366,
2025/02/24 08:45:00,1.239493732532651,50.11861088552803,2.1503502749120966,8.49,0.7402922390031916,0.671059173415995,77.29915421093509,95.82400422312283,3.9481939752104154,3.2767962308598353,2.6581005632878125,2.64,0.46515532057903103,
2025/02/24 09:00:00,1.187543190159488,49.97707380403608,2.1406951579751303,8.460000000000003,0.7422763696598839,0.6731342572002351,77.8108461652318,96.59542256020283,3.9519872638018487,3.2825059101654843,2.661640090315625,2.66,0.4647461380618692,
2025/02/24 09:15:00,1.2002434419569,50.028991585712504,2.1290777511197914,8.45,0.7437799897800664,0.6745654641795509,78.1986181676572,97.12747785184267,3.9688545876521935,3.2686390532544385,2.665059097284266,2.66,0.4661783447389934,
2025/02/24 09:30:00,1.1362263897816547,50.03507501318819,2.141381518924486,8.48,0.742027883625708,0.6726729170479012,77.74676353840601,96.42391803790606,3.9600603279041566,3.2806603773584904,2.659225331815783,2.65,0.4654204881045715,
2025/02/24 09:45:00,1.1991982726662513,50.235944791461804,2.141616469551045,8.5,0.7405423678742744,0.6711447122492339,77.36366051269223,95.8558035292476,3.9689646212806187,3.284705882352941,2.652703995500405,2.66,0.4656983213626817,
2025/02/24 10:00:00,1.161682947217912,50.09449223534125,2.146560982542565,8.49,0.7405215126471641,0.671258179308411,77.35828211088486,95.89798523331397,3.955163663668078,3.274440518256773,2.657599257865874,2.65,0.46560698573529,
2025/02/24 10:15:00,1.2020133357213467,50.24296942159316,2.1394680287651817,8.49,0.7397764527527481,0.67061652868474,77.16613692520058,95.65944977713345,3.9682761723249964,3.275618374558304,2.653061642157066,2.66,0.4660241644208947,
2025/02/24 10:30:00,1.2111338791011121,50.331312808904386,2.1346627272700087,8.49,0.7392087637414968,0.6701283311226459,77.01973431879043,95.47796093587255,3.9772090886028386,3.275618374558304,2.649964918155422,2.66,0.4663536119637252,
2025/02/24 10:45:00,1.2215335274728432,50.035476477845066,2.1544806087074297,8.48,0.7393832323589248,0.6703984478287657,77.06472842616681,95.57837759463146,3.935983441079814,3.2794811320754715,2.657976940804161,2.66,0.46433828635541746,
2025/02/24 11:00:00,1.2335997347927332,50.11039787178828,2.147504976963204,8.470000000000002,0.7386135769184026,0.6698579968278088,76.86624023933123,95.37746338788853,3.9441119302910606,3.2809917355371896,2.654460768764149,2.66,0.4644235108634835,
2025/02/24 11:15:00,1.2836060807418335,50.27686287839509,2.139593858385748,8.470000000000002,0.7378751491794877,0.669224195202944,76.67580543527397,95.1418458194781,3.9586952293788755,3.278630460448642,2.650381202719575,2.67,0.4651017269182596,
2025/02/24 11:30:00,1.2386046895316554,50.26388731936106,2.1352519598981745,8.460000000000003,0.7373555854663553,0.6688992496783823,76.54181397112282,95.02104639050825,3.9620616952406125,3.2789598108747042,2.648552249279498,2.66,0.4650847666928235,
2025/02/24 11:45:00,1.2192043229377987,50.182493149897425,2.140826448584755,8.460000000000003,0.7372316546172555,0.6687925201764151,76.50985316342161,94.98136939262032,3.951744900009382,3.2789598108747042,2.6502296458002497,2.65,0.4646622485320612,
2025/02/24 12:00:00,1.3064648664565084,50.247739907876905,2.1437730365140237,8.460000000000003,0.7363772107987827,0.6680385307288326,76.28949870952789,94.70107165705524,3.9463132784600914,3.3026004728132383,2.644673457889948,2.64,0.4630407623213437,
2025/02/24 12:15:00,1.1954880486073307,49.86552638750129,2.1492397058445483,8.460000000000003,0.74260231439501,0.673407543317378,77.89490479208933,96.69701745657639,3.936275687162418,3.291962174940898,2.663655568908397,2.65,0.4635826581489977,
2025/02/24 12:30:00,1.1563622919631484,49.923693719712446,2.1366530293218853,8.460000000000003,0.744481140039666,0.6750339234835139,78.37943939804056,97.30162893913393,3.959463648941154,3.2813238770685573,2.6656906525609045,2.67,0.46524267363402594,
2025/02/24 12:45:00,1.1440361610046352,49.89733352414197,2.1325265481468403,8.460000000000003,0.7463916202166675,0.6766820418626034,78.8721374631191,97.91432166458469,3.967125289648431,3.2777777777777772,2.6695039890434553,2.67,0.4658591995472536,
2025/02/24 13:00:00,1.2621000493405177,49.84543393260901,2.1394748791445215,8.460000000000003,0.748126024724269,0.6781653303945306,79.31942697454674,98.46573842249731,3.9542413339215137,3.290780141843971,2.6738661133951878,2.67,0.46465786320967944,
2025/02/24 13:15:00,1.2228726629967355,49.789767753665274,2.1529988154554927,8.460000000000003,0.744038585089768,0.67465746321692,78.26530789846937,97.16167875734327,3.92940299793439,3.2754137115839237,2.67193266463413,2.64,0.4643012680695411,
2025/02/24 13:30:00,1.1873322021575632,49.912991967903906,2.1485931988038476,8.460000000000003,0.7413092469882465,0.6722958389862099,77.56143270638118,96.28373818902071,3.9374601039926054,3.2895981087470445,2.660737744583258,2.65,0.46369859773371597,
2025/02/24 13:45:00,1.1952762632060967,49.88407026216993,2.1444703050198375,8.45,0.7423620076860219,0.6733062896414223,77.83293154998636,96.65937611268355,3.940366989563809,3.274556213017752,2.6660915934253326,2.68,0.4646201179513821,
2025/02/24 14:00:00,1.2087512214171738,50.00723237791385,2.141581125375496,8.45,0.740242664300425,0.6714647826934371,77.28636927842032,95.97479063314039,3.9456828881597517,3.2946745562130184,2.6558530276750796,2.66,0.4635872001665558,
2025/02/24 14:15:00,1.1548667810699271,49.86819003904344,2.155539837323462,8.460000000000003,0.7394422156158011,0.6706296730597433,77.07993975203489,95.66433623616463,3.924770887326675,3.2813238770685573,2.660457094537663,2.66,0.4635867143976485,
2025/02/24 14:30:00,1.097019674566127,50.08168895646327,2.140653782269189,8.470000000000002,0.7387870388172858,0.6699050164069122,76.91097472177769,95.39494305102102,3.9567351199694807,3.288075560802833,2.650888032522983,2.65,0.4646382926850593,
2025/02/24 14:45:00,1.199999508841529,50.25853462551373,2.1361509260947065,8.48,0.7391524884805704,0.6700957582658136,77.00522136414101,95.46585188310061,3.969756956968891,3.2889150943396226,2.6490240180611817,2.66,0.46523264057234437,
2025/02/24 15:00:00,1.1886140377971515,50.27082002204452,2.136041607167525,8.49,0.7399891909765763,0.6706654952440645,77.22100046815213,95.67765323573391,3.9746416790345553,3.2815076560659597,2.6513737778127235,2.65,0.4660337698751959,
2025/02/24 15:15:00,1.0904203707693227,49.83842864925083,2.1393421874842677,8.48,0.7473329070475115,0.6770788810955838,79.11488805840456,98.0618477854674,3.9638352618904547,3.2712264150943398,2.673479155108092,2.65,0.4664882262232771,
2025/02/24 15:30:00,1.2249192230266885,49.91981906134242,2.143650743817312,8.470000000000002,0.745207970385677,0.6753667567083643,78.56688332414751,97.42536064326437,3.951203349906257,3.284533648170011,2.66864529755179,2.66,0.46495107903524546,
2025/02/24 15:45:00,1.296731140389113,49.836796764655276,2.1430029852005386,8.45,0.746653175453271,0.6768186910665213,78.93959053619483,97.96512139732329,3.943064969276869,3.2982248520710065,2.671702882329634,2.68,0.46368132060882516,
2025/02/24 16:00:00,1.3425224522520125,49.999868685950844,2.145043845796582,8.430000000000001,0.7395880422692241,0.6709931174330512,77.11754731836699,95.79944772236679,3.929989597424496,3.2858837485172003,2.660215044031643,2.64,0.4632151730116416,
2025/02/24 16:15:00,1.237625301080186,49.76078942878138,2.1589393980586076,8.440000000000001,0.7404704206666299,0.6715962573797196,77.34510588416798,96.02366672413,3.9093269628547884,3.286729857819905,2.665924246468768,2.64,0.4625203458373379,
2025/02/24 16:30:00,1.3626808542933873,50.181900438129276,2.1418918202403283,8.460000000000003,0.7402808497756224,0.6711663104198519,77.29621701720814,95.86383271100217,3.949779311940581,3.2695035460992905,2.6607377378841552,2.66,0.4653846818272045,
2025/02/24 16:45:00,1.1367827493078266,50.03836345393887,2.139844837777027,8.470000000000002,0.7412748631676072,0.6718922967023512,77.5525653849081,96.13372018978487,3.958230919583423,3.276269185360094,2.6593994961934193,2.65,0.4655766622044838,
2025/02/24 17:00:00,1.1775005104097431,50.09749235961135,2.141482245705682,8.48,0.741400081231267,0.6718201986426404,77.58485815529014,96.10691752969686,3.95987406246536,3.306603773584906,2.6532018967466784,2.66,0.4640708818440655,
2025/02/24 17:15:00,1.2485157012915238,50.11888191097802,2.1423532143008597,8.48,0.7421209212427782,0.6724207964629754,77.77075722044603,96.33019148871799,3.9582641850995532,3.2889150943396226,2.6590002490127014,2.65,0.4650325025310862,
2025/02/24 17:30:00,1.3495071114284656,50.16580156089833,2.1408503806862345,8.470000000000002,0.7422328441838052,0.672648185485764,77.79962128150491,96.41472400888244,3.956371765356626,3.2798110979929156,2.6619342787580935,2.65,0.46532869541397687,
2025/02/24 17:45:00,1.3021330550220682,49.87958138313138,2.150559607393156,8.45,0.7430182364461378,0.6735368365502744,78.00216787300661,96.74508258603066,3.929209853542649,3.284023668639054,2.6688374657315768,2.67,0.46380599905201847,
2025/02/24 18:00:00,1.2437148933803428,49.71748567736529,2.1506850752160798,8.430000000000001,0.7434285626816828,0.6741022896543558,78.10798783635447,96.9552913961828,3.9196812667484737,3.2906287069988136,2.670837795738589,2.66,0.4628532543576016,
2025/02/24 18:15:00,1.358195058749061,49.736274679992846,2.152627506791698,8.42,0.743437494779687,0.6742230942694406,78.11029135536323,97.0002008576631,3.911498841966054,3.3064133016627077,2.6697818378304863,2.66,0.46147952260804415,
2025/02/24 18:30:00,1.2475612549103516,49.56876974080194,2.159729958670582,8.430000000000001,0.7445813658938847,0.6750528596216009,78.4052868708596,97.30866850267446,3.903265760682911,3.302491103202847,2.674618082253504,2.65,0.4615806519840897,
2025/02/24 18:45:00,1.3129287107904588,49.684825510095436,2.1537972328684947,8.430000000000001,0.7448941310556093,0.675294779485405,78.48594658764954,97.39860290457787,3.9140174717248857,3.295373665480427,2.674850482600916,2.66,0.46244426314588255,
2025/02/24 19:00:00,1.2746825775004709,49.8226725937202,2.139678906733609,8.430000000000001,0.7450802064625948,0.675457743679864,78.53393399630328,97.45918531038161,3.9398434846792365,3.2918149466192173,2.670775915012607,2.66,0.4637333610396022,
2025/02/24 19:15:00,1.1955784421245994,49.70083782574517,2.1429118074610787,8.430000000000001,0.7456014569560352,0.6758661082082761,78.66836046805112,97.61099599283793,3.933899645635843,3.301304863582444,2.6712112922266114,2.65,0.4630221206101809,
2025/02/24 19:30:00,1.2503740490336668,49.66016015458359,2.1480417505873026,8.430000000000001,0.7462074475062883,0.6763867956723691,78.82464074520848,97.80456304817409,3.9245047251503045,3.302491103202847,2.674433221644236,2.67,0.4625841241086391,
2025/02/24 19:45:00,1.2715687311541046,49.632781919616946,2.1497218141127754,8.430000000000001,0.7469004816630828,0.6769557959931456,79.0033688954384,98.01609054627896,3.921437622606624,3.295373665480427,2.678284290917002,2.68,0.46290284964473244,
2025/02/24 20:00:00,1.2451904029079515,49.56200226638441,2.1515954557488635,8.430000000000001,0.7476681851034314,0.6775861462876933,79.2013536765248,98.25042507276564,3.918022775831685,3.2918149466192173,2.6815774100378587,2.68,0.4630248395194887,
2025/02/24 20:15:00,1.4280918601527333,49.79408803173652,2.145484748691501,8.430000000000001,0.7474333864256526,0.6773831561353852,79.14080091308136,98.17496290255303,3.929181973976432,3.2930011862396205,2.6788920830651763,2.67,0.4633601027863744,
2025/02/24 20:30:00,1.296752935001905,49.50679493404414,2.1564844434167516,8.430000000000001,0.748738148856102,0.6784727052218698,79.47728905496632,98.58000589447954,3.909140186814165,3.2930011862396205,2.6859108106918717,2.67,0.46264672325836287,
2025/02/24 20:45:00,1.3393787933815702,49.63199693060881,2.1519278052091653,8.440000000000001,0.7491912582891129,0.6787049175309366,79.59414247412468,98.66633148512001,3.922064662006466,3.2890995260663507,2.6850997786843327,2.68,0.4635537026049534,
2025/02/24 21:00:00,1.2167199478736848,49.66729630067579,2.1437932193026836,8.45,0.7496341084832305,0.6789576419453651,79.70835011489483,98.76028250965116,3.941611496816167,3.2899408284023672,2.681573363793653,2.67,0.4644902784976527,
2025/02/24 21:15:00,1.2288750222303975,49.800997300542065,2.1368513402863543,8.460000000000003,0.7499927351384514,0.6791044738850939,79.80083715623884,98.81486770357863,3.9590961900355213,3.290780141843971,2.678620885409343,2.66,0.4653122317551387,
2025/02/24 21:30:00,1.2849232553816705,49.818650158612854,2.140488099363229,8.470000000000002,0.7507491734981661,0.6798664931211209,79.99591676013597,99.0981505359849,3.957041388139336,3.2833530106257376,2.681798894638472,2.68,0.46566808525213543,
2025/02/24 21:45:00,1.2342661955573817,49.718197141185044,2.14280801319235,8.470000000000002,0.7514545953861105,0.6807393661710769,80.17783961044366,99.42264359105096,3.952757292232363,3.285714285714285,2.6832751254205593,2.65,0.4652697699381938,
2025/02/24 22:00:00,1.3605374755442199,49.8484789565934,2.140141517142052,8.470000000000002,0.7513964731843961,0.6809893089818497,80.16285034404275,99.51556054646002,3.957682205665937,3.289256198347107,2.6811214901138807,2.68,0.4650768928968083,
2025/02/24 22:15:00,1.2500999397277042,49.67200780669634,2.1472277056742946,8.48,0.7526329582399358,0.6821992386801277,80.48173027888788,99.96535537542722,3.9492784009775166,3.285377358490566,2.685605451811167,2.65,0.4650246914490791,
2025/02/24 22:30:00,1.3269660609974494,49.66119527878146,2.1509429681836414,8.48,0.7532219861290672,0.6830185478483904,80.63363601690298,100.26993590414648,3.9424569249090395,3.2783018867924527,2.6894413094342644,2.67,0.4649957445624146,
2025/02/24 22:45:00,1.3226086484754092,49.71991859860765,2.145842372197789,8.48,0.7530666448281078,0.6831423089327597,80.59357469654819,100.31594444155594,3.9518280139629813,3.295990566037736,2.6830549943801003,2.65,0.46423804870903024,
2025/02/24 23:00:00,1.3622031938526789,50.073925604885176,2.141854052349207,8.54,0.7535253962588475,0.6830153482756577,80.71188314329162,100.26874645382692,3.9871997770498147,3.3196721311475414,2.670515219272915,2.63,0.46495090462757166,
2025/02/24 23:15:00,1.2338879591079035,50.0573219722819,2.138826198828959,8.56,0.754705017023618,0.6840933395581876,81.01609821724054,100.66949279904436,4.002195224972808,3.3049065420560746,2.6720290829720574,2.64,0.46655110745453127,
2025/02/24 23:30:00,1.1125353444564325,49.88355237577838,2.1426711146557356,8.56,0.7553718916455863,0.6849269953662679,81.1880800257136,100.97940673217929,3.995013486414289,3.3235981308411215,2.670575320761896,2.64,0.4651584799716556,
2025/02/24 23:45:00,1.1624803060152544,50.02249951069433,2.137925350151942,8.57,0.7554184617683458,0.685145229513889,81.20009010027562,101.0605359012957,4.008559045053155,3.325554259043174,2.6669513358052703,2.62,0.46554400263016765,
2025/02/25 00:00:00,1.0659182059318368,50.04048301526717,2.133463035392926,8.58,0.7570357458403063,0.684162185667325,81.61717515697157,100.69508653719824,4.021630493550969,3.3111888111888113,2.674800465640116,2.61,0.4682410587267548,
2025/02/25 00:15:00,1.0938192503296023,50.10902131492844,2.130933875239458,8.58,0.7565801312853753,0.683834344962724,81.49967568624122,100.57321081676108,4.026403681360524,3.3181818181818183,2.6713290981853786,2.62,0.46797656754693956,
2025/02/25 00:30:00,1.2471276857645535,50.216881431007096,2.129619618749747,8.550000000000002,0.7533061068715403,0.6814656714571269,80.65533010593408,99.6926496603168,4.014801481317833,3.2959064327485375,2.6711556566387533,2.65,0.4681637686406106,
2025/02/25 00:45:00,1.199205124164905,49.856468167060996,2.143198685941716,8.5,0.7506360885852724,0.6798706399268937,79.96675303551582,99.0996921228998,3.9660345332216007,3.3058823529411763,2.6733180841814854,2.63,0.4648861386126467,
2025/02/25 01:00:00,1.0904687128832506,49.78976622895544,2.130670011183692,8.49,0.7530142092050814,0.6821109724220271,80.58005195481825,99.93254214130553,3.98466208067733,3.3062426383981154,2.675213646452253,2.63,0.46561962846790494,
2025/02/25 01:15:00,1.102532543374366,49.83673586290081,2.1292579174024975,8.49,0.7524321447760316,0.681639186252773,80.42994203931565,99.75715428231447,3.9873046522973765,3.3121319199057715,2.6720759805606886,2.63,0.46534781186410124,
2025/02/25 01:30:00,1.0575191797876187,49.765771626792116,2.132801030517645,8.49,0.7521217376459521,0.6814366841045554,80.34989044065502,99.68187352901904,3.980680747298505,3.315665488810365,2.6717076296189557,2.64,0.46484613974538413,
2025/02/25 01:45:00,1.1185486721345796,49.91640626224239,2.1297314796608418,8.5,0.751699970634704,0.6809813969820341,80.2411199897173,99.51261923788569,3.9911134718981662,3.3129411764705883,2.6690022610994744,2.64,0.4654811032293043,
2025/02/25 02:00:00,1.112352669957204,49.872871753295954,2.1331819831722734,8.5,0.7515310922124342,0.6809072285764622,80.19756755044564,99.48504692079135,3.9846576930860707,3.308235294117647,2.6706583056303903,2.65,0.4654402432832214,
