datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/02/25 02:15:00,1.1347053353053411,49.957279540834804,2.1325792809016293,8.510000000000002,0.7512101955008852,0.6805735879963434,80.11481076983613,99.36101508003044,3.9904729808694728,3.3043478260869565,2.6691936314437847,2.63,0.46595280231343006,
2025/02/25 02:30:00,1.097435712889478,49.87963887337867,2.1367377446505387,8.510000000000002,0.751071851744732,0.6804881840988614,80.0791329848528,99.32926593665373,3.9827068255359537,3.3043478260869565,2.6702445140890108,2.63,0.4656253487318346,
2025/02/25 02:45:00,1.1738979756069625,49.939313773393565,2.138037285874927,8.510000000000002,0.7506318559295484,0.6801767571589963,79.96566146633451,99.21349208024573,3.9802860577885295,3.3043478260869565,2.6696882359664045,2.64,0.46544832846138706,
2025/02/25 03:00:00,1.1216816818762823,49.95194586562906,2.137862294736013,8.520000000000001,0.7505072803283814,0.6799777331881296,79.9335343820611,99.13950434933722,3.985289427190195,3.301643192488263,2.668530501282322,2.65,0.46591140077497134,
2025/02/25 03:15:00,1.0898986257936372,49.994367730541455,2.1337768244761683,8.520000000000001,0.7499692211899038,0.6795789767870999,79.79477309073052,98.99126551574454,3.992919925958807,3.3051643192488265,2.6648489610567365,2.63,0.4659677476355329,
2025/02/25 03:30:00,1.2166686395210036,50.07247124311925,2.140626038794214,8.53,0.7496045462204358,0.6792043135140925,79.70072623590826,98.85198337146755,3.9848155845122926,3.3059788980070346,2.6652786810291573,2.61,0.4656266533289269,
2025/02/25 03:45:00,1.1099888441649455,50.00816132982294,2.1393080986654853,8.53,0.7494206938813953,0.6790795967333926,79.6533121392858,98.80561955121672,3.9872704662414313,3.3059788980070346,2.6640756464717406,2.63,0.46572794822006497,
2025/02/25 04:00:00,1.1739755879927998,50.03009417544507,2.1427850276410507,8.53,0.7490016649283112,0.6787858967238545,79.54524781237896,98.69643573190072,3.98080063560576,3.3059788980070346,2.66433585895581,2.63,0.4653920848283547,
2025/02/25 04:15:00,1.2447329647126253,50.15983993889495,2.1420540833677175,8.54,0.7485727049179415,0.678326542618735,79.43462234259337,98.52566952834582,3.9868274411510147,3.302107728337237,2.662728997834115,2.63,0.4659109180192681,
2025/02/25 04:30:00,1.137060808690535,50.12479110770079,2.138287031746815,8.54,0.7483773121160517,0.6782242278716266,79.38423204983768,98.48763372821513,3.993851093519227,3.303278688524591,2.660311815547022,2.62,0.4661124353044193,
2025/02/25 04:45:00,1.1274552939840419,50.13959643996782,2.1406882111163763,8.550000000000002,0.7482393040810922,0.6780479181204276,79.34864084475181,98.42209007348966,3.994042642735509,3.300584795321637,2.6600859507604517,2.63,0.46635040924972426,
2025/02/25 05:00:00,1.0904228384600287,50.11641370301197,2.1409227600980056,8.550000000000002,0.747942856754549,0.6778261784118399,79.27218937148126,98.33965770205191,3.9936050750418506,3.300584795321637,2.659320664119119,2.64,0.4663097752198995,
2025/02/25 05:15:00,1.1296818185691109,50.19781752130831,2.14165469952572,8.56,0.7477561775844019,0.6774083958035496,79.22404625697393,98.18434582144471,3.9969094933444014,3.2978971962616823,2.6588456934733102,2.62,0.46676208950215003,
2025/02/25 05:30:00,1.2798717239818416,50.357246537829326,2.1416697139199163,8.56,0.7469335030500011,0.676335810361636,79.01188485579237,97.7856091129504,3.9968814726023085,3.2990654205607477,2.657632189797519,2.62,0.4668037384965419,
2025/02/25 05:45:00,1.2704541341669824,50.314462194440864,2.1456717795482616,8.56,0.7467642648446235,0.6758266251925731,78.96823963123911,97.596318068725,3.9894265663512516,3.300233644859813,2.6591134345025194,2.63,0.46662640682689127,
2025/02/25 06:00:00,1.2542693434467083,50.49073584223726,2.136487859431868,8.57,0.7462906804048657,0.6749333365108219,78.84610586616267,97.26423544409003,4.011256119320483,3.3022170361726952,2.653746963495178,2.61,0.46768048618847957,
2025/02/25 06:15:00,1.1858048951224305,50.39573123809333,2.141348198080678,8.57,0.7459295155956154,0.674264039195281,78.75296425452072,97.01542225105648,4.002151545312163,3.3033838973162193,2.6549556241553,2.62,0.46744633733548857,
2025/02/25 06:30:00,1.1224815811301028,50.74672550151547,2.1497941968327905,8.7,0.749667968985969,0.6754534744062286,79.7170824767325,97.45759819568819,4.0468990068060355,3.3390804597701154,2.6457246548233035,2.58,0.4692140989057241,
2025/02/25 06:45:00,1.2574763622028513,50.91117297823814,2.14306193339187,8.7,0.7507540361095268,0.6760166047776943,79.99717079000536,97.66694352334387,4.0596120272783365,3.337931034482759,2.647030005864412,2.59,0.46997579593315597,
2025/02/25 07:00:00,1.2754289548124689,50.98865345857814,2.1397378756121688,8.7,0.7504045959481161,0.6753693802908287,79.90705287438409,97.42633596755637,4.065918587112439,3.3298850574712646,2.6472429183136414,2.59,0.4708263699470984,
2025/02/25 07:15:00,1.309745025601444,51.092530476485194,2.145615635212424,8.7,0.7465144497817982,0.6717340383706224,78.90381425820136,96.07488720192406,4.054780295790801,3.3206896551724143,2.642609673701705,2.59,0.47087877193827943,
2025/02/25 07:30:00,1.34632795025027,51.162554616832836,2.151685716394453,8.690000000000001,0.7422496813390435,0.667898384612635,77.8039634536523,94.64897193716507,4.038693910447898,3.330264672036824,2.634661896154031,2.57,0.46956383939941904,
2025/02/25 07:45:00,1.4813785658833467,51.297582114220916,2.1624223295530247,8.690000000000001,0.7381824170972507,0.6641249356906753,76.75504745534795,93.2461814982769,4.018641447249685,3.331415420023015,2.629497953929241,2.59,0.46865264800964523,
2025/02/25 09:15:00,5.424752630909381,54.71921639329423,2.016882975587291,7.78,0.6630000000000011,0.663000000000013,57.57593123725602,73.00987402728073,3.8574374885258593,3.030848329048843,2.6419934251547184,2.58,0.4865453850748479,
2025/02/25 09:30:00,1.5310915715539295,51.39153023575125,2.1370262877060826,8.630000000000003,0.7370273589296362,0.6645412058362233,76.45716688527675,93.40093111652877,4.0383218726165415,3.3279258400926994,2.623875033788999,2.6,0.4684332176892021,
2025/02/25 09:45:00,1.4897887563802215,51.188604430446446,2.1385024559802264,8.630000000000003,0.7401739319320351,0.6684448134963978,77.26864373208087,94.85210843895324,4.035534294509035,3.322132097334878,2.630566404821645,2.6,0.46814011554341795,
2025/02/25 10:00:00,1.3618078956016006,50.762944966429984,2.139451799055242,8.630000000000003,0.7478240431157321,0.6762091609062633,79.24154825274601,97.73852681535878,4.033743599089689,3.3174971031286207,2.647483703100657,2.61,0.46810351367361586,
2025/02/25 10:15:00,1.3529977627346739,50.65088965064024,2.141126293214144,8.64,0.7506949511263615,0.6798332535767588,79.98193322971721,99.08579364021597,4.035259399402403,3.3310185185185186,2.648752723612332,2.62,0.46701079826753844,
2025/02/25 10:30:00,1.2994938888254524,50.58848204164963,2.137689564761334,8.64,0.7515744207750602,0.6819163191309922,80.20874165171467,99.86017922313344,4.041746819756136,3.326388888888889,2.6479811871437673,2.6,0.4668965645293884,
2025/02/25 10:45:00,1.2232076384191828,50.45187590272775,2.141142883351505,8.64,0.751651440596513,0.6833221433294537,80.22860446812182,100.38279839333032,4.035228133152849,3.326388888888889,2.646811287879538,2.61,0.46597654235269265,
2025/02/25 11:00:00,1.4264566618055028,50.79592002119642,2.130354084299462,8.65,0.7507653959429879,0.6837435087572359,80.00010040321636,100.53944219733623,4.060357883109575,3.322543352601156,2.638518379270398,2.62,0.4665138786857643,
2025/02/25 11:15:00,1.1686126973660862,50.27825655185842,2.15028040090637,8.65,0.7519087093641397,0.6861103982322994,80.29495209399296,101.41934013532419,4.022731173271132,3.3236994219653178,2.6451092750379317,2.6,0.46440481205851,
2025/02/25 11:30:00,1.3715901684504956,50.60515885971557,2.137065642398823,8.65,0.7508438866722489,0.6865592091776962,80.02034255537215,101.58618688907008,4.047606132627031,3.3248554913294797,2.6356229607456525,2.6,0.4645131801982301,
2025/02/25 11:45:00,1.333050118608753,50.380739070309744,2.153012902871952,8.66,0.7514332511377798,0.6883505027447414,80.17233509384019,102.25210540051268,4.022270367468877,3.3221709006928406,2.6394899850371645,2.61,0.4631160085117888,
2025/02/25 12:00:00,1.2779693850929448,50.29295926160421,2.154197531963163,8.66,0.7514522118977222,0.6897847350820903,80.17722492721727,102.78528537766144,4.020058454021146,3.323325635103926,2.6371071280421434,2.6,0.4622717260352428,
2025/02/25 12:15:00,1.3298645230314037,50.49362059924863,2.154348046920164,8.680000000000001,0.7487021027545295,0.6884144985465,79.46799304409068,102.27589602301535,4.029061140983626,3.3629032258064515,2.618534082988659,2.58,0.459864212700332,
2025/02/25 12:30:00,1.4260291633753468,50.80945947999987,2.1627927901878548,8.73,0.7448996959605891,0.6857779351273472,78.48738173361356,101.29574602433046,4.036447707614993,3.3608247422680413,2.6050978357427326,2.57,0.45989854288181453,
2025/02/25 13:45:00,5.074694058988825,47.584636903260616,2.2304049395081518,7.28,0.6629999999999995,0.6629999999999988,39.716774314054696,56.8023867439133,3.263981293731076,2.8434065934065935,2.7550720324035636,2.25,0.44057891970377727,
2025/02/25 14:00:00,3.2746852246068556,52.091862751103804,2.103573969759721,8.31,0.7061186211462721,0.6630000000000019,68.86019834318645,92.26359026014141,3.950419675971368,3.1768953068592056,2.5742550876533765,2.55,0.4581089547279354,
2025/02/25 14:15:00,1.3640882809272057,49.61803179297078,2.140422112934906,8.510000000000002,0.7536098945147711,0.6987095962016159,80.7336745901185,106.11777217625148,3.9758512811901627,3.3125734430082256,2.647907199564506,2.63,0.4569872301019877,
2025/02/25 14:30:00,1.3561198449897347,49.685546262147284,2.1429546317291037,8.520000000000001,0.7534286019658104,0.6960621255941765,80.68692064356811,105.11892327064723,3.975819120876767,3.3086854460093895,2.652149542323892,2.64,0.45846364981822824,
2025/02/25 14:45:00,1.3415738491158322,49.72254768388285,2.1473444727871467,8.53,0.7533320078779154,0.6935045184113684,80.66200977520434,104.16812547884034,3.972348222699678,3.304806565064479,2.6571579587750804,2.64,0.45978384702025477,
2025/02/25 15:00:00,1.390041529298287,49.89616756217208,2.1448474657323344,8.54,0.7530446453797346,0.6908314729549502,80.5879012089193,103.17441317836635,3.981635121583861,3.2974238875878226,2.6600592785199546,2.63,0.46178762954370484,
2025/02/25 15:15:00,1.3552924766316323,49.89752723231908,2.150017093315343,8.550000000000002,0.7532171433814738,0.6886133850967735,80.63238710974372,102.34983266742506,3.9767125696734977,3.291228070175438,2.6663586600860274,2.64,0.4631845371950443,
2025/02/25 15:30:00,1.355393501851438,49.900890742212596,2.157171319578591,8.56,0.7533981043114013,0.6864412064836269,80.67905553431459,101.54231904975417,3.9681595626221373,3.289719626168224,2.6725123049107204,2.63,0.4641558654680969,
2025/02/25 15:45:00,1.4278137053903492,50.000469164587514,2.158954386491858,8.56,0.7529108287249537,0.6838585761360957,80.55339092837403,100.58221882482951,3.9648822844790947,3.292056074766355,2.6756206553877626,2.64,0.46494459086603945,
2025/02/25 16:00:00,1.3625428751589084,50.12945387402209,2.152972635246124,8.57,0.7525414089674843,0.681294601383603,80.45812042941785,99.62905387076592,3.980542929204622,3.296382730455076,2.6743002117605905,2.63,0.4665462435848822,
2025/02/25 16:15:00,1.4231076206987723,50.21823118557586,2.1577846910447884,8.58,0.7524453872699969,0.679014768527807,80.43335717611406,98.78151948021274,3.9763003396996055,3.296037296037296,2.678734961026155,2.63,0.4675731277462659,
2025/02/25 16:30:00,1.5197998239916046,50.4046636656044,2.1583169161536326,8.59,0.7519371440889516,0.6764268193791875,80.30228518965072,97.81944197575474,3.9799530530985976,3.2980209545983703,2.680176163954313,2.63,0.4687474779411146,
2025/02/25 16:45:00,1.5167025297153032,50.401289159629414,2.1660348665119558,8.600000000000001,0.7519352185356166,0.6743089718997065,80.30178860433566,97.03212611255448,3.970388534811026,3.3011627906976746,2.685025586380024,2.64,0.46937310771236185,
2025/02/25 17:00:00,1.607029810419533,50.576601416786104,2.1668586514384613,8.610000000000001,0.7515199597169652,0.6718851033626747,80.19469656595008,96.13104604517584,3.9734940690682725,3.305458768873403,2.6862538203285022,2.64,0.4703863857228836,
2025/02/25 17:15:00,1.5668514621057739,50.291645535932446,2.1700374028913907,8.610000000000001,0.7586665064592845,0.6758795067783097,82.03773571093183,97.61597694960237,3.967673547252184,3.2857142857142856,2.7124335976370872,2.64,0.4726593498074485,
2025/02/25 17:30:00,1.460272035186449,50.41329542547476,2.1543804132629965,8.610000000000001,0.759551719878607,0.6746772312224165,82.2660254069639,97.16902756997538,3.996508669961127,3.2857142857142856,2.7121964019162443,2.63,0.47492621971714405,
2025/02/25 17:45:00,1.332483149042389,50.25404939698387,2.1569399441431396,8.610000000000001,0.761265941154863,0.6741703674608696,82.70810981909143,96.9805995156332,3.991766216476828,3.2880371660859464,2.720325205496762,2.64,0.47575919276278605,
2025/03/01 07:45:00,1.5301491531022862,51.06162861123323,2.13774129785781,8.680000000000001,0.747221955983863,0.6801630317891202,79.0862746370063,99.20838963470715,4.060360347951393,3.3652073732718892,2.6216236873750165,2.57,0.46436646700955225,
2025/03/01 08:45:00,5.63020976027002,52.958327752404216,2.0240979591428863,7.670000000000001,0.6629999999999924,0.6630000000000071,56.15663290733118,78.04277618345083,3.789342292132886,3.035202086049544,2.589903829187479,2.63,0.4619733992466462,
2025/03/01 09:00:00,1.4401618754432093,50.81568055001611,2.144856991537616,8.630000000000003,0.7365130764889731,0.6805112678847292,76.3245374204614,99.33784740013223,4.023578277735563,3.347624565469293,2.590717982372822,2.59,0.4579147163330696,
2025/03/01 09:15:00,1.3329715886819713,50.662094317624394,2.1269321948652222,8.66,0.7515888635844961,0.6896738488319895,80.21246634059183,102.74406309675665,4.071591948679286,3.3695150115473442,2.6195391325055195,2.57,0.46189573774726655,
2025/03/01 09:30:00,1.5261494308355168,51.36229226626284,2.146914759785122,8.7,0.737234221047316,0.6727454288024939,76.51051502588884,96.45087449025388,4.052326698275974,3.3436781609195405,2.6002038625085007,2.59,0.4640817759921822,
2025/03/01 10:30:00,5.404249276786004,54.906996716385095,2.0510319177271352,7.880000000000001,0.6630000000000013,0.6630000000000004,55.932325196075546,70.02240484396233,3.841968490052693,3.0393401015228427,2.6476053682627447,2.4,0.4885991818629402,
2025/03/01 10:45:00,1.369316131269784,51.20596299444628,2.1376755309739432,8.74,0.7561374376844884,0.6743662840590109,81.38550842964891,97.05343207184126,4.088553137911432,3.3501144164759724,2.6617810832264843,2.58,0.47416576380490305,
2025/03/01 11:00:00,1.5463071955054488,51.63162272133451,2.130342315351988,8.74,0.752334111324157,0.6695766661944257,80.40465997010743,95.27287791956905,4.102627045905496,3.369565217391304,2.6498702945067154,2.59,0.474286061723624,
2025/03/01 11:15:00,1.6068147223584788,51.916510333432825,2.15331177488606,8.74,0.7394104118271739,0.6629999999999947,77.0717378008654,90.75357632925892,4.058864165391222,3.356979405034325,2.6404044735914094,2.59,0.47565181573508675,
2025/03/12 13:45:00,2.133480466062963,49.6725119708596,2.2713824316221682,8.82,0.7851294382993301,0.6936330878074763,89.42362147501322,104.21592151989694,3.883097745764003,3.2346938775510203,2.8101683499935928,2.67,0.47781087438954806,
2025/03/12 14:00:00,2.137294604132876,49.66500577087544,2.2725255232677255,8.82,0.7843765071669832,0.6943537210602357,89.21051381849557,104.48381899455069,3.881144528276842,3.2267573696145124,2.8078248086479536,2.69,0.47744708430915506,
2025/03/12 14:15:00,1.8231646622028848,49.1577830802903,2.2862855897715773,8.84,0.7889936815951639,0.6995805917291386,90.51734678082887,106.45267209118362,3.866533577234857,3.246606334841629,2.8148708623011762,2.65,0.47563980034528996,
2025/03/12 14:30:00,2.71987238148364,50.67478041921623,2.2357269908005524,8.850000000000001,0.7847433418713775,0.6971200017856906,89.31434175285202,105.51219177319949,3.9584439586834614,3.2610169491525425,2.7792005972124905,2.64,0.4774256986377232,
2025/03/12 14:45:00,2.5710323322243767,50.32461688116854,2.2563267677743446,8.87,0.7861791732356547,0.6995551320326236,89.72073570316674,106.442882775476,3.9311681830329146,3.257046223224352,2.786098312127978,2.64,0.47621015018621227,
2025/03/12 15:00:00,2.522474937541517,50.371626036039174,2.2515109455060625,8.880000000000003,0.7859047968675372,0.700593562287712,89.6430769342576,106.8421617534971,3.9440181348992214,3.2545045045045042,2.7801326406861597,2.66,0.47629257587489104,
2025/03/12 15:15:00,2.606001613144315,50.1668273032019,2.246053717865482,8.79,0.7826086658939487,0.7002980329662721,88.71014865280667,106.72853000513172,3.913530620431243,3.2491467576791813,2.7793901299857344,2.66,0.4732840959349117,
2025/03/12 15:30:00,2.6218961090022503,49.995066591099885,2.2671178490229074,8.800000000000002,0.7813829890718129,0.700511811833305,88.36323629390535,106.81072850342234,3.8815803085810763,3.2465909090909086,2.78093628099357,2.66,0.4714072771707404,
2025/03/12 15:45:00,2.5747536590686764,50.03768119963371,2.2640510322519694,8.800000000000002,0.7791742404616238,0.7000118103220112,87.73807786980996,106.61847669695481,3.8868381828155885,3.248863636363636,2.770824128979803,2.66,0.47062794222261145,
2025/03/12 16:00:00,2.5573119889041322,50.14758702213783,2.2609627472139078,8.81,0.7770813242893507,0.6994879312167674,87.14570435569193,106.41704389708379,3.896570171647545,3.246311010215664,2.7608936219140414,2.68,0.4704234125514045,
2025/03/12 16:15:00,2.678185202476982,50.475482174708816,2.2503369464508642,8.82,0.7744223352777991,0.6984185482917885,86.39311106712822,106.00586354163435,3.919413052303358,3.241496598639456,2.7476012357924273,2.65,0.4708230797903375,
2025/03/12 16:30:00,2.6261475634278213,50.348379615013755,2.260042505644203,8.82,0.7727307281933463,0.6983805245431846,85.91432302659226,105.9912433171112,3.9025814682569195,3.241496598639456,2.7440122688170328,2.67,0.46926191055331395,
2025/03/12 16:45:00,2.7213043470558205,50.52233618676968,2.25964338736675,8.83,0.7704740053627332,0.6976667245115497,85.27558610474155,105.71678545559347,3.9076962539163946,3.2389580973952437,2.7349881812299675,2.66,0.4688115307467332,
2025/03/12 17:00:00,2.7308872304882925,50.56924438351331,2.2629069147028797,8.84,0.7686784764166745,0.6974036420641606,84.76738429256694,105.61763585869349,3.9064797330210532,3.235294117647059,2.7284427599570447,2.63,0.4681912413411238,
2025/03/12 17:15:00,2.748858082971765,50.57321618285101,2.2668668819091353,8.84,0.7667346613280498,0.6970909357823704,84.21721195881754,105.50138640325777,3.8996555424353065,3.235294117647059,2.72222812454728,2.67,0.4670000113359909,
2025/03/12 17:30:00,2.8241404298873363,50.60291190921663,2.2730921656421756,8.84,0.7645787957067306,0.6966078886379398,83.60702139743911,105.32181224450507,3.888975613755017,3.23868778280543,2.7155916028620966,2.65,0.46539016835611413,
2025/03/12 17:45:00,2.8794131222085184,50.66893341156714,2.2751849790354948,8.84,0.7622627843198554,0.6959751338442001,82.96518796336737,105.08658383855813,3.8853983660473568,3.244343891402715,2.7066511652252423,2.65,0.4639701424948813,
2025/03/12 18:00:00,2.8373291450282068,50.58664584820599,2.2725283820117896,8.84,0.7637837868319065,0.6989552416296451,83.38200416685325,106.21222344534664,3.8899404161343227,3.25,2.705330935814513,2.63,0.46317173106976445,
2025/03/12 19:30:00,5.674895972458842,54.5319843430334,2.093472511776083,8.65,0.7433542708202661,0.687486913065773,78.08882853974846,101.93106346518313,4.1318908900606575,3.1988439306358383,2.625221010941776,2.56,0.46997421304149484,
2025/03/12 19:45:00,2.9025737446106064,50.41551715896679,2.2548078576196535,8.84,0.7766441098353017,0.7116609072270905,87.02195632124827,111.09758300605962,3.9205114396453165,3.2850678733031673,2.7227182914754713,2.64,0.4630716960523571,
2025/03/12 20:00:00,2.930510611013176,50.63211855243168,2.2587540960078933,8.87,0.7755086513253143,0.7067031561950421,86.70057911722529,109.1913155839988,3.9269436259913277,3.2728297632469,2.726690130478512,2.65,0.46597800681397084,
2025/03/12 20:15:00,2.933161951649879,50.9475219769825,2.245820818958996,8.880000000000003,0.7737685302502859,0.7015987445496836,86.20805980380861,107.2286567966802,3.954010901063845,3.2590090090090085,2.7255665046808746,2.66,0.4695412778414653,
2025/03/12 20:30:00,2.970155487149327,50.85903539044983,2.264496857195642,8.880000000000003,0.7727956189294546,0.6974036091405933,85.9326895306548,105.61762361925724,3.921400893882014,3.2556306306306304,2.7368637318550637,2.67,0.46997507172882386,
2025/03/12 20:45:00,2.7171772781360914,50.84012908996999,2.2609516417908284,8.89,0.7716845262825317,0.6929607301762203,85.61820877672577,103.96597064573933,3.9319726418201992,3.2542182227221597,2.737224141455281,2.65,0.4722052697889726,
2025/03/12 21:00:00,2.78172774663841,50.93672654885148,2.267103940281101,8.89,0.7700616586750688,0.6882907525769455,85.1588765777965,102.22989310458414,3.9213023461543273,3.2575928008998876,2.74061723462988,2.65,0.4730085950745397,
2025/03/12 21:15:00,2.815807019169654,51.05677162828749,2.269093843919649,8.89,0.7684843672521023,0.683780597497396,84.71244414280655,100.55323004266569,3.917863522402119,3.2598425196850394,2.7427047104358797,2.65,0.47417502585286897,
2025/03/15 11:15:00,1.2206232028357817,45.77070839737297,2.136989319459836,7.870000000000001,0.7892188866165214,0.7107457872385741,90.581088220483,110.7457171277438,3.6827512090651395,2.719186785260483,3.0404151266602635,2.94,0.4939302106318063,
2025/03/15 11:30:00,1.3272703388863079,45.77647264239948,2.1470035507334115,7.870000000000001,0.7876825392967174,0.7098156773292545,90.14624449725645,110.38808758813164,3.665573816732453,2.7204574332909783,3.0397482259988693,2.95,0.49266693755396246,
2025/03/15 11:45:00,1.204131227754658,45.676375355906714,2.1475470869142987,7.870000000000001,0.7872387660112782,0.7098342653583107,90.02064006835548,110.3952347308601,3.664646073631849,2.721728081321474,3.0371376710326596,2.95,0.49230617192200316,
2025/03/15 12:00:00,1.31457806277308,45.76763336561743,2.1428326804835547,7.86,0.7871358888140451,0.7103359012141957,89.9915219757888,110.58811494683522,3.6680418735383022,2.7251908396946565,3.034428916688439,2.95,0.49181607128406385,
2025/03/15 12:15:00,1.2265152209532744,45.59378951072057,2.1485284456692995,7.86,0.7880183424157065,0.7115571246447268,90.24128933292141,111.05767834879315,3.658317866744133,2.7264631043257,3.0380745695809774,2.95,0.491095971320345,
2025/03/15 12:30:00,1.2913970954381284,45.636290570784865,2.1481228223066915,7.86,0.7882605659946795,0.712238777251994,90.30984766057024,111.31977544685057,3.6590086555478223,2.7251908396946565,3.0382595816930125,2.95,0.4910167109148239,
2025/03/15 12:45:00,1.1705937943310687,45.6515320372356,2.1417268033393175,7.870000000000001,0.7884986028644294,0.7127492165080361,90.37722099300169,111.51604059176597,3.674604990575515,2.7128335451080052,3.0374325599729692,2.95,0.4927639845470856,
2025/03/15 13:00:00,1.202486324069298,45.68194478045683,2.1418764389666616,7.870000000000001,0.7880411738105924,0.7127968632239424,90.24775147115788,111.53436087079957,3.674348275569456,2.7141041931385006,3.034926341345774,2.95,0.4923882186652951,
2025/03/15 13:15:00,1.2812394838869636,45.6689433704513,2.1489029069811387,7.870000000000001,0.7875712003772297,0.7127986524438298,90.11473142097545,111.53504883023348,3.6623339167315283,2.7141041931385006,3.0362629286592364,2.95,0.4915583589889706,
2025/03/15 13:30:00,1.3675432732226795,45.701410340014604,2.152575771919633,7.870000000000001,0.7871030013565491,0.7128372287538506,89.98221359591291,111.54988151597028,3.656085004144435,2.715374841168996,3.035518456365969,2.96,0.49088005209231783,
2025/03/15 13:45:00,1.394327592295042,45.716703492618876,2.157086576671244,7.880000000000001,0.7869862136893597,0.7130209151299535,89.94915832034147,111.62050937775548,3.653075442229211,2.713197969543147,3.0356396200357945,2.94,0.49081340880004354,
2025/03/15 14:00:00,1.4076976660534797,45.68328842851906,2.161332810573167,7.880000000000001,0.7865362421456007,0.7130772803910799,89.82179955263003,111.64218195879725,3.6458984759086186,2.714467005076142,3.035006718430405,2.94,0.4900998216657749,
2025/03/15 14:15:00,1.387507287799849,45.747071000408994,2.1549551301935743,7.880000000000001,0.7861533299238711,0.7131593682518358,89.71342107985882,111.67374494244103,3.6566886658527133,2.715736040609137,3.029581639045614,2.94,0.4902930921070928,
2025/03/15 14:30:00,1.5068938411995987,45.661764225361026,2.17004078770587,7.880000000000001,0.7860056689182142,0.7134941241870387,89.67162749539669,111.80245941992821,3.6312681515680643,2.717005076142132,3.0351297460699374,2.95,0.48868135589094214,
2025/03/15 14:45:00,1.527191736992279,45.80475000601626,2.164479192359032,7.890000000000001,0.7853973415860027,0.7132669869446172,89.49944811989737,111.71512459356485,3.64521868718027,2.7135614702154625,3.0295148853940415,2.96,0.4895109306008223,
2025/03/15 15:00:00,1.3994034258284387,45.81842258616547,2.155105765462232,7.890000000000001,0.7849847362738172,0.7133232671713927,89.38266539254323,111.73676447868495,3.6610732180505003,2.714828897338403,3.022334378485311,2.94,0.4899651562476739,
2025/03/15 15:15:00,1.3758246795434275,45.774962197089735,2.1572056001881523,7.890000000000001,0.7847270478400352,0.7135592714907796,89.30972993287571,111.82750871787829,3.6575095110599714,2.7160963244613434,3.0211337363422484,2.95,0.48944399365700664,
2025/03/15 15:30:00,1.4297487257205717,45.79059259962145,2.1614961257790313,7.890000000000001,0.7843168925179177,0.7125249145707777,89.1936406442947,111.42979594717977,3.6502494295039933,2.717363751584284,3.022967659122369,2.95,0.4892635699908343,
2025/03/15 15:45:00,1.439492093458341,45.89772330480662,2.1598836130191867,7.9,0.7842840268563867,0.7106246077987868,89.18433843349894,110.69912333616004,3.6576044896034974,2.7151898734177213,3.024744616652256,2.95,0.4907553742455026,
2025/03/15 16:00:00,1.5220285847217383,45.92862282414825,2.1672574797312167,7.9,0.7835205268575519,0.708225954891521,88.96823939268022,109.77683541480359,3.645159873195943,2.7164556962025315,3.0292341449887976,2.94,0.4908134716442022,
2025/03/15 16:15:00,1.5157735932701826,45.88746233109697,2.175547595145076,7.9,0.7823999290354632,0.7055379058734368,88.65106831885835,108.74327397959024,3.6312696709690653,2.7164556962025315,3.0333446740451504,2.94,0.49089599178060866,
2025/03/15 16:30:00,1.5282588728005067,46.130087322665304,2.166158997174372,7.910000000000001,0.7811061630532987,0.7025945152460196,88.28488418235867,107.6115330698177,3.651624839320721,2.7142857142857144,3.027849417769987,2.94,0.4929421678242791,
2025/03/16 05:45:00,1.5642873005876936,49.13916876154741,2.169832611119375,8.45,0.7683356505488093,0.6881348046131956,84.67035175645029,102.17191900263795,3.8943096148051746,3.124260355029586,2.788992013762817,2.73,0.4770732982931423,
2025/03/16 06:00:00,1.5854032718071949,49.167656306921,2.1691231861592684,8.45,0.7671671729630759,0.6889038280236831,84.3396289196734,102.45780565694871,3.895583272502789,3.121893491124261,2.7827776823397716,2.73,0.4762508336089974,
2025/03/16 06:15:00,2.0463336708050406,50.7005340600673,2.2085951780105684,8.630000000000003,0.7443211749808599,0.66875006285534,78.33818564628719,94.96558576196654,3.90746121603581,3.2584009269988408,2.686055875643614,2.65,0.4684014178755138,
2025/03/16 06:30:00,1.8416306165681817,50.20070354599255,2.1960973745696184,8.630000000000003,0.7569254788497856,0.6811138575232367,81.58873815274328,99.56186182326701,3.9296982455940834,3.2734646581691766,2.7052934959922212,2.64,0.4682122535010493,
2025/03/16 06:45:00,1.767345197860493,50.32077256679065,2.182083033844813,8.64,0.7568749791892961,0.6827906583747831,81.5757146807857,100.18521733996182,3.959519351917781,3.2604166666666665,2.697906727832813,2.65,0.4693653091307251,
2025/03/16 07:00:00,1.6347197212897413,50.110454510545594,2.1858855833502164,8.64,0.75735547850433,0.6850755132429287,81.69963173872603,101.03461867798696,3.9526314029473726,3.252314814814815,2.6984076659160583,2.66,0.46865154532940556,
2025/03/16 07:15:00,1.6990073930100493,50.24134933630478,2.1782084292203625,8.64,0.7568405598705158,0.6861150447687853,81.56683820461583,101.4210674985648,3.9665625585208493,3.2511574074074074,2.6919879934219875,2.64,0.4684884393513803,
2025/03/16 07:30:00,1.7394431420000842,50.30544220135056,2.175841270982079,8.64,0.75668992575902,0.6860849334007124,81.52799083202282,101.40987351128547,3.9708778922555705,3.255787037037037,2.689694399160106,2.65,0.46832679191104043,
2025/03/16 07:45:00,1.7173722234056754,50.268731751930886,2.179679869679241,8.65,0.7572611878252689,0.6865184930491246,81.67531490168794,101.57105055172393,3.968472673591706,3.254335260115607,2.6914343872519533,2.66,0.4684315310483248,
2025/03/16 08:00:00,1.6263330924244315,50.0430951974929,2.190034184725641,8.65,0.7580440014083571,0.6872644949466459,81.87719647175174,101.84837889268218,3.9497100366420264,3.253179190751445,2.697039991730966,2.66,0.46776037441018214,
2025/03/16 08:15:00,1.767918923788443,50.33150401029235,2.177320361951153,8.65,0.7573568984696757,0.6867421303971014,81.69999793680648,101.65418837603028,3.9727732083709135,3.2520231213872832,2.691134900290224,2.64,0.4686598034214103,
2025/03/16 08:30:00,1.6883518820097834,50.35863008319336,2.1693586245368786,8.65,0.7574364702928872,0.6869120829009014,81.72051889473555,101.71736870583948,3.987353636306505,3.255491329479769,2.6873427970125814,2.65,0.4690255715803207,
2025/03/16 08:45:00,1.6170817946676266,50.184502975183534,2.1804581370141722,8.66,0.7583131008177814,0.6876105603190033,81.94659512865933,101.97702968552994,3.9716424053243418,3.2528868360277134,2.69260987214824,2.66,0.4686868070994358,
2025/03/16 09:00:00,1.7080095770883759,50.35369660183488,2.173326618079355,8.66,0.7579660192139743,0.6873817215819731,81.85708546681066,101.89195822994888,3.984674888698113,3.251732101616628,2.6894667743043206,2.67,0.4692034206184495,
2025/03/16 09:15:00,1.7649892647504544,50.357239328159324,2.176285188046472,8.66,0.7581289139746141,0.6875723797182379,81.89909476601167,101.96283593789435,3.979257887507653,3.2736720554272516,2.6864242034691754,2.64,0.46769035765733175,
2025/03/16 09:30:00,1.75009927067822,50.2213527252581,2.182303951591974,8.66,0.7595751350704377,0.6889413878320952,82.27206400388194,102.4717686232468,3.968283150329539,3.2575057736720554,2.6952163628496786,2.66,0.46819096089546736,
2025/03/16 09:45:00,1.6135975952196304,50.27064598268976,2.1673826752562824,8.66,0.7601280547294587,0.689488442277133,82.41465770855714,102.6751376792298,3.9956026680779844,3.258660508083141,2.6904413574324533,2.65,0.46926409047062906,
2025/03/16 10:00:00,1.5271712344719504,50.12423308148607,2.174059309546325,8.67,0.7614104194500187,0.6905367046936092,82.74536965425075,103.06483223338279,3.9879316824200273,3.2572087658592848,2.6948000150939326,2.66,0.4692122989639513,
2025/03/16 10:15:00,1.6419574142572628,50.28548181856809,2.167251800982713,8.67,0.7617375286236614,0.6908890376042522,82.82972858079876,103.19581300152987,4.000458089857717,3.2583621683967703,2.6929724208441828,2.65,0.4696011491921384,
2025/03/16 10:30:00,1.844439570508996,50.421811084312026,2.169046241549476,8.67,0.7618298187851983,0.6910321563711929,82.85352949983678,103.2490178128413,3.9971485318849242,3.2664359861591694,2.6924967265308504,2.64,0.46891990026742675,
2025/03/16 10:45:00,1.7043581093872149,50.22698918314228,2.172235213508849,8.67,0.763077493617686,0.6922402540966841,83.18209678458753,103.69813160068303,3.9912804774006037,3.2664359861591694,2.6962118360882075,2.63,0.46874401385774367,
2025/03/16 11:00:00,1.6194235166669273,50.04871320814971,2.1814476929824007,8.680000000000001,0.7644711449556528,0.6935046043937958,83.57655221068752,104.16815744305785,3.979008998438556,3.262672811059908,2.7024018584601737,2.65,0.46868356771162767,
2025/03/16 11:15:00,1.6660560601129077,50.152465318148074,2.1747700438230377,8.680000000000001,0.7648213253660396,0.6939074281211104,83.67566635726699,104.31790831684096,3.991226578025413,3.263824884792627,2.7005676538710173,2.63,0.46909339949071194,
2025/03/16 11:30:00,1.598144497829253,50.12173661061871,2.1709395207965345,8.680000000000001,0.7654409473583151,0.6945597653147704,83.85104254378228,104.56041653600964,3.9982689139194636,3.271889400921659,2.698793576472778,2.65,0.4689548495164575,
2025/03/16 11:45:00,1.5566081813191772,49.94731006650636,2.169219392471701,8.680000000000001,0.7702384937659696,0.6991593034116675,85.20892751896818,106.29068570063973,4.001439425686509,3.282258064516129,2.7077574948412444,2.65,0.4688305294800222,
2025/03/16 12:00:00,1.6172290176377828,50.02558510506884,2.176464479859267,8.690000000000001,0.7681476141589765,0.6971605145791973,84.61713042895293,105.52725252015915,3.9927139084585046,3.287686996547756,2.702952470025092,2.64,0.4680895290640812,
2025/03/16 12:15:00,1.627497294737168,50.026510332859175,2.179689893365608,8.7,0.7685989590564598,0.6975475567376197,84.74487790711163,105.67113655052053,3.9913934667864766,3.2655172413793108,2.7085446428060127,2.66,0.46940444764305056,
2025/03/16 12:30:00,1.7602806036549623,50.060343973835074,2.1823184978088688,8.690000000000001,0.7683568976790567,0.6975352429391725,84.67636548857084,105.66655886070235,3.9820035474771873,3.2554660529344073,2.7123228101882226,2.64,0.46938564922528725,
2025/03/16 12:45:00,1.8921306572981393,49.97925697417679,2.1913051816016726,8.67,0.7678429206963792,0.6974126317749936,84.530890788992,105.62097780942254,3.9565461136102043,3.2698961937716264,2.713781534744652,2.64,0.4671561080128236,
2025/03/16 13:00:00,1.6438282031455742,49.92939488732145,2.1818009434653245,8.680000000000001,0.7681488659221467,0.6976406497222161,84.61748472472709,105.70675963519562,3.9783647660421653,3.2672811059907834,2.7097641253492535,2.65,0.46837373916362607,
2025/03/16 13:15:00,1.6555315371881534,49.897136398870146,2.1851476879021328,8.680000000000001,0.7681704596854652,0.6977319702088454,84.62359656696137,105.74187258610527,3.9722715531110393,3.2661290322580645,2.711180913383287,2.65,0.4681532351183512,
2025/03/16 13:30:00,1.7689778423317648,49.9945524334471,2.1854244352808667,8.680000000000001,0.7678222980541786,0.6974793707328572,84.52505381033617,105.64578820805973,3.9717685314909836,3.2661290322580645,2.710522661096065,2.65,0.46803939472861855,
2025/03/16 13:45:00,1.860376198809206,50.11623429922821,2.1855367347016124,8.690000000000001,0.7676866851739318,0.6973288104017089,84.4866702957421,105.58981697394917,3.9761399852134867,3.2612197928653623,2.7100640127534814,2.65,0.46852583021833505,
2025/03/16 14:00:00,1.8101884973788742,49.96311862420316,2.1943694714430766,8.690000000000001,0.7679203931776226,0.6976219528370923,84.55281839725689,105.69957063703917,3.960135297674016,3.2612197928653623,2.713662187400143,2.65,0.4678692747901856,
2025/03/16 14:15:00,1.7262696081073727,50.04117080061326,2.186010072425532,8.7,0.7679086351498305,0.6975550202170357,84.54949043585658,105.67391112036314,3.97985357420917,3.25632183908046,2.710097580751598,2.64,0.4690606489026912,
2025/03/16 14:30:00,1.7815471993400251,50.087750344490246,2.1880411761959078,8.7,0.7670722671331314,0.6968262459032232,84.3127670220269,105.40298718295946,3.9761591759098773,3.262068965517242,2.7075253812956745,2.65,0.4684634544789856,
2025/03/16 14:45:00,1.9252612753971334,50.14053314502837,2.196390053403023,8.7,0.7659346640511165,0.6958092265090076,83.99078282395772,105.02490731176357,3.9610450732648657,3.2689655172413796,2.7064540567547297,2.65,0.4672856231543232,
2025/03/16 15:00:00,2.0437642373671565,50.15322533954992,2.2091968398445356,8.710000000000003,0.7652490495134817,0.6951265178073152,83.79672828016861,104.7711083975448,3.9426092971475266,3.27324913892078,2.707387423211255,2.65,0.4662612298651864,
2025/03/16 15:15:00,1.909050888512013,50.12322657091579,2.204769595552471,8.710000000000003,0.7654393477990328,0.6936326215603118,83.85058980871013,104.2157481911841,3.950526176327033,3.2594718714121695,2.7118461003043257,2.67,0.4682475345491812,
2025/03/16 15:30:00,1.9609074005847447,50.20652417041504,2.2089655034047877,8.720000000000002,0.7652659311414152,0.691385760625405,83.80150641194552,103.38047120659725,3.947549197377431,3.267201834862385,2.7137711647385747,2.64,0.4687344074158568,
2025/03/16 15:45:00,1.9805583220908147,50.260689637922724,2.2097470756358217,8.720000000000002,0.7649688404396081,0.689196555518338,83.71741863749337,102.5666279410624,3.946152976575816,3.2683486238532105,2.7165919348604644,2.64,0.46953505169126997,
2025/03/16 16:00:00,2.076419552993457,50.459738941798946,2.204556848213711,8.720000000000002,0.7643702573842028,0.6867626552087852,83.54799725658681,101.6618185335309,3.9554434747580074,3.2694954128440363,2.71656646718892,2.65,0.4707180719789105,
2025/03/16 16:15:00,2.0524933791766102,50.46894869014341,2.2090939279793576,8.73,0.7644543528256429,0.6848372132126399,83.57179941016976,100.94602995955,3.951846451357217,3.2668957617411225,2.721251124637601,2.66,0.47180980478852225,
2025/03/16 16:30:00,2.0798473146390393,50.46520626168143,2.2145532295951584,8.73,0.7643904288312219,0.6829635388643936,83.55370653014552,100.24948615687182,3.9421043862630154,3.268041237113402,2.7263492924656867,2.65,0.4722669056340967,
2025/03/16 16:45:00,2.120142236142101,50.40716091062012,2.2251436798238156,8.73,0.7643799999505223,0.681168321876094,83.5507547670544,99.58210910235717,3.923342155006922,3.268041237113402,2.7337664207194123,2.64,0.4724115129102329,
2025/03/16 17:00:00,2.033647696229309,50.5959169968192,2.2116178160114637,8.74,0.7640860283155428,0.6790250041567197,83.4675498051088,98.78532460456402,3.951858199334879,3.2643020594965675,2.730717743559832,2.63,0.47484101877063145,
2025/03/17 00:15:00,5.187137936523186,53.52628752273364,1.993019623124458,8.04,0.7324793797658296,0.6647737974226336,75.28427822566164,93.48739770461111,4.034079698320124,2.988805970149254,2.718794633614307,2.78,0.4833228174857548,
2025/03/17 00:30:00,1.7110784036688074,48.29411824444196,2.1735720222089174,8.29,0.7708655447576515,0.6951067710534584,85.38640639002656,104.76376748526627,3.813998301089279,3.0928829915560923,2.8214037621426646,2.77,0.4726158684074752,
2025/03/17 00:45:00,1.7058061145053216,48.59685972638988,2.1651659450442358,8.32,0.7690940683453177,0.6931239739494249,84.88501234402668,104.0266569857398,3.8426615839969798,3.0853365384615383,2.8110558988272967,2.75,0.47454565346527455,
2025/03/17 01:00:00,1.6797657016668381,48.621513715858725,2.1726674879166903,8.34,0.7678749710323682,0.6918303291157579,84.53996223218167,103.54574081554438,3.838599346831941,3.0755395683453237,2.8103432450614636,2.75,0.47510094870606034,
2025/03/17 01:15:00,1.6308366408810002,48.642803519221616,2.171953748552533,8.34,0.7662341600080668,0.6904018744925591,84.07555137552748,103.01470872016854,3.839860773074966,3.07673860911271,2.805121725280067,2.74,0.47491588441964755,
2025/03/17 01:30:00,1.662046057452642,48.70033967335371,2.171251255078241,8.34,0.7654678012112105,0.6897884270996917,83.85864318800144,102.78665789576996,3.8411031337317385,3.077937649880096,2.8023949716765215,2.75,0.4747750785617634,
2025/03/17 01:45:00,1.6862895182555917,48.70099715584843,2.177990730792909,8.350000000000001,0.7650036816645529,0.6893273882944867,83.72728000658799,102.61526540013354,3.833808786211013,3.075449101796407,2.8030018346417265,2.76,0.4746426932519196,
2025/03/17 02:00:00,1.6805022815800044,48.748161335663156,2.1759260401464293,8.350000000000001,0.764141152526962,0.6886227395429826,83.48315201759374,102.35331020958111,3.8374466070722173,3.0778443113772456,2.7991046875985894,2.75,0.4745309869274832,
2025/03/17 02:15:00,1.6070894853808113,48.82347900495347,2.170855231325159,8.360000000000001,0.7633610520288412,0.6878659887437403,83.26235441492119,102.07198593363503,3.8510168155694062,3.076555023923445,2.7936744817814065,2.74,0.47523010083699463,
2025/03/17 02:30:00,1.5277104291308206,48.73100169266718,2.174102436867094,8.360000000000001,0.7629471922529734,0.6875786658058268,83.1452166274501,101.9651728089548,3.8452649968263932,3.0801435406698565,2.7926249350576766,2.74,0.47468506445488967,
2025/03/17 02:45:00,1.67311436172497,48.917310418778925,2.1753347946190726,8.37,0.7619169738585132,0.686628458226697,82.87600611932639,101.61193042127745,3.8476835936721585,3.0788530465949826,2.789691281388211,2.75,0.47486786439866413,
2025/03/17 03:00:00,1.5958587315085992,48.85176469382799,2.177155393465231,8.37,0.7612720682332226,0.686178430073513,82.7096899452225,101.44463116704816,3.844466051951412,3.0824372759856633,2.7875453247956994,2.76,0.47443448234454516,
2025/03/17 03:15:00,1.613075376665961,49.01709039000576,2.1681390513731,8.37,0.759995452943059,0.6851913077819767,82.38046073317027,101.07766562935655,3.860453504907451,3.0848267622461174,2.7800383687186017,2.74,0.4748569706882251,
2025/03/17 03:30:00,1.630527768735476,49.05971500269766,2.1711299398331607,8.380000000000003,0.7594748967548034,0.6847202412358018,82.24621331736377,100.9025452923121,3.8597413476984053,3.0835322195704054,2.778762950937819,2.74,0.47494671331192534,
2025/03/17 03:45:00,1.645774987923005,49.0967415699335,2.1715492285922857,8.380000000000003,0.7585400101307632,0.6840223977219012,82.00511328592587,100.64311996831965,3.8589960981139564,3.0871121718377084,2.775549887744265,2.73,0.4745843534384447,
2025/03/17 04:00:00,1.6584922782958529,49.128991304993576,2.1725656864829537,8.380000000000003,0.7574727527086744,0.6832094864226503,81.72987584921876,100.34091786572424,3.857190625875124,3.09307875894988,2.771664062212507,2.74,0.47401793960151134,
2025/03/17 04:15:00,1.5689132518998576,48.93211520305374,2.1765993100153627,8.360000000000001,0.7566909768396002,0.6828915462199633,81.52826189757462,100.22272268521868,3.8408539236103105,3.1064593301435406,2.7702683039483462,2.72,0.472154636955275,
2025/03/17 04:30:00,1.5835015842305324,48.6771265617989,2.174565682274751,8.33,0.7608515664183947,0.6869420117211529,82.60124577866152,101.72849483044216,3.8306499858335963,3.097238895558223,2.785896344863123,2.74,0.47208319085593686,
2025/03/17 04:45:00,1.4112905196423071,48.32625513124145,2.1552556902994504,8.24,0.7607369670763301,0.6881302732954107,82.57169149446854,102.1702344722817,3.82321226993496,3.0606796116504853,2.798265569399529,2.74,0.4730661529479006,
2025/03/17 05:00:00,1.389831361872325,48.40975553020519,2.1535512891081656,8.24,0.7582988992273481,0.6861233671163478,81.94293264829957,101.42416135509156,3.8262381033944965,3.0813106796116503,2.7860550047554082,2.76,0.4716938551365906,
2025/03/17 05:15:00,1.5852146567843306,48.38690415295861,2.174702728774337,8.24,0.7559434943256135,0.6842003437353686,81.33549193704171,100.70927190822766,3.7890236173309386,3.08373786407767,2.788080234910045,2.76,0.4696786737797401,
2025/03/17 05:30:00,1.513085836265418,48.419099249862654,2.1705353855975362,8.25,0.7561841225685182,0.6843793166881863,81.39754810025471,100.77580561577928,3.8009055529536195,3.081212121212121,2.785992164636699,2.77,0.47046506861387805,
2025/03/17 05:45:00,1.4185652571561036,48.474486223731446,2.1606057599976074,8.25,0.7558085357356424,0.6841514873577176,81.30068716024108,100.69110940997321,3.8183736027849595,3.08969696969697,2.778647283993614,2.75,0.47064338127242256,
2025/03/17 06:00:00,1.379672184047422,48.49976312958694,2.1559216896625877,8.25,0.75576619629163,0.6842108611483411,81.28976814501394,100.71318178661119,3.826669604725377,3.096969696969697,2.7746517939594044,2.74,0.4704967334839807,
2025/03/17 06:15:00,1.3530416730762909,48.53308874446367,2.1546003995899237,8.260000000000002,0.756036897622987,0.684418788064057,81.35957992520204,100.79047921274977,3.8336575086369113,3.0907990314769975,2.7747469634466597,2.77,0.47128331696361847,
2025/03/17 06:30:00,1.381213736775635,48.48620676783389,2.1592248884998844,8.260000000000002,0.7563758313308778,0.684784563141928,81.4469883077041,100.92645714504563,3.8254468276987175,3.082324455205811,2.77941512216986,2.77,0.47144385412554385,
2025/03/17 06:45:00,1.3345788189636778,48.41328949911974,2.157901685475135,8.25,0.7563476830863105,0.6849973746450388,81.43972909308249,101.00557043053936,3.8231584207616405,3.0775757575757576,2.780991605204559,2.77,0.4714897603616754,
2025/03/17 07:00:00,1.3951996295878075,48.39358310082008,2.159542034179548,8.24,0.7562395119238855,0.685139752455335,81.41183258671319,101.05849978909588,3.815623808003597,3.075242718446602,2.7831881922334873,2.76,0.4711199282998937,
2025/03/17 07:15:00,1.3753153280047172,48.27762334259654,2.163532660721801,8.23,0.7562077672255936,0.685344392554321,81.40364587448481,101.13457533170995,3.803963836281675,3.077764277035237,2.7851374880965474,2.75,0.4702723115327017,
2025/03/17 07:30:00,1.51332761462902,48.41140978741163,2.1593930790189906,8.220000000000002,0.7554861561332126,0.6849543037370482,81.21754795353817,100.98955869719296,3.8066251484580738,3.0802919708029193,2.7824740322522272,2.76,0.46999194546825873,
2025/03/17 07:45:00,1.253294639403407,48.297312863792115,2.150651741074699,8.220000000000002,0.7557510472827831,0.6852870440993859,81.28586133277201,101.11325587941946,3.8220972010523653,3.0778588807785883,2.7795097704243648,2.77,0.470851910086679,
2025/03/17 08:00:00,1.2227643170556917,48.38648813226905,2.1482311720156315,8.24,0.7561224160333606,0.6855210049075998,81.38163446197686,101.20023147962628,3.835713822301822,3.0691747572815533,2.778600243378985,2.78,0.47218723428096143,
2025/03/17 08:15:00,1.3984901754360521,48.523780131227454,2.1542388931757537,8.260000000000002,0.7569265599315927,0.6861459408150157,81.58901695538088,101.43255319219628,3.8343008410841595,3.0811138014527844,2.7774672429790557,2.74,0.471479652110425,
2025/03/17 08:30:00,1.2786635277747678,48.23922366882516,2.155046984627712,8.270000000000001,0.7636329328532664,0.6920732896019591,83.33930685167574,103.63606207180797,3.8375033393662448,3.082224909310762,2.7925939430004254,2.76,0.471934309258569,
2025/03/17 08:45:00,1.2881330464791745,48.301553377732205,2.143113879165477,8.29,0.7692224517427109,0.6973423939324017,84.92134964471587,105.59486669037068,3.8682032161669846,3.079613992762365,2.8001525296696532,2.75,0.47398394404201477,
2025/03/17 09:00:00,1.0623502446953808,48.160179492182976,2.1276698526492615,8.300000000000002,0.7751068843996042,0.7028116390444634,86.58686405840062,107.69501770243063,3.9009811553541933,3.079518072289156,2.8069691719282672,2.76,0.4758533683046901,
2025/03/17 09:15:00,1.1055862311014266,48.22539435942281,2.1310730400054725,8.32,0.7758004545512294,0.7034021697103318,86.78317033834442,107.922078190709,3.9041364813937283,3.1033653846153846,2.801324335341058,2.74,0.47460907252703116,
2025/03/17 09:30:00,1.147119702522673,48.43307037793937,2.139871460808811,8.350000000000001,0.771607338269744,0.6993430200290501,85.59636168366384,106.36132519026614,3.902103538893844,3.1377245508982035,2.7817022752180613,2.72,0.47232873982667195,
2025/03/17 09:45:00,1.309379257020396,48.92466173633704,2.1463785315016426,8.41,0.7670963060137679,0.6945091969408921,84.3195709238734,104.54161759825828,3.9182277853460556,3.16884661117717,2.7577707274624212,2.69,0.4713298770253499,
2025/03/17 10:00:00,1.390066424064912,49.2497218446299,2.160725258134094,8.470000000000002,0.7627736943002928,0.6898598411983645,83.09694769676986,102.81320629138898,3.9199800937738454,3.1912632821723728,2.7393416284866206,2.7,0.4702780072245913,
2025/03/17 10:15:00,1.6431583517424428,49.60150138440491,2.1737383610833745,8.53,0.7623083211972567,0.6888523810637681,82.97693157194107,102.43868010232362,3.9241153179763146,3.221570926143025,2.7292781373119213,2.68,0.46917108312372713,
2025/03/17 10:30:00,1.4793000061606563,49.80214374105748,2.153509099197653,8.550000000000002,0.7624372546523053,0.6889513239890265,83.01018251303495,102.47546241803126,3.9702641624247295,3.2105263157894735,2.7211294682960356,2.67,0.4718918220879062,
