datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/03/17 10:45:00,1.4031285006801681,49.78343956024793,2.1522253787083754,8.56,0.7629359030150905,0.6894628051411349,83.14202135111374,102.66560700053311,3.9772786273606493,3.213785046728972,2.7194201064310892,2.67,0.4720499540247657,
2025/03/17 11:00:00,1.5171778869396348,49.59598557945088,2.1668704649415234,8.57,0.7672781341195556,0.6936130735795598,84.3710350749067,104.20848117337924,3.9550126039635116,3.2252042007001167,2.7322017958514477,2.67,0.47079890034605404,
2025/03/17 11:15:00,1.474052853057401,49.764526714742715,2.165823546485616,8.59,0.7643303813319269,0.6908295614210359,83.53671084314661,103.17370256015687,3.966158745452096,3.2153667054714785,2.7234464820429047,2.65,0.47172587373285096,
2025/03/17 11:30:00,1.5034891296475053,49.87147866023719,2.1729651714755085,8.610000000000001,0.7620506407793909,0.688702442378836,82.91047778465858,102.38293996697415,3.9623276585485043,3.2067363530778166,2.719522960510429,2.67,0.47204271888796107,
2025/03/17 11:45:00,1.5129041574533062,50.16321560010243,2.175317974061341,8.630000000000003,0.7556422938788283,0.6831304849434952,81.25781467081468,100.31154883969397,3.9672361019882088,3.2421784472769404,2.694543423564562,2.65,0.46997545326771517,
2025/03/17 12:00:00,1.6121371995105847,50.40076957176478,2.1744565357116925,8.630000000000003,0.751286230964883,0.6796248414861951,80.13441972806629,99.00831584892947,3.9688077725478337,3.2537659327925836,2.6810253193381914,2.63,0.46899656752618674,
2025/03/17 12:15:00,1.6470966424093376,49.94412100204846,2.1604888580635166,8.54,0.7574083450682116,0.6862509474926299,81.71326561676392,101.47158972519291,3.9528090913898755,3.2470725995316165,2.7024794397974716,2.64,0.4678576686449653,
2025/03/17 12:30:00,1.6178179721114248,49.929257348418105,2.1693159918444564,8.57,0.7581346236991016,0.6867444714879555,81.90056725980676,101.65505868325664,3.950554014361631,3.2263710618436408,2.7078036928842604,2.67,0.4692464030674928,
2025/03/17 12:45:00,1.6825976308496706,49.97101023312263,2.174493368323908,8.58,0.7579001180760074,0.6866238074526003,81.84009007289885,101.61020148269567,3.9457466851754233,3.2214452214452214,2.7087608901947244,2.65,0.46932059549444477,
2025/03/17 13:00:00,1.6934808564076889,50.039052344023105,2.1753641217844137,8.59,0.7571488651243735,0.6860560403704067,81.64634774565151,101.39913244456024,3.948764215598891,3.218859138533178,2.7062464138572437,2.68,0.4695686288429663,
2025/03/17 13:15:00,1.710620513713991,50.00901316694819,2.1839506050587745,8.600000000000001,0.7566744216395481,0.6857561197960108,81.52399243949323,101.28763611244607,3.9378179983006336,3.222093023255814,2.705968876491155,2.66,0.4688936468676688,
2025/03/17 13:30:00,1.749767555101812,50.086429542291626,2.18629105252336,8.610000000000001,0.7558002104591833,0.6850769748087157,81.29854013581524,101.03516201925291,3.9381764793221663,3.2253193960511033,2.7025210836956086,2.67,0.46867724288056756,
2025/03/17 13:45:00,1.711155045023645,50.263943057919505,2.180784690833197,8.62,0.7529655966849905,0.6826777302855858,80.56751516178133,100.14323599953048,3.9527056642655616,3.2621809744779586,2.684262821638704,2.66,0.4670237014354551,
2025/03/17 14:00:00,1.8622340525289474,50.55774119282745,2.191313502164101,8.65,0.7483929811881833,0.6785872663698671,79.38827298238014,98.6225943291949,3.9474041443442114,3.267052023121387,2.672369795970572,2.66,0.4664806519882507,
2025/03/17 14:15:00,1.7937806945845978,50.29623011175141,2.185810162074157,8.66,0.7575568041251933,0.6865711699087498,81.75155205961885,101.59063332508,3.9619177137425154,3.2575057736720554,2.692847026956535,2.65,0.4681304174530738,
2025/03/17 14:30:00,1.818413329588168,50.25460637222449,2.1893972124092973,8.66,0.7579450869540862,0.6871534965850756,81.85168719883957,101.80711493402599,3.9554266128210704,3.2528868360277134,2.69566160527998,2.65,0.46801944059759515,
2025/03/17 14:45:00,1.8560802904020761,50.205169199766544,2.194844154270651,8.66,0.7582450564090151,0.6876247635263567,81.92904700178174,101.98230976852093,3.9456104357795403,3.2494226327944573,2.6987952642315487,2.65,0.4677143149961569,
2025/03/17 15:00:00,1.8593837395839046,50.247537509778454,2.195110337215057,8.67,0.7582793397491184,0.6877231739045985,81.93788841010408,102.01889410835194,3.949687563769417,3.260668973471742,2.6950885028800466,2.65,0.46725221987690163,
2025/03/17 15:15:00,1.7938962389450808,50.25290131349283,2.1890339749364003,8.67,0.7585600572598553,0.688210759046888,82.01028328550763,102.20015528079641,3.960651181876653,3.260668973471742,2.6929725427801348,2.65,0.46761139882991415,
2025/03/17 15:30:00,1.756601244350179,50.20680360261986,2.1892514897425595,8.67,0.7588319666487764,0.6886586465634557,82.08040661440427,102.36665874723144,3.960257668258813,3.2583621683967703,2.6937240889465253,2.65,0.46764574535491016,
2025/03/17 15:45:00,1.7866262368472121,50.16333666756128,2.194082509986858,8.67,0.759022658193669,0.6889974793163973,82.12958448933078,102.49262079310706,3.95153781160761,3.260668973471742,2.6952108833863946,2.64,0.46706988146752654,
2025/03/17 16:00:00,1.8969020831519856,50.30588124813835,2.1900799531340227,8.67,0.7587874954000525,0.6888611021383936,82.06893782322388,102.44192218677922,3.9587595820842787,3.2641291810841984,2.6925757443318625,2.64,0.4670909584719846,
2025/03/17 16:15:00,1.8913290657362722,50.15410342454288,2.1976856898720722,8.67,0.7604555339607307,0.6903387624922329,82.4991120701046,102.9912466533852,3.9450591319565276,3.2664359861591694,2.6988294240989914,2.65,0.4664679491527824,
2025/03/17 16:30:00,1.8711175644792206,50.131742482283244,2.195250054072863,8.680000000000001,0.7629106450932943,0.6923777512263847,83.13487241505383,103.74924655226141,3.953991475320059,3.2649769585253456,2.7029229225480225,2.64,0.46715599510247086,
2025/03/17 16:45:00,1.8768190057439824,50.049495279764585,2.1965156361738956,8.680000000000001,0.7650432688223617,0.6944432637398917,83.73848465209214,104.51710674204078,3.951713275813355,3.261520737327189,2.709452924528944,2.65,0.4674148694051267,
2025/03/17 17:00:00,1.9190102732804917,50.070896111217394,2.2031496813872202,8.680000000000001,0.7630256784262204,0.6925897965451804,83.16743114844651,103.82807500653774,3.9398140186891935,3.269585253456221,2.705048978958909,2.64,0.466253687981004,
2025/03/17 17:15:00,1.9207944993918886,50.15649065088837,2.20329386591767,8.680000000000001,0.7604362964559156,0.6903642075035638,82.49415086636533,103.00070590918274,3.9395561955076697,3.269585253456221,2.698740513933479,2.65,0.46608364116143025,
2025/03/17 17:30:00,1.9264948224751492,50.27286031545316,2.2021385038637318,8.680000000000001,0.7575008439811007,0.6878588650117242,81.73712037116509,102.06933766586712,3.941623101712552,3.2672811059907834,2.6916297358910493,2.64,0.46612693295583013,
2025/03/17 17:45:00,2.0046769430693416,50.38498962800793,2.2027995323219716,8.680000000000001,0.7557839059335146,0.686411764695477,81.29433532471836,101.5313739807209,3.9404402773094884,3.261520737327189,2.688994653503275,2.65,0.46627637818083134,
2025/03/17 18:00:00,1.949347509701056,50.30472255155087,2.203985141615114,8.680000000000001,0.7563887204582702,0.6870004801305235,81.4503123139928,101.75023062899992,3.9383205612897934,3.2672811059907834,2.689457285860205,2.64,0.4658728047346066,
2025/03/17 18:15:00,1.8507160115427155,50.15799846319868,2.210569918471063,8.690000000000001,0.7574874524391401,0.6878550871567397,81.73366679604122,102.06793323745977,3.9311129348988985,3.2692750287687,2.6926574258665075,2.64,0.4656472742829656,
2025/03/17 18:30:00,1.8761283814990293,50.40418704143349,2.191626909681658,8.690000000000001,0.7574308057634427,0.6878518692674539,81.71905805639166,102.06673697790946,3.965090938430874,3.257767548906789,2.6880236747190587,2.65,0.4676725180468356,
2025/03/17 18:45:00,1.7862912455431115,50.24639191488569,2.19566700573623,8.690000000000001,0.7584956466936211,0.6888591130601214,81.99367229852201,102.44118274123458,3.95779504692523,3.242807825086306,2.694853583584063,2.68,0.468277657371212,
2025/03/17 19:00:00,1.8198549101750814,50.25079972594892,2.192731868043421,8.680000000000001,0.7587440267701955,0.6892485781040083,82.05772759970226,102.58596748621729,3.9585323342544307,3.2350230414746544,2.6971960746654875,2.67,0.4686257057361599,
2025/03/17 19:15:00,1.9023633399025357,50.34435707596151,2.190519282592331,8.680000000000001,0.7586937070554848,0.6892250732355204,82.04475053436808,102.57722948406871,3.9625307428144656,3.251152073732719,2.6930150450361,2.66,0.4678166416332505,
2025/03/17 19:30:00,1.820202953460921,50.17149181919291,2.1967884659790364,8.680000000000001,0.7596412523401196,0.6900867415990393,82.28911513648809,102.89755716488362,3.951222493391784,3.2465437788018434,2.698311357412828,2.66,0.4676717524360225,
2025/03/17 19:45:00,1.787553678602535,50.17945597441911,2.192546593477502,8.680000000000001,0.7600779117537096,0.6905420822543067,82.40172622283634,103.0668313569728,3.958866838142324,3.2407834101382487,2.6988312712064757,2.67,0.46831416954640687,
2025/03/17 20:00:00,1.8255408084143596,50.162216416864624,2.194800686646082,8.680000000000001,0.760675596673561,0.6911007187250584,82.5558645421364,103.2745060641691,3.954801022622277,3.236175115207373,2.702088735510513,2.67,0.4684168931680732,
2025/03/17 20:15:00,1.8960438780924846,50.33040861596271,2.186795281496405,8.680000000000001,0.7601510508491486,0.6906799921620619,82.42058823001062,103.11809975997194,3.9692787310480897,3.237327188940092,2.6977396125355955,2.66,0.4688791533281772,
2025/03/17 20:30:00,1.852396811504832,50.148479188415024,2.1953531440687555,8.67,0.760041385894587,0.6907771262825623,82.39230648620067,103.15420964732596,3.949250726892834,3.2491349480968856,2.699075873410973,2.67,0.4672292927750719,
2025/03/17 20:45:00,1.9420772912127404,50.26887925132388,2.193716107221753,8.67,0.7591459142656504,0.6900327076989556,82.16137127723022,102.87746990784395,3.9521978124052626,3.251441753171857,2.6959543264122665,2.65,0.46712923464574185,
2025/03/17 21:00:00,1.7461110184843847,50.21515492040783,2.1859973340341057,8.67,0.7587924706835535,0.6897677736761963,82.07022091036781,102.77897992646886,3.9661530528951383,3.2445213379469435,2.693248424808908,2.67,0.46811603312426303,
2025/03/17 21:15:00,1.9451010524912817,50.35931745558264,2.18993508457333,8.67,0.7578148555126604,0.6889626369244534,81.81810151709185,102.47966803415916,3.9590214619029207,3.235294117647059,2.694603742468519,2.66,0.46823444421260435,
2025/03/17 21:30:00,1.7815696886272576,50.20264745693845,2.192869934508185,8.67,0.7575146382755646,0.6887703535344691,81.74067781304535,102.4081861334879,3.953722864983555,3.23760092272203,2.693979609760742,2.66,0.4678755924338661,
2025/03/17 21:45:00,1.8176056940349667,50.30097510365209,2.1869207690396917,8.66,0.7561122217912634,0.68770661845108,81.37900544576762,102.0127395711113,3.9599056914177693,3.2494226327944573,2.687136703493474,2.66,0.467227971730555,
2025/03/17 22:00:00,1.9160098604522773,50.38784443459224,2.1892039339755094,8.66,0.755049266372244,0.6868108669390446,81.1048774623839,101.6797413822743,3.9557758259066236,3.25635103926097,2.6841000286879564,2.68,0.4665609065895388,
2025/03/17 22:15:00,1.9215746540406258,50.38731175177412,2.191260438565125,8.66,0.7544523840247651,0.6863290264169961,80.95094612029321,101.50061578884977,3.9520633182565548,3.2540415704387993,2.6838212727991806,2.64,0.46648966522918706,
2025/03/17 22:30:00,1.8704138853398717,50.313026498256875,2.195999296768615,8.66,0.7537387506646671,0.6857707350514562,80.76690559481253,101.29306937550089,3.943534960481581,3.2621247113163974,2.681895919725151,2.66,0.46561675890401866,
2025/03/17 22:45:00,1.838272017385009,50.23585677530383,2.2022820693285245,8.66,0.7530406156085376,0.6851907102746622,80.58686196208713,101.07744350430575,3.9322846608111526,3.2702078521939955,2.6806721935211444,2.64,0.4646457734427011,
2025/03/17 23:00:00,1.8906907848481183,50.49044384730797,2.1952156622418877,8.680000000000001,0.7520834903805419,0.6841343365710427,80.3400267666474,100.68473355593314,3.954053421400728,3.269585253456221,2.673681521684758,2.65,0.46573328660524965,
2025/03/17 23:15:00,1.8420320436753173,50.660585998159604,2.1848666970299964,8.690000000000001,0.7509714095298707,0.683104026304643,80.0532297142955,100.30171276495803,3.977359356437064,3.2738780207134637,2.6650445154035642,2.65,0.4664771666901928,
2025/03/17 23:30:00,1.8643053120847526,50.743592355160104,2.189066868242077,8.710000000000003,0.750401298747354,0.6823868627549236,79.90620255180413,100.03510516234644,3.9788642943532095,3.27324913892078,2.6629932445073043,2.64,0.4667564290649649,
2025/03/17 23:45:00,2.0726530659695186,51.13704796601081,2.20506086256919,8.720000000000002,0.7474067940498758,0.6684971132899893,79.13394294498985,94.87155103693652,3.954539372595838,3.28440366972477,2.679916343467539,2.63,0.4710388590359059,
2025/03/18 12:45:00,1.6082972124842172,49.97186621992233,2.181357371846943,8.56,0.7577014853568533,0.6758345983785228,81.78886423053562,97.5992821234219,3.9241621343101145,3.260514018691589,2.725480305562561,2.65,0.47159252347548725,
2025/03/18 13:00:00,1.6308274202437474,50.424550986227985,2.159194152349379,8.57,0.7540564656105555,0.673733070399695,80.84884182266151,96.81803308130931,3.9690733650214565,3.248541423570595,2.7075137865814214,2.69,0.4734980449860201,
2025/03/18 13:15:00,1.5127709307565738,50.20356825773109,2.1665189004925343,8.58,0.755557469364037,0.6759316351805859,81.23593908434583,97.63535583237521,3.9602700895198435,3.2505827505827507,2.709981843629929,2.65,0.47267675694958,
2025/03/18 13:30:00,1.5876880040795527,50.205540769143056,2.1693056139981404,8.59,0.7569667336789275,0.6780513243783179,81.59937745418001,98.42335635961167,3.9597924536636375,3.2351571594877764,2.714608664616876,2.66,0.47315326830891963,
2025/03/18 13:45:00,1.5768023936292366,50.06614152710364,2.1732300893854273,8.59,0.7585939875023952,0.6805173391889145,82.01903363269778,99.3401044248463,3.9526417575182693,3.237485448195576,2.717435126425794,2.67,0.47222732546615226,
2025/03/18 14:00:00,1.8479938769473279,50.474404543575076,2.163746109069771,8.610000000000001,0.7587724341033033,0.6814746897581319,82.06505363125366,99.69600223953073,3.9792099285167875,3.2706155632984903,2.7035042824427866,2.63,0.4709969501751177,
2025/03/18 14:15:00,1.6309390970320123,50.0351723726082,2.187188617233924,8.630000000000003,0.7600756973450608,0.683426453193333,82.40115514397054,100.42157588383051,3.945704514004887,3.256083429895712,2.7135352341420753,2.63,0.47027085208261254,
2025/03/18 14:30:00,1.7277501018923545,50.38379762880027,2.1805117128360427,8.66,0.7581410798083205,0.6825381403174466,81.902232240452,100.09134302927309,3.9715448208881803,3.2621247113163974,2.6996016631721087,2.62,0.47062475580820573,
2025/03/18 14:45:00,1.7693795765591744,50.47867337106453,2.184653736486581,8.680000000000001,0.757014692793405,0.6824402361755134,81.61174573896449,100.05494688424065,3.9731696859015337,3.2534562211981566,2.695851977676691,2.64,0.47078472973272556,
2025/03/18 15:00:00,1.8940433803772407,50.39492550496476,2.19468003801718,8.680000000000001,0.7581440966759129,0.6845483929198984,81.90301026727684,100.83866018892543,3.9550184307695666,3.2580645161290325,2.699435639885489,2.63,0.4692103641482737,
2025/03/18 15:15:00,1.60721130742661,50.12325187616301,2.186085713702734,8.680000000000001,0.7616368433660654,0.6886746285861776,82.80376263140245,102.3726001099318,3.970567094232571,3.2557603686635943,2.702543700345346,2.64,0.4696625390565175,
2025/03/18 15:30:00,1.759067964047631,50.31408087377031,2.184628718879228,8.690000000000001,0.76084626015879,0.6890494422389474,82.59987733534034,102.51193815831839,3.977792622106606,3.2566168009205985,2.696902801044047,2.65,0.469346632450265,
2025/03/18 15:45:00,1.7722041641880537,50.248668903863404,2.1905064767790545,8.690000000000001,0.7603211235922956,0.6897537745635339,82.46444867539955,102.7737757162624,3.967119062244397,3.2589182968929804,2.695234151309196,2.64,0.4681700830076949,
2025/03/18 16:00:00,1.8416660738997734,50.2601485818646,2.1952942560507704,8.690000000000001,0.7599674172488463,0.6894084800946706,82.37323054441869,102.64541150899294,3.958467060189414,3.2635212888377447,2.695381499386256,2.62,0.4675337681301455,
2025/03/18 16:15:00,1.791400660582724,50.06641181571689,2.1944671250641297,8.7,0.7663454104273146,0.6949513454607738,84.10703940293415,104.70598757625325,3.9645159868803033,3.2540229885057474,2.71185206999776,2.64,0.46896362795840646,
2025/03/18 16:30:00,1.771305291082001,50.15186449460748,2.185611350844663,8.7,0.766524618177417,0.694981890007251,84.15776189535939,104.7173425988424,3.980579619811067,3.2494252873563223,2.710220103954113,2.64,0.46997200930856536,
2025/03/18 16:45:00,1.7581734898976151,50.18068396594242,2.1893779247636123,8.7,0.7641003261262913,0.6925333281992994,83.47159662003045,103.80708273730784,3.973731488563968,3.2597701149425293,2.7035509830757665,2.64,0.468977445458697,
2025/03/18 17:00:00,1.8863841072701462,50.43312184459887,2.1892340287071814,8.710000000000003,0.7612433646866893,0.6896539348686807,82.70228752251819,102.73666002388208,3.97856048544228,3.258323765786452,2.6961672088949564,2.62,0.46923863116157943,
2025/03/18 17:15:00,1.8496957678797799,50.265333337602044,2.2064393140265066,8.710000000000003,0.7593581061591352,0.6878906656064536,82.21609392581011,102.08115962798648,3.947536623658695,3.2571756601607342,2.6982910150304145,2.64,0.4680203610523565,
2025/03/18 17:30:00,1.994297410974184,50.547736776650765,2.205193831867693,8.720000000000002,0.7564106238386101,0.6850861292838458,81.4559610264181,101.03856522159052,3.9543009208467548,3.255733944954128,2.6903810368961314,2.64,0.46837557520252626,
2025/03/18 17:45:00,2.155413178380229,50.550190578668264,2.22313068989404,8.720000000000002,0.7539764393159236,0.6828516285497078,80.8282036600715,100.2078831770249,3.9223964833194844,3.2591743119266052,2.6908361322646046,2.64,0.4667615185572799,
2025/03/18 23:00:00,5.733136794467953,50.73033339341123,2.2359937994954002,7.6000000000000005,0.6630000000000007,0.6630000000000086,45.38286780395701,58.94399643297554,3.3989360801067976,2.8552631578947367,2.785869325794348,2.21,0.47085167879489964,
2025/03/18 23:15:00,2.7763588767609804,51.49479062368209,2.1564531220426173,8.57,0.74436724719148,0.6752047924961103,78.3500673131587,97.36514998370889,3.974118385602743,3.2462077012835473,2.6673619032403706,2.57,0.4678504201690152,
2025/03/18 23:30:00,1.859091279506174,50.24984849202548,2.176613562263339,8.690000000000001,0.7678914400688411,0.6956923891414664,84.54462358514779,104.98147268591748,3.9924404362176964,3.287686996547756,2.7050250684596655,2.63,0.4685785746152827,
2025/03/18 23:45:00,1.8667504884653,50.3257232762092,2.186048698519945,8.710000000000003,0.7644581586165133,0.6936168831189308,83.57287659125323,104.20989738055079,3.9843577162288613,3.2755453501722154,2.697455997440819,2.63,0.4681923597594889,
2025/03/19 00:00:00,1.6225615284000696,50.21399744606293,2.1712924437465944,8.720000000000002,0.7705415870345128,0.6958934435191385,85.29471424419567,105.05621522637236,4.016041240835125,3.2499999999999996,2.7168490250507844,2.62,0.4732388761978717,
2025/03/19 00:15:00,1.8962274441029194,50.77118951696258,2.159623820165745,8.73,0.7660320699820942,0.6917956466599624,84.01835234364985,103.53284751331793,4.0423706751530455,3.270332187857961,2.695913952624316,2.64,0.4726534840644562,
2025/03/19 00:30:00,1.756394729257977,50.54326293313704,2.1739972021730787,8.75,0.7669156771085293,0.6926842674947808,84.26844619142123,103.8631948524901,4.024844186208564,3.262857142857143,2.7017516350646185,2.65,0.47258355292902926,
2025/03/19 00:45:00,1.7862644243844557,50.63803644855335,2.175586874834602,8.770000000000001,0.7669019249046806,0.6926994221263956,84.26455380364834,103.86882863017652,4.031096207393113,3.251995438996579,2.7017553410125066,2.63,0.47354060632144634,
2025/03/19 01:00:00,1.917707735878139,51.2661835851506,2.2127575826774954,8.89,0.7551737693142365,0.6810267729391917,81.13698580842016,99.52948787985162,4.01761135950684,3.3239595050618673,2.658336701689579,2.62,0.46949486499220033,
2025/03/19 01:15:00,1.8118306886446476,51.53929379696041,2.2220256484872873,9.0,0.756376294817321,0.6808924302802375,81.44710783727275,99.47954561181123,4.0503582873253645,3.3866666666666667,2.639745427950372,2.55,0.4686946038976239,
2025/03/19 01:30:00,1.9109358511278174,51.99118382853885,2.2041135337634468,9.0,0.7518158690626601,0.6773485196028144,80.27100929811694,98.16208667241848,4.083274233443327,3.36,2.6273268530517138,2.56,0.47093925161936545,
2025/03/19 01:45:00,2.2920790419296395,52.25676094214566,2.2155457748173553,8.940000000000001,0.7411679854890337,0.6692777356766945,77.525002458024,95.1617496438619,4.035123129305235,3.3702460850111855,2.611054101613276,2.51,0.4669705218633626,
2025/03/19 02:00:00,2.2213838614479187,51.8360029073238,2.1816049047919193,8.87,0.7533124477617504,0.68076298625246,80.65696537248827,99.4314244239248,4.065814108006884,3.36978579481398,2.635056615479424,2.61,0.4678871219402294,
2025/03/19 02:15:00,2.141081138980894,52.034042395309314,2.1976656936627714,8.940000000000001,0.749588311706684,0.6770117251154524,79.69653948034342,98.03688235760694,4.06795265803145,3.3713646532438477,2.6232111416669706,2.57,0.46839006988839976,
2025/03/19 02:30:00,2.177190533474345,52.08084979808416,2.2062366434556298,8.95,0.747331241990598,0.6752427109984781,79.11445865309932,97.37924629551173,4.056681782776307,3.354189944134079,2.6225325893082565,2.58,0.46871757822873333,
2025/03/19 02:45:00,1.9523674371235415,51.98596824770527,2.202612933261786,8.95,0.7459313328163942,0.6743114821958393,78.7534329017098,97.03305932232558,4.063355782963738,3.354189944134079,2.6170474122057614,2.59,0.4688304824342725,
2025/03/19 03:00:00,1.9682093953882145,52.054792196926655,2.203084964264936,8.95,0.7440405439177589,0.6729613561824767,78.26581306506289,96.53114611189346,4.062485172007965,3.3508379888268163,2.6129151297906597,2.57,0.4687260554577698,
2025/03/19 03:15:00,1.9351286625824287,52.03677791943255,2.206878878282108,8.95,0.7423189644928362,0.6717824731450834,77.82183104328966,96.09289296797887,4.055501227582962,3.3519553072625703,2.6093361707500526,2.55,0.46815078605752575,
2025/03/19 03:30:00,1.9452301048975755,52.168743990665575,2.205269256536673,8.960000000000003,0.7405758171803262,0.6704394329827934,77.37228683008269,95.59361394296981,4.062995923713862,3.3415178571428568,2.6050594127739775,2.56,0.4688805559749258,
2025/03/19 03:45:00,1.9693506394375504,52.2522939374125,2.2056024978725612,8.960000000000003,0.7385405929195755,0.6689397275997905,76.84741823037217,95.03609417366647,4.062382051454181,3.3593749999999996,2.596648499213902,2.54,0.46763049756223507,
2025/03/19 04:00:00,1.9475899716741196,52.15785565779703,2.1965777927791117,8.970000000000002,0.7447882975486353,0.6744941279703643,78.45865294454214,97.10095841186347,4.083625004990673,3.3400222965440354,2.6101652068838987,2.56,0.4698047582488413,
2025/03/19 04:15:00,1.6371968831572872,51.711732151208594,2.2338743427512564,8.99,0.7401209134105305,0.6705004886193462,77.25497066534314,95.61631155063891,4.024398251930254,3.349276974416018,2.6069614570140054,2.5,0.46693713417517124,
2025/03/19 04:30:00,2.4605538751129075,52.823936638495695,2.2097467154517387,9.0,0.7370518272411458,0.6680106325123819,76.46347707361758,94.69070041522622,4.072864974554394,3.3444444444444446,2.5924819003392887,2.44,0.46862822135707427,
2025/03/19 04:45:00,1.7667484910920166,51.69919885425372,2.2281260754913403,8.970000000000002,0.7423554508415533,0.6732003380145901,77.83124059049779,96.61998829210451,4.02580450840151,3.341137123745819,2.6131935438003246,2.54,0.46698829603189596,
2025/03/19 05:00:00,2.2726295083442096,52.56122935239182,2.1728964429985953,8.92,0.7415257735440405,0.6733745313868913,77.61727323085394,96.68474517692317,4.105119702663054,3.3643497757847536,2.593948765742301,2.57,0.46784511627539294,
2025/03/19 05:15:00,1.74441628341782,51.30405125496162,2.164257964339422,8.84,0.7569907603954382,0.6880907969194503,81.60557375858366,102.15555901650707,4.0845408198362145,3.329185520361991,2.6409839410219345,2.58,0.4688915490170606,
2025/03/19 05:30:00,1.6258620395636854,51.109294203486684,2.17635505215668,8.84,0.7555228111139146,0.6870863374041261,81.22700098962812,101.78214831624176,4.061837240775542,3.341628959276018,2.638655758637611,2.58,0.4671474796557296,
2025/03/19 05:45:00,1.5918247948337125,51.09891689513205,2.1776331483809104,8.84,0.7543995235032275,0.6864261935911693,80.93731380052463,101.53673796400129,4.059453267678544,3.3427601809954752,2.635601636940311,2.56,0.46678041840478446,
2025/03/19 06:00:00,1.5532752955704723,51.11212354661927,2.176147992822944,8.84,0.7534752996723462,0.6858938639133563,80.69896362099603,101.33884288238968,4.062223722446639,3.3529411764705883,2.6304012167247404,2.59,0.46615645655036475,
2025/03/19 06:15:00,1.5936209025181256,51.15849695475441,2.1753753284543986,8.84,0.753147551647091,0.6859052962944336,80.61443993955614,101.34309290278229,4.06366657025609,3.338235294117647,2.6317134634972543,2.57,0.4668327481050065,
2025/03/19 06:30:00,1.604234246795727,51.19332184578974,2.1738244070730652,8.84,0.7527201213497988,0.6858563719624827,80.50420897094351,101.32490514232549,4.066565805056248,3.332579185520362,2.630692871917637,2.58,0.46706428375424897,
2025/03/19 06:45:00,1.603774650216451,51.19113056645847,2.1745875272179,8.84,0.7523284697684471,0.6858045067940726,80.403205056513,101.30562411749584,4.065138739809487,3.32579185520362,2.6308226779928967,2.58,0.46721309287058427,
2025/03/19 07:00:00,1.5486128736066576,51.19070751635718,2.1717760211366426,8.84,0.7520009942074146,0.6855914198042375,80.31875164149209,101.22640841902309,4.070401327745303,3.323529411764706,2.629258447277722,2.58,0.46750252231645856,
2025/03/19 07:15:00,1.5910331153752395,51.259040407075815,2.1671780514757426,8.83,0.7511957240881859,0.6850494276345982,80.11107870439979,101.0249212784155,4.074422954767008,3.3261608154020386,2.6263751761806975,2.58,0.4673204721967484,
2025/03/19 07:30:00,1.591948530248203,51.221379884293924,2.167251092121312,8.82,0.7508718910674371,0.6849408408997895,80.02756467235264,100.98455384890033,4.069671498638839,3.316326530612245,2.6285486291183147,2.61,0.46751952174443373,
2025/03/19 07:45:00,1.573822701212464,51.17087104233559,2.167400637520617,8.81,0.7504566304646179,0.6847497928912214,79.92047217384068,100.9135312048106,4.064776879496603,3.308740068104427,2.63007433685083,2.59,0.4675917340175072,
2025/03/19 08:00:00,1.55744222854986,51.06672080252105,2.171682465621632,8.800000000000002,0.7502028829319957,0.6846943452728836,79.8550326472524,100.89291839396468,4.052157780571779,3.306818181818181,2.632347295503881,2.6,0.46705774240989506,
2025/03/19 08:15:00,1.6862313994867577,51.14505413534255,2.1763846192992067,8.800000000000002,0.7492565888604075,0.6838818469408462,79.6109907232996,100.59086981311177,4.043402954590624,3.3249999999999997,2.628456842385272,2.61,0.4656075020252695,
2025/03/19 08:30:00,1.5727808770898264,51.12325542493943,2.171309970970499,8.800000000000002,0.7490223625409731,0.6837095151502727,79.55058556664265,100.52680497663455,4.05285294023069,3.3272727272727267,2.625400455605329,2.59,0.4658538976171942,
2025/03/19 08:45:00,1.6276589642207,51.13386017646718,2.1756984785127598,8.800000000000002,0.7484396560837011,0.6832270344370711,79.40031007702494,100.34744139032179,4.044678105403378,3.3340909090909085,2.6243000151515035,2.59,0.4650955563445357,
2025/03/19 09:00:00,1.774296290077757,51.24146533684717,2.1786321115078424,8.800000000000002,0.747684899828502,0.6825584744418002,79.205664274875,100.09890229821289,4.039231751665258,3.3409090909090904,2.6225438876178164,2.6,0.46442831696542336,
2025/03/19 09:15:00,1.5971501682171265,51.183254523135304,2.1740576245817382,8.81,0.748238290405021,0.6829664410310683,79.34837942553011,100.25056504564631,4.052330490409579,3.3246311010215663,2.623829727879261,2.58,0.46600927580296897,
2025/03/19 09:30:00,1.574191906732949,51.1978909472474,2.168228169675291,8.81,0.7492860318299254,0.6839085702986453,79.61858383747357,100.6008042978737,4.063225505145691,3.3359818388195235,2.6220195932275927,2.58,0.4658644244407444,
2025/03/19 09:45:00,1.55529329818728,51.17560946739087,2.1683160824257297,8.82,0.7508224653432988,0.6851545267020455,80.01481816027311,101.06399215760156,4.067672638452659,3.3424036281179137,2.623270613642627,2.58,0.4658833666599981,
2025/03/19 10:00:00,1.4958145951754886,51.05786739768871,2.169954589690771,8.82,0.7522783929276313,0.6864566165545115,80.39029062647995,101.54804778771627,4.064601186542292,3.3514739229024944,2.6253840584235766,2.6,0.4653563497750709,
2025/03/19 10:15:00,1.5560944019498493,51.11066347761255,2.1691783692219997,8.83,0.7537582423225004,0.687662217690995,80.77193234265005,101.99623346144361,4.07066570701928,3.347678369195923,2.62828576214128,2.57,0.4659647356291484,
2025/03/19 10:30:00,1.581650843220359,51.17453299069143,2.165631992416463,8.84,0.7550792158283571,0.6887256100748541,81.1126011955331,102.3915526242918,4.081949302076999,3.3461538461538463,2.6293472406115774,2.57,0.4666528667186802,
2025/03/19 10:45:00,1.5398128707238925,51.029657982379945,2.169475287755903,8.84,0.7569750693304405,0.6904301762523495,81.60152715424789,103.02522998039096,4.074717997430644,3.338235294117647,2.6365056582278132,2.59,0.4669017983828854,
2025/03/19 11:00:00,1.5993357327004105,51.11957672681501,2.169437186684301,8.860000000000001,0.7584837442932665,0.6915330296593539,81.99060276150881,103.43521889155527,4.084008541192817,3.3284424379232505,2.639775716853886,2.58,0.4680815418976787,
2025/03/19 11:15:00,1.5986922735868916,51.23205157960808,2.167789231696042,8.89,0.7598931502076413,0.6923834358098611,82.3540776487548,103.75135981244179,4.100952191299803,3.348706411698538,2.63531660323156,2.55,0.4680549648794253,
2025/03/19 11:30:00,1.5420010183843829,51.172392878375604,2.1744456418743208,8.92,0.7621325046941764,0.6939845925122871,82.93158985527681,104.34659440015386,4.102194981664923,3.341928251121076,2.640714289806821,2.57,0.4689494494963668,
2025/03/19 11:45:00,1.5621351078230532,51.25535913400279,2.1744563683864055,8.95,0.7642730664764859,0.6956252574304785,83.52048859651795,104.95651628018446,4.115971297525509,3.3307262569832408,2.644705693965601,2.56,0.4705797976769819,
2025/03/19 12:00:00,2.0374917690951975,52.37269023008679,2.201411329604294,8.99,0.7393105385093154,0.6732600731451158,77.04598124445342,96.64219499788386,4.083743859724736,3.3526140155728585,2.587794111776754,2.42,0.4670130681865368,
2025/03/19 12:15:00,1.9207482583717024,51.8976598831955,2.2333476893815734,9.03,0.7446162469200561,0.6774005677889566,78.4142824177958,98.18143573461175,4.04325759170103,3.365448504983389,2.60413635449152,2.5,0.46555936440145546,
2025/03/19 12:30:00,2.1877557020441145,51.93977641346481,2.224135217943987,8.99,0.7472015921824472,0.680193724810165,79.08102297008193,99.21979985314141,4.0420204344906905,3.3548387096774195,2.613793712548083,2.51,0.465649595733924,
2025/03/19 12:45:00,2.4115769850257607,52.06505084977874,2.216316723386481,8.98,0.7499859462140157,0.6827868204656845,79.79908634512299,100.18379058626681,4.051767468630913,3.3474387527839644,2.6205480596724944,2.51,0.46638171848498655,
2025/03/19 13:00:00,2.392217544896937,51.81248736145096,2.205834376970659,8.91,0.7507918398238503,0.6844395224323947,80.00692007561675,100.79818727354088,4.039287850902197,3.3288439955106623,2.6298620805834454,2.61,0.4661041123314155,
2025/03/19 13:15:00,2.5012077133210937,52.2658921050737,2.1920357357427034,8.940000000000001,0.7490528280792441,0.6825409831681845,79.55844239339335,100.09239986716698,4.078400663924833,3.359060402684564,2.6122896846775445,2.58,0.46620034721733455,
2025/03/19 13:30:00,2.0620749401288663,51.56948083989096,2.2204191206759347,8.95,0.7507137091184243,0.6839060786755449,79.98677077082459,100.59987802985206,4.030770549875045,3.3508379888268163,2.625364598600549,2.58,0.4651102440365134,
2025/03/19 13:45:00,2.185051667845414,51.75701974753332,2.219848207525641,8.960000000000003,0.7496571052139428,0.6828921764823244,79.7142807939256,100.22295698705253,4.036312018823705,3.350446428571428,2.6218549160686417,2.58,0.46535434909469137,
2025/03/19 14:00:00,2.3067554888149857,51.95516505026097,2.2183614653509562,8.970000000000002,0.7485870527890776,0.6818627646712193,79.43832254761367,99.84027019940542,4.043524980082947,3.354515050167224,2.6171777064968262,2.57,0.4654231301452581,
2025/03/19 14:15:00,2.4040000244952466,51.94977953484789,2.227087078973102,8.970000000000002,0.7479860063854857,0.6813770143872655,79.28331732764929,99.65969114080308,4.02768265537961,3.3511705685618725,2.61948747407557,2.58,0.46489901283917817,
2025/03/19 14:30:00,2.365340602852484,51.85653098807421,2.2337227321971853,8.970000000000002,0.7475203308388678,0.6810012977617299,79.16322320496211,99.52001740970199,4.015717739137984,3.355629877369007,2.619665213338834,2.57,0.4641540632580746,
2025/03/19 14:45:00,2.413193332401079,51.80323897914002,2.244183589892866,8.970000000000002,0.7472627710917329,0.6797729911520295,79.0968005377284,99.06339091130806,3.99699919400454,3.35340022296544,2.624953677889859,2.57,0.4640232587364584,
2025/03/19 15:00:00,2.4054873371504186,51.89321601632582,2.2410945815086394,8.970000000000002,0.7468742852093079,0.6773911671997964,78.99661303257189,98.17794103867992,4.002508450117112,3.3467112597547377,2.62799031941232,2.57,0.4656602928811261,
2025/03/19 15:15:00,2.307501339475948,51.85855091344155,2.2445367259326816,8.98,0.7470853207870779,0.6754435431646683,79.05103747626976,97.45390622821353,4.0008256030065645,3.337416481069042,2.633886523137225,2.58,0.467327516265165,
2025/03/19 15:30:00,2.590704119257225,52.04682166910209,2.2579463772527033,8.99,0.746388746944506,0.672749999199681,78.87139646844888,96.45257354848886,3.9814940206588725,3.3414905450500556,2.6392590041356496,2.58,0.4673892292137448,
2025/03/19 15:45:00,2.4987559498443375,52.135058522309464,2.252849117030816,9.0,0.7461287673695566,0.6704749917033049,78.80434974633285,95.60683299911362,3.9949413087467294,3.341111111111111,2.6393639270824836,2.59,0.4691370656565379,
2025/03/20 10:45:00,2.8522455679968743,52.659407679477,2.235103727816297,9.06,0.7576381716161598,0.6733073037903121,81.7725361063712,96.65975312543367,4.053503149427274,3.313465783664459,2.67121047756676,2.53,0.4773803333819536,
2025/03/20 11:00:00,2.7355058345487464,52.391523153181595,2.2492956452907213,9.07,0.7581858085700854,0.6745776589430698,81.91376744225204,97.13201129009002,4.032373431651624,3.318632855567806,2.6734551210865583,2.51,0.47596562983119467,
2025/03/20 11:15:00,2.6047991650274867,51.84798834246641,2.2731466961806848,9.050000000000002,0.7590331142907508,0.6764685882829142,82.13228103591655,97.8349696852851,3.981265272147068,3.3182320441988944,2.684284345811634,2.51,0.4733202663690607,
2025/03/20 11:30:00,2.6912114270567713,51.97468133218672,2.262108829258574,9.03,0.7580131607882452,0.6768240632996609,81.86924291429348,97.96711854037054,3.9918503845633557,3.322259136212625,2.677732179505254,2.5,0.4726840038874002,
2025/03/20 11:45:00,2.788547610728358,52.03446940403745,2.263538916744471,9.03,0.7574924456649456,0.6773923776541391,81.73495451036715,98.17839102854835,3.989328362415511,3.322259136212625,2.6752920368735817,2.5,0.47199026440839215,
2025/03/20 12:00:00,2.6253651693765505,51.71162034219719,2.27567807978271,9.03,0.7581051391558082,0.6788790778844978,81.89296342407764,98.7310760951216,3.968048064540929,3.325581395348838,2.678264653698016,2.5,0.4705317804004777,
2025/03/20 12:15:00,2.502109673489315,51.41093946660783,2.2870294607856705,9.020000000000001,0.7580340361595205,0.6799328401882838,81.8746265111309,99.1228152481267,3.943980676532838,3.3215077605321506,2.6819494105912884,2.55,0.46918085750513494,
2025/03/20 12:30:00,3.0007013988077347,52.606673561730986,2.231711091953737,9.020000000000001,0.7538113839145734,0.6773633182383133,80.78563714833773,98.16758810752485,4.04174179736836,3.3292682926829267,2.6500628321209763,2.54,0.4717311405738477,
2025/03/20 12:45:00,2.760896700651699,51.990088376485744,2.271168679536881,9.050000000000002,0.7556773148583572,0.679607653524759,81.26684631063694,99.00192617505925,3.9847326539591976,3.317127071823204,2.66491557961042,2.55,0.4701482906153468,
2025/03/20 13:00:00,2.7913606815162098,52.2458349790511,2.2604721674010353,9.07,0.754730890908404,0.6795665650253465,81.02277089206049,98.98665140778165,4.012436043584726,3.313120176405733,2.6556896195719744,2.54,0.4711218483109378,
2025/03/20 13:15:00,2.9352072497805466,52.39188690074673,2.2956165719529666,9.07,0.7415099744762003,0.6693304463661486,77.61319877342204,95.18134499356195,3.9510082436300817,3.310915104740904,2.635097279949029,2.5,0.467505468278228,
2025/03/20 13:30:00,3.4688312992430497,52.831567097199866,2.292583946827434,9.050000000000002,0.7390594014286007,0.6684366021386583,76.98121493322304,94.84905584320714,3.947510847977341,3.3270718232044194,2.6264791738666826,2.5,0.46539968726592806,
2025/03/20 13:45:00,3.115247155143777,52.4113106543312,2.2956199005182647,9.04,0.7397517525458172,0.6701736698373014,77.15976693282568,95.49481573283656,3.937934149272319,3.3130530973451333,2.6302715082238977,2.47,0.4652528450270276,
2025/03/20 14:00:00,3.069208788072558,52.26703428008619,2.306814819876255,9.050000000000002,0.739748652255279,0.671034846614218,77.15896739187089,95.81496066492524,3.9231584269453728,3.3193370165745852,2.629754479225925,2.47,0.4638934497541431,
2025/03/20 14:15:00,2.9047617791544553,51.96642324481161,2.324916424316613,9.07,0.7405975773123668,0.6725325941913274,77.37789859987925,96.37175261427582,3.901215503979263,3.310915104740904,2.6350972098072387,2.49,0.4632342565236084,
2025/03/20 14:30:00,3.4290906371208507,52.87676961484436,2.30262162707805,9.110000000000001,0.7386816010114736,0.6714134136218333,76.88378312694536,95.95569403371735,3.9563599563512684,3.293084522502744,2.621311172815987,2.51,0.46615115730082596,
2025/03/20 14:45:00,3.4422149788309753,52.830396370870574,2.3095795326535047,9.12,0.7386368334724588,0.672266304768785,76.87223792479438,96.27275875914515,3.948770705255566,3.2894736842105265,2.6212716233851863,2.51,0.4656076299224511,
2025/03/20 15:00:00,3.285082090930871,52.44185900970422,2.3173721027647076,9.08,0.7384241549161036,0.6722510411075212,76.81738976962285,96.26708444937293,3.918231340218188,3.301762114537445,2.6255247141824656,2.49,0.4633986567160004,
2025/03/20 15:15:00,3.403943641412468,52.73829981181643,2.3105625806083134,9.09,0.7376296315419458,0.669497457919634,76.61248833498776,95.24343201666849,3.934106817226665,3.31023102310231,2.622581837560927,2.5,0.4646803324650291,
2025/03/20 15:30:00,3.5858285424919245,53.006325811295426,2.3090443835285495,9.09,0.7360720010497844,0.6662980832049901,76.21078747525965,94.05405530773626,3.9366934931364046,3.309130913091309,2.622518232929209,2.49,0.4657333994902603,
2025/03/20 15:45:00,3.3932546944885758,52.73329003512907,2.3264744949533127,9.100000000000001,0.7362373485393888,0.6644747247282387,76.25342931429616,93.37621657432388,3.91149785640896,3.2978021978021976,2.633127355960135,2.51,0.46655768036922307,
2025/03/20 16:00:00,3.501956209837715,52.91443232310013,2.3297377898211,9.110000000000001,0.7352052099077097,0.6630000000000024,75.9872487420801,92.34279263750359,3.9103112976072545,3.2985729967069153,2.6359945690757587,2.48,0.4680036592962479,
2025/03/20 16:15:00,3.3522890319949283,52.69192692686539,2.342447252121075,9.110000000000001,0.7350297372238662,0.663000000000004,75.94199569374328,91.62372342706716,3.889095044403215,3.2985729967069153,2.645775700869365,2.49,0.4689287169368819,
2025/03/20 16:30:00,3.630887423268291,53.26450661020459,2.3271178043747147,9.12,0.7333193416042173,0.6630000000000068,75.50089788887229,90.40351326572231,3.9190108824123326,3.2894736842105265,2.6454988727653874,2.51,0.4728686785401215,
2025/03/20 16:45:00,3.796054686961895,53.606930154556494,2.3191347343714654,9.12,0.731762318905263,0.6629999999999937,75.09935377431431,89.29893158198331,3.932501145722227,3.2894736842105265,2.6466870844802552,2.49,0.4754070738564453,
2025/03/21 10:15:00,3.094248215546429,49.534524724236235,2.4180892501723976,8.58,0.7238083552080345,0.6629999999999994,73.15848566819207,88.85979424815557,3.5482561280102836,3.0920745920745922,2.7725080683891314,2.73,0.4645315248475193,
2025/03/21 10:30:00,3.9388111264172494,50.88724006729251,2.395128893001803,8.460000000000003,0.696303529089079,0.662999999999997,66.48543883562363,81.44179137821361,3.5321689887833667,3.0650118203309686,2.74428151289399,2.75,0.4704328662291044,
2025/03/21 10:45:00,4.270925555343183,52.309554795316615,2.3069585593408397,8.56,0.7073189263380018,0.662999999999993,69.15185092392711,84.55736156680643,3.7105131192498852,2.985981308411215,2.73380522497001,2.77,0.48204419338583593,
2025/03/21 11:00:00,3.6535113639283736,51.442942607095745,2.334935356702083,8.600000000000001,0.7125014163533026,0.6630000000000066,70.41110281923444,86.16865430241026,3.6831854789105765,3.0325581395348835,2.7318179153947315,2.76,0.47627226421500923,
2025/03/21 11:15:00,3.6687000043871194,51.58305735390303,2.3218804492386687,8.62,0.7154962481523719,0.6630000000000046,71.13879310092891,87.21380672486087,3.712508110754129,3.040603248259861,2.724772157656253,2.76,0.47592826890418916,
2025/03/21 11:30:00,3.5616375966509963,51.28215247744663,2.3204450611522223,8.600000000000001,0.7185005620684182,0.6630000000000046,71.86878736655969,88.43053441861241,3.706185569301801,3.058139534883721,2.723829191029741,2.76,0.47270716987114836,
2025/03/21 11:45:00,3.3249862623245576,50.74715061972893,2.3409817250860145,8.62,0.723363986864506,0.6629999999999898,73.0505121502208,90.06094963777323,3.6822158445868585,3.052204176334107,2.7343062215731107,2.76,0.47032991260757095,
2025/03/21 12:00:00,3.4149595076587502,50.55927312397955,2.336748482404345,8.58,0.7260401834418565,0.6630000000000004,73.70077980192725,91.28738900980332,3.6717687267616417,3.055944055944056,2.737636468238409,2.75,0.46753765920280915,
2025/03/21 12:15:00,3.293331074887817,50.387409944451974,2.2746811934351383,8.600000000000001,0.7515913961419333,0.6810768053090357,80.21311946757619,99.54808755656984,3.7807495946333485,3.019767441860465,2.778512956719434,2.77,0.47440092786597676,
2025/03/21 12:30:00,2.92824012733837,49.81479698566699,2.300043405789319,8.630000000000003,0.7550100437768663,0.6844107168748573,81.09476225831742,100.78747872506219,3.752103103044873,3.0359212050984934,2.786549503396703,2.75,0.47222035868828843,
2025/03/21 12:45:00,2.9526625376817606,50.07068362323582,2.2779406011975527,8.630000000000003,0.755128184965497,0.6852349062650658,81.12522995735304,101.09387349025101,3.7885096720533724,3.078794901506373,2.7665777791127826,2.74,0.4706735294414176,
2025/03/21 13:00:00,3.064391914030068,50.0285352576372,2.2805726447952006,8.62,0.7562452697355759,0.6870951330982814,81.41331748182765,101.78541814072923,3.779752431773157,3.084686774941996,2.7689943774622385,2.77,0.46942369394505,
2025/03/21 13:15:00,3.0535935890997052,49.78262559067866,2.2954819772476722,8.630000000000003,0.7592508725525953,0.6904171038981318,82.18843920785521,103.02037029528935,3.7595590318454777,3.0544611819235223,2.786752286456316,2.77,0.47032315143442416,
2025/03/21 13:30:00,3.280689380380636,49.934895392800456,2.2927387782483954,8.62,0.7591173293296242,0.6912159051257681,82.15399944325915,103.31732693837007,3.75969564512949,3.060324825986079,2.7842343159168186,2.77,0.46937928958338543,
2025/03/21 13:45:00,3.0974731451216826,49.73204962984369,2.295805579521539,8.630000000000003,0.7608303170136848,0.6933964648150964,82.59576572149491,104.1279562451081,3.759029108117488,3.038238702201622,2.7920500255266094,2.77,0.4706450479368613,
2025/03/21 14:00:00,3.0579456999014383,49.7532112839113,2.296679293822973,8.65,0.7614270942187649,0.6944331013520508,82.74966994817645,104.51332884526978,3.766307304317404,3.0566473988439307,2.785169707079186,2.73,0.4696437526051561,
2025/03/21 14:15:00,3.3185973271556577,49.96512931870569,2.3134689927824312,8.7,0.7627609280164682,0.6950754735981882,83.09365537088492,104.7521325666765,3.7605863865659277,3.0540229885057477,2.7895024881596293,2.75,0.47006763990333406,
2025/03/21 14:30:00,3.121231377850563,49.8351479586795,2.311173570899488,8.710000000000003,0.7641484894716147,0.696438888061816,83.48522864720219,105.25898579653841,3.76864814900516,3.0321469575200912,2.7957848389519113,2.74,0.4720697344709101,
2025/03/21 14:45:00,3.1607322443267094,49.997677922877244,2.308617409613634,8.74,0.765289364728202,0.6973293749175363,83.80813899300077,105.59002683432949,3.785815685008939,3.0160183066361554,2.79786851731881,2.75,0.47425735176346084,
2025/03/21 15:00:00,3.2020792665001636,49.84941236757436,2.3146004867919325,8.720000000000002,0.7658142564108799,0.6982281670515564,83.95670296069157,105.93266148818319,3.767388821422931,3.0183486238532105,2.8032661775184162,2.74,0.4729904362140007,
2025/03/21 15:15:00,3.1219948900351824,49.49404006849818,2.3314288275549346,8.67,0.7615055808832866,0.6950832148432663,82.76991105206497,104.75501039669372,3.718749591465156,2.982698961937716,2.813477506477896,2.78,0.4722350416813731,
2025/03/21 15:30:00,3.4259063844476714,50.16233736459225,2.3124042739349813,8.7,0.7591404180634472,0.6927105490073059,82.15995384917962,103.87296508000979,3.7623179035192447,3.0195402298850578,2.787372791429662,2.76,0.4718396079703335,
2025/03/21 15:45:00,3.3764907766981764,49.965160759312255,2.3267472249983787,8.7,0.7590076764763996,0.6927241131204473,82.12572082029081,103.87800757789786,3.7391255511247303,3.03448275862069,2.788217313385823,2.75,0.46971699975956965,
2025/03/21 16:00:00,3.3668325231681706,50.14448838027897,2.3192001270956526,8.710000000000003,0.7572087166890575,0.6911591181711787,81.66178300138607,103.29621622543812,3.755605175353101,3.033295063145809,2.779579247351962,2.78,0.4705049808984465,
2025/03/21 16:15:00,3.5208681124130408,50.28879927571853,2.3245884764142493,8.710000000000003,0.7545560707809271,0.688967119883807,80.97768613295854,102.48133458713383,3.7468997581178116,3.041331802525832,2.7729124245834087,2.75,0.46933567554670286,
2025/03/21 16:30:00,3.6102972340554516,50.4470170961294,2.345668989393564,8.760000000000002,0.751879650303344,0.6861550532159868,80.28745798690929,101.43594075334067,3.734542273274782,3.029680365296804,2.7703814189109983,2.72,0.469866166946794,
2025/03/21 16:45:00,3.7408255565455875,50.74458013957644,2.347410476415657,8.79,0.7496340262194042,0.6839579686736408,79.70832889969464,100.61916828519273,3.744551746834562,3.013651877133106,2.7656178348562532,2.74,0.4715226315420564,
2025/03/21 17:00:00,3.8344433685815034,50.8009261644886,2.346020639785469,8.78,0.7490863234393577,0.68376369388888,79.5670805877687,100.54694607780942,3.742507568391591,3.0000000000000004,2.768352725813582,2.76,0.4721124792787485,
2025/03/21 17:15:00,3.8008078326914756,50.526646192960584,2.3618689392524304,8.760000000000002,0.7482354704225207,0.6834285694183088,79.34765217384947,100.42236259652185,3.7089272204801857,2.98972602739726,2.7767528904307097,2.76,0.4709175311394086,
2025/03/21 17:30:00,3.7768932132244686,50.70526084674697,2.3428373406152576,8.75,0.7471235677043877,0.6827178477920883,79.06090106050164,100.15814979741127,3.7347876646451876,2.994285714285714,2.7666830839349963,2.77,0.47156713604224393,
2025/03/21 17:45:00,3.734324922620374,50.49484852587614,2.35110396546092,8.73,0.7466853272436309,0.6827151039060814,78.94788223431718,100.15712974993257,3.7131492814646916,3.0103092783505154,2.7666330697469586,2.77,0.46916475353041776,
2025/03/21 18:00:00,3.678153784888707,50.72543424207788,2.3302606940271184,8.73,0.7453399806988524,0.68165508802376,78.60092776315923,99.76306581120404,3.7463619509939714,3.0263459335624283,2.751183617580473,2.75,0.46949460646693475,
