datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/03/21 18:15:00,3.550582027960047,50.3776052687777,2.3499365862659967,8.73,0.7460467752848836,0.6824583058571774,78.78320462168725,100.06166434012495,3.7149938645245744,3.02290950744559,2.760345710020242,2.77,0.4682469646303642,
2025/03/21 18:30:00,3.6614639877246873,50.409089195801414,2.356813462071058,8.73,0.7453340773986497,0.6819595700989709,78.59940534768289,99.87625789429433,3.704153994575575,3.0343642611683848,2.7581443495925986,2.73,0.46684816203355883,
2025/03/21 18:45:00,3.8199108442512966,50.528569644061065,2.358384048518828,8.73,0.7448686219972064,0.6816945288978749,78.47936799872957,99.77772806906059,3.701687180882535,3.0309278350515463,2.758472760337428,2.77,0.4668292922294336,
2025/03/21 19:00:00,3.9134837375441975,50.65675020276558,2.3586883418934623,8.74,0.7444737151694545,0.6813702373931111,78.37752458142846,99.65717177381988,3.7054492722781136,3.0205949656750573,2.7588652826359925,2.77,0.46769315827047686,
2025/03/21 19:15:00,3.7216975056358024,50.32733423054145,2.373048896609723,8.74,0.7449793732015599,0.6819594076823529,78.50792987796652,99.87619751545049,3.683025668997583,3.019450800915332,2.7649174231404854,2.75,0.46670669465776865,
2025/03/21 19:30:00,3.840822542011381,50.65640567996792,2.3584616924056814,8.75,0.7441021842644141,0.6811995104285578,78.28170963383565,99.59370353601571,3.710045419934217,3.0182857142857142,2.7564465707850507,2.75,0.46802451414667,
2025/03/21 19:45:00,4.1040546300609435,51.02005816977044,2.365558373081001,8.800000000000002,0.7441526074932554,0.680770421561783,78.29471339466471,99.43418852144875,3.720051933674551,2.994318181818181,2.759370119589851,2.77,0.4705513878167504,
2025/03/21 20:00:00,3.9420717442665136,50.77082781328829,2.374792823361098,8.800000000000002,0.7446280219541025,0.6813727824308474,78.41731910802893,99.6581178988906,3.705586404604829,2.9886363636363633,2.764639673239783,2.77,0.4702298415572317,
2025/03/21 20:15:00,3.91181135499653,50.94008827639789,2.3602497294345737,8.800000000000002,0.7435688885789749,0.6805703756176735,78.14417680021222,99.3598208690622,3.7284190271290267,2.997727272727272,2.7540078574793863,2.76,0.4705506567798984,
2025/03/21 20:30:00,3.9316691132137294,50.926445697042595,2.359385581534339,8.79,0.7431919757036565,0.6805149868921624,78.0469738840977,99.33922995179269,3.7255462052471087,2.99089874857793,2.7554676931523567,2.77,0.4706693696710148,
2025/03/21 20:45:00,3.9365114944848187,50.89222069741999,2.359798135816719,8.78,0.7426582444888162,0.6803069067112234,77.90932873081033,99.2618755488618,3.7206572319633047,2.9965831435079733,2.7537784302522943,2.76,0.46983869807716383,
2025/03/21 21:00:00,3.933273234446915,50.87080488701025,2.362931922080449,8.78,0.7420913921008673,0.679934658772764,77.76314188307954,99.12349131211944,3.7157227924999328,3.0079726651480643,2.750301182078533,2.76,0.46873644560700134,
2025/03/21 21:15:00,4.062073141547216,51.05760644929518,2.360272037621063,8.79,0.7417470659582118,0.6796540067307304,77.67434283335155,99.01915811207103,3.724146988098673,2.9988623435722417,2.7495645741223638,2.75,0.469738190506713,
2025/03/21 21:30:00,3.955768639159487,50.86978170030477,2.3725416023661126,8.800000000000002,0.742152367721869,0.6800326285894502,77.77886702424887,99.15991187192637,3.7091025047669754,2.9931818181818177,2.7546876118313386,2.75,0.4695065781949283,
2025/03/21 21:45:00,3.8374219291132476,50.89204089239854,2.363285782283561,8.800000000000002,0.7416506930883672,0.679766015317719,77.649489015412,99.06079762493322,3.7236292224873746,2.9931818181818177,2.7494405353194122,2.74,0.47008657554098426,
2025/03/21 22:00:00,3.7817175264817706,50.78623407151656,2.368775051997518,8.800000000000002,0.7416669585511564,0.6798171507200674,77.65368375249285,99.07980735714183,3.715000287840427,2.9920454545454542,2.751541468168938,2.77,0.46975583973657825,
2025/03/21 22:15:00,3.94957983663204,50.99665496192574,2.3643230181001478,8.800000000000002,0.7407773142132726,0.6790284146204185,77.42425135682632,98.7865924542035,3.7219956548370634,2.9931818181818177,2.7477813007975667,2.76,0.4699234656821578,
2025/03/21 22:30:00,3.8843670916335213,50.787620104191205,2.377559155406925,8.800000000000002,0.7411229628588099,0.6793382181244444,77.51339146982401,98.90176279369265,3.7012748894123146,2.989772727272727,2.754128738678347,2.77,0.4692198313127043,
2025/03/21 22:45:00,4.0245053470069365,51.092462169494866,2.363890052106609,8.800000000000002,0.7398069368036048,0.678168227917625,77.17399852620771,98.46681558500458,3.7226773690924317,2.994318181818181,2.7450409387148356,2.75,0.46981130475857497,
2025/03/21 23:00:00,4.023489102299152,50.98489876247385,2.370636034872042,8.79,0.7393300902735834,0.677855244593757,77.0510234932739,98.35046313838616,3.7078656827531313,3.0102389078498297,2.7434534525916874,2.75,0.4679073357991526,
2025/03/21 23:15:00,3.979769707092146,50.93126379767409,2.3780221709709077,8.800000000000002,0.7388916082714082,0.6773529476199246,76.9379423754278,98.1637328004547,3.7005542283935497,2.998863636363636,2.746500793950966,2.74,0.4684319781042004,
2025/03/21 23:30:00,3.952033864375835,51.08935218259677,2.3705116094728242,8.81,0.7374242820071797,0.6759421642738775,76.5595302778161,97.63927005294693,3.716497301592734,2.986379114642452,2.741922406836448,2.75,0.4700669225888376,
2025/03/21 23:45:00,3.937847802085855,51.144564028131526,2.3727194932017444,8.82,0.7361410981055728,0.674689154293979,76.22860707166218,97.17346000596459,3.717253567170852,2.979591836734694,2.7398904961277726,2.75,0.4706153424645364,
2025/03/22 00:00:00,3.905556351397763,50.99280914488486,2.3546090165446545,8.81,0.7454643496061408,0.6816721607932954,78.63300154268236,99.76941266215117,3.7415978356052144,2.9795686719636776,2.761069769801072,2.74,0.47285196585848005,
2025/03/22 00:15:00,3.9642427518812156,50.994261187169286,2.360456927592705,8.81,0.744950747824602,0.681068610813171,78.50054761458615,99.54504122927416,3.7323282187507725,2.9886492622020433,2.7599805195062115,2.75,0.47183832337256687,
2025/03/22 00:30:00,3.914579989606466,50.97835696746989,2.363043376506441,8.82,0.7449435175858347,0.6807554852263904,78.49868299191668,99.42863589601276,3.7324748617351333,2.9909297052154193,2.7593085866354463,2.75,0.4719063778385768,
2025/03/22 00:45:00,3.927656422693417,50.83159384610315,2.3769841335560558,8.82,0.7451089661655279,0.68075987835965,78.5413509013082,99.43026905587519,3.7105842969195404,2.9909297052154193,2.765091696965051,2.75,0.4709708244991824,
2025/03/22 01:00:00,3.858766596330213,50.83828892760374,2.3659606242782476,8.800000000000002,0.744160491233564,0.6800220226422038,78.29674655032963,99.15596908067668,3.7194194652687855,2.976136363636363,2.7651095314901113,2.79,0.47222366442139596,
2025/03/22 01:15:00,3.9511687697519733,51.17461985447602,2.352535361714944,8.81,0.7422922528799236,0.6781061424683158,77.81494232486486,98.44373514149422,3.7448958869539433,2.9841089670828604,2.7526755025214276,2.76,0.4729233217741149,
2025/03/22 01:30:00,4.019883861149424,51.132536906715984,2.3746055048919383,8.84,0.7422121049109585,0.6775004696243074,77.79427278340451,98.21857452788642,3.722723619476442,3.001131221719457,2.752883464948519,2.75,0.4711423563354522,
2025/03/22 01:45:00,3.959718209622963,51.06038186644611,2.370313627290616,8.82,0.7416127171674187,0.6770644205835216,77.6396953190434,98.05647204871286,3.72102657574546,2.9909297052154193,2.7550426349416295,2.73,0.4716013150146492,
2025/03/22 02:00:00,3.8356138170032636,50.63994564915561,2.390547575131293,8.800000000000002,0.7417378926750164,0.6772835961381194,77.67197711454595,98.1379511885649,3.681164973057142,2.994318181818181,2.764282328590528,2.74,0.4693823125498125,
2025/03/22 02:15:00,4.066583018151391,51.28267431016593,2.3914916830602535,8.79,0.7265076330811914,0.6640891733903558,73.81436165979227,93.23288676076037,3.675530240085111,3.0329920364050063,2.71831804489394,2.73,0.46575019305225546,
2025/03/22 02:30:00,4.028883957549112,51.069005522942916,2.403765413970918,8.79,0.7279042666223173,0.665147629435657,74.15371849955574,93.62637082561511,3.6567628225748097,2.995449374288965,2.735644836798428,2.75,0.46750496811420295,
2025/03/22 02:45:00,4.192453776706714,51.30186386953943,2.395442842752729,8.79,0.727750897723,0.6648607859718921,74.11645261451295,93.51973594681941,3.669467642107857,2.99089874857793,2.7341771353205404,2.74,0.46847432915111553,
2025/03/22 03:00:00,4.260483878531716,51.43351364912161,2.389245827659885,8.79,0.7276265597314211,0.6646243573255789,74.08624071809024,93.43184292073252,3.6789851836255996,2.9931740614334474,2.731527900365049,2.74,0.46882575441897323,
2025/03/22 03:15:00,4.294188157616645,51.51055220399246,2.3852660325357906,8.79,0.727600623239317,0.6644330891417944,74.07993861683529,93.36073842587726,3.685123537627079,2.9988623435722417,2.729047240853796,2.71,0.4688132289960675,
2025/03/22 03:30:00,4.226540180291863,51.394594951700185,2.3846090684154326,8.78,0.7282869321100426,0.665003679934242,74.24669933295094,93.57285718638168,3.6819452363461362,2.9817767653758547,2.7361761207577504,2.76,0.46982678663438654,
2025/03/22 03:45:00,4.139401536547609,51.47490088900361,2.3728524356754206,8.78,0.7279531767679004,0.6645355559259835,74.16560278555382,93.3988307462237,3.7001879543768665,3.0113895216400914,2.723876416742689,2.77,0.46876886848725696,
2025/03/22 04:00:00,4.05780129935539,51.21829555716869,2.3829999803468507,8.770000000000001,0.7288403908926759,0.6652677978373122,74.38117986623944,93.6710437729289,3.68023502825355,2.997719498289624,2.7344107291555964,2.76,0.46876372557675766,
2025/03/22 04:15:00,4.084925164407764,51.222644501163984,2.3836116006491253,8.770000000000001,0.7292590647887583,0.6654490561154831,74.48291009545179,93.73842705672668,3.6792907022317225,2.9965792474344357,2.7363716797562074,2.75,0.46889781191040375,
2025/03/22 04:30:00,4.020796635849308,51.13129950457028,2.3858338155119205,8.770000000000001,0.7297899851090134,0.6657541580027151,74.6119141876092,93.85184955671214,3.675863734925833,2.9965792474344357,2.7386223811407353,2.75,0.4688413013663612,
2025/03/22 04:45:00,4.079288938585989,51.264245363003454,2.378838158160279,8.770000000000001,0.7296810673522809,0.6655320900706296,74.58544913100313,93.76929516725177,3.6866736687889903,2.997719498289624,2.735972308954697,2.75,0.4693313756144871,
2025/03/22 05:00:00,4.082454192582588,51.19731850975569,2.386835655632527,8.78,0.7305946849639098,0.6660035420270338,74.8074417842746,93.94455878165408,3.6785104911939333,2.9920273348519366,2.741679920903049,2.76,0.46957137050443215,
2025/03/22 05:15:00,3.9874258486553344,51.233993881681045,2.380393448208355,8.78,0.7295328638015286,0.6650032707631005,74.54943833279525,93.57270507583821,3.6884658738278837,2.9897494305239185,2.737344046058211,2.73,0.47025486648306775,
2025/03/22 05:30:00,3.9100722144025326,51.02071791945065,2.365218443235985,8.720000000000002,0.730580130359508,0.666404493590536,74.80390527708738,94.09361367317892,3.686763066192606,3.006880733944954,2.737750324008383,2.77,0.46846452950507056,
2025/03/22 05:45:00,3.8451236672796085,50.93780768766368,2.3613843462752317,8.720000000000002,0.7328723495520362,0.6682126625657431,75.38562209492973,94.7658056659115,3.6927491341062866,3.0011467889908254,2.743848876999048,2.77,0.46934534382245563,
2025/03/22 06:00:00,3.1984094343312677,48.54657015598883,2.3916489087057506,8.42,0.734762974761903,0.6735521804765511,75.87319971750892,96.75078673455053,3.520583631381127,2.812351543942993,2.8507737280574164,2.89,0.4714694352385999,
2025/03/22 06:15:00,3.7649038100680627,49.994856119619726,2.3435161563696467,8.510000000000002,0.7345270024396673,0.6719571064902606,75.81234428023696,96.15781341396863,3.631295639618242,2.860164512338425,2.807095666556433,2.85,0.474422547607795,
2025/03/22 06:30:00,3.644899131426371,49.73194290141538,2.3511527508875902,8.5,0.7356443665311604,0.672823864507366,76.100503839542,96.48003318807159,3.6152478807645063,2.864705882352941,2.813190909005477,2.84,0.4733865652969168,
2025/03/22 06:45:00,3.5863219157865274,49.719982467426405,2.347028332095311,8.5,0.7361726718139191,0.6730532907934302,76.23674968690297,96.56532306669459,3.6216009341530273,2.8623529411764705,2.8140480249091846,2.85,0.4740412144041232,
2025/03/22 07:00:00,3.5602728354790543,49.72671956678158,2.339736068478945,8.49,0.7365097255343341,0.6732369076981038,76.32367323517275,96.63358317663727,3.6286144041534234,2.863368669022379,2.813627654871512,2.86,0.47434548617886296,
2025/03/22 07:15:00,3.6403212675717214,49.76111692884251,2.338047760121147,8.48,0.7366159443596587,0.6732437197429328,76.35106624889815,96.63611557380474,3.626957560336837,2.8726415094339623,2.8125673388197696,2.84,0.4735589582207036,
2025/03/22 07:30:00,3.56829248346088,49.5930384738698,2.34210868576925,8.470000000000002,0.7372386030887977,0.6736690679838367,76.51164512050512,96.79423999999403,3.6163992095943605,2.8831168831168825,2.814437791097054,2.85,0.47232083149652315,
2025/03/22 07:45:00,3.635808810953108,49.57625325652754,2.336820300846726,8.440000000000001,0.7368452448436882,0.6734520492783492,76.41020107068563,96.71356267497309,3.611745411892323,2.896919431279621,2.812135868282627,2.86,0.4708310917946044,
2025/03/22 08:00:00,3.571881903147869,49.47398380605404,2.3424127606044345,8.45,0.7381177131398775,0.6742447925659293,76.73836080505873,97.00826726149909,3.607391550334437,2.89112426035503,2.8182172103177514,2.85,0.4713401183779372,
2025/03/22 08:15:00,3.585825116817034,49.437241684323226,2.3418996823995815,8.440000000000001,0.7383979292222501,0.6743777580548108,76.81062636596114,97.05769756262725,3.603911842778902,2.8933649289099526,2.820000064336856,2.84,0.47102936055807904,
2025/03/22 08:30:00,3.4902593658528076,49.362799468786704,2.331282331573973,8.42,0.739157483167169,0.6750556224194781,77.00650945519429,97.30969558069535,3.611746156165997,2.8978622327790973,2.8196109376892484,2.85,0.4710396131822439,
2025/03/22 08:45:00,3.4734076029711787,49.25738113190431,2.3307040420098173,8.41,0.7407690937853734,0.6763962067606822,77.42213137203154,97.80806164719115,3.6083517462594146,2.8929845422116527,2.826780604502013,2.87,0.47130756447868444,
2025/03/22 09:00:00,3.5030179833808575,49.369329625115824,2.3230854879541596,8.42,0.7423845362474596,0.67745661959057,77.83874149178021,98.20227315232457,3.6244899482434154,2.880047505938242,2.8310340632519972,2.87,0.4733722084803458,
2025/03/22 09:15:00,3.449874071370516,49.349136246845376,2.321137875499169,8.430000000000001,0.7440568039626372,0.678554749407624,78.27000640490702,98.6105060553958,3.6318394047088214,2.8766310794780545,2.834696553960427,2.85,0.4743167345123341,
2025/03/22 09:30:00,3.421502609264735,49.33178090354755,2.3204337079616666,8.440000000000001,0.7457878929918796,0.6797321736827716,78.71644088009991,99.04821690026282,3.6372510755387757,2.876777251184834,2.8379580119216237,2.87,0.4748802916395683,
2025/03/22 09:45:00,3.3720327551155265,48.986051453232506,2.3196373473228116,8.380000000000003,0.7464857050833873,0.6808698122199427,78.896401222747,99.47113728314571,3.612633677273606,2.8842482100238658,2.8459234969494096,2.9,0.4726057398538419,
2025/03/22 10:00:00,3.3452675143921624,49.121408556655524,2.3081596356438143,8.380000000000003,0.7458677139396194,0.680078358614925,78.73702608531481,99.17691213980534,3.6305981053440313,2.8949880668257753,2.837129139340586,2.88,0.4727963569141435,
2025/03/22 10:15:00,3.3285343723043184,49.141812423225474,2.30173917439,8.37,0.7457272433592448,0.6798414903319062,78.70079980881155,99.08885567751038,3.6363807390201766,2.8984468339307052,2.8350737080191646,2.88,0.47283287163359516,
2025/03/22 10:30:00,3.270103153729508,49.054913136918685,2.301870300440615,8.360000000000001,0.7455324076515472,0.679588530423229,78.65055318633975,98.99481710732304,3.631829299157195,2.9055023923444976,2.8342472751866383,2.88,0.4720904708562773,
2025/03/22 10:45:00,3.103561036252529,49.079321696491775,2.2854871556728042,8.350000000000001,0.745148724594546,0.6791358880729311,78.5516042927245,98.82654601783094,3.6534880448898948,2.9137724550898203,2.825934002569927,2.86,0.4725621619297765,
2025/03/22 11:00:00,3.1155382142378585,48.954355176558295,2.2931428630566963,8.34,0.7451898151067745,0.679055595520772,78.56220121809916,98.79669703171663,3.636929968193525,2.920863309352518,2.8289254144478715,2.88,0.47125933201439774,
2025/03/22 11:15:00,3.1321797248109533,48.90770274234188,2.295364052467673,8.33,0.7448518097160798,0.678678001540558,78.47503224142879,98.6563253886445,3.629053958148679,2.929171668667467,2.8283995979360648,2.86,0.4702525010958034,
2025/03/22 11:30:00,3.1988278132397454,48.93429562806699,2.298422231598728,8.33,0.744749287697352,0.678347677135557,78.44859260553567,98.53352634547574,3.624225299198333,2.9327731092436973,2.8289712450847806,2.87,0.46986781260202903,
2025/03/22 11:45:00,3.292639876970611,48.86089113466295,2.3079395464648194,8.32,0.7445652970002775,0.6780683090076668,78.40114282744925,98.42967044419046,3.604947110830585,2.9447115384615383,2.830951825390887,2.87,0.4680562035009902,
2025/03/22 12:00:00,3.216182915346053,48.43627018295689,2.3174645953408284,8.270000000000001,0.7447824017305374,0.6787121582917217,78.45713245864566,98.66902325866783,3.5685550565158626,2.9298669891172913,2.8465092631892173,2.89,0.46685935435493736,
2025/03/22 12:15:00,3.3429580825537073,48.64867002687231,2.317193649093788,8.29,0.7447097722951644,0.6781544355728505,78.43840188886385,98.46168824135368,3.5776034528845124,2.928829915560917,2.844548329847599,2.86,0.46771772633222874,
2025/03/22 12:30:00,3.252525633858454,48.71021322306888,2.30374510485476,8.32,0.7501060254877423,0.68222492317333,79.83005386131433,99.9749036593091,3.611510658217779,2.9242788461538463,2.8510107216688363,2.87,0.4704648135380348,
2025/03/22 12:45:00,3.19635020355355,48.67315901921137,2.304901600887895,8.350000000000001,0.7542135221482168,0.685163783233794,80.88934548930455,101.0674332997801,3.622714304499338,2.9149700598802397,2.8611993573662238,2.87,0.4723557493383836,
2025/03/22 13:00:00,3.2461171174026617,48.72256053050063,2.3057189228795574,8.350000000000001,0.7537596830375051,0.6845634467606859,80.7723038919087,100.84425649733622,3.6214301392694845,2.9149700598802397,2.8608649281776017,2.86,0.47236914034317895,
2025/03/22 13:15:00,3.305073810605734,48.68151344922563,2.320734080283926,8.350000000000001,0.7513323519389585,0.6822167778408004,80.1463139706554,99.97187560862159,3.5979994739330214,2.9209580838323355,2.8593080445804246,2.87,0.47078452741078086,
2025/03/22 13:30:00,3.4797153026875662,48.86033640018309,2.316921219568612,8.350000000000001,0.751641376100211,0.682247451268556,80.2260089123491,99.98327854319815,3.60392055175475,2.918562874251497,2.860213111566923,2.88,0.47135456035420836,
2025/03/22 13:45:00,3.4956701427493044,48.81983136216326,2.31910240624731,8.350000000000001,0.7524705189952136,0.6830337050433886,80.43983845371666,100.27557063478017,3.600530954349565,2.9173652694610777,2.8635204313916063,2.87,0.47127269565753815,
2025/03/22 14:00:00,3.5472416946470275,48.72537396673516,2.329340075455984,8.350000000000001,0.7529961357393816,0.6835889558226663,80.57539094776278,100.48198670147838,3.584706281398362,2.919760479041916,2.8682025965177975,2.89,0.47027417933264687,
2025/03/22 14:15:00,3.4459902961377793,48.4966594982173,2.339373599439033,8.350000000000001,0.7539738156344803,0.6845464044053601,80.82752703291082,100.83792095295163,3.569331551831772,2.910179640718563,2.877101431387219,2.86,0.4702082624176996,
2025/03/22 14:30:00,3.6535722229006637,48.84416719609328,2.3265012544748402,8.350000000000001,0.752849617893066,0.6836315509528264,80.53760512813206,100.49782156304892,3.5890803772142563,2.9221556886227544,2.8659075622869734,2.89,0.47020267746038263,
2025/03/22 14:45:00,3.587207503828722,48.74086913387197,2.328493769794532,8.350000000000001,0.7536295115922226,0.6844194396179271,80.7387336827101,100.7907214297665,3.5860091653742368,2.911377245508982,2.871497418618856,2.87,0.4708248153599639,
2025/03/22 15:00:00,3.627734252295454,48.71556513744662,2.3327577144213696,8.350000000000001,0.7538777144690405,0.6847033424173569,80.80274328543912,100.89626310817715,3.579454457863054,2.911377245508982,2.8738092579341648,2.88,0.47046521082334924,
2025/03/22 15:15:00,3.6461433285152793,48.70985046824512,2.3427738033462546,8.380000000000003,0.7555472884481721,0.685880627980516,81.23331350486838,101.33392238646519,3.576956506868309,2.886634844868735,2.885104595564652,2.95,0.4725139540900366,
2025/03/22 15:30:00,3.6885664517584473,48.996100823251595,2.3345174907398376,8.42,0.7567139999172012,0.6864261003056921,81.53419937126367,101.5367032848616,3.6067410218167173,2.8942992874109263,2.877034647408639,2.87,0.47389542171773735,
2025/03/22 15:45:00,3.5297575798339835,48.5769630431717,2.3532655002440257,8.42,0.7591855038611753,0.6886704917930752,82.17158112779272,102.37106224525562,3.578006816114406,2.8895486935866983,2.891893230595171,2.89,0.47290451809771944,
2025/03/22 16:00:00,3.6930576794015337,48.94883877064353,2.3306745113871155,8.42,0.7595497732859998,0.6890651858152977,82.2655233957817,102.51779087789458,3.612688068995437,2.878859857482185,2.887232900714215,2.93,0.4753680669418745,
2025/03/22 16:15:00,3.5941557037962184,48.958630776635516,2.3392183349581295,8.440000000000001,0.7567480111838791,0.6864885335564862,81.54297061395259,101.5599130245695,3.6080428551151345,2.874407582938389,2.8812394237995496,2.89,0.4755387333633052,
2025/03/22 16:30:00,3.6327227281184378,49.02321220217277,2.339097065458649,8.45,0.7572378320909144,0.6868400120807729,81.66929163839492,101.6905761721384,3.612505066498011,2.8852071005917166,2.87787970097658,2.87,0.4750493305881166,
2025/03/22 16:45:00,3.8585744149569337,48.87407786848934,2.362531188618236,8.440000000000001,0.7577475787924137,0.687500467031834,81.80075137115084,101.9361021908625,3.572439610812617,2.9028436018957344,2.8851244025800304,2.89,0.47157145950971685,
2025/03/22 17:00:00,3.6914852740464994,48.77923151837388,2.354262758536739,8.430000000000001,0.757820762803924,0.6878027221276029,81.81962496183581,102.0484663879764,3.5807387979239653,2.900355871886121,2.883546163175008,2.87,0.47203844709518183,
2025/03/22 17:15:00,3.734690228888553,48.94231198048038,2.357939477605278,8.470000000000002,0.7586018244206942,0.6880369777176567,82.02105471333037,102.13555157417335,3.592119339976499,2.881936245572609,2.886854887078552,2.89,0.47440874754569284,
2025/03/22 17:30:00,3.9041827405952745,48.87664386994601,2.364715800242226,8.440000000000001,0.7578708624698716,0.6879006867797153,81.83254527829288,102.0848850278354,3.5691392594135256,2.887440758293839,2.8903805193569054,2.88,0.4723897470491717,
2025/03/22 17:45:00,3.924464776942159,49.17245458782941,2.3630335497428594,8.5,0.7588524814915693,0.6880513192966562,82.08569723373135,102.14088309722247,3.597071231140563,2.8623529411764705,2.8912662370430735,2.88,0.47634141963378446,
2025/03/22 18:00:00,3.9735493464824003,49.20389743422294,2.360397835720981,8.49,0.7584248367521466,0.6879198367127262,81.97541096214988,102.0920040702543,3.596851289861795,2.8610129564193167,2.8907905274837855,2.88,0.476235496372708,
2025/03/22 18:15:00,3.8252859356168187,48.88278372284293,2.3725003042641815,8.48,0.7589744927618903,0.6885903725469925,82.11716299690866,102.34127768616656,3.5742882665846603,2.8679245283018866,2.89591479676777,2.88,0.47449418509500785,
2025/03/22 18:30:00,3.8229750224677446,48.86740585053366,2.36546621654206,8.460000000000003,0.758717074091084,0.68874559059361,82.05077671216446,102.39898043933265,3.576461984888202,2.8593380614657207,2.89759660374667,2.89,0.4749564794422735,
2025/03/22 18:45:00,3.9005301936608134,49.10256873948197,2.3507815806168586,8.45,0.7568600543699083,0.6873043343497172,81.57186568526858,101.86318930482061,3.594549178738533,2.8970414201183434,2.87709342456038,2.89,0.47281004207872446,
2025/03/22 19:00:00,3.787904138858778,48.819758854782265,2.3616213806540856,8.440000000000001,0.7575018803016473,0.6881023008846354,81.73738763021623,102.15983564849395,3.5738158830787765,2.8921800947867298,2.885419694050415,2.89,0.4720149857061005,
2025/03/22 19:15:00,3.918147463213586,49.022844544864085,2.3573824077293497,8.45,0.7573472007816622,0.6879522019143214,81.69749697805538,102.10403592659773,3.5844842026029666,2.8804733727810654,2.8854806809592675,2.88,0.4734420734180006,
2025/03/22 19:30:00,3.8877071238961207,48.97318423879199,2.3667240041353748,8.470000000000002,0.7579080405423906,0.6882505731255814,81.84213321572038,102.21495627851655,3.578786535819292,2.8736717827626914,2.8896832930686673,2.89,0.47388539247655403,
2025/03/22 19:45:00,3.953408117002482,48.95712820845438,2.3655031856548256,8.45,0.7573448752360528,0.6881258155673772,81.69689723782727,102.16857729911992,3.572178660017676,2.8804733727810654,2.888427105057108,2.9,0.4727287957123023,
2025/03/22 20:00:00,4.011533944596579,48.85894910535848,2.370468866613889,8.430000000000001,0.7570251234033113,0.688177034268893,81.61443571260696,102.18761799802871,3.556258476426179,2.8873072360616843,2.8903215899578845,2.9,0.47113020051249543,
2025/03/22 20:15:00,4.021806370739569,48.978030783096244,2.368782643908146,8.45,0.7571472377992968,0.6881323896440603,81.64592807109521,102.17102123094726,3.567233161611963,2.87810650887574,2.889714214953327,2.89,0.47254385865243403,
2025/03/22 20:30:00,4.047735814565897,49.0561155745973,2.3864301233886414,8.510000000000002,0.7583887170693627,0.6884930492732932,81.96609597524862,102.30509748056726,3.565995885065396,2.870740305522914,2.893731188841649,2.9,0.4737261999769153,
2025/03/22 20:45:00,3.9459106279805383,49.10559041849933,2.3776914326508294,8.520000000000001,0.758773431402429,0.6888165325123362,82.06531082698575,102.4253533007039,3.5833076920756124,2.853286384976526,2.8946550707181737,2.89,0.4760048131907707,
2025/03/22 21:00:00,4.022505267712859,49.26854504183996,2.3705519147357013,8.520000000000001,0.7580212042186342,0.6882288322265927,81.87131725279696,102.20687403708548,3.594099731390998,2.8603286384976525,2.887748311845762,2.89,0.47592755403483267,
2025/03/22 21:15:00,4.102932540399195,49.07616111745017,2.388596330905184,8.510000000000002,0.7582214936489499,0.6886356432859914,81.92297034815894,102.35810721298303,3.562761899066907,2.864864864864865,2.895459603246444,2.89,0.473840749979016,
2025/03/22 21:30:00,4.152147181959265,49.257239009036425,2.3765121393818673,8.510000000000002,0.7578441578140885,0.6884939283491229,81.8256583540544,102.30542427952265,3.58087798458015,2.855464159811986,2.8922500922134553,2.9,0.47534425779537065,
2025/03/22 21:45:00,3.98402447539803,49.0845510280094,2.375816372916952,8.510000000000002,0.7591809664183767,0.6898719617343225,82.17041095637889,102.81771213532555,3.5819266577204756,2.8495887191539366,2.8964773622354505,2.9,0.47582716275283116,
2025/03/22 22:00:00,4.169705294259074,49.32949088951483,2.3788738530304,8.49,0.7518167866082939,0.6839684716678677,80.27124592603977,100.62307280336655,3.5689155981031773,2.8645465253239104,2.8762408228321745,2.91,0.47332160882606344,
2025/03/22 22:15:00,4.029039000668718,49.16845211794805,2.370255559187738,8.5,0.7577917069519989,0.689236193321405,81.81213168229075,102.58136340782701,3.586111196765999,2.8729411764705883,2.884156629488206,2.88,0.4738631174524149,
2025/03/22 22:30:00,3.8649437604819354,48.86876269588265,2.376751722138248,8.510000000000002,0.7623108414173478,0.6933021776880094,82.97758151721669,104.092904735697,3.5805170227641483,2.855464159811986,2.901725526708415,2.88,0.47511811989437536,
2025/03/22 22:45:00,3.9923982733142225,48.966236188272774,2.3713978942891947,8.510000000000002,0.7641836002244624,0.6953006993467631,83.4951663027633,104.83586088345578,3.58860063951891,2.8578143360752057,2.903875239745984,2.89,0.47532370795455275,
2025/03/22 23:00:00,4.022927901172579,48.934821934220565,2.3740100368810197,8.520000000000001,0.7665060395571738,0.6976037131195252,84.15250345132036,105.69255742093736,3.5888643550949757,2.856807511737089,2.909947349980566,2.91,0.47558775478906407,
2025/03/22 23:15:00,4.038104726458812,48.90255787766182,2.3718859753295733,8.520000000000001,0.7685617393632481,0.699752259859259,84.73434334258727,106.51867890793018,3.592078240108548,2.859154929577465,2.913562256205887,2.89,0.4755727345062462,
2025/03/22 23:30:00,3.9576832779252413,48.76984304537723,2.3787005060407163,8.54,0.7714425424610163,0.7023703331870754,85.54971830939927,107.52533451873637,3.59019556195185,2.85480093676815,2.9220659385515377,2.89,0.4761251598412868,
2025/03/22 23:45:00,4.058447632900879,48.979574600270894,2.3693502054287494,8.56,0.7735220033947016,0.7042830856308084,86.13828348801577,108.26079252104547,3.6128048864988336,2.850467289719626,2.922252546298529,2.88,0.4777918870912471,
2025/03/23 00:00:00,3.69181433765101,49.319603669237495,2.2828493020844096,8.67,0.8036611761654259,0.727952059231146,95.20226776026973,117.36157087727015,3.797885384761776,2.9688581314878895,2.927394403469188,2.77,0.48362118956327926,
2025/03/23 00:15:00,3.939759693176427,52.334323754783156,2.3660454097027506,9.440000000000001,0.7960493302975363,0.7091808766950378,92.72181846612916,110.14400518853382,3.9897797232834855,3.3220338983050848,2.7593610609787835,2.73,0.47831404309636616,
2025/03/23 00:30:00,4.1530138742157305,52.31768548580527,2.3458993940165693,9.24,0.7814153978901708,0.6981402461123143,88.37240920100713,105.8988556715801,3.9387878370093214,3.2564935064935066,2.7524193005685316,2.65,0.4763148697264673,
2025/03/23 00:45:00,4.051489451086297,52.19186996703593,2.3585184903399075,9.25,0.7798095493685865,0.6964295883450863,87.91789403959133,105.2555286002264,3.921953564445831,3.252972972972973,2.7525586621558396,2.64,0.4759373301696248,
2025/03/23 01:00:00,4.367963800425059,52.56448606736899,2.3590699391020786,9.25,0.7763273694299786,0.693104666730564,86.93230694615686,104.01947947185589,3.9210367809276496,3.268108108108108,2.7416980990282203,2.65,0.4747214602549739,
2025/03/23 01:15:00,4.115182239401463,52.26241442419439,2.3707808073983583,9.25,0.7752291899274467,0.6919490273804019,86.62148109480862,103.58986723521696,3.9016681639795894,3.2486486486486488,2.7469805813612393,2.63,0.47512756556768815,
2025/03/23 01:30:00,4.02560248719027,52.137104558354395,2.3810948734977404,9.25,0.7733314934434511,0.6900830223712787,86.08436205016898,102.896174531315,3.884767508827606,3.250810810810811,2.7454918677442475,2.63,0.47425991473927576,
2025/03/23 01:45:00,4.100945750726737,52.38367855086875,2.3738403750727963,9.25,0.7703432329680223,0.6872278352758017,85.23857262850754,101.83475055510283,3.8966394274578553,3.251891891891892,2.73549808041005,2.64,0.4745045464723286,
2025/03/23 04:00:00,5.351237771970887,50.84703888711732,2.548959147414691,8.600000000000001,0.698023114941326,0.6630000000000006,66.89313588827838,82.05575515545455,3.373926180308791,2.9593023255813953,2.810554418156218,2.93,0.46883790059155517,
2025/03/23 04:15:00,5.70703221758032,50.547090088352434,2.5567248811745875,8.33,0.6737732216986932,0.6630000000000029,61.19250499686698,76.01509121135163,3.2580744456842408,2.8919567827130854,2.829930217219239,2.81,0.4700433462564228,
2025/03/23 04:30:00,5.835243358877904,50.42667585261205,2.5701831217151327,8.300000000000002,0.6715029691558081,0.6629999999999975,60.65916577967168,75.4206985408025,3.2293418822473834,2.9048192771084334,2.832424953200508,2.82,0.46770562169818647,
2025/03/23 04:45:00,5.626825380562252,50.69900142360149,2.566689381565519,8.37,0.6707474495570316,0.6630000000000004,60.481675291818135,74.90553219733992,3.2610101012280754,2.8793309438470733,2.8284555392805437,2.8,0.47296836669286835,
2025/03/23 05:00:00,5.435732062900684,50.52998308137984,2.561141058280824,8.34,0.6686696631403685,0.662999999999992,59.99355119107013,74.36791155118641,3.256361055567263,2.8920863309352516,2.8232929813538363,2.83,0.47205728160928623,
2025/03/23 05:15:00,5.6523354373085795,50.51757930637717,2.568099430282803,8.300000000000002,0.6658966426056223,0.6629999999999939,59.34209917270209,73.72624493725485,3.231962089211629,2.9096385542168672,2.821866834606873,2.85,0.4694189930924299,
2025/03/23 05:30:00,5.67800163373721,50.913418677081836,2.5622546058272953,8.360000000000001,0.6655134267025874,0.6630000000000026,59.25207215329474,73.66536999295424,3.2627514771510153,2.8923444976076556,2.813209942417934,2.81,0.47273205745004765,
2025/03/23 05:45:00,5.857739943538775,50.99278717337393,2.559508822879166,8.34,0.6646101600250972,0.6629999999999983,59.0398721739558,73.7383760141782,3.2584376836093174,2.8729016786570742,2.8160547252713317,2.81,0.47302909499991075,
2025/03/23 06:00:00,5.758936785932747,50.94686475236705,2.562339492547884,8.360000000000001,0.664909162160205,0.6630000000000005,59.11011526879486,74.01260906595274,3.2626433867618236,2.895933014354067,2.8050672909203764,2.8,0.47096203379742996,
2025/03/23 06:15:00,5.735510624048743,50.78030666955635,2.5602136767347607,8.34,0.6659343681007905,0.6630000000000003,59.350961836959435,74.64505616975394,3.2575406013128756,2.8908872901678655,2.8065985421120954,2.83,0.469598596217635,
2025/03/23 06:30:00,4.8149759872868,48.09706816371016,2.504394810841846,8.220000000000002,0.7209574774033409,0.6629999999999959,72.46577361891717,92.04732293031277,3.2822300878497943,2.766423357664233,2.9158097555880733,3.07,0.46176761933829247,
2025/03/23 07:15:00,7.256758975699199,54.01199252785051,2.320875829251345,8.380000000000003,0.6903623274969735,0.6629999999999893,65.08970168899025,82.62656741115903,3.6107058785230985,2.965393794749403,2.723449615249002,2.8,0.47359282515819834,
2025/03/23 07:30:00,4.073928749290644,47.986118676507886,2.5078709450688352,8.380000000000003,0.7290678286011719,0.6673480881685673,74.43644314019069,94.44439765876497,3.341479758548736,2.8532219570405726,2.87917408028424,2.86,0.4587539865250637,
2025/03/23 07:45:00,4.76752962010687,50.01616222932569,2.3650014329079183,8.470000000000002,0.7458545872403816,0.6806539544104968,78.7336408110784,99.39089152455206,3.581393178940109,2.8335301062573786,2.8651729362745604,2.88,0.47486063004397217,
2025/03/23 08:00:00,4.1213857581551,49.12209713489733,2.3585096591653874,8.5,0.7649915632009472,0.6969786086183805,83.72385002837248,105.45962845848464,3.603970824104201,2.8223529411764705,2.9121345773858267,2.89,0.4783661634359147,
2025/03/23 08:15:00,3.9867679586721465,48.973586127086264,2.360672134847935,8.49,0.7641892566815373,0.6960466532193741,83.49676729156421,105.11317137101868,3.596433352464209,2.863368669022379,2.8998171470075933,2.89,0.4748405504265695,
2025/03/23 08:30:00,3.886130348893346,48.83962901864504,2.3623227699230283,8.48,0.7639142397030388,0.6956992055393528,83.41892720597515,104.9840067013448,3.589687280657378,2.86438679245283,2.9009837517441266,2.89,0.47441965286432136,
2025/03/23 08:45:00,3.971797674867105,48.910433736761945,2.367927499660308,8.49,0.7635315229598156,0.6949779966152313,83.31060406092583,104.71589521921281,3.585413827584644,2.8645465253239104,2.9013385043107456,2.91,0.47436878530731696,
2025/03/23 09:00:00,3.812439258511631,48.862764686660455,2.3620080375775956,8.49,0.7632431715652886,0.6944398003147398,83.22898983712915,104.51581920382878,3.594399284393244,2.872791519434629,2.8958136255281,2.89,0.4743353320862363,
2025/03/23 09:15:00,3.806969271302819,48.97749930620705,2.357282103853764,8.5,0.762780588414125,0.6936501627656175,83.09872563541903,104.22226918446145,3.605847592913854,2.8705882352941177,2.892315484124552,2.9,0.47525583155699214,
2025/03/23 09:30:00,3.8419112758928122,48.95778376833613,2.356000449912584,8.48,0.7617911589065296,0.692798822753824,82.84355941606002,103.90578109797357,3.599320195509572,2.8785377358490565,2.8901967241754623,2.9,0.4741866237293524,
2025/03/23 09:45:00,3.8416035575737055,48.79184904887114,2.3636424928474873,8.460000000000003,0.7613958115756603,0.692503047721941,82.74160239640507,103.79582588316764,3.579221487852088,2.8841607565011818,2.893742039823568,2.89,0.4726285257373816,
2025/03/23 10:00:00,3.7940299222201475,48.660935849503176,2.3689726567094396,8.45,0.7610531811468803,0.6921222526943801,82.653240658176,103.6542642415712,3.5669470375978314,2.8863905325443793,2.896002039955461,2.91,0.47183273127736947,
2025/03/23 10:15:00,4.006787713524886,48.99328566774915,2.361526203523492,8.460000000000003,0.7601948337502227,0.6909804803017703,82.43187950165218,103.22980708610169,3.5824290187326073,2.898345153664302,2.886862675060705,2.89,0.47189127526292063,
2025/03/23 10:30:00,3.8941011690177447,48.73999413951043,2.368978745273258,8.460000000000003,0.7629057786421398,0.693156299030345,83.13349502745712,104.03867392711076,3.5711590983582906,2.869976359338061,2.905637673419412,2.92,0.47367630705785974,
2025/03/23 10:45:00,3.9000817858886307,48.81521438638646,2.371199783901361,8.460000000000003,0.7599832375636627,0.690397726722103,82.37731048128003,103.01316677462607,3.5678140903339117,2.869976359338061,2.8991306753365578,2.89,0.473479277961798,
2025/03/23 11:00:00,3.94512789502852,48.923903912559126,2.3656499909466095,8.460000000000003,0.7597776636781077,0.6899671008325576,82.32429456577064,102.85308036745309,3.576184149124593,2.874704491725768,2.8955682561242013,2.87,0.4736548946079701,
2025/03/23 11:15:00,4.021957499039047,48.948381998178206,2.367941153189882,8.460000000000003,0.760272191216238,0.690183431634424,82.45182939397945,102.93350196232927,3.5727239203573253,2.874704491725768,2.8984201589558207,2.91,0.4735946089978539,
2025/03/23 11:30:00,3.902631918960708,48.76494917263369,2.373128855851671,8.460000000000003,0.7613746983685269,0.6909267445172258,82.73615746354324,103.20983065437206,3.564913881157063,2.873522458628841,2.903931704398345,2.9,0.47346814632428247,
2025/03/23 11:45:00,3.8799449185128196,48.78078875740357,2.3686235831948763,8.460000000000003,0.7620310348608534,0.6912466459687493,82.90542156987001,103.32875493475035,3.5716945740229775,2.873522458628841,2.904329152321944,2.9,0.4739681586028375,
2025/03/23 12:00:00,4.009686644152168,48.972955967160544,2.3609208946050684,8.460000000000003,0.7620706188992161,0.6910697266351242,82.91562998728278,103.26298466601537,3.583347506192146,2.8723404255319145,2.9024521051224124,2.89,0.4747230700218865,
2025/03/23 12:15:00,3.936197993254382,48.763338446585976,2.37172288112681,8.460000000000003,0.7632036771280751,0.6918340140659314,83.2178114350145,103.54711070632062,3.567027188260983,2.8723404255319145,2.9101811963560085,2.91,0.4741037792785798,
2025/03/23 12:30:00,4.009218375959335,48.891415482916386,2.3685615025133835,8.470000000000002,0.7637853282479783,0.6920430017511159,83.38244044522584,103.62480247655273,3.576010161024789,2.867768595041322,2.911099939676998,2.89,0.47514549388326444,
2025/03/23 12:45:00,4.0320453677256864,48.97937916515315,2.368803066747684,8.49,0.7647079691110212,0.6924475898332221,83.64358229961384,103.7752092542812,3.584088571641622,2.8551236749116606,2.91523816543286,2.9,0.4768976648247304,
2025/03/23 13:00:00,4.01729606441512,49.028026057363206,2.366688901988312,8.5,0.7652293376375356,0.6925542257750796,83.79114908240716,103.8148514709281,3.5915155527449967,2.86,2.9134042639537787,2.89,0.47717850831291314,
2025/03/23 13:15:00,3.9589086821703177,48.90489849501603,2.3719547450192997,8.5,0.765927610291679,0.6929865331280131,83.98878634635278,103.97556296693311,3.5835422315069674,2.875294117647059,2.913157041067309,2.91,0.47580497785035913,
2025/03/23 13:30:00,3.9388839636763464,48.88343959398446,2.370242304651452,8.5,0.7668218434073636,0.6936340854216916,84.24188774630136,104.21629238583925,3.5861312505136227,2.856470588235294,2.9210156188461984,2.9,0.47752028537005786,
2025/03/23 13:45:00,4.082797362333849,49.153760800703594,2.368867327292807,8.510000000000002,0.7640818498617599,0.6906702786949671,83.46636714648872,103.11448875076955,3.5924341992277857,2.862514688601645,2.910393204157113,2.89,0.4773838462190869,
2025/03/23 14:00:00,3.9065634347783202,49.04646149647482,2.359802561252763,8.5,0.7647726739628155,0.6912425223576433,83.66189619146876,103.32722197051736,3.601996260012343,2.8623529411764705,2.910124016839229,2.88,0.4779510208695604,
2025/03/23 14:15:00,3.828236137430622,48.744756902449296,2.3701869208323534,8.48,0.7657061600324984,0.6921727662154832,83.9261076447533,103.67304278765273,3.5777768940780525,2.865566037735849,2.9190462088870333,2.89,0.4764660886572636,
2025/03/23 14:30:00,3.900820659583701,48.85298433004118,2.361870032871908,8.470000000000002,0.7656774863838511,0.6920250276275951,83.91799193030656,103.61812054467907,3.5861414396714006,2.8748524203069654,2.914904913591362,2.89,0.4761816787404432,
2025/03/23 14:45:00,3.9370996933310494,48.70818343493454,2.3700897666103597,8.460000000000003,0.7668713510595523,0.6930847464215646,84.25590026256535,104.01207403996598,3.5694850546100927,2.858156028368794,2.928578394050806,2.89,0.47666857853973416,
2025/03/23 15:00:00,4.0846010519857145,49.35667479769063,2.368166996586479,8.510000000000002,0.7588441122652745,0.68470736523023,82.08353887498215,100.89775860037791,3.593496578689964,2.862514688601645,2.898761397689485,2.88,0.4778738446222393,
2025/03/23 15:15:00,4.207085670458071,49.589424711980314,2.4010185528290444,8.56,0.7518007464701465,0.6765397115322042,80.26710929844245,97.86140995681286,3.5651536261200576,2.8878504672897196,2.8820024963684574,2.92,0.47562229968691627,
2025/03/24 00:15:00,7.634897116524087,55.97548052041776,2.1714790763010163,8.350000000000001,0.6992023565249517,0.662999999999998,67.17967039096297,83.40393253574769,3.8453052995673906,3.0119760479041915,2.6928216601164032,2.54,0.483470746212445,
2025/03/24 00:30:00,3.0595008869775597,49.09401058693334,2.40122710390109,8.84,0.7783812589035926,0.6988712015139186,87.51363444566003,106.17990981488269,3.681451032115342,3.1470588235294117,2.839731241557478,2.74,0.4677829301684257,
2025/03/24 00:45:00,3.8639296524652877,50.4619029901919,2.3332809569946176,8.860000000000001,0.7827302989368257,0.7026832454563832,88.74457535082709,107.64565005315286,3.797228093530632,3.12979683972912,2.8279665616988674,2.72,0.4742799854991658,
2025/03/24 01:00:00,3.7762841630934645,50.34210426265628,2.3385522439842026,8.89,0.7867424881335578,0.7060060534386635,89.88017487710694,108.92327786574003,3.801497282290373,3.1361079865016874,2.834531862516457,2.72,0.47464261669307156,
2025/03/24 01:15:00,3.5475684716632827,49.99517529581772,2.3804056816262644,8.940000000000001,0.7842733177943643,0.7033142511862032,89.18130736862159,107.88827330271523,3.75566235159223,3.151006711409396,2.8334386291588607,2.81,0.47211775508350845,
2025/03/24 01:30:00,3.806637200944067,50.32746982829963,2.3276025034871237,8.91,0.7947165015675522,0.713692836252551,92.28749358096147,111.87886469610909,3.8279731984526504,3.1268237934904604,2.8505112077759045,2.73,0.4770879164154811,
2025/03/24 01:45:00,3.769738817760185,50.287328110523106,2.331238393376556,8.91,0.7936415453732938,0.7127654747381265,91.93720084256904,111.52229192107947,3.822002942862825,3.1301907968574634,2.8477383251900297,2.71,0.4764289070718466,
2025/03/24 02:00:00,3.7437961216029407,50.214059932582416,2.338341735925158,8.91,0.7926835864393489,0.7119593667721084,91.62503364911824,111.21234143256794,3.8103925799685503,3.1313131313131315,2.8471788504923348,2.73,0.47566878365391946,
2025/03/24 02:15:00,3.7419590634634687,50.19844130949349,2.3424192975130955,8.91,0.7916018611209045,0.7109900293932565,91.27253507661253,110.83962883478996,3.8037596468999326,3.1313131313131315,2.845494630280875,2.73,0.47519023049986536,
2025/03/24 02:30:00,3.6782159876185005,50.14973337713246,2.3446445616549636,8.91,0.7906097849018886,0.7102284913930776,90.97476442978636,110.5468156073845,3.80014956028597,3.1313131313131315,2.843253949136077,2.73,0.4748851614325096,
2025/03/24 02:45:00,3.7952611336727387,50.30811934782503,2.3469383292555404,8.92,0.7891392454614563,0.708961732787769,90.55854679645583,110.05974381912029,3.800696374850832,3.1278026905829597,2.839830861221235,2.72,0.4750283170295432,
2025/03/24 03:00:00,3.7196234633820495,50.228614505109704,2.3515541650463057,8.92,0.7879785108567705,0.7081011654824428,90.23001551276452,109.7288535811809,3.7932360362298323,3.1278026905829597,2.838109587961262,2.73,0.47456373567078153,
2025/03/24 03:15:00,3.8197390391157455,50.3865359707296,2.349015852359592,8.92,0.7863450179013415,0.7067806296698762,89.76767594316185,109.22110432493832,3.7973349524396953,3.1278026905829597,2.832883259700439,2.72,0.47454128890457653,
2025/03/24 03:30:00,3.837090109337794,50.3841271425365,2.350489354372109,8.91,0.7847747558275446,0.7056780830386661,89.32323307675892,108.79717244316764,3.7907000018641424,3.132435465768799,2.829262635210415,2.73,0.47365167347662224,
2025/03/24 03:45:00,3.8074026838676787,50.37822428304338,2.352215260125561,8.91,0.7834850019297773,0.7046958647784657,88.95818451012612,108.41950711493654,3.787918627619305,3.1346801346801345,2.825663858977653,2.74,0.4732309655744779,
2025/03/24 04:00:00,3.8447833567838643,50.46641641475384,2.351142914480859,8.91,0.7819241565149969,0.7034690980351023,88.51640691023994,107.94781229560901,3.78964628016556,3.1369248035914703,2.8204545633796436,2.73,0.472971602700557,
2025/03/24 04:15:00,3.5670020625878465,49.92527799272989,2.3496325622774434,8.91,0.7925734092040674,0.7134188194109105,91.58913052519608,111.77350454895968,3.7920822783302546,3.1133557800224465,2.8522768831160823,2.74,0.47527319058726664,
2025/03/24 04:30:00,3.6221379511350733,50.14133963241426,2.3458251030218715,8.92,0.7897788023924294,0.7107234928152609,90.7395653158311,110.73714486733662,3.8025000195067116,3.123318385650224,2.839531567977058,2.74,0.4749076990311735,
2025/03/24 04:45:00,3.669254431676734,50.31428437439746,2.344732602845638,8.930000000000001,0.787207658149868,0.7084559489121067,90.01183538070224,109.86526867937327,3.8085366276573644,3.127659574468085,2.829968110589513,2.72,0.47475991785699995,
2025/03/24 05:00:00,3.7959929254304257,50.58926647364075,2.332610664110311,8.940000000000001,0.7873628254652711,0.7086617556340634,90.05575353142282,109.94440186834922,3.832615591427829,3.106263982102908,2.829558487256751,2.69,0.4771479815656314,
2025/03/24 05:15:00,3.636168307128912,50.36560522323117,2.336850700929407,8.940000000000001,0.788801874415605,0.7101122553027075,90.46305817887936,110.50212254576071,3.8256616036464823,3.1308724832214767,2.828293821985374,2.72,0.4753678639624519,
2025/03/24 05:30:00,3.5847896414312004,50.17908672372744,2.3519931821317983,8.930000000000001,0.7865208058446406,0.7083362883278197,89.817430502417,109.81925889145211,3.796779713411427,3.132138857782755,2.8287670352121657,2.73,0.4737021254888694,
2025/03/24 05:45:00,3.748102824909779,50.37220284133696,2.3488769371339577,8.91,0.7826048953090078,0.7052385981195683,88.70908143631614,108.62818941470145,3.793302177368119,3.1470258136924802,2.816532754476084,2.73,0.47200997433154457,
2025/03/24 06:00:00,3.5699650256175346,50.093968612614276,2.351583188744104,8.9,0.7843667472877304,0.7071677455690104,89.20775140782506,109.36995133688364,3.784684310808146,3.1157303370786518,2.8300666436090127,2.72,0.4735174923611403,
2025/03/24 06:15:00,3.5992084360884746,50.164255608073745,2.3379536195867523,8.880000000000003,0.7846415664617947,0.7078518476469914,89.28553550736743,109.63299026243128,3.7981933968260653,3.1261261261261257,2.825362001966937,2.75,0.47315729760683817,
2025/03/24 06:30:00,3.643794459863784,50.14098494087847,2.332425019879942,8.860000000000001,0.7854379484713352,0.7090133793159223,89.51094138641339,110.07960203576829,3.7986215738913898,3.1331828442437923,2.8259111166975774,2.71,0.4724533527610294,
2025/03/24 06:45:00,3.589794303191411,50.02359044141548,2.327868676357225,8.84,0.7863796316452334,0.71027817777982,89.77747292661321,110.56592014484589,3.7974650760082014,3.1357466063348416,2.8281294985094734,2.73,0.4720141485352213,
2025/03/24 07:00:00,3.5089594891943534,49.86054898813285,2.32442773376782,8.82,0.7876813103706868,0.7119244082077438,90.1458966652574,111.19889977889909,3.7944823458559735,3.123582766439909,2.8351048035508932,2.73,0.4724165558696046,
