datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/03/24 07:15:00,3.3609670922916735,49.61596719367924,2.3330307378899127,8.82,0.7886202329110902,0.7129376520699808,90.4116468429805,111.58849452714432,3.780490268198166,3.147392290249433,2.8344408316083136,2.72,0.47034259071126766,
2025/03/24 07:30:00,3.4098788164088205,49.710301219712335,2.32282124618765,8.81,0.7888725443328932,0.7135011506252468,90.48306040725213,111.80516110263954,3.792801540135509,3.133938706015891,2.8354417545206574,2.71,0.47151295661079384,
2025/03/24 07:45:00,3.45557797651702,49.794294714446096,2.3174137673091812,8.81,0.7891760056140624,0.7139620821454973,90.56895129381137,111.98239040180924,3.8016517051374716,3.133938706015891,2.8339155170731445,2.72,0.4718247233552046,
2025/03/24 08:00:00,3.4232467577492685,49.7185100823516,2.318898683459036,8.800000000000002,0.7886746051990493,0.7137917331786434,90.42703623301543,111.91689080657136,3.7949049101504033,3.132954545454545,2.8343551027168505,2.72,0.47137441687591203,
2025/03/24 08:15:00,3.393104636675048,49.70780358102701,2.3230927823895278,8.79,0.7851442299591305,0.7108221124420097,89.42780806767661,110.77506435550902,3.7837490033259136,3.1319681456200232,2.828091689561249,2.74,0.47054785428885354,
2025/03/24 08:30:00,3.3502340035950624,49.644010336355905,2.322009531601636,8.79,0.7864374280548965,0.7121197259028116,89.7938314710914,111.27399991133001,3.785514176566271,3.1240045506257115,2.8326286355014396,2.76,0.47116204137060663,
2025/03/24 08:45:00,3.3641200480710154,49.62152863604342,2.315611389675187,8.78,0.788262780467898,0.7140323604072202,90.31047443927471,112.00941256567602,3.7916552143196958,3.1252847380410027,2.8356819083703844,2.73,0.47129978219142327,
2025/03/24 09:00:00,3.358888815872092,49.524141780318075,2.3160118531578506,8.770000000000001,0.7895989757627918,0.7154932328016176,90.68866765736348,112.57112158156194,3.786681828956197,3.1345496009122007,2.838105910275232,2.73,0.4704213372939044,
2025/03/24 09:15:00,3.4089647461360073,49.661299323524304,2.311822058272123,8.78,0.7893901216378926,0.7152785323396982,90.62955413263415,112.4885687277768,3.7978701555266983,3.1321184510250575,2.8351801264678205,2.74,0.47110819258209274,
2025/03/24 09:30:00,3.361463896215696,49.514211110428505,2.3246386545801423,8.78,0.7883143739299592,0.7143666634946109,90.32507731770293,112.13795292207917,3.776931086773903,3.1355353075170846,2.836238925446477,2.76,0.46986969251882005,
2025/03/24 09:45:00,3.427706680719268,49.714509654729966,2.322638418569941,8.79,0.7856719034954196,0.7119157710505662,89.57715940392748,111.19557877079687,3.7844891954435345,3.145620022753129,2.8249293935327446,2.74,0.46946631231924957,
2025/03/24 10:00:00,3.503649470293226,49.84774756137625,2.326507764489605,8.800000000000002,0.7833744783182295,0.7097977648142542,88.9269021964682,110.38120018221856,3.782493286426047,3.1386363636363632,2.820837583428427,2.72,0.469699009106008,
2025/03/24 10:15:00,3.527066228720571,49.8642931977671,2.325953012956875,8.800000000000002,0.7835802793502372,0.7101027283943725,88.98515158177452,110.49845942616315,3.783395430165193,3.1318181818181814,2.8226310147641787,2.72,0.4701126147510365,
2025/03/24 10:30:00,3.473299775233613,49.79594169403481,2.3298511419670036,8.81,0.7844756410408641,0.7108957212350139,89.23857241062701,110.80336711682489,3.781357461559564,3.1316685584562998,2.824861774067508,2.73,0.4701686911675856,
2025/03/24 10:45:00,3.458557061961187,49.80400819898733,2.327764362703661,8.81,0.7845257729511591,0.7110395285897207,89.25276161527006,110.85866139714243,3.784747348639416,3.144154370034052,2.8209879419452144,2.72,0.4695080673284373,
2025/03/24 11:00:00,3.403654732273708,49.64535173404698,2.327351075377567,8.82,0.789924219945191,0.7159437818424155,90.7807239192574,112.7443587919377,3.7897161684423257,3.1496598639455784,2.8318197139497703,2.77,0.469824812958941,
2025/03/24 11:15:00,3.5164367247775203,49.95643520060577,2.3351825891722657,8.83,0.7813592721295456,0.7080464748165697,88.35652351265786,109.70782488612386,3.7812888983254638,3.15515288788222,2.810319698128531,2.75,0.4686074998136564,
2025/03/24 11:30:00,3.6058987722499296,50.07579105044482,2.330914284192863,8.84,0.7827777721799752,0.709316806079042,88.75801205327977,110.19627036981562,3.7925032507409724,3.1561085972850678,2.8108840147444254,2.69,0.46918210327776316,
2025/03/24 11:45:00,3.5157781740904284,49.81630852358137,2.327530083649564,8.84,0.7900658773272913,0.7161099195826712,90.82081825382697,112.80823916022351,3.7980175045208835,3.1368778280542986,2.8324663096174225,2.7,0.4710480460873025,
2025/03/24 12:00:00,3.570998437684864,49.91428717486474,2.341490870149436,8.83,0.7817088181016901,0.7087134079466931,88.45545808949981,109.96426230914646,3.771101614176468,3.1370328425821064,2.817364760114688,2.7,0.4691032162776395,
2025/03/24 12:15:00,3.5860185643331874,49.73348417473494,2.34445826847599,8.81,0.7838505755552357,0.7110479643185527,89.06165551200327,110.86190495555249,3.757797747335005,3.145289443813848,2.8243777295987247,2.73,0.4678420899289572,
2025/03/24 12:30:00,3.6720016651011633,50.07936979564437,2.3390360453533985,8.850000000000001,0.7827422441173275,0.7096116031962437,88.74795628344353,110.30962058385339,3.783609926653729,3.134463276836158,2.8170208937555463,2.73,0.46999082175023044,
2025/03/24 12:45:00,3.6410482945273657,50.10997232151658,2.3381092649060498,8.89,0.7872666953283234,0.7133170340901557,90.02854510913248,111.73436784367514,3.802217515423609,3.1327334083239595,2.8234276539716108,2.72,0.47164862901390014,
2025/03/24 13:00:00,3.661529477750946,50.17110348791738,2.346621735284519,8.92,0.7872483775886131,0.7129820400067635,90.02336050403818,111.60556179762133,3.801209144991783,3.1524663677130045,2.818009135006668,2.68,0.4706908764469989,
2025/03/24 13:15:00,3.840049570416113,50.43822418494062,2.35159037284403,8.92,0.78138725725909,0.7077016614464675,88.36444435045819,109.57524330026152,3.793177631192668,3.1569506726457397,2.8040579170887288,2.74,0.46959018756037313,
2025/03/24 13:30:00,3.772346338016689,50.0959991611262,2.356888568034924,8.880000000000003,0.7827941023978703,0.7096389973067551,88.76263411540094,110.32015368647883,3.767679185360798,3.153153153153153,2.8151262434472977,2.75,0.46826534281545495,
2025/03/24 13:45:00,3.8355096338331123,50.12612179216711,2.3580092512402766,8.87,0.7814624155227801,0.7086999843007479,88.38571694864793,109.9591008843776,3.7616476675545343,3.1195039458850062,2.821302994733063,2.71,0.46978228448059206,
2025/03/24 14:00:00,3.9489355901150702,50.31054479328128,2.358300994091874,8.880000000000003,0.7797660432306632,0.7070921546109777,87.90558017621235,109.34088642826231,3.7654226590441993,3.1486486486486482,2.808895542194577,2.7,0.4680806230405419,
2025/03/24 14:15:00,3.956567305638373,50.312064693889624,2.3708992432351677,8.880000000000003,0.7754239907376506,0.7032109603102366,86.6766170061334,107.84855770776268,3.7454143297472897,3.162162162162162,2.799009460510992,2.72,0.46601214932056545,
2025/03/24 14:30:00,3.965142410700196,50.29812758358287,2.3759121225631685,8.89,0.7757670107678095,0.7035206326034359,86.77370449744247,107.96762746342985,3.7417208808250613,3.142857142857143,2.8048431217450336,2.73,0.46710058016435047,
2025/03/24 14:45:00,4.030543993382935,50.436591655715915,2.370384228095019,8.9,0.7763577564003211,0.7040447637671113,86.94090759468443,108.16915718037936,3.754665549370689,3.135955056179775,2.8046598624701446,2.7,0.4681966879830054,
2025/03/24 15:00:00,3.940239293602019,50.266111735348716,2.3763487013427853,8.9,0.7773855384202325,0.7051054205213081,87.23180832685766,108.57698230178389,3.7452415947924416,3.1258426966292134,2.811516757591776,2.73,0.46843071424549143,
2025/03/24 15:15:00,4.095740510061091,50.57714033338982,2.3776768536884214,8.92,0.7738470352815435,0.7016636124923625,86.23027966233059,107.25359867961558,3.751561103083736,3.1345291479820627,2.7985351142697614,2.73,0.4681038691957185,
2025/03/24 15:30:00,4.062163169495307,50.41052968743952,2.3919720711218657,8.930000000000001,0.7747897160579836,0.7025078836323226,86.49709356134156,107.57822300203559,3.73332118205365,3.1298992161254198,2.8058018296655525,2.75,0.4676927147671544,
2025/03/24 15:45:00,4.127846584933536,50.50156044277031,2.385580342081638,8.930000000000001,0.7757067936401582,0.7034697612988979,86.75666079928051,107.94806732216199,3.743323937775139,3.116461366181411,2.8089665448227885,2.76,0.46896987346037355,
2025/03/25 09:30:00,4.541392886830465,50.75355101559285,2.3996638392293193,8.84,0.7686581566687632,0.6836833839591283,84.76163304431772,100.5170906315241,3.6838493190108963,3.02262443438914,2.8598647185391535,2.79,0.4779239644365136,
2025/03/25 09:45:00,4.353782544426167,50.438797290358366,2.4180488217704434,8.850000000000001,0.7680638641649025,0.6838291585817943,84.59342604988704,100.57128276480297,3.6599757293238686,3.0338983050847457,2.859080479280404,2.79,0.47576871708063134,
2025/03/25 10:00:00,4.51548148759764,50.737503218141455,2.4121247263183565,8.860000000000001,0.7660598344071238,0.6827065623436612,84.0262107138209,100.15395439965191,3.6731102265690394,3.0327313769751694,2.849069170232982,2.78,0.4759607929415562,
2025/03/25 10:15:00,4.547999017985262,50.81414799254986,2.4140765496738625,8.87,0.7648100126302285,0.6822742119104847,83.67246443013914,99.99322688843897,3.6742828230522853,3.0202931228861334,2.8467651540698586,2.79,0.4764334804506707,
2025/03/25 10:30:00,4.654255219679044,50.99668664316465,2.4206954802342997,8.9,0.7634684196340701,0.6814989865355856,83.29274346081243,99.70503463610666,3.676629329327523,3.0224719101123596,2.8397624191306297,2.78,0.47618776331420126,
2025/03/25 10:45:00,4.695290462575542,51.043783758387065,2.4216544793600336,8.9,0.7622250285577247,0.6812461002392555,82.95545104425541,99.61102343151342,3.6751733477485975,3.004494382022472,2.8399333833736025,2.78,0.4768105234376871,
2025/03/25 11:00:00,4.675297225459019,51.07912239902663,2.4199172158441,8.9,0.7607212907095863,0.6808240260324886,82.56764868070282,99.45411613688736,3.6778117622075603,2.993258426966292,2.836623370664445,2.8,0.47720521574465724,
2025/03/25 11:15:00,4.535104349601795,50.697355822702434,2.3887831160600115,8.83,0.7689521022033269,0.6899725206843842,84.84483061886674,102.85509521288118,3.6964427371556208,3.0067950169875424,2.850254236566571,2.79,0.47648318198630263,
2025/03/25 11:30:00,4.3340705540143745,50.62580939396486,2.392997410953398,8.880000000000003,0.7714058687331837,0.6924576063529857,85.53933827348676,103.7789329241716,3.710827249270657,3.0045045045045042,2.8503736872084593,2.77,0.4776900777857496,
2025/03/25 11:45:00,4.367089440098084,50.54724987039822,2.3949805167398135,8.87,0.7720710169716724,0.6940486246855081,85.7276000895403,104.37039854385546,3.703579189059274,3.034949267192785,2.8447329885081563,2.78,0.47481386693206595,
2025/03/25 12:00:00,4.191910851015962,50.17146166504591,2.416150561994835,8.87,0.7715817637316923,0.6944767053216472,85.58912313336717,104.52953874579356,3.671128835893696,3.0315670800450962,2.850268687198982,2.79,0.47309806520221953,
2025/03/25 12:15:00,4.393285746231015,50.451062823610926,2.4119344640993545,8.87,0.7688766857892951,0.6928407129632635,84.82348495447803,103.92135390325168,3.6775460245816274,3.0293122886133035,2.8407272727340733,2.78,0.47285611735173383,
2025/03/25 12:30:00,4.500097052820308,50.469508648764815,2.4194655167634838,8.860000000000001,0.7664366777650354,0.6915598348658819,84.1328714712654,103.44518380381768,3.6619658096437813,3.0417607223476297,2.8336319817185864,2.78,0.4705324292151343,
2025/03/25 12:45:00,4.6056175118250735,50.593806569362926,2.4208138521136617,8.860000000000001,0.7641975145797258,0.6903802421467826,83.4991045854499,103.00666683370109,3.6599261823721614,3.0372460496613995,2.8277280511489327,2.8,0.47007619183698823,
2025/03/25 13:00:00,4.592435238405187,50.58060735561372,2.4370890032187904,8.9,0.7640742743113885,0.6906883704915655,83.46422298254866,103.12121442794962,3.6518978126138633,2.9752808988764046,2.842773633808378,2.82,0.4738723287285986,
2025/03/25 13:15:00,4.4945760297198944,50.183173514015834,2.459188304731181,8.880000000000003,0.7631508696530552,0.6909866605333416,83.20286494553655,103.23210460488274,3.6109475565234086,2.9560810810810807,2.8544051716641015,2.79,0.4724937121334284,
2025/03/25 13:30:00,4.95747919152501,50.874269861671166,2.436656159065112,8.87,0.7586671621410317,0.688094340665245,82.03790480618726,102.15687641414152,3.6402345759785866,2.9718151071025933,2.8306428646939565,2.8,0.47193326736755953,
2025/03/25 13:45:00,4.840135356929807,50.74602645395754,2.4491389366463228,8.89,0.7579307273518665,0.6881122819101948,81.84798396846354,102.16354612332174,3.6298471544343403,2.9471316085489314,2.8354151790501243,2.79,0.4729188594031687,
2025/03/25 14:00:00,4.897435609859826,50.85663142354048,2.4603195212858173,8.92,0.7560242888355084,0.6869461479317058,81.35632821640755,101.73003247855988,3.6255453500357593,2.9618834080717487,2.8251172930245927,2.77,0.4714657775833354,
2025/03/25 14:15:00,4.929915968580588,50.862471882594775,2.465821419148652,8.92,0.7542521742853906,0.6863115736477997,80.89931357660919,101.49412767193718,3.617455802245288,2.9484304932735426,2.8244699499290786,2.8,0.4714605566305181,
2025/03/25 14:30:00,5.035374004629148,50.9868948860356,2.467184082770151,8.92,0.751937027029194,0.6852234619760346,80.30225500084671,101.08961904304975,3.6154578259051653,2.9461883408071747,2.817956104711173,2.79,0.4709078426928413,
2025/03/25 14:45:00,5.06707251365907,50.984815243656556,2.4717456412295395,8.91,0.7498233891398295,0.6834284842998872,79.75716413264095,100.42233095350375,3.604739845143544,2.951739618406285,2.8141021235662382,2.8,0.46980602334163796,
2025/03/25 15:00:00,5.063379764042395,50.8732549663215,2.482917502934151,8.9,0.7480553077005057,0.6819372639437681,79.30118960093012,99.86796551724132,3.58449283533688,2.955056179775281,2.8140605360939777,2.79,0.4684106751691199,
2025/03/25 15:15:00,5.031695885123668,50.959736257679936,2.4854273809926184,8.92,0.7467393735201593,0.6804474781037693,78.96182035112876,99.31413336645313,3.5889199854383085,2.938340807174888,2.8136471947625754,2.8,0.4700265878105688,
2025/03/25 15:30:00,5.1935782468139,51.280361339744616,2.4829350892191018,8.940000000000001,0.7445856593717401,0.678240709524453,78.4063941256014,98.49376082982889,3.60057741292451,2.9451901565995526,2.803246441408757,2.79,0.47024410912548864,
2025/03/25 15:45:00,5.248135517952562,51.25339707494294,2.486885448536649,8.92,0.742572377573236,0.676653118939124,77.88718431723895,97.90356948498689,3.5868157921181174,2.9573991031390134,2.7989375859090906,2.81,0.46840962045932844,
2025/03/25 16:00:00,5.099632297506673,50.87699691942453,2.504810143658514,8.9,0.7417444073136134,0.6761111175993972,77.67365718946628,97.70207893537156,3.5531635092313634,2.957303370786517,2.805571960858702,2.79,0.4665337651172203,
2025/03/25 16:15:00,5.2927643552101244,51.216352090618045,2.4837491161726195,8.9,0.7430154210175635,0.6771321218759103,78.00144179574635,98.08164019796699,3.583292669154373,2.9426966292134833,2.8059140324253815,2.8,0.469140359709974,
2025/03/25 16:30:00,5.17686056233498,50.97927009333779,2.4876595592709463,8.9,0.7462661122994533,0.6799015249155624,78.83976994174584,99.1111737058493,3.5776599602753953,2.939325842696629,2.8166347815740496,2.82,0.46931841588982803,
2025/03/25 16:45:00,5.232457450971594,51.11067834410795,2.4739878253042886,8.9,0.7481581849155197,0.6814643233078561,79.32772083919554,99.69214848196262,3.5974307993635106,2.955056179775281,2.8126278839627545,2.8,0.46931330727028103,
2025/03/25 17:00:00,5.16579431072131,50.857607683915774,2.4840176606777686,8.9,0.7511359174242795,0.6839797196509426,80.09565502822981,100.62725427326785,3.5829052831981962,2.9640449438202245,2.8216194605845057,2.81,0.4681661079031935,
2025/03/25 17:15:00,5.158703900294881,50.8917760565825,2.4833892736707446,8.930000000000001,0.754623480354389,0.6865400532054265,80.99507054072124,101.57906560154497,3.5958921521797502,2.9496080627099666,2.83075881318726,2.78,0.4703796878200581,
2025/03/25 17:30:00,5.1368401494704585,50.7693393462485,2.4814523703811533,8.92,0.7571734025627194,0.6888155093452321,81.65267576126548,102.4249729354091,3.594669035952473,2.9506726457399104,2.837799252170782,2.79,0.47029480872237067,
2025/03/25 17:45:00,5.153089464702134,50.68116593858622,2.474927387537252,8.9,0.7596531801224308,0.6911711048173643,82.29219121932016,103.3006722954728,3.5960650986436424,2.943820224719101,2.846526547211583,2.83,0.4707675039590652,
2025/03/25 18:00:00,5.229227246364246,51.03840483598975,2.450813251240377,8.92,0.761401692281029,0.6923441881853395,82.74311898485263,103.73676939566964,3.6396081975995167,2.9551569506726456,2.836795780879216,2.8,0.4724318282539291,
2025/03/25 18:15:00,4.9656891316979,50.49332541171049,2.4619259131446163,8.9,0.765462302665865,0.69630735666367,83.85708689412371,105.21008862274819,3.6150559821810546,2.943820224719101,2.8570210400258804,2.82,0.47217414063076557,
2025/03/25 18:30:00,5.025439362147608,50.58718092176542,2.4452226429562978,8.89,0.768237302369268,0.6989293734171047,84.64251554519177,106.20227705423099,3.635660754904471,2.9482564679415075,2.8587059846742533,2.82,0.47299276643949306,
2025/03/25 18:45:00,4.820573374199057,50.30102628587326,2.441296301976035,8.880000000000003,0.7721862175460165,0.7026248386609961,85.76020615850925,107.62319249718817,3.637411809788246,2.958333333333333,2.8659803949825293,2.84,0.4726043749184049,
2025/03/25 19:00:00,4.802150952222178,50.21853221182204,2.4414342776500155,8.89,0.7759690049696256,0.7059137899563682,86.83087640749909,108.88780233068464,3.641302197393986,2.956130483689539,2.875541541299329,2.84,0.4733487172224179,
2025/03/25 19:15:00,4.690623001597885,49.74232847414709,2.428208939607545,8.79,0.778039881762664,0.7090921634709063,87.41701195342301,110.10989473643849,3.619952079338226,2.969283276450512,2.8855283902924107,2.92,0.4704431825287301,
2025/03/25 19:30:00,4.580769048870366,49.619998700580595,2.413449722282052,8.760000000000002,0.779819021915224,0.7110140093133502,87.92057512439246,110.84884917283719,3.6296592048816043,2.993150684931507,2.8820431136668896,2.83,0.46913536859748056,
2025/03/25 19:45:00,4.381962532451382,49.3166186305686,2.4239735779022133,8.78,0.7842882475095876,0.7147976628481911,89.18553303612903,112.30367322979612,3.622151693418416,3.0011389521640095,2.8928600438017926,2.83,0.4688305084121029,
2025/03/25 20:00:00,4.5026102994748385,49.58560761161448,2.420552556259463,8.800000000000002,0.7827911065032479,0.7130600913725329,88.76178616523288,111.63557273904553,3.6355335385069467,2.998863636363636,2.8859449452419494,2.84,0.4697798645191182,
2025/03/25 20:15:00,4.665821289807866,49.85269261753791,2.416489867522361,8.78,0.7764522984186675,0.7074021383043785,86.96766652004843,109.46007591806878,3.6333692592728215,2.986332574031891,2.874054676568716,2.87,0.469880990567274,
2025/03/25 20:30:00,4.67242798256342,49.8719051413737,2.423144366151748,8.78,0.7737048674196146,0.7047487960982022,86.1900408428846,108.43985933709928,3.6233912112895363,2.984054669703873,2.8700885528027826,2.85,0.4694239957634404,
2025/03/25 20:45:00,4.727883250364471,50.1336331951407,2.4201418681386166,8.800000000000002,0.7707180617610917,0.7016393013171401,85.34466318879429,107.24425097316961,3.636150473595282,2.9886363636363633,2.85738554655615,2.84,0.46979182863727853,
2025/03/25 21:00:00,4.701270416655973,50.16417751892777,2.424783287364523,8.83,0.7720722540129875,0.70242755426589,85.72795021847624,107.54733616377607,3.641562545408854,2.981879954699887,2.8607325945568944,2.85,0.47099292568878187,
2025/03/25 21:15:00,4.65870926220839,50.17247080807323,2.4297846016817375,8.850000000000001,0.7720792842204662,0.7020780031727047,85.72994002999474,107.41293291177878,3.642298166625392,2.998870056497175,2.8555147916033494,2.84,0.47015282498367494,
2025/03/25 21:30:00,4.887181436746914,50.65423658680385,2.435756977598656,8.92,0.7709049546364087,0.7000102488615357,85.39756085893526,106.61787631157505,3.662105900562369,2.993273542600897,2.847753923221838,2.82,0.4721950843554276,
2025/03/25 21:45:00,4.846069219449362,50.340559155695075,2.459319635367764,8.91,0.7704506532653241,0.6996431465606577,85.26897658822878,106.47672457720535,3.622953223267218,2.967452300785634,2.8637250749898864,2.82,0.4719903174780807,
2025/03/25 22:00:00,4.910181543796284,50.27155486353206,2.4667262900767493,8.89,0.7687968455428684,0.6983198794965432,84.80088718015448,105.96792514804964,3.603966940216703,2.9595050618672665,2.8671621354643246,2.84,0.47129159686197486,
2025/03/25 22:15:00,5.005853693314577,50.47486931942302,2.453149799473121,8.87,0.7663121599074801,0.696178262979617,84.09762826285443,105.1620976761452,3.6157596254028466,2.957158962795942,2.8589586943162937,2.82,0.47163873774733966,
2025/03/25 22:30:00,4.980459202960617,50.48760888131608,2.455310527848108,8.87,0.7647159291496123,0.6942903044568073,83.64583528809865,104.46024369068357,3.612577675775241,2.9605411499436305,2.8551333915327364,2.82,0.47131038070819736,
2025/03/25 22:45:00,5.052784502819918,50.636463419539666,2.4563934220736963,8.880000000000003,0.7632347554213946,0.6922131355212527,83.22660775379617,103.68805019263743,3.615056090039304,2.9560810810810807,2.8526362072654656,2.83,0.4719932021254329,
2025/03/25 23:00:00,5.060802877589481,50.71038018659141,2.456219292761778,8.880000000000003,0.7614556822564008,0.690104522861818,82.75704258202676,102.90416740022351,3.6153123730313643,2.9549549549549545,2.8492575885860942,2.83,0.4722553273237038,
2025/03/25 23:15:00,5.0040225616813245,50.69805437289682,2.4512339276529382,8.89,0.7639150416367563,0.6916700173877761,83.41915418319284,103.48614447174833,3.626744840510671,2.935883014623172,2.858785808992028,2.82,0.4746949723950859,
2025/03/25 23:30:00,4.904408162889524,50.35888098741219,2.433769362896302,8.81,0.7665077914146003,0.6946042954395977,84.15299929245971,104.57697073738903,3.619899294613389,2.967082860385925,2.8620516700385092,2.85,0.4717557399424244,
2025/03/25 23:45:00,4.886412195453602,50.434815510742624,2.413938963827959,8.800000000000002,0.7693013242256753,0.6968160649425231,84.94367350580514,105.3992023816769,3.6454939962712234,2.986363636363636,2.859229095469067,2.72,0.47203532983250845,
2025/03/26 00:00:00,4.637430070783353,49.895524675234526,2.4244491836017703,8.800000000000002,0.7752574706930411,0.7048565282861612,86.62948560866155,108.4812826273932,3.6296904301069697,2.979545454545454,2.875343448374278,2.84,0.4709070901723243,
2025/03/26 00:15:00,4.719279770569187,49.99887813091016,2.422001235372686,8.79,0.7733413642273987,0.7031337638579145,86.08715585101763,107.81887548265873,3.6292301885004763,2.995449374288965,2.86663891171557,2.79,0.4695784926071815,
2025/03/26 00:30:00,4.824869191699008,50.14056852111321,2.424226411031111,8.78,0.7691321968602719,0.6993522525939408,84.89580413907618,106.36487513409318,3.621773923445355,2.9920273348519366,2.858788587241441,2.85,0.46905080430629,
2025/03/26 00:45:00,4.626962112882438,49.81829831783375,2.430503845493195,8.78,0.7724063176719361,0.7023078150678763,85.82250272192161,107.50129614868716,3.6124197113616883,2.984054669703873,2.871764407272166,2.88,0.4694321673633386,
2025/03/26 01:00:00,4.3641467606607875,49.32009075813136,2.430258466450912,8.75,0.7775059918186568,0.7073395794876285,87.26590114139957,109.43602189970998,3.600440085197308,2.986285714285714,2.8882596837841863,2.86,0.46876824493948754,
2025/03/26 01:15:00,4.570911082305429,49.70731489763233,2.415196317835136,8.75,0.7754157719289403,0.7053185794455903,86.67429077603681,108.6589424305726,3.6228938970241034,3.0034285714285716,2.872869113361282,2.83,0.468564312643781,
2025/03/26 01:30:00,4.467540712385414,49.641982794213334,2.4192434908837677,8.760000000000002,0.7750456199417468,0.7047661069276934,86.56952392664438,108.44651539346656,3.620966650529214,3.006849315068493,2.871083155429874,2.84,0.4683931598470781,
2025/03/26 01:45:00,4.483945344576227,49.65072935837031,2.4250160226201323,8.770000000000001,0.7747464190791135,0.7042906571251363,86.48483889779612,108.26370377916439,3.616470950375152,3.0,2.873187550709959,2.85,0.4687633318999308,
2025/03/26 02:00:00,4.6373622026368935,49.90255196396282,2.416623581321575,8.770000000000001,0.7734329908007159,0.7030137982200808,86.11308959644933,107.77274840089817,3.6290302171114153,2.994298745724059,2.8685258618828207,2.83,0.46967676918624474,
2025/03/26 02:15:00,4.647090615965055,49.95846004217327,2.4148649553170367,8.770000000000001,0.7725104688189426,0.702088073205805,85.85198138990278,107.41680486419207,3.631673059269944,2.997719498289624,2.8646394200774656,2.84,0.46954771632127423,
2025/03/26 02:30:00,4.558472799664628,49.777240463644034,2.426280301194196,8.770000000000001,0.7721915313086234,0.7017221815750583,85.76171015196566,107.27611863545594,3.6145864909686964,2.997719498289624,2.868055309857309,2.85,0.4687512118902883,
2025/03/26 02:45:00,4.601075925424482,49.88576248705181,2.4221573720417395,8.770000000000001,0.7712234269409132,0.7007589030763441,85.48770042623995,106.90573569193481,3.620739139921117,2.997719498289624,2.864145283501388,2.84,0.46901565294976466,
2025/03/26 03:00:00,4.594402657217756,49.91351821228875,2.420708291117581,8.770000000000001,0.7706892886412637,0.7001966830714296,85.33651932028535,106.68956072218006,3.622906581590262,2.9965792474344357,2.8626025254931697,2.83,0.4692019196376534,
2025/03/26 03:15:00,4.652005188732062,49.99607112843239,2.419631254345905,8.770000000000001,0.7699047870368636,0.6994044009290543,85.11447604000934,106.38492629674818,3.6245192255010696,2.9954389965792476,2.860683576727677,2.83,0.4693293242456738,
2025/03/26 03:30:00,4.702834882291597,50.1002048558575,2.4162307361127136,8.770000000000001,0.7690386746772612,0.6985718989360468,84.86933386524234,106.06482724017512,3.629620246495736,2.9954389965792476,2.8572746714658783,2.83,0.46952704463491635,
2025/03/26 03:45:00,4.707914809099066,50.05659858001172,2.4184075928282733,8.760000000000002,0.7683328421340183,0.6979798329929315,84.66955687008047,105.83717643403584,3.6222182009259147,2.997716894977169,2.8570660774064778,2.84,0.46888587629290707,
2025/03/26 04:00:00,4.556434234958203,49.80070608724543,2.4304578355243787,8.760000000000002,0.7685798239222582,0.6981371539586749,84.73946194882024,105.89766673092093,3.6042591942805724,2.9965753424657535,2.8623807703708843,2.83,0.46817203941812985,
2025/03/26 04:15:00,4.572609545342573,49.80875984653966,2.4292531108104356,8.75,0.7676585857388081,0.6973348042337997,84.47871710518986,105.59204519819055,3.6019301410221796,3.0034285714285716,2.8590999420637178,2.82,0.4674485258366177,
2025/03/26 04:30:00,4.6466386006899825,49.994921390268985,2.4243803314111627,8.760000000000002,0.7668012233111201,0.6963126425553194,84.23605148824595,105.2120536680971,3.613294451576851,3.002283105022831,2.8542301395425955,2.81,0.46815088239699126,
2025/03/26 04:45:00,4.564164484026378,49.84565690742977,2.436366696883548,8.770000000000001,0.7669161318282154,0.6962194342403956,84.26857489409377,105.17740321020625,3.5996223438852826,2.997719498289624,2.858921968770704,2.83,0.46796599582447224,
2025/03/26 05:00:00,4.6407036576014775,50.08568049066179,2.42734510741135,8.78,0.7658287576462585,0.6949752743920383,83.96080735238881,104.71488322495185,3.617120603573119,3.0022779043280186,2.850347264273805,2.83,0.46856566772148095,
2025/03/26 05:15:00,4.585250888784856,50.04150798686487,2.431226385119146,8.79,0.7660457066145561,0.6949788131009116,84.02221202040218,104.71619875010819,3.6154592817028974,2.9988623435722417,2.852010597302401,2.83,0.4688953816681339,
2025/03/26 05:30:00,4.750750460029394,50.30474779837675,2.4247380499210305,8.800000000000002,0.7656345418999828,0.6943821038940473,83.9058370360263,104.49437039426817,3.6292580141952255,2.9999999999999996,2.847367370724029,2.81,0.46956839380053883,
2025/03/26 05:45:00,4.473958988529091,49.9145123958362,2.4398435647281596,8.81,0.7674071570079875,0.6958823608896086,84.40755337546362,105.05209522711105,3.6108872418554365,2.9750283768444947,2.862788615599883,2.83,0.4707265665690332,
2025/03/26 06:00:00,4.7077670815584725,50.352349512725596,2.4236086761816873,8.82,0.7665005529090699,0.6948154895913723,84.15095052480757,104.65548276788996,3.6392013639328975,2.9773242630385486,2.8529236951650945,2.82,0.4719712284345279,
2025/03/26 06:15:00,4.621230660070125,50.25612208654485,2.422170823222214,8.81,0.7663891074564039,0.6947834336946017,84.11940729565401,104.64356589650359,3.6372331445558648,3.0,2.847187628690432,2.79,0.47024751631415274,
2025/03/26 06:30:00,4.601388614906,50.094272567030885,2.4291467373765516,8.800000000000002,0.7671367482567251,0.6956471695977576,84.33101759043856,104.964662191088,3.62267123043538,2.9784090909090906,2.858905640343837,2.83,0.4709584974809956,
2025/03/26 06:45:00,4.677801702612612,50.29112811765367,2.414059441066379,8.79,0.7664643055425998,0.6951736072506314,84.14069116510021,104.78861403289503,3.641169662382933,2.984072810011377,2.8512685351443126,2.82,0.4712655637135922,
2025/03/26 07:00:00,4.627563004198578,50.15012850921761,2.418377046864054,8.78,0.7666911935306261,0.6955152668557641,84.20490894723214,104.91562696916033,3.6305339613544376,2.9908883826879276,2.852881317197969,2.82,0.47020134236988176,
2025/03/26 07:15:00,4.574573491899059,50.22916780469677,2.413779546123175,8.800000000000002,0.7674277230335651,0.6959486839762804,84.41337432950245,105.07675102444772,3.64573476237044,2.9886363636363633,2.8509953952197535,2.82,0.4713872530403337,
2025/03/26 07:30:00,4.730551178811766,50.46302291552007,2.410831234450623,8.82,0.7679528920524817,0.6962106095402057,84.56201679371608,105.1741226026427,3.6584891857890214,2.993197278911565,2.847769170968899,2.83,0.47190041653345577,
2025/03/26 07:45:00,4.618686399012745,50.168780760081404,2.416738493946912,8.800000000000002,0.7694577332579084,0.6978987721368717,84.98794310880581,105.80600833622745,3.6412710858212156,2.9875,2.857943051003163,2.85,0.471371146655728,
2025/03/26 08:00:00,4.585096782633968,50.11679241846133,2.4068965655714707,8.78,0.7706586330536646,0.6992551657146014,85.3278426430275,106.32754499105162,3.6478509818785496,2.9931662870159457,2.8584338695548848,2.84,0.47115670037939616,
2025/03/26 08:15:00,4.514378751269021,49.96301307829452,2.4068344503063384,8.770000000000001,0.7722948133794194,0.7009212132598938,85.79094283888976,106.9681443552942,3.643790290139718,2.9954389965792476,2.8632384076880544,2.82,0.4707959055084706,
2025/03/26 08:30:00,4.364359968233259,49.763304693510065,2.4042386973678,8.760000000000002,0.7742917207627092,0.7028914747719284,86.3561422767244,107.72571473529995,3.6435650127379584,2.990867579908676,2.8697707044269234,2.84,0.47114480783960405,
2025/03/26 08:45:00,4.481886078801153,49.96508856844156,2.387646460600392,8.75,0.7750517361862601,0.7037261804310454,86.57125505247915,108.0466611068997,3.664696656053403,2.9874285714285715,2.8679696335493166,2.85,0.47229816175674066,
2025/03/26 09:00:00,4.252890745759089,49.45606406175068,2.3877328385306846,8.690000000000001,0.7764417472994452,0.7058274707905952,86.96468015889015,108.85461239989714,3.6394356436239654,3.005753739930955,2.874111443738176,2.84,0.4692724027352559,
2025/03/26 09:15:00,4.3326230109245785,49.724028111339805,2.390290209299352,8.7,0.7703864801068683,0.7001043486415248,85.25081318546493,106.6540579075948,3.6397254049541403,3.017241379310345,2.854741494822517,2.84,0.46822178192947134,
2025/03/26 09:30:00,4.240712167917536,49.53252653361659,2.3961547275164925,8.7,0.7721887922902514,0.7017606487890992,85.76093490737232,107.29090937352812,3.6308172840813002,3.020689655172414,2.860650684153308,2.83,0.4676991121802696,
2025/03/26 09:45:00,4.291356747301222,49.71046731804455,2.385022797084971,8.710000000000003,0.7731509198670513,0.7025436771874778,86.03325297785084,107.59198571171282,3.6519567069319256,3.0264064293915034,2.856195515952745,2.82,0.46848842035529015,
2025/03/26 10:00:00,4.231386478155628,49.58892482664396,2.38674388372725,8.710000000000003,0.7749628775478307,0.7042140606983899,86.54610473608825,108.23425226536473,3.649323272339578,3.0241102181400685,2.862131651645223,2.83,0.46864620457278167,
2025/03/26 10:15:00,4.1344209599449755,49.49483395732972,2.3870047098067033,8.720000000000002,0.7769881852817276,0.7059496392846877,87.11934253481247,108.90158648527583,3.653113864490924,3.0183486238532105,2.867598197393498,2.84,0.4694826757842171,
2025/03/26 10:30:00,4.3514069317187705,49.52531622198899,2.3962146245448195,8.720000000000002,0.7783803399669476,0.7072696825513729,87.51337435223759,109.40914635641887,3.639073024043678,3.016055045871559,2.8758898027837656,2.83,0.46897664248266513,
2025/03/26 10:45:00,4.110347779475546,49.439354344755316,2.385795247665681,8.73,0.7801618668581295,0.7087779287942555,88.01761305945759,109.98907073315608,3.65915725942603,3.011454753722795,2.8759577298384182,2.84,0.4705414376575746,
2025/03/26 11:00:00,4.184230209640191,49.47652200353872,2.382693429474447,8.73,0.781983165434672,0.7104544803454187,88.53310864038203,110.63370891339606,3.6639207931695963,3.0103092783505154,2.880082508290544,2.83,0.47094439867310456,
2025/03/26 11:15:00,4.2555910384631375,49.392842018091415,2.3914062925790245,8.73,0.783554499179145,0.7119011101100952,88.9778548296401,111.18994160325138,3.6505716435934805,3.009163802978236,2.8881133230651237,2.84,0.4704623762239427,
2025/03/26 11:30:00,4.19358531803158,49.41698749781631,2.381779826687821,8.73,0.7845319921938134,0.7128340292353312,89.25452189342585,111.5486512932632,3.6653261994162647,3.0126002290950744,2.885841589706189,2.83,0.47099981818703635,
2025/03/26 11:45:00,4.015219998776388,49.31237118338993,2.375062385245626,8.73,0.7857213295168949,0.7139209088835433,89.59114881565137,111.9665591816842,3.675692922523867,3.0194730813287514,2.884132339881288,2.82,0.4711553839128107,
2025/03/26 12:00:00,4.105727492128835,49.34741586986178,2.375962235180417,8.73,0.7866294236843122,0.7147563172093057,89.84817341139829,112.28777573031961,3.6743008246244684,3.0194730813287514,2.8871041451397,2.81,0.4711239197155487,
2025/03/26 12:15:00,4.078433551716216,49.72636877275545,2.3727696111339,8.81,0.7868784598460016,0.713865275392073,89.91865995461957,111.94516796786829,3.7129605666982037,3.068104426787741,2.8631852150859154,2.77,0.4706965544784951,
2025/03/26 12:30:00,4.07761710640915,49.64993548316113,2.375267647744541,8.800000000000002,0.7869608869777223,0.7140749108979271,89.94198991418924,112.02577333362917,3.704845644808125,3.071590909090909,2.8647671141421513,2.77,0.4699825987187712,
2025/03/26 12:45:00,3.996819167160538,49.51758756091073,2.3751993192984773,8.81,0.7908383419042793,0.7174930326198273,91.03945460537483,113.340049512691,3.709162396780268,3.069239500567537,2.8740171860395796,2.76,0.4707200369038443,
2025/03/26 13:00:00,4.024460008028825,49.66451919539628,2.364739462061505,8.81,0.7903838599617379,0.7171131391454104,90.91081922619591,113.19397954075015,3.7255689860732994,3.0703745743473325,2.868506906780188,2.76,0.4713555521188773,
2025/03/26 13:15:00,3.979205843348211,49.61866276895256,2.3694150086679993,8.82,0.790589901105334,0.7171664902129427,90.969136572063,113.21449315696934,3.722437803311751,3.066893424036281,2.8703229811483673,2.77,0.4715766972845614,
2025/03/26 13:30:00,4.024704797909067,49.70014697277753,2.369885037850433,8.83,0.7904544500199098,0.716902311689513,90.93079885145634,113.1129158672634,3.725919130663449,3.0679501698754246,2.8686816925211827,2.76,0.47176562289607826,
2025/03/26 13:45:00,4.061087808522302,49.74078837056027,2.369575863628316,8.83,0.7901546304901411,0.7166607084949908,90.8459387166832,113.02001884686122,3.7264052759549227,3.072480181200453,2.8666413516781697,2.75,0.47145031092961887,
2025/03/26 14:00:00,4.156514730649008,49.73521853478161,2.3811731393161297,8.84,0.7902750358254774,0.7166311102525925,90.88001792757092,113.0086382501269,3.712455786620724,3.073529411764706,2.8700532339665124,2.75,0.4708338327442227,
2025/03/26 14:15:00,3.9838345376021493,49.685784814600595,2.3749437554900696,8.84,0.7904083634051063,0.7150617744298772,90.91775461666005,112.40522478023053,3.722193411766026,3.078054298642534,2.8696256017794157,2.75,0.4718486210844603,
2025/03/26 14:30:00,3.989899540386432,49.80098525659105,2.3711841984619633,8.850000000000001,0.790576660803355,0.7131918999294198,90.96538907165485,111.68625345219493,3.7323123213036062,3.080225988700565,2.870322115716677,2.75,0.4731984031555626,
2025/03/26 14:45:00,4.058677434951733,49.96607096847964,2.3685152816898003,8.860000000000001,0.7903994096936653,0.7110424909113578,90.9152203816162,110.85980041707549,3.740740061292278,3.0812641083521446,2.8709246887857427,2.75,0.474493207495285,
2025/03/26 15:00:00,4.039836818846368,50.01634551313299,2.365198351589996,8.860000000000001,0.7903994274859276,0.7092149665601617,90.91522541748931,110.15711282521875,3.745986037088136,3.084650112866817,2.8722260563164617,2.73,0.47540547540329325,
2025/03/26 15:15:00,3.9478872068875717,49.95176479475754,2.369302307439427,8.87,0.7910149669821872,0.7078313669002301,91.08944610502388,109.62511536510672,3.743718128391165,3.0845546786922213,2.877404410003787,2.74,0.47637161442652687,
2025/03/26 15:30:00,3.9248382191807423,49.939240159609824,2.370751391227957,8.87,0.7912113520588732,0.7061957465895958,91.1452810643703,108.99621534716097,3.741429840691007,3.086809470124014,2.8813818391489643,2.75,0.4770340158115912,
2025/03/26 15:45:00,3.9781645806502297,50.04420347693434,2.3718910951534395,8.880000000000003,0.7912317052455019,0.7043402314533145,91.1519134960125,108.2827652298462,3.743848112649349,3.0855855855855854,2.8844039754052417,2.75,0.47819171181360476,
2025/03/26 16:00:00,3.958416736059064,50.151662934259434,2.3667846019306835,8.89,0.7914795921086974,0.7027421593596977,91.2326916417458,107.66830259336626,3.756150852404592,3.0809898762654666,2.8862617772144454,2.75,0.4800540241180532,
2025/03/26 23:30:00,3.846335643754344,48.81977503656856,2.4374296928599692,8.770000000000001,0.7891167056504781,0.6998688357047921,90.55216718736534,106.56350260623528,3.5980525000127006,2.973774230330673,2.957995828167802,2.87,0.47944413479178927,
2025/03/26 23:45:00,4.194169339099517,49.161615433289,2.3852644158471143,8.710000000000003,0.7939214440340997,0.7118821893134986,92.02841057640596,111.18266651059322,3.6515867767669232,2.9632606199770377,2.948803424809473,2.85,0.4790373956644015,
2025/03/27 03:15:00,3.968998638221592,51.280299645770356,2.3659804345941313,9.15,0.7952728698773001,0.7005065114208866,92.46879564685963,106.80869048186379,3.8673185400071257,3.233879781420765,2.8320915003423046,2.65,0.48041713884953763,
2025/03/27 03:30:00,3.9886015694641515,51.311405713513864,2.367654474091617,9.16,0.7947030758595472,0.7016157905025905,92.28311858591651,107.23521100735215,3.8688077590013887,3.2445414847161573,2.824184953736584,2.66,0.4790099089204407,
2025/03/27 03:45:00,3.9245713112921976,51.29931811782177,2.3732948193749674,9.190000000000001,0.7946773212888437,0.7030325454227354,92.27472602150371,107.77995674627209,3.87225384936385,3.251360174102285,2.8174783817225344,2.64,0.4782370785873182,
2025/03/27 04:00:00,4.035730223817382,51.662593023063096,2.3682634687855253,9.24,0.7940972577370795,0.7036665565196233,92.08570245843167,108.02373556683095,3.901592927385899,3.257575757575758,2.803332884563195,2.64,0.4786786826484797,
2025/03/27 04:15:00,4.187925607285933,51.70526188554089,2.392468229953956,9.29,0.794318579670208,0.7050846941309784,92.15782397039213,108.5690129539052,3.8830191697796503,3.258342303552207,2.8035818584396974,2.61,0.47751307066748205,
2025/03/27 04:30:00,4.158699869032375,51.77839353418642,2.3762168338279412,9.270000000000001,0.7931768889797867,0.7060835820637946,91.78578466266498,108.9530878121072,3.9011591316212475,3.2588996763754046,2.793235493493257,2.63,0.4769527572629721,
2025/03/27 04:45:00,4.053023442810797,51.55966984085592,2.3748743078251957,9.24,0.7925832850251506,0.7077800031458868,91.5923487292799,109.60536587568481,3.8907322250926124,3.2662337662337664,2.789434366719675,2.62,0.4747834343030373,
2025/03/27 05:00:00,4.059404867421449,51.41726904485449,2.373708489895617,9.210000000000003,0.7924311242390331,0.709954670662051,91.54276455205336,110.4415308652327,3.880004659040929,3.276872964169381,2.7863508335760767,2.63,0.47241108134811305,
2025/03/27 05:15:00,4.082929743294301,51.14515746825947,2.3842989789335705,9.180000000000001,0.7927733301689422,0.7126697230422566,91.65427816807342,111.48547515935024,3.8501882864144643,3.2570806100217866,2.7954190327111617,2.68,0.47099061492944594,
2025/03/27 05:30:00,4.107288089952192,51.10471322801226,2.3795240109736553,9.16,0.7924812212605176,0.7146651323108852,91.55908951760689,112.25271491340686,3.8495093799250655,3.2489082969432315,2.7934315051322907,2.66,0.4701839477343425,
2025/03/27 05:45:00,4.020983519739559,51.080659992038136,2.3746996521755,9.15,0.790208977141519,0.714620225695361,90.86132085060885,112.23544820967963,3.8531188529958054,3.244808743169399,2.7839563873629336,2.65,0.4693052620799106,
2025/03/27 06:00:00,4.066858477844676,51.02137943419177,2.38377760635846,9.14,0.7878761360414728,0.7142370251595962,90.20103961305679,112.08810666454761,3.834250299029605,3.25054704595186,2.7785050545218932,2.66,0.46711093960731576,
2025/03/27 06:15:00,4.070534742354425,51.13392768545282,2.3772307570590003,9.130000000000003,0.7852372467730456,0.7116890491145722,89.45413530316634,111.10840363076159,3.840603177831678,3.257393209200438,2.769718893088344,2.65,0.4668265865800708,
2025/03/27 06:30:00,4.122989676912596,51.18182653372821,2.379155443121345,9.12,0.7830036872287172,0.709559350320058,88.82195445723131,110.28952922490222,3.8332930394976503,3.2565789473684217,2.7666630131740804,2.66,0.46637665286642954,
2025/03/27 06:45:00,4.165304353945771,51.228812062287034,2.380211483765123,9.110000000000001,0.7808478594209844,0.7075079616959988,88.21177459851225,109.5007652714958,3.827390995353657,3.2502744237102084,2.7646412710874064,2.67,0.4663067509220884,
2025/03/27 07:00:00,4.189882265012386,51.20999183527391,2.3823202325091035,9.09,0.778551679468422,0.7054179105636261,87.56186983616563,108.6971354888934,3.815607942189302,3.2508250825082508,2.762364056580034,2.64,0.46548633391810024,
2025/03/27 07:15:00,4.165199210848641,51.120624974828274,2.3913725643611325,9.08,0.776302809876278,0.7032710837966705,86.92535567437125,107.87167533565005,3.7969825928925336,3.2566079295154187,2.760196691122338,2.68,0.4641853534744622,
2025/03/27 07:30:00,4.242748196107129,51.25667022265782,2.379992251704424,9.050000000000002,0.7736014982484247,0.7009722558922353,86.16078350329374,106.98777037252773,3.8025333878792558,3.2276243093922647,2.7597533595985775,2.69,0.4656474202674491,
2025/03/27 07:45:00,4.305539002207809,51.00963663654875,2.39743322983907,9.010000000000002,0.7712826897151966,0.6991532500853799,85.50447400672107,106.2883581818451,3.7581859998682035,3.2308546059933407,2.7646312430714675,2.69,0.46294503401984094,
2025/03/27 08:00:00,3.982650655382031,49.58175844317026,2.47135523014235,8.84,0.7579910698853161,0.6891871267710115,81.86354584124493,102.56312277725402,3.5769847621180775,3.069004524886878,2.8153480251959926,2.83,0.46152356941166367,
2025/03/27 08:15:00,4.712921558565938,50.227773795803046,2.477565146532478,8.690000000000001,0.7314674082885276,0.6677603790131694,75.02329860662,94.59766796050106,3.507475882990302,3.0230149597238203,2.7811774402551666,2.83,0.4579407771691144,
2025/03/27 08:30:00,4.833841369275376,50.25328561431991,2.4767620457904904,8.67,0.7310433433864785,0.667451745243158,74.91645771431637,94.48293247298442,3.5005381379836424,3.013840830449827,2.7853973094274123,2.83,0.458033592405703,
2025/03/27 08:45:00,5.001564756023242,50.502837601161616,2.4694941835414865,8.67,0.7300752777116981,0.6664461167175837,74.68123516065005,94.10908718981337,3.510840421404195,3.0242214532871974,2.7784384152285573,2.82,0.4579203099299142,
2025/03/27 09:00:00,5.135678515983159,50.85727927419043,2.466329334071052,8.690000000000001,0.7267954155725237,0.6632841660414364,73.88428763100623,92.9336229743227,3.5234548281740756,3.017261219792865,2.769024987253387,2.83,0.459261429057116,
2025/03/27 09:15:00,5.052067758427427,50.556253102197616,2.4730699423224416,8.67,0.7288001583116476,0.6649705879650472,74.37140407240666,93.56055515210039,3.5057641725482576,3.0242214532871974,2.7775063897506813,2.81,0.45785084635847745,
2025/03/27 09:30:00,4.9833384729691375,50.153708519633085,2.485573036184946,8.64,0.730903872065616,0.6668289573113105,74.88256869096672,94.25140927648043,3.476059594394923,3.0300925925925926,2.789995764829615,2.82,0.45578127722373685,
2025/03/27 09:45:00,5.102093583283647,50.60704357931746,2.4810320270177635,8.720000000000002,0.7335103862256527,0.6679426812296407,75.55016681950971,94.66543933134541,3.5146664392243125,3.0011467889908254,2.7933074063851424,2.82,0.4608451472197695,
2025/03/27 10:00:00,5.08057786306739,50.923781304696035,2.459716217205379,8.75,0.7350179781878056,0.6686943991700827,75.93896312926537,94.9448926276261,3.5573209375922907,2.9965714285714284,2.7873516424982507,2.79,0.46384972270625613,
2025/03/27 10:15:00,4.988513647252603,50.668313471985016,2.485145217216674,8.720000000000002,0.7278573510569063,0.6629999999999939,74.14231886067945,92.74747976860003,3.5088492775348854,2.995412844036697,2.782625347268202,2.81,0.4610679760773459,
2025/03/27 10:30:00,5.128772354701198,51.05538406899825,2.4825092968757643,8.770000000000001,0.7279441669893434,0.6630000000000074,74.16341357135546,92.48461308288974,3.5327158738285647,2.9885974914481186,2.7791333777627365,2.82,0.46367457636624027,
2025/03/27 10:45:00,5.07920992990563,50.602741465465954,2.499424712774766,8.720000000000002,0.7275914524313759,0.6629999999999957,74.07771027538998,92.51844694815104,3.488802825478744,3.0103211009174307,2.785116849237321,2.81,0.45945305999513975,
2025/03/27 11:00:00,5.194705263571564,51.218708382088096,2.48746831780677,8.800000000000002,0.7276880484645951,0.6630000000000031,74.10118137471724,92.1184570579324,3.5377335007663797,2.998863636363636,2.7762901786953553,2.73,0.46416378900381694,
2025/03/27 11:15:00,5.386791654970807,51.55097918469272,2.476138669255939,8.800000000000002,0.7263104217021221,0.6630000000000034,73.76644284043304,91.63180585495417,3.5539205090821255,2.998863636363636,2.7714676363808537,2.76,0.4654961490501271,
2025/03/27 11:30:00,4.63361361745325,51.81836079430343,2.378351644482231,9.08,0.772876824020996,0.6963007023417822,85.9556736071686,105.20761485953425,3.8177701859460416,3.2246696035242293,2.7620746298164414,2.69,0.4684675669567348,
2025/03/27 11:45:00,4.426674519090966,51.452425398089076,2.399256630970903,9.09,0.7734597107854035,0.6964804562856656,86.12065235096242,105.2744389027516,3.7886734927232717,3.243124312431243,2.765809218163548,2.68,0.466467762780746,
2025/03/27 12:00:00,4.395553609029491,51.50353256442713,2.3982970759371707,9.100000000000001,0.7729612968122338,0.6956662968244317,85.97958256485184,104.97177279236328,3.7943589604903467,3.2494505494505495,2.761964496066472,2.67,0.4665508099469696,
2025/03/27 12:15:00,4.408940680048659,51.511550721839626,2.4037703160439263,9.110000000000001,0.7727448363310737,0.6950846342130481,85.91831615695841,104.75553805147818,3.7898795651129613,3.2513721185510427,2.762246790566929,2.67,0.4664621707163695,
2025/03/27 12:30:00,4.508889968554058,51.61952114848236,2.407224725961051,9.12,0.7722763372976132,0.6943082473192931,85.78571341706545,104.46691400117876,3.78859518251208,3.2510964912280707,2.761742195251941,2.69,0.4665720627160807,
2025/03/27 12:45:00,4.445683037478716,51.49308906079625,2.4182138210947333,9.130000000000003,0.7724028010127656,0.6940806638474938,85.82150737592148,104.38230919403672,3.7755139435382192,3.2552026286966043,2.764183037473953,2.68,0.4660151265167112,
2025/03/27 13:00:00,4.482934450939354,51.41716916157276,2.417975193751625,9.14,0.7773934928352364,0.6982986416229056,87.23405972365687,105.9597591335873,3.7800222366296383,3.25164113785558,2.777019219726767,2.67,0.46701291272157774,
