datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/03/27 13:15:00,4.494380719242429,49.85125819186533,2.5249202741647028,8.89,0.754096152553379,0.6805526982416252,80.85907677834085,99.35324925391384,3.5209032502782693,3.0494938132733407,2.8340538267683337,2.84,0.46265635206573263,
2025/03/27 13:30:00,5.328018667705464,50.50635365847279,2.5586272466857207,8.770000000000001,0.7259837518966881,0.6629999999999927,73.68706795106125,90.98189392805534,3.4276192483137544,3.015963511972634,2.8060915813418625,2.81,0.4591956244364283,
2025/03/27 13:45:00,5.599144965394203,50.61723583731924,2.563266261831642,8.7,0.7176701904792071,0.662999999999997,71.66702200002042,88.71588516500225,3.3941070147676387,3.006896551724138,2.807575613342509,2.8,0.45931517033660324,
2025/03/27 14:00:00,5.4918407035860355,51.24409811812171,2.4580684127943306,8.81,0.7468595728088236,0.6750526380450244,78.99281881824737,97.30858613095015,3.5841150531627384,2.917139614074915,2.839306210931892,2.87,0.4736194964429166,
2025/03/27 14:15:00,5.374662235297649,51.01532011675357,2.4697675002447372,8.82,0.7484984801756007,0.6763237477254316,79.41548035547436,97.78112479341101,3.5711863562566104,2.9603174603174605,2.834418390357562,2.83,0.4701198430570158,
2025/03/27 14:30:00,5.050360980151595,50.74052019307601,2.4640984287053382,8.82,0.7507454841047728,0.6783009093338674,79.99496529410854,98.51614028131088,3.5794024691757613,2.9705215419501134,2.8345558924975305,2.85,0.4699674392897486,
2025/03/27 14:45:00,5.021571430419556,50.56186439783505,2.468612546811797,8.81,0.7525336569831784,0.6799886996394605,80.45612125260597,99.14358115901197,3.5688062962242006,2.9693530079455166,2.8424180302346094,2.84,0.46947719244387265,
2025/03/27 15:00:00,5.179145533612882,50.7329730113359,2.463991366264785,8.800000000000002,0.7512484969751307,0.6790331029381781,80.12468842388593,98.78833534974908,3.5714410855830643,2.986363636363636,2.834339155515387,2.88,0.4682089523686301,
2025/03/27 15:15:00,5.168910938362103,50.537057004323344,2.4772104010342972,8.79,0.7510995359494087,0.6790612757981956,80.0862725271738,98.79880869110804,3.5483461543395567,2.989761092150171,2.8391564412272987,2.84,0.4666845340595069,
2025/03/27 15:30:00,5.3504490295634355,50.734020692144384,2.47469402389512,8.79,0.7503437979903292,0.6784807834828791,79.89137355118282,98.58300901113354,3.551954267931965,2.99089874857793,2.836206681597233,2.84,0.46667319390866335,
2025/03/27 15:45:00,5.266457460095182,50.51560980748894,2.4840764384863587,8.78,0.7503491914927777,0.6786398244263557,79.89276449376133,98.64213293715078,3.5345128128786505,2.995444191343964,2.8395214190605853,2.85,0.4653725158915266,
2025/03/27 16:00:00,5.272466727859921,50.82039080291264,2.489044644796826,8.860000000000001,0.751179991447871,0.6784058204525311,80.10702137811565,98.5551412900048,3.5595986671115813,2.975169300225734,2.838505812588791,2.84,0.4689579825288234,
2025/03/27 16:15:00,5.301215722004088,50.587693244626735,2.5031677343676053,8.84,0.751390086690598,0.6789117906985689,80.16120331667624,98.74323717739881,3.5315252264680215,2.9638009049773757,2.849930639499591,2.84,0.4680640860334795,
2025/03/27 16:30:00,5.3094527464552925,50.72561770483094,2.4932183504700323,8.84,0.7506269237918256,0.6782891209320716,79.96438950615486,98.51175790920271,3.545618055608104,2.9683257918552037,2.8429362502819373,2.85,0.46841024571694756,
2025/03/27 16:45:00,5.279310227641986,50.726008600244825,2.4958733462283655,8.850000000000001,0.750421046829288,0.6780225851908355,79.9112954294366,98.41267248439077,3.5458530030675077,2.968361581920904,2.8419222973549783,2.84,0.4685144900731332,
2025/03/27 17:00:00,5.32890231025948,50.72076347924525,2.5002879921319536,8.850000000000001,0.7503249861179123,0.6779782808277348,79.88652211474947,98.39620221057955,3.539592250112658,2.9638418079096045,2.8445787533128026,2.85,0.4684764673560439,
2025/03/27 17:15:00,5.637900775867934,50.892931428419274,2.5064401640360177,8.84,0.7491595471948027,0.677164921108536,79.58596442810428,98.09383340658363,3.5269144369939047,2.9728506787330318,2.8431982412810157,2.86,0.4669302608417365,
2025/03/27 17:30:00,5.430948305429979,50.600237460193796,2.5129660439496253,8.83,0.7493730754622809,0.6775009117052903,79.64103171720078,98.21873887276375,3.5137760899156048,2.9773499433748585,2.845715550578854,2.85,0.4658779684662078,
2025/03/27 17:45:00,5.450184756378576,50.7819261535837,2.4959511440908537,8.82,0.7484024520556032,0.6768309036884642,79.39071544585254,97.96966147449551,3.5337230141228075,2.973922902494331,2.839078558537581,2.85,0.4669499177388982,
2025/03/27 18:00:00,5.442841137871426,50.7485160703128,2.4890778818886274,8.83,0.7530374655645783,0.6807123689027179,80.586049590107,99.41260727925886,3.547498478954824,2.9682899207248017,2.848877005707195,2.85,0.4683434116809774,
2025/03/27 18:15:00,5.612098344886249,51.291459784737526,2.4863499218381895,8.91,0.7531109057835802,0.6798182278271108,80.60498925471884,99.08020777476797,3.583566384498577,2.994388327721661,2.83089044712233,2.8,0.46919325115311805,
2025/03/27 18:30:00,5.408075609281752,50.602917888699665,2.5225601427511872,8.9,0.7558042969810138,0.6823106755166486,81.29959401819639,100.006782338419,3.5281616676514074,2.9561797752808987,2.8624603698594293,2.83,0.46908331668824443,
2025/03/27 18:45:00,5.5285566134317605,50.976039227631475,2.5199136769105577,8.960000000000003,0.7568613795166347,0.6825186578444171,81.57220743036113,100.08410036414705,3.5556773559739803,2.9285714285714284,2.864231798048186,2.82,0.47310111985988573,
2025/03/27 19:00:00,5.602036962048885,50.898130315076344,2.5202255894739456,8.930000000000001,0.756613665097469,0.6827411160250674,81.50832379708281,100.16679982963582,3.543333595729415,2.9406494960806273,2.8643066352836875,2.82,0.47121693455308905,
2025/03/27 19:15:00,5.588430178953956,50.947698926408975,2.510059346145446,8.92,0.7566188413032907,0.682908858298798,81.5096587005427,100.2291585000822,3.553700837272207,2.937219730941704,2.862701653191255,2.83,0.4718536590877862,
2025/03/27 19:30:00,5.587517267098633,50.857853176930405,2.5171332099986103,8.92,0.757036352676229,0.6832853978210104,81.61733165526206,100.369138145373,3.543713922079207,2.951793721973094,2.862319559214471,2.83,0.4703271567839519,
2025/03/27 19:45:00,5.511643111208798,50.6917911106072,2.5166072758005757,8.9,0.7575290228958212,0.6839952240351912,81.74438749537731,100.63301807249366,3.5365072991648088,2.949438202247191,2.866472115908642,2.83,0.46992192161750196,
2025/03/27 20:00:00,5.5945416051318375,50.77668009840795,2.5177622350603843,8.91,0.7580204696284013,0.6843624648251597,81.87112780765884,100.7695408874576,3.5388567974871976,2.9438832772166106,2.868474247401723,2.85,0.47050991090308525,
2025/03/27 20:15:00,5.513604272464704,50.76809122351847,2.514992722101992,8.92,0.7586244849865889,0.6847890393056599,82.02689869805074,100.92812117172653,3.5467299454229844,2.940582959641256,2.8683734938048415,2.84,0.4712842212200889,
2025/03/27 20:30:00,5.375895379037274,50.711900692325855,2.5080465449313873,8.92,0.759206477095021,0.6853204097513125,82.17698996262958,101.12565965603629,3.556552815188693,2.940582959641256,2.8669187377839758,2.84,0.47182237069462635,
2025/03/27 20:45:00,5.416513498915208,50.868078351342774,2.5000752045836747,8.930000000000001,0.7594593408736448,0.6854469699031315,82.24220157589697,101.17270875477878,3.571892550923111,2.937290033594625,2.8642160504442447,2.84,0.47291975663546515,
2025/03/27 21:00:00,5.400336362513713,50.859408769215634,2.5021978909786684,8.940000000000001,0.7600457870301839,0.6858916676184401,82.39344150503776,101.33802640346681,3.572858898263781,2.9351230425055927,2.8656607849786373,2.85,0.47322971334096886,
2025/03/27 21:15:00,5.4120944539888,50.909020567673565,2.4979008341104483,8.940000000000001,0.7602088299878574,0.6860654835175152,82.43548902311339,101.40264296152145,3.5790051702287493,2.9351230425055927,2.864435679678047,2.83,0.47352204502681006,
2025/03/27 21:30:00,5.4790604030289956,50.95457880304525,2.494072448228552,8.930000000000001,0.7602680357556112,0.6862782097026687,82.45075773281272,101.48172452982223,3.580489414548744,2.93505039193729,2.8645826675980923,2.84,0.4734546453202931,
2025/03/27 21:45:00,5.468680683122727,50.89222053570717,2.494038687764313,8.92,0.7605241207778075,0.6865887048446411,82.51680007989242,101.59715198769725,3.5765283208160654,2.93609865470852,2.8663182685100197,2.85,0.4731017492848357,
2025/03/27 22:00:00,5.43019620914248,50.837254497605954,2.4915071674437392,8.91,0.7607376557724589,0.6867564693412679,82.5718691038767,101.65951891957674,3.576148652681409,2.9393939393939394,2.8665241233783973,2.86,0.47282682533045417,
2025/03/27 22:15:00,5.290872640882583,50.829735435577106,2.478268547455201,8.9,0.7605319263177721,0.686528268038689,82.51881306828965,101.57468443207375,3.5912169442407382,2.946067415730337,2.860503725966616,2.85,0.4731054820539443,
2025/03/27 22:30:00,5.230616158977057,50.69031954231241,2.4817868029257784,8.89,0.76080634311599,0.6867450138254284,82.58958303865472,101.65526029876436,3.5820965723242546,2.952755905511811,2.8621590797339995,2.86,0.47217043388555485,
2025/03/27 22:45:00,5.323186023299911,50.91639745994041,2.4696372387159786,8.89,0.7602446657744156,0.6861256758318313,82.44473079537062,101.42501962668184,3.5997189630255644,2.953880764904387,2.856309439909921,2.85,0.4729832616749472,
2025/03/27 23:00:00,5.241940150095047,50.78318109160875,2.4748258081681787,8.89,0.7606969412851283,0.6863708234092396,82.56136915241355,101.51615394036241,3.592172010918303,2.956130483689539,2.8589137255063477,2.84,0.4725672265517669,
2025/03/27 23:15:00,5.389259695722615,50.73522000425589,2.486098150468553,8.880000000000003,0.7607615420181573,0.6863761998112052,82.57802918194518,101.51815263318409,3.5718621963201236,2.9605855855855854,2.864106706912268,2.83,0.47118930193023184,
2025/03/27 23:30:00,5.20245097133062,50.545666140758215,2.4917074844291416,8.89,0.7616471273256975,0.6868711089439987,82.80641478507164,101.70213652006795,3.5678345293555713,2.953880764904387,2.8689188151522163,2.86,0.4717283450433182,
2025/03/27 23:45:00,5.302659267115985,50.68279302956756,2.480196711501848,8.87,0.7608858882074203,0.6863384726406057,82.61009710266232,101.50412744951589,3.576329231816817,2.954904171364149,2.865457764194439,2.84,0.47186281314376816,
2025/03/28 00:00:00,5.15260858722047,50.40180721078934,2.473117715669569,8.87,0.7668890909740267,0.6944778745899912,84.26092132151447,104.52997342464646,3.5865660351709323,2.9481397970687717,2.875285961264668,2.86,0.4719434481165509,
2025/03/28 00:15:00,5.117291134426921,51.12617178725276,2.446260633598766,9.0,0.7713872399222216,0.6970360705502839,85.53406562360429,105.48099009616638,3.6790846716769647,3.0477777777777777,2.8336933323425475,2.76,0.4714433324862011,
2025/03/28 00:30:00,4.890316673849895,51.31428832240351,2.4194845922440225,9.15,0.7909187336594724,0.7128312499286745,91.06220847729831,111.54758264304307,3.7817971766927285,3.155191256830601,2.828731790282079,2.72,0.47239068593667893,
2025/03/28 00:45:00,4.519495308395051,50.80658379012954,2.4107397790114278,9.12,0.7964141794274029,0.7190451924305223,92.84071075353354,113.93685876386566,3.7830711051442636,3.167763157894737,2.8401948441656137,2.73,0.47198784081475315,
2025/03/28 01:00:00,4.541936538234268,51.084063469971284,2.4109512330121596,9.15,0.7921283663202023,0.7143397132473477,91.44410574063292,112.12759048595127,3.795182529913019,3.1595628415300547,2.8265239102248607,2.71,0.4728199986187147,
2025/03/28 01:15:00,5.1615075448848415,52.71030148778618,2.4317718926025575,9.29,0.7692341311324384,0.6916714355164877,84.92465534860672,103.48667166515821,3.820259633833317,3.2443487621097957,2.741171245405157,2.62,0.4687047228078554,
2025/03/28 01:30:00,5.193439540301483,52.24461605436227,2.4476754735300457,9.24,0.7719557323766382,0.6950681556731784,85.69497023957855,104.74941210710656,3.7750102494895055,3.16017316017316,2.7779162048339123,2.74,0.4712061569179785,
2025/03/28 01:45:00,5.087893051635604,51.825838657936345,2.456842364118963,9.190000000000001,0.7720997235646119,0.6960068873163547,85.7357251284548,105.09838828273877,3.7405737275682256,3.1490750816104462,2.7896081342281662,2.73,0.4697279098230545,
2025/03/28 02:00:00,5.016944939217069,51.61986605332788,2.459396660129096,9.16,0.7715320736658591,0.6960051448711839,85.57505898722175,105.09774052375471,3.7244907047727644,3.156113537117904,2.7906141502778574,2.74,0.46813065879170634,
2025/03/28 02:15:00,4.969293930298136,51.523991915713054,2.464004437574532,9.16,0.7716947895347291,0.6963399804933789,85.62111366075689,105.22221662483115,3.7175257724035355,3.153930131004367,2.7927542942557477,2.72,0.46788377608521947,
2025/03/28 02:30:00,4.9885695668231165,51.56355966465935,2.4586600723171923,9.15,0.7712128518367566,0.6961618388416434,85.48470727644397,105.15599195583589,3.7215392656441844,3.1562841530054646,2.790019584042325,2.74,0.4676955534706735,
2025/03/28 02:45:00,4.907101954283462,51.62355286417187,2.447996442898878,9.15,0.7707730203863379,0.6958909332391975,85.36021853419878,105.05528202261956,3.737750529230638,3.1595628415300547,2.7838667507711405,2.74,0.46815841678464387,
2025/03/28 03:00:00,4.89388449404305,51.59844794122006,2.4494676578482855,9.15,0.7706534576234082,0.6959188917606168,85.3263778027953,105.06567568298959,3.73550553757372,3.1639344262295084,2.782781396434116,2.73,0.46771790853831996,
2025/03/28 03:15:00,4.861663729215024,51.56102405494522,2.450149842963264,9.15,0.770708853520899,0.6961121191218369,85.34205691259666,105.137508507668,3.7344654761742215,3.1672131147540985,2.7820820387467586,2.73,0.46741795059603153,
2025/03/28 03:30:00,4.863749767873458,51.55789963342295,2.448579131682156,9.15,0.7713133080013795,0.6968299013972968,85.5131401262827,105.40434612334833,3.736861056115437,3.1617486338797813,2.7840855721470334,2.74,0.4678308572036565,
2025/03/28 03:45:00,4.859561391250395,51.55043584874875,2.4429574009163875,9.14,0.7718235410348753,0.6975862261629414,85.65755514828521,105.6858336432743,3.7413669172337833,3.160831509846827,2.784546198854226,2.74,0.46794452259155844,
2025/03/28 04:00:00,4.752472062499123,51.40154904860549,2.4458385333359574,9.14,0.7727551680028042,0.6986036375709487,85.92124040627507,106.07703082308359,3.736959687005038,3.166301969365427,2.786138159039692,2.71,0.4674210710819342,
2025/03/28 04:15:00,4.862895968690964,51.626664653253556,2.4327650721597474,9.14,0.7727775769024128,0.6987690384195552,85.92758296255664,106.14062785472645,3.7570417730001933,3.163019693654267,2.782240423737402,2.72,0.4684214476434138,
2025/03/28 04:30:00,4.593210661059231,51.228255220337815,2.4450274888384826,9.14,0.7743455196821124,0.7003327945523259,86.37136938202673,106.74189592016202,3.7381992806722937,3.1673960612691467,2.7887902576534396,2.74,0.46742296132079275,
2025/03/28 04:45:00,4.664475130580229,51.53442969376755,2.4259323460941076,9.15,0.7742874182503718,0.7002927953645444,86.35492450489934,106.72651613443381,3.771745743335355,3.1683060109289616,2.780284195954728,2.7,0.46890103408853495,
2025/03/28 05:00:00,4.629725612007746,51.523273691136126,2.4307447236911623,9.17,0.7749377290180636,0.7007731451938157,86.53898676206259,106.91121182100632,3.772506388937077,3.1646673936750274,2.7817590597438513,2.73,0.4693712892198425,
2025/03/28 05:15:00,4.515605539090586,51.201054746081525,2.439987506966174,9.14,0.7747144821877887,0.7011114911775242,86.47579956368527,107.04130668095398,3.745920818817828,3.1542669584245075,2.789953334883821,2.73,0.4683947893885383,
2025/03/28 05:30:00,4.608411020454071,51.38578521384733,2.4323739044963997,9.14,0.7736953493456169,0.7003236071296963,86.18734687213906,106.73836333364477,3.7576459700969997,3.1564551422319473,2.7840323026473754,2.73,0.46862397120579424,
2025/03/28 05:45:00,4.759457746246312,51.59876813070986,2.4272366231715776,9.14,0.7724254472513833,0.6993004833942633,85.82791710800586,106.34496974994477,3.765599081995191,3.164113785557987,2.7772496344492525,2.72,0.4683161942848149,
2025/03/28 06:00:00,4.44729377579705,51.2680592571765,2.433148686562569,9.14,0.7729392742510217,0.6998855636943535,85.97334935678245,106.56993455921562,3.756449431338508,3.1553610503282274,2.7817984688680255,2.72,0.46850776161815333,
2025/03/28 06:15:00,4.544084969279766,51.465649919101395,2.4258983887083403,9.14,0.7715054143064728,0.6987035906899461,85.56751339193913,106.11546304229623,3.767676355507436,3.1706783369803064,2.771985461319183,2.71,0.4678937277924272,
2025/03/28 06:30:00,4.553808443705634,51.54005309585233,2.425004110981185,9.15,0.7710794329039924,0.6983014781557761,85.4469447310045,105.96084978742628,3.7731894797892953,3.162841530054645,2.7709877351486747,2.72,0.4686420123475096,
2025/03/28 06:45:00,4.532022719544841,51.52962558456761,2.4283308539532333,9.16,0.7710824186463744,0.6983405702779136,85.44778980771194,105.97588080420132,3.7721383744261443,3.1419213973799125,2.775453782535014,2.74,0.4699129473560599,
2025/03/28 07:00:00,4.613807922647084,51.53358889944053,2.423264364862035,9.14,0.7718059707774144,0.6993443838028163,85.6525821086113,106.36184956462513,3.7717717193932216,3.1619256017505473,2.7732668697834595,2.75,0.4684196718072841,
2025/03/28 07:15:00,4.6142811595019,51.504454371543375,2.4085566194605863,9.110000000000001,0.773321967677925,0.70125580230442,86.0816659024336,107.09679466290977,3.782348285439207,3.1690450054884742,2.773571213806996,2.73,0.4681417377579623,
2025/03/28 07:30:00,4.462042196431241,51.26354179733346,2.4005830998070494,9.08,0.7754462567607382,0.7036902786758398,86.68291912302219,108.0328567940317,3.782414364547438,3.1817180616740086,2.776298696029824,2.73,0.4671713580243551,
2025/03/28 07:45:00,4.270124035899698,50.95854457810867,2.4021445657209544,9.07,0.778286937840873,0.7065701300120014,87.48693805900116,109.14016669060425,3.7757927351378315,3.187431091510474,2.783306824565266,2.71,0.46659663284791003,
2025/03/28 08:00:00,4.222799399075086,50.91816025599235,2.3989222371206544,9.08,0.7809293185555527,0.7089815913262287,88.2348305786977,110.0673794758308,3.785033070058336,3.1806167400881056,2.7889165445749526,2.73,0.467669373816438,
2025/03/28 08:15:00,4.473611002520045,51.24570750602663,2.398992269452409,9.08,0.7766458239293597,0.705184101461434,87.02244147394418,108.60723531609142,3.7849225758749903,3.1905286343612334,2.7760693931126146,2.72,0.466640293430072,
2025/03/28 08:30:00,4.298386239948911,51.0031353306689,2.40372240054026,9.08,0.7783063855188562,0.7068264252213879,87.4924424788624,109.23871282673501,3.777474469580673,3.185022026431718,2.782643976552219,2.72,0.466744491235958,
2025/03/28 08:45:00,4.190434419362077,50.78765645308937,2.398718174704282,9.010000000000002,0.7737590724810193,0.7037048661596345,86.20538290155797,108.03846571729918,3.7561728155541947,3.1942286348501665,2.7750141306888505,2.69,0.4640663321497172,
2025/03/28 09:00:00,4.332030830179406,51.0886515464058,2.391099846057947,9.03,0.7732196750259627,0.7030377598632833,86.05271325802698,107.78196171143937,3.7765047807966625,3.208194905869325,2.7655217177565703,2.72,0.46426519210447276,
2025/03/28 09:15:00,4.262682018522071,51.03321029317465,2.396324555421574,9.050000000000002,0.7743143241766547,0.7039333128501338,86.36253988783518,108.12630402966631,3.77661697766473,3.204419889502762,2.768212447577882,2.71,0.4647499774609336,
2025/03/28 09:30:00,4.2945388738212955,50.97773873071901,2.401662172948563,9.050000000000002,0.7750086915674255,0.7046956450116212,86.55907181625243,108.41942261404634,3.7682235669678548,3.193370165745856,2.7742144664763746,2.71,0.46500589067479314,
2025/03/28 09:45:00,4.316742766998686,50.88545195449478,2.4070389606026765,9.04,0.7751477174365927,0.7050912636045038,86.59842133429034,108.57153893257446,3.755651714809201,3.2046460176991154,2.774914789017164,2.72,0.46358982149834826,
2025/03/28 10:00:00,4.420085705374333,51.093539122495656,2.40300514440233,9.06,0.7753480669134198,0.7051413260604191,86.65512772569481,108.59078806956796,3.7702790695661967,3.186534216335541,2.7756987642642406,2.74,0.465478964067068,
2025/03/28 10:15:00,4.646878510108593,51.496855797163846,2.3941006762997366,9.08,0.7740747331998048,0.7038365062532733,86.2947266849977,108.08908165592437,3.7926558769591203,3.198237885462555,2.764529282374058,2.71,0.4657954715858662,
2025/03/28 10:30:00,4.384679401060396,51.05480234904542,2.412921856221831,9.08,0.7750906606681501,0.7049242406793529,86.58227213592556,108.50731820851601,3.763072548987361,3.194933920704846,2.7736755748172297,2.7,0.46474241645119924,
2025/03/28 10:45:00,4.485019814926545,50.97939147963666,2.4277209535682807,9.08,0.7749583662294729,0.7049152477874665,86.54482786435256,108.50386041955115,3.7401333076003462,3.19273127753304,2.7790988031524075,2.7,0.463739583680721,
2025/03/28 11:00:00,4.432490313660935,51.04781992833762,2.418804894608479,9.08,0.7743730962958667,0.704522436609597,86.37917459458751,108.35282355897897,3.753919971073045,3.19273127753304,2.7740458818408915,2.72,0.46426801479465574,
2025/03/28 11:15:00,4.394257992204132,51.00857119017559,2.419826940439692,9.08,0.7742501401698196,0.7045306587497323,86.34437341457092,108.35598499201647,3.7523344534506795,3.182819383259912,2.7760373576528803,2.72,0.46472942038329296,
2025/03/28 11:30:00,4.501635159956152,51.169159718338165,2.417862397952283,9.09,0.7738625476877745,0.7041992576462289,86.23467025317545,108.22856045552984,3.759519155307776,3.1727172717271728,2.7754098868130495,2.72,0.4656422910611158,
2025/03/28 11:45:00,4.599057037186128,51.284810297461206,2.420243842252463,9.100000000000001,0.7732154395757626,0.703568935495033,86.05151446729279,107.98620004362738,3.759951721034377,3.182417582417582,2.7712240551709844,2.72,0.4650749731535695,
2025/03/28 12:00:00,4.755191449664721,51.53600118217554,2.418171140993409,9.12,0.7726608516993586,0.7029496816728539,85.89454536667026,107.7480954313608,3.77144522378735,3.1743421052631584,2.768608338695205,2.73,0.46615032349280167,
2025/03/28 12:15:00,4.712384027832684,51.3891356977702,2.4318483192200895,9.130000000000003,0.7730486371306815,0.7032905047275392,86.00430313992378,107.87914273116164,3.7543459959410854,3.1708652792990137,2.7737327582239613,2.7,0.4656891941622395,
2025/03/28 12:30:00,4.949013554806754,51.839046799422135,2.435043954400929,9.15,0.766369373509204,0.6969954355965091,84.11382185089903,105.46588393577333,3.7576323759835746,3.1672131147540985,2.7564873001817802,2.71,0.46567989718042596,
2025/03/28 12:45:00,5.0430503174058,51.82121782232065,2.4520260521518478,9.17,0.7664248886495709,0.6968987612675716,84.12953471088656,105.42994497724632,3.739764506968675,3.163576881134133,2.7610336914101605,2.72,0.4652431068448662,
2025/03/28 13:00:00,4.6583831272265,51.391247304779995,2.4683313175056183,9.190000000000001,0.7677895458945788,0.6980830538133002,84.51578372482732,105.87686509243454,3.7231630676253746,3.1490750816104462,2.7701098506118353,2.7,0.4657315634571085,
2025/03/28 13:15:00,5.023411032252682,52.03067004481363,2.4494261432424613,9.210000000000003,0.7658081772608318,0.696047308331373,83.9549823339788,105.11341491077954,3.7600643830020277,3.1585233441910963,2.754456262148522,2.68,0.46675857769565565,
2025/03/28 13:30:00,5.010118132308207,51.95614165195508,2.462315806688478,9.23,0.7664790493087654,0.6963037849420233,84.14486420207386,105.20876082500233,3.748503735762982,3.133261105092091,2.7643574346695883,2.71,0.4681310052138015,
2025/03/28 13:45:00,4.9268838568775095,49.905418963141415,2.5576177704780663,8.880000000000003,0.746292376412407,0.6827595737887486,78.84654325339544,100.17366155611569,3.471980880997775,3.032657657657657,2.8134143318172575,2.8,0.4559696625876799,
2025/03/28 14:00:00,5.380244744863546,49.980296722424896,2.5870583906441014,8.760000000000002,0.7273139218515025,0.6675155611929459,74.01027533433141,94.506656235002,3.386085150485923,3.0057077625570776,2.797422086183136,2.78,0.45089266458227895,
2025/03/28 14:15:00,5.776634405327968,50.757467434526006,2.5721300117891768,8.78,0.7208739348725847,0.6630000000000098,72.44547428599381,92.33818142186882,3.4135132982226746,2.9943052391799547,2.77937915349112,2.75,0.45374334169129404,
2025/03/28 14:30:00,5.944077221052908,51.15277947145984,2.564622379464905,8.78,0.7154557334733668,0.6630000000000027,71.12894876235995,90.58335132336293,3.42350595951358,2.9749430523918,2.7756659747006416,2.77,0.45731019798993694,
2025/03/28 14:45:00,6.0415970519086954,51.245048129702525,2.5798740150727317,8.78,0.7103069692323768,0.6629999999999998,69.87789162384185,88.91514331177153,3.4032669613723265,2.986332574031891,2.771780220448973,2.77,0.45706915735402354,
2025/03/28 15:00:00,6.060923756407135,51.21485923916697,2.5834645451141767,8.75,0.7063184471250609,0.6629999999999973,68.9087524632682,87.72487114541612,3.38692474667319,2.992,2.7701392499326034,2.82,0.4566705424051088,
2025/03/28 15:15:00,6.364510827957247,51.633526035615034,2.503461534486604,8.760000000000002,0.7281806349104178,0.6671549136138462,74.22087102460834,94.37258446505592,3.499155021687382,2.9463470319634704,2.791084206171164,2.81,0.46149537780438626,
2025/03/28 15:30:00,5.67581902949081,52.71861722213674,2.40436481394701,9.16,0.7697157670254944,0.6982289248769458,85.06097631085008,105.93295287390892,3.80973800101613,3.1790393013100435,2.7554293385481157,2.66,0.46829547147444317,
2025/03/28 15:45:00,4.953243979082629,51.72676566027377,2.4266956325152957,9.220000000000002,0.7844042383653242,0.7106117999680678,89.21836278427222,110.69419869386103,3.7994051979412737,3.226681127982646,2.781646597804326,2.67,0.4670850395554839,
2025/03/28 16:00:00,4.766152265873075,51.75013698855946,2.4295617902496316,9.270000000000001,0.785283422480311,0.7104760537234046,89.4672047544663,110.64200393010789,3.8155028767749637,3.236245954692557,2.7770019325044735,2.68,0.46808032939842775,
2025/03/28 16:15:00,4.864779852283505,51.84764477630182,2.4294422074201947,9.270000000000001,0.7848483761637125,0.7098148579093058,89.34407038397117,110.38777251915681,3.815690684753411,3.2416396979503777,2.7753796052484523,2.65,0.4678426164459624,
2025/03/28 16:30:00,4.827472539040798,51.72932405869318,2.43927657977853,9.270000000000001,0.7844685885108099,0.7092409479521992,89.23657628098138,110.16710273413162,3.8003070569560644,3.2481121898597625,2.7768284814739337,2.66,0.46689546119807296,
2025/03/28 16:45:00,4.914617566716515,51.837805558340506,2.4425248243517648,9.28,0.7836804120364206,0.7081371912842822,89.01349287512751,109.7427055902807,3.7993472604573713,3.246767241379311,2.7757687777773175,2.65,0.46709019260663337,
2025/03/28 17:00:00,4.972686760806766,51.754153771987205,2.456384833067834,9.28,0.7832936063452146,0.7075288378509694,88.90401240495017,109.50879220424304,3.7779096642646173,3.2478448275862073,2.780042914605409,2.66,0.46616093205951686,
2025/03/28 17:15:00,4.8879522037736365,51.74320751026619,2.453334022705793,9.28,0.7826010574625883,0.7066822414507722,88.70799518231205,109.18327381356602,3.782607632761333,3.2478448275862073,2.777455331816577,2.65,0.46646007475323636,
2025/03/28 17:30:00,4.788817107442753,51.74793183698819,2.4472704155343807,9.28,0.7820807393075315,0.705957782856564,88.56072569390761,108.90471770861832,3.791979807827505,3.246767241379311,2.7745097387674864,2.67,0.4670604467676967,
2025/03/28 17:45:00,4.880823593711455,51.91265070523707,2.4456941575875373,9.29,0.781264964605827,0.704841251466239,88.3298309580444,108.47540865268898,3.7985125700115216,3.242195909580194,2.7723795816948362,2.68,0.46776487532507677,
2025/03/28 18:00:00,4.998660705386214,52.05649541047012,2.448133059714731,9.300000000000002,0.7804276046302504,0.7037081838542132,88.09282678277437,108.03974137899534,3.798813125412263,3.2376344086021502,2.771662201620136,2.66,0.4681843299812133,
2025/03/28 18:15:00,4.983812352630139,51.979488857568356,2.4591211390639054,9.31,0.7803240608888071,0.7032765846754467,88.06352003327453,107.87379043701456,3.7859054001479433,3.2320085929108484,2.7756989511217873,2.67,0.46816182462911154,
2025/03/28 18:30:00,4.985486608813346,52.09648808311704,2.454873742389676,9.32,0.7796288508109632,0.702280762665262,87.86674959291321,107.49089443358528,3.796529263019256,3.223175965665236,2.773677848908513,2.66,0.46933437118865756,
2025/03/28 18:45:00,4.974064206317792,52.05209597901262,2.460022910880369,9.32,0.7791356948137377,0.7015880265084529,87.7271680105446,107.22453568356092,3.7885826017224575,3.223175965665236,2.7746971558304483,2.67,0.4690809495511139,
2025/03/28 19:00:00,4.986457653782111,52.27893546899395,2.447063679450681,9.33,0.7781796454804221,0.7003888951756853,87.45657031019023,106.76346674733183,3.8127328186630627,3.222936763129689,2.7670322569511625,2.68,0.47031081025549626,
2025/03/28 19:15:00,5.06046803811023,52.23665044891959,2.458827022053531,9.33,0.7775659551171274,0.6995890633134139,87.28287299641555,106.45592943609444,3.794492217759952,3.22508038585209,2.7697807093157065,2.67,0.46944692932318316,
2025/03/28 19:30:00,5.062905004215224,52.31168627622293,2.458161987965445,9.340000000000002,0.7770313798508989,0.6987431357849574,87.13156821258771,106.13066822824155,3.7995868643833637,3.21948608137045,2.7687219673354435,2.67,0.47020028905684896,
2025/03/28 19:45:00,4.924614166239905,52.28584253628139,2.455675539645439,9.350000000000001,0.7766777530296273,0.6980952426785206,87.03147860289225,105.88155174098779,3.807506264182602,3.2149732620320854,2.7668938817228677,2.66,0.4710601480132213,
2025/03/28 20:00:00,5.008627452513338,50.29735812731292,2.56321927222785,8.960000000000003,0.749099031534586,0.6783574865734427,79.57035790726293,98.53717303209261,3.495604179119767,3.0468749999999996,2.8214446551741967,2.87,0.4604052865388123,
2025/03/28 20:15:00,5.544057497757819,50.28452233614183,2.6251132671371122,8.860000000000001,0.7278668108181916,0.6629999999999919,74.14461741258833,92.18533920114638,3.3750924620721268,2.994356659142212,2.81820200429265,2.79,0.45600371408168744,
2025/03/28 20:30:00,5.8385080604779205,50.33873987376637,2.627375154233414,8.82,0.7269690899618616,0.6630000000000021,73.92648738504202,92.02440868859206,3.3569625509279057,2.9716553287981857,2.829686507796842,2.8,0.45626936781436583,
2025/03/28 20:45:00,6.273526865682982,51.50423064530895,2.560940960972196,8.82,0.7238628733864354,0.6629999999999979,73.17173260533555,91.00518961604531,3.4440465963150175,2.9648526077097506,2.805238561476937,2.79,0.46246548391063763,
2025/03/28 21:00:00,6.086410076572008,51.32547206545064,2.5839657514268928,8.82,0.717467832379393,0.6630000000000127,71.6178526200562,88.99216212962776,3.4133579344577245,2.9659863945578233,2.8045238228239766,2.8,0.4627868981803783,
2025/03/28 21:15:00,6.072911311391408,51.25565545540769,2.582732697245433,8.82,0.7195839443286295,0.6630000000000209,72.13202977715395,89.6433294158145,3.414987547649361,2.963718820861678,2.80754507632081,2.79,0.4624099071917267,
2025/03/28 21:30:00,6.098465373876422,51.287644294698,2.5850673333178715,8.82,0.718198310002298,0.6630000000000063,71.79534554882758,89.37453516698864,3.4119033908024914,2.9625850340136055,2.805233719937513,2.8,0.4623090391943787,
2025/03/28 21:45:00,6.206711985806578,51.42244093809421,2.5849070908313885,8.82,0.7165426765394292,0.6630000000000035,71.39305638475578,89.02049885064721,3.412114900100029,2.9693877551020407,2.7997031591432724,2.8,0.46189811769950095,
2025/03/28 22:00:00,6.17841255567248,51.44586548910962,2.5878053908280663,8.83,0.7153705711828224,0.6630000000000011,71.10825585693279,88.78192532658666,3.412157665060937,2.9750849377123445,2.7947116417916487,2.8,0.46157584397519796,
2025/03/28 22:15:00,6.217233061134095,51.22190816373666,2.593189809140929,8.78,0.713659746332162,0.6629999999999975,70.69255617794177,88.62073359812777,3.385791494726194,2.977220956719818,2.797724228801444,2.8,0.4592813157083371,
2025/03/28 22:30:00,6.254139640134895,51.83244364235907,2.5728133635973776,8.87,0.7156504153302573,0.6630000000000054,71.17625295330984,89.00305933045325,3.4475878139865244,2.9605411499436305,2.786352036097214,2.81,0.4642133256681757,
2025/03/28 22:45:00,5.975000901085764,51.13940656806625,2.5765362300291916,8.84,0.7237920720356984,0.6629999999999975,73.15452915007816,91.76340040175423,3.4309628162689743,2.9558823529411766,2.8014680716623497,2.79,0.46055023631428577,
2025/03/28 23:00:00,5.39408583771052,52.01587146181021,2.4076742927638004,9.07,0.7717828454346798,0.6994678704321695,85.64603677214656,106.40933047624888,3.767120838254426,3.101433296582139,2.7935313866898537,2.73,0.4712906772810014,
2025/03/28 23:15:00,4.700149460602518,51.053607531626085,2.4047391525198805,9.14,0.7964075929982084,0.7222100502212008,92.83856445368701,115.15375434068199,3.800828040090073,3.12253829321663,2.840482433988496,2.7,0.4741385093686674,
2025/03/28 23:30:00,4.634075602194287,50.78523800425074,2.4180742642522426,9.130000000000003,0.7972245967182571,0.723714533539086,93.10479899599189,115.73223186352817,3.775731843712969,3.1226725082146767,2.8478470946983028,2.71,0.4727742590540814,
2025/03/28 23:45:00,4.540803289073892,50.6357920857572,2.4195268582775706,9.12,0.7975188366028373,0.7246711531948006,93.20068206123939,116.10005446558924,3.7693319951374322,3.1250000000000004,2.8487729059448403,2.7,0.4720567584228807,
2025/03/29 00:00:00,4.553141071238997,50.58195393361723,2.418861405493583,9.12,0.8007159119645763,0.7263485111293908,94.24250338315697,116.74500270223433,3.770368975786362,3.128289473684211,2.8595506968076125,2.71,0.47301244580390456,
2025/03/29 00:15:00,4.4341067941657,50.609856425574776,2.4102730881970187,9.12,0.7994412216150442,0.7253538157897662,93.82712387696874,116.36253990639985,3.7838036049359567,3.134868421052632,2.850361743843792,2.68,0.47295135345856465,
2025/03/29 00:30:00,4.649568059522437,50.99645334802676,2.4168150060216487,9.14,0.7927365988308741,0.7183064935477607,91.64230863753174,113.65282723307448,3.781836829557541,3.1619256017505473,2.825447254874604,2.71,0.47049825465899126,
2025/03/29 00:45:00,4.6769818022917775,50.940318889797936,2.443606785384512,9.16,0.7888012676648524,0.7145487283644845,90.4628864457328,112.20795731073585,3.74855727803139,3.1473799126637556,2.8253458508430254,2.75,0.469630669412955,
2025/03/29 01:00:00,4.905267110559009,51.035053244541984,2.447835635448066,9.130000000000003,0.785528515033833,0.7122719001604048,89.5365751091561,111.33251128631015,3.729825592774653,3.1401971522453445,2.8237835499885717,2.75,0.46843242100043114,
2025/03/29 01:15:00,4.942106110494308,51.26008214503065,2.4545768384547557,9.180000000000001,0.7840019603755899,0.7105803852826845,89.10450307522775,110.68211967034152,3.7399521808325793,3.104575163398693,2.8241454044406837,2.72,0.4714043203219387,
2025/03/29 01:30:00,5.102355147221317,51.36189831873651,2.4633933018553495,9.190000000000001,0.7831351537359441,0.7099538389003079,88.85916439325409,110.44121105080181,3.730626365297975,3.103373231773667,2.8239720571751223,2.72,0.47091924039133554,
2025/03/29 01:45:00,5.053920750512702,51.26824367022493,2.4661743948745882,9.2,0.7853468538372306,0.712167693133401,89.4851581996648,111.29244342904413,3.730474219146957,3.082608695652174,2.83386616541472,2.73,0.47234947420519124,
2025/03/29 02:00:00,4.927040020310926,51.2669256847754,2.4523761843368885,9.2,0.7866537809230268,0.7136921815561351,89.85506742047438,111.87861296374274,3.7514636044663914,3.0934782608695657,2.8286358171340273,2.73,0.4725850782375422,
2025/03/29 02:30:00,5.584641918300576,52.002006573664744,2.4530434254795224,9.09,0.7627127391456648,0.6936011010621138,83.08122783372042,104.2040303557434,3.7056009304943647,3.072607260726073,2.7856161130719923,2.75,0.46839327234080413,
2025/03/29 02:45:00,4.947246058460507,51.35401242604536,2.472644055643908,9.12,0.7649568551994347,0.6956316135377767,83.71402636649196,104.9588791812629,3.6883594220459024,3.1074561403508776,2.784340946384862,2.75,0.46592164727352714,
2025/03/29 03:00:00,5.120442240911075,51.74068915617926,2.457945461678356,9.14,0.7646924787873818,0.695411217751111,83.63919795896332,104.87694641665078,3.718552808636749,3.1072210065645516,2.775944796743166,2.74,0.46735645331503833,
2025/03/29 03:15:00,5.045962336242269,51.35641260181171,2.466354352264785,9.09,0.7647550648420703,0.6964060805186206,83.65691215203307,105.246789498439,3.6856017837229698,3.128712871287129,2.7792705604358323,2.74,0.4637989241820988,
2025/03/29 03:30:00,4.529627054101525,50.37881073582463,2.4447137187873893,9.050000000000002,0.7849018028349924,0.716033414341639,89.3591921291374,112.77882270755816,3.7018649383981543,3.0707182320441984,2.8411454449229385,2.74,0.4690971533433588,
2025/03/29 03:45:00,4.694109382207728,50.79423508251966,2.417209139653797,9.06,0.7862303770516724,0.7174283471213723,89.7352282972017,113.31517778000692,3.748124169883625,3.1114790286975715,2.8229827154091804,2.72,0.4686685820825577,
2025/03/29 04:00:00,4.520333067964941,50.553304433786934,2.4281836872022446,9.09,0.7904232494299809,0.7212029485100901,90.92196791816359,114.76652126459416,3.743538863187697,3.1243124312431245,2.8300397587808623,2.73,0.4681981748581987,
2025/03/29 04:15:00,4.469084010151903,50.55697459955206,2.427204081875992,9.110000000000001,0.7922172767397229,0.723050043155589,91.473078711334,115.47673368257117,3.7532896669153835,3.1218441273326016,2.8319382910224373,2.71,0.4690672703635442,
2025/03/29 04:30:00,4.630416955605483,51.09632661001791,2.4108196084039677,9.17,0.7929436330537583,0.7233099208543778,91.70977425637092,115.5766572946532,3.803685671061389,3.142857142857143,2.8153809659200326,2.7,0.470625414539744,
2025/03/29 04:45:00,4.459594689096889,50.76089360911476,2.4263779567855863,9.180000000000001,0.7957399946462306,0.7265069844161979,92.62101618883123,116.80593606939485,3.7834171606807163,3.1187363834422657,2.832257795557861,2.71,0.47153878850430936,
2025/03/29 05:00:00,4.768212047156965,50.9034482156618,2.424517211385059,9.16,0.7965189290638605,0.7279779813409836,92.87484520217374,117.37153799203355,3.7780717567136377,3.0971615720524017,2.8415617573312355,2.76,0.47226254099909293,
2025/03/29 05:15:00,4.6853043437902215,50.874989168927186,2.4138429108491417,9.15,0.7975722791008812,0.7291062247389491,93.21809720716212,117.80535034360224,3.790636067854645,3.1136612021857926,2.8377828355944263,2.73,0.4718823252074589,
2025/03/29 05:30:00,4.560380877942748,50.64102916784816,2.4212277841104632,9.15,0.7997421597116402,0.7313198512014426,93.92518966840787,118.6590280357835,3.7790744266391383,3.099453551912568,2.849837630056639,2.72,0.4725805664438393,
2025/03/29 05:45:00,4.46547717620831,50.73815817387555,2.4051997616204304,9.15,0.7995871049031663,0.7309939403038592,93.87466242482887,118.53118160464363,3.8042578192488534,3.101639344262295,2.8430104459392966,2.72,0.47365816133638605,
2025/03/29 06:00:00,4.456081128514654,50.662631729576105,2.4121766875476816,9.15,0.7995236969518302,0.7308006766301925,93.85399986664481,118.45687124847726,3.793254468976014,3.1038251366120218,2.8450746577123773,2.72,0.47307908386364866,
2025/03/29 06:15:00,4.531419188575342,50.79860498930327,2.4065784382729767,9.15,0.7988972246735206,0.7300070003859221,93.64985323158385,118.15170078744862,3.8020784423574736,3.1049180327868853,2.841405159733216,2.72,0.47336671682609455,
2025/03/29 06:30:00,4.47432354530082,50.695840234143304,2.41202438853033,9.15,0.7990313158509291,0.7300283243419897,93.69354911982667,118.15989990081151,3.7934939810352355,3.1049180327868853,2.843862581535608,2.71,0.4730684421143022,
2025/03/29 06:45:00,4.496271235083384,50.731973786567835,2.4113267301710013,9.15,0.7986780295197612,0.7295275060489883,93.57842476681108,117.9673340397736,3.794591535652707,3.106010928961749,2.8426302897193607,2.73,0.47305700042579696,
2025/03/29 07:00:00,4.472904624301577,50.673956683965685,2.4119014408472714,9.14,0.7983785610509925,0.7291792649400572,93.48083787857827,117.83343447993434,3.789541249574954,3.113785557986871,2.8416029043350233,2.72,0.47227623765651044,
2025/03/29 07:15:00,4.48321901524838,50.74061429250651,2.407599287422874,9.14,0.7979428438785219,0.7285911088376822,93.33885203550292,117.60728701714275,3.7963128032753226,3.114879649890591,2.838787468142225,2.71,0.4725132054022388,
2025/03/29 07:30:00,4.436898686952588,50.6914250805666,2.4018659818923127,9.12,0.7973991548183049,0.7281648668223583,93.161681718469,117.44339591763672,3.7970478239650984,3.1239035087719302,2.835582054105301,2.71,0.4717618737012175,
2025/03/29 07:45:00,4.345746885307392,50.49453845811712,2.409549187161296,9.110000000000001,0.7975038165520242,0.7283005962951037,93.19578752250258,117.49558423254442,3.780790219407202,3.122941822173436,2.840173220479384,2.72,0.471067211197775,
2025/03/29 08:00:00,4.364663674861845,50.39499620336392,2.412920493150262,9.09,0.7971981873353524,0.7281387725286741,93.09619304989799,117.43336259775877,3.767219030135665,3.1243124312431245,2.8429841763746664,2.73,0.4701499736446901,
2025/03/29 08:15:00,4.41361291844953,50.48117117022679,2.405903270456526,9.08,0.7965571785093232,0.7274387877477817,92.88730943380143,117.16421673401348,3.7740503167764716,3.1222466960352424,2.840757376744229,2.73,0.47045510355433073,
2025/03/29 08:30:00,4.430299903729178,50.48364540680808,2.4038877852022558,9.07,0.7961378427659596,0.7270160866977824,92.75066175770648,117.0016871443539,3.7730546558091014,3.1201764057331864,2.840848644908148,2.72,0.47042277895256857,
2025/03/29 08:45:00,4.317910097277547,50.27145080903938,2.4114687098635033,9.06,0.79623212461261,0.7271285407896089,92.78138509919698,117.0449260182589,3.7570464683793574,3.129139072847682,2.842947720332296,2.71,0.4691242982290216,
2025/03/29 09:00:00,4.278648616696671,50.37728407650212,2.400290132702607,9.06,0.7955754265077644,0.7262938262848404,92.56738886505119,116.72397624549065,3.7745437005979325,3.1390728476821192,2.8347468248506464,2.72,0.46930121086489585,
2025/03/29 09:15:00,4.3132274294024455,50.44843696470639,2.397233870802684,9.06,0.795207142175051,0.7257776917065607,92.44737715843421,116.52552123522166,3.7793559111386874,3.141280353200883,2.832371195292326,2.72,0.4693857424950045,
2025/03/29 09:30:00,4.384441285988771,50.51439882906533,2.3973385569283163,9.06,0.7948702510430142,0.7253051695651167,92.33759545959865,116.34383531379977,3.7791908755718175,3.1357615894039736,2.8331707866815177,2.72,0.4697098668347918,
2025/03/29 09:45:00,4.368483538446412,50.53864477636563,2.394238959542716,9.06,0.7947894396800189,0.7250706930003535,92.31126170405646,116.2536785000056,3.7840834407482875,3.1269315673289184,2.834158947490469,2.71,0.47053850835822447,
2025/03/29 10:00:00,4.402011534702979,50.46590307419052,2.4040357169933646,9.06,0.7947458031478805,0.7249048513070702,92.2970419987154,116.18991196250366,3.7686628097734736,3.1269315673289184,2.8379472585720826,2.71,0.4698820807032931,
2025/03/29 10:15:00,4.358739384886178,50.47692562667311,2.40721169784009,9.06,0.7921403791286405,0.7220057210196353,91.44802031834557,115.07518926191482,3.7636905836446513,3.1280353200883004,2.8317796792009515,2.73,0.4693576810140616,
2025/03/29 10:30:00,4.470509538842862,50.5421444696691,2.404770281042419,9.06,0.7938259653121162,0.723683335509389,91.99729721275,115.72023614465222,3.7675116294570454,3.129139072847682,2.8357328480504567,2.73,0.4696775293003574,
2025/03/29 10:45:00,4.403698657393818,50.464953598995976,2.400726111768997,9.06,0.7961752948295511,0.7260669354273767,92.7628661489037,116.63673615474443,3.7738582321346343,3.130242825607064,2.840502831942271,2.72,0.47023689665417534,
2025/03/29 11:00:00,4.316468260643944,50.48445786422718,2.386321189485864,9.06,0.7983855084893287,0.7282617618033854,93.48310181938965,117.48065227530256,3.7966389603873854,3.130242825607064,2.841310413165864,2.72,0.47160706590903,
2025/03/29 11:15:00,4.41092738020609,50.673197288083145,2.3798360966428516,9.06,0.7968403486541439,0.7264910953258911,92.97958523628725,116.79982667523603,3.8069848645377777,3.1346578366445916,2.8340344915245264,2.7,0.47164786836272937,
2025/03/29 11:30:00,4.322131136112773,50.39028676946907,2.400590778323247,9.050000000000002,0.7952204245704249,0.7248139923049388,92.45170545262164,116.15497645350906,3.76990534235127,3.114917127071823,2.843275969980754,2.74,0.4709810204735806,
2025/03/29 11:45:00,4.33209453787606,50.38989732232943,2.4005876186497206,9.050000000000002,0.7955457143519848,0.7250685993517354,92.55770665431073,116.25287348698026,3.769910304332251,3.0928176795580105,2.8498114981106077,2.75,0.47244962845740995,
2025/03/29 12:00:00,4.318809568230904,50.26213120665682,2.4063527148089907,9.04,0.7960110945326362,0.7255995235163685,92.70935869254613,116.45701512944676,3.756722754884073,3.0829646017699117,2.857143642281058,2.76,0.47246598035409165,
2025/03/29 12:15:00,4.411870792583102,50.321153988198546,2.4048879633186426,9.03,0.7955354575222997,0.7250659745740007,92.5543642921057,116.25186425351018,3.7548526741091863,3.091915836101883,2.8548133257752495,2.76,0.4716905993076449,
2025/03/29 12:30:00,4.448870302054502,50.30553010083338,2.397720556554079,9.0,0.7950122959138879,0.7248047003568082,92.38388319398014,116.15140367667834,3.7535650163230403,3.102222222222222,2.8522203872810805,2.77,0.4706197037595139,
2025/03/29 12:45:00,4.338000106475363,50.101021523168754,2.4002341500688185,8.98,0.7950848807013273,0.7250428575738116,92.40753618011871,116.24297571028193,3.741301655816592,3.106904231625835,2.854689100259812,2.76,0.46962538251327196,
2025/03/29 13:00:00,4.395088837944741,50.046414270782975,2.3982569801266456,8.95,0.7943869183630019,0.7249574054521244,92.18009329444402,116.21011916006917,3.7318769732205155,3.1128491620111736,2.8540496343095874,2.78,0.4682692985715284,
2025/03/29 13:15:00,4.189949646842194,49.8793281336018,2.458781434359212,8.99,0.779175182012809,0.710294584672311,87.73834436399218,110.57222863522378,3.65628269124413,3.0878754171301446,2.836126058115229,2.8,0.4654393966597903,
2025/03/29 13:30:00,4.757192796230299,50.90608461805721,2.4235587306791997,9.010000000000002,0.7748931453961513,0.7064905396863586,86.52636793043916,109.10956401534112,3.717673471636876,3.097669256381798,2.8076489353637477,2.76,0.4672949903100186,
2025/03/29 13:45:00,4.674408245724749,50.842375699185766,2.441631711976287,9.050000000000002,0.7744312203410101,0.7059509546853904,86.39562587215408,108.90209226007367,3.706537704113787,3.086187845303867,2.809906890463923,2.74,0.4677556047945064,
2025/03/29 14:00:00,4.492727954283168,50.60042182440429,2.435368186600772,9.04,0.7781662545075023,0.7099617114552016,87.45278016427528,110.44423806745313,3.711964396076723,3.091814159292036,2.815993146299044,2.76,0.4676357606159249,
2025/03/29 14:15:00,4.673704686219082,50.85664027952163,2.4232553873297875,9.03,0.7768228287545117,0.709254945953905,87.07254045625491,110.17248500009441,3.726392210748475,3.099667774086379,2.8070706461895316,2.76,0.46735424307848633,
2025/03/29 14:30:00,4.7260748328191085,50.871083443667715,2.427812830158424,9.04,0.7774087344678555,0.7100984313473387,87.23837367544904,110.49680720104682,3.7235160337339943,3.087389380530974,2.811343170116725,2.76,0.46793460439440376,
2025/03/29 14:45:00,4.778320346094006,50.97713729015965,2.421048719163008,9.04,0.7773564279766851,0.7104654588707985,87.22356898312619,110.63793018330954,3.7339190774836037,3.09070796460177,2.807294051769647,2.75,0.4679860478021685,
2025/03/29 15:00:00,4.743735908486883,50.86775185520651,2.430222659199403,9.050000000000002,0.7781968216607431,0.7115743804862333,87.46143181130252,111.06431326214603,3.723938613501931,3.0906077348066296,2.8106495458450476,2.75,0.4674932492040863,
2025/03/29 15:15:00,4.83056786896401,51.099624790113694,2.414299295336958,9.050000000000002,0.7780111300245572,0.7118229374379491,87.40887413674156,111.1598840192321,3.7484996236711052,3.09171270718232,2.803580067697777,2.75,0.4683163064784289,
2025/03/29 15:30:00,4.706589810865864,50.859709154813686,2.4261164020147477,9.06,0.7800009742312319,0.7139811270924472,87.97207443156078,111.98971323058392,3.734363278067038,3.08719646799117,2.8117891854500687,2.75,0.46803420141015084,
