datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/03/29 15:45:00,4.62808677360448,50.570102300833526,2.4340903415719843,9.04,0.7816365977433029,0.7162249013987965,88.43501702833488,112.85244995032183,3.713913097474347,3.0862831858407085,2.8206202375775202,2.77,0.4668404488952475,
2025/03/29 16:00:00,5.0295389088534534,51.1509193740589,2.428985588763135,9.03,0.7725813900024512,0.7082668355664898,85.87205473601237,109.79255413451533,3.7176013072181995,3.093023255813954,2.7950359007857624,2.75,0.46554012411733253,
2025/03/29 16:15:00,4.683260482552214,50.6629603630231,2.445031851279757,9.03,0.7741480787604196,0.7101763044470886,86.31548622045212,110.52674959874707,3.6932034219814343,3.085271317829458,2.805108101402427,2.76,0.46487652227535387,
2025/03/29 16:30:00,4.510676185588466,50.58737535874957,2.440430826355547,9.04,0.7750815967299408,0.7114149087107928,86.57970670258659,111.00299597365829,3.7042639776436586,3.0630530973451333,2.808871350740138,2.77,0.4668081293359265,
2025/03/29 16:45:00,4.515420239845298,50.59805198399164,2.4329852550193785,9.050000000000002,0.7787654952624812,0.7151626733770602,87.62238769874672,112.44402067270009,3.7197101714156995,3.080662983425414,2.8094084656966944,2.72,0.46657494232112573,
2025/03/29 17:00:00,4.415409489300771,50.72711106026537,2.4138520270511075,9.100000000000001,0.7860012012710218,0.7216409852436324,89.6703629842312,114.9349474621686,3.7699079719965494,3.145054945054945,2.7986678148824096,2.68,0.4657994815532919,
2025/03/29 17:15:00,4.79312846962182,52.31582918587793,2.437149552374395,9.340000000000002,0.7708017750244742,0.7043591326790606,85.36835717169906,108.29003279746794,3.8323458611312953,3.264453961456103,2.714501528293849,2.55,0.46303754761868576,
2025/03/29 17:30:00,4.71689993687238,52.29282377416013,2.4488552850100276,9.380000000000003,0.7712487327844466,0.7046851790717485,85.49486292593922,108.41539843451778,3.830361090513192,3.2484008528784645,2.7175439806689567,2.65,0.46417559760158306,
2025/03/29 17:45:00,4.826894130872802,52.35107262795833,2.4453500348780577,9.360000000000001,0.7701672022567425,0.704384167484294,85.18874935683776,108.2996587414331,3.8276728756612366,3.2254273504273505,2.720198152874533,2.65,0.4648137279361262,
2025/03/29 18:00:00,5.284103490525013,52.52748631573047,2.4582673642565456,9.340000000000002,0.7684509409794049,0.7034893725404943,84.70298325809279,107.95560789261798,3.7994239909802077,3.229122055674518,2.7218761250547816,2.66,0.46264303704091514,
2025/03/29 18:15:00,5.111164968579999,52.44689942336737,2.460647656032895,9.360000000000001,0.7685889915962627,0.7037900598511189,84.74205674326934,108.07122290046824,3.8038765838951436,3.215811965811966,2.7224800396035773,2.65,0.46369309795750135,
2025/03/29 18:30:00,4.86848858286595,52.278808443118805,2.45601594314794,9.350000000000001,0.7678000648514158,0.7035970049067551,84.5187609828308,107.9969928012268,3.806978544290662,3.217112299465241,2.7184644836140874,2.65,0.4634423699412219,
2025/03/29 18:45:00,4.90619951696965,52.373745360157784,2.453180157775291,9.350000000000001,0.7663897384256698,0.7026775383735764,84.11958588353856,107.64345566583532,3.8113792704402147,3.2245989304812834,2.7116973098338826,2.65,0.46288339923715105,
2025/03/29 19:00:00,5.01770326271776,52.5713423144727,2.4471728184292156,9.350000000000001,0.7645628170684549,0.7013683051063907,83.6024988454989,107.14005226598786,3.8207354746615536,3.2278074866310162,2.7039221937437063,2.67,0.4627349974073891,
2025/03/29 19:15:00,5.457903672560747,52.77048924125063,2.464762905737181,9.350000000000001,0.7629918424710997,0.7003030031635157,83.15785430829219,106.73044105815062,3.793468320314374,3.2267379679144383,2.7062829050778814,2.68,0.46114530393709036,
2025/03/29 19:30:00,5.212181990848535,52.41597883898646,2.480154459151312,9.350000000000001,0.7629547147120521,0.7007299348649951,83.14734576457413,106.89459734367705,3.769926492078035,3.2213903743315506,2.711014449063735,2.65,0.460238784397364,
2025/03/29 19:45:00,5.234404782324532,52.581905571084405,2.466217059375676,9.340000000000002,0.7610557980694515,0.6996235024448595,82.65391554227224,106.46917136654201,3.7871767874172546,3.2237687366167025,2.70168939698498,2.67,0.46045093559588307,
2025/03/29 20:00:00,4.922939842760059,52.44146543374012,2.461683911780435,9.350000000000001,0.7605756295852026,0.6995011566989894,82.53008380303092,106.42212912741206,3.7982130667773384,3.2192513368983957,2.6974169319870893,2.66,0.4611689517085503,
2025/03/29 20:15:00,5.35466007736062,53.277679370776696,2.438156931728723,9.39,0.7577735952781326,0.6969517891168723,81.80746082164742,105.44965823202445,3.85126973485756,3.220447284345048,2.6785924392631904,2.65,0.4634233740220557,
2025/03/29 20:30:00,5.1327776430659355,53.14942757373052,2.4493706065503855,9.430000000000001,0.7581973340407329,0.6972457970348583,81.91673977201319,105.5589565171835,3.849968630627485,3.2057264050901377,2.68076435966984,2.64,0.4645582884374295,
2025/03/29 20:45:00,5.126329037506423,53.21208951874888,2.4867251956097887,9.510000000000002,0.7551566605323289,0.6936059710609509,81.13257358585768,104.20584079174877,3.8243067697184694,3.1934805467928498,2.679257631488959,2.64,0.46484710345211266,
2025/03/29 21:00:00,5.06885658882959,53.05681278266138,2.4931653608912607,9.460000000000003,0.7498279353791735,0.688947505924432,79.75833657261819,102.47404304158817,3.7943732687743688,3.159619450317124,2.681974052604194,2.64,0.4649668787072574,
2025/03/29 21:15:00,5.224717905100704,53.71519435641693,2.5016971452570838,9.56,0.7447636636429819,0.6825415528655291,78.45230005075815,100.09261165378692,3.8214058077032256,3.160041841004184,2.6629683085369833,2.61,0.46727245391260475,
2025/03/29 21:30:00,5.716354111303588,54.54161198772539,2.494720991731877,9.590000000000002,0.7380747406565575,0.675710631731886,76.72727853389141,97.55319716765969,3.844117250700032,3.1386861313868613,2.6479705978368013,2.6,0.46967132661702743,
2025/03/29 21:45:00,5.267678861939203,53.7368289799586,2.552255415687942,9.600000000000001,0.7353294032877457,0.6725634530425977,76.01927725448202,96.3832244805737,3.7613790300891146,3.14375,2.6576080532094477,2.51,0.4661292880694204,
2025/03/29 22:00:00,5.477038088234167,53.40472529453871,2.409660984046674,9.380000000000003,0.7662655190969061,0.702304606087815,84.08442716993258,107.5000622879889,3.892663765608912,3.0959488272921103,2.723068860551846,2.66,0.47431813688600244,
2025/03/29 22:15:00,4.491346356907286,51.50143722426577,2.3944856245463826,9.24,0.7886814993160205,0.7245778766515713,90.42898752583352,116.06418940612645,3.858866349114311,3.173160173160173,2.771546501893425,2.74,0.4687476532356002,
2025/03/29 22:30:00,4.114309327168712,50.72946566291438,2.3766973686339488,9.180000000000001,0.8026941068864033,0.7391935512693486,94.88713180610014,121.87226061187425,3.8625026985561806,3.1655773420479303,2.8109936287564623,2.7,0.4704277967296064,
2025/03/29 22:45:00,4.10653021249027,50.677047327575394,2.3820325466369736,9.16,0.7996153427697844,0.7356217624536233,93.88386421340084,120.41462467468801,3.845455433819479,3.175764192139738,2.806110411833127,2.68,0.46887102669433317,
2025/03/29 23:00:00,4.082626601947766,50.72160259664798,2.3885700197547712,9.17,0.7969558973901963,0.7321288866895729,93.0172387549929,118.98919290913436,3.8391170969069868,3.1755725190839694,2.801456354403276,2.7,0.46878060795839144,
2025/03/29 23:15:00,4.18414641845925,50.94351743016557,2.3887007283775374,9.180000000000001,0.793821280942134,0.7279443928795624,91.99577073121321,117.35862314630238,3.8430933984079605,3.1742919389978215,2.793606928992638,2.69,0.4690800890909133,
2025/03/29 23:30:00,4.1944203706655685,51.043235664073734,2.3930275386322206,9.190000000000001,0.7910037819529459,0.724138167360341,91.08628032362346,115.89512010603045,3.8403235448149986,3.1730141458106638,2.787803462772694,2.69,0.469118728922928,
2025/03/29 23:45:00,4.243720422268268,51.23297542907699,2.39382860520537,9.2,0.787463102337044,0.7199921745768558,90.08413563468322,114.30097571995475,3.8432158342475478,3.182608695652174,2.7771121472716422,2.67,0.4688438639469491,
2025/03/30 00:00:00,4.240658660721522,51.74916947880371,2.413440152767454,9.360000000000001,0.784800279997484,0.7202705276550467,89.33045737099567,114.40800316069867,3.8782813774217835,3.2617521367521367,2.733001046932349,2.64,0.4651373901583434,
2025/03/30 00:15:00,5.596889329098815,54.6750874449034,2.5152866894807264,9.67,0.7362653552127753,0.6721637538395717,76.26065201880378,96.23463515763791,3.8444921767531572,3.169596690796277,2.6366678025801167,2.42,0.46918731938882774,
2025/03/30 00:30:00,5.777524245917334,54.678144132731006,2.5767662674127214,9.690000000000001,0.7241585232769466,0.6630000000000004,73.24357021310304,92.28513686854923,3.760527341010845,3.131062951496388,2.6356160158796893,2.36,0.4681050055438969,
2025/03/30 01:45:00,5.150011467030765,52.70905055936856,2.399544613351182,9.260000000000002,0.7671290547556786,0.7035609853737739,84.3288400420453,107.98314320251976,3.8590655695572047,3.150107991360691,2.7242790166985458,2.71,0.46883527362902655,
2025/03/30 03:00:00,4.442343530978917,51.90144196080672,2.429229934032001,9.270000000000001,0.7671471880250738,0.7031302232485591,84.33397243514023,107.81751410968509,3.8160241112350315,3.215749730312837,2.717732200939689,2.67,0.4635038729472518,
2025/03/30 03:15:00,4.604176964804708,52.337557033078724,2.4163471863390145,9.300000000000002,0.7659932336416113,0.7014247864252573,84.00736020751347,107.16176947151114,3.8487846666150434,3.244086021505376,2.7018888642827408,2.64,0.4636251645534323,
2025/03/30 03:30:00,4.4858599901205025,52.16108208030016,2.4260528792221563,9.31,0.767002943967704,0.7020368628813061,84.29314597477801,107.39711436891238,3.8375090995481447,3.2277121374865736,2.7101564837809713,2.66,0.46440937960462786,
2025/03/30 03:45:00,4.521393261151786,52.29576480411515,2.4213157662692484,9.32,0.7667374352813457,0.7014347984571118,84.21799709129736,107.16561912229895,3.849146868754013,3.225321888412017,2.7077813661422554,2.64,0.4652511399915319,
2025/03/30 04:00:00,4.581442284580305,52.443408942918325,2.4135080855103554,9.32,0.7662555923582467,0.7007868902539083,84.08161753180742,106.91649683029728,3.8615988303305033,3.232832618025751,2.7028467127935585,2.65,0.4653974608709832,
2025/03/30 04:15:00,4.509067566357999,52.39133919447886,2.416771572101581,9.33,0.7665840853767769,0.7007483912916177,84.17459333577611,106.90169388494704,3.8605220732081027,3.2261521972132905,2.705310865991042,2.66,0.4660093284021761,
2025/03/30 04:30:00,4.572254732396061,52.49718872893078,2.412711704551435,9.33,0.7662773779036006,0.7002410120077399,84.08778365553653,106.70660530682943,3.8670181698043407,3.2240085744908895,2.70417668720937,2.66,0.46648205672046766,
2025/03/30 04:45:00,4.530062570749067,52.4417318654468,2.4168579214057173,9.33,0.7657098819170766,0.6995267831010955,83.92716107721854,106.4319825418235,3.860384144788036,3.222936763129689,2.7046344359313754,2.66,0.4663236474660277,
2025/03/30 05:00:00,4.488006337000854,52.46099453971033,2.4227598934740815,9.340000000000002,0.7636435592501006,0.6972439101774406,83.34231451921553,105.55825507253631,3.8551075676785467,3.2184154175588864,2.701616652593722,2.65,0.4664439789683664,
2025/03/30 05:15:00,4.611267134838442,52.69905656771596,2.420435856066298,9.340000000000002,0.7601321874623913,0.6938322014601965,82.41572350842621,104.28994259029157,3.858809138276197,3.2419700214132763,2.68799111751702,2.61,0.46510842804709435,
2025/03/30 05:30:00,4.506222224431724,52.42576374536725,2.410456294021614,9.33,0.7681400337487534,0.7011524072637393,84.61498488948992,107.05703901637163,3.8706364529986126,3.230439442658092,2.708058250775169,2.63,0.46683408662798126,
2025/03/30 05:45:00,4.501173916355583,52.40542430321949,2.410019105449918,9.32,0.7675715045620477,0.7004137288614155,84.45406987689937,106.77301536035857,3.867189259588912,3.234978540772532,2.7072547085715115,2.66,0.46643691994292796,
2025/03/30 06:00:00,4.39757969740748,52.21179577175161,2.417510355720408,9.31,0.7674171971506675,0.6999958170934012,84.41039511116027,106.61232726135623,3.8510693358439245,3.2330827067669174,2.7114455289063093,2.64,0.465960410192724,
2025/03/30 06:15:00,4.431414706412227,52.30189998390159,2.4100399567254844,9.300000000000002,0.7667150659700822,0.6990702764479696,84.21166573999754,106.25645461491216,3.85885718369412,3.2311827956989245,2.7094908940248645,2.67,0.4664294106262768,
2025/03/30 06:30:00,4.420402741302439,52.30354927742684,2.4073556102733487,9.29,0.7660976122721207,0.698224215091232,84.03690326182829,105.93114194975507,3.8590061062665955,3.2303552206673847,2.709050198246898,2.64,0.46652814327027203,
2025/03/30 06:45:00,4.445659311863437,52.3328388055844,2.4121401353962324,9.300000000000002,0.7658589155976662,0.6974592465475734,83.96934318000396,105.63830698457465,3.855497391519638,3.2397849462365587,2.7077888994540493,2.65,0.466134315916716,
2025/03/30 07:00:00,4.445724084829806,52.39448448140655,2.408681513652742,9.300000000000002,0.7653387135408987,0.696516835122798,83.82210655174717,105.28796283959687,3.861033493754283,3.2354838709677414,2.706987490653689,2.64,0.4667905274749944,
2025/03/30 07:15:00,4.480390421588993,52.518498026141685,2.405624597773936,9.31,0.7649901530666019,0.6956513407688487,83.72345090764098,104.96621283588709,3.870096775953772,3.2277121374865736,2.7063719049344885,2.65,0.4678982268624672,
2025/03/30 07:30:00,4.407434267998099,52.39872411080057,2.4079640462134857,9.31,0.7663715838983884,0.6965660829910854,84.11444747366603,105.3062708756116,3.8663367979434495,3.2223415682062297,2.712369421566311,2.64,0.4683833957238831,
2025/03/30 07:45:00,4.47103089320899,52.59770915081003,2.3935969194885574,9.31,0.7668037204444129,0.6965571389937243,84.23675827031259,105.3029459189932,3.889543775812211,3.2320085929108484,2.7073827094141554,2.65,0.46902485801622257,
2025/03/30 08:00:00,4.409773864582348,52.4399300815125,2.3960738362692755,9.300000000000002,0.7681947350153028,0.6976038662098825,84.63046739276693,105.6926162845518,3.881349505689794,3.23010752688172,2.7138560069248805,2.67,0.46900256053010103,
2025/03/30 08:15:00,4.287814944071954,52.22419866059039,2.4019451194564,9.29,0.7687496083292183,0.6978453649908051,84.78751728286929,105.7854731576737,3.8676986933417035,3.2303552206673847,2.718807325503706,2.67,0.4685704246053849,
2025/03/30 08:30:00,4.309013117936388,52.283361740344276,2.3977328751066063,9.28,0.76769075239095,0.6965192655783826,84.48782147020044,105.28886636841787,3.8703227104009232,3.245689655172414,2.7134364302467033,2.66,0.46781330360205375,
2025/03/30 08:45:00,4.32334274398022,52.32991499213341,2.393796069595902,9.270000000000001,0.7667488105129089,0.6953420389161011,84.22121670705421,104.85122898670109,3.8725103268988463,3.2545846817691477,2.7097287113486996,2.63,0.46739895664060405,
2025/03/30 09:00:00,4.295452858941701,52.24786979926296,2.3948394814668363,9.260000000000002,0.7670733693478173,0.6953777534345881,84.31307898998713,104.86450596118873,3.8666474607844123,3.25377969762419,2.7128614869206604,2.65,0.46731026384658414,
2025/03/30 09:15:00,4.240444417837352,50.53430987921769,2.483543515562858,9.010000000000002,0.7536953292148383,0.6864147815543431,80.75570753865267,101.53249550664832,3.6278808660044835,3.1132075471698113,2.771033110674122,2.86,0.4612915085911688,
2025/03/30 09:30:00,4.779070902039791,50.25695473143287,2.545149040052626,8.710000000000003,0.711164109145355,0.6629999999999924,70.08616121177741,89.28919928475145,3.4221964462324395,3.0241102181400685,2.7576762977498506,2.77,0.4548975278826707,
2025/03/30 09:45:00,5.189894314881656,50.97226062010924,2.5075107410907895,8.690000000000001,0.7090736162672063,0.6629999999999997,69.57820902833538,88.60271023911938,3.4655883452845244,3.0126582278481013,2.748931303646987,2.78,0.4585200784690263,
2025/03/30 10:00:00,5.297338702661534,51.03898933351235,2.510855395134078,8.690000000000001,0.7088108318716155,0.6629999999999933,69.51435714492793,88.3938378417668,3.4609719129348586,3.0103567318757194,2.7518759012179848,2.77,0.4588291329554626,
2025/03/30 10:15:00,4.965392335246861,50.358500146900326,2.5339989573542225,8.66,0.7095560931367175,0.6630000000000064,69.69544223294828,88.60836681499366,3.4175231109968593,3.020785219399538,2.762312249662706,2.76,0.45555572222662327,
2025/03/30 10:30:00,5.348064829277291,50.91277822760367,2.510026703325739,8.66,0.7101607200103746,0.6629999999999993,69.8423556923779,88.66361424712694,3.4501624976840533,3.0300230946882216,2.754549825000077,2.77,0.45679698698629023,
2025/03/30 10:45:00,5.3774476426426645,51.33006695152221,2.5198142959983802,8.74,0.7073798728008636,0.6630000000000077,69.16665981861796,87.35333358597963,3.468509569883645,3.0011441647597255,2.7541498863125633,2.76,0.46208380567617025,
2025/03/30 11:00:00,5.347911231263254,51.24144421041666,2.5216486349162084,8.73,0.7075064024495985,0.6629999999999908,69.19740424832705,87.3102621379657,3.462020790335085,2.995418098510882,2.7587561496159907,2.75,0.4622795321634742,
2025/03/30 11:15:00,5.385990913222315,51.313130086159106,2.5187877724380487,8.73,0.707493676662061,0.6629999999999913,69.19431211075893,87.18189396673851,3.4659529856101527,2.993127147766323,2.759693341483651,2.76,0.4629770898001694,
2025/03/30 11:30:00,5.611740662768852,51.68265842122349,2.494310757063714,8.7,0.7058902761386909,0.6629999999999979,68.80471461186741,86.68728498593995,3.4879374894897146,3.0045977011494256,2.750954108590646,2.77,0.4636265519777968,
2025/03/30 11:45:00,5.3793392707007115,51.57900913657329,2.5092471996854226,8.760000000000002,0.707572993091745,0.662999999999999,69.21358457710376,86.82070688591777,3.4910868889674234,2.9954337899543377,2.7552184067758128,2.76,0.46529159077391574,
2025/03/30 12:00:00,5.445761890322615,51.5959853746092,2.506249278025101,8.74,0.7070193124272187,0.6630000000000069,69.07905013050949,86.60792288311461,3.487282800092029,3.004576659038902,2.754659689282083,2.78,0.4646418229653246,
2025/03/30 12:15:00,5.186061978051498,50.97088439352888,2.5430718502087557,8.74,0.707483234210869,0.6630000000000023,69.19177478286863,86.63103204766543,3.4367884648176776,2.988558352402746,2.773198072128348,2.82,0.4633226588829001,
2025/03/30 12:30:00,5.523124940858622,51.79201769475378,2.5086921518511374,8.75,0.7044133019147655,0.6629999999999897,68.44583643066117,85.5351168337127,3.487873150774386,2.9874285714285715,2.757820199966155,2.76,0.4673894186912751,
2025/03/30 12:45:00,5.504462587017031,51.95892507901658,2.509704872028775,8.78,0.7034422806243655,0.6629999999999917,68.20989571554347,85.00065818444567,3.4984193152968195,2.9806378132118456,2.7564308541752234,2.8,0.46948618384426305,
2025/03/30 13:00:00,5.406679183739243,51.678983672004904,2.523331880810725,8.760000000000002,0.7022687179600587,0.6629999999999979,67.92474108814693,84.60404766007997,3.4716004131749356,2.9863013698630136,2.761401903991397,2.79,0.4680816724825835,
2025/03/30 13:15:00,5.650011145656606,52.38913552876318,2.50662851609898,8.81,0.700476667629477,0.6629999999999963,67.48930507792531,83.73697227932638,3.5146811517611085,2.977298524404086,2.751540254406795,2.76,0.472532847640249,
2025/03/30 13:30:00,5.5070030288011935,51.77474396191889,2.5215672026456204,8.73,0.6987841296783677,0.6629999999999965,67.07804878674027,83.44153756715986,3.462132593904502,2.9919816723940436,2.760277698474069,2.75,0.46834100672104795,
2025/03/30 13:45:00,5.5372375674822365,51.91945837998469,2.5242792127251352,8.75,0.6973358213011014,0.6629999999999983,66.72795014653649,82.94798326884712,3.466336036002042,2.994285714285714,2.756179710977496,2.77,0.469069257087695,
2025/03/30 14:00:00,5.526669983734166,51.93287300038139,2.5305157237596085,8.760000000000002,0.6961155879749542,0.6630000000000016,66.44128675791362,82.57403404594369,3.461744939085063,2.993150684931507,2.7555631119129282,2.76,0.4693563381353611,
2025/03/30 14:15:00,5.4934695308381265,51.78406596484268,2.5221470534758295,8.760000000000002,0.7020404808260595,0.6630000000000074,67.86928356816655,84.37175250922284,3.4732312645797716,2.9885844748858448,2.761970202251333,2.77,0.468513028224081,
2025/03/30 14:30:00,5.513936099866612,51.876910413504504,2.5230858072989735,8.770000000000001,0.7009598963273136,0.6629999999999949,67.60672096330624,84.02814788531329,3.475902394848991,2.9851767388825543,2.760333048313542,2.76,0.46928686095472183,
2025/03/30 14:45:00,5.428017538450433,51.36990780894331,2.5396401492827922,8.710000000000003,0.6995846155672963,0.6630000000000008,67.27255246543774,83.87044400404706,3.4296197445373324,2.9919632606199764,2.768813427760795,2.76,0.4657879249654269,
2025/03/30 15:00:00,5.560674655999662,51.71908362331811,2.5317750760523388,8.73,0.6980519017471971,0.6629999999999993,66.90013056453196,83.34801778518136,3.448173608538805,2.993127147766323,2.7613287510771554,2.76,0.46736500528368785,
2025/03/30 15:15:00,5.610629953898751,52.02917318752566,2.532670586448215,8.78,0.697171375769701,0.6630000000000041,66.68931777003426,82.9117828336833,3.466696398252471,2.9874715261959,2.756128783903792,2.77,0.4696934403548219,
2025/03/30 15:30:00,5.561652428391255,51.77958755873294,2.545382175329495,8.760000000000002,0.6962113633304104,0.6630000000000001,66.46378678914361,82.7305305223114,3.441526417881054,2.9885844748858448,2.760876277255563,2.78,0.4682029822986714,
2025/03/30 15:45:00,5.741186026735534,52.066540674793885,2.5390243074883134,8.760000000000002,0.6942553511653989,0.662999999999992,66.00427051189668,82.17829226693625,3.450144204671157,2.993150684931507,2.7548015309586704,2.78,0.4688170494691381,
2025/03/30 16:00:00,5.772124541143626,52.062840118023075,2.5454248131744466,8.760000000000002,0.6930494529506083,0.663000000000005,65.720974800189,81.83406178012173,3.441468769637412,3.0,2.7535451674652855,2.77,0.468206306032292,
2025/03/30 16:15:00,5.368196351726226,51.04450209156931,2.409761273965812,8.680000000000001,0.7452165549986527,0.677680013274764,78.56909722945028,98.28532039392204,3.6020165539946123,2.846774193548387,2.8490648917159738,2.87,0.47693717647260525,
2025/03/30 16:30:00,4.818188797058383,50.921990653209264,2.3950752593584825,8.800000000000002,0.7582878877273812,0.6874249848445136,81.94009286760111,101.90804147164552,3.6742060466012534,2.948863636363636,2.8315383856051954,2.81,0.47501794191106,
2025/03/30 16:45:00,4.331524899009935,50.16874262640698,2.3945010086667273,8.81,0.7714864317887578,0.6993929691781093,85.5621406298194,106.38053076049401,3.679263432386467,2.9727582292849033,2.8573613730976613,2.8,0.4746439875333107,
2025/03/30 17:00:00,4.173634326921217,49.80923860894893,2.3860776543567543,8.82,0.7836008807464823,0.7104029180271927,88.99098254703495,110.61388307567385,3.6964429820192595,2.987528344671202,2.8804678849137635,2.8,0.47533790868695663,
2025/03/30 17:15:00,4.0324864762169454,49.4667897009179,2.382543754264377,8.82,0.7925577108874072,0.7188577727325904,91.58401496201157,113.86479543069473,3.7019257187674284,2.9909297052154193,2.901682601866448,2.8,0.4759933696952197,
2025/03/30 17:30:00,4.0414263038707645,49.49073264276922,2.377307152856955,8.83,0.7954127715200396,0.721809193035445,92.51438497394953,114.9996237703544,3.714286557119239,2.984144960362401,2.90810957795039,2.8,0.47742671213113164,
2025/03/30 17:45:00,4.024587505958493,49.4170222597906,2.3750082276452997,8.83,0.7982744640081423,0.7249053425008658,93.44691608865338,116.19010082771374,3.7178818570891847,2.9807474518686297,2.9160674132672812,2.81,0.47810888464312046,
2025/03/30 18:00:00,4.034635202370453,49.460480929638436,2.3681699142226758,8.84,0.8010910022240014,0.7278166694588001,94.36473291662196,117.30951317799968,3.7328402607047004,2.9728506787330318,2.922034923784277,2.81,0.47973038364612663,
2025/03/30 18:15:00,4.54186347647186,50.36521763674091,2.373918926480966,8.850000000000001,0.7836946443987363,0.7103812683432972,89.01752116569534,110.6055587191598,3.7280127393057203,3.0542372881355933,2.8547957744328945,2.78,0.47244412757294624,
2025/03/30 18:30:00,4.288676108969469,49.468896046207476,2.4141352588547185,8.78,0.7815658774916912,0.7094861497381881,88.41500055346296,110.26138342177904,3.6369130386527257,3.023917995444192,2.880847327061331,2.81,0.46921105590341944,
2025/03/30 18:45:00,4.492189011140283,49.838202467915096,2.4231235858136433,8.79,0.7730339816518955,0.701561181054508,86.0001550915779,107.21421354073212,3.6275491895921883,3.020477815699659,2.861550504390589,2.81,0.4684867947202397,
2025/03/30 19:00:00,4.542730800997674,50.03756863507823,2.43449560459197,8.82,0.7684055269265717,0.6970168923228269,84.69012938347647,105.47386053520697,3.622927058633266,2.9807256235827664,2.8601425389574016,2.83,0.47093824860872036,
2025/03/30 19:15:00,5.241863116522154,51.87517003273081,2.45894970946418,9.06,0.7552285331634464,0.6821702921782298,81.15110898167542,99.95459443048574,3.6844999168259647,3.0,2.800147513883837,2.81,0.47431565894852823,
2025/03/30 19:30:00,5.114183853407951,51.149019025994676,2.452125526183163,8.880000000000003,0.7505268466755358,0.6805208985290273,79.93858039169872,99.34142761972026,3.6213480530183535,2.9391891891891886,2.823976548637603,2.81,0.47322272776564445,
2025/03/30 19:45:00,5.023332404269468,51.11831308770809,2.4590789281597845,8.89,0.748324540800308,0.6785511963375589,79.37062273555247,98.60918519142322,3.615174729935448,2.953880764904387,2.815175533746063,2.81,0.4718850463336986,
2025/03/30 20:00:00,4.9800113324153585,50.971485517860856,2.457907577687676,8.89,0.7521462748578341,0.68190176992785,80.35621839786532,99.85477051521788,3.6168975923673417,2.9662542182227223,2.821144596849215,2.84,0.471263726521051,
2025/03/30 20:15:00,4.957128513752991,50.80359195372739,2.453261711652727,8.880000000000003,0.7568705177902371,0.6861752889979027,81.57456412046504,101.44346346319806,3.619670888687075,2.9639639639639634,2.8334393394920743,2.83,0.4716351776764452,
2025/03/30 20:30:00,4.898402770873872,50.649926842438674,2.448987036419383,8.860000000000001,0.7586672641485804,0.6880561393437798,82.03793111314288,102.14267496353217,3.617822335619235,2.9627539503386005,2.839174475372838,2.82,0.4714632199969906,
2025/03/30 20:45:00,4.838707997304425,50.497974833025296,2.452522575667723,8.860000000000001,0.7607311284795726,0.6899077514986842,82.57018576551361,102.83101708268148,3.6126069084553807,2.9650112866817158,2.844981865118518,2.81,0.47112670102797777,
2025/03/30 21:00:00,4.935315102719869,50.562012540446176,2.4460875471244288,8.850000000000001,0.7618105207923952,0.6910335655043138,82.84855269671151,103.24954166211545,3.6180225889314066,2.9740112994350283,2.844347869079391,2.83,0.47064725288620984,
2025/03/30 21:15:00,4.906851292600379,50.47764110670187,2.4453462835216455,8.850000000000001,0.7639921251590942,0.6931012766135064,83.44097170155115,104.01821918613784,3.6191193286763235,2.9649717514124294,2.852134473808351,2.81,0.4714333853057358,
2025/03/30 21:30:00,4.762595300542671,50.25555748521549,2.445849327000486,8.84,0.7657803024233863,0.6948867562503619,83.94709271296553,104.68197635238299,3.61428641675205,2.9728506787330318,2.856096988215163,2.83,0.4707287647002511,
2025/03/30 21:45:00,4.798693029297226,50.207872226405016,2.444631943421569,8.83,0.7671998854672596,0.6962868339554763,84.34888778121922,105.20245924722417,3.6119956722979363,2.9807474518686297,2.8589056787486196,2.81,0.4700957718077161,
2025/03/30 22:00:00,4.892093560799992,50.225939241977756,2.4449296755122143,8.83,0.7689588227402969,0.6978904259474465,84.8467327820555,105.80279920593601,3.611555820373488,2.9637599093997733,2.8687923980610925,2.85,0.4713867255778956,
2025/03/30 22:15:00,4.815714868276643,50.1826899796431,2.4426208313551605,8.84,0.770768833260654,0.6993403306054898,85.35903342110659,106.36029110031288,3.6190635429468556,2.9728506787330318,2.86893138182655,2.82,0.4714138525857359,
2025/03/30 22:30:00,4.69744281092261,50.019604835330995,2.4471499976001336,8.850000000000001,0.7730244461349997,0.701210559543466,85.99745618384092,107.07939871044594,3.616451794405329,2.968361581920904,2.876473573188792,2.84,0.47192123888064613,
2025/03/30 22:45:00,4.79843699479909,50.23861147762511,2.431504164657648,8.850000000000001,0.7739771105658021,0.7020141002886379,86.26709583024846,107.38836209624853,3.639722328522545,2.9661016949152543,2.874069871556061,2.83,0.4732821620717933,
2025/03/30 23:00:00,4.335784786957674,49.831610665896335,2.416486700030778,8.83,0.7775294554314566,0.7053912802338251,87.27254222093717,108.68689606181914,3.654065217858445,3.0351075877689695,2.8610624557268736,2.78,0.46946738342599104,
2025/03/30 23:15:00,4.578208621645274,50.640832151793234,2.3838935429574337,8.91,0.7810936479199514,0.7074489318633271,88.28134193178133,109.47806815616539,3.7375830084032806,3.0942760942760943,2.8335897695071464,2.76,0.4706957450385146,
2025/03/30 23:30:00,4.360071308152442,50.280223091673406,2.386630846320354,8.92,0.7878113716383186,0.7134040731324091,90.18270886594364,111.76783456873457,3.7374862617537294,3.0975336322869955,2.8495665083826442,2.75,0.4711149434895087,
2025/03/30 23:45:00,4.316621686414578,50.206377099903875,2.3751824090310745,8.92,0.7932463984371217,0.718571987963864,91.80843550023847,113.7549104867245,3.755501036924066,3.094170403587444,2.860594752143912,2.77,0.47264016567693135,
2025/03/31 00:00:00,4.350738732676348,50.20486528953131,2.4030615670664845,8.95,0.7866655695876895,0.7162013168841105,89.85840405326097,112.84338164662428,3.7244156049341797,3.0703910614525145,2.8478333077549913,2.74,0.4705140179591453,
2025/03/31 00:15:00,4.310025747496184,50.13455517190823,2.3943718363030375,8.960000000000003,0.7924472409738798,0.7219117413341303,91.5480164639078,115.03905384252609,3.7421088337868347,3.0859374999999996,2.8539532984119997,2.76,0.47074336461265004,
2025/03/31 00:30:00,4.827482746534599,51.557412547826516,2.4296777236516856,9.03,0.7575096974065049,0.6889228896038259,81.73940360111608,102.46489185393185,3.7165422854634214,3.1616832779623483,2.7503219523278237,2.5,0.4630371271260626,
2025/03/31 00:45:00,4.464290422424824,51.40426955762467,2.423306323814307,9.260000000000002,0.7890087320397261,0.7149047542247009,90.5216066192507,112.34485012652011,3.8212255334788514,3.2721382289416847,2.7752750261006236,2.63,0.4660912743684362,
2025/03/31 01:00:00,4.578702575405657,51.678030645040906,2.4080738050802206,9.270000000000001,0.7895633131476426,0.715626230817878,90.67857380413771,112.62225964476218,3.8495497855769365,3.2642934196332254,2.771409972602852,2.67,0.46771251404085584,
2025/03/31 01:15:00,4.43052681156388,51.565126897628375,2.406501248801461,9.28,0.7912603716513888,0.717407068337655,91.16125493138378,113.30699603551615,3.8562207290030828,3.2521551724137936,2.7756068631810904,2.66,0.4688081352300908,
2025/03/31 01:30:00,4.384298161229083,51.54615288637922,2.408558091037163,9.300000000000002,0.7927411471582245,0.7190498020614026,91.64379078726796,113.93863117823793,3.861231346093578,3.2430107526881717,2.7792321965746307,2.67,0.4698034526396674,
2025/03/31 01:45:00,4.377856657885559,51.53246751315862,2.409731860750547,9.31,0.793930012980533,0.7205175780149946,92.03120291317796,114.50299462955813,3.863500396720597,3.23952738990333,2.7817969681545915,2.65,0.4701951113347166,
2025/03/31 02:00:00,4.309414694486463,51.43831108998836,2.413332315736922,9.32,0.7953321572458469,0.7222115937270054,92.48811544313882,115.15434782244415,3.861880081423472,3.2371244635193133,2.7854336511432716,2.66,0.4704040648462904,
2025/03/31 02:15:00,4.458249418862636,51.70388722756354,2.4019826459526916,9.33,0.7956597562585939,0.7227724097391743,92.5948691470443,115.36998295355127,3.884291177424169,3.2357984994640945,2.7810932707149556,2.65,0.4713802020888647,
2025/03/31 02:30:00,4.294432946759798,51.35968700846962,2.4120338682265965,9.32,0.7977064406738024,0.7254589146288776,93.26181603497736,116.40295066761279,3.8639590110118807,3.2124463519313307,2.795468082984119,2.67,0.47186544561444194,
2025/03/31 02:45:00,4.533844482083623,51.50464296575802,2.411116504882613,9.31,0.7978372590410726,0.7260858814261457,93.3044454224325,116.64402093770347,3.8612816847078344,3.2201933404940926,2.794874679699127,2.66,0.47095955521898153,
2025/03/31 03:00:00,4.353901445017016,51.272721624109124,2.411987813578547,9.300000000000002,0.7989673770163584,0.7277324663594211,93.67271356431736,117.2771368799284,3.8557408738322154,3.23010752688172,2.796288754653871,2.67,0.4700801969262273,
2025/03/31 03:15:00,4.292677397432442,51.274093212819594,2.4006379396489215,9.29,0.7996247616230309,0.7289217830329582,93.88693350674933,117.73443205562688,3.869804707559777,3.2400430570505923,2.792250989571803,2.67,0.46993514021792854,
2025/03/31 03:30:00,4.026457407072087,51.51980533025716,2.4973990953317085,9.600000000000001,0.7961808680110942,0.7213071431760811,92.76468226479133,114.80658436902384,3.843999150133797,3.25,2.7781511505765453,2.85,0.47147145335428986,
2025/03/31 03:45:00,4.6612362015738995,51.960635534662856,2.4178277638523724,9.29,0.7800166482530715,0.7103630293805816,87.97651076566537,110.59854579329404,3.842291886498177,3.210979547900969,2.7535986888510915,2.64,0.46822857082059727,
2025/03/31 04:00:00,4.5577645053464835,51.82701534553149,2.4288310083293414,9.300000000000002,0.7792639494555397,0.7098466292552851,87.76346886858526,110.39998867955053,3.8290024987769558,3.233333333333333,2.748721746419047,2.67,0.4662966768950414,
2025/03/31 04:15:00,4.689803881735656,52.08316690144966,2.422916188632589,9.31,0.7775899197167252,0.708502503380437,87.28965587394414,109.88316898654618,3.8424771123652635,3.234156820622986,2.7408417179647167,2.67,0.4666285060713395,
2025/03/31 04:30:00,4.658021785354094,52.11217684803262,2.4245006594854632,9.32,0.7765733591625449,0.7077664127709676,87.00193123605786,109.60014034322276,3.844090519644539,3.234978540772532,2.736851985717526,2.65,0.46654199455669154,
2025/03/31 04:45:00,4.6707696189906756,52.14366006313611,2.429092808792871,9.33,0.7755862816365329,0.7070595813947299,86.72255139727314,109.32836194678754,3.840940109915566,3.2336548767416935,2.7345244401173985,2.65,0.4663593663738702,
2025/03/31 05:00:00,4.698917823892998,52.217010318113296,2.4306743115841685,9.340000000000002,0.7746514009699194,0.7064085590298383,86.45794522092913,109.07804225198824,3.842555111347989,3.225910064239829,2.732692971609353,2.64,0.46674916247240056,
2025/03/31 05:15:00,4.502222164524426,51.74849547230525,2.437070392859042,9.32,0.7797589021660368,0.7115593988966654,87.90355898797525,111.05855280423603,3.8242637665735493,3.208154506437768,2.7531610553654517,2.66,0.467109384439316,
2025/03/31 05:30:00,4.554273128645207,51.98570170702811,2.4102874931267104,9.300000000000002,0.7795863748033257,0.7115543352342447,87.85472729491474,111.0566058136298,3.8584608792603876,3.2075268817204297,2.7461849555078235,2.66,0.4684233814639144,
2025/03/31 05:45:00,4.447550539442091,51.85986469837468,2.4079741081420827,9.29,0.7803979112022456,0.7122642598495573,88.0844224326476,111.32957356806855,3.8580149049724928,3.228202368137783,2.7441344435683366,2.65,0.46725644280861217,
2025/03/31 06:00:00,4.3744038809852555,51.78526669461115,2.4068366242002623,9.29,0.7814521368126808,0.713071361300284,88.38280768944821,111.63990605388379,3.8598382235798234,3.243272335844995,2.743275788289485,2.63,0.46664548678214746,
2025/03/31 06:15:00,4.43952633107051,51.75350687388442,2.412475244510344,9.29,0.7823078400412509,0.7137163992141792,88.62500369102237,111.8879247126092,3.8508167166231684,3.2400430570505923,2.748470154374585,2.64,0.4665537403661557,
2025/03/31 06:30:00,4.349359052828561,51.703640466346656,2.4081306179126454,9.29,0.7832032001749674,0.7143962520445919,88.87842407920665,112.14932979205341,3.857764163993945,3.2378902045209905,2.749733488730557,2.63,0.4671399767000436,
2025/03/31 06:45:00,4.339205176477606,51.72851193734817,2.4098486271332598,9.31,0.7845447798265743,0.7152347550958518,89.25814127152404,112.47173627023255,3.863313195349998,3.221267454350161,2.7552118537043926,2.66,0.46873633555593863,
2025/03/31 07:00:00,4.439165341335411,51.90440799385863,2.403789731801857,9.32,0.7849481693102984,0.7153480386238055,89.37231557492045,112.51529406435964,3.8772110042311483,3.227467811158798,2.7520500856257617,2.63,0.46914394386890257,
2025/03/31 07:15:00,4.283457714071858,51.58190012904714,2.407619941630499,9.29,0.7859107123786159,0.7164904660950757,89.64475124502927,112.95456022687188,3.8585824279676744,3.2314316469321858,2.758312349632259,2.64,0.4679547680889837,
2025/03/31 07:30:00,4.217426694410392,51.47477064148535,2.402775411884432,9.270000000000001,0.7865414452956516,0.7171980717360287,89.82327223860193,113.22663632999479,3.858038480895636,3.228694714131607,2.7612111053402546,2.67,0.4679897814707503,
2025/03/31 07:45:00,4.2185868139802665,51.65507585837753,2.385643941881314,9.270000000000001,0.7866310720735249,0.717118412452884,89.84863996716327,113.19600714039579,3.8857433153623497,3.2340884573894284,2.754531908070669,2.65,0.46894538370385946,
2025/03/31 08:00:00,4.193254348370658,51.538994328309286,2.3886240070981715,9.260000000000002,0.7873838812177962,0.717783006485106,90.06171309649484,113.4515451745419,3.8767089221587225,3.24622030237581,2.7562311039709666,2.64,0.46788519583152394,
2025/03/31 08:15:00,4.252408308008853,51.630297483354695,2.3833955018308943,9.260000000000002,0.7877930719261377,0.7180035146298926,90.17752936331574,113.5363310966274,3.885213340751288,3.248380129589633,2.7553547719186473,2.63,0.4682070287631134,
2025/03/31 08:30:00,4.256648314025426,51.390426990761114,2.399254369549413,9.25,0.7889151083459862,0.7190695480970439,90.49510761408513,113.94622357733849,3.855364448804642,3.2443243243243245,2.7659676042998043,2.65,0.46717228726293625,
2025/03/31 08:45:00,4.100179236263386,51.457112696563286,2.3806296272206726,9.25,0.7891940569021002,0.7191808998166833,90.57406048311434,113.98903858642832,3.8855267086628476,3.2367567567567566,2.761641766937437,2.66,0.46903566155001725,
2025/03/31 09:00:00,4.097078093053881,51.41513611236002,2.382079565998016,9.25,0.7900632367656586,0.7198590843048098,90.82007087617453,114.24980218417937,3.883161642472065,3.212972972972973,2.769730798143109,2.67,0.47043614023418223,
2025/03/31 09:15:00,4.20389726579009,51.46159716266072,2.3826648503263574,9.24,0.789699003360571,0.719473656549901,90.71697920676662,114.10160426783123,3.8780107906214267,3.237012987012987,2.7654953408364853,2.66,0.46872961907569954,
2025/03/31 09:30:00,4.040129986005354,51.386642300783194,2.376339337839366,9.24,0.790221089576863,0.7197935481917446,90.86474912259897,114.22460338809545,3.8883335611492535,3.242424242424242,2.7633077591191273,2.65,0.46902111241880795,
2025/03/31 09:45:00,3.9600506785484413,51.268568046977634,2.376332544224631,9.23,0.7906353544186704,0.7201912652582526,90.98200155886985,114.37752657487864,3.884136512136032,3.248104008667389,2.7643115234577,2.64,0.46851054151081606,
2025/03/31 10:00:00,4.005350029709291,51.3399362954118,2.372505787855547,9.23,0.7908584319067877,0.7202462809240371,91.04514082708579,114.39868023319981,3.8904014680372114,3.2437703141928496,2.764803086937732,2.65,0.4690956042847954,
2025/03/31 10:15:00,4.054865827699302,51.376617538868686,2.368189617757105,9.220000000000002,0.7910310641520961,0.7203920460063611,91.09400220584757,114.45472726458443,3.8932693272814007,3.2407809110629064,2.7658777658740434,2.65,0.4693372886795395,
2025/03/31 10:30:00,3.947043541884568,51.270217474390165,2.3683756775538694,9.220000000000002,0.7917642647236703,0.7210007324485278,91.32545704965808,114.68876869334417,3.892963471708466,3.233188720173535,2.7695396172842734,2.67,0.46994165586804665,
2025/03/31 10:45:00,4.0021611021484205,51.29976027308044,2.3653967412005605,9.210000000000003,0.7918515562992643,0.7210798500333288,91.3539024925664,114.71918959859497,3.893638576387593,3.2301845819761126,2.7709155315733867,2.66,0.47008903588092,
2025/03/31 11:00:00,4.004066296937879,51.393505708106886,2.36983045759439,9.210000000000003,0.7873194815009046,0.7166573508437888,90.04348556922356,113.01872782174982,3.8863539670044815,3.2204125950054285,2.7634562273465977,2.68,0.47007120970758265,
2025/03/31 11:15:00,3.9581088440430108,51.25228350241338,2.371031064231061,9.2,0.7889541260049336,0.7181639084194705,90.50615107012555,113.59800290179876,3.8801684797763767,3.2413043478260875,2.7647276848248405,2.65,0.4686730153961969,
2025/03/31 11:30:00,3.967879106956161,51.250398432084694,2.365031260688502,9.190000000000001,0.7899677580575719,0.7190791018375312,90.7930468326052,113.94989701396571,3.8857837326533398,3.2448313384113168,2.7658195239863774,2.64,0.4687316092884396,
2025/03/31 11:45:00,3.9429815032698343,51.13354615415324,2.368028633711627,9.180000000000001,0.790729823822715,0.719757960647072,91.00873993167029,114.21091988995191,3.8766423130666925,3.2516339869281046,2.76871513122835,2.66,0.4679703642467332,
2025/03/31 12:00:00,3.9025880775332666,51.00954950962392,2.370558995078599,9.17,0.7914913139123746,0.720478917596742,91.23651139062035,114.488129603991,3.8682859270903562,3.2562704471101416,2.7719319434780503,2.65,0.46738333730394144,
2025/03/31 12:15:00,4.037654432075271,51.18034224206144,2.3675735700508795,9.17,0.7904690705190174,0.719336545863253,90.93493699924929,114.048884872793,3.8731636963673894,3.25845147219193,2.7683598402130287,2.66,0.46741395791197005,
2025/03/31 12:30:00,4.002719134619383,51.18842338993534,2.369715302817784,9.180000000000001,0.7901060833164553,0.7187094258442543,90.8321980517364,113.80775568856123,3.8738830732469154,3.2570806100217866,2.7675413731364005,2.65,0.4676985586855236,
2025/03/31 12:45:00,4.042834758409867,51.21854093559125,2.375714478529918,9.190000000000001,0.7895921428695565,0.7179843437065622,90.68673369315205,113.52895982961984,3.868309968665399,3.254624591947769,2.7680445517254033,2.66,0.4677231604437103,
2025/03/31 13:00:00,4.06080016735865,51.32838074315066,2.372972111891539,9.2,0.7889532962076419,0.7171082830776174,90.50591620647567,113.19211237077833,3.8769945731332314,3.2510869565217395,2.7653753603084112,2.67,0.4684347548220449,
2025/03/31 13:15:00,4.037940134859014,51.323938913311224,2.377008442033607,9.210000000000003,0.7886665953032299,0.716519430180556,90.4247691330735,112.96569698872936,3.874618128036832,3.2475570032573287,2.765976636692313,2.64,0.4687295290478175,
2025/03/31 13:30:00,4.036582691710976,51.37094388671068,2.3786061571284014,9.220000000000002,0.7880978539097757,0.7156702417757634,90.26379405804194,112.63918196592971,3.87621968116443,3.246203904555314,2.7645879971918896,2.66,0.46904441868689334,
2025/03/31 13:45:00,4.071755159293161,51.46029562357194,2.3790495974109334,9.23,0.7875104137487801,0.7147677404726723,90.09752653280175,112.29216800308316,3.8797005367373605,3.2448537378114843,2.7628870539346817,2.67,0.4694437097972507,
2025/03/31 14:00:00,4.116869174031422,51.55593964421769,2.3820616363874922,9.24,0.786065093325419,0.7131191503314692,89.68844682404088,111.65828105349291,3.8789928265722344,3.2435064935064934,2.759912430459686,2.64,0.46958488489355815,
2025/03/31 14:15:00,4.360133840413312,51.66627522558156,2.399555174818234,9.25,0.7842438596976609,0.7111215202395974,89.17296962605239,110.89018738746304,3.854881145085854,3.24972972972973,2.7599232487478593,2.64,0.4682046392160965,
2025/03/31 14:30:00,4.31527619425475,51.82489840874308,2.391379191004278,9.260000000000002,0.7823307461673045,0.7090553583600038,88.6314869809755,110.09574308109875,3.8722424427015247,3.24622030237581,2.7520976583268406,2.66,0.46923853220820944,
2025/03/31 14:45:00,4.296685593941902,51.76225601294294,2.4001206778802078,9.260000000000002,0.7809557740013443,0.707618103069323,88.24231845881425,109.54311489946649,3.8581393366347125,3.2419006479481642,2.7529554665531157,2.66,0.4688843075872863,
2025/03/31 15:00:00,4.377216456698079,51.876647007733084,2.4018934275893433,9.260000000000002,0.7788321661530094,0.7054883348826871,87.6412580530563,108.72421381216627,3.8552917850704915,3.2473002159827216,2.7476288178446278,2.65,0.4683729495103535,
2025/03/31 15:15:00,4.316317152981753,51.67363194894534,2.3949139627362532,9.270000000000001,0.7877877703968811,0.7133439835678287,90.17602883235229,111.74472998388283,3.870702724288591,3.2470334412081985,2.7666451473065035,2.66,0.469883952766502,
2025/03/31 15:30:00,4.213062012888372,51.62177448617223,2.3937718858550037,9.270000000000001,0.7872960968845951,0.712700724348881,90.03686684864591,111.4973952377298,3.872549450002817,3.2535059331175837,2.763753290779727,2.63,0.4696875981027452,
2025/03/31 15:45:00,4.234794335557751,51.66453619276609,2.3939211207855475,9.270000000000001,0.7865147159555014,0.711793331914637,89.81570683613968,111.14850062296127,3.8723080386868043,3.261057173678533,2.760641386849789,2.65,0.46928057649546384,
2025/03/31 16:00:00,4.497560381674816,51.986553384964,2.388994359181801,9.270000000000001,0.7846926342264169,0.7099146172990788,89.29998959377149,110.42613024901519,3.8802937999296296,3.25782092772384,2.7559972255289407,2.63,0.4696941001831501,
2025/03/31 16:15:00,4.36626376630619,51.73831605969002,2.4052677722340654,9.270000000000001,0.78379109785715,0.7089258592682428,89.04482110004727,110.04595036294536,3.8540407463198254,3.2427184466019416,2.762763169505181,2.66,0.46950585930446076,
2025/03/31 16:30:00,4.419393657498745,51.84788327041878,2.405538405382885,9.270000000000001,0.7816299754200625,0.7067779399326274,88.4331426632993,109.22007011437016,3.853607150589023,3.2416396979503777,2.7581275599498563,2.65,0.46947411411245993,
2025/03/31 16:45:00,4.406506483796193,51.813277073031884,2.4130802230382824,9.270000000000001,0.7799126008650575,0.7050371246657746,87.94706146535897,108.55072237795373,3.841563123967858,3.2394822006472492,2.757256390931024,2.68,0.4690574107397482,
2025/03/31 17:00:00,5.614897218210103,53.324110135795365,2.3733227097406857,9.25,0.7735824699673611,0.6993853870082368,86.15539778843889,106.37761539759805,3.8974893561822763,3.2183783783783784,2.7372946944829852,2.75,0.4716607784383404,
2025/03/31 17:15:00,4.610261756560817,50.91456558204408,2.472027252696046,9.04,0.7603171389903247,0.6898198902505128,82.4634210773614,102.79835441215202,3.656917612919025,3.1017699115044253,2.787515536772726,2.76,0.4649835260457227,
2025/03/31 17:30:00,4.9325032157018995,51.5913903391064,2.470459480037568,9.06,0.7507089572532417,0.6811024737942569,79.98554530153784,99.55762988942989,3.6673339810706898,3.0860927152317883,2.764947944840486,2.74,0.46622687691533005,
2025/03/31 17:45:00,5.0170856135516715,51.55730451090443,2.4788182915622032,9.06,0.7511763082011965,0.6813403950764712,80.10607149727845,99.64607780718184,3.6549673813687242,3.0783664459161146,2.7714724423241788,2.74,0.4662237491299889,
2025/03/31 18:00:00,5.158327709097364,51.63593709320202,2.474506552259141,9.04,0.7508917618648211,0.6811741865614312,80.03268919734879,99.58428931591723,3.6532536120168224,3.076327433628319,2.7728008253697713,2.77,0.46608052486189094,
2025/03/31 18:15:00,5.22054014222698,51.68128873115654,2.4720518354365217,9.03,0.7505203083385966,0.6807886315593559,79.9368942051542,99.44095814017709,3.6528360249393628,3.093023255813954,2.768651361532758,2.74,0.4649402933214508,
2025/03/31 18:30:00,5.237175963831021,51.716277620717165,2.4735211967392776,9.04,0.7509349642096916,0.6808227993715879,80.04383074803526,99.45366012218534,3.6547089274662334,3.0840707964601775,2.771620276618592,2.74,0.4658361193284319,
2025/03/31 18:45:00,5.091595074928989,51.52903078035962,2.4809878836127375,9.050000000000002,0.7521784769714347,0.6816050042045614,80.36452307396445,99.74444700803822,3.6477405068265276,3.075138121546961,2.778404758892365,2.76,0.46638000591685236,
2025/03/31 19:00:00,5.198211773411515,51.767236457102456,2.4691983478500545,9.050000000000002,0.7515054188345915,0.6808383932027154,80.1909465848177,99.45945717354677,3.665157158346509,3.089502762430939,2.769623836008856,2.75,0.46632036194562865,
2025/03/31 19:15:00,4.93678048412022,51.26854399932364,2.493869748515562,9.06,0.7537695843043675,0.6825098180346488,80.7748573520718,100.08081413955972,3.6329082564928767,3.067328918322296,2.788087253428811,2.77,0.46658544814231023,
