datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/03/31 19:30:00,5.212917540831654,51.71978161122013,2.4749121922611774,9.06,0.7530801225912512,0.681735465585599,80.59705050744726,99.7929463999092,3.660735935735331,3.076158940397351,2.778377802487055,2.74,0.46732841286061716,
2025/03/31 19:45:00,5.13550684716472,51.58785724986649,2.4813342911193623,9.07,0.7546422759297539,0.6827850240299829,80.99991777427394,100.18312275615276,3.6552914423749026,3.0694597574421167,2.7852261830248426,2.75,0.46780168578940584,
2025/03/31 20:00:00,5.20691711053928,51.71756342817389,2.4734983283416665,9.07,0.7551236523777564,0.6830247494264342,81.12406103802623,100.27224135853436,3.6668712875504132,3.0694597574421167,2.7841620494658423,2.77,0.46844263656323826,
2025/03/31 20:15:00,5.183638683230981,51.63769346204907,2.479398230195089,9.08,0.7565970350611143,0.6839916909972611,81.50403503929816,100.6317046555335,3.6621789470606947,3.066079295154185,2.78991490355648,2.77,0.4687204403427321,
2025/03/31 20:30:00,5.085297189016899,51.644280499105264,2.468941214447737,9.08,0.7575369565680841,0.6846227698029156,81.7464335281118,100.86631000810337,3.677689831927024,3.066079295154185,2.788692383595098,2.77,0.46961361660943024,
2025/03/31 20:45:00,5.1190961811522016,51.68274423116219,2.4692763770348334,9.09,0.7586183683042,0.6852544261220587,82.02532125296091,101.10113005297258,3.681240417046994,3.0594059405940595,2.7923887759236177,2.77,0.4704570683737131,
2025/03/31 21:00:00,5.119700379036431,51.64928169439105,2.4693296850630575,9.09,0.7594888648304636,0.6862783850253986,82.24981557606962,101.48178970654958,3.681160946221677,3.0594059405940595,2.7940800456475756,2.77,0.4703517656856405,
2025/03/31 21:15:00,5.078081061940452,51.473036766905125,2.4780215699711348,9.09,0.7607324877648222,0.6878642463631021,82.57053631466856,102.07133819864534,3.6682489410719237,3.066006600660066,2.7976206769428296,2.77,0.46912198085776646,
2025/03/31 21:30:00,5.244380810031771,51.716911607992245,2.469742666760568,9.100000000000001,0.7611753545021616,0.6886598249159553,82.68474822181271,102.36709680314678,3.684594400248182,3.0538461538461537,2.7968945772662557,2.77,0.47049652249369195,
2025/03/31 21:45:00,5.193377218355977,51.69778422099705,2.464364129090292,9.100000000000001,0.7619789027131999,0.6898859927851749,82.89197709209547,102.82292821864962,3.6926361216591888,3.0527472527472526,2.7961407064984094,2.77,0.47072847417607067,
2025/03/31 22:00:00,5.245608144147127,51.87437281390595,2.4583996650710063,9.110000000000001,0.7608889017381938,0.6893323979828038,82.61087426894761,102.61712776610528,3.705662724183977,3.0735455543358947,2.7840195938040373,2.73,0.46977269972708446,
2025/03/31 22:15:00,5.027269785024146,51.60289421015142,2.4726461512038527,9.12,0.7602806780350009,0.6892349794806983,82.45401807891224,102.58091215907098,3.6883562961727305,3.055921052631579,2.789124541573691,2.75,0.4699768843435784,
2025/03/31 22:30:00,5.132208820429923,51.649267023011305,2.464261202316885,9.100000000000001,0.7610410015609957,0.6906888802940174,82.65009963715333,103.12140394846772,3.692790354952726,3.057142857142857,2.7894127575744236,2.77,0.46961366340344224,
2025/03/31 22:45:00,5.106192774583008,51.4247870366944,2.466374665091705,9.07,0.762084589040827,0.692508101214582,82.91923277878013,103.79770453352053,3.6774623614059703,3.0760749724366043,2.7907389970947896,2.76,0.4671218168850564,
2025/03/31 23:00:00,5.3880148679492095,51.87899029290111,2.461250445214465,9.12,0.763472969326196,0.6936899916606973,83.29403119376175,104.23707569023271,3.7054335602995954,3.052631578947369,2.79179041365427,2.78,0.47025358278525037,
2025/03/31 23:15:00,5.142246229166744,51.55046952186643,2.463383709789604,9.110000000000001,0.7652394803346882,0.696054301608804,83.79401984485507,105.11601468168698,3.6981652366200315,3.058177826564215,2.7954769802990778,2.75,0.46937854126498585,
2025/03/31 23:30:00,4.48279750051347,50.86242111025797,2.4757855365653465,9.12,0.7676583268822209,0.6986805208361455,84.47864383910034,106.1065926269707,3.68367932735085,3.1206140350877196,2.7874138701613664,2.64,0.4649607931187774,
2025/03/31 23:45:00,4.519048835549597,51.70009041515527,2.4359200165551056,9.270000000000001,0.7768344668303171,0.7056216552107454,87.07583446676321,108.77547580503945,3.8055436701528884,3.2179072276159655,2.7561645597066255,2.61,0.4668147059739086,
2025/04/07 18:45:00,5.085178933715383,50.417446792590056,2.577464193419057,9.25,0.7845045708612917,0.7099284987010398,89.24676063126056,110.4314676820827,3.5887986431073147,3.0637837837837836,2.8724374311409617,2.75,0.46771091448566154,
2025/04/07 19:00:00,5.977316617435974,52.33981337563631,2.46118899417029,9.33,0.7956965761315324,0.7195948105333123,92.60686752817737,114.1481882713707,3.7908506913120292,3.072883172561629,2.849640084884936,2.73,0.47819729611978823,
2025/04/07 19:15:00,5.600680319356229,51.3116876292018,2.4334441216194573,9.2,0.8105729511429831,0.7367628188105295,97.45458706124583,120.88028623475705,3.780649786968356,3.0043478260869567,2.913154803245799,2.75,0.48236113018204413,
2025/04/07 19:30:00,5.220136012048499,50.73683218062905,2.459677349664064,9.180000000000001,0.8077203238850663,0.7341654734694223,96.52501000581361,119.82031765716616,3.732196827056923,3.0098039215686274,2.9157587953673545,2.74,0.4794393010681293,
2025/04/07 19:45:00,5.168498125756514,50.52369224227709,2.465696461834528,9.16,0.8085098509546913,0.7352219167902294,96.78229081476692,120.25144889964686,3.7149747107090287,3.0098253275109172,2.9226966974173854,2.74,0.47848720156378927,
2025/04/07 20:00:00,5.125284909594541,50.389983110133244,2.473354135272282,9.16,0.8093076477594484,0.7359979407147358,97.04226645741115,120.56814185626698,3.7034728951143956,3.0229257641921397,2.9242197621920654,2.74,0.47716372590611883,
2025/04/07 20:15:00,5.039685825237598,50.23949233550337,2.479048394621247,9.16,0.8102470551377204,0.7368746582632983,97.34838831126416,120.92592756854162,3.694966189395218,3.037117903930131,2.925084183519914,2.73,0.4759591068547419,
2025/04/07 20:30:00,5.041766470583525,50.46366797049302,2.4554253662648082,9.16,0.8108014049686433,0.7374685873543962,97.5290326215543,121.16830818844844,3.7305145274825384,3.0,2.9273844830272124,2.74,0.48012115729806115,
2025/04/07 20:45:00,4.958822373402256,50.30667468096141,2.4578030508362154,9.15,0.8116459687148907,0.7383971875107463,97.80424806661208,121.54726703204201,3.7228369445171396,3.0076502732240438,2.929738752356027,2.75,0.47925200744066787,
2025/04/07 21:00:00,5.032591875715809,50.36218719272978,2.452863473406715,9.14,0.8119367304155375,0.7388271882941808,97.89899770653365,121.7227490180454,3.7262571272691765,3.0054704595185995,2.9306948635970254,2.76,0.47944180656040924,
2025/04/07 21:15:00,5.086118942637256,50.38673291294549,2.448786818462943,9.130000000000003,0.812465650011863,0.7394592742332023,98.0713551428419,121.98070132923068,3.7283768154758077,2.9999999999999996,2.9335510152045017,2.74,0.4798367945008912,
2025/04/07 21:30:00,5.072568033084167,50.05500770037912,2.4687004587759884,9.110000000000001,0.8135836706011557,0.7408483319328257,98.43568114597966,122.54757146804981,3.6902006347569802,3.0010976948408343,2.946676286112581,2.78,0.4778391147554602,
2025/04/07 21:45:00,4.913560533826683,50.022525222187596,2.4538264168701724,9.100000000000001,0.8140592755641837,0.7414197996762139,98.59066510326252,122.78078568162015,3.7084937783035796,3.0032967032967033,2.942600712090018,2.77,0.47854219445412954,
2025/04/07 22:00:00,4.935038133952048,50.11148510937818,2.4416868073842553,9.09,0.8142801362219421,0.7417774624310799,98.66263630080677,122.92674674252984,3.722836185422974,3.0055005500550056,2.939245002757565,2.78,0.47896046355559346,
2025/04/07 22:15:00,4.8787960908896935,49.94825884990996,2.4463924635174825,9.08,0.8152618591045858,0.7428641151002964,98.98254738067301,123.37020632639585,3.711587627663207,2.998898678414097,2.9468302321342823,2.77,0.47887847402647343,
2025/04/07 22:30:00,4.79525645983756,49.739665648103426,2.4495879591435643,9.06,0.816045034719702,0.744118647047552,99.30077430982804,123.88217692292649,3.6985812108447815,3.0,2.9526643036589753,2.78,0.47811336502830426,
2025/04/07 22:45:00,4.891450197797724,49.76750908513435,2.4492542169277356,9.050000000000002,0.8162949415939758,0.7445310787293019,99.40250373810079,124.05048901302177,3.6950023143583786,3.0011049723756904,2.954649103769127,2.77,0.4777855002052383,
2025/04/07 23:00:00,5.364844953500835,50.87203104541459,2.431190995547306,9.130000000000003,0.8094657616839029,0.7363399578788413,97.09379056589805,120.70771800011109,3.755361062426389,3.020810514786418,2.9139397360130492,2.85,0.47940257438938594,
2025/04/07 23:15:00,5.195937629587036,50.54196511702952,2.4619477876397737,9.08,0.7974963652280735,0.724747886372763,93.19335938200335,116.1295585605755,3.6881367044363023,2.987885462555066,2.9075418303890634,2.77,0.47678450385511495,
2025/04/07 23:30:00,5.005229202202656,50.351527640257586,2.4574871794251645,9.08,0.8004803800868798,0.7278979143899365,94.1657513193466,117.34075205313198,3.694831076239397,2.988986784140969,2.913514091892389,2.78,0.4774067860481022,
2025/04/07 23:45:00,4.950764479604345,50.2306957946505,2.4535809223888716,9.07,0.80305336155755,0.7307150834234972,95.00420104409413,118.4239604507305,3.696637806903555,2.992282249173098,2.919656112118922,2.77,0.4774679904227737,
2025/04/08 00:00:00,5.121629421915429,50.32602687311936,2.4642101630389526,9.09,0.7955283226405693,0.739971283805102,92.55203926967744,122.18965084743594,3.6888087454317966,2.987898789878988,2.869092523392853,2.77,0.46864970353662433,
2025/04/08 00:15:00,5.143274776347539,50.19269932821027,2.476711939904596,9.09,0.7961936275979653,0.7415209557244404,92.768840192947,122.8220671511565,3.6701886293446595,2.988998899889989,2.8736662204151098,2.76,0.46734384897113157,
2025/04/08 00:30:00,5.052355944943201,50.16767253752761,2.4695639945958328,9.09,0.7967643726000583,0.7429801451813353,92.95482714829862,123.41755784258055,3.6808116816943084,2.99009900990099,2.870490385859991,2.77,0.46745873491896484,
2025/04/08 00:45:00,5.051709213514641,50.28609809130751,2.4598157388993958,9.100000000000001,0.7970827359678742,0.7440384966334865,93.05857126039932,123.84946778754768,3.699464092408664,2.987912087912088,2.865552875593126,2.76,0.46824974779844053,
2025/04/08 01:00:00,4.963810247050901,50.28485843636929,2.4512153008500923,9.100000000000001,0.797375546288571,0.7452185540416185,93.15398847796578,124.33104555565275,3.7124441891514306,2.989010989010989,2.8610980578650826,2.77,0.46844027773828056,
2025/04/08 01:15:00,4.95995119149984,50.25078420528803,2.4517541026211087,9.100000000000001,0.7979569366101963,0.7466687070889616,93.34344439154232,124.92284851638598,3.7116283359213798,2.9912087912087912,2.860774525417068,2.76,0.4679328714864422,
2025/04/08 01:30:00,4.9661773267905005,50.20378096996387,2.4549344104797246,9.100000000000001,0.7983438407853902,0.7479615894656567,93.46952369016643,125.45046980421006,3.706820011627825,2.9945054945054945,2.860528191396416,2.77,0.4671200777510461,
2025/04/08 01:45:00,4.9832650893317805,50.226757715668384,2.4564356535878793,9.110000000000001,0.798705985923034,0.7490551842083724,93.58753483577198,125.8967624267391,3.7086255390789087,3.013172338090011,2.854336370385448,2.72,0.4657141014735401,
2025/04/08 02:00:00,5.055958935124465,50.67844127238186,2.4716473175972666,9.210000000000003,0.794741282854419,0.7441602579034603,92.29556898429377,123.89915818415882,3.7262597840832776,3.0304017372421277,2.830997540194563,2.7,0.46576179490030467,
2025/04/08 02:15:00,5.298213627226119,52.050776707016325,2.496665477632526,9.430000000000001,0.777949572575896,0.7253569791984281,87.39145107763196,116.36375624478289,3.777037846873278,3.0699893955461293,2.76034034727431,2.64,0.4664798210318527,
2025/04/08 02:30:00,6.1989915280015,53.99798848986279,2.5038610877658325,9.610000000000001,0.7588847839988991,0.7053966741060567,82.09402780059372,108.6889700189101,3.838072346327686,3.0665972944849114,2.696433724349508,2.64,0.46950489608427654,
2025/04/08 02:45:00,5.892145105877717,53.849480013444634,2.6101726983445097,9.770000000000001,0.7458474505001025,0.6907978585748623,78.7318003009497,103.16191693634076,3.7430473493943826,3.0122824974411464,2.694664327664275,2.6,0.4703457771293851,
2025/04/08 03:30:00,7.898157743257002,56.928172711506704,2.570448305575157,9.680000000000001,0.701374518928772,0.6629999999999971,67.707466800767,88.22426802684834,3.7658800525202656,2.9390495867768593,2.6264167744823705,2.63,0.47893101071486,
2025/04/08 03:45:00,5.783667774389471,51.60992839840952,2.3955474808257717,9.04,0.7812257625673513,0.7301353584487569,88.31873531570402,118.20105477717733,3.7736676364618797,2.996681415929204,2.806635662389798,2.74,0.4687743451148063,
2025/04/08 04:00:00,4.885300410844138,50.40014742732552,2.445210475465592,9.050000000000002,0.7854883695327403,0.7329485137437894,89.52521243162633,119.32368016774116,3.7011128861112836,3.0287292817679554,2.825093388543357,2.74,0.464276300372155,
2025/04/08 04:15:00,4.84223268169859,50.276322213533206,2.449322824142399,9.04,0.7862307475590133,0.7327624132543838,89.73533316463057,119.24773313523625,3.6908160536842445,3.037610619469027,2.829166062585886,2.74,0.4636195794087384,
2025/04/08 04:30:00,4.787873698723843,50.22201297144301,2.445435817046751,9.03,0.7869657691289772,0.7325820178933558,89.94337174549969,119.17411434793189,3.6925933353283207,3.040974529346623,2.831748834185658,2.73,0.46389851327078635,
2025/04/08 04:45:00,4.813428112569511,50.256192347200795,2.438923105035795,9.020000000000001,0.7875813112510013,0.7323094141254981,90.11759317621659,119.06286559579382,3.698353581289976,3.035476718403548,2.8355560347917033,2.74,0.46491890294097005,
2025/04/08 05:00:00,4.814977052760241,50.18729629216682,2.444306624573739,9.020000000000001,0.7886830706797892,0.7323478896793376,90.42943228052324,119.07856734997976,3.690208057089807,3.0266075388026605,2.844484121335109,2.74,0.4656440807540755,
2025/04/08 05:15:00,4.711454666925192,50.108386260050736,2.438750644162149,9.010000000000002,0.7895535155447146,0.7323038594527802,90.67580071625396,119.06059875108842,3.6945146571536642,3.0266370699223084,2.847518669308383,2.74,0.46627038398248044,
2025/04/08 05:30:00,4.70434423409904,50.08396548557789,2.4363823931701596,9.0,0.7899408347675015,0.7318062358134184,90.7854265350629,118.85752008733498,3.6940014117773305,3.037777777777778,2.8478478436122296,2.74,0.46589436487087144,
2025/04/08 05:45:00,4.650393760896293,50.00049156493168,2.4351644295554054,8.99,0.7907585380939541,0.7317149832506771,91.01686714382862,118.82028019950788,3.6917424921656443,3.0411568409343714,2.8515823845589074,2.75,0.4659730264233085,
2025/04/08 06:00:00,4.704316897802016,50.07885821730093,2.4267890376589043,8.98,0.7912642137434395,0.7313383335126833,91.16250694235514,118.66657060967547,3.7003628501070303,3.0267260579064588,2.8568723748718714,2.74,0.4677131543406021,
2025/04/08 06:15:00,4.616275353087303,49.94597755648152,2.427830292836467,8.970000000000002,0.7921019900683287,0.7313940165998243,91.43551059085304,118.6892947048254,3.6946569232894073,3.023411371237458,2.8633023531799107,2.74,0.46810944357579354,
2025/04/08 06:30:00,4.632486861026052,49.88912752343924,2.429242421790452,8.960000000000003,0.7928993070426228,0.7314263840414245,91.69532987258697,118.70250375735212,3.688392693799622,3.0078124999999996,2.87329648414573,2.75,0.4692655855552914,
2025/04/08 06:45:00,4.597510686474436,49.86660881994777,2.423586377444656,8.95,0.793615297736255,0.7313695879281683,91.92864760411109,118.67932543969255,3.6928743630901915,2.996648044692738,2.8791642523580414,2.76,0.47064840505088584,
2025/04/08 07:00:00,4.587290593547834,49.88468621188355,2.4166173672661073,8.940000000000001,0.7940466568042974,0.7309938155600131,92.06921328482032,118.53113364032782,3.6993858113805267,2.9966442953020134,2.8808069525518,2.77,0.4713412046433013,
2025/04/08 07:15:00,4.465392047650482,49.70039247556895,2.4199254529224636,8.930000000000001,0.7949252336327626,0.7310988591320314,92.35551247056998,118.57152315120595,3.6901963195665948,2.996640537513998,2.8873006942063912,2.77,0.4713594514612332,
2025/04/08 07:30:00,4.495958191048658,49.7462365441379,2.4130326975977763,8.92,0.7954481577395403,0.7308346842665995,92.52591617474923,118.46994726801381,3.6965930917057377,2.9854260089686098,2.8923382763605447,2.78,0.47279914193841943,
2025/04/08 07:45:00,4.526129254635691,49.76260185817529,2.4095822936249247,8.91,0.7957840680811366,0.7303554793084419,92.63537826636117,118.28569178718982,3.697736335286555,2.985409652076319,2.8951181602251954,2.77,0.4732086194287188,
2025/04/08 08:00:00,4.463422094082944,49.58716635670447,2.4162816869536825,8.9,0.7966950200743005,0.7304981557972083,92.93222744954862,118.34055124678792,3.6833453847927142,2.987640449438202,2.902579245172975,2.78,0.47281172512997716,
2025/04/08 08:15:00,4.514458585286718,49.71217061849205,2.405111693815253,8.89,0.7965888706743574,0.729496177446518,92.89763686420005,117.95528811534638,3.6962940319406554,2.997750281214848,2.898505649659196,2.78,0.47305709054717027,
2025/04/08 08:30:00,4.660606531305234,49.65989820047167,2.4203784614445762,8.89,0.797370712860714,0.7293595822215347,93.15241342338219,117.90276691657148,3.6729793053496693,3.0,2.908096603895435,2.79,0.4722795225843518,
2025/04/08 08:45:00,4.585976638717057,49.58845478233212,2.4208450580014995,8.89,0.7981245221016197,0.7291965884191774,93.3980549710418,117.84009540010868,3.672271370948059,3.001124859392576,2.9116696358551755,2.77,0.47270284551511543,
2025/04/08 09:00:00,4.463974984746528,49.52888802569703,2.4128608013702895,8.880000000000003,0.7985997093295347,0.7288729622306303,93.55290280224315,117.71566033748208,3.6802786115788173,3.011261261261261,2.9099542514908885,2.77,0.472803506626258,
2025/04/08 09:15:00,4.4655602633015405,49.6645188594801,2.403478187034108,8.89,0.7993414804407178,0.728576608298544,93.79462152081199,117.6017115243059,3.69880619177587,2.996625421822272,2.912762856361291,2.77,0.4752880098049905,
2025/04/08 09:30:00,5.037473510655161,51.42115986794818,2.42619331998285,9.07,0.7758472843431138,0.7023891617192649,86.79642492003876,107.53257413550612,3.738366570090183,3.1025358324145533,2.8111485649458783,2.65,0.4706910379451966,
2025/04/08 09:45:00,4.5818917781139135,50.79877073109884,2.4969927774665743,9.25,0.7870371841375559,0.7092102953137227,89.96358486256204,110.15531671951538,3.7044560494824355,3.1935135135135133,2.8230120680984805,2.73,0.4670399569504419,
2025/04/08 10:00:00,5.561034178505963,52.38461257424285,2.513868115524302,9.23,0.7534697354786162,0.6785887171660634,80.69752865845824,98.62313366683325,3.6716325502521268,3.1256771397616467,2.764227649778441,2.65,0.4673142780878982,
2025/04/08 10:15:00,5.944994336390437,52.82634745565446,2.6113559775406263,9.24,0.7203565293849687,0.6630000000000026,72.31975405517775,88.07685441947073,3.5383915787315328,3.121212121212121,2.734286547039285,2.75,0.46504096512137877,
2025/04/08 10:30:00,6.472156996806348,51.82819713183051,2.683694058855983,8.960000000000003,0.7011665976986444,0.6629999999999943,67.65694568015583,83.22179183052219,3.3386816095645084,3.073660714285714,2.7768799294134627,2.66,0.45904137333489986,
2025/04/08 10:45:00,6.157756188469193,52.313396334504944,2.644002887192053,9.050000000000002,0.7055395231861075,0.6629999999999924,68.71948795074054,83.7301614343111,3.422840437822349,3.1127071823204417,2.7543417582616834,2.66,0.4626484810684367,
2025/04/08 11:00:00,6.82312352283742,54.31578486928345,2.5663529266111937,9.180000000000001,0.7075885398759174,0.6630000000000014,69.21736216613434,83.41208705465134,3.577060623583821,3.0893246187363834,2.728059573225418,2.69,0.474431312095527,
2025/04/08 11:15:00,6.272092407442074,53.03462976992063,2.619387661473458,9.15,0.7107927049475116,0.6630000000000005,69.99591666934838,84.04592146880277,3.4931828284069044,3.096174863387978,2.7557071450107222,2.69,0.4697992119908668,
2025/04/08 11:30:00,6.678156155587999,53.834180749259644,2.585039073242327,9.15,0.709719700830453,0.6629999999999997,69.73519596094583,83.30935514533617,3.5395983351707976,3.101639344262295,2.746201028752662,2.71,0.4731484978644111,
2025/04/08 11:45:00,6.5599988992909175,53.7018397891415,2.6228891001472556,9.15,0.7000362809155588,0.6629999999999947,67.3822990243648,80.0967291257841,3.4885195868503542,3.096174863387978,2.750760880175252,2.71,0.47486337048012184,
2025/04/08 12:00:00,5.292732537545305,48.51072251050795,2.5663173926651046,8.610000000000001,0.7650327816793532,0.6866357717103525,83.73551639859059,101.61464922976363,3.355002005834738,2.8339140534262484,2.9977121568650196,3.15,0.4697710804246876,
2025/04/10 00:30:00,6.16200950496966,51.364635115684564,2.658376591629344,9.28,0.7571882178356985,0.6878452044750732,81.65649650561004,102.0642593222599,3.4908522852709147,3.032327586206897,2.828937852791815,2.75,0.4614749065777627,
2025/04/10 00:45:00,6.833978212274928,53.111399261637644,2.6195617691567175,9.39,0.7470369470681826,0.6774582294484931,79.03856226821298,98.2028716216077,3.5845690338589744,3.02555910543131,2.779649026987226,2.72,0.46736614709847457,
2025/04/10 01:00:00,6.863846005204323,53.29080546512739,2.6158584648134258,9.41,0.7463713040516663,0.6764042595442253,78.86689808126171,97.81105529252885,3.5972894277638843,3.022316684378321,2.7756671305894507,2.73,0.46851799869900557,
2025/04/10 01:15:00,6.842166118361092,53.10620657177395,2.6184713593897677,9.37,0.7452252993631416,0.6756567367642896,78.57135233344182,97.53316155917027,3.5784237113762702,3.026680896478122,2.777724408686229,2.74,0.4669285760659273,
2025/04/10 01:30:00,6.783332462721546,52.97250534979173,2.628747267460337,9.37,0.7447940915463298,0.675041256809376,78.4601471717505,97.30435512401463,3.5644354693148053,3.0309498399146215,2.779402721908786,2.75,0.4660807819278109,
2025/04/10 01:45:00,6.78840985784143,53.1142096148904,2.61904769423763,9.37,0.7437814255197426,0.6739272736356786,78.19898843381634,96.89022869022087,3.5776362609263144,3.035218783351121,2.7729376833694657,2.73,0.46653185473385156,
2025/04/10 02:00:00,6.59116578908197,52.50461140977842,2.637816304609914,9.31,0.7434292039802537,0.6741045083206217,78.10815322229342,96.95611619171386,3.5294345492252854,3.0386680988184747,2.7847906480640985,2.75,0.46338130656528265,
2025/04/10 02:15:00,6.679031652022502,52.94736416141495,2.6227997104390806,9.350000000000001,0.7425147015274051,0.672597647525428,77.8723101109924,96.3959363774506,3.5648928748870135,3.041711229946524,2.772460901307627,2.72,0.46547676369587215,
2025/04/10 02:30:00,6.680371257645788,52.834724384734784,2.6331047159629835,9.350000000000001,0.7428867427889274,0.6726935067055362,77.96825667557071,96.43157230207196,3.5509411924700087,3.029946524064171,2.780355028832086,2.75,0.4656980125095218,
2025/04/10 02:45:00,6.696162645302252,53.175362010312256,2.6133062549927826,9.37,0.7420727296590327,0.6715257668250149,77.75832898363365,95.99746165863151,3.585496335187809,3.026680896478122,2.7704647754965603,2.73,0.46793604954667994,
2025/04/10 03:00:00,6.728638850613777,53.335638765494934,2.618145814344326,9.41,0.742180338976028,0.6709137580594433,77.78608059441056,95.76994564804598,3.5941466470065913,3.0233793836344316,2.7690119241191264,2.74,0.4691578802534795,
2025/04/10 03:15:00,6.671939142601786,53.16308120219162,2.6193735116264945,9.380000000000003,0.7416362409297129,0.6705598897313308,77.645761915441,95.6383940840658,3.5810089543799006,3.0330490405117265,2.7695554780883884,2.72,0.46765497373565035,
2025/04/10 03:30:00,6.682185357899641,53.12450699461374,2.6175502772627346,9.360000000000001,0.7410076366367511,0.6700205739833238,77.48364972889661,95.43790191085695,3.5758625464829983,3.0384615384615383,2.76886575532601,2.72,0.4669141028972814,
2025/04/10 03:45:00,6.425642241692458,52.69470597079635,2.6289611049335337,9.340000000000002,0.7415277860807912,0.670474189464387,77.61779224851871,95.60653476449632,3.5527341893618996,3.0331905781584583,2.777732890678344,2.73,0.46611080878915095,
2025/04/10 04:00:00,6.721994015564803,53.36056813970771,2.610158786963682,9.380000000000003,0.7402558071679831,0.6686913157051736,77.28975872233737,94.94374634071879,3.5936511015528945,3.028784648187633,2.7654949539653755,2.74,0.46885681091357084,
2025/04/10 04:15:00,6.679635580671061,53.39386485571225,2.6117834886788747,9.4,0.7406158448361171,0.6685447475738435,77.38260965300181,94.88925921832248,3.599073215963559,3.0180851063829786,2.7676427018977203,2.73,0.470213945148664,
2025/04/10 04:30:00,6.552017644605257,53.16747022798256,2.6193807591479046,9.39,0.7406921552188732,0.6684965863914778,77.40228951065104,94.87135516090804,3.5848167423565434,3.018104366347178,2.771825502333244,2.74,0.469572333763778,
2025/04/10 04:45:00,6.723664233639795,53.5178447925303,2.60387327428778,9.39,0.7394012736913654,0.6671705472754792,77.06938114630469,94.37839632352105,3.606166280334201,3.018104366347178,2.764069171540672,2.73,0.47062671577773835,
2025/04/10 05:00:00,6.630744680419525,53.30018338320804,2.606362955045166,9.360000000000001,0.7389107389160922,0.666860274699547,76.94287602076274,94.26305160521024,3.5912112631442,3.032051282051282,2.76404553996093,2.73,0.46876868871086513,
2025/04/10 05:15:00,6.584147561146494,53.1349746591128,2.603917693695605,9.32,0.738138785515667,0.6664313488987158,76.7437952078345,94.10359721087761,3.57922219376013,3.041845493562232,2.763953005321347,2.72,0.4671873310880902,
2025/04/10 05:30:00,6.622360958034051,53.27545296886882,2.6037535018193214,9.340000000000002,0.7378332392821597,0.6657132992798138,76.6649971968147,93.8366602095063,3.5871291170511572,3.0417558886509637,2.76131993737198,2.74,0.4679114349351044,
2025/04/10 05:45:00,6.533988516371949,53.10410301330279,2.613105896731173,9.340000000000002,0.7380071839458252,0.6656318351699425,76.70985618056959,93.80637569345409,3.5742906598939364,3.044967880085653,2.7644574767258097,2.73,0.46723595016898056,
2025/04/10 06:00:00,6.328141626436775,52.4194663920091,2.6291925110049768,9.270000000000001,0.7389333717096866,0.6669885712275571,76.94871284322984,94.31074620676685,3.5257973545865062,3.0614886731391584,2.7767066512605894,2.76,0.4631788968307622,
2025/04/10 06:15:00,6.492142021744542,52.94712414390898,2.600977534709775,9.300000000000002,0.7403242594329028,0.6676043532679584,77.30741203216115,94.53966494307448,3.575578749102008,3.0494623655913973,2.7708136548423172,2.74,0.4669255126671567,
2025/04/10 06:30:00,6.459819345822211,52.95428938256276,2.598928393081079,9.32,0.74290146558943,0.6693313794547716,77.97205357197775,95.18169187192592,3.586093416352639,3.0450643776824036,2.775833921894415,2.74,0.468215414626826,
2025/04/10 06:45:00,6.33883563028968,52.84736543362828,2.5997559063201288,9.340000000000002,0.7458173066894006,0.6713445925291535,78.7240264452536,95.93010959550405,3.592644977666566,3.0342612419700212,2.784108048958624,2.75,0.4697715302259215,
2025/04/10 07:00:00,6.330202070672044,52.79954559533178,2.589798996466449,9.32,0.7476433822029516,0.672860253338435,79.19495720027872,96.4935608401939,3.5987348874242033,3.0354077253218885,2.7880041115551,2.76,0.4699955502308709,
2025/04/10 07:15:00,6.319946949140785,52.77874498956328,2.578811096647803,9.29,0.7475292485856952,0.6728745972685797,79.16552302291214,96.4988932372851,3.602435250909255,3.050592034445641,2.7842087176535872,2.74,0.468963973400536,
2025/04/10 07:30:00,6.1907026857386995,52.474903951522606,2.583444350626573,9.260000000000002,0.7480372555092064,0.673415973145203,79.29653408037966,96.70015126920498,3.5843620930925555,3.0658747300215983,2.7871988447244105,2.76,0.4669415269559301,
2025/04/10 07:45:00,6.2356938391261,52.63692940071866,2.5720443830494943,9.260000000000002,0.74805629891735,0.6731910903694726,79.3014452280863,96.61655045356338,3.600248915231028,3.076673866090713,2.78121811870002,2.74,0.46713726020255786,
2025/04/10 08:00:00,5.697642860259521,50.338495192211155,2.641203829302039,9.03,0.7505188943507356,0.6778917140842329,79.93652954862185,98.36402077587118,3.418895542941211,3.0155038759689927,2.8557509620371397,2.85,0.4595729526056221,
2025/04/10 08:15:00,6.353275596843389,51.04288818385163,2.609356150001982,8.95,0.7436256435510291,0.6727962557655798,78.15881346865237,96.46976955928038,3.429964897659985,2.9932960893854754,2.844046482362295,2.8,0.46036942534273245,
2025/04/10 08:30:00,6.396170159399162,51.3159977096596,2.602265902372937,8.960000000000003,0.739931217560454,0.6695645895477992,77.20604957240991,95.26838839161181,3.443153135054191,2.973214285714285,2.8358616592715657,2.8,0.4623593302532244,
2025/04/10 08:45:00,6.5089015756680055,51.56786597546591,2.600679996394077,8.960000000000003,0.7354669646532919,0.6657651371941652,76.05475326697955,93.85593110256276,3.445252784819093,2.9843749999999996,2.820583407852381,2.8,0.4614574871374454,
2025/04/10 09:00:00,6.410382109276668,51.41888633606675,2.612773571965504,8.95,0.7321861458631909,0.6631071512682365,75.20865546956895,92.86781722565293,3.4254786162993858,2.9821229050279334,2.8177363301819893,2.82,0.46029793630602656,
2025/04/10 09:15:00,6.497328476284451,51.547954463289045,2.606968522245603,8.940000000000001,0.7307869424301594,0.6629999999999948,74.85415689188616,92.48628917716223,3.4292704049603255,2.9787472035794185,2.8156435338694425,2.81,0.4608657621960465,
2025/04/10 09:30:00,6.32778092022761,51.719508393617616,2.5288179116516045,9.020000000000001,0.7585874722236897,0.684943594732643,82.01735339269688,100.98557759415016,3.566883941481148,2.942350332594235,2.8587528404306704,2.84,0.4723440179314824,
2025/04/10 09:45:00,5.846929452163295,50.963585235621565,2.507246056388401,8.960000000000003,0.7687432117594744,0.6949115816244373,84.78570681451772,104.69120525626401,3.5736420752044435,2.965401785714285,2.8783730764650617,2.83,0.4711353154536492,
2025/04/10 10:00:00,5.131280022496924,49.66690191023167,2.482731464175061,8.9,0.7923329503214696,0.7174694420657817,91.51077291313466,113.3309788868442,3.584761432488314,2.957303370786517,2.9415010648280644,2.81,0.47327439105825725,
2025/04/10 10:15:00,5.301338920648391,50.340420087907205,2.468592037087971,8.960000000000003,0.7883577320066912,0.7128723877117498,90.33734927422847,111.5634002214557,3.6295993284372337,2.993303571428571,2.907350490925553,2.82,0.47334439836837083,
2025/04/10 10:30:00,5.226787241210616,50.18206448728188,2.4681905591207993,8.95,0.7902841591788656,0.7147927896005254,90.88260017763224,112.30179945412814,3.626138171109488,2.997765363128492,2.912202368277366,2.83,0.4728807266592386,
2025/04/10 10:45:00,5.1576592642326204,50.03573724686618,2.4673855831219016,8.940000000000001,0.7921039750410716,0.7167457333798953,91.43615742793952,113.05271112348576,3.623268313292369,2.998881431767338,2.917719954808354,2.82,0.47270621585115424,
2025/04/10 11:00:00,5.058215130643418,49.87748657597024,2.465671521494315,8.930000000000001,0.7938405498041485,0.7187406953181067,92.00204981725742,113.81977887788909,3.6217314115661257,3.0,2.9227613442311973,2.83,0.47263924232055576,
2025/04/10 11:15:00,5.113694407032597,49.95851219919399,2.458231395410678,8.930000000000001,0.7952105897644205,0.7202176880541863,92.44850061399947,114.38768620466897,3.632693007123576,2.9977603583426653,2.924471361773063,2.8,0.4734391648575065,
2025/04/10 11:30:00,5.004432965810452,49.82828066427538,2.4574171874571933,8.930000000000001,0.7969868842633614,0.7221101398651211,93.02733635404881,115.11533856391691,3.633896615348531,3.005599104143337,2.926760108966116,2.81,0.4731757279478124,
2025/04/10 11:45:00,5.0086123502289865,49.861555430549515,2.450759312549174,8.930000000000001,0.7983451159654572,0.7235259681260773,93.46993922925549,115.65972800010358,3.6437686696827853,3.013437849944009,2.9259261204102613,2.8,0.4732747998107283,
2025/04/10 12:00:00,5.009613462820369,49.80048894199291,2.449093180099252,8.92,0.799494952815023,0.7249010003087188,93.84463310132845,116.18843124419686,3.6421644029234157,3.023542600896861,2.927095444554401,2.81,0.47251621183946163,
2025/04/10 12:15:00,4.953780203250005,49.67418038555479,2.4520901033012716,8.92,0.8012524049956558,0.7268001654608783,94.41732875184533,116.91866489959322,3.63771298126073,3.008968609865471,2.9370340560211488,2.82,0.47345747076294525,
2025/04/10 12:30:00,4.834205976468297,49.527857914046024,2.4521274676344893,8.92,0.8030219135727085,0.7287089852786325,94.9939531839616,117.65261079757602,3.6376575515484593,2.997757847533632,2.9448345014885406,2.83,0.4744125203921719,
2025/04/10 12:45:00,4.935991205058599,49.65115281249973,2.4461467678718045,8.92,0.8036824164314247,0.7294327981094344,95.20918926179758,117.9309186049051,3.6465514323004316,3.0056053811659194,2.942377807506102,2.8,0.4743398997998227,
2025/04/10 13:00:00,4.906109630660467,49.56798492001957,2.448786002129191,8.92,0.8048146321172174,0.730638140014907,95.57814097828684,118.39437552155815,3.6426212793785013,3.0257847533632285,2.940993505080431,2.79,0.47291878515648006,
2025/04/10 13:15:00,4.933465612417308,49.605271690233394,2.444174313561274,8.92,0.8059244137458359,0.7318063871185441,95.93978217611996,118.85758183448146,3.6494942077200503,3.0257847533632285,2.942287138474407,2.8,0.4733307918547022,
2025/04/10 13:30:00,4.868935732823445,49.53798427686246,2.4455288235195756,8.930000000000001,0.8075948994674896,0.7333639355947376,96.48413832850031,119.49321253660604,3.6515619501666934,3.021276595744681,2.947084063683389,2.8,0.47399012976845273,
2025/04/10 13:45:00,4.890072485193741,49.4366353057153,2.452642336034742,8.930000000000001,0.8091887363585747,0.734985109292,97.00351715724142,120.15480849411674,3.640971155393734,3.0145576707726764,2.9561033359083595,2.82,0.47403572865907145,
2025/04/10 14:00:00,4.945050993677114,49.61360243684118,2.4443130974797436,8.95,0.8106806002189144,0.73623845571012,97.48966634149468,120.66629527987959,3.661560382435487,2.9988826815642464,2.958596193987577,2.8,0.47640593759512373,
2025/04/10 14:15:00,4.939163064405875,49.618328250373736,2.449053692394894,8.970000000000002,0.8118266565711016,0.7371290879758535,97.86312827427372,121.02975954508516,3.6626391768603366,3.0011148272017834,2.960218156886896,2.8,0.4766240518530082,
2025/04/10 14:30:00,4.665558677147146,49.07735167216953,2.5295168963304273,9.03,0.8038113240000414,0.7283048700478109,95.25119598304796,117.49722750093487,3.569851623881157,2.9734219269102993,2.968343288127131,2.88,0.4739713021881434,
2025/04/10 14:45:00,5.507616660380336,50.44277148870947,2.4841791860103672,9.0,0.790868417653917,0.7152677896579273,91.0479671668145,112.48443814031026,3.6229270620587353,2.9722222222222223,2.9197745523834904,2.82,0.47471181298281384,
2025/04/10 15:00:00,5.493709685026431,50.35573063715549,2.491819316125017,9.0,0.7907564418978762,0.7151950057414761,91.01627384197708,112.45645254605958,3.611818859320722,2.98,2.9201482866218877,2.82,0.4736156884794616,
2025/04/10 15:15:00,5.401924398508868,50.186240937525554,2.4978856967838126,9.0,0.7919101157452683,0.7163704407500068,91.37298508291961,112.90841018754219,3.6030471736909644,2.9877777777777776,2.9232651811183024,2.82,0.47276773387127313,
2025/04/10 15:30:00,5.4803609777281395,50.20832482894525,2.5004179323360316,9.0,0.7923926459530707,0.7169110646879119,91.53022574886488,113.11628141660647,3.5993982780277425,2.99,2.9251207999561113,2.82,0.47244984523022865,
2025/04/10 15:45:00,5.330476181472932,49.87941166825391,2.520085706979663,9.010000000000002,0.7942573704741318,0.7187736725229145,92.13787791396331,113.83245869396316,3.5752752277614146,2.981132075471698,2.9387553616323423,2.81,0.4721945757518975,
2025/04/10 16:00:00,5.7295853578159495,50.52927894609087,2.502130953128635,9.04,0.793806673008849,0.7179314196851189,91.99101048797735,113.50861041367203,3.6129204143757905,2.9767699115044253,2.9285875569480355,2.83,0.4745220053700608,
2025/04/10 16:15:00,5.702006071780488,50.48745820055353,2.505914114992376,9.050000000000002,0.7946169127050835,0.7188576308928393,92.25504085820154,113.86474089296217,3.611456572216776,2.9867403314917125,2.9277650571905283,2.81,0.4738756629275435,
2025/04/10 16:30:00,5.805013494465982,50.5049968381897,2.5061824896673155,9.04,0.7950303184917885,0.7197343168093622,92.3897561571769,114.2018287764071,3.607079706793426,2.985619469026549,2.9303711964715418,2.82,0.4734953130420815,
2025/04/10 16:45:00,5.728012439406768,50.29454760845107,2.51717754840908,9.04,0.7961863615747755,0.7212572554479059,92.76647243584843,114.78740241528475,3.591323943642159,2.981194690265487,2.9383796999642757,2.83,0.4730237532443128,
2025/04/10 17:00:00,5.710318046986515,50.23354347536895,2.5155935407412953,9.03,0.7966586882778907,0.7221980149784137,92.92038811644237,115.14912676033087,3.589610107417846,2.983388704318937,2.939241577230076,2.84,0.47258875421681823,
2025/04/10 17:15:00,5.634692278302964,49.97096566974119,2.527641974529309,9.020000000000001,0.7977810258907904,0.7238265570126972,93.28612089506765,115.77530516367482,3.5685433660673733,2.984478935698448,2.9473940709334068,2.84,0.47134746365411784,
2025/04/10 17:30:00,5.681050805450013,50.008098974980555,2.5291117571618518,9.020000000000001,0.7970988287091787,0.7234209073214154,93.06381535354895,115.61933186322777,3.566469522138543,2.983370288248337,2.94582413223555,2.83,0.4710899532636892,
2025/04/10 17:45:00,5.8177213423810485,50.35740101928593,2.527914080640993,9.06,0.7952532123635526,0.7212410409957408,92.46238991204679,114.78116791868369,3.5839825686253914,2.9724061810154527,2.937467056300578,2.83,0.47279388159466995,
2025/04/10 18:00:00,5.892125344577835,50.40565459623423,2.5292083254549196,9.06,0.7950187826108006,0.7213060555873204,92.38599699437356,114.80616618848596,3.5821485754323583,2.9701986754966887,2.937500998429895,2.85,0.472665042002759,
2025/04/10 18:15:00,5.668249213840056,50.001088086037555,2.536056756058176,9.06,0.800515300169459,0.727428029199642,94.17713062151402,117.16008004589254,3.572475252518429,2.9558498896247243,2.958949040290531,2.85,0.4736817614717896,
2025/04/10 18:30:00,5.905606873520583,50.37294072063378,2.514277175342127,9.050000000000002,0.7999580059944998,0.7272555242544,93.9955268466971,117.09375147167714,3.5994440425083742,2.959116022099447,2.949416325878024,2.84,0.4744378488179258,
2025/04/10 18:45:00,5.688563607233448,50.1053904543125,2.519914303672784,9.050000000000002,0.801245085867843,0.7289233485902359,94.4149436897064,117.73503401623398,3.5913919718657086,2.966850828729281,2.951988920625445,2.84,0.4735611889782146,
2025/04/10 19:00:00,5.789654880763123,50.28780085188657,2.5092753916774964,9.050000000000002,0.801226625088696,0.729213456199759,94.4089279311858,117.84658110308239,3.6066188789066755,2.974585635359116,2.945315826994211,2.83,0.4736139598495541,
2025/04/10 19:15:00,5.670224471394135,50.022692979105386,2.5182712205995434,9.04,0.8023825474931359,0.730897880913566,94.78560488470258,118.49424653366052,3.589764250193742,2.9778761061946906,2.9516532601433827,2.84,0.47245453479822475,
2025/04/10 19:30:00,5.690076142454245,49.942664901165415,2.520946182883444,9.03,0.8031015653530342,0.7320763442934282,95.0199090697894,118.967750520231,3.581988406302088,2.976744186046512,2.9558147141884015,2.85,0.47194080780172615,
2025/04/10 19:45:00,5.736898302125212,50.08831007486947,2.509029167439793,9.03,0.8032960949117819,0.7325763367481031,95.08329983138087,119.17179589017103,3.599001604757823,2.976744186046512,2.9512591827034407,2.83,0.47264448192291386,
2025/04/10 20:00:00,5.80279040952405,50.16015823490886,2.50152537472585,9.020000000000001,0.8034806523118692,0.733197184442446,95.1434409956536,119.42516190856657,3.605799921573264,2.983370288248337,2.947911950587132,2.86,0.4722631056909823,
2025/04/10 20:15:00,5.683810665901319,49.927880558330344,2.5203845621271026,9.010000000000002,0.799952799289129,0.7300544436849626,93.99383015329721,118.16994285219725,3.574851288723942,2.9667036625971144,2.950355665501261,2.81,0.47129120192819096,
2025/04/10 20:30:00,5.696870855744294,49.95754043217835,2.5161800608958944,9.010000000000002,0.8006174634631495,0.7310654521825095,94.21042226641765,118.55867809724256,3.5808248145770456,2.983351831298557,2.945394816636472,2.86,0.47038026289116996,
2025/04/10 20:45:00,5.71288677628462,49.98913891291153,2.5104575550729282,9.010000000000002,0.8018301532808461,0.7325959178122227,94.60559784597152,119.17978686170486,3.58898718753214,2.9866814650388456,2.9450863312245454,2.84,0.47051890653792816,
2025/04/10 21:00:00,5.642903738518328,49.90374265098848,2.5086723963715833,9.010000000000002,0.803442144398351,0.734527355987274,95.13089253782182,119.9680007902626,3.591541092823283,2.9866814650388456,2.9481058248103587,2.83,0.47065703171423967,
2025/04/10 21:15:00,5.5647269640908235,49.69561661420818,2.516883373649246,9.010000000000002,0.8057209050336848,0.7371393414575508,95.87346540484438,121.033943959163,3.579824196198786,2.983351831298557,2.9577505621321207,2.85,0.47036679527207453,
2025/04/10 21:30:00,5.727790669143701,50.57637449109069,2.4859678642103424,9.12,0.8072484863607188,0.7374397330829254,96.371253732424,121.15653284976122,3.6685912683336035,2.993421052631579,2.9324848732352327,2.8,0.4752673468058167,
2025/04/10 21:45:00,5.520720030721122,50.2921296519616,2.491553703557323,9.12,0.8095598572367305,0.740043734806312,97.12445320038606,122.21921787631035,3.660366616613117,3.0186403508771935,2.932994836031543,2.78,0.4733031052095363,
2025/04/10 22:00:00,5.476479665129148,50.21158205364782,2.5000721908800365,9.12,0.8080355690249613,0.7388144926689817,96.62773799035836,121.71756797277453,3.647894662109625,3.028508771929825,2.928682563475852,2.78,0.4717815653635387,
2025/04/10 22:15:00,5.524684506715744,51.39798520962921,2.523152942716586,9.41,0.8044876187452212,0.7314019491640611,95.47157811537471,118.6925319596889,3.729460803065152,3.1902231668437833,2.8506108806017805,2.65,0.4685715062663029,
2025/04/10 22:30:00,5.666956858144545,51.74590460431318,2.509927711660976,9.45,0.8068156723202345,0.7334793430361455,96.23021392422632,119.54030995549833,3.7650486729541477,3.1904761904761907,2.8468957276503057,2.7,0.4706634855734697,
2025/04/10 22:45:00,5.706746846221904,51.80555673088173,2.5081225751434912,9.45,0.8063056656920932,0.7332824172001053,96.06401959991751,119.45994513260052,3.767758439580793,3.1883597883597887,2.8448946823931833,2.69,0.47070167467259116,
2025/04/10 23:00:00,5.623153330664309,51.712533482845174,2.5140576822676275,9.460000000000003,0.806576691963042,0.7337320257005804,96.15233811478689,119.64342896711506,3.7628412692055977,3.181818181818181,2.8472872870117323,2.68,0.47088922993884075,
2025/04/10 23:15:00,5.691548714913722,51.8489299376065,2.5076584450860584,9.460000000000003,0.8057599809393828,0.7332303685358299,95.88619895257816,119.43870423414884,3.7724435792033675,3.179704016913319,2.84289189672639,2.7,0.4712000798894178,
2025/04/10 23:30:00,5.734826942436257,51.97289842917189,2.5151021311587587,9.470000000000002,0.8013925686046819,0.7289288936466423,94.4630034450918,117.73716610401458,3.7652546521587897,3.176346356916578,2.8329388572154466,2.7,0.47058897640727354,
2025/04/10 23:45:00,5.778657046453873,52.072963383560534,2.510973216352344,9.470000000000002,0.8003803141500369,0.7282035435465809,94.1331431337992,117.45826721288668,3.771446042645146,3.1594508975712774,2.832159712990429,2.71,0.47160006966687845,
2025/04/11 00:00:00,5.641287587404065,52.19913014782759,2.524642665995177,9.56,0.8009703215609295,0.7278712490851426,94.32540707230778,117.330499178086,3.7866744980448908,3.1694560669456067,2.824735322206561,2.63,0.47270325984187656,
2025/04/11 00:15:00,5.682032464048859,52.32149962652494,2.5148520762145354,9.58,0.8040978080917676,0.7311644985564325,95.34455169142927,118.59676167075372,3.8093691834233976,3.173277661795407,2.826102783025823,2.67,0.47392684268789564,
2025/04/11 00:30:00,5.3971633129553425,51.58475522619841,2.5305600775761383,9.54,0.8105238661996264,0.7384543061209861,97.43859189855122,121.57057695971874,3.769916424642941,3.1100628930817615,2.8671522258131428,2.71,0.4760544938300861,
2025/04/11 00:45:00,5.532137471845772,51.998406938132746,2.4961248639120335,9.56,0.8145627124230247,0.7425018685651811,98.75471855663788,123.22237463898857,3.8299366102291694,3.1234309623430963,2.8594240774913433,2.68,0.47831019040299805,
2025/04/11 01:00:00,5.579209135454107,52.13654701957137,2.5065569348137524,9.57,0.8087143878472761,0.7368036734749662,96.84894263610319,120.89695889659662,3.817986285123458,3.130616509926855,2.8445127645010015,2.67,0.47679171886287197,
2025/04/11 01:15:00,5.585625785542845,52.22338487642094,2.507129679853358,9.58,0.8070270967508637,0.7352556914822392,96.29911016684972,120.26523224670159,3.821102704412296,3.1336116910229643,2.837898112104738,2.66,0.4765789132402525,
2025/04/11 01:30:00,5.588959384150996,52.24064478195646,2.5136825274137355,9.590000000000002,0.8056086772317204,0.7340122767017343,95.83689406892736,119.7577985314435,3.815119807459103,3.1376433785192908,2.8338138153762484,2.67,0.47590914424926917,
2025/04/11 01:45:00,5.597098281169451,52.54743524740974,2.524266713732804,9.680000000000001,0.8048346097292343,0.732281622125702,95.58465102256628,119.05152376687744,3.8347770254774427,3.15599173553719,2.820277548078516,2.62,0.4765316959285401,
2025/04/11 02:00:00,5.786719956207548,52.64882793619313,2.529621272873031,9.67,0.8030086978941764,0.7308740286214334,94.98964663058987,118.48507526887767,3.822706625572154,3.1365046535677354,2.8229204830990158,2.67,0.47668290112424305,
2025/04/11 02:15:00,5.625858058079984,52.34060913968875,2.541248963999518,9.65,0.8022347440511607,0.7306939925614924,94.73744062210216,118.41585096260911,3.797345374934241,3.116062176165803,2.831152274080938,2.68,0.47639956451742393,
2025/04/11 02:30:00,5.880018790717315,52.82946488753498,2.5245287984490026,9.66,0.799251655712998,0.7276577760113401,93.76535060725006,117.24841825803522,3.8264566464580736,3.130434782608696,2.812736729849789,2.65,0.4763695196001366,
2025/04/11 02:45:00,5.82543193930826,52.78627668303466,2.5394070512032343,9.690000000000001,0.7985100477333088,0.7267513728965502,93.52368504784185,116.89990403902623,3.815851419097477,3.1207430340557276,2.8140671757117106,2.66,0.47664851079557163,
2025/04/11 03:00:00,5.829930771566296,52.68784806672261,2.5452266922578275,9.67,0.7969346422373198,0.7256899261625639,93.01031240232163,116.49177516846507,3.799268658235667,3.1158221302998967,2.8147773587903493,2.65,0.4756576973296413,
2025/04/11 03:15:00,5.874992763189823,52.76550878191557,2.5384661012032956,9.65,0.7946701743643808,0.7238302285054514,92.2723970747507,115.77671686163718,3.8015083185178886,3.1253886010362693,2.8059988938958567,2.65,0.4745367746923133,
2025/04/11 03:30:00,5.860665923258182,52.81626689699732,2.5552420749812135,9.7,0.7941227924165273,0.7228605376398728,92.09402336753689,115.40386834734511,3.796117829685986,3.1113402061855675,2.8072660532119404,2.66,0.4755487219247044,
2025/04/11 03:45:00,5.933631240610055,52.997571581473494,2.547367726534484,9.7,0.7923647893616652,0.7213161855679616,91.52114820529638,114.81006119086322,3.8078522778476795,3.1092783505154644,2.7998564252515217,2.65,0.4758204578132474,
2025/04/11 04:00:00,5.967842576514499,53.05239456612094,2.5468446670501432,9.7,0.7914514711433019,0.7206142150584435,91.22352794742909,114.54015180959979,3.8086343173943646,3.116494845360825,2.795114662252147,2.64,0.4751647010242711,
2025/04/11 04:15:00,6.072668944346788,53.22875133944615,2.5445709559448253,9.710000000000003,0.7903227321165585,0.7196824614095015,90.8935177609318,114.18189024807396,3.815967472753999,3.1143151390319255,2.790543569609314,2.63,0.475484116888947,
2025/04/11 04:30:00,6.03266157441783,53.34019869441681,2.5499921318674064,9.760000000000002,0.790790202646674,0.7197961389954163,91.02582939593353,114.22559955845938,3.827462790190091,3.0850409836065573,2.7940014654974905,2.65,0.47827800890408273,
2025/04/11 04:45:00,5.998684742078126,53.20707509323478,2.5505368995361835,9.73,0.7897168641276141,0.719489493459355,90.72203447151213,114.10769359832601,3.814883055316473,3.0863309352517985,2.794071837595651,2.64,0.47710733704153907,
