datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/04/11 05:00:00,5.973356355684587,53.22693693218065,2.5672830523839463,9.710000000000003,0.7797479346181677,0.7107968446149601,87.90045476193978,110.76534881408948,3.782208584668301,3.0854788877445927,2.776476550837444,2.6,0.47466273898066325,
2025/04/11 05:15:00,5.98147042416889,53.240671666951016,2.559847184365606,9.690000000000001,0.7789105773977688,0.7105788444449864,87.66345136648992,110.68152721446181,3.785382213118876,3.0970072239422084,2.7708772561938897,2.64,0.4736433663713808,
2025/04/11 05:30:00,5.985460995174833,53.405269688289195,2.548436911343596,9.710000000000003,0.7800586258856222,0.7116416238568672,87.98839200488297,111.09016850295197,3.81017868513004,3.1050463439752827,2.7653070758966414,2.6,0.4744253173999868,
2025/04/11 05:45:00,5.981926267286781,53.30676359179887,2.5535450510761937,9.710000000000003,0.7814375065543945,0.7131830616302244,88.37866677944977,111.68285510449701,3.8025567615921694,3.1153450051493303,2.767655795719565,2.65,0.47342156342224073,
2025/04/11 06:00:00,5.997906216608783,53.18917067096368,2.545947017252385,9.67,0.7823349612546275,0.714881031009612,88.63268000825549,112.33572849218443,3.7981937308483253,3.109617373319545,2.772691343047719,2.65,0.47302787164076676,
2025/04/11 06:15:00,5.983874042062496,53.08214005795668,2.5392666109002273,9.64,0.7832614562029483,0.7164342578844842,88.89491271285115,112.9329480321438,3.796371739233165,3.107883817427386,2.7760684104439184,2.65,0.472647182262873,
2025/04/11 06:30:00,5.84643381777164,52.96859040784909,2.5304944909662725,9.630000000000003,0.7848344265625499,0.7183172466647452,89.34012212537621,113.6569618329082,3.8055803062913505,3.11214953271028,2.776399984338313,2.67,0.47270030589965145,
2025/04/11 06:45:00,5.792782205132482,52.924733655024795,2.522085416154626,9.62,0.7861144764974498,0.7199505445804086,89.70242410776349,114.28496888429507,3.8143038052483664,3.1299376299376305,2.77313076049876,2.65,0.47184055728001073,
2025/04/11 07:00:00,5.727354930862759,52.735021045173596,2.5260849635957334,9.610000000000001,0.7879184444408055,0.7220461112400206,90.21301447163826,115.0907194006443,3.8043059273512045,3.1436004162330904,2.77642256893013,2.65,0.47047283827259667,
2025/04/11 07:15:00,5.679469836009218,52.620397009455985,2.5244795339973667,9.600000000000001,0.7895139695923852,0.7239626283684417,90.6646077334407,115.82762493343778,3.802764043326966,3.15,2.7789795639606965,2.65,0.46990116636340573,
2025/04/11 07:30:00,5.593256064086802,52.35793246114321,2.5284113325145117,9.58,0.791820773089618,0.7268616550256588,91.3438712607277,116.94230778794845,3.788940461073106,3.1336116910229643,2.791540906362288,2.69,0.47010942492082325,
2025/04/11 07:45:00,5.649696470297101,52.57188278225789,2.5083859701585887,9.58,0.7925529422532194,0.7279441832730682,91.58246102155059,117.35854255209343,3.8191889581467886,3.136743215031315,2.7855636348822483,2.66,0.47120631545995767,
2025/04/11 08:00:00,5.5653906511641935,52.56772231532682,2.501757099773025,9.590000000000002,0.7942316755606488,0.7296091940091509,92.1295047898738,117.99874326065323,3.833305799699765,3.145985401459854,2.784361297018207,2.65,0.471611244569296,
2025/04/11 08:15:00,5.66069789022373,52.74533782926625,2.513838034185867,9.58,0.7850130234421914,0.7206492683337017,89.39067171862334,114.55362987984228,3.810905821982515,3.1565762004175366,2.7636395482050524,2.64,0.4690227791691875,
2025/04/11 08:30:00,5.596330261611229,52.58671867465921,2.5134473703790308,9.57,0.7873879037672026,0.7230509323907293,90.06285162834409,115.47707559566348,3.8075195497556145,3.143155694879833,2.773505776339815,2.68,0.46975110278972815,
2025/04/11 08:45:00,5.549739664038441,52.490164738815,2.509282965018179,9.56,0.7893958677644481,0.7250904183015534,90.63118050125317,116.26126292666437,3.8098533060143502,3.1412133891213387,2.778622543686247,2.68,0.47001322872171336,
2025/04/11 09:00:00,5.48366728310657,52.35446621612692,2.5033863193337975,9.54,0.7913125067892041,0.7272483081332716,91.1782440517699,117.09097685541987,3.8108381140865184,3.137316561844864,2.784415397020531,2.68,0.4702036296871112,
2025/04/11 09:15:00,5.465713564972646,52.38965774271753,2.4982230025548464,9.550000000000002,0.792898607981932,0.7288112647333633,91.69510207178243,117.69193749858265,3.8227171834674274,3.1497382198952875,2.782903520543892,2.65,0.4702919952848005,
2025/04/11 09:30:00,5.44012090018839,52.41243590725179,2.4932777404652056,9.56,0.7946345238402708,0.730547402795308,92.26077974579951,118.35948683824653,3.8343100910275076,3.1548117154811717,2.7835288367847104,2.66,0.4708286892159068,
2025/04/11 09:45:00,5.486163809896084,52.50585565013006,2.4911489529775293,9.58,0.7963414657806874,0.7321009630643839,92.81701577641711,118.97779736430168,3.8456150879896476,3.1555323590814197,2.784905886065282,2.64,0.47166322741084815,
2025/04/11 10:00:00,5.487753979802449,52.63563172280567,2.4957349074130506,9.610000000000001,0.7948444994938776,0.7300493984639177,92.32920387981522,118.1680029523424,3.8505692136835274,3.186264308012487,2.7722543728064197,2.61,0.4702483940461265,
2025/04/11 10:15:00,5.461424226813847,52.2763306023885,2.487177210375558,9.53,0.7974728614525735,0.7339573560283188,93.18570027744839,119.73538557496154,3.8316529920925873,3.146904512067157,2.794102049714058,2.63,0.47109570862093325,
2025/04/11 10:30:00,5.415160569180387,52.246057896108596,2.4910598371674872,9.54,0.7974762241893595,0.7338510963671605,93.18679608235756,119.69202133682678,3.8296952396164277,3.1551362683438158,2.792248212648397,2.67,0.4706292383893644,
2025/04/11 10:45:00,5.426315763415744,52.23391408788291,2.4938284333577254,9.54,0.7972547299441941,0.7336142173739519,93.11461841959358,119.59535175441707,3.82544359202578,3.1614255765199166,2.791224577981691,2.65,0.4700423753468978,
2025/04/11 11:00:00,5.360072123305656,52.171306308807004,2.4977208228388075,9.550000000000002,0.7978689318284495,0.7341102668382287,93.31476653828837,119.7977880022044,3.8234857605686536,3.159162303664921,2.793392124502069,2.64,0.47028832302473594,
2025/04/11 11:15:00,5.47258256338506,52.330081252396894,2.493496559025673,9.56,0.7982777951036695,0.7343954869917101,93.44800158272534,119.9141854621794,3.8339736084238054,3.1569037656903767,2.792638461291658,2.64,0.471008916927712,
2025/04/11 11:30:00,5.467359059937678,52.3567305772425,2.4930322565841423,9.57,0.7988646187153847,0.734901565814197,93.63922802618295,120.12071465995706,3.838698827392009,3.155694879832811,2.793058508505892,2.64,0.47144553268548317,
2025/04/11 11:45:00,5.497270655659975,52.337734505484775,2.495691913649628,9.57,0.7994253669202193,0.7354727029005281,93.82195735530792,120.353793933402,3.8346079288308905,3.1577847439916407,2.7950414387110656,2.65,0.47118689613933146,
2025/04/11 12:00:00,5.4800324657542205,52.31542998117459,2.4986075071727987,9.58,0.8002712940343225,0.7362062493770974,94.09761707694798,120.6531519752706,3.8341356025300164,3.154488517745303,2.797827190672366,2.67,0.47156791774514456,
2025/04/11 12:15:00,5.531155745041133,52.35026388042684,2.5013797072126325,9.590000000000002,0.8009712921523781,0.7368321573665486,94.32572335602586,120.90858308440423,3.833884144957122,3.1501564129301354,2.800509302684775,2.64,0.4719666799361767,
2025/04/11 12:30:00,5.529428583333015,52.3819848016617,2.5003348726983705,9.600000000000001,0.8016868295259936,0.7374328361334032,94.55889336551874,121.1537182260509,3.839485704424722,3.1458333333333335,2.801855463020825,2.64,0.4726589958839238,
2025/04/11 12:45:00,5.488925088788676,52.208849753449215,2.5118910232857403,9.600000000000001,0.8027590465581333,0.7385347353875109,94.90829350140204,121.60339989392124,3.821821850950559,3.142708333333333,2.809301534882207,2.66,0.4721847987153653,
2025/04/11 13:00:00,5.589442391076716,52.39825838567526,2.505685356160399,9.610000000000001,0.8023953222343028,0.7380732464700839,94.78976775114437,121.41506769810442,3.8352780313670096,3.13735691987513,2.806437197622345,2.67,0.4731331865858979,
2025/04/11 13:15:00,5.636676742151224,52.47942642609837,2.5072234969869225,9.62,0.801788680793973,0.7373212867773996,94.59208333154855,121.10819527985691,3.836913626392269,3.1330561330561335,2.8053395877658454,2.66,0.4735100248781622,
2025/04/11 13:30:00,5.742866164201757,52.48975293209071,2.5167167731469156,9.62,0.8010331031522456,0.7365504642879228,94.3458655204422,120.79362501273802,3.822440452038273,3.1320166320166325,2.8071524296089447,2.65,0.4728309169255963,
2025/04/11 13:45:00,5.559746282190872,52.19893610205918,2.5316915783142284,9.62,0.8012445293143637,0.7368106000197706,94.41476232729518,120.89978559804884,3.7998309440226703,3.1299376299376305,2.812881398542471,2.66,0.4720086417361424,
2025/04/11 14:00:00,5.777280147088277,52.44515895609362,2.5242830336568542,9.610000000000001,0.7994051414437346,0.735055378531757,93.8153665401869,120.18348515290741,3.8070215866713952,3.13735691987513,2.805425551890968,2.66,0.4715203734416772,
2025/04/11 14:15:00,5.8660025541542495,52.51921975125265,2.5259635420385287,9.610000000000001,0.7986105004833621,0.7342295373091628,93.5564192830462,119.84646191146086,3.8044887980625566,3.145681581685744,2.802213766600852,2.65,0.47080305162076214,
2025/04/11 14:30:00,5.828925564001054,52.3400316976705,2.5415256631391565,9.610000000000001,0.798618981856524,0.7342850651005328,93.55918308258232,119.86912263088641,3.781193375057344,3.141519250780437,2.8084015767650237,2.66,0.470002920646809,
2025/04/11 14:45:00,5.856681116314348,52.35323841060455,2.544030358271113,9.610000000000001,0.7980446625385577,0.7336991266702888,93.37203137568241,119.63000297489033,3.777470645645448,3.14047866805411,2.8080586488257775,2.66,0.46983405278205864,
2025/04/11 15:00:00,6.0769907183100145,52.61863435180368,2.534142817601856,9.600000000000001,0.7964462944861098,0.7321899353146293,92.8511759910249,119.0141066636577,3.788263208103165,3.146875,2.800644659399754,2.68,0.46959639557742633,
2025/04/11 15:15:00,6.097427220512827,52.64126587683347,2.538685510513331,9.610000000000001,0.7961469409064871,0.7318105879656086,92.75362654136558,118.8592961871362,3.7854235824810085,3.1321540062434963,2.8036497422031252,2.66,0.4704198114397226,
2025/04/11 15:30:00,6.038949497145836,52.47797273101128,2.55146550528616,9.610000000000001,0.7959954566567154,0.7316491293693411,92.70426282500456,118.79340543478963,3.766462834825662,3.1363163371488034,2.806535358815317,2.66,0.4693153872841239,
2025/04/11 15:45:00,6.15989388588639,52.56307176822622,2.567877424737967,9.62,0.7921114126980341,0.7275239184402456,91.4385811148182,117.19694969390372,3.746284735916337,3.1372141372141376,2.8001592784393456,2.66,0.467876959081917,
2025/04/11 16:00:00,6.123911183736595,52.51622845664059,2.5755254377208607,9.630000000000003,0.7915959965020487,0.7271259332394131,91.27062399092016,117.04392340881576,3.739042860520842,3.130841121495327,2.80109788708284,2.68,0.46786333378571404,
2025/04/11 16:15:00,6.2138362414373205,52.639417904832044,2.5736964459177285,9.630000000000003,0.7901504768325164,0.7260049561957586,90.84476307630177,116.61290498828735,3.741700003228678,3.1266874350986495,2.7973989818300877,2.68,0.4679587048856448,
2025/04/11 16:30:00,6.282017496824892,52.70722954198203,2.578999982259457,9.64,0.7891705228753307,0.7252807867299862,90.56739947379336,116.33446005393405,3.7378829260612925,3.121369294605809,2.7963804536227386,2.68,0.4679824648253349,
2025/04/11 16:45:00,6.393743338317904,52.87472652230008,2.579157430188491,9.65,0.7876174724332229,0.7239447086198744,90.12782814256225,115.82073474619196,3.7415319774779143,3.132642487046632,2.788472072165719,2.67,0.4673055485101627,
2025/04/11 17:00:00,6.235855549017913,52.70640125508061,2.5958130175196854,9.680000000000001,0.7881227515496937,0.7243195217354633,90.27084102086187,115.96485130771909,3.7290821544801784,3.1167355371900825,2.7947692616049546,2.66,0.46799378110793094,
2025/04/11 17:15:00,6.386911809498713,52.90801213354746,2.598661582984766,9.7,0.786997056634639,0.7233327363439982,89.95222727918859,115.58542990633283,3.7326907295326968,3.1020618556701036,2.7937941384928724,2.68,0.46901574846436,
2025/04/11 17:30:00,6.512994138185604,53.16537267570271,2.5946340362900537,9.720000000000002,0.7855748791055351,0.7219999148247177,89.54969787462748,115.0729567657384,3.746193052295798,3.1018518518518516,2.786374765917323,2.67,0.46960742978613235,
2025/04/11 17:45:00,6.452610677096459,53.07093152698167,2.605614951417246,9.73,0.7849830275722004,0.7215863780378377,89.38218176611146,114.91395085770769,3.7342432329487747,3.104830421377184,2.7860609696679606,2.67,0.468831743894238,
2025/04/11 18:00:00,6.577825682349612,53.21302515809816,2.6088545150936735,9.74,0.7836266609990806,0.7204884131982443,88.99827932223805,114.49178068604203,3.7334393097233622,3.108829568788501,2.781336042842117,2.67,0.468377715411289,
2025/04/11 18:15:00,6.891501611647641,53.94795246967283,2.6119553864070975,9.860000000000001,0.7831309997397549,0.7186876142806786,88.85798865704527,113.79936908891473,3.774949622536634,3.0912778904665315,2.7719269279747443,2.66,0.47246154935827567,
2025/04/11 18:30:00,6.699798125221719,53.192664043794025,2.616407458123077,9.800000000000002,0.7938664525620909,0.7304036265092809,92.01049067099574,118.30420450390945,3.745593970684594,3.055102040816326,2.8157328063602427,2.68,0.47353801125344663,
2025/04/11 18:45:00,6.764849843000263,53.329704233031634,2.5984723793641193,9.760000000000002,0.7905038717843004,0.7277346301527274,90.94478705826364,117.27796886375361,3.756053009264005,3.0614754098360657,2.803225843635131,2.67,0.4726194824885541,
2025/04/11 19:00:00,7.395081512693309,55.70800284287856,2.630761306328075,10.14,0.7705546587237322,0.7040633412935833,85.29841402088847,108.17630028483671,3.854397575184447,3.0927021696252464,2.715154530068507,2.53,0.4775567083714495,
2025/04/11 19:15:00,7.06579109080991,54.07716601840053,2.745716518314218,10.020000000000001,0.7629339012270725,0.6987992968116682,83.14145477027317,106.15226228065069,3.6493206538859884,3.0459081836327346,2.7551201768656783,2.59,0.46922552337515355,
2025/04/11 19:30:00,7.640159836893076,55.03968399213636,2.6966985070010767,10.020000000000001,0.7607699071443492,0.697294876407334,82.58018648330597,105.57720191440153,3.7156545212549417,3.007984031936128,2.743922333849872,2.62,0.47438332044774767,
2025/04/11 19:45:00,7.192576678023499,53.89248272139605,2.73967061575008,9.940000000000001,0.7625543981647055,0.7000808430010753,83.04039291908343,106.64501993124092,3.628173380718098,3.033199195171026,2.7633215643991185,2.62,0.46775430347491864,
2025/04/11 20:00:00,7.387239061938033,54.36429435248374,2.7220035598950316,9.98,0.7628436593332524,0.7001443970710756,83.11591294090114,106.66945662690506,3.6664169536886493,3.003006012024048,2.761203725383207,2.62,0.4718380985442975,
2025/04/11 20:15:00,7.336174406777673,54.32072788487352,2.72570774468706,9.99,0.7631196093063702,0.700558098562551,83.19401709885179,106.82852586426078,3.6651031349463175,3.021021021021021,2.7568844916277047,2.61,0.4705859950543878,
2025/04/11 20:30:00,7.592473583514561,54.833044638091735,2.6988057366086116,10.0,0.7622594068201767,0.6999509472492641,82.96431693231841,106.59507469632209,3.7053426500294377,3.012,2.7472840126007414,2.63,0.4729274698602949,
2025/04/11 20:45:00,7.528281736376982,54.990882265303355,2.6918042074964523,10.04,0.7630980312288088,0.7004806771225913,83.18790969627263,106.79875713085232,3.729840369533352,3.0000000000000004,2.744965000057051,2.61,0.4752314584714937,
2025/04/11 21:00:00,7.35561767178757,54.69538663348203,2.7047756846592503,10.04,0.7642962642390412,0.7019478797942369,83.52705443049528,107.36290015385639,3.7119529197722905,2.9880478087649407,2.754124946660757,2.65,0.47517609687955886,
2025/04/11 21:15:00,7.398235957471172,54.49839291838117,2.694629325150587,9.95,0.7621504247913791,0.7013521171510713,82.9362113097831,107.13382795749236,3.6925301402796666,3.0160804020100507,2.748121478348569,2.66,0.47110803655022304,
2025/04/11 21:30:00,7.482161380666071,54.82175414060288,2.6789947104206533,9.970000000000002,0.7611228592594128,0.7004725629603772,82.67121010461808,106.79563721559983,3.7215452353149745,3.0200601805416247,2.737129073362108,2.66,0.4722196983298937,
2025/04/11 21:45:00,7.573267636306753,54.992396536212254,2.6612965972681324,9.95,0.7602840547121672,0.7003021570935206,82.45488889784367,106.73011574216721,3.738779063639073,3.0281407035175882,2.7293404778681514,2.64,0.47204025736132255,
2025/04/11 22:00:00,7.112557246205313,54.05685439617611,2.6969248491055677,9.92,0.7642043279202186,0.7044893056959801,83.50103301550726,108.34008464149737,3.678263412971985,3.03125,2.7513981919118655,2.67,0.4688822328008128,
2025/04/11 22:15:00,7.279608710718094,54.407181598082445,2.674061823431348,9.930000000000001,0.7651643690827765,0.7055741280834196,83.7727605527596,108.75720150810344,3.7134519153554404,3.0211480362537766,2.747745076996646,2.67,0.4711952081833969,
2025/04/11 22:30:00,7.416580682543952,54.604987778893076,2.6644112745466644,9.940000000000001,0.7663191146414144,0.7068596537180688,84.09959671253813,109.25148926513094,3.730655283948699,3.0261569416498992,2.7450542312644877,2.67,0.47167376513038106,
2025/04/11 22:45:00,7.293461568216685,54.51924248557174,2.665054966820968,9.960000000000003,0.7686157245912921,0.7090752085737134,84.74962318019772,110.10337553691656,3.737258752257882,3.026104417670682,2.7481177893647155,2.65,0.47227619280645494,
2025/04/11 23:00:00,7.306378257529616,54.524949740010754,2.6634570790061685,9.970000000000002,0.7705618137961403,0.7110937485540312,85.30043917385113,110.87950910630046,3.743255364835903,3.0240722166499494,2.7514803533523557,2.67,0.47280263987834753,
2025/04/11 23:15:00,7.110989328458402,53.983235796115764,2.668567710718004,9.9,0.7720407600607602,0.7137558676024653,85.71903625268874,111.90310040462963,3.7098552756363485,3.04040404040404,2.7596485334107954,2.67,0.4694139799232418,
2025/04/11 23:30:00,7.063181231042847,53.92472268002723,2.6697096847000377,9.91,0.7742201854717334,0.7151589585501249,86.33589511524688,112.44259231264253,3.71201410280439,3.046417759838547,2.763887304088482,2.65,0.4696758781497691,
2025/04/11 23:45:00,6.9781399716996475,53.72493082119877,2.660817423237054,9.840000000000002,0.7727241696752926,0.7120358909922948,85.91246672081213,111.24176518277439,3.6981116832995675,3.024390243902439,2.7749181183728417,2.69,0.4708365489235589,
2025/04/12 00:00:00,6.959236009787389,53.966326422723,2.6237428804100302,9.91,0.7860126452166804,0.7243362864697807,89.67360204865015,115.97129738914718,3.7770469332159933,3.0595358224016147,2.7790678016535058,2.65,0.4736815180119017,
2025/04/12 00:15:00,7.0392878894307955,53.8460002251918,2.632077506705416,9.89,0.7872372228983117,0.7245669058001406,90.02020330970139,116.05997108685916,3.7574881342986592,3.0495449949443882,2.791901478144517,2.66,0.4738248790058954,
2025/04/12 00:30:00,6.8398549956086185,53.290274955411064,2.6256494501787686,9.79,0.7891893450452929,0.726556181078107,90.57272685150231,116.82485230646903,3.728601317793372,3.046986721144025,2.8085006090715416,2.69,0.4722967958803135,
2025/04/12 00:45:00,6.967217339461342,53.93041597218735,2.629106933874822,9.9,0.7860627552767144,0.7208103268405561,89.68778506885722,114.61555727044163,3.7655372143457146,3.0717171717171716,2.7855493501565824,2.65,0.4739598995222848,
2025/04/12 01:00:00,6.93823811228782,53.78248828071412,2.648700331576884,9.89,0.783094734948493,0.7169901864125161,88.847724365468,113.1467039136247,3.73390673233014,3.0606673407482305,2.7902986583578624,2.65,0.473450311713864,
2025/04/12 01:15:00,7.156202222277443,54.01786449855831,2.6401410095457285,9.850000000000001,0.7782996078986949,0.7118495535685653,87.49052415899786,111.17011798668126,3.730861330658556,3.049746192893401,2.7850431100984863,2.66,0.473714804509641,
2025/04/12 01:30:00,7.215394252558326,54.35930991461686,2.6447132133536573,9.9,0.7747150662528643,0.706697924716419,86.47596487593572,109.18930406764383,3.743317025835931,3.0595959595959594,2.771579952849512,2.64,0.474503250600271,
2025/04/12 01:45:00,6.898573600915142,53.7102320585314,2.677718616557768,9.860000000000001,0.7724156730170022,0.7039350710891957,85.82515063429724,108.12698007689355,3.682239029534448,3.0537525354969572,2.7839704687733757,2.67,0.4720988003755903,
2025/04/12 02:00:00,7.073277408639626,54.08705457871076,2.6631671199301947,9.880000000000003,0.77250214458898,0.7026651068457401,85.84962532164522,107.63867571291317,3.7098685719201017,3.0485829959514166,2.7807904831725074,2.67,0.4744497913418448,
2025/04/12 02:15:00,7.299139510244913,54.57559079486492,2.645991866604289,9.91,0.7726085131086348,0.7012744339742973,85.87973158897653,107.10395858564232,3.745287400568587,3.0615539858728558,2.771417486424268,2.62,0.47606623110848123,
2025/04/12 02:30:00,6.965632732267466,53.89135292080721,2.6765037110928764,9.9,0.7759062527960527,0.7033238030251006,86.8131151965804,107.89194600817979,3.698855323446426,3.0454545454545454,2.7964148055505027,2.67,0.4757521809098042,
2025/04/12 02:45:00,7.048690820415857,54.111266869338806,2.6608688962047156,9.9,0.7763843990951375,0.7026800961786048,86.94844847327718,107.64443914813057,3.720589170748208,3.0444444444444443,2.7948481152867397,2.66,0.4773679007721742,
2025/04/12 03:00:00,7.091830351314968,54.17628709607459,2.66022788777909,9.91,0.7775756886097425,0.7025206688220611,87.28562793868015,107.58313893882564,3.7252447602424894,3.048435923309788,2.797762923038125,2.64,0.47806262815362643,
2025/04/12 03:15:00,7.1439891440423935,54.266344869423676,2.6538955205928456,9.91,0.7785856313799093,0.7023806663641179,87.57147949630821,107.52930765063051,3.734133436340492,3.0383451059535824,2.8027793939741645,2.65,0.47970333328267256,
2025/04/12 03:30:00,6.871439718586373,53.801917702173,2.6536577804792407,9.860000000000001,0.7802896498838219,0.703498711871189,88.05378043251424,107.95919888816006,3.7156260586922105,3.0273833671399593,2.8170164023003417,2.67,0.47973788848886706,
2025/04/12 03:45:00,7.2459272627873474,54.82985453661104,2.62528618363647,9.960000000000003,0.7802927393695315,0.7011393344708757,88.0546548724613,107.05201249548317,3.793872097480702,3.0411646586345378,2.795174736725074,2.66,0.4839213061677563,
2025/04/12 04:00:00,6.719415429733772,53.73713863090211,2.669356914884266,9.930000000000001,0.7842125191322361,0.7039657166060435,89.16409907445951,108.138763353227,3.71999710665538,3.0422960725075527,2.8244055690402874,2.64,0.4811718262775694,
2025/04/12 04:15:00,7.066382086422379,54.28882531715362,2.6448050908186325,9.930000000000001,0.783808591567113,0.7025672270935033,89.04977247391697,107.60104070829787,3.754529978209631,3.0342396777442096,2.819560830089821,2.64,0.48362498532213183,
2025/04/12 10:15:00,9.294026061619206,57.73685754490538,2.375816508772546,9.57,0.7561664365647037,0.6969253092437293,81.39298701662561,105.43981426338028,4.028088854784621,3.2100313479623823,2.6411956346872327,2.59,0.4704648578472165,
2025/04/12 10:30:00,6.79203010104402,53.608934909982736,2.5954623029393744,9.79,0.7875918239034315,0.7232602712302434,90.12056864983995,115.55756689249971,3.7719677103045477,3.1287027579162414,2.7776293178254927,2.64,0.46982673122220847,
2025/04/12 10:45:00,6.59855843473764,53.19300019741354,2.6412888991260273,9.770000000000001,0.7788174839338384,0.7152219616907141,87.63710243617766,112.46681717460298,3.6989516759157937,3.0716479017400204,2.7859349705615415,2.7,0.4692509268411811,
2025/04/12 11:00:00,6.965601005918131,53.84464549771684,2.630809427722609,9.81,0.775487705912609,0.7114195401491329,86.69465078245076,111.00477677305247,3.7288903926774135,3.072375127420999,2.7703209485239526,2.68,0.4707657271304776,
2025/04/12 11:15:00,7.053411153865909,53.698905073008575,2.6631796258899763,9.82,0.7737950588163631,0.7095591813080062,86.21556837969726,110.28946423935288,3.6873216904092123,3.080448065173116,2.7740429701822533,2.64,0.4683490070854679,
2025/04/12 11:30:00,7.083729064105967,53.874448304985776,2.639911299682473,9.78,0.7703286284756801,0.706718080830433,85.23443901123034,109.19705414287806,3.7046699262874214,3.070552147239264,2.7646444485453765,2.65,0.46912333653930643,
2025/04/12 11:45:00,7.081116307559114,53.61290258458877,2.660161177861807,9.75,0.7682305704056136,0.7050060556830837,84.6406101478204,108.53877627796231,3.6651914482252863,3.075897435897436,2.7682148989727446,2.68,0.46649245767902353,
2025/04/12 12:00:00,7.11144687825572,53.81829637677413,2.691159899877104,9.83,0.7638803130694836,0.6998056512706611,83.40932470043104,106.53920803646224,3.6527000868469033,3.069175991861648,2.759949455795818,2.71,0.46694888134156753,
2025/04/12 12:15:00,7.161912609375406,53.89475354890595,2.6286158252129566,9.75,0.7710780219256647,0.7075377458399541,85.44654537139343,109.5122173478348,3.709176482345079,3.0502564102564103,2.77186907710118,2.66,0.4704685889106839,
2025/04/12 12:30:00,7.126335234413887,53.73114581779407,2.61793322156674,9.760000000000002,0.7807702877426643,0.716376380173807,88.18981891376147,112.91069391055395,3.7281317642468315,3.0788934426229506,2.785293111774117,2.69,0.47040738791370607,
2025/04/12 12:45:00,6.69888032274315,53.108728345498946,2.6338935470682885,9.78,0.7888395491008938,0.723608968173554,90.47372152316684,115.69164172176588,3.713134120733861,3.0603271983640083,2.8126830661512683,2.68,0.4718651412486093,
2025/04/12 13:00:00,6.803093954117969,53.22082758526807,2.6259490426878465,9.78,0.7904126259439749,0.7249368271841012,90.91896107450059,116.20220676558542,3.7243677775214827,3.0766871165644174,2.810526295289371,2.67,0.47149025897246866,
2025/04/12 13:15:00,6.821918893159477,53.19377048317233,2.6276908044818965,9.79,0.7928744683710287,0.7272237795649493,91.68723576946289,117.08154556078783,3.7257047074571243,3.0766087844739536,2.816853795676724,2.68,0.47197486549156376,
2025/04/12 13:30:00,6.861715365390182,53.188208100822635,2.5936004710987697,9.75,0.7995720632915697,0.734718758222277,93.86976086014529,120.04611144870067,3.7592528643663643,3.0687179487179486,2.830177100882021,2.67,0.4743134744178806,
2025/04/12 13:45:00,6.726125424537486,53.16824157900885,2.6004251105167033,9.79,0.8004500517049223,0.7349386812197729,94.15586830083211,120.13586134184912,3.7647690604151762,3.074565883554648,2.828673657633693,2.68,0.47484527163869705,
2025/04/12 14:00:00,6.840273459810021,53.03981164055284,2.6118422487702655,9.760000000000002,0.7998042915433768,0.7345737448359724,93.9454363813355,119.98693193553318,3.7368259911544444,3.0952868852459017,2.829795132157606,2.69,0.47186689672159104,
2025/04/12 14:15:00,6.9379391843338,52.9484476755531,2.617158491348285,9.73,0.7994275819919278,0.7344790229786238,93.82267917405919,119.9482762393377,3.717772550712962,3.093525179856115,2.8349921285733273,2.68,0.47073732956758657,
2025/04/12 14:30:00,6.948866920729699,52.908635721497035,2.635747114238306,9.760000000000002,0.7995780911632153,0.7341037683619394,93.87172514452882,119.79513599419178,3.702934908768933,3.0932377049180326,2.8386045344001047,2.68,0.4704831398134529,
2025/04/12 14:45:00,6.883760979398005,53.105115678525124,2.624161198363389,9.79,0.7992523772151487,0.7332667793314748,93.7655857209775,119.45356336692304,3.730715935479014,3.0796731358529117,2.8336261550142625,2.67,0.473016930077536,
2025/04/12 15:00:00,6.905151809754329,53.10889642916402,2.6270645836142283,9.79,0.79877772731588,0.7326765307868631,93.61091298745198,119.21268476662695,3.7265928143004547,3.0715015321756898,2.8356269410728507,2.7,0.47334611278236804,
2025/04/12 15:15:00,7.008269826306162,53.175972196784585,2.631056654999125,9.79,0.7979246171867862,0.7316792732290052,93.33291255834659,118.80570705042194,3.7209384987581173,3.077630234933606,2.8337071214382896,2.68,0.47264458375443147,
2025/04/12 15:30:00,6.996245833486512,53.11315720648264,2.6382878741995928,9.79,0.7974744096075708,0.7310969218661911,93.18620477005722,118.57077826774157,3.7107398687378277,3.0766087844739536,2.8354225824689254,2.69,0.47225191306752,
2025/04/12 15:45:00,7.131602634114813,53.22987462935248,2.639713806614933,9.79,0.796596176447883,0.7300114454081033,92.90001757461964,118.15340990937297,3.708735384671991,3.083758937691522,2.8322985118245496,2.69,0.4716223491361199,
2025/04/12 16:00:00,7.177797520016782,53.22394651318672,2.6458670069932877,9.79,0.7960504779740226,0.7293476304684708,92.72219245600844,117.8981714382287,3.700110388815486,3.078651685393259,2.8343978204305156,2.71,0.47149867632510567,
2025/04/12 16:15:00,7.160245972500832,53.10580200453779,2.6572783282616403,9.79,0.7960351473599816,0.7292169124750035,92.71719671497273,117.84791004938408,3.684220766743881,3.0715015321756898,2.8401841301047015,2.69,0.4712609398495728,
2025/04/12 16:30:00,7.18381511242103,53.100728876665926,2.6622824543989725,9.79,0.7952566339564304,0.7282341751513957,92.46350489621564,117.470045140008,3.6772957669550337,3.08273748723187,2.8372644466755284,2.68,0.47018734021284575,
2025/04/12 16:45:00,7.3485692347524605,53.21906365211436,2.661792094862593,9.78,0.7942409981862758,0.7271624001748532,92.13254272581348,117.05794503486696,3.674216336758962,3.078732106339469,2.837058283710708,2.7,0.4700647656948519,
2025/04/12 17:00:00,7.2395403043243505,53.24513179635295,2.6600139434680616,9.800000000000002,0.7940161422953482,0.7265141576420338,92.0592696136687,116.80869419230926,3.6841912141343887,3.0795918367346937,2.8332294937412588,2.7,0.47077406341504524,
2025/04/12 17:15:00,7.1266866762876475,52.9301468021597,2.68694337566841,9.81,0.794779068027033,0.7270947637400084,92.30788192472603,117.03193865991041,3.650988736433511,3.0642201834862384,2.847093973763216,2.7,0.4704562399984371,
2025/04/12 17:30:00,7.295205819753676,53.27442778372466,2.672711105829209,9.82,0.7934155213481227,0.7253599101324141,91.86354707402973,116.36488319608534,3.6741718843396445,3.0682281059063135,2.8369003346030492,2.7,0.47126797187685027,
2025/04/12 17:45:00,7.599454449653194,53.767911213673074,2.6702974218781956,9.87,0.7926110308582698,0.7237464533796356,91.60139018037447,115.74450512044781,3.6962174771744265,3.053698074974671,2.832449640294284,2.71,0.473643437582059,
2025/04/12 18:00:00,7.486304144363885,53.57395365307491,2.681263225227446,9.87,0.7926363237602106,0.7240283480952088,91.60963230217567,115.85289432944127,3.681100724141975,3.0486322188449853,2.836794095092203,2.67,0.47318429368216447,
2025/04/12 18:15:00,7.471719336481158,53.427797758164786,2.6921283075334546,9.860000000000001,0.7920321387342486,0.7241592400840393,91.41274834693164,115.9032226199349,3.6625297436264455,3.059837728194726,2.836007441993003,2.7,0.4711112173704396,
2025/04/12 18:30:00,7.542789544644165,53.450985682558155,2.6950589936792073,9.850000000000001,0.790339384058158,0.7233021808532342,90.89823088288819,115.57368124524073,3.654836507512995,3.0588832487309645,2.832798659247342,2.71,0.47019354673060154,
2025/04/12 18:45:00,7.632485538301864,53.74136908514777,2.689373074147975,9.880000000000003,0.7885338362243606,0.721906540394626,90.38719335095449,115.03705406852961,3.6737186428216555,3.0546558704453437,2.822746005020521,2.7,0.47123008878911105,
2025/04/12 19:00:00,7.322993815731309,53.1951203286705,2.7026355518006793,9.83,0.7872917399307542,0.7220680371572192,90.03563366784113,115.09914996954075,3.6371903690272216,3.068158697863683,2.824547296297079,2.7,0.46776204062330784,
2025/04/12 19:15:00,7.731949799695542,53.76284707977476,2.692150036884338,9.850000000000001,0.7843536593724456,0.7197422980768212,89.20404703854322,114.20489759330518,3.658785678750483,3.0598984771573603,2.8128931002723854,2.72,0.4689002063928022,
2025/04/12 19:30:00,7.6512094333677965,53.77928008674337,2.6949098911831637,9.87,0.7833732907202392,0.719217676599643,88.92656606183937,114.00317934961383,3.6624601187191126,3.051671732522797,2.809621421613154,2.72,0.46947554614087544,
2025/04/12 19:45:00,7.717155544067737,53.833945961547386,2.7068142956868013,9.89,0.7819985655750312,0.7183546137765048,88.5374674557907,113.67132957896169,3.653741601616082,3.0475227502527806,2.8076480123780767,2.69,0.4691084656184507,
2025/04/12 20:00:00,7.555526772831513,53.62005186139692,2.725646099239996,9.91,0.7817576208056409,0.7185850475213309,88.46927107905992,113.75993191857857,3.635835188861551,3.031281533804238,2.8133252705089267,2.71,0.46921677122266214,
2025/04/12 20:15:00,7.88514437043483,53.98168792188443,2.7094652664982943,9.91,0.7827527028916429,0.720173685140558,88.75091650754447,114.37076697653983,3.657548270699059,3.0423814328960646,2.8074267830631627,2.69,0.46921793763835773,
2025/04/12 20:30:00,7.544282949468766,53.61174761459495,2.7150731484420065,9.9,0.783037530956591,0.7213042876415969,88.83153349736094,114.80548640901927,3.646310599653983,3.0373737373737373,2.81028415646696,2.69,0.46867391456475077,
2025/04/12 20:45:00,7.790657029274087,53.9838685169895,2.6958014796897474,9.880000000000003,0.7793478729316631,0.7186989861655694,87.78722234955669,113.80374160653297,3.6649582969800374,3.0576923076923075,2.7911331642507027,2.7,0.4674009378798729,
2025/04/12 21:00:00,7.538619637098861,53.51810967534868,2.7211840577047397,9.87,0.7790226916655547,0.7192622115850784,87.6951838953264,114.02030316065786,3.6270975394164013,3.0455927051671736,2.8007912521669875,2.69,0.46594536908038536,
2025/04/12 21:15:00,7.839941128059706,53.98984255136196,2.708025039369658,9.880000000000003,0.7757565742638103,0.7166790742242406,86.77075057667248,113.02708051477418,3.648415305014961,3.0617408906882586,2.782455626807468,2.71,0.465414200315455,
2025/04/12 21:30:00,7.884720378526879,54.33011163766952,2.717013219925305,9.970000000000002,0.7752261087288452,0.715678242866631,86.620609000421,112.64225840497897,3.669470552032902,3.026078234704112,2.7815157495128866,2.68,0.46935597784907174,
2025/04/12 21:45:00,7.938264739595127,54.283117320101724,2.724003395894957,9.95,0.7726939134777489,0.7142183302710251,85.9039030858696,112.08091843407591,3.652712039564466,3.033165829145729,2.776598357788277,2.68,0.46733379666713754,
2025/04/12 22:00:00,7.916368991724539,54.142383132827035,2.738122139433593,9.940000000000001,0.7707126308590296,0.7131062378893928,85.34312604048817,111.65331618786524,3.630225203195715,3.0382293762575454,2.774617982220505,2.7,0.46534886236917905,
2025/04/12 22:15:00,7.992538128686931,54.24612484746996,2.7387114573131837,9.940000000000001,0.768502321400026,0.7116973255571618,84.71752583783393,111.11158594322387,3.6294440487540993,3.0311871227364184,2.769713241390518,2.68,0.46523987651073634,
2025/04/12 22:30:00,7.947539370573793,54.255040227938935,2.7593107004593693,9.99,0.7675969721841424,0.7108774592535765,84.46127816598171,110.79634534020687,3.6204694159077007,3.021021021021021,2.7694651243053805,2.67,0.46562495853812247,
2025/04/12 22:45:00,8.121041931049604,54.50027502911223,2.7471766583609547,9.970000000000002,0.7640527697954794,0.7083484004173084,83.45813640066258,109.82391601955185,3.629180515077757,3.038114343029087,2.7537000552345097,2.67,0.4640878110223677,
2025/04/12 23:00:00,8.171532369890826,54.7085617691593,2.7510561685076005,10.010000000000002,0.7624438542944082,0.7070290577146486,83.01188450970189,109.31662551699065,3.6386025536622357,3.018981018981019,2.7499145267845875,2.66,0.46576239472401004,
2025/04/12 23:15:00,8.275267736766352,54.42379781336069,2.7590924361721534,9.98,0.7677292402550174,0.7132150027679909,84.49871497448498,111.69513655025374,3.617131441179921,3.0140280561122244,2.769666820436314,2.8,0.4647504888891487,
2025/04/12 23:30:00,8.14887264359578,54.985114194790015,2.794197463778274,10.14,0.7572737725816759,0.7021059064306799,81.67856041305596,107.42366178285596,3.628948967081531,3.021696252465483,2.7332566721095564,2.61,0.4656691718628598,
2025/04/12 23:45:00,8.120408166515574,54.61609861420476,2.8274827411931085,10.04,0.7439875069655149,0.6921686643231119,78.25213524518017,103.67151789741933,3.5508616387746494,3.0019920318725104,2.7243341058964354,2.6,0.46089100224140345,
2025/04/13 00:00:00,8.30747974685005,54.73942781408783,2.83798001684392,9.970000000000002,0.7317623160738375,0.6808567138912385,75.09935304411165,99.466267941951,3.5130620867047213,3.0290872617853557,2.699512693313118,2.59,0.45611083204185454,
2025/04/13 00:15:00,8.590600283637741,55.32020527026293,2.8040800209560395,9.98,0.7308022918720108,0.6805205537004718,74.8578865302807,99.34129942871235,3.559099571130414,2.996993987975952,2.693187586470802,2.61,0.46024359228144557,
2025/04/13 00:30:00,8.148883049425876,54.68098441800919,2.8597810825894734,10.050000000000002,0.7340585739925983,0.6831825055410239,75.69154020580419,100.33088764574786,3.5142550110513815,3.007960199004975,2.7058188909103396,2.58,0.4579876543822188,
2025/04/13 00:45:00,8.38361030257596,55.08770405511757,2.8602479593176042,10.110000000000001,0.7344544765385903,0.6834360953237167,75.79364041114793,100.4251603733967,3.5346585833810145,2.9821958456973294,2.706294349107164,2.51,0.46106733046438375,
2025/04/13 01:00:00,8.880750069716726,55.7162200768783,2.8324145370075153,10.100000000000001,0.7324144052080002,0.6822837538759245,75.26752178960577,99.99677414140996,3.5658622239210747,2.981188118811881,2.6942040073749145,2.5,0.46206763156725555,
2025/04/13 01:15:00,8.767555582319801,55.60433538196668,2.8291618654069435,10.090000000000002,0.7324927125519359,0.683070893500848,75.28771664810374,100.28939555029768,3.56642726009198,2.9861248761149652,2.6918605654663272,2.51,0.46137551162186524,
2025/04/13 01:30:00,8.961498253269383,55.70944788836346,2.829548051132541,10.08,0.7318445066109824,0.6831934699790033,75.1205493481125,100.33496370695002,3.5624063694431447,2.9890873015873014,2.6900233998839833,2.49,0.46047657557157223,
2025/04/13 01:45:00,8.669899688080193,55.330892534237364,2.8431301366693122,10.08,0.7329028100720003,0.6846570387785501,75.39347762749806,100.87904959789846,3.545388186771001,2.990079365079365,2.694830305748552,2.51,0.4594250766971954,
2025/04/13 02:00:00,8.587272033405043,55.224570315893914,2.83501543883728,10.050000000000002,0.7328457984780888,0.68442146156771,75.37877477825903,100.7914730953894,3.5449542398688987,2.990049751243781,2.6963098293414354,2.56,0.459376007126879,
2025/04/13 02:15:00,8.360776371796533,55.24946303284099,2.826539903324042,10.08,0.7335889458633456,0.6842091331448644,75.57042674261714,100.71253939637465,3.5661976638453994,2.9871031746031744,2.6936424490393276,2.57,0.46133775693432594,
2025/04/13 02:30:00,8.723003306993803,55.52992087198652,2.824800764874065,10.07,0.7326356711280386,0.6829181793675586,75.32458455947112,100.23262363407571,3.564853183707255,2.9950347567030784,2.691737692068058,2.54,0.4607715126022301,
2025/04/13 02:45:00,8.534825489417699,55.216896921412456,2.8328140779700006,10.050000000000002,0.7334408601647618,0.6833620473965147,75.5322365860078,100.39763284448959,3.547709000091474,2.9920398009950246,2.699602849443015,2.55,0.4602589882001604,
2025/04/13 03:00:00,8.791879243175174,55.46249061375988,2.822734789894705,10.03,0.7321424392216521,0.6818698350447927,75.19738386467124,99.84289863102147,3.55329166449043,3.0079760717846464,2.6931847457837654,2.58,0.4594061128316461,
2025/04/13 03:15:00,9.0835714512491,56.176234054371605,2.78012820101478,10.04,0.7304793627411489,0.6797066333219381,74.77942055757498,99.03872219800787,3.6113442525187436,3.0059760956175303,2.6775821603267373,2.54,0.4626639814576565,
2025/04/13 03:30:00,8.33284870288901,54.88025245377179,2.8394892343644127,10.020000000000001,0.7342514502708283,0.6828817404514861,75.74128150656823,100.21907736271574,3.5288036590294958,3.000998003992016,2.707228339839764,2.54,0.45928527874164315,
2025/04/13 03:45:00,8.536839185040435,55.31365672398471,2.819310357875937,10.03,0.7327774281761132,0.6808993855036659,75.36114260604815,99.48213123602574,3.5576076156285903,2.9980059820538387,2.698555590961962,2.57,0.46119017797212875,
2025/04/13 04:00:00,8.536874791280411,55.52055025149741,2.8085843185788546,10.050000000000002,0.7324111167739532,0.6797733196755149,75.2666737278921,99.0635130408569,3.5783152150779323,2.996019900497512,2.6938097271204233,2.6,0.4628432526967896,
2025/04/13 04:15:00,8.526364949462788,55.524425611634456,2.813407760196474,10.06,0.7323183315907646,0.6790653197195423,75.24274514659955,98.80031203044541,3.5757347876574643,2.99403578528827,2.6953860397732736,2.59,0.46321855676997375,
2025/04/13 04:30:00,8.519299565684491,55.45042903186197,2.8146694482824275,10.04,0.7316959937568509,0.6782072021810458,75.08224903138826,98.48130437900403,3.567026318535069,2.9940239043824706,2.697343488959805,2.62,0.4628111963865127,
2025/04/13 04:45:00,8.564277183585716,55.39722797258611,2.813204152798115,10.010000000000002,0.7310607013967645,0.6774874018077691,74.92067539873001,98.21371652968186,3.5582202557335525,3.005994005994006,2.696678322145627,2.61,0.4614655324109789,
2025/04/13 05:00:00,8.542680354572212,55.308799733810474,2.8130484311792934,9.99,0.7309437816741341,0.6771251588721299,74.8922660082858,98.0790516813766,3.551307503017987,3.013013013013013,2.697700131203482,2.61,0.46069880679033925,
2025/04/13 05:15:00,8.629459610667197,55.74595877579418,2.796195271462095,10.04,0.731369181511639,0.6763943147977991,74.99796668038778,97.80735830457586,3.590593297423828,2.9900398406374507,2.695139225966277,2.62,0.46501099812845514,
2025/04/13 05:30:00,8.330843574463017,55.04229320645709,2.830463589374582,10.010000000000002,0.7326394296545308,0.6773601009130032,75.32555385438762,98.16639205763335,3.5365231468007705,3.022977022977023,2.704228666597826,2.61,0.46021597648567064,
2025/04/13 05:45:00,8.528020234359076,55.29935814956133,2.820402725149902,10.010000000000002,0.7324821348990708,0.6767368235453566,75.28498875321914,97.93468691197182,3.5491385364010304,2.996003996003996,2.7088226494897305,2.64,0.4628478955828429,
2025/04/13 06:00:00,8.59691331430406,55.63547901321101,2.817364442271146,10.04,0.7288251931499576,0.6727061137563798,74.37748708800366,96.43625900931283,3.563614223762444,3.002988047808765,2.694980121123878,2.66,0.4635239639502492,
2025/04/13 06:15:00,8.528051494170938,55.69708503696171,2.752640121734297,10.0,0.7392845311584781,0.6819862572362597,77.03927414976974,99.88617891397867,3.6328759146689746,3.005,2.706135045297869,2.6,0.46718401503808354,
2025/04/13 06:30:00,8.536137528783456,55.92872059245036,2.6821876172387293,9.970000000000002,0.7495993064289638,0.6911222012480366,79.69937493420323,103.28249225358506,3.7171150653003022,2.9909729187562686,2.7178153510500342,2.67,0.4726277183587393,
2025/04/13 06:45:00,7.760976423066666,54.76083006981264,2.724261396968866,10.03,0.7644901344346607,0.703106042297095,83.58192694310726,107.80821647458602,3.6817318672722896,3.0009970089730813,2.758214187266483,2.66,0.47225662781135824,
2025/04/13 07:00:00,7.614399481939245,54.49791041679697,2.7350697529007566,10.04,0.7679911772987502,0.7057131110044319,84.5728529495865,108.81064078184622,3.670838737970682,3.01593625498008,2.7666114295352715,2.67,0.47145087652209056,
2025/04/13 07:15:00,7.497540962205676,54.07590532798832,2.7525911583776974,10.010000000000002,0.7697665157258294,0.7072861387837647,85.07534009013449,109.4154738181069,3.636573477152206,3.004995004995005,2.7836020624874718,2.66,0.4706028398500849,
2025/04/13 07:30:00,7.771782891018802,54.43004968531483,2.7386393066528356,10.010000000000002,0.7694671059439488,0.7064751816888256,84.9905959293268,109.10365882764155,3.6550998065657,3.00999000999001,2.7786906946103143,2.67,0.47132560187485034,
2025/04/13 07:45:00,8.008538658716304,54.70300434511984,2.7459795309197474,9.95,0.7556856916360474,0.694125189150638,81.26900661683104,104.39886160294473,3.623479304183784,3.0271356783919603,2.7500751927266855,2.64,0.46736938033043907,
2025/04/13 08:00:00,8.114113446511453,53.88870444160278,2.777282469511242,9.75,0.7469590519036293,0.6884836391643305,79.0184737075894,102.30159924562385,3.5106259831452604,2.9712820512820515,2.7756127915092397,2.66,0.46293471511047657,
2025/04/13 08:15:00,7.985403308325317,52.90227263820941,2.8250355630341817,9.590000000000002,0.7383631298712706,0.6823605185396333,76.80165188242822,100.02531162489379,3.394647531339402,2.923879040667362,2.800530171189863,2.69,0.45802852210027717,
2025/04/13 08:30:00,8.169940232843203,53.292561891126695,2.8088829002853295,9.54,0.7278894027558807,0.6732033811021986,74.15010684725807,96.62111956863198,3.3963680006136663,2.9025157232704406,2.7810564659375046,2.69,0.45881103161480846,
2025/04/13 08:45:00,8.7551866173049,54.355711426657194,2.770632660240319,9.590000000000002,0.7273228732876095,0.671646162701576,74.01245037236494,96.04221917039796,3.4613033108359392,2.8967674661105316,2.765481198012806,2.71,0.46341430349591506,
2025/04/13 09:00:00,8.37832053541166,54.13826293625243,2.7507482796592617,9.610000000000001,0.7343658188424528,0.6770148029366533,75.77077627684658,98.03802654644855,3.4935948414699736,2.8980228928199794,2.7746840363456964,2.73,0.46590950168627276,
2025/04/13 09:15:00,8.062188497881152,53.81778255339009,2.745371687202472,9.630000000000003,0.7417804475327737,0.6829373015419501,77.6829516833105,100.23973235714276,3.507721757636742,2.890965732087227,2.792107712899872,2.74,0.46809612864730055,
2025/04/13 09:30:00,8.248750229340885,54.1841493724728,2.745999784447634,9.680000000000001,0.7419026123146129,0.6819396363390714,77.71445703592248,99.8688474619824,3.5251277348323473,2.885330578512397,2.7897197972998935,2.75,0.4701733497495215,
2025/04/13 09:45:00,8.067468910884259,54.07018888980741,2.754502875068208,9.710000000000003,0.7428205651590847,0.6823054126842288,77.9511899765449,100.00482586539862,3.5251369994520547,2.8867147270854785,2.790675392673905,2.72,0.47053411579854804,
2025/04/13 10:00:00,8.254968382062202,53.810728610568844,2.75714261100553,9.610000000000001,0.7406178560571358,0.6816085996143055,77.38312833135012,99.74578361190585,3.485492539138276,2.924037460978148,2.7877292216648573,2.74,0.46451396148578233,
2025/04/13 10:15:00,8.103844136229156,53.81998850352869,2.738836228507207,9.600000000000001,0.74067414624641,0.6818903343079412,77.397645135907,99.850519290781,3.5051383869098474,2.904166666666667,2.7879200285426173,2.74,0.4668302570482146,
2025/04/13 10:30:00,8.035837701595653,53.87237825838707,2.733298708585235,9.610000000000001,0.7404084462640234,0.6815887558910295,77.32912316494622,99.7384066509711,3.51589819649612,2.9125910509885538,2.7816112833303968,2.73,0.4668596798654371,
2025/04/13 10:45:00,7.952782538309918,53.64034326934603,2.740646024503833,9.590000000000002,0.7406118989584113,0.6821366761730708,77.38159204164961,99.94209758433865,3.4991749807369503,2.911366006256517,2.786811663422575,2.73,0.4658283020440149,
2025/04/13 11:00:00,8.143551025219324,54.187143724636826,2.728314583991571,9.65,0.740113677582017,0.6810237914367268,77.25310460112074,99.52837949777512,3.5369821561712604,2.904663212435233,2.776562538716511,2.73,0.46881037950133975,
2025/04/13 11:15:00,7.848239607568814,53.57247373554338,2.763223526415376,9.65,0.7418704390888836,0.6826707070713675,77.70615980978256,100.14062509953484,3.4922980018625474,2.9036269430051815,2.791989284381437,2.71,0.4666971868617051,
2025/04/13 11:30:00,8.121727438486516,53.85779551216547,2.7424573592764228,9.610000000000001,0.7399625912662996,0.6815365470700326,77.21414060855297,99.71899787231175,3.5041565796798855,2.9063475546305932,2.784692068328291,2.74,0.46647756963104814,
2025/04/13 11:45:00,7.9999294608368245,53.911579534005625,2.7470701285318153,9.66,0.740954838255595,0.6818963610072447,77.47003343465667,99.8527597334967,3.516473751313671,2.891304347826087,2.7865568565270027,2.74,0.46878622171727125,
2025/04/13 12:00:00,7.948575397975617,53.57691572537817,2.7719234043427994,9.65,0.7414047088721075,0.6825141691729228,77.58605158808236,100.08243168767345,3.481337177239909,2.905699481865285,2.7927814630716474,2.75,0.4657914779761916,
2025/04/13 12:15:00,8.158374143916944,53.94391204147047,2.7459637820967564,9.630000000000003,0.7397356585006973,0.6813461922565212,77.15561640303696,99.64823292546507,3.5069654096627416,2.905503634475597,2.7826917617026488,2.73,0.4667478586107319,
