datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/04/13 12:30:00,8.154360672836901,54.07952932612096,2.740796875964766,9.65,0.7396880569015747,0.68112611443127,77.14334031869788,99.56641836391437,3.520873832214648,2.906735751295337,2.778038111119471,2.72,0.4675587181000391,
2025/04/13 12:45:00,7.994465320815777,53.58917758468789,2.75997624491848,9.610000000000001,0.7398712870755126,0.6818480376929104,77.19059396375154,99.83479540306499,3.481914026504183,2.9188345473465143,2.7856475714202262,2.72,0.46423778898257945,
2025/04/13 13:00:00,8.020096657872443,53.621889881946174,2.7547550345881904,9.600000000000001,0.7395219544445035,0.681774953156701,77.10050377938708,99.80762601750959,3.484883366928889,2.917708333333333,2.784344227715814,2.74,0.4642787903639002,
2025/04/13 13:15:00,8.097310504516145,53.84213856486252,2.7477769944046755,9.62,0.7392903510365196,0.6814054346703032,77.04077505131617,99.67025646237771,3.5010119160285926,2.9085239085239087,2.7816418456320102,2.74,0.4659253879234392,
2025/04/13 13:30:00,8.206662594689476,53.98838096085598,2.746757312681904,9.630000000000003,0.7389844888809225,0.6810771674933953,76.96189556643068,99.54822219964177,3.505952257062483,2.910695742471443,2.778877146337369,2.72,0.4660595316272315,
2025/04/13 13:45:00,8.114546909347553,53.77182253465725,2.759984085846461,9.630000000000003,0.7396019132870209,0.6817214243773614,77.12112454659747,99.78772654055327,3.4891505532165317,2.9013499480789195,2.786973372149338,2.75,0.4658628778176347,
2025/04/13 14:00:00,8.47860916755684,54.01333978783998,2.751734648902859,9.590000000000002,0.7374558330844976,0.680358652496991,76.56766705668487,99.28111219285486,3.48507440709213,2.932221063607925,2.775705495505073,2.74,0.4627738628435206,
2025/04/13 14:15:00,7.834682802508155,52.98678454492568,2.798644482151603,9.590000000000002,0.740487167787656,0.6831812697516817,77.34942483718311,100.33042823751502,3.426658891888687,2.9197080291970803,2.8005849692893325,2.72,0.4607925277823236,
2025/04/13 14:30:00,8.238339185748373,53.62907737196622,2.7805889886207917,9.62,0.7394047948511442,0.6819242011599768,77.07028922618268,99.86310938997552,3.459698660740092,2.9074844074844077,2.792470069900013,2.72,0.46358675005815764,
2025/04/13 14:45:00,8.26112481501201,53.8297062441344,2.7769938836244594,9.66,0.7403072043270229,0.6823262803846853,77.30301365223241,100.01258349277798,3.4785816623377013,2.8954451345755694,2.7921648018321,2.71,0.4658930603666386,
2025/04/13 15:00:00,8.29636111450435,53.721762403706066,2.7862013333468783,9.66,0.7418509927058125,0.6838207791410915,77.70114473795623,100.56816768374044,3.46708613063367,2.898550724637681,2.798240764062823,2.71,0.4650803046526745,
2025/04/13 15:15:00,8.41975545820884,54.052265802481315,2.751844560369776,9.64,0.7417074430358109,0.6840182099117115,77.66412438804497,100.64156313789367,3.5031048405963148,2.900414937759336,2.7886464667483857,2.71,0.4665436687892314,
2025/04/13 15:30:00,7.858100744365345,52.94658975484168,2.798005195632316,9.610000000000001,0.7454138675609926,0.6877930174421889,78.61998261358139,102.04485864338862,3.4345897623782844,2.9125910509885538,2.812177655398033,2.71,0.4619888768283153,
2025/04/13 15:45:00,8.157024584390456,53.122015127929274,2.781428557549815,9.56,0.7448105826228401,0.6879572602077669,78.46440009286509,102.10591636167223,3.437082708470315,2.9215481171548117,2.8092114050112547,2.75,0.46080811991111115,
2025/04/13 16:00:00,8.323155683514756,53.062733914850924,2.8014112188005944,9.57,0.746326121228035,0.6892574561715986,78.85524578041561,102.58926793325176,3.416135387684116,2.9310344827586206,2.816237107501091,2.73,0.45912839421119456,
2025/04/13 16:15:00,8.318976001270812,53.10196473337703,2.7922676871023104,9.57,0.7476767246388001,0.6906111928302081,79.20355595666777,103.09252341140582,3.4273218302831547,2.9205851619644725,2.819446766712154,2.72,0.4604818367493164,
2025/04/13 16:30:00,8.267708538040836,53.17936374313996,2.787299961694843,9.590000000000002,0.7482549528251411,0.6909675083112388,79.35267653484124,103.2249847114865,3.440605651272895,2.9103232533889467,2.819502794345293,2.72,0.4621468972227975,
2025/04/13 16:45:00,8.262065242339645,53.03168744001022,2.8003333009544193,9.57,0.7459625711491058,0.6892331600217281,78.76148902616998,102.58023576998724,3.4174503430496364,2.9122257053291536,2.819440190270086,2.75,0.46037426854063856,
2025/04/13 17:00:00,8.490997108012323,53.48302231721652,2.7944035761375994,9.600000000000001,0.7429271445247039,0.6861626710828539,77.97867597082514,101.43877271716008,3.435437916690988,2.923958333333333,2.803070044027662,2.76,0.46060965787829394,
2025/04/13 17:15:00,8.470890607941726,53.54293479121435,2.8050811878876,9.630000000000003,0.741487444404088,0.6846297491522972,77.60738844203635,100.86890460121185,3.4330557138889763,2.903426791277258,2.8045747096248914,2.71,0.4621299049037393,
2025/04/13 17:30:00,8.466272231842652,53.761194606290246,2.8026864715208823,9.65,0.7381375587950341,0.680834103119728,76.74347884607036,99.45786232291597,3.44312505093137,2.9005181347150257,2.7944433828731126,2.73,0.46319718620279415,
2025/04/13 17:45:00,8.350567471221098,53.77867210492241,2.8069963536873623,9.66,0.7357233445965954,0.6770456611568652,76.12087167192819,98.0494981781498,3.4414009791321276,2.8840579710144927,2.795692274976457,2.73,0.4651003631178326,
2025/04/14 04:45:00,7.247358385827283,53.98504752762875,2.663548735432331,9.99,0.7991118954823099,0.7210037874754407,93.71980736168507,114.68994335867917,3.7506353336457665,3.023023023023023,2.854728836617012,2.66,0.48401949122691984,
2025/04/14 05:00:00,7.257511010970575,53.95186592578352,2.6663696331628524,9.99,0.7989093184243878,0.7223227028951298,93.65379418576455,115.19706956988979,3.7466673321469854,3.026026026026026,2.851723571873227,2.65,0.48291168263918227,
2025/04/14 05:15:00,7.286695472229269,54.008632565818516,2.66161696131871,9.99,0.7985849123317647,0.7235822753912384,93.54808094913211,115.68137828155419,3.753357506051664,3.021021021021021,2.8477106234904683,2.64,0.4827664369448642,
2025/04/14 05:30:00,7.308759170239341,53.97606386776744,2.6646150545403486,9.99,0.7986155885939893,0.7251881104061242,93.55807733033619,116.2988257802932,3.7491344136098097,3.019019019019019,2.8466546735804275,2.66,0.4819877971582686,
2025/04/14 05:45:00,7.339956111557683,54.05072797490027,2.6581848582305003,9.99,0.7982509309501369,0.7263971781374774,93.43924744190105,116.763715286121,3.7582036362400095,3.016016016016016,2.841518283956725,2.66,0.48182693664499066,
2025/04/14 06:00:00,7.308510857262547,54.0516641420233,2.658049915533214,10.0,0.7981443424445194,0.7277424278646736,93.40451376650559,117.28096710310808,3.7621565876402916,3.023,2.8354358166686353,2.65,0.4809415738594379,
2025/04/14 06:15:00,7.214381651201506,53.80772311324233,2.672633830319448,10.0,0.7986585626068399,0.7299214210877828,93.57208114251435,118.11879533757902,3.741627411340799,3.022,2.839086589568445,2.64,0.47943666643705685,
2025/04/14 06:30:00,7.2437000771923294,53.92935924052682,2.661337011372808,10.0,0.7981276501438127,0.7310352491342524,93.39907429673102,118.54706495117024,3.7575098370730813,3.027,2.829741402457287,2.65,0.4790185521214351,
2025/04/14 06:45:00,7.268376509859934,53.91574367051902,2.662708888367579,10.0,0.7980881840476748,0.7325940879395827,93.38621359881272,119.17904009635453,3.7555738983282843,3.018,2.8294862475568694,2.67,0.4787414034613843,
2025/04/14 07:00:00,7.10249339403498,53.73784062147581,2.664964388961088,10.0,0.7984675708013717,0.7345860579301492,93.50984321792913,119.99195687107435,3.7523953571095974,3.013,2.8291442621194816,2.66,0.47823855276759797,
2025/04/14 07:15:00,7.171158284680871,53.79122572062488,2.663904104813609,10.0,0.7980392277176098,0.7357551591646554,93.37026034693788,120.46906345870238,3.7538888813340723,3.017,2.8238571806912005,2.66,0.47720850777976886,
2025/04/14 07:30:00,7.192648501323049,53.86340575298169,2.6565692006242814,10.0,0.7976820102215615,0.7370180282176813,93.25385495706409,120.98443640223893,3.764253533335419,3.019,2.8170268274582546,2.66,0.47673187636722136,
2025/04/14 07:45:00,7.200645524804543,53.7934368633687,2.662921032594144,10.0,0.7975977758762246,0.7385769799172912,93.2264057645746,121.62063975549668,3.755274706835102,3.024,2.814721960437329,2.66,0.4752020217097576,
2025/04/14 08:00:00,7.129749769801435,53.72638011353064,2.6600335119268212,10.0,0.7990183365189105,0.7401897410122565,93.68931958398136,122.2788025560995,3.7593511341728933,3.022,2.817607415304798,2.66,0.47561892065261896,
2025/04/14 08:15:00,7.189766006573052,53.74236208917728,2.662838799460427,10.0,0.7992795960083681,0.7401670727694929,93.77445542717369,122.26955171653535,3.7553906763061695,3.019,2.8206790696723263,2.67,0.4757820382357257,
2025/04/14 08:30:00,7.14497493788781,53.77560245305034,2.6577197906197103,10.0,0.7986670868046537,0.7392178643521032,93.57485889718886,121.88218270553058,3.7626238986120746,3.025,2.8162734851381495,2.66,0.47581722565495954,
2025/04/14 08:45:00,7.214966593282327,53.90063820449666,2.65212201571368,10.0,0.7979787268885488,0.7382483396454798,93.35054512393963,121.48652267990367,3.7705655851241158,3.024,2.8134645837492642,2.66,0.47627708535554203,
2025/04/14 09:00:00,7.103928734179249,53.71845354354019,2.666970332556643,10.010000000000002,0.7983436283158883,0.7381994754362182,93.46945445336584,121.46658134765858,3.7533225914830837,3.01998001998002,2.8195109264752864,2.66,0.4760721121656958,
2025/04/14 09:15:00,6.440812310553326,51.65549305298413,2.596267504339396,9.630000000000003,0.8216143344097626,0.7689006142750884,101.56786550133687,134.23808839069955,3.709170947872066,3.0103842159916923,2.904836124274864,2.73,0.47317760628085676,
2025/04/14 09:30:00,6.547417172660573,51.6531104655993,2.605137442578625,9.62,0.8201424098754613,0.7669331936100675,100.96869014141934,133.35690561326325,3.6927034415803806,3.0311850311850317,2.9003784144334737,2.72,0.4708351841960451,
2025/04/14 09:45:00,6.567893042763615,51.83440174940489,2.6125442273199,9.67,0.8194440942341931,0.7651334046491017,100.68442724889707,132.5508029512268,3.7013727457238303,3.033092037228542,2.895066475558591,2.7,0.47174381207585636,
2025/04/14 10:00:00,6.440822626197587,51.71617072494638,2.6183473596885336,9.67,0.8184885882024654,0.7636845670732993,100.29547003192064,131.9018869660489,3.6931692673313976,3.0382626680455016,2.893283572321079,2.73,0.47106430922988285,
2025/04/14 10:15:00,6.643131078691795,52.3024086056526,2.6102634814948216,9.75,0.8175657557201924,0.7610528063541174,99.9198132154095,130.79295481173685,3.7352551070501363,3.0256410256410255,2.8824453037744964,2.7,0.47473197025107194,
2025/04/14 10:30:00,6.584922744712117,52.390042637155716,2.6298204210868272,9.82,0.8171955663563568,0.7592058132911965,99.7691204725734,130.03920267153023,3.73409527177589,3.0468431771894093,2.8747504217457323,2.68,0.47418874329811994,
2025/04/14 10:45:00,6.826761232663614,52.84472426756372,2.6272135080246284,9.87,0.8157233404929134,0.756210102328149,99.16982245079834,128.81666231921727,3.7568320845842247,3.0618034447821687,2.860963933272127,2.66,0.4746733084285003,
2025/04/14 11:00:00,6.831366238131977,52.56274095461572,2.619320619972584,9.770000000000001,0.8134126908489396,0.7548986601999386,98.37996448893615,128.28146685436047,3.729974836032964,3.036847492323439,2.8705251075437235,2.71,0.4737439197423496,
2025/04/14 11:15:00,6.70947207856301,52.65851935430459,2.6450925038002993,9.87,0.8135473083410324,0.7532891946443329,98.4238318857622,127.62464895315273,3.731438498207309,3.046605876393111,2.865700804665063,2.67,0.4745064446017562,
2025/04/14 11:30:00,6.8311493005693364,52.92365196497627,2.6489714187854774,9.91,0.8120747405351496,0.750876382899638,97.943970648676,126.6399879638928,3.741074716670073,3.048435923309788,2.8588142888744534,2.65,0.47526251220125315,
2025/04/14 11:45:00,7.048351405600613,53.315372538893484,2.647779849441038,9.95,0.8102829750391165,0.7481583198113693,97.36009342138262,125.53075484810184,3.7578652931060352,3.045226130653267,2.8508603146955496,2.66,0.47660489126140837,
2025/04/14 12:00:00,7.177400616157286,53.48008815224131,2.6504851179607773,9.970000000000002,0.810082110430814,0.7473809004627909,97.29463827626424,125.21349242325023,3.7615755442047876,3.0371113340020055,2.851806247437346,2.68,0.4776038362913881,
2025/04/14 12:15:00,7.141304370209468,53.337032327034024,2.6545777739781395,9.95,0.8100130356111039,0.7473457417372591,97.2721290727497,125.1991442564073,3.748242035903499,3.0311557788944725,2.857216552971126,2.67,0.4772669457057469,
2025/04/14 12:30:00,7.339411189542943,52.77900312530886,2.620986958982047,9.78,0.821337096088185,0.7630213814433726,101.4550102786389,131.60485452875128,3.7314187949254083,2.8875255623721885,2.938071724929387,2.87,0.4859647990657202,
2025/04/14 12:45:00,7.4300085688900595,51.93325657408769,2.695740275952073,9.58,0.7980580972230562,0.7399604711915375,93.37640929586895,122.185238253387,3.5537548203216898,2.837160751565762,2.9397881643384243,2.79,0.4761082996501682,
2025/04/14 13:00:00,7.476661147083689,51.89439525176732,2.7105566601482503,9.590000000000002,0.7975664836080486,0.7390879175354375,93.21620864736472,121.82915181270687,3.5380186442867014,2.8175182481751824,2.9491211479743304,2.8,0.4769502571464474,
2025/04/14 13:15:00,7.653459530318173,52.2122363379608,2.704571476385245,9.610000000000001,0.7959514084430326,0.7368425695368526,92.68990896624179,120.91283225881469,3.553243123322481,2.8095733610822062,2.9433388895233503,2.79,0.4785184019051772,
2025/04/14 13:30:00,7.703829386541997,52.30409871952088,2.7074462300462634,9.62,0.7947062700492543,0.7351095844581651,92.2841594668988,120.20560642334932,3.5531638239905576,2.811850311850312,2.9395794510188127,2.79,0.4784650883065768,
2025/04/14 13:45:00,7.567149170770506,51.85142201149142,2.747761542344987,9.62,0.7944579523708488,0.7345913800533591,92.20324093270507,119.99412881304413,3.501031603997968,2.8170478170478175,2.951912054004329,2.79,0.47547651510745437,
2025/04/14 14:00:00,8.005971486588919,52.35143590513712,2.73331147033005,9.600000000000001,0.7897707201931687,0.7298038823282852,90.73727775130924,118.07360139649413,3.5122232150296404,2.826041666666667,2.9351461499157967,2.77,0.4748042219540905,
2025/04/14 14:15:00,8.017359083851545,52.72142345822749,2.747781647199996,9.710000000000003,0.7892584872796141,0.7275345153052729,90.59229668848614,117.20102421448028,3.533759682067366,2.7744593202883623,2.941348433091299,2.78,0.4812029885832868,
2025/04/14 14:30:00,7.8903056352547765,52.40880112871713,2.7663092758437275,9.680000000000001,0.7864709814465074,0.7250329990477898,89.80332833521388,116.23918508286185,3.4992472043992944,2.78202479338843,2.9419885590895554,2.79,0.4784292724609326,
2025/04/14 14:45:00,7.891070372381705,52.35427126608323,2.7779543278056438,9.67,0.783199289398218,0.7217204747512931,88.87731718319611,114.96551137267598,3.4809787559173113,2.8035160289555328,2.932276121375323,2.77,0.47560284746194076,
2025/04/14 15:00:00,8.203639578807781,52.92304420955708,2.7608580285463646,9.690000000000001,0.7799534950023119,0.7181090248033342,87.95863603490608,113.57690001689727,3.509778445616756,2.7781217750257996,2.924080428476537,2.8,0.4791635514628594,
2025/04/14 15:15:00,8.52419354947989,53.39915118556689,2.735050099336823,9.680000000000001,0.7786167362801671,0.7166475461657541,87.58028334584166,113.01495789901912,3.5392404703471954,2.799586776859504,2.9073637436830024,2.81,0.4788895668250374,
2025/04/14 15:30:00,8.143757224263197,52.60825635341206,2.7685677211050326,9.65,0.7812012279639317,0.7192709139276616,88.311791105784,114.02364923271311,3.4855567831833087,2.7979274611398965,2.930048539012902,2.79,0.47625643642669907,
2025/04/14 15:45:00,7.8336578715338305,52.162685606550895,2.797573742130231,9.680000000000001,0.7841947149728795,0.7215873067455365,89.15905983180889,114.91430794809436,3.4601411409549123,2.7892561983471076,2.946868040429487,2.76,0.47622125011961075,
2025/04/14 16:00:00,8.35874771318305,52.47196152390842,2.792245551357319,9.64,0.7828090082227152,0.7209579676519038,88.76685302104012,114.6723255242384,3.452418429071887,2.8101659751037342,2.9408569731241796,2.79,0.47347538316125237,
2025/04/14 16:15:00,8.574735786244446,53.368591461390906,2.752322135565427,9.73,0.7832804997653469,0.7203491406566214,88.90030275289601,114.43823005246155,3.535196652408242,2.7728674203494346,2.9284022964627416,2.77,0.4816552284468955,
2025/04/14 16:30:00,8.40143634422077,53.10117559767491,2.776058511237283,9.760000000000002,0.7850849552905136,0.721759218474994,89.41103112065325,114.9804084293875,3.5157760401995244,2.7776639344262297,2.9356714209381836,2.77,0.4807013279373596,
2025/04/14 16:45:00,8.719881012586086,53.68967575693756,2.7537748370738284,9.79,0.7844037153681146,0.7208462775669021,89.21821475651379,114.62938041282666,3.5551200004437877,2.7660878447395305,2.926352960512489,2.75,0.48379569324316923,
2025/04/14 17:00:00,8.046856498205898,51.831630676547945,2.826156263442804,9.64,0.786486875993789,0.7249838638763781,89.80782708626455,116.22029248903966,3.410993271920718,2.7997925311203318,2.964605179264387,2.78,0.4720765239185805,
2025/04/14 17:15:00,8.500054487827526,53.24810407382017,2.7730304120501783,9.78,0.7863598829447391,0.7231576803695994,89.7718833061283,115.51812045515383,3.5268275304522803,2.7515337423312887,2.943309563073943,2.77,0.4834332084883618,
2025/04/14 17:30:00,8.221129411339007,52.501346240574605,2.810947445060042,9.74,0.7873044295757284,0.7246936595460676,90.03922531172852,116.10870821282165,3.4650238719749367,2.7761806981519506,2.9557658370645425,2.79,0.47784263838565294,
2025/04/14 17:45:00,8.351021089672372,52.94173945557401,2.783749176132964,9.760000000000002,0.7866818854951889,0.7239719880916796,89.86302206500417,115.83122376996076,3.5060630044112213,2.764344262295082,2.945629246860495,2.81,0.4810487239335895,
2025/04/14 18:00:00,8.54589271118067,53.29639636320155,2.771664743244062,9.79,0.7877153856330105,0.724654145311465,90.15554123829654,116.0935148927711,3.5321732268894146,2.7671092951991834,2.939691157748454,2.83,0.48248910746406004,
2025/04/14 18:15:00,8.49351303270987,53.32915426569457,2.7302165994584575,9.74,0.7907766372964639,0.7283904317851997,91.02198989472234,117.5301261986514,3.5674825220577535,2.768993839835729,2.9387118394852987,2.78,0.48376684867689523,
2025/04/14 18:30:00,8.187837659008437,52.53326570864283,2.727770391508248,9.630000000000003,0.7949351948212917,0.7343951176716192,92.35875849307841,119.91403474380117,3.530355791667403,2.778816199376947,2.959780599979401,2.84,0.48028948557629453,
2025/04/14 18:45:00,7.946818031762177,52.17759227436801,2.722914514133601,9.600000000000001,0.7982308513762417,0.7383462337070201,93.43270417160937,121.52647294278667,3.5256340036273985,2.8072916666666665,2.961270294099917,2.82,0.4777839660880107,
2025/04/14 19:00:00,7.793295185793966,52.00610514210683,2.7216285676264906,9.610000000000001,0.8024215551094962,0.7426767830704385,94.79831617919996,123.29375670604892,3.530974106573551,2.8116545265348596,2.9693416229759575,2.84,0.4782059778054319,
2025/04/14 19:15:00,7.681620512528241,51.81537760235324,2.7214693480628336,9.610000000000001,0.8065581151285114,0.7471269234051514,96.14628453764894,125.10984517377696,3.5311806862129407,2.7991675338189386,2.9844094612584557,2.86,0.4795196029686867,
2025/04/14 19:30:00,7.698836192794715,51.87985788811909,2.689029281851347,9.58,0.8106724866937943,0.7519787911689956,97.48702241149162,127.08987735931282,3.5626239047141754,2.7964509394572024,2.9887240140212343,2.81,0.48133500759422554,
2025/04/14 19:45:00,7.526314643628439,51.397162122243685,2.6831445793788746,9.510000000000002,0.8147984684207731,0.7573963064199545,98.83154365377425,129.30074852987195,3.5443486993166373,2.8254468980021032,2.9976070668123316,2.8,0.47775049052242713,
2025/04/14 20:00:00,7.437520112614436,51.129572974065695,2.6785587740932435,9.470000000000002,0.8175343837089307,0.7615980132578586,99.9070426312503,131.01545205810717,3.535483369486945,2.843717001055966,3.0034817650632806,2.81,0.47585471948348074,
2025/04/14 20:15:00,7.446425479238769,51.0464856062103,2.679395268681333,9.45,0.8173134895170542,0.7617861121053323,99.81712337666528,131.0922146143384,3.526915237351608,2.8264550264550268,3.0110063189320333,2.82,0.47637512546011124,
2025/04/14 20:30:00,7.514821288376481,51.11987827683845,2.669863331906801,9.430000000000001,0.8162634002855181,0.7608058732292029,99.38966423824937,130.69218216936486,3.5320159977121937,2.8494167550371157,2.999478551473167,2.77,0.47444322797228256,
2025/04/14 20:45:00,7.368525624321649,50.942022751351374,2.673960232282228,9.440000000000001,0.8192947733947539,0.7645978726014819,100.62364331220653,132.31094493534403,3.5303442010964208,2.8463983050847457,3.0093864397517316,2.79,0.47514074725078437,
2025/04/14 21:00:00,7.356772403850869,50.9449596328688,2.66536473101871,9.440000000000001,0.8218216672395717,0.7677535481376132,101.65226434110743,133.72433200758684,3.5417291637951576,2.8421610169491527,3.014848105940954,2.79,0.4763367416428604,
2025/04/14 21:15:00,7.239703855893481,50.81252746558539,2.661898147938822,9.440000000000001,0.8248588440102362,0.7715637404503852,102.8886059077406,135.43086884763824,3.5463415485335688,2.8389830508474576,3.0230484040916012,2.81,0.4771690964308465,
2025/04/14 21:30:00,7.253393790711527,50.88001125481509,2.648249279968193,9.440000000000001,0.8273432960929602,0.7746793608844978,103.89995019623612,136.82631574741518,3.5646191132404956,2.832627118644068,3.0271681395642327,2.8,0.4788627763732837,
2025/04/14 21:45:00,7.367225431876079,51.18108201509915,2.6486060366907385,9.48,0.8253263072685073,0.7717725414451782,103.0788958713159,135.52438816650186,3.5792412569763097,2.8565400843881856,3.0084655588056557,2.79,0.47794030800605225,
2025/04/14 22:00:00,7.281464721162195,50.942710256290866,2.665803794997634,9.460000000000003,0.8227687571929944,0.7691348238206596,102.03779563057861,134.3429878773922,3.548648260517762,2.8541226215644815,3.010112389596029,2.8,0.4759179695917592,
2025/04/14 22:15:00,7.605605152144847,52.042773610710924,2.657778627163485,9.630000000000003,0.8201967031583326,0.7637941613497752,100.99079127265706,131.95097285330425,3.623326601236771,2.85877466251298,2.976461772530835,2.76,0.4808612381444916,
2025/04/14 22:30:00,7.419048102330294,51.88158132551695,2.6965935518410635,9.7,0.8192089573909394,0.7617600667593439,100.58871024751289,131.08158558942628,3.597130903683076,2.8432989690721655,2.9825119802020925,2.81,0.48130236600068627,
2025/04/14 22:45:00,7.1796622360838,51.37150147625067,2.713685894897476,9.66,0.819685203508807,0.763188049705396,100.78257544401566,131.67950313067183,3.559734020125037,2.7939958592132506,3.010120735058292,2.81,0.4827365628299552,
2025/04/14 23:00:00,7.3920865489832295,51.75484138165916,2.7044415679143494,9.7,0.8206110377700908,0.7638144561856816,101.15945419276336,131.9600626530557,3.5866923933877364,2.8175257731958765,2.997104859899075,2.82,0.48280644369868936,
2025/04/14 23:15:00,7.377650178026329,52.23965141573791,2.7325177880648277,9.82,0.8112051228873045,0.7510305623255613,97.6605909641382,126.7029081093953,3.5937551963584973,2.859470468431772,2.950752439489785,2.78,0.4800576294767302,
2025/04/14 23:30:00,7.841721201441317,53.26877489467023,2.683653068861441,9.87,0.8096507177367135,0.7488140992528001,97.15406163793861,125.79837640414276,3.6778226345730363,2.8915906788247216,2.914388438044511,2.74,0.4820931982364692,
2025/04/14 23:45:00,7.2863026147721826,52.35640791038537,2.711470598526077,9.840000000000002,0.8142662533368628,0.7544548175148436,98.65811232684854,128.1003360312271,3.6290269956638688,2.8983739837398375,2.9364304504988774,2.75,0.47927012161560745,
2025/04/15 00:00:00,7.3465136644864515,52.907153997713806,2.660665460639634,9.95,0.83011511444229,0.7716109515004107,105.028272483405,135.45201407850797,3.7396659396660796,2.8924623115577894,2.954206788121207,2.71,0.4888702399260005,
2025/04/15 00:15:00,7.9487497828819755,54.39998550150062,2.706018530076186,10.14,0.8051194079828877,0.7400627263011732,95.6774573719698,122.22696824646656,3.7472027213777124,3.0138067061143983,2.8455095518433065,2.55,0.47965810204694115,
2025/04/15 00:30:00,7.745016090366562,53.64520063823181,2.714193820198396,10.08,0.8156006994434071,0.7517164302255742,99.11989903878911,126.98280867205496,3.7138099442224783,3.0009920634920637,2.8861067876396294,2.69,0.4793372544504464,
2025/04/15 00:45:00,7.87669845815941,53.82750068178427,2.6982602334669368,10.06,0.814710703924144,0.7509701608326234,98.80294410151076,126.6782584474731,3.7283283040028063,2.997017892644135,2.881933686551189,2.69,0.47991436516550845,
2025/04/15 01:00:00,7.832803047162827,53.86040469133434,2.69506026783144,10.07,0.8148445401974531,0.7509858284560024,98.84655692492174,126.68465235597976,3.7364656071690563,2.9860973187686195,2.882720238817375,2.7,0.4811561234451388,
2025/04/15 01:15:00,7.6867723458095725,53.71908595551821,2.6982672121654274,10.07,0.814950591783117,0.7510598862117145,98.8811156358258,126.71487509637443,3.7320247433606,3.0039721946375373,2.8791046729844583,2.67,0.4798248228313098,
2025/04/15 01:30:00,7.696952912283052,53.83211209376793,2.6992289004961987,10.100000000000001,0.8153278372228433,0.7510075204922333,99.0088251926737,126.69350480868141,3.7418093730929307,2.995049504950495,2.879320523748282,2.68,0.4812652075480697,
2025/04/15 01:45:00,7.612426985672698,53.75368585939384,2.708260488395504,10.12,0.8159373745739734,0.7515180869315531,99.25694916453747,126.90186538895574,3.7367158895396893,2.9861660079051386,2.883984712964944,2.68,0.4819823651124731,
2025/04/15 02:00:00,7.735252955512578,53.93557075015508,2.6915186761235903,10.100000000000001,0.8151034108708478,0.7507861358506812,98.9309143318146,126.6031584231305,3.7525282992077686,2.983168316831683,2.8792131531563254,2.69,0.4825089522532474,
2025/04/15 02:15:00,7.670147692313719,53.817698905080476,2.694809706706236,10.090000000000002,0.8150608862989157,0.7508107013593015,98.91705697759215,126.61318353100934,3.7442346948989678,2.9990089197224976,2.8772300593112825,2.66,0.48099947509945246,
2025/04/15 02:30:00,7.667833552748448,53.845464239916396,2.6917619545467293,10.090000000000002,0.8149717146604822,0.7507252753112608,98.88799888427204,126.57832142576194,3.748474111151138,2.99603567888999,2.8766991110231395,2.67,0.48138319654530765,
2025/04/15 02:45:00,7.558329909868689,53.59967032830838,2.7040861474689333,10.08,0.8154249430802754,0.7513705950106668,99.0483540107003,126.84167439351484,3.7276918893412616,2.996031746031746,2.8831175509229774,2.69,0.4803975699387995,
2025/04/15 03:00:00,7.701631479599939,53.892608948252814,2.678005755981623,10.06,0.8141309168536274,0.7502972799996122,98.6140106345465,126.40365786657674,3.756526653286639,2.993041749502982,2.8741084344965686,2.67,0.4815183904483058,
2025/04/15 03:15:00,7.547127059216962,53.720527937043926,2.690752740725688,10.08,0.815043019515855,0.7509025241490939,98.91123478280042,126.65065612671123,3.746163609697357,2.9930555555555554,2.8782511230428547,2.69,0.4814235188427334,
2025/04/15 03:30:00,7.445065183543079,53.586907752495165,2.6886740634707635,10.06,0.814773188273791,0.7508862939268491,98.82330568839026,126.64403262335827,3.7416212462040557,3.00596421471173,2.8755922636203137,2.67,0.4801413707952264,
2025/04/15 03:45:00,7.586226957610336,53.65382159374241,2.689725575424192,10.050000000000002,0.8143570417944298,0.7506103135335559,98.68769728815441,126.53140588084531,3.736440658417368,3.0019900497512433,2.877407931973967,2.67,0.47996503332257817,
2025/04/15 04:00:00,7.472212686405896,53.67340489071205,2.681818631222004,10.06,0.8146062344158925,0.7506967470582987,98.76890093740724,126.56667913420941,3.7511858120756054,2.993041749502982,2.8762428945116167,2.68,0.48142856708329546,
2025/04/15 04:15:00,7.54958656396127,53.867864932936754,2.6778137326988185,10.08,0.8139646866109003,0.7497168529328945,98.55984168585712,126.16678738094039,3.7642648093528646,3.013888888888889,2.86567629022599,2.65,0.48080280130901387,
2025/04/15 04:30:00,7.4167333801632935,53.646205152479126,2.6850653596670613,10.07,0.8145174435779913,0.7504408924434064,98.73996693440394,126.46226565945081,3.7503742557866993,3.0049652432969216,2.8727445426528173,2.67,0.4807295643636238,
2025/04/15 04:45:00,7.474924584008704,53.71195916749218,2.6792542732685916,10.06,0.8141256688600509,0.7501349716240702,98.61230048668095,126.33742032194397,3.754776133183944,3.006958250497018,2.8705890114423886,2.66,0.4806506815208636,
2025/04/15 05:00:00,7.373802155728242,53.531179353454206,2.6810280636194235,10.04,0.8143388892670639,0.7506547280489155,98.681781978724,126.54953130681045,3.744832117290808,2.9980079681274905,2.8761605012425795,2.67,0.4806036064955086,
2025/04/15 05:15:00,7.450589608084897,53.62719962537369,2.6750919750390176,10.03,0.8133717803932075,0.7497646383896428,98.36663312190572,126.18628847762554,3.7494037938092606,3.0199401794616154,2.8673103188841584,2.63,0.4791494963426461,
2025/04/15 05:30:00,7.370757047416191,53.42748117410173,2.68638517024385,10.020000000000001,0.8132690552599487,0.7497486546126856,98.33315839202898,126.17976554782632,3.7299193395601047,3.024950099800399,2.870703506292436,2.66,0.47784450768841297,
2025/04/15 05:45:00,7.395765182796595,53.45925450897795,2.6821526102204105,10.010000000000002,0.812644349603292,0.7492655939273241,98.12958744064527,125.9826299804251,3.7320769749851825,3.016983016983017,2.8708412303960618,2.69,0.4782801222341118,
2025/04/15 06:00:00,7.4295943873765395,53.53355784124102,2.6731226146210587,10.0,0.8122879232128201,0.7490705926404714,98.01343984596491,125.90305056009399,3.7409432494055643,3.002,2.871869430382612,2.68,0.4795124269080474,
2025/04/15 06:15:00,7.260038770699907,53.43983546767424,2.680674373334658,10.020000000000001,0.811583361459691,0.7480084813372562,97.7838464288638,125.46960623157061,3.737865404195101,3.0089820359281436,2.868093681983334,2.68,0.4791472202678643,
2025/04/15 06:30:00,7.2861463867216685,53.44717644059318,2.672799297157217,10.0,0.8115938955410175,0.7483060261185231,97.78727913822792,125.59103333391755,3.741395775820495,3.007,2.868329821666632,2.68,0.4792030799452377,
2025/04/15 06:45:00,7.213944748568622,53.346347089745564,2.664164720131704,9.970000000000002,0.8115801216935553,0.7487041783698241,97.7827906960357,125.75351803273279,3.742261101448386,3.0140421263791373,2.866862359314627,2.69,0.47845783276886605,
2025/04/15 07:00:00,7.271667796765257,53.44045750679078,2.6471577245157047,9.940000000000001,0.8107963890347278,0.7482458704154367,97.52739809427395,125.56648397807136,3.7549708156579586,3.033199195171026,2.8578159417078917,2.67,0.47738302598026977,
2025/04/15 07:15:00,7.041376972672424,53.044331246768934,2.6629894229403916,9.930000000000001,0.8122184973442481,0.7498393255846304,97.99081624721029,126.21676809024413,3.728892016790513,3.039274924471299,2.8661215515344933,2.68,0.47587687426754943,
2025/04/15 07:30:00,7.246051124919802,53.3182172185534,2.642914621711069,9.91,0.8114711583568153,0.749190170360484,97.74728314157026,125.9518498567374,3.7496481795481134,3.0353178607467206,2.861371597788658,2.7,0.4768060526436636,
2025/04/15 07:45:00,7.054842535202397,53.043185648122574,2.6521104525545796,9.89,0.8102255837210554,0.7479284073917593,97.34139148536634,125.43692830276731,3.729105622457656,3.038422649140546,2.86276732660164,2.69,0.47548296321984607,
2025/04/15 08:00:00,7.029135219030252,52.905623580486576,2.642271784596906,9.850000000000001,0.8118295750162419,0.7498857459758704,97.86407929920047,126.23571210792765,3.727852697599265,3.0416243654822335,2.867950156617231,2.69,0.4750332005966421,
2025/04/15 08:15:00,6.964748386527333,52.58351834111454,2.640934905576313,9.760000000000002,0.8083878921428003,0.7474130435296534,96.74254846394406,125.22660990914008,3.6956609492312125,3.0389344262295084,2.8698447143347714,2.72,0.4724466300712386,
2025/04/15 08:30:00,6.973603427634714,52.19852108305281,2.6389709786092275,9.67,0.8095000281352698,0.7496747979090883,97.10495687123286,126.14962485616881,3.664307064527181,2.998965873836608,2.893868129354414,2.84,0.47273680047894817,
2025/04/15 08:45:00,6.921616364296597,51.345195935577294,2.6360021773782565,9.460000000000003,0.8071951317320427,0.7502578958901377,96.35386722022706,126.38758533365478,3.588767900567074,2.902748414376321,2.939821305596566,2.83,0.47312124579969606,
2025/04/15 09:00:00,6.259668653788879,50.23528624377025,2.6367492892980087,9.41,0.8229583662460309,0.7687931375970516,102.11497966410565,134.189950948953,3.568788294811775,2.853347502656748,3.00631031311229,2.86,0.47728630359296453,
2025/04/15 09:15:00,6.775068783036147,51.12524247046741,2.607680601717464,9.42,0.814907042640886,0.7584833487112617,98.86692440797272,129.7443671173035,3.612405596680753,2.8821656050955413,2.9626393284695287,2.81,0.47629899158291406,
2025/04/15 09:30:00,6.666707279101388,51.01176608976152,2.616122363135976,9.440000000000001,0.8167455659944824,0.7601440493113786,99.58593911883614,130.42209388126443,3.6083939088705947,2.920550847457627,2.957693476321795,2.76,0.47402632268301925,
2025/04/15 09:45:00,6.676643451425946,51.432242555519,2.605066309714308,9.54,0.821419994064091,0.764270804614009,101.48875550360827,132.1644553295671,3.6620948819710586,2.9329140461215935,2.951998467280582,2.75,0.4778405148429104,
2025/04/15 10:00:00,6.395613652364716,50.190306834472665,2.592125489020026,9.31,0.8278438116334533,0.7751520866970854,104.10369473076948,137.03804364674815,3.5916471017457265,2.8421052631578947,3.023158782997411,2.81,0.4792146218923549,
2025/04/15 10:15:00,6.735440324324827,50.737049246562776,2.5994442618906453,9.340000000000002,0.8187067124929767,0.7634977286038067,100.3842617445638,131.81820438387516,3.5930756958053682,2.8693790149892933,2.987502195007297,2.77,0.4764298153926183,
2025/04/15 10:30:00,6.668794808378834,50.7328545415462,2.610785014684044,9.37,0.8181378860857809,0.7620705231315323,100.15270995007057,131.20828187199024,3.588958856167616,2.8772678762006407,2.9839691957713046,2.77,0.47603791601712864,
2025/04/15 10:45:00,6.700164503749704,50.754619188085144,2.6219803477454113,9.39,0.8177238477471565,0.7610090949989117,99.98416763368185,130.77511634326524,3.581262540001215,2.847710330138445,2.993840179586121,2.79,0.47808131281512983,
2025/04/15 11:00:00,6.6997799942979555,50.899484388538724,2.621944821863787,9.4,0.8138305685316725,0.7558886901411299,98.5161370312032,128.68549500261358,3.585125026894384,2.870212765957447,2.974193069064253,2.76,0.4762666074231968,
2025/04/15 11:15:00,6.796417884848324,51.17826480963652,2.6345924667651093,9.440000000000001,0.808230871686638,0.7491261257332176,96.6913806806725,125.9257134429948,3.5830968618804744,2.9110169491525424,2.9466282649877797,2.75,0.4732664942663246,
2025/04/15 11:30:00,6.8503781686384855,51.35646970752862,2.6368151276866283,9.48,0.8089219597668993,0.7490095690570263,96.91658347256295,125.87814702496334,3.5952463638651606,2.9061181434599157,2.9462628522810688,2.75,0.4748520739405684,
2025/04/15 11:45:00,6.927526860132502,51.49434711550964,2.63191432242004,9.49,0.8093309830966833,0.7490379632810056,97.049870673494,125.88973461969495,3.6057404753487434,2.9009483667017912,2.9465083183836156,2.76,0.4759968563386032,
2025/04/15 12:00:00,7.162043880985891,51.7804368809127,2.6295538333545507,9.510000000000002,0.8093577604466068,0.7485649662716707,97.05859652789108,125.69670600726866,3.616583117398281,2.898002103049422,2.9450430654871353,2.76,0.4770189365119038,
2025/04/15 12:15:00,6.866969870369019,51.504283042395855,2.6411413003603204,9.53,0.810792645949097,0.7494891042716837,97.5261783462259,126.07384385870239,3.6082885829318787,2.903462749213012,2.9487845582858285,2.75,0.47676429527442804,
2025/04/15 12:30:00,6.830248459883649,51.617028330738606,2.646095047387017,9.58,0.8120017402691347,0.7497607865488851,97.9201822717849,126.18471655335752,3.620429284828646,2.8987473903966596,2.9492696858453376,2.73,0.478510464631956,
2025/04/15 12:45:00,7.106877834960869,52.06238902724806,2.639275029544824,9.62,0.8119966088212591,0.748927545866972,97.9185101023174,125.8446736154967,3.6449403310798907,2.895010395010395,2.9439163938127053,2.79,0.48048513898498646,
2025/04/15 13:00:00,6.968135714158734,51.75014186607132,2.658014889462146,9.62,0.8134758677470014,0.7502471353428021,98.40055175448373,126.38319398765955,3.6192423293560347,2.885654885654886,2.957652590094552,2.78,0.4801594042227663,
2025/04/15 13:15:00,7.452524198327922,52.40214180493797,2.6388707707400565,9.64,0.8126195277689899,0.7488517285589603,98.12149882424431,125.81373280727304,3.6530777129705814,2.870331950207469,2.95194787094752,2.78,0.4830714487506874,
2025/04/15 13:30:00,7.104856571376558,51.85721205555245,2.6679934180350338,9.65,0.8149618209187801,0.7508710479530767,98.88477484045828,126.63781078874189,3.616950452264304,2.8569948186528498,2.9714070274020177,2.78,0.48280490148772104,
2025/04/15 13:45:00,7.246014609525105,52.06128483504034,2.6540844118239857,9.64,0.8145588400114164,0.7503476745565931,98.75345666552572,126.42422372897308,3.6321376807209513,2.8558091286307055,2.9676371124025205,2.79,0.4835729093281484,
2025/04/15 14:00:00,7.08458064764028,51.86748920775398,2.6595506400382805,9.64,0.8154682973593673,0.7511114337863036,99.06600220881376,126.73591150168554,3.6246724746934116,2.8568464730290457,2.9719090496230662,2.78,0.4833647364881806,
2025/04/15 14:15:00,7.082818511675498,51.88341267556768,2.6575184751207295,9.64,0.815623020692417,0.7510349995132292,99.12898533505334,126.70471891192092,3.6274442079135727,2.866182572614108,2.969308873456465,2.78,0.4829595930235996,
2025/04/15 14:30:00,7.100368909528356,51.93641598459294,2.6600913531794546,9.65,0.8149311307910867,0.7498585528172689,98.87477394094778,126.2246146642513,3.6276949618538135,2.854922279792746,2.9708030437064177,2.79,0.48393178672760095,
2025/04/15 14:45:00,7.133970867616711,51.954575709424034,2.6604278743481076,9.64,0.8135744589885033,0.7483694215272281,98.43267938549775,125.6169048035819,3.623477295869981,2.8516597510373445,2.9700045425928416,2.8,0.4838368551644946,
2025/04/15 15:00:00,7.251056463036036,52.10424355451232,2.6498941243718894,9.62,0.811785709827806,0.7466186704544027,97.84978508232115,124.90242872101106,3.630333722212487,2.8523908523908528,2.9642122043463317,2.8,0.4837997519839455,
2025/04/15 15:15:00,7.222989444174516,52.00835118988016,2.646350091975649,9.590000000000002,0.8110495265755174,0.7461195497517058,97.60988726250906,124.69873911035548,3.62385915192367,2.8561001042752867,2.9638887064993473,2.79,0.4828845002446564,
2025/04/15 15:30:00,7.297286158606937,52.075521838815064,2.6393129470520185,9.57,0.8098972633360836,0.7451229911348686,97.23440271006852,124.29204662981455,3.6259436421471793,2.8683385579937304,2.9573834694230614,2.8,0.4817763547810074,
2025/04/15 15:45:00,7.318767680855444,52.02584094799471,2.6311027759350267,9.53,0.8087630584718482,0.7444801291083071,96.8648027859865,124.02969663071954,3.622055393337222,2.8740818467995806,2.954829127890483,2.79,0.48062201343918537,
2025/04/15 16:00:00,7.370847038140823,52.21361364104729,2.6387150499962866,9.58,0.8087006343099555,0.7436315124980443,96.84446081230963,123.68337882420323,3.6305549551526917,2.895615866388309,2.9448875937377665,2.75,0.4800519255615451,
2025/04/15 16:15:00,7.033937852318957,51.79754447680614,2.6735299420979617,9.630000000000003,0.8107476401696698,0.7449509172898642,97.51151244839514,124.22182382738515,3.601979483515037,2.881619937694704,2.960289448696105,2.78,0.480528248757475,
2025/04/15 16:30:00,7.14702861008692,51.994769847404484,2.6560447485041765,9.610000000000001,0.8093958009861726,0.7438141155641563,97.07099268397917,123.75789856910895,3.618161932479538,2.882414151925078,2.9528094878921634,2.77,0.4809142406351739,
2025/04/15 16:45:00,7.278832632647436,52.1929834525107,2.6599478329423256,9.64,0.8092234396938007,0.7431871780652504,97.014825828604,123.50204732035327,3.624131225662657,2.87551867219917,2.9523474661570277,2.77,0.4820193983173906,
2025/04/15 17:00:00,7.225190070089752,52.10387408186915,2.667088405911686,9.65,0.8101835580819707,0.744004936789389,97.32769671689533,123.83577211925743,3.618177777163467,2.861139896373057,2.96055064534759,2.78,0.4830097707570245,
2025/04/15 17:15:00,7.060783447858569,51.69120930226194,2.6779261221527166,9.62,0.8125048128541167,0.7466983559298114,98.08411702032974,124.93494811636772,3.5923321111886115,2.8648648648648654,2.9735689461349746,2.8,0.48139635780500967,
2025/04/15 17:30:00,6.967038916578872,51.429249111745435,2.679452897162101,9.590000000000002,0.814391991351589,0.7490001596567891,98.69908619511432,125.87430707791022,3.5790888543542203,2.867570385818561,2.9823823955501925,2.81,0.48040024311012397,
2025/04/15 17:45:00,7.442878488671056,52.27367856476195,2.6324102506089853,9.600000000000001,0.8140703872982253,0.748504662267162,98.5942860505819,125.67209613007353,3.6468479781140206,2.857291666666667,2.9670603338709873,2.77,0.4844986015235224,
2025/04/15 18:00:00,7.060640289822004,51.50049508560721,2.6498553590302514,9.54,0.8165659155250826,0.7521866201703126,99.51280891945969,127.17469173012309,3.600196504118355,2.864779874213837,2.9856795403936536,2.8,0.4814136913454322,
2025/04/15 18:15:00,6.956913173557382,51.707699079352494,2.6523034569081805,9.630000000000003,0.8195228617377478,0.7544821795638933,100.71649108518508,128.11150239857471,3.6308062619749397,2.906542056074766,2.9715075895249843,2.67,0.48152029090532256,
2025/04/15 18:30:00,6.889704373147197,51.19216680016973,2.6506997509436525,9.53,0.8215859994029006,0.7585814704421311,101.55633118858132,129.78441029133282,3.595277057164738,2.8772298006295913,2.9991251728758304,2.78,0.4811079155325367,
2025/04/15 18:45:00,6.917017965600337,51.01400090511697,2.640216780118918,9.470000000000002,0.8230616032262438,0.7613194806585029,102.15700427429215,130.9017837682264,3.5868266845775687,2.875395987328405,3.008547242800416,2.79,0.48039716469414734,
2025/04/15 19:00:00,6.8535530274348275,50.78399983778917,2.635254203366716,9.430000000000001,0.8252680676378301,0.7645025099485427,103.05518830284691,132.268233211878,3.5784024129256813,2.869565217391304,3.0205764466435547,2.79,0.4803159110694231,
2025/04/15 19:15:00,6.961510361818398,50.92891869852076,2.6462124631761035,9.430000000000001,0.8189049014674271,0.7564235232702545,100.46493840109105,128.90375874373112,3.563583850966256,2.901378579003181,2.995612879543607,2.77,0.47622591517093643,
2025/04/15 19:30:00,7.155654527787647,51.42812837468324,2.629888188766684,9.48,0.8194118839310044,0.7562751467785582,100.67131542179409,128.84320675768979,3.604715987733971,2.909282700421941,2.9826657695237566,2.77,0.4783643514491116,
2025/04/15 19:45:00,7.195641558644468,51.71882170057705,2.643806256334696,9.58,0.821026404378262,0.7568155132168551,101.32853720697548,129.0637286251224,3.6235635561591657,2.9091858037578286,2.9799613813831534,2.76,0.4807296615123423,
2025/04/15 20:00:00,7.062646309045306,51.72589398988066,2.647248799564281,9.62,0.822218519852207,0.7576819840729765,101.81381087523502,129.41733269399234,3.633961417447195,2.892931392931393,2.984267715945303,2.77,0.48313349739913014,
2025/04/15 20:15:00,6.903223178583005,51.3088077229483,2.659423843659721,9.58,0.8228091912121277,0.758989130201957,102.05425508037138,129.95077497488964,3.602284014576874,2.886221294363257,2.9976452443844437,2.81,0.4817538881922735,
2025/04/15 20:30:00,7.20580820612048,51.818340458612454,2.64010441183005,9.600000000000001,0.8221267123004105,0.757799902259623,101.77643883501902,129.46545474022275,3.6362198241036747,2.877083333333333,2.989171120874954,2.79,0.4841432492572559,
2025/04/15 20:45:00,6.946247531045401,51.68002087853773,2.6457228006793923,9.65,0.8260534088559803,0.7619915529917995,103.37487664017719,131.17605440290203,3.6473964685650317,2.8528497409326423,3.003621617792842,2.78,0.48780495952045594,
2025/04/15 21:00:00,6.885515787449606,51.3858155894041,2.6354362585721103,9.57,0.8261753935360673,0.7632345772272496,103.4245328643195,131.70034221794157,3.6312773526099487,2.864158829676071,3.007230331222002,2.78,0.48531780177455786,
2025/04/15 21:15:00,6.945102549029571,51.73186816916814,2.6335433069467435,9.64,0.8267153556621054,0.7628600169419202,103.64433489470488,131.532581413953,3.660467619640684,2.867219917012448,2.998183119444462,2.78,0.48741925086822047,
2025/04/15 21:30:00,6.971229764660222,51.579712747528504,2.638750584715316,9.610000000000001,0.826646482102511,0.7631374294326357,103.61629857973806,131.65683095215326,3.641875081208853,2.8740894901144642,3.0020092141253896,2.81,0.4856634773346462,
2025/04/15 21:45:00,7.013039522993893,51.539571677610525,2.6333520574168108,9.58,0.8264394696669829,0.7632323543222764,103.53203016265222,131.69934660697172,3.6379488162313973,2.8705636743215033,3.0046385390514763,2.78,0.4853760831717297,
2025/04/15 22:00:00,6.793765633287649,51.10748271415105,2.6417727615635047,9.54,0.8271614291627392,0.7646077908672634,103.82591774359206,132.31538720086368,3.6112114330203986,2.8501048218029355,3.0210736372943217,2.83,0.4852592294307239,
2025/04/15 22:15:00,6.997370338640849,51.48436716329542,2.6291210994905665,9.56,0.8263567491770268,0.7633033587802112,103.49835718677483,131.73114860365737,3.6361961424494296,2.8870292887029287,3.0006132587206977,2.77,0.483894587401887,
2025/04/15 22:30:00,6.887310453954797,51.49188416847386,2.627264330493085,9.58,0.8267829332363991,0.7634823221087865,103.67184365378652,131.81130401004438,3.6463784358546163,2.8872651356993737,2.9982457593505214,2.76,0.48471838611119283,
2025/04/15 22:45:00,6.848445248712721,51.43618754661048,2.62922062300389,9.58,0.8271326689121794,0.7638092355189919,103.8142103271633,131.9577243826198,3.643665318985225,2.88517745302714,3.000707479420595,2.76,0.4848329634027881,
2025/04/15 23:00:00,6.868798814471347,51.28149864493332,2.6292533594970577,9.54,0.8271559838757532,0.7643124265292379,103.82370113417761,132.18309725781097,3.6284065077033425,2.8794549266247382,3.0080130289781413,2.8,0.4840628643475625,
2025/04/15 23:15:00,6.909737157558993,51.26732127980796,2.620093521096423,9.49,0.8273732332120184,0.7563810268238688,103.91213667975677,128.88641607577074,3.622008116728882,2.8767123287671232,3.029397110409885,2.79,0.4873744142345518,
2025/04/16 00:45:00,11.569065722918424,57.404994460681905,2.430687203315291,9.270000000000001,0.7356134886417576,0.7020844246326448,76.09254067062335,107.4154019788648,3.813736291266254,2.9805825242718447,2.6665535887376675,2.67,0.4620854051069018,
2025/04/16 01:00:00,7.149311998878602,52.12175771174725,2.707965453631563,9.690000000000001,0.78960499510844,0.7466443049981768,90.69037135720143,124.91289009881731,3.5783322076746074,3.0092879256965945,2.8256738223171185,2.71,0.45778455264501633,
2025/04/16 01:15:00,7.7112801562548725,53.2802300426041,2.6685949472001638,9.83,0.7969856594251732,0.7512866197018075,93.0269372197198,126.80740433043671,3.6835863795340837,3.0213631739572735,2.8170138000907876,2.7,0.4648916332458835,
2025/04/16 01:30:00,7.668057191054402,53.52242582137666,2.647752460945719,9.9,0.805374693773406,0.7582163016493816,95.7606465838792,129.63538603963823,3.739020224142833,3.0303030303030303,2.824170385014354,2.69,0.46909136677420754,
2025/04/16 01:45:00,7.495348129213085,53.24748655071522,2.646569579286862,9.9,0.8121529614550668,0.7643019689062005,97.96946026432742,132.1784134210118,3.7406913755381526,3.0202020202020203,2.845535579986509,2.69,0.47097197469434104,
2025/04/16 02:00:00,7.327481014464013,53.0470649584214,2.657953762816478,9.89,0.8102264943269498,0.761429597451664,97.34168822176926,130.94672208996997,3.7209074658695895,3.0161779575328613,2.847939461305307,2.7,0.47055172313441057,
2025/04/16 02:15:00,7.4049138278180635,53.16618412709698,2.659581761928436,9.89,0.8076782482533671,0.7575852303591069,96.51129894639327,129.3778478034606,3.7186298017132065,3.024266936299292,2.8416721685849073,2.69,0.47011536648918273,
2025/04/16 02:30:00,7.206572090321231,52.87278921651489,2.6728392135669736,9.880000000000003,0.8078106139455379,0.7568216025760419,96.55443255595539,129.06621367371727,3.6964438226775655,3.01417004048583,2.8515010006579438,2.71,0.47013144271276464,
