datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/04/18 04:30:00,6.784380724464313,53.40508664130425,2.6409007478314064,9.860000000000001,0.7921209092046639,0.7218977242420516,91.44167571284441,115.03366423626758,3.7335746177120086,3.0496957403651117,2.8238421319365496,2.67,0.47639372063215424,
2025/04/18 04:45:00,6.9491152965255765,53.55448480654712,2.6404115990225687,9.850000000000001,0.7900602762716938,0.719976501290553,90.81923294571263,114.29494930296627,3.7304789918535004,3.062944162436548,2.8165513551792687,2.68,0.475055518332804,
2025/04/18 05:00:00,7.015977227388021,53.63255897105046,2.638262938452589,9.840000000000002,0.7883653490701272,0.7185784052111212,90.33950518792211,113.75737793402409,3.729726804929997,3.065040650406504,2.8122220454865055,2.68,0.4746177063422248,
2025/04/18 05:15:00,6.945054802988352,53.533682781884295,2.6372491206889497,9.82,0.7872491521908762,0.717832300063386,90.02357974543722,113.47049867620541,3.7235769358924435,3.0529531568228108,2.8141102105061457,2.72,0.47482150558756686,
2025/04/18 05:30:00,6.857288295448257,53.52653362836645,2.638384651705048,9.83,0.7862460323176272,0.7167607828783454,89.73965932269456,113.05849769252204,3.725764548261526,3.0569684638860632,2.809577844333471,2.69,0.47473948604157873,
2025/04/18 05:45:00,6.9335413560748975,53.73553937802666,2.636180768228234,9.850000000000001,0.7847475594875611,0.7151325449974164,89.31553549588779,112.43243623689622,3.7364660719454927,3.0639593908629443,2.8011018494598847,2.68,0.47486899177778724,
2025/04/18 06:00:00,7.047906672800821,53.92407006082368,2.628245004752154,9.840000000000002,0.7825031459311056,0.7131609243317237,88.68028255877576,111.67434325897031,3.7439431948727027,3.0802845528455283,2.790217676523921,2.65,0.47387380685691777,
2025/04/18 06:15:00,6.934372390400142,53.74365674006907,2.642758571412253,9.850000000000001,0.7823294749671252,0.712897999954124,88.63112718380114,111.57324819141797,3.7271660402699216,3.0598984771573603,2.798114535430142,2.68,0.47453280074112725,
2025/04/18 06:30:00,6.96545940924716,53.802415031717715,2.6428596167284804,9.850000000000001,0.781096604757973,0.7117978006572512,88.28217882747464,111.1502188654497,3.7270235383115167,3.0578680203045687,2.7954821181241942,2.67,0.4745412841475615,
2025/04/18 06:45:00,6.985230857076431,53.90993019485779,2.63819365094894,9.850000000000001,0.7794943509069189,0.7103128456696327,87.82868109219251,110.57925003344934,3.733615231943654,3.0578680203045687,2.7898590209324574,2.67,0.4747260428165875,
2025/04/18 07:00:00,6.901026390095012,53.74900031864655,2.634092526449405,9.83,0.7811586787737185,0.7121228418224709,88.29974809437788,111.27519799007383,3.731835499814518,3.0559511698880977,2.795297479093663,2.68,0.4746804984969055,
2025/04/18 07:15:00,6.828541838500485,53.529525247213655,2.6292295661774348,9.79,0.7824535102476536,0.7138699816168476,88.66623380488069,111.94697752282562,3.7235242315616484,3.0735444330949955,2.7971050647642155,2.68,0.4728190332799623,
2025/04/18 07:30:00,6.787531136294206,53.349521162011285,2.626359509378345,9.760000000000002,0.7840559623152209,0.7157655597684324,89.11978764284623,112.67583196771119,3.716170602367448,3.07172131147541,2.804046464767264,2.71,0.47237462302997574,
2025/04/18 07:45:00,6.738932098011105,53.38679135191239,2.6144832703803327,9.760000000000002,0.7854212547906592,0.7170064695375068,89.50621645073808,113.15296481509009,3.733051234472118,3.091188524590164,2.7987477198997026,2.67,0.4720418960212252,
2025/04/18 08:00:00,6.822263191613786,53.582624167404845,2.6055830002963045,9.78,0.7868395539914567,0.7180041063213981,89.9076481434066,113.53655860346103,3.7534785876664944,3.0981595092024543,2.7956708876212746,2.66,0.47286018643281535,
2025/04/18 08:15:00,6.750483375641693,53.420276565871575,2.609099132012773,9.78,0.7893394052273622,0.7203562599830068,90.6151994925741,114.44096745091166,3.748420242068487,3.0797546012269943,2.8074329630458363,2.69,0.47397388675043806,
2025/04/18 08:30:00,6.698728926951958,53.300484286720746,2.60709734743653,9.770000000000001,0.7912864451388892,0.7223167578223666,91.16975142025181,115.19478367484348,3.7474626751496287,3.0788126919140226,2.812997911057884,2.69,0.47402899502555357,
2025/04/18 08:45:00,6.602354586861111,53.16756092389386,2.603752916311885,9.760000000000002,0.7929658288099405,0.724215765163632,91.71700712060823,115.92495665156659,3.7484355519511663,3.076844262295082,2.8179329744645205,2.69,0.4743281260764964,
2025/04/18 09:00:00,6.6340198008242055,53.27232848847268,2.600231800356827,9.78,0.7943462259252756,0.7253844322403628,92.1668329722881,116.37431200668998,3.761203135296592,3.097137014314929,2.8133936472151007,2.68,0.47402125647514576,
2025/04/18 09:15:00,6.5393520307824815,52.875120680376995,2.5979679583062523,9.710000000000003,0.7959671834970198,0.7280998245757746,92.69504953558261,117.41838701441769,3.7375364730558283,3.0978372811534496,2.824826229974829,2.69,0.47231545540795167,
2025/04/18 09:30:00,6.57243714154248,52.43979723086852,2.595499618416641,9.600000000000001,0.7962943204549525,0.7301176896176403,92.80165267107618,118.1942610683157,3.6987098483398686,3.03125,2.8544987615431126,2.73,0.4735097316954791,
2025/04/18 09:45:00,6.403216581573702,52.585177993478624,2.590990306320928,9.64,0.794237645928758,0.7271855917789793,92.1314503357536,117.06686226349089,3.720585127810957,3.0975103734439835,2.8257273909381793,2.7,0.47061082956159717,
2025/04/18 10:00:00,6.244818289132638,52.44158703133559,2.6012232897578857,9.65,0.7930737693182442,0.7257629644626712,91.75218136904762,116.51985857385151,3.709793018537134,3.116062176165803,2.820080484070947,2.7,0.4689943689802935,
2025/04/18 10:15:00,6.414016218390202,52.77799072360136,2.591063516437515,9.66,0.7907705203733613,0.7232050856230889,91.02025857682116,115.53634789130022,3.7281988414092035,3.116977225672878,2.809362600493136,2.7,0.4696049192289516,
2025/04/18 10:30:00,6.601460347930185,53.09250326864702,2.5853410622481126,9.67,0.7883018010816873,0.7207201811923194,90.3215187316428,114.58089604776718,3.7403188852736293,3.1168562564632887,2.8004932232121447,2.69,0.47007346355034346,
2025/04/18 10:45:00,6.492956591062466,53.024281378912406,2.5918821534106264,9.680000000000001,0.7870700560852062,0.7194377188239957,89.9728888525648,114.0877861241452,3.734737702970872,3.1136363636363638,2.798923200570197,2.69,0.4700786826402228,
2025/04/18 11:00:00,6.552822377500945,53.186864369721945,2.590038817765875,9.690000000000001,0.7851628447282237,0.7175293406978209,89.43307674318805,113.35401005765947,3.7412566690249207,3.108359133126935,2.793660210896744,2.69,0.47066546398729664,
2025/04/18 11:15:00,6.6141267723687065,53.32110201936041,2.591073638244634,9.7,0.7833501469083971,0.7156616743098434,88.92001549792575,112.6358877542897,3.74362189357591,3.1092783505154644,2.788241660910017,2.7,0.470704931730282,
2025/04/18 11:30:00,6.461198979860455,52.95168640611905,2.607324575525444,9.67,0.7821042432629538,0.7149038720694356,88.56737819191906,112.34451093566163,3.7087825929962106,3.109617373319545,2.7935665362396795,2.7,0.46869542284567184,
2025/04/18 11:45:00,6.7098530369095215,53.41066567657231,2.5934298413048835,9.680000000000001,0.7790984320613351,0.7119514942890002,87.71662125865896,111.20931444352442,3.732508913805631,3.1177685950413223,2.7787317710014126,2.72,0.46911786042008563,
2025/04/18 12:00:00,6.833885769747155,53.71432469391755,2.587391365922614,9.7,0.7770441851411524,0.7097412257236162,87.13519258841688,110.359460763296,3.748949667125895,3.110309278350516,2.771297729739062,2.7,0.4703911496753817,
2025/04/18 12:15:00,6.58355316563194,53.32819642976017,2.61214438443993,9.710000000000003,0.7768387175050563,0.7094282171215793,87.07703756660881,110.2391081887111,3.717252406812085,3.1029866117404734,2.7790433762630142,2.7,0.46956931639015526,
2025/04/18 12:30:00,6.845897250442931,53.835080522435874,2.59856848691659,9.73,0.7740299379162446,0.7065463690723373,86.28204794521461,109.13103055107007,3.744369274463659,3.104830421377184,2.7652543721641165,2.69,0.4706483608173843,
2025/04/18 12:45:00,6.771733212818333,53.72577416945853,2.6119767219834573,9.74,0.77285500029977,0.7052812012995482,85.94949667824952,108.64457044180914,3.7289765708952163,3.106776180698152,2.7650347531258173,2.69,0.4698988968680325,
2025/04/18 13:00:00,6.788950304786908,53.69026677067882,2.6292673860124305,9.760000000000002,0.7717572432435102,0.7040072332764336,85.6387903949877,108.1547266147374,3.7120606492602115,3.1024590163934427,2.766754204988827,2.68,0.4695340025936618,
2025/04/18 13:15:00,6.834022006139435,53.90074098971638,2.632516228133175,9.800000000000002,0.7706288494103972,0.7024654725244259,85.319412758609,107.56191582711433,3.7226741074829324,3.087755102040816,2.7639684596575522,2.66,0.47130270932465534,
2025/04/18 13:30:00,6.918064546230937,53.85681457869782,2.646822372647251,9.79,0.7682269816684982,0.7003230863230863,84.63959440105927,106.73816308222877,3.6987748407946293,3.0898876404494384,2.7634423769700462,2.67,0.46977214480764556,
2025/04/18 13:45:00,7.176053818631431,54.54604148631216,2.6540880684958488,9.880000000000003,0.76270180850427,0.6939948899178335,83.07840890582239,104.35042249014732,3.7225592162053966,3.0688259109311735,2.7469870634913907,2.65,0.4727119143191998,
2025/04/18 14:00:00,7.260772356833797,54.66397217698898,2.6732330791654553,9.89,0.7563992108889759,0.6883864714444622,81.45301771495619,102.26547686759713,3.699639989150335,3.062689585439838,2.738038228504851,2.62,0.4717980102258675,
2025/04/18 14:15:00,7.272557943042727,54.87356861647612,2.703540124136857,9.970000000000002,0.7515891823378843,0.6832424744186937,80.21254854462612,100.35318124768405,3.687757363387778,3.042126379137412,2.7317915533778883,2.61,0.4732077998873468,
2025/04/18 14:30:00,7.151598265850396,54.43725015454066,2.7462724364139968,9.95,0.746446623834438,0.6790037667363591,78.88632247083808,98.77742953274263,3.6230928396136917,3.0281407035175882,2.737948125021533,2.63,0.4706032445602888,
2025/04/18 14:45:00,7.4971432459535094,54.8021034146808,2.7458459517708462,9.92,0.7395984103816645,0.6733697829335085,77.12022117439292,96.6829799257777,3.612729983487388,3.057459677419355,2.7176488180956175,2.59,0.46740881366715525,
2025/04/18 15:00:00,7.420600110200098,54.39481847521279,2.7318454944841095,9.880000000000003,0.7493352907015176,0.6823811392388553,79.63128731956712,100.03297742885815,3.616602776382774,3.0192307692307687,2.7511835339568513,2.65,0.470152171362263,
2025/04/18 15:15:00,7.243491906745987,54.004842435805244,2.6020198893067463,9.73,0.7775529765374876,0.7098005842437228,87.27919957321,110.38228425975332,3.739402623318285,3.0174717368961974,2.797657694183186,2.7,0.4761941435701834,
2025/04/18 15:30:00,6.75829360436785,53.279555618604945,2.595119778499999,9.710000000000003,0.7891062726714255,0.7201944063015177,90.54921426428797,114.37873431371062,3.7416384709658614,3.0895983522142116,2.809421312378128,2.71,0.4726370998143886,
2025/04/18 15:45:00,6.919302007638066,54.34181355450767,2.622824695551455,9.91,0.7784926296716835,0.7056513752285847,87.5451565362875,108.78690322473945,3.778369182205828,3.089808274470232,2.7729609427101627,2.68,0.4767953835608117,
2025/04/18 16:00:00,7.175981181497434,54.88457461199164,2.6615502015764583,9.970000000000002,0.7645541209887866,0.6899943726287054,83.60003752987275,102.86321873573478,3.745937233907776,3.0651955867602805,2.753423012504523,2.64,0.47746340033661505,
2025/04/18 17:00:00,6.941845948338653,53.87938607047255,2.620288256928848,9.73,0.7751435408568911,0.6949141927094264,86.59723920610685,104.69217593457891,3.7133319108196927,3.055498458376156,2.811252947965667,2.69,0.47871013069842394,
2025/04/18 17:15:00,6.687801502382342,53.53098993443842,2.6097727912352844,9.73,0.7842308991753835,0.7011477619220757,89.16930131375504,107.05525287111999,3.7282939084495927,3.079136690647482,2.8285015297411036,2.7,0.47955759395942693,
2025/04/18 17:30:00,6.6932642308664185,53.688910942963275,2.611196628990307,9.74,0.7812309284740829,0.6964200600764707,88.32019746041932,105.25198643908651,3.73009059978997,3.095482546201232,2.81987286267588,2.7,0.47950142011016983,
2025/04/19 05:00:00,7.261127653636095,54.604430276964194,2.670454200958608,9.850000000000001,0.7617239622729598,0.6797480941128676,82.82622992385556,99.05413536572966,3.6885111141258906,3.0619289340101523,2.781270779784928,2.64,0.4781898787577872,
2025/04/19 05:15:00,6.874514703611339,53.79513976227446,2.6876804295165715,9.81,0.7650766743594896,0.685270753280822,83.7479396678657,101.10719972098694,3.64998751051832,3.049949031600408,2.7985670551573176,2.67,0.47599902955253837,
2025/04/19 05:30:00,7.294174393387777,54.51317128678096,2.652048177308121,9.82,0.7647533507840026,0.686903267327357,83.6564270095266,101.71409149113587,3.7027984951493176,3.0621181262729125,2.778444887408554,2.65,0.47655472970918994,
2025/04/19 05:45:00,6.998178452912214,53.91546117783349,2.6598867207435823,9.78,0.7669376303268964,0.6915550754747946,84.27465977287223,103.44341448655774,3.6768483122717197,3.0828220858895707,2.7818068566323677,2.65,0.4727789466714601,
2025/04/19 06:00:00,6.981933953978341,53.98625170540947,2.6425319140277077,9.78,0.7685969879343538,0.6953342945459552,84.74432000587139,104.84834999492307,3.700995983467034,3.0695296523517386,2.7793357942971313,2.67,0.4737872254838079,
2025/04/19 06:15:00,7.119676140328863,54.13741262613479,2.627483249102276,9.770000000000001,0.7694234093437942,0.698428374390613,84.9782281580155,106.00964170071077,3.718387168914621,3.074718526100307,2.7726051406516685,2.67,0.47308090043624274,
2025/04/19 06:30:00,6.9164547836431325,53.82389465134122,2.606888155150105,9.770000000000001,0.7799303737091363,0.710405574536823,87.95209184461967,110.61490451014055,3.747763393952528,3.059365404298874,2.791552702987487,2.72,0.4750702936425614,
2025/04/19 06:45:00,6.544104507656755,53.26899715343728,2.589240988366915,9.760000000000002,0.7921916638114747,0.7244888414595188,91.46473230352761,116.02995515657607,3.7694444216858405,3.0543032786885247,2.8142858384224834,2.67,0.476154731478907,
2025/04/19 07:00:00,6.268639825858429,52.76979383037457,2.565036856071877,9.690000000000001,0.7994337884306169,0.7341828300549259,93.82470164754824,119.82740082587623,3.7777234962773063,3.0670794633642933,2.8280759023522637,2.69,0.47530445821938266,
2025/04/19 07:15:00,5.9628386521883385,52.12908159391225,2.5599712937910177,9.630000000000003,0.8066199916660338,0.742298318341956,96.16644805862933,123.13930642423428,3.7617609319904126,3.099688473520249,2.843775608091975,2.69,0.4726110200720437,
2025/04/19 07:30:00,5.909308738861682,51.908659534496906,2.513713776077104,9.510000000000002,0.8104279177948597,0.7478678101220555,97.40732548078243,125.41219874496397,3.783246959342079,3.0998948475289168,2.851663229097667,2.7,0.47256240908103775,
2025/04/19 07:45:00,5.78168156484503,51.69614719825114,2.5148206784744844,9.48,0.8095331620845894,0.7473637315697839,97.1157541315345,125.20648585126021,3.7696524770707165,3.109704641350211,2.8505665735012076,2.7,0.47094131390694305,
2025/04/19 08:00:00,5.907192811244045,51.68682023564395,2.5377632163843087,9.48,0.8053451277592103,0.7430420245683969,95.75101199585171,123.44281062850474,3.7355730979136346,3.1160337552742616,2.846329417208675,2.7,0.4685578540552721,
2025/04/19 08:15:00,5.792372156971339,51.64551399097678,2.5364280802437547,9.48,0.8041640468081126,0.7417591699268863,95.3661367024897,122.919281628308,3.7375394452694115,3.1318565400843883,2.8387183079184255,2.69,0.467624661435742,
2025/04/19 08:30:00,5.743175206119645,51.620813351033405,2.5355998336031784,9.48,0.8040000127785146,0.7415701022963368,95.31268342715606,122.8421237147051,3.7387603021445934,3.1445147679324896,2.8348723318027496,2.69,0.46691598915777,
2025/04/19 08:45:00,5.873201953141631,51.84914583598754,2.5239170922404344,9.48,0.8033401999802767,0.7408961066046176,95.09767221725022,122.56706816342113,3.7560663260871143,3.1413502109704643,2.830088434440405,2.7,0.4678007936087482,
2025/04/19 09:00:00,5.831471057625947,51.770767711090514,2.5282509552965724,9.48,0.8035482435971613,0.7410721249369505,95.16546676427961,122.63890069889337,3.749627773358426,3.1392405063291138,2.8326301354408736,2.7,0.4676842494747313,
2025/04/19 09:15:00,5.803067262744321,51.83340594380354,2.5257000157786273,9.5,0.8045217579044271,0.7418114998072926,95.4827029403962,122.94063729018588,3.761333468207357,3.126315789473684,2.834958315173793,2.68,0.469338527607678,
2025/04/19 09:30:00,5.8712095317947615,51.99562345796977,2.5282274586798126,9.54,0.8059209695121633,0.7426839216568285,95.93865981406435,123.29666994101919,3.7733946632244817,3.125786163522013,2.83513538561479,2.71,0.4705022598062212,
2025/04/19 09:45:00,5.907456035162056,51.958674785804305,2.519815048086452,9.510000000000002,0.8064883940762808,0.7436581063711794,96.12356474828854,123.69423170134505,3.7740865176679916,3.120925341745531,2.838536461393815,2.68,0.47054023746881996,
2025/04/19 10:00:00,5.830003003232207,51.70779151507827,2.5353142038448278,9.48,0.8033526391069533,0.740851301027709,95.10172571800952,122.54878314646345,3.7391815127385364,3.1255274261603376,2.837919378551221,2.73,0.4680354972357555,
2025/04/19 10:15:00,5.909906064702909,52.0125109905116,2.5344052254733174,9.53,0.8026780479679066,0.7394612525121873,94.88189873468123,121.98150865875316,3.7602510854278277,3.121720881427073,2.831020969596678,2.66,0.4697345128372887,
2025/04/19 10:30:00,5.909404458364975,52.09253863463158,2.534360074821982,9.550000000000002,0.8029373672719073,0.7394001183971112,94.96640233548482,121.95656001600767,3.768209614283326,3.12565445026178,2.8284870669406366,2.69,0.47013625965485323,
2025/04/19 10:45:00,5.948081497966712,52.08742489670328,2.5378432919414466,9.550000000000002,0.8029812833356738,0.7394451518929226,94.98071313095672,121.97493804596273,3.763037706199056,3.12565445026178,2.829915193426405,2.67,0.4698939102134325,
2025/04/19 11:00:00,5.920979441047507,52.022962902013944,2.545321396878066,9.56,0.8035447175364739,0.7398881377772604,95.16431773750486,122.15571921137176,3.7559107512810392,3.1223849372384938,2.833560790092907,2.7,0.4699469612726105,
2025/04/19 11:15:00,5.992017823225012,52.185856388600826,2.5390992854919365,9.57,0.8033370083853586,0.7394962379883024,95.09663218182932,121.99578612303853,3.7690530869279755,3.121212121212121,2.8301877083093996,2.69,0.47071312222285266,
2025/04/19 11:30:00,6.143153592146007,52.312066839317026,2.5428093809775025,9.58,0.8032140125506723,0.73923095487048,95.05655189951179,121.88752490547827,3.7674864941379416,3.1210855949895615,2.8303866128054245,2.68,0.470710381366434,
2025/04/19 11:45:00,5.964343526536368,52.1260147364153,2.5501442476600036,9.590000000000002,0.8040421287575891,0.7399443113748623,95.3264076344501,122.1786434823178,3.760571586803266,3.1178310740354536,2.834310387431567,2.67,0.4708438707471118,
2025/04/19 12:00:00,5.92426313630051,52.07424941883045,2.5555679301787984,9.600000000000001,0.8045138284663923,0.7402545725116451,95.48011899829855,122.30526008991313,3.7565035492241226,3.1125,2.837535544463463,2.69,0.47117787150304097,
2025/04/19 12:15:00,6.063021640172906,52.27432832758109,2.550929207305987,9.610000000000001,0.804250856297816,0.739854587820544,95.39442504951589,122.14202757809497,3.7672546821277857,3.1071800208116547,2.83564730685676,2.68,0.47204572245937426,
2025/04/19 12:30:00,6.004521255407781,52.13937613730059,2.5592169095408313,9.610000000000001,0.8046724182325315,0.7402756165244192,95.53179816788422,122.31384808625056,3.755054901432409,3.113423517169615,2.8380305305103075,2.69,0.4711636832773625,
2025/04/19 12:45:00,6.152645847645033,52.27611099296422,2.561768485826325,9.62,0.8045078973146997,0.7399253639483299,95.47818623175236,122.1709110963189,3.7552183396841845,3.114345114345115,2.8375243198307563,2.67,0.4711913801194157,
2025/04/19 13:00:00,6.076569155381776,52.2558010252489,2.5575892442511354,9.62,0.8045806029947158,0.739997994477158,95.50187861278835,122.20055138986045,3.761354573109626,3.115384615384616,2.8358248977224587,2.68,0.4714374599255668,
2025/04/19 13:15:00,6.130929963078984,52.25061181389867,2.557984552969214,9.610000000000001,0.804571084918731,0.7401441384506522,95.49877698602594,122.2601922921575,3.756863968879354,3.105098855359001,2.8397065015765866,2.67,0.4717298484597168,
2025/04/19 13:30:00,6.241062579628249,52.32144964307821,2.5679836899575257,9.630000000000003,0.8047268319103591,0.7400148363257704,95.54952978924062,122.20742449603857,3.750023817386193,3.1111111111111107,2.8400899379507747,2.68,0.4712633067834144,
2025/04/19 13:45:00,6.281230376536541,52.421566344896064,2.5652722100480525,9.64,0.8047131346639397,0.7398240360165351,95.54506630879182,122.12955948163963,3.7578857956050697,3.108921161825726,2.8386293709078396,2.69,0.4718800626132631,
2025/04/19 14:00:00,6.3051431422045425,52.535676995146844,2.563810938031423,9.66,0.8048484718288412,0.7396861382453023,95.58916822322753,122.07328382891188,3.767828530842162,3.1076604554865424,2.8364923454070237,2.68,0.47264958911873256,
2025/04/19 14:15:00,6.316864304498381,52.46646886284168,2.5748832955350407,9.67,0.8054263197744681,0.74014145746767,95.77746979339928,122.25909819131299,3.755510013509428,3.1044467425025855,2.841512819905532,2.68,0.47245481804785494,
2025/04/19 14:30:00,6.376339603923043,52.58770720074915,2.5757467544024366,9.690000000000001,0.8055012691814749,0.739896128503886,95.80189333099295,122.1589802021196,3.7620158051011674,3.106295149638803,2.839442296655466,2.67,0.47287956681650806,
2025/04/19 14:45:00,6.328972253034863,52.49487864036098,2.5851136585276375,9.7,0.8060362985003006,0.7399708138574315,95.97624172417657,122.18945906325415,3.752252814108249,3.108247422680413,2.842972126772134,2.67,0.4726504801417305,
2025/04/19 15:00:00,6.4482439838985215,52.68892848088029,2.5813934124667646,9.710000000000003,0.8059462990952085,0.7379505277027241,95.94691388902267,121.36498654977895,3.761534353154323,3.1101956745623065,2.8433588676247354,2.67,0.47386654161506225,
2025/04/19 15:15:00,6.578849563155245,52.84593739015713,2.5860165029078623,9.73,0.8062188485620438,0.7361926672203756,96.0357287631466,120.64760913923976,3.7625436609004783,3.108941418293936,2.847206962348863,2.68,0.475041814595067,
2025/04/19 15:30:00,6.526366401273151,52.80346117546986,2.597694060063219,9.74,0.8045988401273104,0.7327060189170805,95.50782149227729,119.22471878110201,3.749479259217678,3.1098562628336754,2.8487289487739056,2.67,0.4752125023207082,
2025/04/19 15:45:00,6.73202699884888,53.241353173567404,2.5991309924357577,9.760000000000002,0.7981901805853433,0.7239844382994197,93.41945090343904,115.83601090534954,3.755101235145322,3.1045081967213113,2.8342939020266447,2.68,0.47606189182322295,
2025/04/19 16:00:00,6.65196731225268,53.27775287409554,2.634179770645369,9.83,0.7940568065629917,0.7170185712457511,92.07252075612739,113.1576179515681,3.731711901193315,3.0854526958290944,2.834367523718489,2.66,0.47735282502118886,
2025/04/19 16:15:00,6.999472844358422,53.75281061314854,2.6572061599074415,9.87,0.7862678941601619,0.7074401837083184,89.74584704137106,109.4747044691218,3.714427637915682,3.075987841945289,2.82324362911538,2.65,0.4776487000393777,
2025/04/19 22:30:00,7.986966224741252,52.91567900369398,2.7496600588597695,9.340000000000002,0.7361116429198958,0.6650647812559226,76.2210108070339,93.59557177762933,3.3967835296240643,2.936830835117773,2.83566438915179,2.77,0.464334906612016,
2025/04/19 22:45:00,7.922648577680434,52.984140406633685,2.7444587105659606,9.37,0.7375229777626687,0.6670577356096274,76.58498315000148,94.33645826379647,3.414152293101077,2.9114194236926365,2.838335877967935,2.78,0.4668642704258599,
2025/04/19 23:00:00,7.8023654037096435,52.916198413242,2.7492192006177767,9.4,0.7386892914495766,0.6688324265878716,76.88576643146476,94.99620471532121,3.419152608088772,2.9095744680851063,2.837086981075383,2.8,0.46705622354228954,
2025/04/19 23:15:00,7.912668697258312,53.28489293388145,2.7358590310482414,9.440000000000001,0.7390563050928224,0.6698223519892041,76.98041641217043,95.3642123171009,3.450470178788077,2.902542372881356,2.8282135906554933,2.76,0.4690370731778372,
2025/04/19 23:30:00,7.709888624256564,52.66763935785201,2.7537755673187174,9.39,0.7398973138668867,0.6722832005912611,77.19730607199598,96.2790398295169,3.409863937874505,2.91160809371672,2.837328288564682,2.8,0.4651015738194168,
2025/04/19 23:45:00,7.713491496878419,52.57331112048587,2.7560406832200535,9.380000000000003,0.7401269902765867,0.6737554333241442,77.25653784210819,96.826346562487,3.4034330687168106,2.9253731343283578,2.8335786513692356,2.78,0.4630329005643563,
2025/04/20 00:30:00,7.952738278360471,53.596575468066646,2.7196746141811796,9.470000000000002,0.7424225721240052,0.668298061947302,77.84855065023454,94.79755313047553,3.482034192848163,2.9028511087645192,2.8365717692222923,2.78,0.4734046514189045,
2025/04/20 00:45:00,7.843134374481053,53.25165521436372,2.718762123059571,9.42,0.7431604933478562,0.6701345298969975,78.03885482797376,95.48026534798657,3.464812136414187,2.8980891719745223,2.844227237867447,2.81,0.472003652840335,
2025/04/20 01:00:00,7.670238042938081,52.93033661367167,2.734672618921014,9.430000000000001,0.7448264454449451,0.6720934936281774,78.46849099202886,96.20851572292256,3.448310388144625,2.901378579003181,2.850196285090043,2.81,0.47076479427608586,
2025/04/20 01:15:00,7.928935835647849,53.3354776340945,2.720263584468683,9.440000000000001,0.7442142327047798,0.6721038608189458,78.31060606020667,96.21236975576893,3.470251946869261,2.919491525423729,2.836376357387075,2.77,0.4702705650906476,
2025/04/20 01:30:00,7.624669666365321,52.80095573262349,2.728421143205623,9.41,0.7460500356593531,0.6746913115154297,78.78404544705378,97.17426195921321,3.448881058348708,2.9001062699256113,2.851217657179165,2.78,0.4700093825721935,
2025/04/20 01:45:00,7.600831540636591,52.81043788725509,2.7223451750377112,9.41,0.7466454657744683,0.6758843190090481,78.93760226964935,97.61776591015476,3.4565785728731657,2.9001062699256113,2.8491646886653936,2.8,0.4700806876251316,
2025/04/20 02:00:00,7.619880495961354,52.934083508938556,2.7137065999955574,9.42,0.7469575731653011,0.6767083138441944,79.01809235240441,97.9240883489471,3.4712669380011167,2.9097664543524417,2.8415931084177024,2.79,0.4699131775754037,
2025/04/20 02:15:00,7.45926660650764,52.497757930376,2.7183947030367817,9.37,0.7476676538253512,0.6785817377530736,79.20121666401472,98.62053905007878,3.4468872344154278,2.915688367129136,2.84796639006408,2.78,0.46736177589058797,
2025/04/20 02:30:00,7.640709053302089,52.759397857022066,2.706203996339838,9.37,0.7473510906983462,0.6789951821261664,79.11957748134904,98.77423817933263,3.4624145159319095,2.9263607257203845,2.8388626066151312,2.78,0.466996416165193,
2025/04/20 02:45:00,7.523646934870101,52.5632052741492,2.7112188365183854,9.37,0.7486728006501788,0.6808203492600193,79.46043625795738,99.45274928619513,3.4560102171732088,2.9188900747065105,2.8445150201041174,2.79,0.46692401703740205,
2025/04/20 03:00:00,7.560983348142656,52.603444123283055,2.7071767298511,9.37,0.7491846266562407,0.6819772323971995,79.59243222728415,99.88282390422677,3.4611704129546683,2.9188900747065105,2.8430814591327556,2.8,0.4668391791650493,
2025/04/20 03:15:00,7.5238271259202065,52.65543916496489,2.703660180539091,9.39,0.750179144544262,0.6833180041043789,79.84891070060985,100.38125962456276,3.4730696067461038,2.913738019169329,2.84187099294627,2.79,0.46773982958933186,
2025/04/20 03:30:00,7.4725019944455084,52.63402492701016,2.7025890417689333,9.4,0.7512489158135658,0.6843476203615383,80.12479643907794,100.7640224156087,3.4781462718606275,2.9095744680851063,2.8436808954302966,2.79,0.4683670105989918,
2025/04/20 03:45:00,7.427062013273428,52.62675009501555,2.701129242379581,9.41,0.7522443335098521,0.6851260990542364,80.38150696599382,101.05342409815431,3.483728157972251,2.909670563230606,2.8443442625829074,2.8,0.46880519697761125,
2025/04/20 04:00:00,7.503195208215573,52.794035799721314,2.6894399336292865,9.41,0.7524653282189218,0.6853524297227271,80.43849979265009,101.13756317207415,3.498869739508032,2.911795961742827,2.8403823178798615,2.79,0.46941635478887206,
2025/04/20 04:15:00,7.197585765050576,52.063081610099914,2.706855029138425,9.350000000000001,0.7540430971320989,0.6875565357453425,80.84539419543921,101.95694589561671,3.4541931131701746,2.918716577540107,2.855320560012453,2.79,0.4660150030827958,
2025/04/20 04:30:00,7.308337724568787,52.42217030339373,2.691809485873711,9.380000000000003,0.7543692904296214,0.6874938961588141,80.92951692461632,101.93365945000805,3.48464482691851,2.9200426439232405,2.8469806957650388,2.79,0.4678369541667251,
2025/04/20 04:45:00,7.299744070356155,52.092258153881914,2.6891148067235697,9.300000000000002,0.7539202218969427,0.6881383266787651,80.81370562241072,102.17322834059439,3.4583871156215773,2.93763440860215,2.849890738480977,2.81,0.4642794056092445,
2025/04/20 05:00:00,7.328958435921322,52.3871140872796,2.673062979482388,9.33,0.754591783572622,0.6884221935374488,80.98689618579408,102.27875665792648,3.490377919119086,2.932475884244373,2.8436627057257913,2.8,0.46664969421372665,
2025/04/20 05:15:00,7.234849672597136,52.4249572356307,2.675491706745293,9.37,0.7560780830948095,0.6892574090318404,81.37020133992525,102.5892504089171,3.5021599866584916,2.924226254002135,2.84540716494119,2.77,0.46836791810836154,
2025/04/20 05:30:00,7.095592601466706,52.151684237301595,2.683076676548536,9.360000000000001,0.7575313365513592,0.6907074946192245,81.7449841692527,103.1283238771463,3.4885324306275676,2.9145299145299144,2.8554512815175417,2.79,0.46831737854310906,
2025/04/20 05:45:00,7.234516912445315,52.480197461172,2.6688980889306326,9.380000000000003,0.7578264328719677,0.6907471831119537,81.82108722853673,103.14307818793625,3.5145590754866016,2.912579957356076,2.8495506413156573,2.82,0.46999449219824274,
2025/04/20 06:00:00,7.1851698285537395,52.53281909080374,2.6614743716698928,9.39,0.7586627328031209,0.6914306687511647,82.03676251418754,103.39716593091549,3.528119639231551,2.9073482428115014,2.8490894139348977,2.81,0.4711918215364161,
2025/04/20 06:15:00,7.115015666338024,52.2281723776901,2.663329660691666,9.340000000000002,0.7588410478473692,0.6922504402872477,82.08274858530139,103.70191834618757,3.506888440379704,2.923982869379015,2.8515912470602602,2.82,0.4683639250592792,
2025/04/20 06:30:00,7.167230649975409,52.60041086645822,2.6439540184487997,9.37,0.758665307230173,0.6917226795395737,82.03742643902252,103.50572177742949,3.5439345520454064,2.940234791889008,2.836168840892602,2.78,0.46941771820067413,
2025/04/20 06:45:00,7.051884700067376,52.2837335248002,2.6499712735723326,9.340000000000002,0.7596632883711716,0.6930564849426153,82.29479805850734,104.00156775425715,3.5245665087565556,2.9443254817987152,2.8430666854220017,2.79,0.4678487844988811,
2025/04/20 07:00:00,6.880824644181246,51.88580892498919,2.662937780123993,9.32,0.7612002011681971,0.6947116171942755,82.69115598486022,104.61686790691641,3.4998940153855336,2.938841201716738,2.8551819580072935,2.8,0.4668290887973632,
2025/04/20 07:15:00,6.9861545014326225,52.26509882460749,2.644783923143266,9.350000000000001,0.7617157348314595,0.6948302215628174,82.82410813030745,104.66095942045114,3.5352604491363273,2.9219251336898395,2.851251159528374,2.81,0.4701582515638359,
2025/04/20 07:30:00,7.000551329652183,52.372323863758936,2.6377592700517583,9.360000000000001,0.762298106514191,0.6952556939114657,82.97429728416289,104.81912998404833,3.5484663465200668,2.9155982905982905,2.8507685888515613,2.84,0.4713970178446056,
2025/04/20 07:45:00,6.962262462111937,52.426079048163444,2.631426547774742,9.37,0.7630496525780389,0.6958733110004823,83.17421672961336,105.04873090492431,3.5608062128596036,2.9199573105656356,2.8478210251593836,2.81,0.47183947862591846,
2025/04/20 08:00:00,6.918283650104911,52.142132669324724,2.6301316729664745,9.31,0.7627602594391597,0.6963915440820518,83.09348294996524,105.2413855365281,3.539746734238378,2.9473684210526314,2.8463572937866934,2.83,0.4681487911504859,
2025/04/20 08:15:00,6.961931122774217,52.36142987189845,2.614759762429727,9.32,0.7631235219480119,0.6966549657207718,83.1951245227016,105.33931328481323,3.564380993586779,2.938841201716738,2.843054404768145,2.8,0.4700995321251175,
2025/04/20 08:30:00,6.680782187222405,51.81555118100738,2.6285111805295207,9.29,0.7649484003698652,0.6988262070657332,83.71163333366269,106.16260933928608,3.5343201386453695,2.926803013993542,2.859186021381445,2.84,0.46926240824595594,
2025/04/20 08:45:00,6.984725661617233,52.42616439689539,2.600296601808186,9.300000000000002,0.7632676378243385,0.6971330212952235,83.23591470303596,105.51703181313059,3.5765150766004914,2.9688172043010748,2.8325726483318077,2.8,0.46835884282705936,
2025/04/20 09:00:00,6.638597956128251,51.58609899021593,2.6246084169482016,9.24,0.7651937633491279,0.699777972838772,83.78108022895029,106.52856561156554,3.520525172568003,2.955627705627706,2.8564422809697314,2.84,0.4659449771960219,
2025/04/20 09:15:00,6.841260554051814,52.20514716865995,2.6008965956056818,9.29,0.7651405341650352,0.6991171698732188,83.76601438004126,106.27448525184754,3.5718451920371708,2.954790096878364,2.8423209147599207,2.8,0.46910777914366636,
2025/04/20 09:30:00,6.695681365742132,51.70661489185585,2.626188388216269,9.270000000000001,0.7666452198287391,0.7008422634983545,84.19189667101199,106.93778797849193,3.529830548941034,2.96655879180151,2.854069819872851,2.82,0.46604251324899204,
2025/04/20 09:45:00,6.766325573368704,52.077601090024814,2.613321270209674,9.32,0.767821189330466,0.701370274686604,84.52474000007919,107.14080957440659,3.5663429928201023,2.9334763948497855,2.855581856606244,2.82,0.47080041769530234,
2025/04/20 10:00:00,6.6075480708420855,51.68714869728319,2.631916287846223,9.300000000000002,0.76762480513984,0.7014581062287111,84.46915593289778,107.17458101759529,3.533547036790625,2.9537634408602145,2.8581068567474763,2.82,0.4675034170277221,
2025/04/20 10:15:00,6.892075845224042,52.22997386755168,2.613851249457649,9.31,0.7642852316020431,0.6982214165971301,83.52393178180454,105.93006592191796,3.5617941158402733,2.9731471535982816,2.8369122417663912,2.77,0.4674054565671884,
2025/04/20 10:30:00,6.688091149432466,52.119821414363514,2.5804666620351453,9.360000000000001,0.7813236048860062,0.7136161389959622,88.3464283494238,111.84937441299046,3.6272508913632,2.909188034188034,2.8811480419298414,2.77,0.47684094543626226,
2025/04/20 10:45:00,6.3078879168485855,51.31388629664832,2.5740655063466233,9.31,0.7936387080998355,0.7261782352674048,91.93627626880875,116.6795312160034,3.6168465709381667,2.9140708915145006,2.9161770209191245,2.79,0.4764218618294708,
2025/04/20 11:00:00,6.1276953465504675,51.137152870852844,2.577693662316891,9.33,0.7968826739478974,0.7294197649364272,92.99337765232188,117.9259073179446,3.6195146600988957,2.915326902465166,2.9233266189604845,2.82,0.4770827273513178,
2025/04/20 11:15:00,6.078087500541699,51.23042524088606,2.5658952663409904,9.380000000000003,0.8041971350789832,0.7362275356819927,95.37691907768696,120.66183885027723,3.6556441422396944,2.923240938166311,2.930473931722643,2.77,0.4795762171065851,
2025/04/20 11:30:00,6.314186545024313,51.681356210815466,2.523108273188821,9.37,0.8079484717957666,0.7400096277926258,96.59935587852652,122.20529890981898,3.7136733685065995,2.9413020277481325,2.921813398300064,2.77,0.4812877470496849,
2025/04/20 11:45:00,6.081964641793036,51.445342943382116,2.5427020893537895,9.41,0.8094991222535262,0.7409300099757743,97.10466167427843,122.58090402403703,3.7007874573271335,2.917109458023379,2.9346679966363114,2.78,0.4831018029574732,
2025/04/20 12:00:00,6.070153575281097,51.48488779127166,2.5597277398128395,9.45,0.8081434724501898,0.7388651983770596,96.66290015464546,121.73826081497221,3.6917988788491067,2.9333333333333336,2.9278020951026886,2.73,0.48193571006499875,
2025/04/20 12:15:00,6.032647075240902,51.11865850820112,2.572677454416433,9.39,0.8064182083243866,0.7378571541800857,96.10069352864173,121.32688110480456,3.6498939981304255,2.9201277955271565,2.939554345356999,2.76,0.48007247489256255,
2025/04/20 12:30:00,6.365691138344744,51.84763061929692,2.566586288801132,9.470000000000002,0.804160548835624,0.7343961899535028,95.36499682872092,119.91447233870961,3.6897259372578883,2.929250263991552,2.919143462108331,2.74,0.48200928441500923,
2025/04/20 12:45:00,6.229968214401538,51.40777720685651,2.587033103008737,9.430000000000001,0.802874695589963,0.7335514960888929,94.94597970318677,119.56975539252606,3.6451021786434996,2.9141039236479322,2.932539005280722,2.75,0.4804539299792143,
2025/04/20 13:00:00,6.354888560272627,51.68228774743034,2.5883977819476307,9.460000000000003,0.800770764729826,0.7308948132108788,94.26037808861349,118.49306699445621,3.654770555738098,2.9154334038054963,2.9234994105240744,2.76,0.48100265845261003,
2025/04/20 13:15:00,6.497159887987095,51.94572236093035,2.5886055758357367,9.48,0.7984128525917624,0.7279789049262374,93.49201235971715,117.37189311283157,3.6622033454978413,2.9145569620253164,2.915110266173818,2.73,0.4814012312175005,
2025/04/20 13:30:00,6.484962284809626,51.980932190094734,2.6131956335341635,9.54,0.7977152156762329,0.7262864089126123,93.26467551859854,116.72112424769607,3.6507025641619566,2.905660377358491,2.917176794092323,2.72,0.48213773558663486,
2025/04/20 13:45:00,6.717531873469682,52.1120837277947,2.6171209119597916,9.520000000000001,0.7951338978606464,0.7237161566806986,92.42350925423327,115.73285596546238,3.637585086915641,2.898109243697479,2.9167976511289138,2.72,0.48151870944666514,
2025/04/20 14:00:00,6.766730307004764,52.22337688060128,2.619815873351212,9.53,0.7932267798451569,0.721457419532118,91.8020424487482,114.864365996215,3.6376602252621018,2.8824763903462753,2.9158811329115966,2.73,0.4825920406804032,
2025/04/20 14:15:00,6.807292544904726,52.338951648225304,2.621715008531465,9.54,0.7912229401352027,0.7190818174513313,91.14905723590832,113.95094117412663,3.6388394501139016,2.8794549266247382,2.91075215354478,2.74,0.4828007911348868,
2025/04/20 14:30:00,6.745146929169039,52.29933855481346,2.630767365911842,9.550000000000002,0.7894008035410452,0.7171943553769001,90.63257751054071,113.22520738079689,3.630119532325089,2.875392670157068,2.909078352911375,2.76,0.48272200201742965,
2025/04/20 14:45:00,7.009229709254953,52.6932651247667,2.620046662550871,9.54,0.785099917905426,0.7132148322424443,89.41526610000767,111.69507098275119,3.6411565245604747,2.905660377358491,2.8872612179849417,2.73,0.4806626377082585,
2025/04/20 15:00:00,6.893384905282346,52.49014655465021,2.6352386096969336,9.54,0.7839122535535803,0.7120403912859352,89.07911269118114,111.24349555670763,3.620165538291483,2.8815513626834384,2.896365503209407,2.74,0.48139120308564964,
2025/04/20 15:15:00,6.889030785490263,52.34946488832293,2.6459817506166288,9.53,0.7836007827730008,0.7117674485172244,88.99095481687785,111.13854839322815,3.601687728110406,2.884575026232949,2.900058719133179,2.75,0.480186847533767,
2025/04/20 15:30:00,7.3359141169303825,53.01324659891088,2.626209919417849,9.550000000000002,0.782558256013262,0.7104164935027197,88.69588077215197,110.61910287928312,3.6364191336680904,2.894240837696335,2.8861643631447054,2.75,0.4812736289525901,
2025/04/20 15:45:00,7.059724822235069,52.51175304151013,2.6516334764153227,9.56,0.7853988345247551,0.7127911548468424,89.49987067737213,111.53216598581709,3.605324825255988,2.8828451882845187,2.904449277467731,2.74,0.4810092173077582,
2025/04/20 16:00:00,6.812833235674532,52.03843155442786,2.6771796514235735,9.57,0.7881341408455608,0.7150712605976687,90.27406461734815,112.40887223499067,3.5746573805426967,2.8672936259143156,2.923969063060916,2.76,0.4810299031220428,
2025/04/20 16:15:00,7.290642487932189,52.82306603838964,2.647993134230418,9.590000000000002,0.7867677245679312,0.7134575643586354,89.88731773142408,111.78840207630766,3.6216105986192924,2.8800834202294054,2.9046834926748883,2.75,0.4824599246280542,
2025/04/20 16:30:00,6.818727160091271,51.890428632906264,2.6880771207691225,9.57,0.7899516507699922,0.7165234835622535,90.78848786809465,112.96725552392309,3.5601657132745497,2.8808777429467085,2.9292771363782033,2.75,0.47951482383497784,
2025/04/20 16:45:00,7.236950463627352,52.33607965765458,2.661640793886699,9.53,0.7886671244667788,0.7157713564521332,90.42491890613847,112.67806080680025,3.5804981731151186,2.878279118572928,2.9233216900622256,2.78,0.4801319904206438,
2025/04/20 17:00:00,7.338820734712215,52.69055977455878,2.641313270892834,9.550000000000002,0.7890270814042164,0.7157399812837546,90.5268001753427,112.66599697766777,3.6156256454850006,2.8607329842931932,2.919852994558894,2.77,0.48343240717613356,
2025/04/20 17:15:00,6.914748724469007,52.1338323936568,2.6539663564738003,9.56,0.794161427102027,0.7206129317787601,92.10661313617311,114.53965838541022,3.602155685463142,2.850418410041841,2.9397775381270232,2.81,0.4842854916615822,
2025/04/20 17:30:00,6.864456332029192,52.063689935705554,2.6242254858745073,9.510000000000002,0.7977593664779906,0.7249238189684082,93.27906280742867,116.19720507477257,3.62392639321192,2.888538380651945,2.9345073635632497,2.76,0.4824639054839303,
2025/04/20 17:45:00,6.695887041508115,51.661489857464574,2.631762377004892,9.5,0.8033605508170294,0.7308385585431632,95.10430388315056,118.47143693685027,3.6097483887628132,2.9010526315789473,2.950857265503667,2.81,0.4814686016024116,
2025/04/20 18:00:00,6.772364016291533,51.62338719231491,2.6157217874441954,9.460000000000003,0.8062379419775703,0.7341479021613135,96.04195067697974,119.81314686081988,3.616592577012292,2.8995771670190273,2.9589659984181367,2.8,0.48174247751559524,
2025/04/20 18:15:00,6.9588078355984635,52.39317499716867,2.6071046062607746,9.56,0.8024481927691245,0.728801436075845,94.80699651313995,117.6881583556747,3.666903114298654,2.920502092050209,2.9266871545458173,2.71,0.4834473878243538,
2025/04/20 18:30:00,6.8457834062051575,51.667917836008314,2.693454592649586,9.520000000000001,0.7894786211621055,0.715829745124118,90.6546028062748,112.70051139427885,3.5344943352600033,2.9107142857142856,2.9296034564981306,2.79,0.4758892481499252,
2025/04/20 18:45:00,7.044876309636834,51.63889913701894,2.6642518525184764,9.42,0.7904787044905554,0.7180228294733634,90.93766377333307,113.54375770127817,3.535701773499911,2.8821656050955413,2.943685675030711,2.83,0.4769324175412761,
2025/04/20 19:00:00,7.147108114110438,52.049030149757925,2.6355839614411147,9.440000000000001,0.7917279405800784,0.7188536960356153,91.31362021035278,113.86322793071663,3.5817489171691155,2.8813559322033897,2.934616168861539,2.87,0.47967685837661794,
2025/04/20 19:15:00,6.355907461572656,50.39090167877305,2.5675149785894855,9.220000000000002,0.8182426486807213,0.7499071766106912,100.1953555912533,126.24445788353009,3.5910209197942784,2.8991323210412143,3.0071138871933063,2.82,0.4793065731409052,
2025/04/20 19:30:00,6.144636915800845,49.52143623746048,2.5456517221067227,9.050000000000002,0.824460429188817,0.7603396204936105,102.7264234463004,130.50190587413965,3.555081758203133,2.90939226519337,3.038078592978599,2.88,0.4758546351590656,
2025/04/20 19:45:00,5.846918354457387,49.39613909588559,2.5539970393452673,9.14,0.8328318390004396,0.7690664359760926,106.13416777693848,134.31235782867674,3.578704226823652,2.8818380743982495,3.06194513631587,2.83,0.4812935810482552,
2025/04/20 20:00:00,6.077858687447815,49.80503770896462,2.558612740790298,9.16,0.8254840944466407,0.7601778924698837,103.14312619497667,130.43590516928535,3.5800650305409962,2.8875545851528384,3.0371849281250203,2.83,0.4800727739956549,
2025/04/20 20:15:00,6.126428870465077,49.96372527204397,2.566653341880405,9.180000000000001,0.8212263478625967,0.7545986220047397,101.40992807069983,128.15902219751757,3.5766419446712137,2.8856209150326797,3.024639934142355,2.82,0.47951091666442713,
2025/04/20 20:30:00,6.30480573712174,50.327772265483304,2.5692335605621404,9.210000000000003,0.8166893340067605,0.7484737587214452,99.56304880028323,125.65948448892067,3.5847266443090064,2.923995656894679,2.9959256686296913,2.8,0.4766701110237141,
2025/04/20 20:45:00,6.2606162993147905,50.45995815439869,2.5788721569221034,9.260000000000002,0.8152240689577445,0.7459594821273565,98.97023281930221,124.63341600932353,3.5907169632836147,2.9578833693304536,2.9781746555644237,2.81,0.4749185290960811,
2025/04/20 21:00:00,6.292556415004924,50.796481930766504,2.570848586605995,9.32,0.8162187687336064,0.7464221939922426,99.37149610152436,124.82224728621236,3.6252621210586957,2.958154506437768,2.9700473179072056,2.8,0.4774253095793915,
2025/04/20 21:15:00,6.344435613805501,50.95579403822029,2.565563431849854,9.340000000000002,0.81688794374706,0.7470553410578955,99.64389673769121,125.08063263989119,3.640525852547547,2.9593147751605997,2.9671069557812775,2.77,0.47838428460704896,
2025/04/20 21:30:00,6.387375241693746,51.10282899238916,2.560382832494629,9.360000000000001,0.8177221807082938,0.747877907937709,99.98348903326237,125.41631963220779,3.655703311711545,2.9722222222222223,2.9614100397379293,2.74,0.47856018789726834,
2025/04/20 21:45:00,6.203205423754582,50.99098433673879,2.564543189423584,9.39,0.8198774202552322,0.7502769528212825,100.86082098958589,126.39536240814306,3.6614707986690336,2.9361022364217253,2.9752822772822984,2.8,0.4820558551870688,
2025/04/20 22:00:00,6.21322185190877,51.02205180810711,2.5600060539556844,9.39,0.8205974865306482,0.7512565231355003,101.15393789856398,126.79512201507512,3.6679600759110347,2.9382321618743346,2.9750321898589847,2.81,0.4823005280842677,
2025/04/20 22:15:00,6.212329739698646,50.82780867305735,2.565372093245198,9.350000000000001,0.8193913015411481,0.7504025164139183,100.6629369617818,126.44660452084321,3.6446954516341687,2.9401069518716576,2.9779976464567066,2.8,0.48034381002648,
2025/04/20 22:30:00,6.177744810182162,50.63165772588991,2.563139130796449,9.31,0.8199798233750889,0.7518017885782303,100.90250616078333,127.01764315101975,3.632264783498931,2.9398496240601504,2.9841583372733935,2.83,0.4793647336594407,
2025/04/20 22:45:00,6.194777268244252,50.83981977668026,2.5547087173828498,9.340000000000002,0.8205567227842849,0.752162689923673,101.13734422692212,127.16492587069561,3.655994100794507,2.9475374732334045,2.976372911114246,2.79,0.4803873078238507,
2025/04/20 23:00:00,6.166341321758466,50.917090798226184,2.55485037123764,9.37,0.8216351192579582,0.7531683323039235,101.57632637593824,127.57532540690245,3.667533764594172,2.9434364994663826,2.97671076286086,2.79,0.4817270287724262,
2025/04/20 23:15:00,6.183118854506404,51.00892278797255,2.557276506560201,9.380000000000003,0.8194008992922983,0.7503094339678078,100.6668439120787,126.40861786329859,3.667964717908845,2.942430703624733,2.969578040427396,2.79,0.48151509556218547,
2025/04/20 23:30:00,6.1354522696993286,50.935094343695994,2.562023202972009,9.380000000000003,0.8190422805413544,0.7499564175490473,100.52086121109528,126.2645529577455,3.6611690281020777,2.932835820895522,2.9727537811375697,2.8,0.4817731258166629,
2025/04/20 23:45:00,6.1841842460842145,51.03794645912501,2.557373071263397,9.380000000000003,0.8182379540378154,0.7490323577088841,100.19344454602971,125.88744700310318,3.6678262180050565,2.9317697228144985,2.9687540801541106,2.79,0.48198102919693375,
2025/04/21 00:00:00,6.097713543601685,50.886616763248355,2.550449053075842,9.380000000000003,0.8222824487327463,0.7581662402132204,101.8398343629266,129.61495612281863,3.6777837176115007,2.937100213219616,2.969542689947363,2.79,0.4810058312390802,
2025/04/21 00:15:00,7.0128589342247665,52.25422680264171,2.598289705958655,9.430000000000001,0.7891292666087062,0.7219481524170855,90.55572240809482,115.05305399314346,3.6293104569418078,3.007423117709438,2.8695359112523433,2.81,0.47039967550119793,
2025/04/21 00:30:00,6.902892216554392,51.839718129187474,2.6463410447645956,9.42,0.7827850774732219,0.7164971386428151,88.7600797243567,112.9571258378361,3.559631899537708,2.935244161358811,2.8899468966980746,2.83,0.4712347213846019,
