datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/04/21 00:45:00,6.74942631566671,51.10234586967573,2.7260172958647653,9.340000000000002,0.7653078071829097,0.7013929081820327,83.81335889710002,107.14951220886825,3.426243851852416,2.962526766595289,2.8724631424595692,2.82,0.46016909907271086,
2025/04/21 01:00:00,7.243462512002509,51.67533989326182,2.704571758510853,9.32,0.7624316275564902,0.6992701371323393,83.0087313285348,106.33330153786025,3.4460169047729856,2.9420600858369097,2.8660075293686362,2.82,0.4619910701181607,
2025/04/21 01:15:00,7.460926167385082,52.0833166985953,2.690168366055369,9.33,0.7603054388939727,0.6975494596345414,82.46040371298564,105.6718439579071,3.4681844146731637,2.934619506966774,2.856367449153788,2.8,0.4635592903208602,
2025/04/21 01:30:00,7.209065022108234,51.62894286153954,2.707942062378094,9.31,0.7601693445590643,0.6979679035547194,82.42530603634331,105.83258953580648,3.438035151986978,2.925886143931257,2.865995593784865,2.77,0.4622440885079784,
2025/04/21 01:45:00,7.3208663343388025,51.705516558208444,2.7090599419758465,9.300000000000002,0.7584306065580958,0.6968262063704322,81.97689895049044,105.40297248652826,3.43292514717008,2.9344086021505373,2.860376678382384,2.81,0.46102182412541903,
2025/04/21 02:00:00,7.439774654058397,52.30421855408508,2.6928878874597055,9.37,0.7570189651986577,0.6949229194209309,81.61284755924386,104.69542011456464,3.479535870629596,2.924226254002135,2.8449136948471323,2.81,0.46477787192539044,
2025/04/21 02:15:00,6.9580838836768635,53.1887600473849,2.596017326570527,9.67,0.7913763974607765,0.7227784893495381,91.19906391254115,115.3723205786347,3.7249366177284227,3.077559462254395,2.823860663727958,2.7,0.472323286524505,
2025/04/21 02:30:00,6.835232739990204,53.10935606898994,2.595755916312361,9.67,0.790806605094362,0.7224498601196271,91.03047190178255,115.24596183434282,3.7253117441556696,3.1158221302998967,2.812306162806123,2.71,0.46982485165294724,
2025/04/21 02:45:00,6.750642064004467,53.06072073519272,2.597168977937264,9.680000000000001,0.7911128441132157,0.722886566074422,91.11714899194561,115.41387634422074,3.727135231565909,3.112603305785124,2.812467644882837,2.7,0.47013934195942314,
2025/04/21 03:00:00,6.693383494168813,53.01515722960551,2.601091533849327,9.690000000000001,0.791485886352105,0.7228567635129253,91.23474272789676,115.40241718627978,3.725359094018455,3.108359133126935,2.815020947610089,2.71,0.47062028168779146,
2025/04/21 03:15:00,6.686281036107914,53.114545977969215,2.5958520281489657,9.7,0.7913843171360753,0.7220064999299864,91.20164467329218,115.0754887548516,3.736730713004784,3.1051546391752582,2.8135942413373622,2.7,0.4717229169878912,
2025/04/21 03:30:00,6.583574626798907,53.01138552717674,2.605703587698454,9.720000000000002,0.7921761557670232,0.7219809309765486,91.45967874377634,115.06565742960109,3.7302784729192506,3.098765432098765,2.8191585091866393,2.7,0.47245440916398035,
2025/04/21 03:45:00,6.5859316849538345,53.15700774659592,2.5967369653470245,9.73,0.791947382498404,0.7210423723866458,91.38512908755344,114.70477935160127,3.747010240099423,3.0955806783144912,2.816033184919096,2.7,0.47376307018203534,
2025/04/21 04:00:00,6.620404755741447,53.25939393057206,2.5943967222509596,9.74,0.7918971585034554,0.7202549799024092,91.36876274553846,114.40202501170072,3.7542446444155804,3.0944558521560577,2.8153252697310607,2.69,0.47453523493726635,
2025/04/21 04:15:00,6.5690612845373835,53.259972726526144,2.5951901488631806,9.75,0.7919974815241194,0.7196266591392766,91.40145470621619,114.1604341384174,3.756950142659479,3.0964102564102562,2.815173712711573,2.7,0.4749554572515952,
2025/04/21 04:30:00,6.545841236765,53.27212881589435,2.5967286704282344,9.760000000000002,0.7921789788323461,0.7191297970784629,91.4605986875692,113.96938945834647,3.758575207008613,3.096311475409836,2.8159816697339015,2.68,0.4754355741027492,
2025/04/21 04:45:00,6.427094762384854,53.09539937055109,2.6041885639030005,9.760000000000002,0.7928190331081985,0.7192283073716556,91.66917124727833,114.00726690750419,3.7478084864071066,3.0860655737704916,2.8235386728495038,2.7,0.4759752905795556,
2025/04/21 05:00:00,6.465762205737917,53.1510166400746,2.5958044594352248,9.74,0.7921008800691532,0.7181423501017485,91.43514887876303,113.58971367580735,3.752208670648156,3.093429158110883,2.8203925643591785,2.71,0.47566359398703595,
2025/04/21 05:15:00,6.5102611464811275,53.18505373041859,2.5898044031404033,9.720000000000002,0.791478134593028,0.717195061564936,91.23221668550394,113.22547891182985,3.7531791930747764,3.1039094650205756,2.817544122393594,2.69,0.4749948014196186,
2025/04/21 05:30:00,6.438971221603424,53.123381742565414,2.5869419334711576,9.710000000000003,0.7914357604479598,0.7167073207560324,91.21840835043874,113.03794137547004,3.753466544558705,3.0998970133882593,2.819444777985492,2.69,0.475434021374766,
2025/04/21 05:45:00,6.4484116621327985,53.132007191568505,2.5878053090988904,9.710000000000003,0.7913900424767041,0.7160753689007804,91.20351037280057,112.79495433836443,3.7522142666061526,3.1029866117404734,2.819950831727695,2.68,0.47544992656678503,
2025/04/21 06:00:00,6.49402904935755,53.224645632820284,2.5800959452701226,9.7,0.7908653904642702,0.7151631835168111,91.0471103589833,112.4442168226862,3.759550111995723,3.10618556701031,2.8173880809686276,2.7,0.47566158190928354,
2025/04/21 06:15:00,6.367386509106893,53.02229865819925,2.584968734747479,9.7,0.7929684158260877,0.7167367446098434,91.71785014377399,113.04925491937152,3.7524631805450355,3.108247422680413,2.8250423788879706,2.68,0.4757529865316476,
2025/04/21 06:30:00,6.445443140251882,53.27279562912361,2.571111305882531,9.720000000000002,0.7944404388251386,0.7174317232782584,92.19753384629666,113.31647592060408,3.7804664379022763,3.1059670781893,2.8235890573664357,2.69,0.477788884531178,
2025/04/21 06:45:00,6.300966093295131,53.08629544519073,2.579816439789633,9.74,0.7970998331947092,0.7193959134241495,93.06414268222758,114.07171184544922,3.7754624126646137,3.102669404517454,2.8329459719486283,2.68,0.4786035062476179,
2025/04/21 07:00:00,6.56307672859964,52.65343008261067,2.5609001174766313,9.58,0.8021500076264766,0.7263125731395993,94.7098278185178,116.73118445709459,3.7408721779588974,3.0532359081419624,2.8731349607939407,2.84,0.4790482667823885,
2025/04/21 07:15:00,6.461578965945307,52.0792526607824,2.584438026992899,9.45,0.7917987368490326,0.7167275346473199,91.336690377359,113.04571366620918,3.656500910952571,3.007407407407408,2.881601633543785,2.78,0.4757750061291248,
2025/04/21 07:30:00,6.464146881267084,51.935568909664596,2.5929070870342246,9.350000000000001,0.7790406187877484,0.7057997471621805,87.70025794105915,108.84395259682438,3.605991146676436,3.0128342245989304,2.8630516943956597,2.81,0.4712355180767491,
2025/04/21 07:45:00,6.357322713964436,52.02098044059187,2.580396529676271,9.37,0.7808453770164222,0.7065964242792154,88.2110719852224,109.15027690079064,3.6312248494519297,3.0416221985058702,2.854214346473765,2.77,0.4712248922386799,
2025/04/21 08:00:00,6.302703343665371,52.03585440822775,2.576326789980725,9.39,0.7835348366552023,0.7082473819433912,88.97228960034533,109.78507416875388,3.6447239676726926,3.0234291799787005,2.8629521619512457,2.8,0.4737549276331225,
2025/04/21 08:15:00,6.337914803232195,51.98391184313698,2.559524682208624,9.33,0.7832229785685726,0.7082036416696087,88.88402210395365,109.76825592629199,3.645208059470287,3.0493033226152195,2.857984682963676,2.77,0.4716198080269427,
2025/04/21 08:30:00,6.204761859833013,52.04471413460493,2.5655930753719787,9.4,0.7863035444908578,0.7095385230523343,89.75593741763593,110.28152108942278,3.6638701944723326,3.0351063829787233,2.863909092176417,2.78,0.47474757867916134,
2025/04/21 08:45:00,6.02209597470096,51.606003347574756,2.572627273990901,9.360000000000001,0.7880954630557291,0.7111143777898306,90.26311735697253,110.88744109802306,3.6383039605577574,3.049145299145299,2.8732329654563125,2.76,0.47259455400327327,
2025/04/21 09:00:00,5.808296203882378,50.74541698289403,2.5850518725056197,9.260000000000002,0.7925316941620989,0.7161521741020206,91.57553697007347,112.82448612648172,3.5821331473029736,3.026997840172786,2.9088400311435,2.85,0.4707896663306736,
2025/04/21 09:15:00,6.111838117207469,51.838954689447064,2.5255896711308665,9.340000000000002,0.7963502805955746,0.7184309870321836,92.8198882336086,113.70069528293178,3.6981462613512712,3.0674518201284795,2.8786466964859465,2.71,0.47525954247258473,
2025/04/21 09:30:00,5.946234741095509,51.43967383257734,2.55121988837202,9.360000000000001,0.7999064422322967,0.7212926721074345,93.97872391876413,114.80102020766486,3.6688331110388086,3.052350427350427,2.9000690638974445,2.8,0.47579021294793766,
2025/04/21 09:45:00,6.182590458517097,52.02962162116387,2.5274531776234075,9.4,0.8007232572020507,0.7210618805643476,94.24489695357684,114.71228029373677,3.719158907956082,3.05,2.8905278643563297,2.8,0.4790038127845141,
2025/04/21 10:00:00,6.139724024576992,51.770207741334616,2.5506309068813495,9.37,0.7961187170482792,0.7161705969282897,92.74442931767406,112.83156974832306,3.6736009019261346,3.0341515474919962,2.895112026645618,2.79,0.4773495838431134,
2025/04/21 10:15:00,6.255180030531108,51.88295509109071,2.5502199036994804,9.37,0.79588292095497,0.7153445725134151,92.6675911547112,112.5139613364211,3.674192953481147,3.0576307363927433,2.8895563234732387,2.79,0.4760523880233755,
2025/04/21 10:30:00,6.144070892861464,52.123976203754125,2.517720079294446,9.430000000000001,0.8051536553747771,0.7235384195447395,95.68861746644848,115.66451560108851,3.7454521166001187,3.048780487804878,2.8986197716640363,2.72,0.48187922933541394,
2025/04/21 10:45:00,5.8200153793102345,51.10742164097849,2.530816510403562,9.28,0.8039532130709025,0.7240879752464746,95.29743294735005,115.87582111523817,3.666800798023962,3.0549568965517246,2.917693412104968,2.71,0.4762087311437613,
2025/04/21 11:00:00,6.0131821787931585,51.780668965926964,2.552753501228728,9.45,0.803922564841825,0.7223372226360742,95.28744570121688,115.20265244586811,3.7018850411727535,3.0571428571428574,2.9027100873056577,2.77,0.4793358019356115,
2025/04/21 11:15:00,6.256195410717055,51.97807438607424,2.5503117401794237,9.430000000000001,0.8014560394585896,0.7206652261806303,94.4836865011499,114.55976571109366,3.6975871817680477,3.0381760339342523,2.9018388968490973,2.76,0.479520642865106,
2025/04/21 11:30:00,6.106617408410045,51.718497970792555,2.5657616801174794,9.430000000000001,0.8006001563364818,0.7203709161014203,94.20478244516669,114.44660276435744,3.6753218637080223,3.021208907741251,2.9082457319989596,2.76,0.47928919100218287,
2025/04/21 11:45:00,6.2258270022038005,51.78714755503529,2.5693264581075317,9.42,0.7985155711825951,0.7189633094379795,93.52548495763459,113.90537455256306,3.6663305164180713,3.0201698513800426,2.904418158768167,2.77,0.47827184737480133,
2025/04/21 12:00:00,6.307500510918146,51.931499706740965,2.5640250278626615,9.41,0.7958695670776808,0.7169086899491347,92.66323956692986,113.11536832372593,3.6700109779521366,3.0382571732199786,2.890722104631388,2.75,0.4765674225087196,
2025/04/21 12:15:00,6.275165626231342,51.813668350262105,2.5765512464970795,9.41,0.7944310207719567,0.7159868009961716,92.19446481366661,112.76089976199219,3.652168771257027,3.035069075451647,2.8909884094479033,2.75,0.47551772257923614,
2025/04/21 12:30:00,6.290445906684226,51.937573681187416,2.5889062220692782,9.460000000000003,0.7936126751855396,0.7150603955841118,91.92779300141393,112.40469461064781,3.6540527885319656,3.012684989429175,2.891698192787252,2.77,0.47729434447302055,
2025/04/21 12:45:00,6.630489575874094,52.4145743855654,2.5843384851408877,9.48,0.7908902634999164,0.7126132027359229,91.05415035787371,111.46374296304687,3.668250136159385,3.0137130801687766,2.8792884951313193,2.74,0.47744776172490117,
2025/04/21 13:00:00,6.4783688212629045,52.14478186648182,2.602467875593512,9.48,0.789488012480842,0.7119071558619343,90.65726090054888,111.19226620965188,3.6426962610779654,3.0147679324894514,2.8805132430154283,2.75,0.47585608894627773,
2025/04/21 13:15:00,6.623543698717981,52.527998332667096,2.5983525345760987,9.520000000000001,0.7874719086620792,0.710147495315717,90.08662815386565,110.51567241712895,3.6638600318155503,2.991596638655462,2.874055171060814,2.75,0.478425130767706,
2025/04/21 13:30:00,6.807995733334508,52.83378697633242,2.5960092441060683,9.53,0.7841054273167807,0.7075440469132224,89.13378808738835,109.51464012595521,3.6710192853267904,3.0115424973767055,2.857246984680734,2.76,0.4769844889797153,
2025/04/21 13:45:00,6.802324486598025,52.71901233966548,2.61479602987494,9.54,0.7826848642368066,0.7067013780695952,88.73171563227874,109.19063189040097,3.6484681370945315,2.9958071278825997,2.862019309042222,2.76,0.4767168385585999,
2025/04/21 14:00:00,6.840664261693348,52.77435694263988,2.629426085591704,9.57,0.7810994882567659,0.7054420929149586,88.28299496542562,108.70643366224076,3.6395774927616755,2.986415882967607,2.8608422425834754,2.74,0.47687884846401396,
2025/04/21 14:15:00,6.807043509288633,52.93916544813192,2.5803710480260906,9.590000000000002,0.7937001111926291,0.7176033129271885,91.9562855097741,113.38245256114362,3.71651976460365,2.9468196037539105,2.8835531312807627,2.74,0.48408450594991087,
2025/04/21 14:30:00,6.643066771081692,52.61378015239018,2.5955573405776913,9.57,0.7919924721948924,0.7166279817953868,91.39982233118423,113.00743535067103,3.6870693821273908,2.973876698014629,2.8780807214720343,2.74,0.48021617666319133,
2025/04/21 14:45:00,6.566416790502899,52.47951458109543,2.606884660373486,9.57,0.7904108106930942,0.7156508607253275,90.9184472906419,112.63172990453889,3.6710484915082184,2.9780564263322886,2.8755194379975526,2.73,0.4787889723429616,
2025/04/21 15:00:00,6.7912007432209975,52.733402488615525,2.606404899501598,9.57,0.7876693770381671,0.7137221337916304,90.14251908605941,111.89012967168955,3.6717242212942414,2.9801462904911182,2.867069203566082,2.77,0.47815930574407106,
2025/04/21 15:15:00,6.694813547952094,52.61846551267422,2.6141036014275576,9.57,0.7860971171902197,0.7129074429817988,89.69751077489693,111.57687905869973,3.6609107591504175,2.972831765935214,2.86625902781014,2.77,0.4777763371779664,
2025/04/21 15:30:00,6.850400645282434,53.004933797281865,2.611853964951233,9.610000000000001,0.7835253819753772,0.7105770626231226,88.96961357252135,110.68084209959488,3.679378758903709,2.987513007284079,2.8492379348286705,2.74,0.4776239186134416,
2025/04/21 15:45:00,6.782175843563891,52.65644586790114,2.617549399343717,9.550000000000002,0.7824202838049336,0.7109358787311514,88.65682947951937,110.81880777250662,3.648450723563963,2.982198952879581,2.8558642077712797,2.75,0.4754979380584813,
2025/04/21 16:00:00,6.850196204121403,52.66572493321428,2.613678001474969,9.550000000000002,0.7849087591888766,0.7138452799288205,89.36116103732965,111.93747966324149,3.6538548339201227,2.982198952879581,2.8600416246243046,2.74,0.4756051133018268,
2025/04/21 16:15:00,6.562206139447937,51.857475279681296,2.6000653031168115,9.4,0.7865479999361757,0.7179889189321779,89.82512744689197,113.53071901508412,3.6152938115561217,2.9819148936170214,2.8764360119500303,2.81,0.4719600458757203,
2025/04/21 16:30:00,6.6165501506235955,52.377512828526505,2.5949599680763518,9.520000000000001,0.7897614873369767,0.7198657710798536,90.73466450786559,114.2523732655643,3.66865004359092,3.0199579831932772,2.8572139745818204,2.77,0.47329055442701,
2025/04/21 16:45:00,6.616174155157125,52.25346705262558,2.5976764243841997,9.510000000000002,0.7913259280286538,0.7221244793424617,91.1826175906592,115.12085212809059,3.6609640487669375,3.0126182965299684,2.864256764110371,2.77,0.4731074873007314,
2025/04/21 17:00:00,6.427014122166327,51.90056900646033,2.619842079421001,9.53,0.7938859884331466,0.7252370631026276,92.01685676648071,116.31764821206421,3.637623838039192,2.984260230849948,2.8828176411215636,2.76,0.47416854963180605,
2025/04/21 17:15:00,6.708993423541358,52.346429632386446,2.609882524407925,9.57,0.7950895581987667,0.7265665319753793,92.40906042211829,116.82883225184162,3.6668317100483443,2.9926854754440964,2.8750337680518268,2.74,0.47524463302781905,
2025/04/21 17:30:00,6.622644159184063,52.305236482859584,2.607457529260384,9.58,0.796240645159323,0.7283312523955151,92.7841616641025,117.50737157828435,3.6740771009671658,2.9853862212943634,2.8767104523259475,2.75,0.47605351896392895,
2025/04/21 17:45:00,6.643679446488022,52.269305811915274,2.6057132261287856,9.56,0.7953081512912192,0.7282480035908253,92.48029269498765,117.47536220886002,3.6688611410254643,2.9769874476987446,2.877134582328956,2.76,0.47575350919974485,
2025/04/21 18:00:00,6.6489735214703956,52.183305981711726,2.6034422124508874,9.53,0.7943446121454879,0.7282667467599044,92.16630709472823,117.48256900330685,3.6605383266903524,2.972717733473243,2.8773896385863478,2.77,0.47491316940872946,
2025/04/21 18:15:00,6.668608223745139,52.36136849144668,2.6098470609400506,9.58,0.7938364755015396,0.7275948018827765,92.00072213653321,117.2242045512716,3.670713178322926,2.9968684759916493,2.864614653501661,2.74,0.4739997037455903,
2025/04/21 18:30:00,6.717486873072346,52.39869627364516,2.618962491035027,9.600000000000001,0.793537990972769,0.7276753101279488,91.90345588186089,117.25516016884741,3.665573689146664,2.9854166666666666,2.8665055684902714,2.74,0.4743991920712439,
2025/04/21 18:45:00,6.840165676272534,52.68783064286339,2.609990450280931,9.62,0.7927727939584593,0.7264193359140558,91.65410343477669,116.77223500551874,3.6858372408851277,2.9729729729729732,2.862636832048151,2.76,0.4763825613375688,
2025/04/21 19:00:00,6.763989301159256,52.63795578787267,2.617716737121127,9.64,0.7930371679608673,0.7262023481901664,91.74025419492308,116.68880269390529,3.682598603316314,2.9553941908713695,2.8685889992793774,2.75,0.4778173388046901,
2025/04/21 19:15:00,6.883477020418127,52.77651409434924,2.6130587612043183,9.630000000000003,0.7915509637528387,0.7244641254059961,91.25594930452725,116.020451773428,3.6853361826282405,2.973001038421599,2.8600490133209333,2.73,0.4765399412046549,
2025/04/21 19:30:00,6.809268287705777,52.52516349869296,2.608987291839942,9.57,0.790684879181848,0.7242215794424727,90.99601891818693,115.9271922560292,3.6680899251337205,2.9571577847439916,2.8681219990391402,2.75,0.4761793602089265,
2025/04/21 19:45:00,6.730049197569144,52.638924816087695,2.6219696942526767,9.64,0.790997137382564,0.7232732105913033,91.08439966181875,115.56254210853292,3.676625256627014,2.9678423236514524,2.862312883090484,2.73,0.4768028516338489,
2025/04/21 20:00:00,6.8354964258434165,52.621627995268,2.6187787547522663,9.600000000000001,0.789547600927525,0.7222308833158392,90.67412665848903,115.16176471662338,3.665830869667396,2.966666666666667,2.8633091892802494,2.75,0.47590068044042144,
2025/04/21 20:15:00,6.709042734984735,52.51718417468055,2.6209529263550992,9.600000000000001,0.7891783395473498,0.7216347699350922,90.56961188417844,114.93255766080104,3.662789935472251,2.970833333333333,2.862119969359931,2.74,0.475594098287023,
2025/04/21 20:30:00,6.706181438700298,52.53070797351694,2.617919028764031,9.590000000000002,0.7882285846001388,0.7206472680360353,90.30079573038748,114.55286076048537,3.663214902612027,2.967674661105318,2.8610566202404897,2.74,0.47576512555144235,
2025/04/21 20:45:00,6.620587279563267,52.10701686648213,2.610950087471266,9.5,0.7894776221251695,0.7227992168213184,90.65432004147613,115.38029034233128,3.6385222550159337,2.982105263157895,2.8693483866519744,2.76,0.47279590734241606,
2025/04/21 21:00:00,6.542727613141892,52.05077824733888,2.6102263322324686,9.520000000000001,0.7928209032517678,0.7256161981438336,91.6697806653303,116.46342656457338,3.64719330367714,2.991596638655462,2.873446846037319,2.75,0.47324062209829804,
2025/04/21 21:15:00,6.593048636620551,52.22793814923142,2.5973897181444814,9.54,0.7954613402094358,0.727969615990975,92.53021190652213,117.36832149445185,3.672918212217752,2.9905660377358494,2.874582526728987,2.77,0.4751534600301469,
2025/04/21 21:30:00,6.41031776581633,51.89062373043379,2.5916405052422733,9.5,0.7983475915797935,0.7313888009389324,93.47074595024517,118.68716620979772,3.6656318578073455,2.9873684210526315,2.8864280756551586,2.78,0.4750534005950156,
2025/04/21 21:45:00,6.297909663316773,51.579986639096546,2.5740674873062486,9.42,0.8000284839854036,0.7339222947893642,94.01849329739197,119.72107719209389,3.659577709774033,3.0042462845010616,2.8903028322730506,2.78,0.4730071641780343,
2025/04/21 22:00:00,6.266220462561819,51.81412296899731,2.5684527185153674,9.48,0.8022349774642492,0.7350338473628214,94.73751668372113,120.17469834965163,3.6909381012392894,3.04957805907173,2.8754519498202398,2.74,0.47256924702365893,
2025/04/21 22:15:00,6.298198857745035,51.53305807284562,2.5722724437117352,9.430000000000001,0.8041927019811725,0.7375089263952825,95.37547447745362,121.18477042591749,3.666019135357493,3.021208907741251,2.896203074029248,2.78,0.47292604448804787,
2025/04/21 22:30:00,5.986236961784186,51.02524485640987,2.570273528653949,9.380000000000003,0.80680971712136,0.7406732087789583,96.22827332150197,122.47610425213222,3.6494170349691553,2.986140724946695,2.917988968785026,2.8,0.4743092983933761,
2025/04/21 22:45:00,6.238473598914993,51.77108901136614,2.5550434979340313,9.48,0.8080025663473873,0.7401857863508446,96.61698350718731,122.27718867103859,3.7103086533224907,3.023206751054852,2.8942808788433063,2.74,0.476067576460943,
2025/04/21 23:00:00,6.20684446059164,51.77351131132292,2.559427606037029,9.510000000000002,0.8103343322093308,0.7418801193503545,97.37682902780797,122.9686407128778,3.7156745428424567,3.0220820189274447,2.8991158338276035,2.78,0.47707528100572016,
2025/04/21 23:15:00,6.317889950099243,51.75646266641206,2.5722443194551787,9.48,0.8049826398550808,0.7366610411517757,95.6328891539614,120.83875108790679,3.6854974966016982,3.018987341772152,2.894566997197157,2.77,0.4751059759471249,
2025/04/21 23:30:00,6.334973687912907,51.6800829414621,2.5683393378825974,9.45,0.8049660336313517,0.7368254424752263,95.6274777338347,120.90584275808453,3.679420340067218,3.0137566137566143,2.898715012799191,2.77,0.4749193320095758,
2025/04/21 23:45:00,6.147215189722317,51.30624186224361,2.576738091866729,9.42,0.8057020205090342,0.7377741027181384,95.86731156165537,121.29298806078633,3.655784819471365,3.0201698513800426,2.905782686263103,2.78,0.47323219262432464,
2025/04/22 00:00:00,6.2468144648502175,51.67344144704663,2.5657795861854544,9.45,0.8027424839796102,0.7364846423683229,94.90289630380464,120.76676329150727,3.683091116197287,3.0201058201058206,2.886203395928924,2.76,0.47358346203158413,
2025/04/22 00:15:00,6.198901055023555,51.71199489200188,2.5659691957538397,9.470000000000002,0.8031511388165276,0.7365142185421913,95.03606342507486,120.77883323632294,3.690613283928325,3.0126715945089755,2.8869583586256184,2.76,0.47477069773930614,
2025/04/22 00:30:00,6.2398310043369065,51.84650382807325,2.560605629287844,9.48,0.8029122623278543,0.7360186506682851,94.95822146295947,120.57659352407396,3.702249144330976,3.009493670886076,2.8842912381421497,2.75,0.4756698540266861,
2025/04/22 00:45:00,6.194081746185304,51.810171910385804,2.560991309122303,9.48,0.8028756970276982,0.7358584200141852,94.94630603869052,120.51120389111499,3.7016915934982086,3.011603375527426,2.8838927730685127,2.76,0.4755713143109898,
2025/04/22 01:00:00,6.229859234009723,51.73520624781315,2.567874274016042,9.470000000000002,0.8026993040769475,0.7356494113415547,94.88882539893818,120.42590810008727,3.687875257689053,3.016895459345301,2.8861535427929828,2.77,0.4745039571356499,
2025/04/22 01:15:00,6.355815018262035,51.884205395561764,2.5647802385458767,9.470000000000002,0.8019572949725577,0.7347672153846599,94.64702912623547,120.06588666636648,3.692324144453443,3.0242872228088697,2.881636805156504,2.77,0.4741824716771059,
2025/04/22 01:30:00,6.212045208309348,51.656746669830795,2.5717122340100436,9.460000000000003,0.8022512953274421,0.7350795525134571,94.74283413666336,120.19335047986512,3.6784831035504797,3.0264270613107818,2.8854926044010067,2.76,0.4733955514896499,
2025/04/22 01:45:00,6.393225426677418,52.00464033442597,2.5536626722715714,9.460000000000003,0.8010646599262842,0.7337585880739007,94.35614883138179,119.65426898927909,3.7044830167741,3.0264270613107818,2.876431368051139,2.76,0.4745195310415985,
2025/04/22 02:00:00,6.136160757854725,51.658542049040705,2.5666289727489873,9.460000000000003,0.8019425849182122,0.7345299557706217,94.64223560511492,119.96906175377698,3.6857684146952767,3.025369978858351,2.8833588426475436,2.75,0.47391857121169795,
2025/04/22 02:15:00,6.114361021606214,51.54183716573095,2.572833522503569,9.45,0.8018954569861028,0.7344633651055061,94.6268781677773,119.94188630988651,3.67299318721734,3.023280423280424,2.8875113690857463,2.75,0.47340923022236414,
2025/04/22 02:30:00,6.156378768013155,51.63847747748065,2.5748390558762164,9.470000000000002,0.8020381742765267,0.7343069520953844,94.67338502149528,119.87805464559847,3.677899781109762,3.014783526927138,2.8885447309059633,2.75,0.4744546665712621,
2025/04/22 02:45:00,6.122229759831271,51.57197317803855,2.5790193465426245,9.470000000000002,0.8020551460596698,0.7342890591903861,94.67891556536979,119.87075260656808,3.6719383329540634,3.011615628299894,2.8909325985521157,2.76,0.4744096174064041,
2025/04/22 03:00:00,6.2376089852512,51.7806519049509,2.568578994122105,9.470000000000002,0.8013760247476813,0.7335660060311344,94.45761234822842,119.5756768549472,3.6868634453801103,3.0095036958817314,2.8862105440503094,2.76,0.4751829237306629,
2025/04/22 03:15:00,6.362484077255544,51.9903116186739,2.5590321644233156,9.470000000000002,0.8006159161934625,0.732802209298559,94.20991806230533,119.26397377743176,3.700617808426058,3.0063357972544873,2.8818290795140196,2.73,0.47593607991660397,
2025/04/22 03:30:00,6.191412699047532,51.76016543810675,2.5680155257451447,9.470000000000002,0.8010442294974401,0.7331865932593007,94.34949122904942,119.42083967958028,3.6876724089322446,3.0126715945089755,2.8842364822177022,2.76,0.4750139459910259,
2025/04/22 03:45:00,6.207478487103515,51.89619962760406,2.5567653229965654,9.470000000000002,0.8005204454622602,0.7326253957329368,94.17880730258274,119.1918167097208,3.703898795412724,3.007391763463569,2.8802354773113685,2.74,0.4760943974794612,
2025/04/22 04:00:00,6.170102226887025,51.839987417672546,2.5597230823523156,9.470000000000002,0.800474527478582,0.7325789919767587,94.16384414750117,119.17287948075231,3.6996189413181875,3.007391763463569,2.8810900492557407,2.74,0.47589975037712806,
2025/04/22 04:15:00,6.1616945645143915,51.82130146852961,2.558053869190469,9.460000000000003,0.7999453878353959,0.732141977415442,93.99141500518901,118.99453519375274,3.6981238409157298,3.0063424947145876,2.8806165419436716,2.76,0.47575514601264635,
2025/04/22 04:30:00,6.139942769601021,51.83736362137142,2.5560824873915857,9.460000000000003,0.7994588348069576,0.7316365391827613,93.83286343479354,118.7882674187033,3.7009760235295386,3.015856236786469,2.876045863235531,2.74,0.4752220677761874,
2025/04/22 04:45:00,6.138010465014759,51.83752859479034,2.55771989427045,9.460000000000003,0.7988616821039218,0.730959633987601,93.63827108144686,118.51799074196374,3.6986067243685885,3.0295983086680756,2.871515950578528,2.74,0.4741696579186517,
2025/04/22 05:00:00,6.1726909767667735,51.75915957378891,2.5644964603161227,9.45,0.7987287212672797,0.7309330806817221,93.59494353394489,118.50778093077689,3.6849339222075232,3.0201058201058206,2.877444043000287,2.76,0.47402482804749324,
2025/04/22 05:15:00,6.190311937866113,51.7650285230265,2.5633722240857533,9.440000000000001,0.7978368300759853,0.7301078877372299,93.3043056368743,118.19049222127035,3.6826489384961834,3.027542372881356,2.8739001999823075,2.75,0.4732090068965122,
2025/04/22 05:30:00,5.935674767247633,51.38024565871609,2.5811588702813153,9.440000000000001,0.7984339810633495,0.7307217575352722,93.4988974311403,118.42652666306654,3.657271975270222,3.018008474576271,2.8839407162515585,2.74,0.4727794338182508,
2025/04/22 05:45:00,6.2377400294776635,51.83478194079777,2.567681590987746,9.45,0.7967622909381159,0.7287435930649827,92.95414880338625,117.66591757624101,3.680362874107274,3.017989417989418,2.873942200485623,2.76,0.4737419488410639,
2025/04/22 06:00:00,6.195460304697633,51.68373232529376,2.561116398574214,9.4,0.7954372557402796,0.7280213385197288,92.52236357307328,117.38820893351969,3.670274418309542,3.025531914893617,2.872016069847104,2.74,0.4720572485448308,
2025/04/22 06:15:00,6.015217630853556,51.55987844506137,2.5511278702423343,9.42,0.8015040693972912,0.7340432846849442,94.49933787266254,119.7704527932045,3.6924844535939254,3.022292993630573,2.883140961396435,2.77,0.4742510143656128,
2025/04/22 06:30:00,6.026859929718967,51.62233686235163,2.5521813034442857,9.440000000000001,0.8023688827551461,0.7346170157711303,94.78115199767812,120.0045906699548,3.6987967850325867,3.0137711864406778,2.8857160163056554,2.75,0.47543784392560556,
2025/04/22 06:45:00,5.974378990894309,51.34828907979505,2.5492431565277407,9.380000000000003,0.8023610709261707,0.735420668293909,94.77860638049151,120.33255877183794,3.679523460122282,3.022388059701492,2.889712946675433,2.76,0.4732718643262594,
2025/04/22 07:00:00,5.971586127784349,51.076534846379616,2.5462794317159956,9.31,0.8020481726788636,0.7360089911504967,94.67664317076465,120.57265150482394,3.6563151255264157,3.037593984962406,2.8926276214047135,2.75,0.47034116516317687,
2025/04/22 07:15:00,5.856051175886648,50.96229232080685,2.5394628753959205,9.29,0.802174724755348,0.7363800763512173,94.71788231488361,120.72409022425555,3.658253912671049,3.0624327233584503,2.886270901202021,2.72,0.4686449881795574,
2025/04/22 07:30:00,5.878938437592694,51.051198157555405,2.5352183543505733,9.300000000000002,0.8026987884841829,0.7367312456132773,94.8886573842713,120.86740131088965,3.66832307917016,3.0645161290322576,2.8845031649879864,2.73,0.4691733511122207,
2025/04/22 07:45:00,5.902480097263776,51.12539671211027,2.531937463107909,9.31,0.8034295328803377,0.7373073995561121,95.12678286041877,121.10252794791877,3.677026046517017,3.055853920515575,2.886401804173202,2.72,0.47033906483138954,
2025/04/22 08:00:00,5.903342724258778,51.12301864863616,2.530216595002841,9.31,0.8041363613849077,0.738045928362128,95.35711493698727,121.4039192629832,3.679526890459569,3.041890440386681,2.891303687725732,2.75,0.47142215677199034,
2025/04/22 08:15:00,5.8984009549863,51.11196527875683,2.5279751345201227,9.31,0.8052067167199337,0.7390983880092363,95.7059084072344,121.83342478058736,3.682789388578099,3.0386680988184747,2.8942935714883116,2.75,0.47190439343681123,
2025/04/22 08:30:00,5.809442323998326,50.86633126540022,2.543376937956205,9.31,0.8062919084382826,0.740111597094905,96.05953656504268,122.24691226580235,3.6604877008444086,3.0730397422126745,2.8938757016802947,2.71,0.4687791846180296,
2025/04/22 08:45:00,5.872997335181083,51.09064515690994,2.5346834909389533,9.340000000000002,0.8077419180163894,0.741197837125995,96.53204682036461,122.69020345333,3.6848782238054003,3.0481798715203428,2.8974243942251063,2.74,0.47199659178935927,
2025/04/22 09:00:00,5.760606910106276,51.04569396936512,2.537169851028039,9.360000000000001,0.8085663336170041,0.741708924749093,96.80069664986807,122.89877672709213,3.6891499385456634,3.050213675213675,2.8973450391062765,2.74,0.47242818845919543,
2025/04/22 09:15:00,5.86534279802936,51.44271868666033,2.530396403262837,9.41,0.8074049027966194,0.7397723293961047,96.4222246854294,122.10845817022094,3.7187849255026646,3.063761955366631,2.8823754679695233,2.74,0.47342276523079546,
2025/04/22 09:30:00,5.863588909169778,51.33150019372033,2.5275428625497613,9.37,0.8060551751704182,0.738960568436164,95.98239300783054,121.77718104028597,3.7071577059419805,3.066168623265742,2.8820297498043566,2.71,0.47213461156679765,
2025/04/22 09:45:00,5.786100385715201,51.17771342345611,2.541270821908134,9.380000000000003,0.8062367686994174,0.7389954993474265,96.04156834435959,121.7914362368239,3.6910666581206617,3.0447761194029845,2.8916521028689774,2.75,0.4729226148157281,
2025/04/22 10:00:00,5.880510324311558,51.33200172956964,2.5470857125474216,9.41,0.8059764124775497,0.738356260689963,95.95672684625721,121.53056492342246,3.6944182732620963,3.015940488841658,2.897066322044264,2.78,0.4752609730105504,
2025/04/22 10:15:00,5.984976057865367,51.60840904957172,2.5402675585015877,9.430000000000001,0.8044528420911594,0.736504846358956,95.46024555182832,120.77500847741518,3.712207388721847,3.0402969247083775,2.8818857960524578,2.74,0.47457165073798546,
2025/04/22 10:30:00,6.019646850421111,51.772548286443,2.53708336210505,9.45,0.8036616908076029,0.7356462088447182,95.20243546516505,120.42460117106742,3.724749506125497,3.028571428571429,2.878845350036179,2.71,0.4759748863244051,
2025/04/22 10:45:00,5.942644479229841,51.363543013094215,2.5599536804405987,9.42,0.803491713586668,0.736065558660678,95.14704549996938,120.59573653027729,3.679754079917066,3.0148619957537157,2.893525792897328,2.78,0.47433811983607227,
2025/04/22 11:00:00,6.342547472012882,52.15489038960419,2.542754683882678,9.48,0.8014543430322495,0.7333603661037926,94.48313369180818,119.49175583843353,3.7282401090790422,3.030590717299578,2.8708665896190504,2.74,0.47588595241166143,
2025/04/22 11:15:00,6.16427159832466,51.62398315258167,2.557380988798852,9.42,0.8009779885692652,0.7339034044620447,94.32790549723067,119.71336810810759,3.6834558641277675,3.024416135881104,2.8830396746538622,2.75,0.47340291922245653,
2025/04/22 11:30:00,6.358954913458149,51.99100677145418,2.564157119608284,9.48,0.8001665985752486,0.7324516537913108,94.06350028292736,119.12091316223243,3.6971213376535297,3.0316455696202533,2.8741160177735816,2.76,0.4740509714096702,
2025/04/22 11:45:00,6.326774620780839,52.051056897320336,2.557607868706259,9.48,0.7992909265744417,0.7317732735593226,93.77814768462731,118.84406829366992,3.706588533759621,3.0242616033755274,2.870838563060441,2.72,0.4748105514482781,
2025/04/22 12:00:00,6.174722873604367,51.51948389315601,2.590212769690775,9.460000000000003,0.7997055652770501,0.7326375660326779,93.9132647501886,119.19678337129383,3.652209621810087,3.0137420718816066,2.888246999711074,2.77,0.47268743692817744,
2025/04/22 12:15:00,6.100968105211962,51.582989286612985,2.5807292445133583,9.460000000000003,0.7985463263448057,0.7316535324638165,93.53550704973992,118.79520232399366,3.665630565512443,3.0179704016913314,2.87999518574457,2.74,0.47287173605627575,
2025/04/22 12:30:00,6.338233753460884,51.931554547227734,2.584132371147109,9.5,0.7975923866039271,0.7302909531033942,93.2246495786402,118.26088130321263,3.67628226249993,3.0168421052631578,2.8741199172061522,2.76,0.4736522816917082,
2025/04/22 12:45:00,6.6108101841256826,52.41704878994841,2.5697797813330583,9.520000000000001,0.7957177662380871,0.7281969015839976,92.6137726843926,117.45571336198844,3.704597595931569,3.017857142857143,2.861342914329056,2.73,0.47476516208254127,
2025/04/22 13:00:00,6.493784825706825,51.99837605608684,2.594706505251049,9.5,0.795674761109188,0.7286550290421765,92.59975873252638,117.63186449242433,3.6613004132738456,3.0094736842105263,2.8740995944439995,2.77,0.47297472186864203,
2025/04/22 13:15:00,6.5670102185618475,52.35412789895878,2.5867626176728935,9.550000000000002,0.7953777018526701,0.727842113955109,92.50295692703125,117.3192966491882,3.6918733612253085,2.97696335078534,2.872700650666777,2.73,0.47704323848651015,
2025/04/22 13:30:00,6.646090172389449,52.28839466352673,2.6105359537193147,9.57,0.7948074119575439,0.7271191059261843,92.31711827601612,117.0412982901484,3.66591388498799,2.998955067920585,2.871136509681026,2.74,0.4743797999124705,
2025/04/22 13:45:00,6.738052251705312,52.27791841171438,2.6088753680913817,9.54,0.7935181988370943,0.7263834249821262,91.89700627820402,116.75842716418404,3.656748082595964,2.985324947589099,2.8740893006182002,2.78,0.47424501281344306,
2025/04/22 14:00:00,7.021808280414405,52.68091184320497,2.607380629376586,9.57,0.7920275811717049,0.7245451528489372,91.41126318774575,116.05160702381303,3.670350194435612,2.9968652037617556,2.8629804196024704,2.75,0.47411832582311036,
2025/04/22 14:15:00,6.856735528690535,52.43982025812147,2.62721112951304,9.590000000000002,0.7923618947427254,0.7248102067715412,91.52020494453777,116.15352090663585,3.650258592569807,2.983315954118874,2.871337337039914,2.75,0.4743005453439031,
2025/04/22 14:30:00,6.9719206776653095,52.44460434180485,2.6388147343218407,9.590000000000002,0.7913387484613795,0.7239211528782018,91.18679534647099,115.81167750579519,3.634207386849601,2.9791449426485923,2.8735832233501495,2.76,0.4735610508396878,
2025/04/22 14:45:00,7.068779731164341,52.55354051832393,2.6394516458607993,9.590000000000002,0.7898029963660329,0.7226724487266221,90.74641311477647,115.33154769924047,3.6333304362817502,2.978102189781022,2.8698930687405935,2.73,0.4733594552169325,
2025/04/22 15:00:00,6.941121054837197,52.15924062973181,2.658293632251716,9.56,0.7892734218106613,0.7228025603892159,90.59652371905747,115.38157595238194,3.5962919536101707,2.975941422594142,2.878736852164151,2.75,0.4712516931051466,
2025/04/22 15:15:00,7.136373143319986,52.446857080825055,2.6541178491096358,9.57,0.7872305768443935,0.7209392923067166,90.01832222799852,114.66514480823844,3.6057178106128194,2.9843260188087775,2.868495430527538,2.76,0.4709831772784635,
2025/04/22 15:30:00,7.260560905791351,53.06085394328733,2.6424042931107747,9.66,0.7865603326756087,0.7192628096358109,89.82861807317211,114.02053311262935,3.6557615445847427,2.9658385093167703,2.8565663016424607,2.71,0.4755324467867373,
2025/04/22 15:45:00,7.137703249470178,52.64130262776115,2.6710704022214697,9.65,0.7868314055985463,0.719884270326714,89.90534184360985,114.25948627133133,3.612783845747499,2.948186528497409,2.872611297482993,2.77,0.47449841448510754,
2025/04/22 16:00:00,7.446026584350193,53.371766770364104,2.645702244954615,9.690000000000001,0.7839396590256879,0.7168079306435411,89.08686946425698,113.07662612379167,3.662543666234152,2.9659442724458205,2.8469200369796703,2.73,0.4757706139559034,
2025/04/22 16:15:00,7.2624445441368835,52.687326174633995,2.6733898951987065,9.62,0.783029865140374,0.717121242203207,88.82936378480949,113.1970951863291,3.59842760581878,2.9594594594594597,2.8635598492319954,2.74,0.4721981576084453,
2025/04/22 16:30:00,7.532970843354121,53.15725185854757,2.6743772030373343,9.67,0.7810713153890111,0.7147601147949273,88.27502099068992,112.28923591129875,3.615795105124895,2.9638055842812823,2.851851736155163,2.76,0.47303941027319035,
2025/04/22 16:45:00,7.743411148487212,53.38285186493073,2.6819312980470316,9.690000000000001,0.7793014532932164,0.7130362714869913,87.7740838566184,111.62641393467051,3.613067943633086,2.961816305469556,2.8480622916329614,2.73,0.47299360197805174,
2025/04/22 17:00:00,7.658404431407291,53.275231567451726,2.6937018188323125,9.710000000000003,0.7798195322221659,0.7134794148957352,87.92071956033305,111.79680366137487,3.6047048459911464,2.9443872296601437,2.8551580209462935,2.73,0.4739691479323116,
2025/04/22 17:15:00,7.314043386056198,52.89537900672286,2.721699705077751,9.770000000000001,0.7836467890996207,0.716487324655186,89.00397632711818,112.95335233554361,3.5896686110420473,2.9211873080859774,2.8727888236776757,2.72,0.4757721594156924,
2025/04/22 17:30:00,7.598083782375511,53.228155158511186,2.6899005310513933,9.720000000000002,0.7823819907067645,0.716186645047022,88.64599110126278,112.83774028930685,3.613516517728176,2.9187242798353905,2.8655178239196184,2.74,0.47630652250586625,
2025/04/22 17:45:00,7.5585002175819795,53.34949344790056,2.6720824264308973,9.720000000000002,0.7828345071120989,0.7167723750037729,88.77407015993461,113.0629548931613,3.637612337050176,2.9187242798353905,2.860122507539364,2.76,0.47744945341286527,
2025/04/22 18:00:00,7.408575078792069,53.19839907177976,2.6880627983387115,9.760000000000002,0.7848086441203271,0.7182511732537331,89.33282473043049,113.63155644444463,3.6308675548919167,2.9364754098360657,2.8604102905657114,2.76,0.476409156733445,
2025/04/22 18:15:00,7.449863509279908,53.03501111312346,2.6891260583947316,9.720000000000002,0.7853098786981703,0.7191882752236516,89.4746928531048,113.99187444848842,3.6145572163330777,2.9351851851851847,2.8675839321804624,2.75,0.47531160573782255,
2025/04/22 18:30:00,7.509187999966684,52.911140471801104,2.6928325630857115,9.690000000000001,0.7855748011791045,0.719706187689325,89.54967581853764,114.19101306081664,3.5984413337962047,2.9473684210526314,2.870297500945319,2.76,0.4733944254096745,
2025/04/22 18:45:00,7.386824704031142,52.68087258734084,2.693552810179574,9.67,0.7871675807017979,0.7213873240171094,90.00049196472435,114.8374140989083,3.5900539850025517,2.9276111685625645,2.882584108492508,2.77,0.47432044888591957,
2025/04/22 19:00:00,7.370538998094162,52.75906522116719,2.6741490847300002,9.65,0.7873740110547849,0.7216787436153794,90.05891947139772,114.94946564863609,3.6086245359705997,2.9367875647668393,2.8765261776752804,2.78,0.4744713070932548,
2025/04/22 19:15:00,7.3928848719383495,52.80144472046544,2.6837625223301296,9.690000000000001,0.789540327928492,0.7229731516073282,90.67206812788473,115.44716869382592,3.610602622018445,2.9731682146542826,2.8711109595908826,2.76,0.47272227009203643,
2025/04/22 19:30:00,7.367773928633767,52.64232647966497,2.6533159653267897,9.600000000000001,0.7908118516847461,0.7253552661833526,91.03195688298996,116.36309758629075,3.618114135463561,2.940625,2.883878385603149,2.76,0.47445571259112823,
2025/04/22 19:45:00,7.282281953083441,52.61782018001543,2.6696254395837853,9.66,0.7933083208825147,0.7269454391260436,91.82861398107819,116.97452297987635,3.6184851465552668,2.9658385093167703,2.88240286178117,2.76,0.47378492341069706,
2025/04/22 20:00:00,7.392458937089145,52.48782722098724,2.676205815725789,9.62,0.7926692775490394,0.7266874763826295,91.6203708541193,116.87533567283312,3.5946413177459777,2.96985446985447,2.887268457084667,2.78,0.4718363512089887,
2025/04/22 20:15:00,7.404061047927712,52.76284106076844,2.6669827182268215,9.66,0.7924587725760021,0.7257704555179456,91.55177423237518,116.52273890296377,3.622070714587374,2.971014492753623,2.8784300112659382,2.73,0.473589788767613,
2025/04/22 20:30:00,7.182220522977616,52.24540056227255,2.6799397136178893,9.610000000000001,0.7929152190467785,0.726817998282688,91.70051506947188,116.92552166328375,3.5859015600864415,2.9604578563995836,2.8930850191267483,2.78,0.4721435013076973,
2025/04/22 20:45:00,7.353271973492554,52.532826400836484,2.670655133889909,9.62,0.7920115055189411,0.7255676682280306,91.40602466318724,116.44476669301494,3.6021124097696995,2.965696465696466,2.8852212957015175,2.78,0.47261143676981493,
2025/04/22 21:00:00,7.236293636237349,52.3869471751683,2.675627207597733,9.62,0.7924149688597151,0.7258939215565587,91.53750004724056,116.57021189739595,3.59541866396147,2.9563409563409566,2.890603143021848,2.77,0.4730525870463913,
2025/04/22 21:15:00,7.277836266038491,52.56952862632022,2.6654642726090048,9.630000000000003,0.792031279405686,0.725178830902155,91.41246832011994,116.29525778826404,3.612879039107879,2.9532710280373826,2.885920843341084,2.79,0.47425886990810295,
2025/04/22 21:30:00,7.321132805685011,52.670201922260276,2.660162719193506,9.630000000000003,0.7914595748607848,0.7244218810198292,91.2261686814418,116.00420870341515,3.620079302111103,2.9636552440290753,2.8799398062635935,2.74,0.4738801443672733,
2025/04/22 21:45:00,7.172092755637152,52.406058318154805,2.6705446341529036,9.62,0.7918460076909606,0.7248528650115889,91.35209438428397,116.16992310448062,3.6022614551999284,2.964656964656965,2.8855124629572835,2.78,0.4729634779399974,
2025/04/22 22:00:00,7.235293370555269,52.50401335746125,2.656816049155373,9.62,0.7947728289560654,0.7278472209619868,92.30584881745423,117.32126030584881,3.620875447157242,2.9604989604989607,2.8905426609759384,2.8,0.47455691971705555,
2025/04/22 22:15:00,7.398102219811733,52.7745910964307,2.658945554810903,9.610000000000001,0.7873772266627107,0.7204045743771331,90.05982960864436,114.4595444538563,3.6142146583680006,2.9823100936524454,2.8670860501353923,2.78,0.471983457179355,
2025/04/22 22:30:00,7.270415531968865,52.65346850710398,2.6582277551946745,9.610000000000001,0.7884719875804027,0.7213343825510503,90.3696878726904,114.81705797545904,3.6151906025434664,2.9646201873048907,2.8743652163820834,2.8,0.47339455675854397,
2025/04/22 22:45:00,7.048142793412694,52.38337491198166,2.6617522362149613,9.600000000000001,0.7893437932012876,0.7221203149127031,90.61644145322678,115.11925089464441,3.6066467304452416,2.9677083333333334,2.8780543336740627,2.77,0.47284482766898006,
2025/04/22 23:00:00,7.267446923042769,52.65165894907551,2.657950579868802,9.610000000000001,0.7887099773980256,0.7212264948168335,90.43704788760887,114.77557487724098,3.615567600385691,2.9937565036420395,2.867624596919838,2.76,0.47159540671995176,
2025/04/22 23:15:00,7.165901223221283,52.55683945749939,2.6568727831965733,9.610000000000001,0.7897047566837823,0.7220595605672725,90.71860761230435,115.09589069992721,3.6170343046827726,2.9771071800208118,2.8742639340872143,2.76,0.4729360329881851,
2025/04/22 23:30:00,7.226024276649923,52.704631477080625,2.6503568955895735,9.62,0.7899023390084222,0.7219539419647228,90.77453079619971,115.05528008840345,3.629699840051173,2.96985446985447,2.8736475673144772,2.74,0.47423006554520747,
2025/04/22 23:45:00,7.288855717667559,52.54294650022638,2.659015926086319,9.590000000000002,0.7899097513323375,0.7222335953137559,90.77662876095592,115.16280748646545,3.60659742798723,2.983315954118874,2.8771877460333495,2.78,0.471888329883821,
2025/04/23 00:00:00,7.255786816062084,52.591183618351465,2.650334773797383,9.58,0.7888052535111872,0.7210272847926295,90.46401458924821,114.69897813472254,3.614637703399951,2.9759916492693113,2.874921689093028,2.77,0.472749556223348,
2025/04/23 00:15:00,7.257644317845404,52.71696679020715,2.6514395900875707,9.610000000000001,0.7887159781319724,0.7204040365914854,90.43874631963654,114.45933767395695,3.624446144625383,2.979188345473465,2.870746960206296,2.76,0.47340214830437827,
2025/04/23 00:30:00,7.147491877661366,52.63377548801782,2.654222185676361,9.62,0.7893121112112687,0.7206886262702649,90.6074742657166,114.5687631029089,3.6244139815855654,2.9604989604989607,2.8771036287811445,2.76,0.4749287930518961,
2025/04/23 00:45:00,7.214698839348728,52.741745119771,2.650233419865356,9.62,0.788727142021563,0.7200296040300128,90.44190611771992,114.31536743642822,3.629868949614536,2.9563409563409566,2.875663998750254,2.76,0.47547776061149116,
2025/04/23 01:00:00,7.119855929160622,52.66445012110063,2.6516456948941562,9.62,0.7884788536435837,0.7196124328263871,90.3716312252344,114.15496408624513,3.6279356697328273,2.9729729729729732,2.871090944894792,2.74,0.47433434441742295,
2025/04/23 01:15:00,7.162074084174037,52.55190038391714,2.6546495690560463,9.590000000000002,0.7880530730149062,0.7195168095406043,90.25111939079538,114.11819669851744,3.6125295450615957,2.9666319082377477,2.876760834090009,2.78,0.47368801402068267,
2025/04/23 01:30:00,7.180453303261231,52.63261009619407,2.649837941910007,9.590000000000002,0.7874065293261967,0.718737489730831,90.0681233578043,113.81854632172967,3.6190892462984037,2.978102189781022,2.8706184322885093,2.76,0.4732577863320811,
2025/04/23 01:45:00,7.1219134721748105,52.512386485936986,2.657433987668438,9.590000000000002,0.7875554347827148,0.7187652751319952,90.11026916837913,113.82922987657389,3.6087443919591062,2.9718456725755997,2.8754441037775655,2.76,0.47325650805761804,
2025/04/23 02:00:00,7.218666812594108,52.73016280839306,2.642228250312433,9.58,0.7861400491136378,0.7174886635377337,89.70966211410348,113.33836958991571,3.62572764062575,2.9832985386221296,2.864910346294999,2.77,0.4731158290593689,
2025/04/23 02:15:00,7.049296011290835,52.52365573771419,2.64507612640893,9.57,0.786311737165787,0.7177433662088714,89.75825625090046,113.4363033911848,3.6180433162022627,2.9843260188087775,2.8669771734339333,2.75,0.4726364011696592,
