datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/04/23 02:30:00,7.21047765628515,52.61130401742872,2.647046955411213,9.56,0.7854515623066688,0.7170364778609402,89.51479461072044,113.16450308899459,3.61157174807837,2.9864016736401675,2.8665518186398606,2.78,0.4719823394804618,
2025/04/23 02:45:00,7.053034588423429,52.47207252999681,2.6519419425207653,9.57,0.785944834472946,0.7173653188174409,89.65440907327152,113.29094324266953,3.60867628606657,2.982236154649948,2.8690652188223202,2.76,0.47231104571046834,
2025/04/23 03:00:00,7.160597402918597,52.70688896911531,2.64705810034404,9.590000000000002,0.7853487856437298,0.7165009228094771,89.48570497311688,112.95858085918587,3.6228898786745867,2.981230448383733,2.8639190729987725,2.75,0.473250195296365,
2025/04/23 03:15:00,7.0655137250098505,52.57721202381276,2.652173013024733,9.590000000000002,0.7855966030420106,0.7167281121611614,89.55584656073881,113.04593572169998,3.61590286640571,2.983315954118874,2.8655817578716074,2.74,0.4728119310640123,
2025/04/23 03:30:00,7.121502497044162,52.64723797299274,2.650867285132408,9.590000000000002,0.7851193991770192,0.716251221739437,89.42078002811579,112.86257018580721,3.6176839383043613,2.9791449426485923,2.865185952468826,2.75,0.4731512748643865,
2025/04/23 03:45:00,7.157298798465604,52.6356460879299,2.652339402225484,9.590000000000002,0.7860258798545393,0.7170598568009608,89.67734794590451,113.17349234872884,3.6156760299806923,2.9749739311783108,2.869368016687292,2.76,0.4734037800004198,
2025/04/23 04:00:00,7.080358053389659,52.64943341768668,2.640527042632577,9.590000000000002,0.7873982774741457,0.71833944099709,90.06578777520014,113.66549560809275,3.6318507044862054,2.9718456725755997,2.86946723618441,2.77,0.47451751611434156,
2025/04/23 04:15:00,6.988008992858397,52.47776977495687,2.645886682258553,9.590000000000002,0.7891410580402994,0.7199152354886388,90.55905982402359,114.2713924519741,3.6244938471113546,2.9739311783107403,2.8752454961257388,2.75,0.4741781630739674,
2025/04/23 04:30:00,7.064551106909789,52.557575362957834,2.6409165772170913,9.590000000000002,0.7901144991115199,0.7207760747606824,90.8345800363412,114.60238726178439,3.6313150073470397,2.9760166840458813,2.875752405318394,2.76,0.47442994791036674,
2025/04/23 04:45:00,7.007704329737123,52.58760347031438,2.6291520226674647,9.590000000000002,0.7914548893900343,0.7220653872624302,91.22464184119941,115.09813107849422,3.6475638979104197,2.9697601668404587,2.876687128080588,2.75,0.47575768368703203,
2025/04/23 05:00:00,6.869717118080757,52.36600394959362,2.635825984175064,9.590000000000002,0.7932763109892423,0.7239850072482001,91.81818301353671,115.8362296675575,3.6383281967687973,2.9614181438998957,2.88619305504931,2.76,0.47614577636692323,
2025/04/23 05:15:00,6.865221001207772,52.38543008818493,2.629848041337838,9.58,0.7929696667402679,0.7237382313028159,91.71825777541098,115.7413437117667,3.6427960282931515,2.9728601252609606,2.881413635879222,2.74,0.475454600797856,
2025/04/23 05:30:00,6.841345073515583,52.379735425632816,2.628563287263037,9.58,0.7929578722581063,0.723706734664947,91.71441434301936,115.72923317730925,3.6445765055080988,2.9853862212943634,2.8775190737547285,2.76,0.4747004761076499,
2025/04/23 05:45:00,6.732423466244825,52.191356693185355,2.634222066960105,9.58,0.7947518285857409,0.7256049382354554,92.29900549000597,116.45909710220631,3.6367473039413607,2.971816283924843,2.8880394839479244,2.74,0.4754915026200033,
2025/04/23 06:00:00,6.663937211242683,52.05595998450286,2.610337707709066,9.510000000000002,0.7949700753179619,0.7267986790222076,92.37012489550554,116.9180933602768,3.6432067666625203,2.9873817034700316,2.884493518555528,2.77,0.4740038301254492,
2025/04/23 06:15:00,6.677365224179368,52.15695244510363,2.601457185100589,9.520000000000001,0.7963398006080847,0.7280914453180536,92.81647315163683,117.41516516928887,3.6594874805259945,2.9831932773109244,2.8851428923445206,2.76,0.4753540534412957,
2025/04/23 06:30:00,6.536407331493194,51.83957975443349,2.617017161416624,9.520000000000001,0.7985200234553134,0.7303776653936525,93.526935806339,118.29422239132994,3.637729297444387,2.9894957983193278,2.894937024455635,2.76,0.4741851654414782,
2025/04/23 06:45:00,6.607436495010063,52.03671227463741,2.584059528839999,9.48,0.7984656264379385,0.7308734452643898,93.5092096140751,118.48485096667119,3.6686461338046787,3.0010548523206753,2.8850119692518583,2.77,0.47442199280149056,
2025/04/23 07:00:00,6.542127130511403,51.71390678987666,2.5863161454140373,9.430000000000001,0.7996522850396025,0.732726057842399,93.89590247963535,119.23289660436541,3.646112644318807,3.0063626723223753,2.893820181011265,2.77,0.4725578605542215,
2025/04/23 07:15:00,6.431387475894098,51.49777001655548,2.582593529825866,9.4,0.8009521380975373,0.7343986152957733,94.31948168184095,119.91546211336717,3.6397520134087094,3.0180851063829786,2.8964701239172,2.75,0.47129550975713774,
2025/04/23 07:30:00,6.382347952524128,51.24316461558004,2.575382978696235,9.340000000000002,0.8017730358338844,0.7360483714984717,94.58698515551211,120.58872250269197,3.626645076581307,3.026766595289079,2.9012005307908235,2.77,0.46947676633900925,
2025/04/23 07:45:00,6.272229769614967,50.97818810746793,2.568089821818616,9.29,0.8028846280731529,0.7378388361659377,94.9492163715783,121.31940558005107,3.617474716449444,3.0258342303552213,2.907948303775419,2.74,0.46865492048171964,
2025/04/23 08:00:00,6.2192370516813185,51.043679971700385,2.572366967003328,9.340000000000002,0.8055971881929526,0.7398681629466037,95.83315017045534,122.14756754493638,3.630897193055083,3.0214132762312635,2.911757045851996,2.77,0.4704661112246526,
2025/04/23 08:15:00,6.159701140417496,51.157319210649916,2.568769268775069,9.380000000000003,0.8074568370993328,0.7411624899009587,96.43914836028276,122.67577836042956,3.6515541173820196,3.0447761194029845,2.9041780586858055,2.72,0.4706027546980414,
2025/04/23 08:30:00,6.183665484677022,51.44180621882265,2.564584978999434,9.430000000000001,0.807162443505622,0.7401461989143211,96.3432152063007,122.26103316098067,3.677008201022487,3.028632025450689,2.8999424065434507,2.75,0.4734399904677667,
2025/04/23 08:45:00,6.255694067009017,51.738030273040295,2.5638609702974335,9.48,0.8065866305606167,0.7388075606662143,96.15557677565603,121.71473904394728,3.697548388866119,3.042194092827004,2.888635734072452,2.71,0.4740622119091434,
2025/04/23 09:00:00,6.223451127325632,51.39759310006241,2.567291667977915,9.41,0.8057743955968976,0.7389931990390802,95.89089621362038,121.79049748812041,3.6653412299708164,3.018065887353879,2.9026106019357543,2.79,0.47322236623303926,
2025/04/23 09:15:00,6.30697515579169,51.590006140014225,2.5576260463457503,9.41,0.8044983200150883,0.7376542209101493,95.47506530596374,121.244064666782,3.679193060081903,3.02125398512221,2.8950529554068622,2.74,0.4735538831516172,
2025/04/23 09:30:00,6.161818111417233,51.4656654663313,2.5726019734519916,9.460000000000003,0.8076738518829397,0.7401739274229159,96.50986631439595,122.27234907933615,3.677210892949095,3.0221987315010566,2.9022945753728586,2.75,0.4743107767419353,
2025/04/23 09:45:00,6.324415870239477,51.818913240365134,2.5837835607810016,9.5,0.8018375007880739,0.7336636158738002,94.6079921560299,119.61551112899072,3.6767785600154643,3.036842105263158,2.882206157206521,2.72,0.4732442570378619,
2025/04/23 10:00:00,6.5759396520376185,52.17857904901541,2.571156495226263,9.5,0.8001680916410729,0.7321640366354638,94.06398682379285,119.00353749302283,3.6948353854143745,3.0168421052631578,2.878629812126777,2.74,0.4751010546313417,
2025/04/23 10:15:00,6.476503775209892,51.96322369432954,2.585802062127081,9.5,0.8000198455374279,0.7321611723182753,94.01567831236065,119.00236857406531,3.6739084321811157,2.9968421052631578,2.8882839053999234,2.74,0.47539256592609364,
2025/04/23 10:30:00,6.509023331285391,52.04915740447274,2.5915219748334626,9.520000000000001,0.7989432994318393,0.7308840128623636,93.66486747434729,118.48891423398108,3.6735169882600665,3.009453781512605,2.8814461901205015,2.73,0.47459726717606504,
2025/04/23 10:45:00,6.664032028917177,52.19478677018492,2.600232922944633,9.54,0.798081247730343,0.7298187151945548,93.3839532819699,118.0793046699253,3.668902087893122,2.9968553459119502,2.883148349324258,2.76,0.47524335225256925,
2025/04/23 11:00:00,6.919135679498652,52.586710516437506,2.59794810974086,9.57,0.7965127892559065,0.727834453042086,92.87284444144011,117.31635100935435,3.683676346004689,2.998955067920585,2.8740805948113497,2.75,0.47583780255387936,
2025/04/23 11:15:00,6.726062961449088,52.35048577181959,2.606852113789397,9.57,0.7964921713047716,0.7279745115330556,92.86612573179079,117.37020384238328,3.6710943245985543,2.973876698014629,2.883151998956581,2.75,0.47692477443377457,
2025/04/23 11:30:00,6.741380718192545,52.47058907250516,2.6073412948182675,9.590000000000002,0.7954864646001004,0.7267691773446356,92.53839911606018,116.90674989295212,3.678076214670787,2.981230448383733,2.875806963925515,2.76,0.4767938083228959,
2025/04/23 11:45:00,6.790569369084892,52.21049273535692,2.6201703701635277,9.54,0.7939635198218724,0.7259433878453198,92.0421216866766,116.58923180665874,3.6409846125405188,2.9937106918238996,2.878886761091209,2.78,0.4733665273756888,
2025/04/23 12:00:00,6.889453230374897,52.32456784466626,2.623762960539517,9.550000000000002,0.7928896284980204,0.724782785282687,91.69217595439744,116.1429772769694,3.639810510182773,2.9874345549738215,2.8775894572023817,2.76,0.4736370778011799,
2025/04/23 12:15:00,6.895337089111138,52.415055022056436,2.6261565403372216,9.57,0.7920592078145701,0.7237314290975233,91.4215692666297,115.73872824716011,3.644108739523627,2.9895506792058515,2.8728571893675654,2.73,0.47377742964120745,
2025/04/23 12:30:00,6.890791528415718,52.42708843376221,2.6349980777223045,9.590000000000002,0.7915386536457483,0.7230344348372817,91.25193784699596,115.47073224592805,3.6394713457588588,2.978102189781022,2.874865514986155,2.75,0.47443581260897166,
2025/04/23 12:45:00,6.990141132982274,52.59026813668464,2.641435959149636,9.62,0.7908378474473965,0.7220975482744264,91.03931465559327,115.11049706643591,3.6419584456240197,2.967775467775468,2.874248258905014,2.75,0.4754308002449188,
2025/04/23 13:00:00,7.16376450238613,52.80831070691471,2.638985934863663,9.62,0.7886540354380484,0.7201700309490215,90.42121422171388,114.36936193093277,3.6453396256911064,2.9781704781704788,2.865083153820053,2.75,0.47463879417906585,
2025/04/23 13:15:00,7.168496655342608,52.57479071019992,2.6533833530208533,9.590000000000002,0.7875347416151568,0.7196635475737336,90.10441222840787,114.17461783186799,3.614253473431146,2.9760166840458813,2.871254673935404,2.73,0.4728007080806579,
2025/04/23 13:30:00,7.198363991499377,52.717039403072704,2.668321853426666,9.65,0.7874723300102336,0.7189146362185751,90.08674741114818,113.88665958041418,3.6165052531453226,2.9689119170984455,2.8707124271556497,2.74,0.4740034472058277,
2025/04/23 13:45:00,7.426577855857943,53.285654703321086,2.6578694403449727,9.710000000000003,0.7862310631199877,0.7170995357870837,89.7354224801841,113.18874901613314,3.653302097013355,2.9464469618949534,2.8628100491552213,2.74,0.477800624327867,
2025/04/23 14:00:00,7.511098265629187,53.23611189506181,2.6657695034541367,9.690000000000001,0.7845363647820457,0.7159374065059286,89.25575949935457,112.74190745943694,3.6349729364989387,2.957688338493292,2.8604559224626684,2.74,0.47570464049679884,
2025/04/23 14:15:00,7.504883167413311,53.1651451978675,2.674556598350672,9.690000000000001,0.783868818299093,0.7154549006171538,89.0668188904618,112.5563827626968,3.623030451468317,2.9453044375644994,2.8648632971170236,2.74,0.4758773116773492,
2025/04/23 14:30:00,7.3045025167123185,53.111994170297066,2.6735828994778754,9.710000000000003,0.7835683473720252,0.7150521986349571,88.98177438590388,112.40154286361698,3.63183053044522,2.927909371781668,2.8652854941497683,2.74,0.47772129190989715,
2025/04/23 14:45:00,7.426245193600437,53.32525280612333,2.67468437579772,9.73,0.7820284939019279,0.713450716819905,88.5459382910828,111.78576918088916,3.637812404350717,2.9414182939362794,2.8555835148863196,2.73,0.4771016161271934,
2025/04/23 15:00:00,7.306580316181794,52.85424675650836,2.687874944709403,9.67,0.7817434460985404,0.7141297324046649,88.46525910706993,112.04685233732796,3.5976376129528096,2.9276111685625645,2.870020016862067,2.76,0.4753767545095989,
2025/04/23 15:15:00,7.522091773858278,53.37176254040219,2.6865108114130134,9.75,0.7819869720137848,0.7133850597511414,88.53418604456496,111.76052387703432,3.629242792762793,2.9394871794871795,2.8574728496441315,2.73,0.4769020506815088,
2025/04/23 15:30:00,7.588863075420477,53.13638169552178,2.6984646876005516,9.710000000000003,0.7819786812518774,0.7140507429285771,88.53183944902182,112.01648069018927,3.598342436948485,2.9526261585993816,2.862792938997233,2.72,0.47393445538158496,
2025/04/23 15:45:00,7.361840582531499,52.87621841206078,2.7138925479163714,9.74,0.7843376291706686,0.7160203272367954,89.19950989220118,112.77379068366784,3.5889409134779564,2.915811088295688,2.8800468268825754,2.75,0.47653193766213936,
2025/04/23 16:00:00,7.811479656078177,53.57965770070007,2.6808097863286955,9.73,0.7812214899174117,0.7133216341683073,88.31752599605372,111.73613658499444,3.629500328452994,2.948612538540596,2.8534514270539986,2.74,0.4757351909766458,
2025/04/23 16:15:00,7.56572386680773,53.210210543187486,2.7104678256606185,9.770000000000001,0.7836856490000984,0.7152571947828419,89.01497513161671,112.48036438487367,3.6045438014445983,2.910951893551689,2.8748273173788506,2.74,0.47777289585036914,
2025/04/23 16:30:00,7.594214607042318,53.11647066118047,2.7160158018004483,9.75,0.7828731534154085,0.7148458827126719,88.78500850844908,112.32221388586801,3.589817111349912,2.9384615384615387,2.8693307150313867,2.71,0.4747725812228529,
2025/04/23 16:45:00,7.711035521195868,52.91840249282552,2.722364572896194,9.690000000000001,0.7817543617605897,0.7147504827888878,88.46834864748242,112.28553238137305,3.5594057079912966,2.9504643962848296,2.8726226600786373,2.74,0.47156135575939434,
2025/04/23 17:00:00,7.706431503471379,53.039870127526285,2.7095872256242894,9.690000000000001,0.7814673013764556,0.7146263625702131,88.38709982788261,112.23780785310454,3.5761904648658884,2.934984520123839,2.871428173339697,2.76,0.47340072888412077,
2025/04/23 17:15:00,7.740675043424574,53.30019257371407,2.6948594664999757,9.710000000000003,0.7810655270131246,0.7141141633370924,88.27338266393407,112.04086599268861,3.6031563503425046,2.9268795056642634,2.864885075183361,2.75,0.47543855827706627,
2025/04/23 17:30:00,7.329644936919067,52.80392937333812,2.717480854327029,9.73,0.7829018599451688,0.7156960936636549,88.79313352947702,112.64912208017806,3.5805220060730067,2.9167523124357655,2.8767268849796865,2.76,0.47542701892307293,
2025/04/23 17:45:00,7.5658757044975005,53.162223794864985,2.7000719918098595,9.73,0.7824481012164326,0.7152257321881342,88.66470284684206,112.46826694009913,3.6036076184316768,2.920863309352518,2.8689762230030884,2.77,0.4762107492319896,
2025/04/23 18:00:00,7.480836066577638,53.07813538065216,2.682629391893656,9.720000000000002,0.7874106362405855,0.7198612699326187,90.0692857680969,114.25064256342844,3.623310782090066,2.929012345679012,2.8750216600793497,2.75,0.47690922853067447,
2025/04/23 18:15:00,7.408225837946986,52.796486749578605,2.6861469134940976,9.710000000000003,0.7928345883932483,0.7251647893153984,91.6742402011823,116.28985876374777,3.6148432355732125,2.9330587023686916,2.8910847264905843,2.78,0.47661631380744585,
2025/04/23 18:30:00,7.24538950574231,52.32752964068794,2.667107075403171,9.610000000000001,0.7961814969274368,0.7300140845391655,92.76488720786567,118.15442466173108,3.6031549271591627,2.9583766909469302,2.8991575418943443,2.78,0.4736508592969321,
2025/04/23 18:45:00,6.992389425905799,51.956579035825484,2.66214918118476,9.590000000000002,0.801281584043231,0.735386167497769,94.42683724021936,120.3184791039386,3.602352590823658,2.9562043795620436,2.914314390014325,2.78,0.4741693551283003,
2025/04/23 19:00:00,6.996183474610916,51.815796275766274,2.6401392681824873,9.53,0.8046416319390396,0.7395013473230312,95.52176593112033,121.9978712266927,3.6096580641977267,2.965372507869885,2.9209012627762627,2.78,0.47357759479705797,
2025/04/23 19:15:00,6.893526615432393,51.63116246677731,2.6389638463980227,9.53,0.8091087504086355,0.743878558983725,96.9774523765681,123.78419772875124,3.6112658432239213,2.9989506820566634,2.923566931502061,2.78,0.47189218603821476,
2025/04/23 19:30:00,6.674214707676583,51.470712148513485,2.6316074256727067,9.550000000000002,0.8147083621255212,0.7491952903833141,98.80218098664643,125.95393932217915,3.628960728273814,2.984293193717277,2.9374023972447123,2.75,0.4745949400900733,
2025/04/23 19:45:00,6.684722360292199,51.34702402696115,2.618707304174322,9.510000000000002,0.817795013970205,0.7534033243297849,100.01313722167195,127.67122492379369,3.6315627885715553,3.0021030494216614,2.9424927619659096,2.78,0.47361512795754535,
2025/04/23 20:00:00,6.705705535323887,50.7054710790149,2.5802489403455935,9.29,0.8201339114090086,0.7595587429856709,100.96523067622273,130.1832321851699,3.600427793899497,2.9860064585575894,2.9686813094915143,2.81,0.4710676123998088,
2025/04/23 20:15:00,6.4742611639463234,50.395033581012456,2.592001624952465,9.31,0.8246904505448384,0.7647389876722253,102.82005808963736,132.3741485867909,3.5918187359048193,3.016111707841031,2.975650550994469,2.71,0.46970238395573266,
2025/04/23 20:30:00,6.496780115195008,50.85301154850811,2.6069180807284673,9.440000000000001,0.8241006275990423,0.7620581463837958,102.57995924788284,131.2032309596251,3.6211341160985477,3.020127118644068,2.9619072401608575,2.78,0.47241080769415944,
2025/04/23 20:45:00,6.647807752284905,50.84312428914245,2.6051733514882587,9.39,0.8212401116289435,0.7590084175237958,101.41553087808678,129.95864607111696,3.604366670891889,3.0298189563365283,2.9568647844617195,2.77,0.46989621245613855,
2025/04/23 21:00:00,6.534542759667204,50.638955337465404,2.6011979877414824,9.350000000000001,0.8205595729180566,0.7586302905675122,101.13850442901513,129.80433363307867,3.5944976291936306,3.0149732620320857,2.962452262578488,2.79,0.4698821932348168,
2025/04/23 21:15:00,6.649487736592903,51.16235137851942,2.6007338158537583,9.45,0.8206448146062036,0.7570979368808168,101.1732037074071,129.17898484639304,3.633589851600323,3.028571428571429,2.9464759978810546,2.76,0.47212265857523306,
2025/04/23 21:30:00,6.663748854906714,51.12583685616448,2.5937867928161693,9.42,0.8200092510311464,0.7566112366753682,100.91448525753722,128.9803640021328,3.631755711799412,3.023354564755839,2.947465904013591,2.77,0.47196899204508475,
2025/04/23 21:45:00,6.646026754885725,51.00543696293056,2.596745684143443,9.4,0.8197868585692673,0.7565064725769632,100.823956103162,128.9376100985222,3.6199155186429683,3.015957446808511,2.952642224005106,2.77,0.4716641662144959,
2025/04/23 22:00:00,6.666436332035971,50.926626580888296,2.5995356793234015,9.380000000000003,0.8191557684855583,0.7558303049845414,100.56705867450134,128.66166820129828,3.6083367020534207,3.012793176972281,2.955536203539787,2.75,0.47103001140365613,
2025/04/23 22:15:00,6.625497490874352,51.239622749072,2.604041759817453,9.470000000000002,0.8193183371595407,0.7545803010015375,100.63323539856336,128.1515454529348,3.636654429329836,3.014783526927138,2.9457116182500775,2.76,0.4734296054291776,
2025/04/23 22:30:00,6.672879682936923,51.29752557926099,2.6130037160102986,9.49,0.8186570156868723,0.7533125565704488,100.36403169811896,127.63418288273499,3.631835631098887,3.0200210748155953,2.943367605662143,2.76,0.4730120379189271,
2025/04/23 22:45:00,6.706901235196028,51.58943492795271,2.6004963378408483,9.520000000000001,0.8179139672955092,0.7518183217017345,100.06155947419823,127.02439026743554,3.6608396102969745,3.013655462184874,2.934684726712866,2.75,0.4751026460600753,
2025/04/23 23:00:00,6.653676770975153,51.605015445781135,2.6047935786974095,9.54,0.8175559614654486,0.750966675808347,99.91582627451595,126.67683621987507,3.6624783161400103,3.0031446540880506,2.935547625031005,2.76,0.4761177174256044,
2025/04/23 23:15:00,6.697378534148186,51.67967932298029,2.6069731269032306,9.550000000000002,0.8169064371515565,0.7498759560326924,99.65142483579905,126.23171686247777,3.6632521837094076,3.003141361256544,2.9334292430674003,2.76,0.47620271310491397,
2025/04/23 23:30:00,6.740795787237232,51.77793182357351,2.610969289942247,9.57,0.8163308466461078,0.7487523608914292,99.41711958424844,125.77318117035972,3.6653054621763412,2.993730407523511,2.9334734471278954,2.78,0.4771029400532124,
2025/04/23 23:45:00,6.811413740301191,51.7134513293376,2.617479078306235,9.550000000000002,0.8153520317575143,0.7476591764558879,99.01867404611549,125.32705599291869,3.6485487426244436,3.0052356020942406,2.932696592331817,2.76,0.47516636270226226,
2025/04/24 00:00:00,7.261469784380665,52.63350991692931,2.633206544454148,9.62,0.799383957843424,0.7315998633560317,93.80846350413746,118.77330012756507,3.6533404568133423,3.01975051975052,2.881338103024988,2.78,0.4731562346630871,
2025/04/24 00:15:00,7.30788260920076,52.309970097515304,2.64587492360989,9.550000000000002,0.7971268392138715,0.7301498906578155,93.072943052379,118.20664244717645,3.609392082287281,2.996858638743455,2.894496771945519,2.78,0.47151568771943214,
2025/04/24 00:30:00,7.127268379668749,52.27144605998217,2.659801705263887,9.600000000000001,0.7966206578994337,0.7288491377744722,92.90799527152292,117.70649977569988,3.6092916178680152,2.972916666666667,2.8979202162380973,2.77,0.4737152604075581,
2025/04/24 00:45:00,7.236978598274675,52.5778879575891,2.6532418095212105,9.62,0.7940023429988302,0.7256653453773036,92.05477287846053,116.48232379629701,3.6257532070685903,2.9792099792099798,2.8844082686903003,2.76,0.47403129921224446,
2025/04/24 01:00:00,7.258010002372885,52.75964245054274,2.6739118691055146,9.7,0.7934885106124365,0.723957954483434,91.88733186582681,115.82582781319914,3.6276438696705715,2.954639175257732,2.8871873598138995,2.76,0.47667140060913926,
2025/04/24 01:15:00,7.325815770508882,52.5515374694869,2.720917517527012,9.66,0.7810020383572825,0.7124738369382337,88.25541300099782,111.41015647228707,3.5502730008441357,2.9761904761904763,2.869591037890433,2.73,0.4699906328492474,
2025/04/24 01:30:00,7.5972778981881675,52.83035146158949,2.6954825583338278,9.600000000000001,0.7778971475610604,0.7102737350979529,87.37661283868,110.56421192278405,3.561514419864804,2.971875,2.8618893834491965,2.75,0.4699430824491872,
2025/04/24 01:45:00,7.442790753934958,52.655655308029395,2.7177796123745797,9.64,0.7786325052325381,0.7102937175825174,87.58474654883972,110.57189523706938,3.547013141208067,2.9564315352697097,2.870782596001206,2.75,0.47088335883417987,
2025/04/24 02:00:00,7.577482084188432,53.010530457596474,2.7087393325852234,9.67,0.7775000315657234,0.7087073789114446,87.26421416701267,109.96194413030992,3.5699263800223053,2.9451913133402274,2.8646180051107804,2.75,0.47311467436419297,
2025/04/24 02:15:00,7.748923728463296,53.32409671062658,2.6928076412646527,9.66,0.7750912975740588,0.7064293216581584,86.58245240410714,109.08602553346158,3.5873338488683393,2.959627329192547,2.8507430372112057,2.75,0.47274134575421956,
2025/04/24 02:30:00,7.741696095783084,53.10341661590769,2.704404624966824,9.630000000000003,0.7742633913289435,0.705905815007229,86.34812398796277,108.88473594319065,3.5608576878979927,2.9553478712357215,2.8576397162939986,2.75,0.47139595858959454,
2025/04/24 02:45:00,7.6667340457034925,53.15473900084851,2.703935171562382,9.65,0.7737291858222091,0.7050059511075227,86.19692385989039,108.53873606840821,3.5688725460174617,2.9492227979274612,2.855382554697225,2.75,0.4725064734897484,
2025/04/24 03:00:00,7.5723052112103915,53.17294130035373,2.7016249016083544,9.66,0.772910937878773,0.7039691320345274,85.9653291041646,108.14007659384237,3.575625911002348,2.9472049689440993,2.8517966025929202,2.75,0.4731433670149513,
2025/04/24 03:15:00,7.687051105270825,53.36839370632441,2.695461154724861,9.66,0.7714189488962818,0.7023975907445985,85.54304044860507,107.53581511640448,3.583802342343919,2.94824016563147,2.8460736083086973,2.74,0.4734404641227935,
2025/04/24 03:30:00,7.572231478591675,53.139701897519046,2.7072949166563136,9.65,0.7708913597874186,0.7018815887777785,85.39371300846695,107.33741109556729,3.564443585598861,2.9523316062176166,2.848883141601749,2.75,0.47215180851266486,
2025/04/24 03:45:00,7.72418955596072,53.43374824677363,2.698967839159536,9.66,0.7692271939124147,0.7000634416869229,84.92269185601309,106.6383290833021,3.5791460201349206,2.953416149068323,2.8407506025722604,2.74,0.4728451626749328,
2025/04/24 04:00:00,7.746480827590858,53.465449687184275,2.691634428147037,9.64,0.7682488112012726,0.6992660364322665,84.64577297486828,106.33172480863766,3.5814670444070393,2.9522821576763487,2.8387067791374183,2.75,0.4728152111575253,
2025/04/24 04:15:00,7.489062655159103,53.10571437693858,2.699428226345411,9.64,0.7711456234984625,0.701797544524652,85.46567914357449,107.30509587426921,3.5711266207848027,2.9502074688796682,2.849320380280764,2.74,0.4727865348378538,
2025/04/24 04:30:00,7.388176596513176,52.80093441993091,2.6917942952873206,9.600000000000001,0.7754673238072033,0.7061464278622231,86.68888188469752,108.9772521756186,3.5663943626031434,2.9604166666666667,2.860365486283951,2.74,0.4717871168634408,
2025/04/24 04:45:00,7.677310523498306,53.558837651107524,2.635602737219448,9.610000000000001,0.7773801989042236,0.7076146342906141,87.23029704422729,109.54178114555572,3.6462247759457553,2.9729448491155046,2.842316424853747,2.71,0.4750795724464172,
2025/04/24 05:00:00,7.395141340399505,53.99082339408386,2.652138303543196,9.850000000000001,0.7852343471229416,0.7114624890901929,89.45331459379284,111.02129074615135,3.713984292161773,2.997969543147208,2.8328636813240293,2.69,0.4800109140301926,
2025/04/24 05:15:00,7.0689361342996335,53.30782692593857,2.6618263886206996,9.81,0.790884852794201,0.7169670293231876,91.05261892589002,113.13779995602802,3.685439456884838,3.0224260958205913,2.8489352435766104,2.68,0.47716755211551515,
2025/04/24 05:30:00,6.996771003182516,53.31938339334363,2.6439112774078177,9.81,0.7945822676619252,0.720604065843282,92.24375118230184,114.53624941149019,3.710411950592406,3.0601427115188584,2.8435828187233088,2.68,0.47640202939931936,
2025/04/24 05:45:00,6.8620107328632685,53.3504425499533,2.61938012103623,9.82,0.799594561726267,0.7255759479690926,93.87709235732295,116.44795027374106,3.7489785927348325,3.0631364562118124,2.846851720610009,2.69,0.478779434602056,
2025/04/24 06:00:00,6.867707523815113,53.4465507619023,2.604244884056374,9.83,0.803060195095478,0.7289092000093367,95.0064278685251,117.72959385220496,3.774606627887,3.069175991861648,2.8486498956266537,2.67,0.4801253523285932,
2025/04/24 06:15:00,6.642096871396916,52.85262505560115,2.6138531875062223,9.78,0.8071124781368488,0.7335493000499205,96.32693314202241,119.56885919583092,3.7416026449942756,3.0777096114519433,2.8666124568622,2.68,0.4780739119082388,
2025/04/24 06:30:00,6.585283866970599,52.675243657146154,2.6012660444464237,9.74,0.8101879428371314,0.7369705570281868,97.32912556385867,120.96506355705199,3.7443305811777408,3.084188911704312,2.8736960374891516,2.69,0.47769227296717787,
2025/04/24 06:45:00,6.612404942329476,52.70234916997032,2.580860393684532,9.7,0.8109968515524197,0.7381094443621433,97.59272221133425,121.42983994558445,3.7584365367984587,3.0907216494845366,2.872203961851763,2.7,0.4776115909580158,
2025/04/24 07:00:00,6.982094695204864,53.01889942521012,2.5608110137434585,9.65,0.8093577019187911,0.7370112625495855,97.05857745560476,120.9816753540801,3.7683374322470544,3.082901554404145,2.8698106646688792,2.72,0.4777606075244526,
2025/04/24 07:15:00,6.893646381370161,52.63622958656663,2.5827998310873688,9.610000000000001,0.8068757213737553,0.7349788246231796,96.24978192849991,120.15224374026238,3.7207684019222476,3.0426638917793967,2.8860958629135998,2.73,0.47756898440037504,
2025/04/24 07:30:00,6.661118163152366,51.91117927896153,2.5962955500500398,9.5,0.8046895736388081,0.7342200574788899,95.53738854847245,119.84259322212733,3.6590595395878185,2.9747368421052633,2.916420904440714,2.8,0.47783061846313657,
2025/04/24 07:45:00,6.539729778886624,51.49589341065081,2.594334864108248,9.39,0.7997239986868614,0.7304519136596148,93.91927158993943,118.32277103155596,3.619424820560946,3.0266240681576146,2.902023885003661,2.78,0.47082373044084314,
2025/04/24 08:00:00,6.574828982022495,51.89776407650078,2.5893072825692767,9.460000000000003,0.7990944829055151,0.7286231069715031,93.71413317771149,117.6195903780177,3.6534868084923406,3.025369978858351,2.8902991961528564,2.71,0.47334747653623727,
2025/04/24 08:15:00,6.721599982791929,51.96975472287721,2.6304388247186545,9.5,0.7927817321211784,0.7212277990200159,91.65701608694816,114.77607634656907,3.6115646981511147,3.0031578947368422,2.8888007115548566,2.8,0.4725580352928705,
2025/04/24 08:30:00,6.793854996199457,52.305008185144516,2.6594828589289348,9.58,0.7855066091005023,0.7130449701503663,89.53037491113732,111.62975859206165,3.602204078073358,2.997912317327766,2.871624698496465,2.79,0.47288694973566886,
2025/04/24 08:45:00,7.0611957068624065,52.835089709522094,2.6156140432312744,9.54,0.7832253624491117,0.711298728253628,88.88469683126114,110.95832430315178,3.6473271064925483,3.019916142557652,2.850236600090232,2.73,0.4730057135028509,
2025/04/24 09:00:00,6.923563255615363,52.40379527808915,2.650127634124258,9.57,0.7873788198609883,0.7146187191162328,90.06028054331391,112.23486892631378,3.6111468280894456,2.9749216300940438,2.8814844578165153,2.79,0.4749860601125463,
2025/04/24 09:15:00,7.012168725895435,52.59861592837177,2.6314178632418757,9.520000000000001,0.7818399689459773,0.7100407591906377,88.49257868111142,110.47463211545832,3.6178214539713864,2.9779411764705883,2.86609361338954,2.78,0.4742258997172106,
2025/04/24 09:30:00,6.841787711273923,52.30203671905872,2.6341631175098126,9.5,0.7834041204868684,0.7119149854885826,88.93529203827626,111.19527672029102,3.60645851308584,2.993684210526316,2.8687304287636946,2.78,0.47244149595057566,
2025/04/24 09:45:00,6.957035405016541,52.64152391631535,2.617997836489216,9.520000000000001,0.7831942036861793,0.7116249184295204,88.87587773657293,111.08374522519264,3.6363666414508953,3.0105042016806722,2.855481534308074,2.73,0.47286463918996063,
2025/04/24 10:00:00,6.608389407884829,51.68736345473144,2.6255138969877527,9.39,0.784257134451356,0.7146144074220621,89.17672687758335,112.23321106934222,3.576442695951117,2.959531416400426,2.8896293925828753,2.85,0.4719508595945363,
2025/04/24 10:15:00,6.982117203601774,52.50940467696756,2.6221607687404065,9.49,0.7822949435845064,0.7115362187236903,88.62135351167107,111.04963997091848,3.6191526138035623,3.0432033719704954,2.8491804038779764,2.75,0.4692973208955068,
2025/04/24 10:30:00,6.948155002349893,52.40300383059912,2.6098053355290367,9.440000000000001,0.7814481070937874,0.711673780534419,88.38166712836507,111.10253282427607,3.6171280177440543,3.027542372881356,2.852229687823203,2.74,0.4694889331393387,
2025/04/24 10:45:00,6.748962313148581,52.33506737541052,2.630194527067203,9.520000000000001,0.7836089061847512,0.7128428271125712,88.99325404607004,111.55203409862868,3.619504147708524,2.990546218487395,2.8640974018358727,2.78,0.47307768953682366,
2025/04/24 11:00:00,6.856810664621037,52.12296604635981,2.6290692816734067,9.440000000000001,0.7819626498547094,0.7125712210241079,88.52730196433733,111.44760089197065,3.5906242813013383,3.0021186440677967,2.8660845025092185,2.8,0.46974017499634846,
2025/04/24 11:15:00,6.876020813310959,52.40157236814838,2.6169815018753906,9.470000000000002,0.7813882984886669,0.7118316966907693,88.36473905735168,111.16325197341015,3.618672884471509,3.0010559662090808,2.8565422925557913,2.76,0.4713955584203819,
2025/04/24 11:30:00,6.841072704921771,52.400812333285046,2.626687161656734,9.5,0.7816811110479647,0.7118932785927949,88.4476159575474,111.18693036565766,3.6167230489709525,3.002105263157895,2.8563228556490223,2.77,0.47150944796747013,
2025/04/24 11:45:00,6.923614234942136,52.47811137382274,2.6352598805044636,9.520000000000001,0.7813090364420283,0.711473748317181,88.34230493517856,111.02561994651384,3.6125469333892046,3.0031512605042017,2.8554647733543725,2.75,0.4713228690711428,
2025/04/24 12:00:00,7.1009553847752045,52.92540290827782,2.6239018247094723,9.56,0.7804291126829594,0.7103239454187273,88.09325361806528,110.5835179141829,3.6434289995047804,3.0010460251046025,2.8448926461405377,2.75,0.4732134436032821,
2025/04/24 12:15:00,6.855557034494495,52.2028452306792,2.6605760759801607,9.53,0.7818615628057884,0.7122827914188086,88.49869055065939,111.33669900186243,3.5819310284105037,2.971668415529906,2.872078394878768,2.82,0.4719098067585667,
2025/04/24 12:30:00,7.188952470852428,52.86753442957075,2.628341808029972,9.53,0.7785596352727864,0.7093719387236719,87.56412162620771,110.21746900679034,3.6258602176035257,3.004197271773348,2.8438559246080692,2.76,0.4714771664243613,
2025/04/24 12:45:00,7.151603842948134,52.661117876283754,2.654605707123696,9.550000000000002,0.778837969045843,0.7095659466857929,87.64290048864785,110.29206554369517,3.597521083591569,2.9979057591623035,2.8525019174429342,2.76,0.47067425615808445,
2025/04/24 13:00:00,6.955749503511015,52.26832886345511,2.6577921038884336,9.5,0.7783432569802918,0.7100291142287437,87.50287848077834,110.47015459906945,3.5743954488017335,2.9789473684210526,2.8625618329678857,2.76,0.4701382672947787,
2025/04/24 13:15:00,7.164479811202682,52.642006346065045,2.662344592209962,9.550000000000002,0.7770580273828693,0.7083329760187024,87.13911046026713,109.8179853004811,3.587063833864093,3.002094240837696,2.848617624961828,2.75,0.4695501791431966,
2025/04/24 13:30:00,7.038105702903238,52.395861582916154,2.6955606836108865,9.600000000000001,0.7786420715742197,0.7093702051306824,87.58745418114336,110.21680243603814,3.5614111967014406,2.9760416666666667,2.8645005638615673,2.75,0.4706322103602641,
2025/04/24 13:45:00,7.395581963675511,53.09082145797362,2.668061341342384,9.62,0.7762665290668567,0.7071107063044564,86.91508684906262,109.34801959986959,3.6056142529166446,2.967775467775468,2.848866933444242,2.73,0.47326408726230396,
2025/04/24 14:00:00,7.288763183115009,52.60797069429543,2.6852563598703765,9.56,0.775208573851485,0.7070818258229858,86.61564597463959,109.33691498396767,3.560181494351431,2.9864016736401675,2.853770964991433,2.74,0.4689298128115879,
2025/04/24 14:15:00,7.341042195562636,52.73944339961321,2.686412011579814,9.58,0.774615112242039,0.7064801525883102,86.44767415439541,109.10557015068476,3.5660948353064557,2.971816283924843,2.8537902986421764,2.74,0.47029035378524625,
2025/04/24 14:30:00,7.528782266042924,53.160254175210525,2.6861992873614122,9.64,0.7741737647454662,0.7055011855853787,86.32275631441895,108.72915493884496,3.588713631693774,2.9553941908713695,2.849712778831524,2.75,0.4730437765983115,
2025/04/24 14:45:00,7.590812961795393,53.36129213044518,2.6788680530475473,9.64,0.7712640748900252,0.702989539963579,85.49920531533397,107.76342104182913,3.5985348322898156,2.95746887966805,2.838700627120738,2.74,0.4730777718746651,
2025/04/24 15:00:00,7.057811418643553,52.40758441839682,2.7163572515197036,9.64,0.777419956541309,0.708891211518534,87.24154994174063,110.03262821826938,3.5488704567879537,2.9595435684647304,2.865827003737383,2.74,0.47092022398709793,
2025/04/24 15:15:00,7.5815133797441945,53.01726180767497,2.69022370102063,9.600000000000001,0.7728426808922478,0.7053569418149411,85.9460098253908,108.67369285560298,3.5684764788734507,2.957291666666667,2.8509531785135866,2.74,0.4710644463589919,
2025/04/24 15:30:00,7.375537294565845,52.81688142142252,2.6802513628480855,9.56,0.7713149260351069,0.70470704218302,85.51359809031061,108.42380485438552,3.566829638635596,2.942468619246862,2.851384326220159,2.72,0.47138883715810265,
2025/04/24 15:45:00,7.420159928311307,52.855513833030045,2.6966985156316974,9.590000000000002,0.7702577892005809,0.7034586026769619,85.21438884826647,107.9437768046844,3.5562002739314584,2.9854014598540144,2.83881507006033,2.74,0.46808461719794486,
2025/04/24 16:00:00,7.500049202614036,52.91833333575323,2.694800413493761,9.600000000000001,0.7722525189774533,0.7053916976774414,85.77897194208053,108.68705656990971,3.5624159592412155,2.9770833333333333,2.844273705498903,2.75,0.4690911202796307,
2025/04/24 16:15:00,7.388756715480326,52.75465102772989,2.712651503287694,9.64,0.775018684567455,0.707677887978337,86.56190020882238,109.56610234350515,3.55371856219513,2.9502074688796682,2.859496368802514,2.73,0.47106143085860525,
2025/04/24 16:30:00,7.4563650056076085,52.91078252042837,2.705792798121411,9.65,0.7750848232284452,0.7077953608150234,86.58061992227456,109.6112709371031,3.566422383376821,2.9544041450777203,2.854732903968325,2.71,0.4714179337525774,
2025/04/24 16:45:00,7.363726807514809,52.79356013290169,2.7102785538288856,9.66,0.7765898351489112,0.7093010931769888,87.0065945561038,110.19022872046436,3.5642092899835154,2.927536231884058,2.8658043580656645,2.76,0.473312628580361,
2025/04/24 17:00:00,7.434884090007472,52.779252532688815,2.7217796393052227,9.67,0.7766914695851744,0.7094100250504999,87.03536090086557,110.23211329278983,3.552822521101826,2.9596690796277145,2.859868515269772,2.73,0.4705228686808077,
2025/04/24 17:15:00,7.474712490768582,52.82267589897231,2.7113198504881995,9.65,0.7766199823391295,0.7096552731636835,87.01512733790041,110.32641179335964,3.5591521960282275,2.9544041450777203,2.8599477808802827,2.73,0.47094191451725925,
2025/04/24 17:30:00,7.746947973547719,53.04274804665084,2.6954514216991683,9.610000000000001,0.7754401520665124,0.7090276169546897,86.68119126634359,110.08507644276997,3.5652655145764096,2.9656607700312176,2.8539206645907655,2.73,0.46989368480900506,
2025/04/24 17:45:00,7.694339090615813,52.98186127309651,2.7027627734617914,9.630000000000003,0.7768016300136616,0.7100154216791471,87.06654042014,110.46488978019434,3.5630208076551115,2.9522326064382134,2.8611976708142817,2.73,0.47105146321584807,
2025/04/24 18:00:00,7.593149497240631,53.00171536703874,2.702650274251905,9.66,0.7779898353079849,0.710701808307138,87.40284693591191,110.72880712082171,3.574269335559479,2.9420289855072466,2.863249551395374,2.71,0.47278541454980777,
2025/04/24 18:15:00,7.541609040581875,52.87835606557621,2.705342663680407,9.65,0.7785271250498651,0.7112842978271153,87.55492001782223,110.95277576878955,3.5670157904773254,2.950259067357513,2.8645432088042595,2.75,0.47180953588633345,
2025/04/24 18:30:00,7.746533637227174,53.20386325819101,2.681284796026539,9.630000000000003,0.7775969415353549,0.7106483599992803,87.29164331110796,110.7082561154609,3.591561781975168,2.9470404984423673,2.857642441780493,2.76,0.47293135137917797,
2025/04/24 18:45:00,7.698296118444091,53.02212932458167,2.678631657523158,9.610000000000001,0.780481120978626,0.7135610846844802,88.10797390991098,111.82820589529992,3.587652663257945,2.9531737773152966,2.8651176035075414,2.77,0.47231559085074015,
2025/04/24 19:00:00,7.442298652406919,52.851780668802576,2.6621406958490548,9.600000000000001,0.7834945084827354,0.7164373133896333,88.9608752199929,112.93412288136993,3.60612044846796,2.9760416666666667,2.8618452936493544,2.75,0.4718476720194251,
2025/04/24 19:15:00,6.989163186050405,52.03035928915301,2.6900022397343717,9.590000000000002,0.789435424417201,0.7221229310868723,90.64237651268601,115.1202568200264,3.565052793765324,2.9530761209593326,2.8938226404269334,2.78,0.4717894567534462,
2025/04/24 19:30:00,7.199039556404841,52.25157226970151,2.6693217060782155,9.57,0.7911862482898079,0.7239259733187356,91.13792511790847,115.81353097698704,3.585180451726182,2.972831765935214,2.8889096846021793,2.77,0.47132396910527585,
2025/04/24 19:45:00,7.328613429084612,52.479695316914956,2.6366513736060093,9.54,0.7929239725536276,0.7261911107586743,91.70336754839435,116.68448187395522,3.618225790295758,2.9633123689727467,2.888991437349279,2.78,0.4734492031638494,
2025/04/24 20:00:00,6.987569561389591,52.140173810857846,2.6393392644783695,9.550000000000002,0.7964080686237396,0.7297251265838957,92.83871944434642,118.04331961976382,3.618329832973342,2.9874345549738215,2.8912589822684174,2.73,0.4724452030782826,
2025/04/24 20:15:00,6.958543933128624,52.01700628612622,2.6645949203079584,9.600000000000001,0.7993678095442691,0.7321181520340204,93.80320130651279,118.9848121294977,3.602799032166018,2.975,2.905694411449549,2.79,0.4734258726059993,
2025/04/24 20:30:00,7.2199828614704415,52.62713364929658,2.63399577097061,9.630000000000003,0.7996386084041501,0.731944783211758,93.89144571561961,118.91406085086007,3.656042316442828,2.9771547248182757,2.8919324390081713,2.74,0.4761943797188222,
2025/04/24 20:45:00,6.652171047579145,51.040253704874374,2.6360536370912944,9.470000000000002,0.8161817033333387,0.751180867825388,99.35640791322176,126.76424731767456,3.5924913919617745,2.9662090813093975,2.9603628618438895,3.03,0.47371865407457603,
2025/04/24 21:00:00,7.773533816670806,53.13765247645148,2.638964515050964,9.49,0.773475286016091,0.7082229889580367,86.12506072347833,109.7756950061051,3.5961074678629124,2.9483667017913593,2.8496925489671705,2.79,0.4714089434312938,
2025/04/24 21:15:00,7.3577492290797295,52.69885755592105,2.6505175961508143,9.520000000000001,0.7783653363649495,0.7123172527272189,87.50912777200536,111.3499494594058,3.591751291832704,2.98109243697479,2.8532036149613393,2.78,0.4697558685235006,
2025/04/24 21:30:00,7.273812391481101,52.62486875020119,2.6566778255929435,9.54,0.7797341753567524,0.7132783401040795,87.89656037661061,111.71948991119426,3.590951039714712,2.9884696016771493,2.8544300048877465,2.78,0.4695805901786586,
2025/04/24 21:45:00,6.967771311840352,52.265704434213205,2.6645226468537073,9.56,0.7845108995982154,0.7174830004760292,89.24855190039243,113.33619212881236,3.58788468594498,2.9560669456066946,2.8754021666945744,2.78,0.4722746627383496,
2025/04/24 22:00:00,6.940775575903842,52.14785883256127,2.644283667257165,9.54,0.7917127635750112,0.7245130922394988,91.30867452540733,116.03927964090789,3.607782371509163,2.964360587002097,2.8876668979019686,2.78,0.4729978782214031,
2025/04/24 22:15:00,6.7805447740275895,52.064048888817695,2.613710128768206,9.520000000000001,0.7976237209441462,0.7310438803791232,93.23486040573907,118.55038368596517,3.642331984414279,2.9884453781512605,2.8892309571915717,2.76,0.4735893358137269,
2025/04/24 22:30:00,6.673779002986976,51.94972199085964,2.6158522853729704,9.520000000000001,0.7980802924375943,0.7314650782760127,93.38364198360112,118.71829475446856,3.6393492297836807,2.9968487394957983,2.88883024372153,2.77,0.47297764198759307,
2025/04/24 22:45:00,6.723875180382663,52.11978781420106,2.6112528986469625,9.53,0.7964917432754507,0.7295845704826914,92.8659862511637,117.98927545438288,3.649589055482918,2.9968520461699897,2.8816807263239714,2.75,0.47341532982744944,
2025/04/24 23:00:00,6.952815469272537,52.4883392464626,2.6019577574210326,9.54,0.7943571718123091,0.7271032608211463,92.17039987553706,117.03520580843055,3.6664699773818414,2.9968553459119502,2.8717768887229194,2.77,0.4740485633143897,
2025/04/24 23:15:00,6.825367424427213,52.227097303300354,2.616921222124358,9.53,0.7935565555105462,0.7263317283065881,91.9095054518969,116.73854966574308,3.641683945022907,3.0031479538300108,2.8741676143794406,2.75,0.47228700856272743,
2025/04/24 23:30:00,6.884469151302255,52.262460144526415,2.6223780911632484,9.53,0.7920889340589028,0.7247060376541746,91.43125606837128,116.11346762572197,3.6341060170208452,3.0062959076600215,2.871357245410211,2.77,0.4715441399375845,
2025/04/24 23:45:00,7.047552764895272,52.55562313269053,2.6217390493103228,9.54,0.7879549272322447,0.7205091147359194,90.22334046541621,114.49974047801024,3.6388060827448103,3.025157232704403,2.854463798647082,2.71,0.4702977656137885,
2025/04/25 00:00:00,6.953829678538511,52.4874483412155,2.6744577693101057,9.610000000000001,0.7816348432482586,0.7121033976935188,88.43452044064972,111.26772167484131,3.593251727612422,2.991675338189386,2.859260176908959,2.8,0.4714506631890219,
2025/04/25 00:15:00,7.4307086179583735,53.024552434822624,2.685439430999078,9.550000000000002,0.7634621017859702,0.6958382220322028,83.29095527362922,105.03568648052126,3.556215005172195,3.008376963350785,2.8191197245803057,2.73,0.46648318499967206,
2025/04/25 00:30:00,7.333962048143405,52.75062234158116,2.7321660726318644,9.520000000000001,0.7506141276501062,0.6848673202681866,79.96108948014883,100.95722234364221,3.4844148367706995,2.9926470588235294,2.8091496070986732,2.75,0.4629181220395397,
2025/04/25 00:45:00,7.685746098675395,53.22574429949401,2.7285236847166385,9.54,0.7482604973537827,0.682418697116258,79.3541064259068,100.04693967730421,3.496396257594056,3.014675052410902,2.7947531932227045,2.73,0.4621524795484216,
2025/04/25 01:00:00,7.942796598801806,53.507837140667675,2.7320549377490324,9.56,0.7474893392218996,0.6814406246134269,79.15523070658216,99.68333842447302,3.499197570264301,3.002092050209205,2.795528074816797,2.69,0.4632867804049143,
2025/04/25 01:15:00,7.623004742744797,52.76625390913614,2.763681913563869,9.53,0.7491191217604167,0.6832971048401283,79.5755390211582,100.37349026324591,3.4482984287112535,2.9853095487932846,2.8174940395083876,2.7,0.4615495711941552,
2025/04/25 01:30:00,7.954928726897322,53.72390356226816,2.7398953854342047,9.630000000000003,0.7483978228279085,0.6814799351307892,79.38952160382735,99.69795222183289,3.514732734393758,2.9719626168224296,2.799900704896116,2.7,0.46690312765756764,
2025/04/25 01:45:00,7.924193364378311,53.29857664146249,2.746520891872528,9.550000000000002,0.7477187235005667,0.6819037711801784,79.21438713836349,99.8555144865013,3.4771262903043074,2.9790575916230364,2.8078712458116164,2.7,0.4635325136362701,
2025/04/25 02:00:00,7.804639848397528,52.9039354191259,2.755191042512003,9.5,0.7474675806447035,0.6823397708234136,79.14961933777099,100.01759860199364,3.4480367616680847,2.9810526315789474,2.815242815358396,2.72,0.46129973426357607,
2025/04/25 02:15:00,8.19259759402479,54.920579728434575,2.6922111152497825,9.74,0.7466943518228679,0.6787288636563606,78.95020960352288,98.67523352579639,3.6178440631303634,2.9969199178644765,2.760881390557107,2.63,0.471369926265204,
2025/04/25 02:30:00,7.974516259156985,55.04788948997253,2.6952219371929935,9.860000000000001,0.7529848148009625,0.6826886891346268,80.57247136528414,100.14730998302586,3.658325818714931,3.0385395537525355,2.7533094163951466,2.65,0.4722794373561885,
2025/04/25 02:45:00,7.918353382896555,55.229087514577486,2.6946404045480854,9.960000000000003,0.7597732051431372,0.6873455832345442,82.32314474407913,101.87852369584054,3.6962260282259742,3.0321285140562244,2.7601951575180514,2.68,0.47593815473417955,
2025/04/25 03:00:00,7.653394698737088,54.616850730062936,2.703619275295269,9.930000000000001,0.7656911183423384,0.6930857970493904,83.92185028414781,104.01246461386638,3.672854418052453,3.0302114803625377,2.78152483938338,2.66,0.4750914819059388,
2025/04/25 03:15:00,7.4882799436878145,54.566210330312686,2.697465194340838,9.970000000000002,0.7706107318207851,0.6972616898146831,85.3142848034789,105.56486470357747,3.696062518588421,3.0240722166499494,2.7888396898799734,2.65,0.4774560130253981,
2025/04/25 03:30:00,7.526489265177133,54.48218650968789,2.691635223575122,9.91,0.7677562121013876,0.6953656425961089,84.50634901526985,104.86000372231129,3.6817767553350706,3.029263370332997,2.785067745636365,2.65,0.4755160656904735,
2025/04/25 03:45:00,7.233672334940138,53.87148757893726,2.721664426068326,9.880000000000003,0.7664007108377522,0.6944649988578556,84.12269148632957,104.52518683436269,3.6301315861604935,3.0576923076923075,2.7873032288144124,2.65,0.47086806813540305,
2025/04/25 04:00:00,7.510378124866122,54.29363420432463,2.7071194220381796,9.87,0.762909920605627,0.691339346977111,83.13466735796344,103.36321679998102,3.6459418523062106,3.047619047619048,2.777411481446837,2.66,0.4717654977202824,
