datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/04/25 04:15:00,7.787041404906915,54.9659969049427,2.6926301360213967,9.92,0.7598174835031083,0.688084550865533,82.33456379073603,102.15323702808477,3.6841301994256415,3.0423387096774195,2.7610078688122504,2.61,0.47419972403581684,
2025/04/25 04:30:00,7.597091224720884,54.60232431758044,2.706808205952181,9.89,0.7579990726902698,0.686930919194923,81.86560970276236,101.72437115206316,3.6537498217465942,3.0394337714863497,2.764679389515642,2.66,0.4725730128162521,
2025/04/25 04:45:00,7.538310417467983,54.65815528059869,2.7078705944779897,9.9,0.7557583309593744,0.6849059543119296,81.28773973664329,100.97158466000172,3.6560092717091144,3.0444444444444443,2.756850123190614,2.64,0.472355773515634,
2025/04/25 05:00:00,7.185141162301761,53.86649838824775,2.734186274258434,9.83,0.7541527114175269,0.684405436070532,80.87366287207202,100.7855155709374,3.5952195695467357,3.053916581892167,2.7662219598985773,2.66,0.4680413958532006,
2025/04/25 05:15:00,7.5861198294994665,54.68090454589753,2.6878315805324564,9.850000000000001,0.7555577093074447,0.6853864199659544,81.23600096389265,101.15019914229755,3.66466413719595,3.0436548223350255,2.75568346892637,2.66,0.47220485054447325,
2025/04/25 05:30:00,7.476163482746358,54.50795790436547,2.6859528008773297,9.860000000000001,0.7602827864480091,0.6893588434390245,82.45456182232573,102.6269589401605,3.670950582891616,3.0588235294117645,2.7618533663707314,2.66,0.47189886344817794,
2025/04/25 05:45:00,7.3728551341982325,54.350554390728234,2.6856414355939418,9.880000000000003,0.765600403514249,0.694007456475552,83.8961745967008,104.3550941439545,3.6788231924992605,3.030364372469635,2.779689781775029,2.67,0.4746971023802081,
2025/04/25 06:00:00,7.370620104635691,54.1847428888114,2.6638537716009774,9.81,0.7680125164338468,0.6971838885240762,84.57889272252156,105.53594185108155,3.6826345742334747,3.0642201834862384,2.7785570084524003,2.68,0.47208350784068465,
2025/04/25 06:15:00,7.258766067289287,54.05971829618426,2.658073743988072,9.82,0.7724978143088731,0.7012253253173725,85.84839969050294,107.0850761866946,3.694404650063037,3.065173116089613,2.7864899003468127,2.68,0.47301850743402657,
2025/04/25 06:30:00,7.067736839179588,53.75142357717954,2.6626490839480685,9.83,0.7776989924947751,0.7059285681229494,87.32052754748919,108.8934845719485,3.6918120601249016,3.051881993896236,2.802970175334559,2.68,0.4742597449812409,
2025/04/25 06:45:00,7.119574809302549,53.84436753414752,2.6432421962187913,9.82,0.7808193313255829,0.708937025061648,88.20370008107575,110.05024363787469,3.715134395950435,3.069246435845214,2.801434072682954,2.69,0.4742982077563316,
2025/04/25 07:00:00,6.951990522968742,53.581492429303296,2.6267720797666083,9.78,0.7848315035825614,0.7131966015136113,89.3392948127741,111.68806122283947,3.7232008347176295,3.0644171779141107,2.811477614357979,2.69,0.47482643075757147,
2025/04/25 07:15:00,6.355743361972486,51.55823337804344,2.5098192953074587,9.37,0.8172256810079933,0.7521688546936305,99.7813792241686,127.16744169419381,3.733336506544051,3.0309498399146215,2.914268867383725,2.75,0.4760536049673706,
2025/04/25 07:30:00,5.967124511695772,51.25296604513949,2.547683415918139,9.45,0.8169727824639056,0.7506892676503862,99.67843197881031,126.56362681104072,3.7092520762020937,3.0560846560846566,2.9098151669713603,2.69,0.4742894366632602,
2025/04/25 07:45:00,5.988644522513084,51.28498254052266,2.5460137073723574,9.45,0.8169679680669419,0.7507299606060747,99.67647218538156,126.58023348003886,3.711684651436139,3.0529100529100535,2.90998033529192,2.71,0.47458059942336156,
2025/04/25 08:00:00,5.981885523904907,51.28114892420001,2.5417926832273894,9.440000000000001,0.8167887346328064,0.7506844944782765,99.60351174827585,126.56167889430678,3.7139142237256557,3.0561440677966103,2.9082097095225024,2.73,0.4743134090659501,
2025/04/25 08:15:00,6.080557417567491,51.315582895380146,2.5290674175895855,9.4,0.8163584868874194,0.7507810017995982,99.42837107924213,126.60106323280182,3.7167850625978938,3.0425531914893615,2.910920728554372,2.75,0.47473240146964346,
2025/04/25 08:30:00,5.876178432773372,50.95356618322495,2.5457909542489583,9.39,0.816449724201765,0.7510808825273012,99.46551099327769,126.72344362764468,3.688441104847186,3.0447284345047922,2.917486224681923,2.72,0.4731953284221153,
2025/04/25 08:45:00,6.017258123513386,51.212301561251934,2.5522173392303857,9.42,0.8133913283350787,0.7472540055840612,98.37300315086563,125.16170701682945,3.690908237007972,3.0626326963906583,2.903040406817298,2.67,0.47208267325764375,
2025/04/25 09:00:00,5.992358824790131,50.48942060895803,2.542737660288471,9.220000000000002,0.8103054505825829,0.7470887834871496,97.36741745905735,125.09428039154234,3.6260130740164533,3.023861171366594,2.92650189729245,2.81,0.4688311216899837,
2025/04/25 09:15:00,6.0061905261772495,50.792386926299685,2.53947543795804,9.260000000000002,0.8070992159004148,0.7433139457638323,96.32261141696826,123.55378082496263,3.64642235226573,3.0205183585313176,2.912152416846159,2.67,0.47017974735641477,
2025/04/25 09:30:00,6.019306994508099,51.704755735706215,2.5650974673874,9.510000000000002,0.805067473696359,0.7377419459681627,95.66053370239422,121.27986499085722,3.7074614594220914,3.068349106203996,2.8723476692210315,2.67,0.4727001120618373,
2025/04/25 09:45:00,6.001651678472683,51.898956502148906,2.5607708178814232,9.56,0.8068462080379416,0.7388845852047423,96.24016450661566,121.74617251921579,3.73325091540569,3.0721757322175733,2.8684240657233913,2.7,0.47439376058499566,
2025/04/25 10:00:00,5.926190361828503,51.79362984759956,2.5521207096967946,9.57,0.8131154190372029,0.745169637555024,98.28309341871378,124.3110828892101,3.7498226332472213,3.06478578892372,2.8823748538236824,2.69,0.47629852851929416,
2025/04/25 10:15:00,6.08454103235465,52.06471252075471,2.537524288078443,9.57,0.8127595825929822,0.7448545087929447,98.16713806803948,124.18247981882257,3.771392472955183,3.06269592476489,2.8769763951817797,2.69,0.47731448164858986,
2025/04/25 10:30:00,6.050912350354963,52.001953830178024,2.543509621624085,9.58,0.813540569306221,0.7455831215267748,98.42163585677406,124.47982441558146,3.766449286668303,3.0636743215031315,2.8795290532300797,2.71,0.477188382685653,
2025/04/25 10:45:00,6.052519834852717,51.65711928144606,2.5364413813162066,9.48,0.8128838372825998,0.7464261654030128,98.2076285696204,124.82386800662798,3.737519845651096,3.059071729957806,2.8884857176804637,2.71,0.47488897653959944,
2025/04/25 11:00:00,5.936124613739764,51.02710394372764,2.5358654247423673,9.350000000000001,0.8121831501265078,0.7476124222452654,97.97929775579142,125.3079757445702,3.687104177048323,3.0631016042780748,2.9011361687531996,2.72,0.470702623136415,
2025/04/25 11:15:00,6.020413720955673,51.256549682931734,2.5434646150472884,9.37,0.8065978610782933,0.7416869368787292,96.15923643063543,122.88980354539791,3.6839513884197643,3.0768409818569906,2.882859372674328,2.7,0.46934405488257946,
2025/04/25 11:30:00,5.930128379637836,51.19522892661058,2.546147746132543,9.4,0.8101674689143767,0.7449655261187558,97.32245378829552,124.22778564514641,3.69185174516211,3.0617021276595744,2.893324699049406,2.73,0.4713627836687504,
2025/04/25 11:45:00,5.963613957004952,51.164600613710036,2.542850925524942,9.380000000000003,0.8101588656281024,0.7453103938350188,97.31965026129846,124.36852509048342,3.688773064061398,3.071428571428571,2.892029605085659,2.71,0.4703172041735863,
2025/04/25 12:00:00,5.9207098781316745,51.07059399096494,2.5425888624699513,9.37,0.810868814392209,0.7462639504523667,97.55099912744788,124.75766858840474,3.6852202643952765,3.042689434364995,2.9023176977465646,2.73,0.4719261740519695,
2025/04/25 12:15:00,6.072701439757168,51.43650549241198,2.5391609078518407,9.42,0.8108693249403458,0.7456092781710887,97.55116549823224,124.49049886099468,3.7098869830858527,3.0573248407643314,2.891288511905856,2.69,0.47265403821591795,
2025/04/25 12:30:00,6.00794349558538,51.54977601552338,2.5423392443898076,9.470000000000002,0.8117132895788649,0.7458274002595335,97.82618571385312,124.57951380874376,3.7249159493161654,3.0644139387539595,2.8864251259523286,2.72,0.4735462084862893,
2025/04/25 12:45:00,5.980825283172294,51.66612968428842,2.544404495708483,9.520000000000001,0.8138693581010626,0.7473483032195166,98.52877727138751,125.20018958937366,3.7415434597985104,3.063025210084034,2.8870213836416427,2.71,0.4751745118711024,
2025/04/25 13:00:00,5.876228865894689,51.4966380656096,2.551219356834329,9.53,0.8163344657656595,0.7500607384159204,99.41859281688593,126.30712597994862,3.7354686787204625,3.0619097586568733,2.895109347660175,2.7,0.4753882659114956,
2025/04/25 13:15:00,5.847715862745986,50.50058435095349,2.527913588375456,9.260000000000002,0.8172144817249174,0.7552474809568097,99.7768203393083,128.42381952331016,3.663099894941768,3.0183585313174945,2.934458764881564,2.76,0.4717773587154145,
2025/04/25 13:30:00,5.85756429579277,50.95901696214264,2.5414028694042545,9.39,0.8167614360138391,0.7527601866271214,99.59239931726397,127.40876242213484,3.69480971043413,3.0638977635782747,2.9094326671968016,2.73,0.4717447241206982,
2025/04/25 13:45:00,5.896978024710904,50.690855675670946,2.531442614406592,9.29,0.8150789263944946,0.7522417489636116,98.92293564922771,127.19718961967922,3.66984420153554,3.0441334768568358,2.918383471032428,2.74,0.4703262976763463,
2025/04/25 14:00:00,5.901633548958159,51.00457730210701,2.536361555996711,9.37,0.81478575765561,0.7507849633021848,98.82740163499864,126.60267990972379,3.6942682630741426,3.0608324439701176,2.9049036147527048,2.71,0.47130665884975464,
2025/04/25 14:15:00,5.942115873722969,51.35324881642276,2.540009657915233,9.45,0.8145480174210099,0.7494679291054824,98.74992994057617,126.06520233905209,3.7204582945390405,3.05925925925926,2.8959861727005736,2.71,0.47350171873607566,
2025/04/25 14:30:00,6.021021995399963,51.37690645414381,2.5435195183310966,9.440000000000001,0.8130512789805526,0.7481014028210998,98.262192291574,125.50752720091613,3.7113927893873435,3.0762711864406778,2.8902716063528633,2.72,0.4717044535026202,
2025/04/25 14:45:00,5.908393339420456,51.18060690243192,2.5423798337170833,9.41,0.8126577770884749,0.7482721352085986,98.13396301480985,125.57720255869509,3.701256545227596,3.0403825717322,2.9012763842498086,2.74,0.4731257744076139,
2025/04/25 15:00:00,6.0320239905314,51.47583890025851,2.5463189870409155,9.460000000000003,0.8118306924421742,0.7467750512714624,97.86444343142658,124.96624724741758,3.7151668931289294,3.051797040169133,2.8914799336714125,2.73,0.47347974545123933,
2025/04/25 15:15:00,6.1175059786557995,51.568326342080525,2.5495259031055717,9.470000000000002,0.8112654048739993,0.7461339743010186,97.68023487363835,124.70462572417593,3.714416075735734,3.028511087645195,2.896030491691581,2.76,0.4749709587010968,
2025/04/25 15:30:00,5.955790038437101,50.89256674213084,2.561146319082955,9.360000000000001,0.8099038210660221,0.7464007442537279,97.23653965778145,124.81349371445458,3.654613533892685,3.02991452991453,2.90940902867604,2.8,0.4706327952060546,
2025/04/25 15:45:00,6.3029326029021036,51.788767327723235,2.5445947617977116,9.460000000000003,0.8084461943299618,0.7435106978192696,96.76154722213359,123.63407472852842,3.7176843016515044,3.038054968287526,2.885639080226424,2.74,0.4740191033106626,
2025/04/25 16:00:00,6.2262325266462994,51.60252496918042,2.5702731250997393,9.49,0.8089045703429659,0.743660950284069,96.91091683334493,123.69539229337735,3.692214616153582,3.0221285563751317,2.89626019294694,2.75,0.47423237260505624,
2025/04/25 16:15:00,6.170324291890211,51.60550937232455,2.5788455189296746,9.520000000000001,0.808958613679581,0.743404617086684,96.92852777272569,123.5907835105869,3.691574361519408,3.0031512605042017,2.9004931392958246,2.75,0.4757824795880228,
2025/04/25 16:30:00,6.264802313576979,51.71120228212271,2.573784440143301,9.510000000000002,0.8078667972211276,0.7425047495191142,96.57274083080917,123.22355034734524,3.694948128395131,2.9842271293375395,2.9021333366050484,2.73,0.47694387672118443,
2025/04/25 16:45:00,6.17492064592426,51.58082216998787,2.5902308722565266,9.53,0.8076025970604335,0.7419329670081469,96.48664671993258,122.99020767810515,3.679208715359711,2.9979013641133267,2.9010286712820763,2.74,0.47551419033518577,
2025/04/25 17:00:00,6.349717573068915,51.680062569869676,2.582441029122965,9.49,0.8052786022101432,0.7399768102146015,95.72933351548163,122.19190615801016,3.6748176988277423,3.0147523709167543,2.8930669382349024,2.75,0.4735211404330115,
2025/04/25 17:15:00,6.316892523093202,51.45383240787925,2.584923589817663,9.440000000000001,0.8038623386120091,0.7391408611931861,95.2678199610516,121.85075795521763,3.651945472270569,3.020127118644068,2.894971399312027,2.75,0.47140430865165434,
2025/04/25 17:30:00,6.082661298159394,51.061759176616704,2.5927710025718302,9.41,0.8041897198718104,0.7398633433224532,95.37450270645418,122.1456006712653,3.629321675792425,2.9883103081827844,2.9105520515900505,2.79,0.4721917050145818,
2025/04/25 17:45:00,6.285169008292371,51.93836917176418,2.5729070984704965,9.53,0.8037843112585328,0.7376394465217249,95.24239342230531,121.23803528468405,3.703981385750481,2.9989506820566634,2.8851502719483872,2.75,0.4764285942612837,
2025/04/25 18:00:00,6.233094108890441,51.93052185515171,2.5736288506944476,9.54,0.8039652908748112,0.737625175303647,95.30136870494084,121.23221124485241,3.706828199965897,2.985324947589099,2.888289143887428,2.74,0.4776592036672131,
2025/04/25 18:15:00,6.250583437186378,51.55053282584328,2.5816069939418136,9.460000000000003,0.8029432123352107,0.7375926733937543,94.96830704866132,121.21894731624066,3.6643842467887344,2.997885835095137,2.8951951037097476,2.81,0.4738118951692372,
2025/04/25 18:30:00,6.323759670644677,51.941517569952794,2.570958091732468,9.510000000000002,0.8024138696399009,0.7362206591989875,94.79581173836492,120.65903257888598,3.699010120227819,3.0115667718191377,2.880521166799883,2.71,0.4751231793355173,
2025/04/25 18:45:00,6.2004556910179645,51.438258216619886,2.5861633353606552,9.440000000000001,0.8009763208790736,0.735640203044427,94.32736205204893,120.4221502225972,3.650194815975743,3.01271186440678,2.890293988427191,2.77,0.4718411302692948,
2025/04/25 19:00:00,6.263265239863529,51.90327465109499,2.5563835298335413,9.49,0.804118962406022,0.7380203804448797,95.35144518412189,121.39349323719333,3.712275520965331,3.0168598524762906,2.8811912247055185,2.66,0.4754356746596069,
2025/04/25 19:15:00,6.440999351165317,52.03839127613611,2.5652512205008904,9.510000000000002,0.8042940101264753,0.7378086446932869,95.40848745773123,121.30708453370633,3.7072392458088683,3.0378548895899056,2.877573905941881,2.71,0.4740654086043205,
2025/04/25 19:30:00,6.328075534262837,51.7178868084967,2.5923509656218107,9.53,0.8066001009297488,0.7398316912557656,96.15996632428808,122.13268356102348,3.676199760904712,3.0104931794333685,2.8981113809973422,2.76,0.47490112984758903,
2025/04/25 19:45:00,6.419654664267341,51.94729949603948,2.590664217103509,9.57,0.8077134164199717,0.7403184449249505,96.52275909095819,122.33132622367079,3.694033343580024,2.986415882967607,2.902388439558206,2.71,0.4779463627357345,
2025/04/25 20:00:00,6.487843712684423,51.98623432601153,2.609776677229082,9.550000000000002,0.7985079551555618,0.7311869118200748,93.52300314583559,118.60537962555468,3.6593169382369033,2.989528795811518,2.8862036651306666,2.72,0.47502531202114273,
2025/04/25 20:15:00,6.477940893508617,52.0171170726253,2.5950874473093233,9.550000000000002,0.8022116904030347,0.7348380964447658,94.7299281991967,120.09481300714116,3.6800301315093535,2.97696335078534,2.8945700083906187,2.74,0.47726324522427943,
2025/04/25 20:30:00,6.5563174482418844,52.11048682259167,2.5857850295872673,9.53,0.8011329135669744,0.7339277710746421,94.37839043976501,119.72331204711975,3.685534524701437,2.984260230849948,2.8891504931177487,2.75,0.4767178690575983,
2025/04/25 20:45:00,6.399004244507694,51.800051464562046,2.5924360274057787,9.5,0.8010132484450538,0.7341376822935041,94.3393955267872,119.80897616447346,3.664507011772454,2.9831578947368422,2.8950136888819498,2.77,0.4755121157570873,
2025/04/25 21:00:00,6.447473202771334,51.956351502259906,2.5658394448906514,9.470000000000002,0.8012426410946271,0.7346439740030521,94.41414701881193,120.01559224078751,3.6907999130099842,2.994720168954593,2.88700693175381,2.73,0.47570647758309836,
2025/04/25 21:15:00,6.344454332799728,51.8356250188034,2.5673828697347956,9.520000000000001,0.8101561094474127,0.7428875017722615,97.31875211299648,123.37975035468871,3.7080562125053804,3.0063025210084033,2.90236200405131,2.78,0.4772113162536847,
2025/04/25 21:30:00,6.181528326958187,51.436348720749436,2.563482677000872,9.460000000000003,0.8121017057544329,0.7456314833425747,97.95275772349007,124.49956072260551,3.6902921501570907,3.0021141649048624,2.9145975231768615,2.78,0.476214596654339,
2025/04/25 21:45:00,6.041294583189597,51.12857922230597,2.5643696240624507,9.430000000000001,0.8144642257650013,0.7483346062720433,98.7226250059203,125.60269680591905,3.677316994989623,3.0021208907741253,2.925035463667157,2.8,0.47555630860979886,
2025/04/25 22:00:00,6.037298986496751,51.27499226266184,2.5458921680281827,9.430000000000001,0.8154847271574298,0.7492932167369679,99.07269027598986,125.99390276335984,3.704006052740098,3.0339342523860022,2.912758430040882,2.73,0.4748823188554906,
2025/04/25 22:15:00,6.033187030628142,51.40070235910184,2.5446177343570255,9.470000000000002,0.8176274767664761,0.7513116166008384,99.94493796144454,126.81760548739653,3.7215806021224966,3.0295670538542763,2.915127196815783,2.78,0.4768853090516471,
2025/04/25 22:30:00,6.1309931813073035,51.60986439975153,2.556177660167894,9.49,0.8118054656265786,0.7444665435635553,97.8562228449898,124.02415241203973,3.7125745005441764,3.0200210748155953,2.9032410733735197,2.76,0.47660950568720223,
2025/04/25 22:45:00,6.483633376615785,51.89583376037285,2.5591363894161363,9.440000000000001,0.8023602794694102,0.7355091027542268,94.77834847086146,120.36864860079632,3.6887443901158097,3.0233050847457625,2.8851286556699933,2.79,0.4737664042032148,
2025/04/25 23:00:00,6.018850304873979,51.10202883983885,2.633890763949071,9.48,0.7986445920533014,0.7311543767273587,93.56752860029552,118.59286980266819,3.59923810423571,2.970464135021097,2.9102992528419738,2.83,0.4732571999421877,
2025/04/25 23:15:00,6.446278126364291,52.015996348589,2.5885249057802846,9.5,0.7963510490832083,0.7282916970586751,92.8201386583596,117.49216245433087,3.6700438843706324,2.991578947368421,2.880353715813673,2.76,0.47517275153160216,
2025/04/25 23:30:00,6.402731799743776,51.95470200324428,2.5854572747111613,9.49,0.7968980175164398,0.7288790302587724,92.99837761480696,117.7179935091793,3.6705305838249416,3.0031612223393047,2.8790860651980403,2.77,0.47443943917367826,
2025/04/25 23:45:00,6.4768871631566185,51.94133237476274,2.5840093395097523,9.470000000000002,0.7968516105467864,0.729007253963954,92.98325511533324,117.76729583806029,3.664847435031595,3.019007391763463,2.8771005568449106,2.76,0.47290362056751695,
2025/04/26 00:00:00,6.434345273531505,51.94504135331317,2.5975086567033254,9.48,0.7920775071320852,0.7246064903266942,91.42753241013045,116.07519143433733,3.6496509744193544,3.0137130801687766,2.867012476851931,2.78,0.47171411619504916,
2025/04/26 00:15:00,6.507236396505675,52.047181370128726,2.595939621660902,9.48,0.7910196565577725,0.7234210222708538,91.09077343021478,115.61937606156663,3.6518568925476873,3.0084388185654007,2.8652159569977695,2.76,0.47207272830261143,
2025/04/26 00:30:00,6.655133236544032,52.31833849232055,2.584762815149945,9.48,0.7893080158189846,0.7217797025216917,90.60631511660499,114.98828459554342,3.6676479344392208,3.009493670886076,2.8569314267593917,2.79,0.4726226807610961,
2025/04/26 00:45:00,6.592607232940907,52.24506756507344,2.5891039819470927,9.48,0.7887732951311697,0.7211558059055875,90.45496917303102,114.74839481763266,3.661498366269061,3.011603375527426,2.8565846338096077,2.77,0.4722265746591075,
2025/04/26 01:00:00,6.4745145656440855,52.03935312986067,2.602113824359277,9.48,0.7884407342412603,0.7207227264837127,90.36084200940073,114.58187471854785,3.643191897008686,3.0126582278481013,2.859977711866867,2.77,0.4713427730428169,
2025/04/26 01:15:00,6.527189691129024,52.05858671725309,2.6032782983872114,9.470000000000002,0.787316858936062,0.7196913447024567,90.04274328533818,114.18530589598628,3.637720948185554,3.0126715945089755,2.859014332618206,2.77,0.4709291757277765,
2025/04/26 01:30:00,6.594279052668355,52.149819517741776,2.5993376790133835,9.460000000000003,0.7857925324056584,0.7182799102620445,89.61130189487496,113.64260589456725,3.639388632103653,3.0169133192389004,2.854129053628977,2.79,0.4705514216051614,
2025/04/26 01:45:00,6.636904910400972,52.17020250646107,2.599578688108939,9.45,0.7846770972893385,0.7172471319441088,89.29559205977867,113.24550010023196,3.6352044441764497,3.023280423280424,2.8511876545757753,2.77,0.46978562056035494,
2025/04/26 02:00:00,6.627021651238465,52.14196849277562,2.6005073933949765,9.440000000000001,0.7836072538173385,0.7162569876539582,88.99278636432565,112.86478719406799,3.6300608196602857,3.0296610169491527,2.848480865507592,2.76,0.468991220732508,
2025/04/26 02:15:00,6.557801038876505,52.080366430792935,2.6070119919672097,9.45,0.7832590642440743,0.7157330739600158,88.89423569907703,112.66334109476139,3.624839482563784,3.017989417989418,2.8516268903742183,2.76,0.46964899968987167,
2025/04/26 02:30:00,6.627101884554406,52.356650073539356,2.6041892185107405,9.49,0.7826556941555393,0.7145240046522212,88.72345940884381,112.19845098277901,3.6441284421824975,3.0073761854583774,2.847296320458832,2.76,0.4717374842621913,
2025/04/26 02:45:00,6.554694846581299,52.34693265958214,2.6094867963592683,9.510000000000002,0.782364075682739,0.7138705701135792,88.64092047976688,111.94720380126314,3.644394757340127,3.003154574132492,2.8470946414393072,2.75,0.4723152524183645,
2025/04/26 03:00:00,6.7762244410847075,52.6423334774841,2.6022708886458585,9.510000000000002,0.7806092501869135,0.7121193053897134,88.14423926558234,111.27383822300872,3.654500398668607,3.0052576235541535,2.8401697874893927,2.76,0.47253655364106767,
2025/04/26 03:15:00,6.659820371434421,52.4908431266017,2.613643361741977,9.520000000000001,0.7804670771663912,0.7117380832961007,88.10399898606673,111.12725739373553,3.64242502988433,3.004201680672269,2.8427764326580833,2.76,0.4722197237996313,
2025/04/26 03:30:00,6.666610324350188,52.59610041062251,2.6179586079690824,9.550000000000002,0.7801683569422783,0.710960447081113,88.01944999588494,110.82825436327045,3.647880440481275,2.9926701570680625,2.843086874472391,2.74,0.4736276712668492,
2025/04/26 03:45:00,6.754010216277038,52.824299145628174,2.6140295511520018,9.57,0.7790667044950249,0.7095660885410588,87.70764117135452,110.29212008739023,3.6610144654954286,2.987460815047022,2.8381761242250816,2.74,0.47479119220862853,
2025/04/26 04:00:00,6.686965856722679,52.72425706745287,2.6281579213681274,9.590000000000002,0.7790428430711595,0.7091615274116381,87.70088749641005,110.1365653416428,3.64894358973976,2.989572471324296,2.8401384078579524,2.74,0.4743732907934395,
2025/04/26 04:15:00,6.809450184616878,52.93378711706248,2.6246872185996897,9.600000000000001,0.7778491198819262,0.7078632754967884,87.36301921011376,109.63738429868864,3.6575786752684936,2.980208333333333,2.8374608357550666,2.72,0.4754530321416677,
2025/04/26 04:30:00,6.867281387010564,53.01416992876858,2.620790242600916,9.590000000000002,0.7765303037751773,0.7066586839605907,86.9897449519336,109.17421590085891,3.659201657620155,2.9822732012513034,2.8336705293659064,2.73,0.47522769580607704,
2025/04/26 04:45:00,6.79307795990718,52.80079657231977,2.6342827549865184,9.58,0.775902473571265,0.7060895956937643,86.81204553469138,108.9554000675639,3.636663521357269,2.9864300626304803,2.836895201190027,2.72,0.4737869431540778,
2025/04/26 05:00:00,6.669291649753234,52.68173908619957,2.638570641810889,9.610000000000001,0.7797392693732051,0.7091611612447899,87.89800217369161,110.13642454960078,3.642123446581108,2.959417273673257,2.8518790871740336,2.75,0.4765748332273837,
2025/04/26 05:15:00,6.638994777255277,52.454153449498506,2.6043632011940034,9.48,0.7786657757489153,0.709766356577078,87.5941633486925,110.36912363804494,3.6400452884811823,2.9641350210970465,2.851831468812246,2.76,0.4746652679689587,
2025/04/26 05:30:00,6.4940919953488105,52.47693320356302,2.5984028428145898,9.520000000000001,0.7821156345313311,0.7122776392283655,88.57060234669125,111.33471797201135,3.6637890950303675,2.9894957983193278,2.847046806476601,2.74,0.47486863004238294,
2025/04/26 05:45:00,6.165772694147449,51.630267754347244,2.607745366335791,9.430000000000001,0.7857641694122761,0.7167699622193268,89.60327410748717,113.06202717162971,3.616150611073784,2.9819724284199363,2.8725375172142127,2.8,0.47243225535594513,
2025/04/26 06:00:00,6.43860192309927,52.51217522323469,2.577776335873907,9.53,0.7879804439651535,0.717338606615956,90.23056265469981,113.2806723357401,3.696984826563387,3.012591815320042,2.8480798828119207,2.74,0.475513159632736,
2025/04/26 06:15:00,6.224592340010133,51.921715490322356,2.5801473500501353,9.460000000000003,0.7912878845564522,0.721262614595598,91.17022047891885,114.78946302070607,3.666457266410069,3.005285412262156,2.867788631463841,2.76,0.47409375979466484,
2025/04/26 06:30:00,6.230505616380981,52.10160213395699,2.575215092297222,9.510000000000002,0.7945473718635322,0.7239295333976513,92.23237979355036,115.81489983605947,3.6928954122882995,3.0,2.870564018816401,2.75,0.4766941374299531,
2025/04/26 06:45:00,5.9352722613678,51.332444084798226,2.57018575148939,9.39,0.7968558530140679,0.7279424904836806,92.98463759537195,117.35789167042172,3.6534324394875406,3.010649627263046,2.8869442124165476,2.76,0.4731378879619203,
2025/04/26 07:00:00,6.033484861508384,51.53752028633323,2.560029911847374,9.41,0.7989792033453752,0.7297754660115381,93.67656737454377,118.0626752530696,3.6757383015144294,3.0308182784272053,2.881882585340552,2.76,0.4733756917125257,
2025/04/26 07:15:00,6.027713866669274,51.78739789079907,2.544123591528729,9.45,0.8017207994119522,0.7319724046654953,94.56996302997634,118.92533308045793,3.714442188054875,3.0211640211640214,2.881391119628113,2.75,0.47663512317294143,
2025/04/26 07:30:00,5.948087417611191,51.6061305583421,2.539646449288101,9.430000000000001,0.8044768007014007,0.7349035238472607,95.46805287200485,120.12151372716951,3.713115265569097,3.014846235418876,2.8913784899628623,2.76,0.47708538617730767,
2025/04/26 07:45:00,5.79534052792269,51.33709972263847,2.5348944326844602,9.4,0.8069050259069669,0.7376214964074214,96.2593313084989,121.23070989871418,3.708241210678495,3.026595744680851,2.896752259268661,2.78,0.4760554310686622,
2025/04/26 08:00:00,5.805269415783073,51.29400376199999,2.525000038900298,9.380000000000003,0.8091021341806741,0.7400412420989655,96.97529636628826,122.21820061018092,3.7148514279172966,3.0181236673773983,2.903954227701904,2.76,0.47691861964497023,
2025/04/26 08:15:00,5.814747839097322,51.303699222671355,2.5213650040331475,9.37,0.8087922437402831,0.7397043656746878,96.87431330154054,122.08072238631553,3.716240998432139,3.0501600853788693,2.894951304640146,2.75,0.4748064683085085,
2025/04/26 08:30:00,5.833986214115612,51.38478616756703,2.525782515644142,9.380000000000003,0.8064833194487032,0.7371184994786969,96.12191109467906,121.02543841223057,3.7137005826520464,3.054371002132196,2.8882852806830392,2.74,0.47437753146707035,
2025/04/26 08:45:00,5.82858803093535,51.41298287039041,2.533386615640066,9.39,0.8042797988595307,0.734638817926861,95.40385647495658,120.01348806209225,3.706500990425259,3.0617678381256654,2.882207268200304,2.74,0.47354443921322786,
2025/04/26 09:00:00,5.847054899205659,51.196706072081554,2.5377507899259086,9.33,0.8016232424744933,0.7326865740261539,94.53817244450467,119.21678338142522,3.6764839309822053,3.0482315112540195,2.8878097221211507,2.79,0.4721022777823539,
2025/04/26 09:15:00,5.954844847945992,51.47046578206647,2.5348498088536715,9.350000000000001,0.7990566303585164,0.7296341647248283,93.70179828219216,118.00834456202728,3.6885814565196373,3.041711229946524,2.8793259092096672,2.77,0.47309258376115404,
2025/04/26 09:30:00,5.942631056424148,51.573713003433966,2.5382532625817027,9.37,0.7970546069124677,0.7271012972946882,93.04940492980556,117.03445082769201,3.6915150029077894,3.035218783351121,2.874319264800382,2.77,0.4737148180266678,
2025/04/26 09:45:00,5.990489209961595,51.69338953862194,2.5452771241084386,9.39,0.7948826456742066,0.724382363040189,92.34163446074206,115.98901394339241,3.689185712258792,3.03727369542066,2.8681014169213923,2.75,0.47349593297772896,
2025/04/26 10:00:00,6.043381846635839,51.89928480038435,2.544635324616489,9.41,0.7924755755140744,0.721460466429976,91.55724975520896,114.86553753590391,3.697975858846578,3.0393198724760895,2.858412504371185,2.77,0.4737533663448577,
2025/04/26 10:15:00,6.234763906618241,52.17501452045724,2.550182267934744,9.430000000000001,0.789346512758302,0.7179708848022808,90.61721118952318,113.52378484793886,3.6977749075311594,3.0625662778366913,2.8443816553269428,2.75,0.47220615948746364,
2025/04/26 10:30:00,6.159769679421231,51.97909785836339,2.5615074585556648,9.41,0.7872139070991018,0.7161800727346989,90.01360406693355,112.83521321911032,3.6736180363518978,3.0467587672688627,2.849333827882098,2.75,0.47179182847196716,
2025/04/26 10:45:00,5.996521526570575,51.81118384764352,2.5812361686027097,9.45,0.7879862943973459,0.7162690986853195,90.23221854570896,112.86944391530652,3.661036566489586,3.0190476190476194,2.8604086878244566,2.73,0.4736133383407303,
2025/04/26 11:00:00,6.3821157707743055,52.576568757020596,2.5835734360025056,9.57,0.7894125297632566,0.7158541688545467,90.63589646977522,112.70990237847825,3.7041718523036864,3.0104493207941485,2.8535233001640328,2.74,0.4776237509835735,
2025/04/26 11:15:00,6.229858514333216,52.120311657903585,2.5879376505504226,9.520000000000001,0.792050572391084,0.7189916295712887,91.41875526718098,113.91626371322157,3.678604852777351,2.9779411764705883,2.87667434467737,2.76,0.4783402322927539,
2025/04/26 11:30:00,6.482168111991882,52.53448406213056,2.568993645667087,9.53,0.7926201805274548,0.719310829702972,91.60437175552484,114.0389969461449,3.709623811671732,2.9989506820566634,2.865476418723716,2.81,0.47853907023624964,
2025/04/26 11:45:00,6.396431624223453,52.31059121600208,2.5931163879642725,9.49,0.7838497718009084,0.7115154343089289,89.0614280194826,111.04164831251029,3.659689184815237,3.01159114857745,2.8525375099002748,2.74,0.47431290060515313,
2025/04/26 12:00:00,6.346143257618223,52.181866353466205,2.602263431199237,9.5,0.7853676982300323,0.7126711874963148,89.49105794203106,111.48603824553082,3.650668063079987,3.0031578947368422,2.8608363240450445,2.76,0.47472523395916566,
2025/04/26 12:15:00,6.521185650015752,52.56272374544824,2.5853159550041096,9.520000000000001,0.7858344126665288,0.7127313104730607,89.62315557427065,111.50915567743037,3.682335221570575,2.9926470588235294,2.856898036978875,2.75,0.47719420670701646,
2025/04/26 12:30:00,6.586271688878185,52.876511079850275,2.5784758473885927,9.57,0.7867317256658196,0.7127616404862918,89.8771286964138,111.52081764185311,3.711494916538476,3.001044932079415,2.848841154606535,2.71,0.4786600520668071,
2025/04/26 12:45:00,6.573108019515985,52.46197033295908,2.5718089824412442,9.460000000000003,0.7863529811532152,0.713761957947709,89.76992984112454,111.90544215730321,3.6783447233395474,3.005285412262156,2.8580956506779396,2.75,0.47560296911677974,
2025/04/26 13:00:00,6.348795033646013,52.111149407539585,2.5915010702202186,9.48,0.7887262515957029,0.7155525966824521,90.44165409391383,112.59394713922902,3.658111551230969,3.0063291139240507,2.868311783147164,2.75,0.47507839371346544,
2025/04/26 13:15:00,6.298172206118409,51.87721975111555,2.5886981925450074,9.430000000000001,0.7888486989984401,0.7162228574884592,90.47631128621514,112.8516640617875,3.642757594205741,3.007423117709438,2.873670113964403,2.75,0.4737738292835453,
2025/04/26 13:30:00,6.4145570207378455,52.201230601194595,2.581056837011073,9.460000000000003,0.7880588924080965,0.714952917205706,90.25276649661207,112.36336891075257,3.665165316915265,3.0264270613107818,2.860670019747897,2.76,0.47390551076245147,
2025/04/26 13:45:00,6.448076564694247,52.198197290973155,2.582291173891389,9.470000000000002,0.7901994851536844,0.7167142568187027,90.85863426322247,113.04060830856316,3.667285895466686,3.016895459345301,2.8681578733462794,2.75,0.47491186984866557,
2025/04/26 14:00:00,6.460379144324747,52.13959512047842,2.59073053982123,9.48,0.791265205783125,0.7174383708273956,91.16283021533975,113.31903191953653,3.659199540162967,3.023206751054852,2.871360732393159,2.73,0.4743485543078396,
2025/04/26 14:15:00,6.4225021813988405,52.11530694627186,2.599174602178705,9.510000000000002,0.7927907008442916,0.7185470397848588,91.65993869774354,113.74531785075744,3.6588538499985486,3.003154574132492,2.8803092083004986,2.75,0.4762381861739432,
2025/04/26 14:30:00,6.4321810144204505,52.12069544997644,2.6018994827433786,9.520000000000001,0.7935100744656183,0.7190563795853414,91.89435881373194,113.94116025231432,3.658865403194726,2.9989495798319328,2.883410551480458,2.75,0.47676511922755016,
2025/04/26 14:45:00,6.45536643023388,52.11495117012487,2.598519779807506,9.510000000000002,0.7940325251113316,0.7196355363791804,92.06460823258249,114.16384745891794,3.659775874672959,2.9905362776025237,2.887404615751352,2.75,0.47736246440561947,
2025/04/26 15:00:00,6.423401104046491,52.189928018539945,2.595587991416694,9.510000000000002,0.7916076122896225,0.7169671282189214,91.2744091926433,113.13783798168033,3.663909692697169,2.993690851735016,2.8788224011725094,2.75,0.4771420835089299,
2025/04/26 15:15:00,6.55636848923649,52.40934135488311,2.6013656489768726,9.520000000000001,0.7872890521686522,0.7127107649016122,90.03487293068743,111.50125585485955,3.659616249543487,3.004201680672269,2.866023813168706,2.76,0.4760677748741695,
2025/04/26 15:30:00,6.699606762184715,52.662167389148806,2.60441945287457,9.53,0.783074723459048,0.7086307949265463,88.84206036588847,109.9324974004356,3.6591648052242407,3.0000000000000004,2.8564730202786297,2.74,0.4761791843601887,
2025/04/26 15:45:00,6.320444865996706,50.13504374908592,2.708072749846356,9.210000000000003,0.7760847658294019,0.7064941237631349,86.86364105818978,109.11094210164359,3.400942607809386,2.889250814332247,2.9467630295913088,2.84,0.4666567028811607,
2025/04/26 16:00:00,6.981879381863678,50.858720524702676,2.6996943647453016,9.130000000000003,0.7591574840324617,0.691860059601069,82.1643550306299,103.55679320856825,3.381864302576843,2.883899233296823,2.910832170771084,2.85,0.46394398034864076,
2025/04/26 16:15:00,7.351321399690676,51.41498533117715,2.694920456343451,9.09,0.7456500700904346,0.6804596158148585,78.68089741951725,99.31864559529585,3.3730123568595367,2.902090209020902,2.8734999416874496,2.83,0.46101839649116794,
2025/04/26 16:30:00,7.204549930906353,51.09101141867035,2.7198467702000415,9.110000000000001,0.7475406202689644,0.6818143712510748,79.16845569209798,99.82227980693479,3.3494533956153605,2.8825466520307352,2.8904715617383183,2.83,0.46149127714778027,
2025/04/26 16:45:00,7.501335019306794,51.96766423544727,2.6930350418437885,9.190000000000001,0.7472730932504981,0.6805628642254076,79.09946254265735,99.35702848747815,3.41250665409391,2.863982589771491,2.876000895225328,2.84,0.46719547350721047,
2025/04/26 17:00:00,7.343286718187358,51.35984238230856,2.721627762550801,9.15,0.7478590241842996,0.6815091054593639,79.25056959983903,99.70879637498693,3.361958650592362,2.889617486338798,2.885099682278759,2.84,0.46215419287364834,
2025/04/26 17:15:00,7.284350106109912,51.17691668202798,2.716028664295432,9.110000000000001,0.7480991993151006,0.6821707568698965,79.312508908946,99.95476718094388,3.3541619496726613,2.8737650933040615,2.893749368069478,2.83,0.46248420697162396,
2025/04/26 17:30:00,7.56199476270001,51.85899728180948,2.7072725014714467,9.190000000000001,0.7478988813897679,0.6809443507870533,79.26084846493845,99.4988472088463,3.39456039057948,2.882480957562568,2.877732296495479,2.84,0.4649429755125748,
2025/04/26 17:45:00,7.492613161547354,51.46685419616591,2.7177627457652798,9.14,0.7480273225258275,0.6816423774943496,79.2939724407715,99.75834063550602,3.3630603018021423,2.887308533916849,2.886830294204763,2.83,0.46232216182917,
2025/04/26 18:00:00,7.464241078267548,51.286663796420726,2.7350546353293153,9.15,0.7492045227742796,0.6825260261136943,79.5975632822812,100.08683953934366,3.3454541937873543,2.8721311475409834,2.8994426469871635,2.86,0.4626295602963956,
2025/04/26 18:15:00,7.5694103526248,51.843980951753394,2.7060810590998567,9.190000000000001,0.7490431013314954,0.6818285657224951,79.55593394035753,99.82755664231,3.396054958921643,2.8574537540805225,2.8881700562872354,2.82,0.4669951374681171,
2025/04/26 18:30:00,7.5841437040566575,52.02621459793335,2.7017987177827787,9.220000000000002,0.7493882274131213,0.6817207246119267,79.64493928816279,99.78746640075093,3.4125414078093725,2.85466377440347,2.884582368785031,2.84,0.4684720506866688,
2025/04/26 18:45:00,7.545846205078874,51.88771412860228,2.70763722130744,9.210000000000003,0.7495677026007654,0.6819550092244862,79.69122455128536,99.87456237614606,3.4014896558235224,2.864277958740499,2.8855701737249477,2.84,0.4670774645296074,
2025/04/26 19:00:00,7.426441870337385,51.55800965691799,2.720026564571707,9.190000000000001,0.7503226278518081,0.6827881054671047,79.88591393615694,100.18426828922131,3.378643473449698,2.867247007616975,2.8936511527318656,2.83,0.4654713050258951,
2025/04/26 19:15:00,7.463802339563927,51.51804753918009,2.720726129822199,9.180000000000001,0.7508923062089542,0.6833860850182817,80.03282957948879,100.40656889919346,3.3740992521727713,2.8572984749455337,2.899933417643131,2.87,0.46587968383070727,
2025/04/26 19:30:00,7.588665717930837,51.80676637085321,2.7145401056864227,9.210000000000003,0.7512059468394591,0.6832392753115464,80.11371507290693,100.35199197044601,3.392839907101347,2.862106406080347,2.8935280619448736,2.85,0.4669026860115907,
2025/04/26 19:45:00,7.403160749318715,51.53777990241713,2.71496665172422,9.190000000000001,0.752095902048195,0.6842273507079287,80.34322763976226,100.71931182759452,3.3849402880008195,2.863982589771491,2.8977917707472707,2.83,0.4662042971693113,
2025/04/26 20:00:00,7.601012568005331,52.177991822164984,2.6882923587291945,9.24,0.7524171403066027,0.6838277374581111,80.42607250266671,100.57075445800585,3.437126163007032,2.844155844155844,2.889079671172371,2.85,0.47109745749488335,
2025/04/26 20:15:00,7.585465581136475,52.15655571261317,2.683064731343833,9.23,0.7529279560340597,0.6843666540384061,80.55780792895561,100.77109823947615,3.440095906809183,2.8396533044420367,2.8912832248413616,2.88,0.471530735149615,
2025/04/26 20:30:00,7.437689101246974,52.075719487025594,2.685155289718727,9.25,0.7540960968028859,0.6850858348122777,80.85906240072026,101.03845575094354,3.4448659395669248,2.844324324324324,2.890846719269816,2.87,0.4717638843289409,
2025/04/26 20:45:00,7.405449122630046,51.69805741185223,2.6896522880632188,9.180000000000001,0.7536909692159313,0.685549053342913,80.75458312864683,101.21065856574498,3.4130805832193243,2.874727668845316,2.8914766052452308,2.86,0.4670130101720352,
2025/04/26 21:00:00,7.3474657083362445,51.69825698262321,2.682312492143487,9.180000000000001,0.7546033987420688,0.6862833767506288,80.98989164818326,101.48364539469499,3.4224200300629732,2.863834422657952,2.894546308088047,2.86,0.46841642794150967,
2025/04/26 21:15:00,7.318575692039644,51.70685243080078,2.681476741430376,9.190000000000001,0.7553813351623488,0.6867956303095475,81.19051543566763,101.67407712163858,3.427216003036369,2.863982589771491,2.89497867499547,2.87,0.4688378139429467,
2025/04/26 21:30:00,7.424601865483055,51.776533146984036,2.6858058257878503,9.2,0.7559816227872884,0.6871530476392171,81.34532497248254,101.80694803711205,3.4254151628036196,2.864130434782609,2.8971349837758464,2.86,0.46886251284968633,
2025/04/26 21:45:00,7.127866876136238,51.120949266911964,2.701205324559601,9.15,0.7573755209859866,0.6889239674211581,81.70480053977033,102.46529253561191,3.3873767080226673,2.8721311475409834,2.9101438670022146,2.86,0.4657963528015312,
2025/04/26 22:00:00,7.312194421861761,51.61096252869697,2.684638290936316,9.190000000000001,0.7574589458694547,0.6884488470644916,81.72631517214334,102.28866518290933,3.423179960975235,2.869423286180631,2.900376135464795,2.88,0.46838730000276135,
2025/04/26 22:15:00,7.367304511364011,51.74762798654967,2.672907890633352,9.180000000000001,0.7567131925860406,0.6878869185985419,81.53399116680475,102.07976666707161,3.4344617830526056,2.874727668845316,2.8940694994307408,2.88,0.4684667510551089,
2025/04/26 22:30:00,7.295223911396192,51.591721772798394,2.6783431209436657,9.17,0.756711135002579,0.6879708163379693,81.53346053193718,102.11095589187823,3.4237584902001346,2.880043620501636,2.8956677806989894,2.85,0.46742177732428514,
2025/04/26 22:45:00,7.3123056129689985,51.69698645804914,2.6846487522391103,9.210000000000003,0.7577245067382775,0.6882867330674047,81.79480126679378,102.22839884040985,3.4306163859679866,2.862106406080347,2.9009399437521943,2.85,0.4696399760843074,
2025/04/26 23:00:00,7.231905421397073,51.38449451608312,2.699696825184333,9.190000000000001,0.7580610874579844,0.6887914927301082,81.88160283183193,102.4160446899831,3.404085938195121,2.868335146898803,2.9079716287411967,2.86,0.4675636037381752,
2025/04/26 23:15:00,7.321474189480284,51.521325973570185,2.6902200079650487,9.180000000000001,0.7574502593277723,0.6883641645209194,81.7240749802086,102.25718420491394,3.4123603173050476,2.8594771241830066,2.9071675224998987,2.88,0.4685305777175755,
2025/04/26 23:30:00,7.467450070172163,51.9155944599554,2.6851327975037207,9.23,0.7574869796759353,0.6877268690846582,81.73354487406658,102.02026780211816,3.4374463745632347,2.85373781148429,2.900951364363166,2.85,0.4708617783446373,
2025/04/26 23:45:00,7.163147664861185,51.29772939697119,2.6950927875073245,9.17,0.7576686767745231,0.688561931655363,81.78040315084067,102.33070470328605,3.402480256897307,2.8691384950926935,2.9077900484463903,2.86,0.4672639817334972,
2025/04/27 00:00:00,7.381454275953729,51.83630965914938,2.693046288912128,9.180000000000001,0.7477729448929391,0.679807347361601,79.22837041619603,99.07616293056427,3.4087791352848664,2.8736383442265794,2.8782717126568866,2.87,0.46690640559161356,
2025/04/27 00:15:00,7.5210586688712056,52.16708481201891,2.6864135622383247,9.17,0.7414745932844677,0.6742166280160231,77.60407423765656,96.99779700944187,3.413472939869891,2.88113413304253,2.8588948940328858,2.84,0.46630627881547965,
2025/04/27 00:30:00,7.4741500015513225,52.01483577736303,2.6980195398755966,9.17,0.7415786008245592,0.6740767637092742,77.6308969780181,96.9458020530263,3.3987893210079645,2.872410032715376,2.8662588897071704,2.86,0.4662915671859709,
2025/04/27 00:45:00,7.534513313040861,52.1910796689927,2.6886220818553235,9.17,0.7406365964496785,0.6730501370124857,77.38796133367985,96.56415063959406,3.4106690047238275,2.877862595419847,2.8593723136378277,2.84,0.4665935532550157,
2025/04/27 01:00:00,7.455014076528073,51.988829162811726,2.703772462008648,9.17,0.740363797217542,0.6725809246501295,77.31760852109923,96.38971960068625,3.391557584393605,2.8735005452562703,2.8656234155635505,2.86,0.46600478267790174,
2025/04/27 01:15:00,7.501479328495861,51.97350208337059,2.7091180175365084,9.16,0.7389940560593873,0.6712767356897559,76.96436286777758,95.90488362120173,3.3811742200620314,2.876637554585153,2.864823843894249,2.87,0.4651463500456015,
2025/04/27 01:30:00,7.476635402618854,52.04991569420861,2.7010889163397396,9.15,0.7371499659778786,0.6695987871130441,76.4887862949729,95.28110143439335,3.387522693032711,2.878688524590164,2.8580717442024217,2.86,0.4652662394073442,
2025/04/27 01:45:00,7.508360792594374,52.1563064911561,2.6984172445283012,9.15,0.7355997418047541,0.6680261932407435,76.08899546765515,94.69648516054237,3.390876640205979,2.878688524590164,2.8535302960376216,2.84,0.4655024300008935,
2025/04/27 02:00:00,7.33408577674237,51.83285624030589,2.714105555214254,9.14,0.7350760678224812,0.6674650935965064,75.95394399687783,94.48789476154975,3.3675919429296037,2.87417943107221,2.860398887778032,2.86,0.4645789727182043,
2025/04/27 02:15:00,7.493590213182756,52.33247134788331,2.7017463883290342,9.180000000000001,0.7333328751086201,0.665296995232502,75.50438807501278,93.68189798817754,3.3978022658439127,2.871459694989107,2.847744876898339,2.84,0.46689227193867994,
2025/04/27 02:30:00,7.403123854657508,51.97001743130306,2.7168616278134428,9.14,0.7319074975664953,0.6642963038189821,75.13679422846837,93.30988809054543,3.364175748382137,2.8829321663019694,2.8513414933501235,2.86,0.46382932918664943,
2025/04/27 02:45:00,7.535508194615545,52.2483648213464,2.7104473847820314,9.15,0.7301902139789828,0.6630000000000097,74.70916260710841,92.65338544764525,3.3758264600055408,2.8775956284153006,2.8462943486038483,2.84,0.46519724052207867,
2025/04/27 03:00:00,7.529651533650508,52.317813792638844,2.711788106092185,9.16,0.7290555461720898,0.6629999999999981,74.43345873075752,92.1983569249645,3.3778450386376218,2.873362445414847,2.84597217124845,2.86,0.4662756246847653,
2025/04/27 06:30:00,7.448661136621297,52.209986774817025,2.6655414546165024,9.14,0.7443487658447514,0.6714534587346326,78.3453011167413,95.97058091903763,3.4289468596221826,2.861050328227571,2.8810590058649552,2.86,0.47150634486187143,
2025/04/27 06:45:00,7.234551568857341,52.16352230095731,2.6205381231563405,9.12,0.7522133847561039,0.6781374375992739,80.37352552171272,98.45536919601692,3.4802012302020238,2.868421052631579,2.8862195719195576,2.87,0.4739719983194913,
2025/04/27 07:00:00,6.824495154747069,51.608196732773536,2.614074252081416,9.12,0.7616714117193932,0.6859192043222769,82.81267754243376,101.34826325194685,3.488806789913615,2.880482456140351,2.9050913671800296,2.88,0.4741736934927846,
2025/04/27 07:15:00,6.80306563160309,51.62431104165631,2.5937241902451698,9.130000000000003,0.7690398711344226,0.6923307373333157,84.8696725073418,103.73176900292746,3.5200350269844978,2.8981380065717413,2.9117291200166675,2.86,0.47522410292074424,
2025/04/27 07:30:00,6.554174166217024,51.07764364404517,2.5965757885932,9.12,0.7781664978843744,0.7006133523778508,87.45284904902665,106.84977109165874,3.5123180459681973,2.8815789473684212,2.944185943154584,2.91,0.47672906499774215,
2025/04/27 07:45:00,6.575750428173535,51.06836980905416,2.5930539835397,9.110000000000001,0.7788795457165194,0.7011257296626628,87.65466824066466,107.04678141338249,3.513231910260585,2.8913282107574094,2.9438164543154723,2.91,0.47611197697381247,
2025/04/27 08:00:00,6.643918911806793,51.32580191375263,2.5791734481117246,9.110000000000001,0.7767509020445472,0.6993777445482904,87.05218250857013,106.37467685301426,3.53213933970577,2.9012074643249175,2.929596726449301,2.87,0.4761279332223469,
2025/04/27 08:15:00,6.541908597565737,51.19246971972933,2.585382032429777,9.110000000000001,0.7761283863577649,0.6991722287282971,86.87598729833665,106.29565551655868,3.523657194847254,2.897914379802415,2.9302489313703592,2.85,0.47574503584252587,
2025/04/27 08:30:00,6.595632917942851,51.1271951904057,2.586636681833244,9.08,0.7745163709662846,0.6984819521036432,86.4197266822087,106.03024246268009,3.5103499705898678,2.904185022026432,2.927853995740431,2.87,0.4739547112618331,
2025/04/27 08:45:00,6.28708711610318,50.55284211788933,2.6124699718854387,9.07,0.774929836543991,0.6993409824812247,86.53675289686613,106.36054174813482,3.4718102399677018,2.8996692392502754,2.940010744119864,2.89,0.4720818189077202,
2025/04/27 09:00:00,6.496013943063588,51.15881297685041,2.5994969105313146,9.130000000000003,0.7736218584904504,0.6977893665556879,86.16654621289396,105.76394162213413,3.512218061507105,2.890470974808324,2.9257800225211805,2.9,0.4752088844834548,
