datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/04/27 09:15:00,6.629007246952028,51.369773066647156,2.59793632709817,9.14,0.7719883902284448,0.6965323402388354,85.70421363245671,105.2937269108668,3.5181770641042434,2.896061269146608,2.917204431818328,2.85,0.4748759344607194,
2025/04/27 09:30:00,6.679229591203637,51.4755093099526,2.597956725402815,9.15,0.7711136278594464,0.6959621119731534,85.45662318167443,105.08174292072108,3.521998619350092,2.8808743169398907,2.9173098561106308,2.85,0.4760374101814926,
2025/04/27 09:45:00,6.725479166496655,51.15535854046897,2.621547481794261,9.12,0.7702671162948219,0.6959503588939635,85.2170287646001,105.07737367989623,3.478861269282834,2.890350877192983,2.9243558206670843,2.89,0.4724985879204566,
2025/04/27 10:00:00,6.782090342709864,51.27221640951399,2.611088514187545,9.100000000000001,0.7681451599064526,0.6945596147292775,84.61643578374692,104.56036055542181,3.48513654384157,2.9098901098901098,2.9108914367482304,2.86,0.4708425020344093,
2025/04/27 10:15:00,6.7027323238927465,51.21216048272902,2.61206876368544,9.100000000000001,0.7674650129050616,0.6943316187758833,84.42392875710618,104.47560240707362,3.483828652030033,2.8978021978021977,2.9119039633325086,2.86,0.4714188023014262,
2025/04/27 10:30:00,6.597186178619609,50.97805543801883,2.635591202802144,9.12,0.7674206081673272,0.6943951245527925,84.4113605563876,104.49921086143213,3.4603241922737,2.8947368421052637,2.9177714360336977,2.86,0.470469508800993,
2025/04/27 10:45:00,6.885989195976265,51.3785238957949,2.6243672081811105,9.12,0.7652865750987737,0.6927827243041329,83.80734942359078,103.89979645321694,3.4751234398790043,2.8936403508771935,2.9078461707709073,2.84,0.47090312507131843,
2025/04/27 11:00:00,6.7999674863363,51.275404215437845,2.647930294623276,9.17,0.7659749379877483,0.6931728329575647,84.0021818535425,104.044820461888,3.4630820979766863,2.8691384950926935,2.9181454474389663,2.86,0.4725132885131155,
2025/04/27 11:15:00,7.137659577973409,52.13789630951828,2.6291478792273053,9.25,0.7644323649884924,0.6910998374556954,83.56557603030673,103.27417844975587,3.5182501802517607,2.8562162162162164,2.900113499465609,2.84,0.4768500606924142,
2025/04/27 11:30:00,7.129959470347217,51.6214518238412,2.6442077733901046,9.16,0.7624958104643303,0.6907896183139944,83.02528360417934,103.158853595773,3.464175581125413,2.881004366812227,2.904120565906771,2.84,0.47087505387286654,
2025/04/27 11:45:00,7.143325863174425,51.56817897283912,2.656632417867394,9.17,0.7617852136251512,0.6904491344852728,82.84202617396215,103.03227775774799,3.4517383505246837,2.877862595419847,2.9056001460483287,2.83,0.4703214616967365,
2025/04/27 12:00:00,7.08518597015825,51.24134353066603,2.6661520347952314,9.12,0.7601277748525648,0.6900017429613138,82.414585530471,102.8659586779807,3.4206601427740573,2.8969298245614037,2.9047470817887366,2.85,0.46645770019639093,
2025/04/27 12:15:00,7.422496743854424,51.970439997177266,2.670582489859939,9.23,0.7598571844862342,0.6887877271482435,82.34480236730307,102.41464482414445,3.4561748364058498,2.865655471289274,2.900346101122514,2.81,0.47159044005062123,
2025/04/27 12:30:00,7.25543347692269,51.61803434299787,2.6727324516727293,9.180000000000001,0.7586243769083927,0.6887230140089488,82.02687082552272,102.39058752935814,3.434687222155251,2.866013071895425,2.90317840081643,2.82,0.4696567773103759,
2025/04/27 12:45:00,7.285723232272858,51.59928321489468,2.6765122058807944,9.17,0.757047181453272,0.687864974039755,81.62012431313113,102.07160871451752,3.426100572174417,2.880043620501636,2.896703913916973,2.81,0.46776850849262,
2025/04/27 13:00:00,7.318880667289989,51.704303160452525,2.6796259234766175,9.190000000000001,0.756231901069869,0.68728296758364,81.40986980631253,101.85524614837075,3.4295831815497038,2.8628944504896627,2.8974469690028655,2.81,0.4692144377018112,
2025/04/27 13:15:00,7.276269549197423,51.3215338457141,2.6991643396347844,9.15,0.7550993686356,0.6871940953440364,81.11779844869245,101.82220763888489,3.3899380877409113,2.8743169398907105,2.90240712367347,2.82,0.4655118333261181,
2025/04/27 13:30:00,7.363979306820227,51.46600822710042,2.7036745761319456,9.17,0.7539694514783067,0.6863151873592214,80.82640155078231,101.49547107949839,3.3916803749063638,2.8745910577971645,2.8977075861559607,2.82,0.46555531037803477,
2025/04/27 13:45:00,7.41437373531096,51.31725670922111,2.7169803051290837,9.15,0.7526177613774778,0.685776133191674,80.47781112556713,101.2950761495808,3.367709358336804,2.8852459016393444,2.8975758884269163,2.82,0.4629429309510872,
2025/04/27 14:00:00,7.607457595258097,51.426328442876525,2.7248781191594262,9.15,0.7512647982949405,0.6849563210885398,80.1288924082117,100.99030865338696,3.3579483558048477,2.884153005464481,2.8967627133442457,2.83,0.46218467647904415,
2025/04/27 14:15:00,7.642175883591676,51.916134076403296,2.7234241446058363,9.25,0.7513758175710534,0.6842282251405147,80.15752342108131,100.71963690040462,3.3964595703247547,2.845405405405405,2.8942982806614226,2.82,0.46809966376092715,
2025/04/27 14:30:00,7.704873377068452,52.18757649569426,2.721778620706421,9.29,0.7503890171876362,0.6832349230905873,79.90303523251853,100.35037401984562,3.413209262988787,2.8363832077502695,2.887935634431387,2.81,0.4698953382220735,
2025/04/27 14:45:00,7.78271991451993,51.92888067842472,2.728235416342139,9.220000000000002,0.7480429396856085,0.682439128310865,79.29799998552201,100.05453503238532,3.37947375976874,2.85466377440347,2.8868700542706565,2.83,0.46555471229266776,
2025/04/27 15:00:00,7.875712391382308,52.22619729498456,2.7228093564617337,9.25,0.7466897552318387,0.6812783919955463,78.94902417824056,99.62302798435681,3.397226463192521,2.84972972972973,2.8782528160289913,2.82,0.46694837745268963,
2025/04/27 15:15:00,7.778014066025094,51.93147737611031,2.7421022488682656,9.24,0.745951538257051,0.6811059760147966,78.75864372862003,99.55893184993863,3.3696774085698595,2.857142857142857,2.8811402506151147,2.8,0.4645537411324536,
2025/04/27 15:30:00,7.9952042249581154,52.223460151681024,2.7380108839171564,9.25,0.7445213342077585,0.680115728771828,78.38980516319678,99.19080460261321,3.3783649489246796,2.8605405405405406,2.8732065139222054,2.8,0.4645761983990283,
2025/04/27 15:45:00,7.765234442415135,51.10208296430994,2.7638964218791804,9.100000000000001,0.7443623880618199,0.6820385836763467,78.34881418119603,99.90563141787395,3.2924533379629644,2.8956043956043955,2.889888441347016,2.81,0.4553688653209045,
2025/04/27 16:00:00,7.987307425913684,51.94919833239703,2.7449045363018305,9.210000000000003,0.7450196290671903,0.6811539935704882,78.51831155443544,99.57678251372926,3.355307945393431,2.867535287730727,2.879821956815135,2.8,0.46229245567391464,
2025/04/27 16:15:00,7.833206113023664,51.58134639603179,2.766588522329858,9.210000000000003,0.7463632322755462,0.682242982661123,78.86481643261182,99.98161732559392,3.3290096903329456,2.855591748099891,2.894590067893841,2.81,0.46183288133216416,
2025/04/27 16:30:00,7.982893191971925,51.78528461760317,2.7588642980955003,9.210000000000003,0.7459852235220085,0.6818397966444742,78.76733089798559,99.83173176971208,3.338330198537801,2.854505971769815,2.8916796978727963,2.79,0.46243619985591217,
2025/04/27 16:45:00,7.981025248402489,51.767175405547164,2.760606730218308,9.210000000000003,0.7460500392800998,0.681784503263155,78.78404638081719,99.81117629691646,3.336223120513684,2.857763300760043,2.891709611007659,2.81,0.46213435535813907,
2025/04/27 17:00:00,8.109616382493243,51.89078499544331,2.7595102765768402,9.210000000000003,0.745712496298701,0.6813675659971583,78.69699665592478,99.65617867473256,3.3375487231107415,2.867535287730727,2.887997014677149,2.82,0.46150200113207585,
2025/04/27 17:15:00,7.729628451158817,51.060829023210374,2.795241096042303,9.180000000000001,0.7475516762479772,0.683256932155985,79.17130694359396,100.35855595291375,3.2841532034562904,2.866013071895425,2.90939082223874,2.79,0.4584082619886072,
2025/04/27 17:30:00,8.109137940218545,51.91703075717163,2.7719776462670063,9.25,0.7470891271278501,0.6818792995664958,79.05201910212043,99.84641709405427,3.3369677466399774,2.84972972972973,2.8967777818579457,2.81,0.46341156101583675,
2025/04/27 17:45:00,8.002155515765935,51.22850295645611,2.788699161577449,9.15,0.746651810171908,0.6826186588285785,78.93923844068685,100.12127601628404,3.2810997062961187,2.8743169398907105,2.9071487435805956,2.82,0.4573043878065903,
2025/04/27 18:00:00,8.178917570753413,51.48523348907986,2.7825785013951,9.16,0.7462471612577192,0.6820305786502758,78.8348826146202,99.90265552651829,3.2919107207244847,2.8722707423580784,2.9038362271285503,2.82,0.4582026768618046,
2025/04/27 18:15:00,8.24157608508358,51.78515339557168,2.774141859965056,9.2,0.7467910576032544,0.6819192814122672,78.97514927651764,99.8612804596807,3.316340859409362,2.8532608695652177,2.9032586753919354,2.82,0.4615389738434397,
2025/04/27 18:30:00,8.224806419804281,51.85675694181339,2.782180949183613,9.24,0.7475816320000858,0.6820413884626019,79.1790323004354,99.90667410519771,3.321135529560481,2.8495670995670994,2.904239821101189,2.83,0.4626125039839589,
2025/04/27 18:45:00,8.26614225104339,51.98335969818322,2.777478386446312,9.25,0.7475449844452043,0.6817705116949325,79.16958117940491,99.80597489138246,3.3303589490160017,2.854054054054054,2.9001187312609478,2.82,0.4629638690339192,
2025/04/27 19:00:00,8.138657241724957,51.408402555671046,2.7970881851047267,9.190000000000001,0.7480131169323714,0.6828227748085506,79.29030892805955,100.19715671615126,3.2855596219451746,2.8585418933623505,2.9148348630326137,2.83,0.45947331742539654,
2025/04/27 19:15:00,8.201181359276518,51.53489459972889,2.794421452468986,9.2,0.7478746384382036,0.6824629768371208,79.25459639518675,100.06340079029007,3.292273608861477,2.8619565217391307,2.9115144902133974,2.82,0.4597628139798225,
2025/04/27 19:30:00,8.308443881488472,51.77436916041188,2.788339635802738,9.220000000000002,0.7477667655565217,0.6820059729441762,79.2267768131124,99.89350828483491,3.306627313837127,2.8644251626898045,2.9061561350146334,2.83,0.4606671885923218,
2025/04/27 19:45:00,8.34183370575522,51.85961828179779,2.7906058744329076,9.24,0.7482047568485721,0.682041827295945,79.33973138061508,99.90683724274261,3.3111089189109175,2.854978354978355,2.908723285522189,2.83,0.4619175711175121,
2025/04/27 20:00:00,8.170235721731842,51.27409685582484,2.811835065951983,9.190000000000001,0.7489175692043696,0.6831818172551664,79.52356017543705,100.33063177350205,3.268328256973568,2.8596300326441786,2.9232606412840028,2.84,0.4586371481538031,
2025/04/27 20:15:00,8.27922380113148,51.60775775820349,2.801029029331224,9.220000000000002,0.7487045171297688,0.6825391530319005,79.46861569279685,100.09171950876373,3.291647427945928,2.8644251626898045,2.913778131051195,2.83,0.4599952316894962,
2025/04/27 20:30:00,8.385525752954436,52.0132986263373,2.797755128452824,9.29,0.7497555518156309,0.6825120572912989,79.7396694112764,100.0816465896287,3.3205193354921763,2.8299246501614643,2.9173720439005786,2.84,0.4651059480696905,
2025/04/27 20:45:00,8.433438232920764,52.30200471457482,2.785918401265187,9.32,0.7497906671215907,0.6820703037893712,79.74872537715912,99.91742346069479,3.3453959009594283,2.8218884120171674,2.912124354700757,2.85,0.4675162466216165,
2025/04/27 21:00:00,8.39391305443155,52.107971648271246,2.7849965261866587,9.28,0.7494940331734521,0.6821927285029639,79.6722257756242,99.96293519843397,3.3321406015204587,2.8318965517241383,2.913303652142343,2.85,0.46561010080342596,
2025/04/27 21:15:00,8.34133754138412,52.06415267377821,2.7886199258053934,9.29,0.7500062358380257,0.6824045501258053,79.80431888226646,100.0416804930979,3.3313969802883463,2.8331539289558667,2.914381070326628,2.84,0.46567441592829395,
2025/04/27 21:30:00,8.294418825638616,52.00478529513259,2.7898872943054753,9.29,0.7504106517349253,0.6826517107799152,79.90861461497705,100.13356317381167,3.3298836189412038,2.831001076426265,2.9167265590585276,2.87,0.4658355399971024,
2025/04/27 21:45:00,8.283597580562173,52.05675176849502,2.783998427849209,9.29,0.7503384258653077,0.6824818578733317,79.88998812168242,100.0704198695438,3.3369271717502484,2.831001076426265,2.9146291649296745,2.85,0.46629261140144973,
2025/04/27 22:00:00,8.315640245597876,52.31876353468334,2.7735692077731238,9.32,0.75041897090754,0.6820761808130761,79.91076006526714,99.91960826108321,3.360291127360385,2.8261802575107295,2.9089526006397084,2.87,0.4683647798934131,
2025/04/27 22:15:00,8.377675344244608,52.24700575520359,2.7650935335906133,9.270000000000001,0.7496053777771784,0.6819119189984172,79.70094068796107,99.85854346125862,3.352508653825695,2.8349514563106797,2.907919986724995,2.89,0.466693557365086,
2025/04/27 22:30:00,8.266971340074292,52.288645754631204,2.7679140785489773,9.300000000000002,0.7490331320277164,0.680935360697734,79.55336293400117,99.49550511740843,3.359930885165098,2.8344086021505372,2.903518090619414,2.88,0.46754023283489354,
2025/04/27 22:45:00,8.30287661188487,52.412103777542086,2.7713739570614173,9.32,0.747874790742101,0.6795693270407152,79.25463567318428,98.98767819489947,3.3629528690102566,2.8412017167381975,2.8971954623916387,2.85,0.46741472397884676,
2025/04/27 23:00:00,8.3448282458113,52.211796642454544,2.7734908782273755,9.260000000000002,0.7458943560123572,0.6784836960456203,78.74389686986815,98.58409176467254,3.3387526429934957,2.8434125269978403,2.9000934399402998,2.87,0.46517351641098686,
2025/04/27 23:15:00,8.25080292857183,51.689728019077904,2.7953550732752603,9.2,0.7446503758178522,0.6780158803707768,78.42308399664194,98.41017994834108,3.291174022204109,2.8619565217391307,2.906694806695357,2.89,0.4604051540537357,
2025/04/27 23:30:00,8.374636436768128,52.34597202166509,2.774437138734847,9.270000000000001,0.743594238524435,0.6761600639828724,78.15071435512911,97.72027489354234,3.34121824948867,2.8392664509169365,2.8946278808221995,2.87,0.46573722332193734,
2025/04/27 23:45:00,8.312544653912028,52.4340749722474,2.780028971717382,9.31,0.7431297086023011,0.6755823008050258,78.03091568013292,97.50548977823081,3.3488859629576755,2.8388829215896885,2.8893710035100337,2.87,0.4664687443394188,
2025/04/28 00:00:00,7.984211677916107,51.37138236415598,2.7734314021489967,9.25,0.7633917328571229,0.6935505507165907,83.27103823623588,104.18523812008343,3.3352186006232665,2.854054054054054,2.945741441616063,2.89,0.4650966370893898,
2025/04/28 00:15:00,8.551311248993159,54.76676559722222,2.635973871200593,9.680000000000001,0.7741246270594365,0.6979802893147663,86.30884851240529,105.83735189090473,3.6722670530839148,2.9080578512396693,2.8561912528144355,2.75,0.4840508070514203,
2025/04/28 00:30:00,7.4574043726941,53.11001160352174,2.641181670778105,9.720000000000002,0.8048214189818745,0.726862916413857,95.5803525934412,116.94279279480462,3.680170927862165,2.980452674897119,2.913959699397586,2.77,0.4827791796063375,
2025/04/28 00:45:00,7.301971071585001,52.9952146465846,2.651842821065829,9.75,0.8054184278699908,0.7270222672998872,95.77489808225421,117.00406360101343,3.6766884984839634,2.986666666666667,2.913763792512929,2.77,0.48267541302061506,
2025/04/28 01:00:00,7.359574390801242,53.21451493616371,2.6432421573115357,9.770000000000001,0.8052458365658427,0.7265424601209136,95.71865627362986,116.819576564804,3.6962182874448217,2.977482088024565,2.910283762388253,2.77,0.48441595705810836,
2025/04/28 01:15:00,7.273725412716146,53.13866208146919,2.6510744091143637,9.79,0.805851243089196,0.7268635325311034,95.91593827455104,116.94302969339469,3.6928424062116445,2.9713993871297246,2.913798484791411,2.75,0.48501165345858965,
2025/04/28 01:30:00,7.192966614109764,52.994489637658376,2.6584659642927106,9.79,0.8061728162745142,0.7271496444582112,96.02072836021384,117.05304043055642,3.6825748877340416,2.976506639427988,2.915907212868548,2.75,0.48426606063040595,
2025/04/28 01:45:00,7.192451958188997,52.95597773934492,2.6584179066127467,9.78,0.8060507310713741,0.7271276057392063,95.98094482265813,117.04456648908584,3.678879823850306,2.9713701431492847,2.9182576110811995,2.76,0.48433116707463264,
2025/04/28 02:00:00,7.174357102440354,52.92271682826083,2.6567286642171437,9.770000000000001,0.8057905058513486,0.7269914803481005,95.89614601373152,116.9922259426037,3.677454958645135,2.9744114636642784,2.9173176087869743,2.76,0.48392277965670016,
2025/04/28 02:15:00,7.213081419523746,53.02914489538631,2.6463586504750123,9.760000000000002,0.8051687192830032,0.7264445595937264,95.69352629686767,116.78193357217204,3.6880866462480864,2.9754098360655736,2.912949263086365,2.75,0.4841782657830517,
2025/04/28 02:30:00,7.187084295426871,52.889769936221455,2.646731147072933,9.73,0.8047426779527586,0.7263573714027193,95.55469349136744,116.74840949905234,3.676232854538543,2.988694758478931,2.912145711800384,2.74,0.4823655551251015,
2025/04/28 02:45:00,7.086966273540156,52.77096120058462,2.654173165845441,9.74,0.8051094225525245,0.7265553785313514,95.67420344984436,116.8245437252799,3.6696927409773927,2.9928131416837784,2.9133674648463064,2.75,0.48198816934347455,
2025/04/28 03:00:00,7.146418849138115,52.93135418277842,2.643878532122343,9.74,0.8046384407536749,0.7260433360843233,95.52072602915055,116.62766214950172,3.6839816510712873,2.9815195071868583,2.911507717234988,2.75,0.4833656852437621,
2025/04/28 03:15:00,6.979642469787507,52.70130570496809,2.6525578712864903,9.74,0.8051191833037813,0.7265040947713586,95.67738415646434,116.80482499387458,3.6719274272708335,2.979466119096509,2.9162567142529037,2.76,0.48306518460324904,
2025/04/28 03:30:00,7.247906319865535,53.05037567018121,2.645877129630787,9.75,0.8041598916784739,0.7253280238585584,95.36478268290183,116.35262284564197,3.6849783728848142,2.9856410256410255,2.9089195879426795,2.75,0.4831964854725321,
2025/04/28 03:45:00,7.085489125122592,52.7782042778793,2.6587015216560514,9.75,0.8048338878804526,0.7259949830713196,95.58441579587821,116.60907029750334,3.6672036784057367,2.9784615384615383,2.917089775739282,2.76,0.48299088325755424,
2025/04/28 04:00:00,7.206350628173027,52.96851036458895,2.648524582153624,9.74,0.8035147555975044,0.7247028608938053,95.1545541306603,116.11224615357104,3.677519199040247,2.9979466119096507,2.906120393833762,2.75,0.48188973266190077,
2025/04/28 04:15:00,7.096922702081656,52.71067821646045,2.652304345087569,9.710000000000003,0.8037325450871182,0.7253151532608821,95.22552453589452,116.34767406929127,3.660967497181932,2.9845520082389285,2.9152635370544284,2.75,0.4817416390390209,
2025/04/28 04:30:00,7.0897135313488775,52.673735272757426,2.6488377185973957,9.690000000000001,0.803020799388976,0.7247931456610375,94.99359010826622,116.14696086783816,3.658208251855844,2.998968008255934,2.910747043375809,2.76,0.4803610545754501,
2025/04/28 04:45:00,7.1606507835603,52.72437653762995,2.6424126468485563,9.67,0.8024139921235053,0.7244005293425156,94.79585165172678,115.99599893115784,3.6595344075168645,2.996897621509824,2.9100151367881213,2.77,0.4802611067778131,
2025/04/28 05:00:00,7.035172241795237,52.64804302748604,2.6437626179855105,9.680000000000001,0.8026416487427573,0.7244703019957871,94.87003742877836,116.02282668733567,3.661448245824714,2.989669421487603,2.9115833104085898,2.76,0.4810363703950574,
2025/04/28 05:15:00,7.102437700971564,52.867976187956856,2.6295903005371097,9.680000000000001,0.8016624791901579,0.7233927717643691,94.55095839489591,115.60851367259342,3.6811818168110833,3.0082644628099175,2.8990012885522463,2.76,0.4806179165310887,
2025/04/28 05:30:00,6.789117493076219,52.20533645888389,2.6413408445907094,9.62,0.8031287690009239,0.7256988677718235,95.02877384061972,116.49521323914318,3.642089592375448,3.0051975051975055,2.915123089044599,2.8,0.47856277023104177,
2025/04/28 05:45:00,6.853901354149173,52.20504836116004,2.6158635695113026,9.56,0.8045863507159127,0.7279699534905434,95.50375160538842,117.36845126386673,3.654624847956427,3.032426778242678,2.9105570845091555,2.75,0.4768370086699137,
2025/04/28 06:00:00,6.676928864045578,51.73547291582349,2.6106131841021165,9.49,0.8073616003643715,0.7317739654605331,96.40811385221599,118.84435065640795,3.635161293826053,3.030558482613277,2.9254602085618635,2.77,0.47558507542417744,
2025/04/28 06:15:00,6.6100881895580414,51.44528097408255,2.6007889484509636,9.430000000000001,0.8099800056848938,0.7351201375478622,97.26136571014618,120.20991310651455,3.6258228510300814,3.031813361611877,2.9362398373428427,2.76,0.4746118274303551,
2025/04/28 06:30:00,6.623186558182624,51.05765118219148,2.6075074302753483,9.37,0.8126417326142601,0.7385171358652057,98.1287346503092,121.59621758345948,3.593470105283859,3.0416221985058702,2.9512968571772342,2.76,0.4719256006432618,
2025/04/28 06:45:00,6.46413238591839,50.80433185880702,2.594738360713214,9.33,0.8154841988220586,0.7418948032663223,99.0724752068537,122.97463317344163,3.595738260652789,3.045016077170418,2.9584034359498825,2.77,0.4716768525567432,
2025/04/28 07:00:00,6.333442051015993,50.56691979717601,2.5800423778110275,9.28,0.8176307647484692,0.7452411319849136,99.94627639812855,124.34025954428299,3.596840144879087,3.025862068965518,2.9710160052107284,2.82,0.47280893275197766,
2025/04/28 07:15:00,6.318571837218315,50.73427236266167,2.575950204270734,9.33,0.820580115307116,0.7481569396534119,101.14686660593219,125.53019160992243,3.6219644248291583,3.0192926045016075,2.9738108393194773,2.77,0.4755758985740895,
2025/04/28 07:30:00,6.318616803129487,50.93909153215429,2.5823405071832948,9.39,0.8202780344641554,0.7471524666749054,101.02389875426373,125.12026930293882,3.6362361872417077,3.0362087326943556,2.9623899903070576,2.76,0.4757082038374639,
2025/04/28 07:45:00,6.399488019684156,51.22116827155429,2.5787692322696265,9.42,0.8180941630902014,0.7444536890683601,100.13491165878489,124.0189065324252,3.652905379094069,3.0498938428874736,2.9461665066764704,2.77,0.47538772638174576,
2025/04/28 08:00:00,6.309827710783452,51.02868034671536,2.587020254572017,9.4,0.8163016742634247,0.7429089174290986,99.40524440146353,123.38849001782263,3.6335239290792054,3.052127659574468,2.944795330835632,2.75,0.4736199632286616,
2025/04/28 08:15:00,6.616317980633198,51.55120336870306,2.575744783676213,9.42,0.8129516612860817,0.7394723022942491,98.22973017341847,121.98601804053864,3.6571946334509797,3.064755838641189,2.9251408663613354,2.73,0.47351022194772,
2025/04/28 08:30:00,6.5000661562755795,51.46744020247422,2.5879566436814114,9.440000000000001,0.8113655949457828,0.7380222800568842,97.7128835106599,121.39426846296202,3.647665436377421,3.059322033898305,2.923193071567414,2.74,0.47335234804147436,
2025/04/28 08:45:00,6.466366264396356,51.16369467485799,2.5793967329792262,9.340000000000002,0.8083595992358409,0.7368807340700789,96.73332873953966,120.92840708644725,3.621001717410186,3.0214132762312635,2.93367751798013,2.79,0.47288858925851757,
2025/04/28 09:00:00,6.479812982439228,51.526012962543064,2.592510102515604,9.440000000000001,0.8066844846349926,0.7342092227732073,96.1874641882346,119.83817161234025,3.641258713260186,3.042372881355932,2.914899720145689,2.72,0.4733413525893143,
2025/04/28 09:15:00,6.509517762218195,51.43186271076263,2.5851635149640795,9.39,0.8053945698313046,0.7340508275596161,95.76712353501864,119.77353101696067,3.6322654043531455,3.0244941427050054,2.9189595557359302,2.83,0.47315520168179703,
2025/04/28 09:30:00,6.366435512513988,50.679367722101006,2.583054574253663,9.31,0.8166997366497744,0.7473215912730501,99.56728339738937,125.18928852687213,3.604259891678825,2.9645542427497316,2.975600884799188,2.77,0.4758207957167713,
2025/04/28 09:45:00,6.2303246224985855,50.57019107505016,2.5779334398458422,9.300000000000002,0.8168135249093191,0.7481245742683735,99.61360310996263,125.51698339667456,3.607540775201757,2.9172043010752686,2.9878101610292083,2.83,0.4790149103526507,
2025/04/28 10:00:00,6.258199619331322,50.652896723175786,2.57318308293985,9.300000000000002,0.816023153451098,0.7475875277898466,99.29186711609137,125.29781639452602,3.614200661297211,2.8849462365591396,2.9923681628676566,2.84,0.4813288773156109,
2025/04/28 10:15:00,6.33071175996281,50.99571070542129,2.589845643998121,9.380000000000003,0.8122430975092991,0.7428870569470216,97.998832628927,123.37956882289116,3.6218374719504354,2.8987206823027716,2.9724425280493283,2.82,0.48101531170914874,
2025/04/28 10:30:00,6.279312954288741,50.904052886768056,2.608991403014928,9.380000000000003,0.8072192547499472,0.7382882468545185,96.3617281154342,121.50280868813377,3.5952590679910075,2.8614072494669505,2.9759310389349563,2.85,0.4817938277978051,
2025/04/28 10:45:00,6.834468343741605,52.13417019829541,2.5938527195900094,9.5,0.802225401875021,0.7320280879645515,94.73439631528704,118.94805726209006,3.6625055571781244,2.888421052631579,2.933082910144811,2.8,0.4836958124049017,
2025/04/28 11:00:00,6.864014364499894,51.854548606683124,2.6075835903394275,9.45,0.8003175393866955,0.7312170422609989,94.11268691068186,118.61707202607147,3.624044895438961,2.8592592592592596,2.947313664059044,2.85,0.4830175583121119,
2025/04/28 11:15:00,6.915971973805426,52.11027488057226,2.592158305701553,9.45,0.7976572256598933,0.7288477096201322,93.24577848658132,117.70595064685605,3.6456106786434908,2.846560846560847,2.9370093724263344,2.78,0.4845054673251357,
2025/04/28 11:30:00,6.863713683453511,51.69431565569056,2.6315610042654987,9.440000000000001,0.7958865811197173,0.72744124425062,92.66878388157834,117.16516126537823,3.5872244590563165,2.8887711864406778,2.934518366099377,2.83,0.4780426054836232,
2025/04/28 11:45:00,6.96643617972245,52.017928116561336,2.6234840713532352,9.470000000000002,0.7943545017888184,0.7258814000253037,92.16952980302506,116.5653973379401,3.609703639296435,2.8532206969376976,2.933126369663157,2.76,0.48170061096541616,
2025/04/28 12:00:00,6.5773099710690985,51.22587508164577,2.657937793368712,9.430000000000001,0.7938071876190518,0.7262813365165851,91.99117818245308,116.71917389898871,3.5478633185196826,2.845174973488865,2.9502750051045834,2.84,0.47858331147916144,
2025/04/28 12:15:00,7.073600158586032,52.101218797275976,2.6464069206318133,9.5,0.7908265088381162,0.722598682607238,91.03610540530687,115.30318444555515,3.5897729581707467,2.8463157894736844,2.928320905014723,2.8,0.4807595750871922,
2025/04/28 12:30:00,7.106099124398781,52.215819639592496,2.6606267269644697,9.54,0.788881259970681,0.720612875520055,90.48552725855384,114.53963675380628,3.585621351283749,2.8616352201257866,2.9178703287845544,2.8,0.47954110270984773,
2025/04/28 12:45:00,7.103290356564173,52.05781104508179,2.669719907809579,9.510000000000002,0.7864897747287598,0.7192398912825457,89.8086475366194,114.01172094962844,3.562171436854084,2.861198738170347,2.9178962478410084,2.77,0.4776931290067863,
2025/04/28 13:00:00,7.330839061856182,52.28343174271811,2.69487494309419,9.57,0.7854007933482847,0.7178833625686808,89.50042509765868,113.49013233462853,3.551185194891441,2.8349007314524557,2.9239237705315007,2.79,0.47942663474412267,
2025/04/28 13:15:00,7.428611723436234,52.53048290526101,2.685242107472046,9.57,0.7823237487405318,0.715400251369481,88.62950644761894,112.535369993034,3.563924449631634,2.8411703239289445,2.909727875497014,2.75,0.4791888718845355,
2025/04/28 13:30:00,7.231381399581096,52.200221566581035,2.730013445169957,9.630000000000003,0.7828320619701442,0.7155360951362802,88.77337809335755,112.58760225428455,3.527455154859315,2.819314641744548,2.9247541608230327,2.77,0.4795087174385908,
2025/04/28 13:45:00,7.536454710211444,52.513326988002405,2.7181276098473983,9.600000000000001,0.7791708368348257,0.7129311833069342,87.73711451619116,111.58600727189685,3.531843010320978,2.810416666666667,2.917112296535602,2.79,0.4795750437230442,
2025/04/28 14:00:00,7.71468513881797,52.977622073920315,2.6924079501178992,9.600000000000001,0.7759208614832647,0.7103289100435904,86.81725000116212,110.58542682460251,3.5655815083964604,2.80625,2.899963767601098,2.77,0.481150358673457,
2025/04/28 14:15:00,7.401227281316267,52.28792999047067,2.706253053891457,9.520000000000001,0.7745635664706527,0.710507660368667,86.43308477420668,110.65415676266849,3.5177789402623363,2.814075630252101,2.9075176904883997,2.79,0.4769949146568198,
2025/04/28 14:30:00,7.787021471841172,53.027501385783125,2.6992353777392974,9.590000000000002,0.7719240561654511,0.7074974475381711,85.68600468769553,109.49672255204588,3.5528579978941877,2.830031282586027,2.8842812293487143,2.8,0.47789024083607246,
2025/04/28 14:45:00,7.934816546419768,53.10198766178746,2.7075397120830735,9.590000000000002,0.7703448412053735,0.7064181953528177,85.23902781979825,109.08174744179357,3.54196097556842,2.820646506777894,2.885369367787709,2.81,0.47770983326047667,
2025/04/28 15:00:00,7.865847356648715,52.996093112078825,2.71617079663293,9.590000000000002,0.7691303334252392,0.7057060650683116,84.89527671730382,108.8079316021392,3.530705805352202,2.8196037539103234,2.8843910770003727,2.78,0.4769298811312043,
2025/04/28 15:15:00,7.916040898001711,52.84982034497693,2.7438264878223566,9.600000000000001,0.7679559872622115,0.7047672200889168,84.56289285377648,108.44694340668273,3.498763512418404,2.8270833333333334,2.8868987467332956,2.78,0.47456489440898286,
2025/04/28 15:30:00,8.102341679338224,53.39150075801166,2.73391917565823,9.66,0.7664111233881576,0.7026327680505593,84.12563862733437,107.62624136690916,3.533389021156494,2.8095238095238093,2.877292891741736,2.79,0.4781790338107077,
2025/04/28 15:45:00,7.828507418171625,52.57794480005816,2.769025348555513,9.590000000000002,0.7653317968939605,0.7025774830657336,83.82014888210855,107.60498415475489,3.4633124629945016,2.8258602711157454,2.8896127424218276,2.79,0.4724267218834796,
2025/04/28 16:00:00,8.096241327853136,53.24943904323891,2.752466517953068,9.65,0.7635935397750143,0.7002404470105263,83.32815713794187,106.70638806401851,3.5059463710303134,2.798963730569948,2.8802805240639775,2.77,0.47720533542468324,
2025/04/28 16:15:00,7.819401610660805,52.58796342484652,2.792308956285592,9.630000000000003,0.7632906071997576,0.7002804846334413,83.24241589492063,106.72178262815335,3.448758769448671,2.8047767393561784,2.8932194554337984,2.79,0.4734960492623375,
2025/04/28 16:30:00,8.268350614879012,53.52778908457765,2.75746741308336,9.67,0.759929307272746,0.6968800742544101,82.36340227626287,105.42299802660523,3.506841079651109,2.7890382626680457,2.8730435809355033,2.77,0.47797021250088323,
2025/04/28 16:45:00,8.016198687263966,52.86375095627244,2.8124164114913697,9.680000000000001,0.7600840514917974,0.6969266522872442,82.4033096138149,105.44031354365383,3.4418800716878497,2.81198347107438,2.8834202340267985,2.78,0.4728825956953133,
2025/04/28 17:00:00,8.444887882642035,53.40834082648121,2.780255424408867,9.630000000000003,0.7553317014934009,0.6933868174642589,81.17771529623037,104.12436981482269,3.4637105337354086,2.818276220145379,2.8650729523537937,2.78,0.4726793284863691,
2025/04/28 17:15:00,8.550298177673085,53.2671441988594,2.8001615832825375,9.610000000000001,0.7535489431241282,0.6921297395825703,80.71795569777126,103.65704751369397,3.4319448053903066,2.8231009365244537,2.8683013190196345,2.79,0.470234039759388,
2025/04/28 17:30:00,8.571438062111724,53.35809930966468,2.8139025578046692,9.65,0.7526499630125708,0.6909159405049029,80.4861156782643,103.205814231861,3.429400912705616,2.806217616580311,2.870579865098108,2.81,0.4717331004655992,
2025/04/28 17:45:00,8.529507159590196,53.39095384293512,2.8283736455694264,9.690000000000001,0.7518677426092285,0.6897548884744222,80.28438708467147,102.77418981582481,3.425997132726482,2.799793601651187,2.8701717772614916,2.78,0.4724297962513261,
2025/04/28 18:00:00,8.595035157938923,53.262095786624855,2.8289150103031195,9.65,0.7517640998046249,0.6902333074551205,80.25765840677069,102.95204344145112,3.41120180876908,2.8124352331606217,2.871263057414124,2.79,0.4701553108925146,
2025/04/28 18:15:00,8.611337037513692,53.427780084570486,2.8334525387344733,9.710000000000003,0.754109370051461,0.6916178563695125,80.86248546889357,103.46675346388602,3.4269146446818035,2.790937178166838,2.878114432069897,2.78,0.4734205582010155,
2025/04/28 18:30:00,8.662300358097298,52.91846386113713,2.8453331262801194,9.610000000000001,0.7540660242116868,0.6929098057739844,80.85130691198471,103.94703935342828,3.3774604144730676,2.81789802289282,2.8863953599027177,2.8,0.4674733225881081,
2025/04/28 18:45:00,8.860932730952754,53.59035895429332,2.8119030144989954,9.67,0.7557807798769296,0.69378385645689,81.29352913889646,104.27197019691755,3.4389521794096916,2.786970010341262,2.881848585411507,2.8,0.4738997483741592,
2025/04/28 19:00:00,8.852196962452354,53.62067825551787,2.8227658548820895,9.720000000000002,0.7586292839775015,0.6957000254872393,82.02813632070097,104.98431151931943,3.4434311946876015,2.788065843621399,2.886470606877631,2.81,0.4747257116048675,
2025/04/28 19:15:00,8.948936555038358,53.82534078169812,2.804891052962119,9.720000000000002,0.7597559103667707,0.6967584412549189,82.31868455498412,105.37778061084866,3.465375237920613,2.8004115226337447,2.8796634175348728,2.8,0.4749425122448829,
2025/04/28 19:30:00,8.432438533135667,53.20127430332303,2.8159515135869766,9.720000000000002,0.7640878920074822,0.700692708662829,83.46807729959797,106.88028377771047,3.4517639785702863,2.774691358024691,2.9015816950251927,2.79,0.47652459265242997,
2025/04/28 19:45:00,8.737979686155938,53.56624100073924,2.7950810975537244,9.710000000000003,0.7646282603479787,0.7014057272572503,83.62102174000006,107.15444117470274,3.4739600251664493,2.7765190525231715,2.8971795287860447,2.82,0.4773909239176845,
2025/04/28 20:00:00,8.558828238711556,53.40063876617569,2.7990471677167412,9.73,0.7673569745310278,0.7037982342074953,84.39334985856469,108.07436596052422,3.476182935472654,2.775950668036999,2.903062697997565,2.83,0.47796150172482427,
2025/04/28 20:15:00,8.601573138283925,53.37290781259264,2.7760717163236595,9.67,0.7676525088315026,0.7048667315271984,84.47699711325951,108.48520579857858,3.4833394047924466,2.796277145811789,2.897215875966229,2.83,0.4760868387376715,
2025/04/28 20:30:00,8.458863004780824,53.311669207935154,2.772915493364571,9.690000000000001,0.770011788214499,0.7069181969507196,85.14476137319598,109.27399928156362,3.4945168805856572,2.7925696594427243,2.9006413769165302,2.83,0.4773389631505786,
2025/04/28 20:45:00,8.4123856190227,53.31230822927449,2.775184928245734,9.720000000000002,0.772590266707918,0.7090045996419798,85.87456717548528,110.07622622962293,3.502469295314408,2.7870370370370368,2.9061901976427467,2.81,0.4786844606933687,
2025/04/28 21:00:00,8.160622610033442,52.78438089908218,2.8011649927106914,9.720000000000002,0.7761046924983906,0.7124103239930241,86.86928105041018,111.3857355891971,3.4699848189213385,2.781893004115226,2.9257648571931307,2.82,0.47761945714771553,
2025/04/28 21:15:00,8.512466230603081,53.26803511564401,2.7636301079036816,9.690000000000001,0.7759015646160045,0.7127077651041973,86.81178826637317,111.50010242540334,3.5062579367215805,2.779153766769866,2.917456363515048,2.84,0.4792935163418563,
2025/04/28 21:30:00,8.463626609897915,53.27742898856485,2.757013766271746,9.7,0.7779229061588351,0.7145217718653234,87.38390348475677,112.19759247074205,3.5182994436466353,2.780412371134021,2.9187593181640734,2.86,0.4800620281957842,
2025/04/28 21:45:00,8.123590607154483,52.620709102601666,2.784965322875223,9.7,0.7831357398529986,0.719491166909255,88.85933028629036,114.10833704391399,3.4829877127466826,2.803092783505155,2.934792424141678,2.83,0.4768353931606871,
2025/04/28 22:00:00,8.107382841819685,52.446706208178114,2.785332315428963,9.690000000000001,0.7873712021607797,0.723699347487851,90.05812444938809,115.72639278961852,3.478938561953124,2.7905056759545923,2.951676876834239,2.83,0.47774581082753637,
2025/04/28 22:15:00,8.538810367110841,53.11571494566664,2.7613551139731998,9.680000000000001,0.7811652472134422,0.7180436922953908,88.3016072083648,113.5517795074766,3.5055252223868623,2.793388429752066,2.9275153696841754,2.83,0.4782694195995744,
2025/04/28 22:30:00,8.167540032764009,52.535025314500956,2.7785792407653633,9.67,0.7847614664613225,0.7216820900378302,89.31947168933756,114.9507523562765,3.480195870655244,2.786970010341262,2.9456571505025373,2.85,0.47760313740080507,
2025/04/28 22:45:00,8.466190097481785,52.966937658152744,2.755339831322536,9.67,0.7849157178957263,0.721842155977987,89.3631306114979,115.01229810254803,3.509548945677055,2.802481902792141,2.9336577865462514,2.85,0.47787863835589117,
2025/04/28 23:00:00,8.368947185030436,52.80606567657787,2.7613682676763016,9.680000000000001,0.7876584118792754,0.7243953147125158,90.13941553619613,115.9939938931463,3.505508523912222,2.7964876033057853,2.9434612089042647,2.83,0.4784052994133079,
2025/04/28 23:15:00,8.132130137007266,52.52078674411899,2.768410982991449,9.690000000000001,0.7911351321709567,0.7268539099465544,91.12345734545718,116.9393297860498,3.500202845434937,2.780185758513932,2.9600459216326174,2.84,0.4801113253264484,
2025/04/28 23:30:00,8.22896153491115,52.766744917969675,2.7479351289491096,9.690000000000001,0.7919892733418151,0.726895776140737,91.398779930563,116.955427440318,3.5262841170874872,2.7966976264189887,2.95173068070047,2.81,0.48064669378430047,
2025/04/28 23:45:00,7.917621806796944,52.006449086860755,2.7747252061069485,9.64,0.7948597099867547,0.7298664147114751,92.33416047732968,118.0976452510801,3.4742179076987987,2.7987551867219915,2.9765670875794092,2.84,0.47797270622393767,
2025/04/29 00:00:00,8.342897882576949,52.84375828718146,2.7511870755805083,9.67,0.7875837249821313,0.7239439776055389,90.11827635235736,115.82045366939458,3.5148464042415593,2.781799379524302,2.94647419434049,2.84,0.48017591969573103,
2025/04/29 00:15:00,7.8030640654993135,53.33254226712313,2.693198111340507,9.87,0.8054485912033612,0.7390462181498229,95.7847273168763,121.81213442277264,3.664787955419784,2.9078014184397167,2.911522554694994,2.73,0.4824388089233063,
2025/04/29 00:30:00,7.443147120705248,52.783856904419,2.6781480857296285,9.860000000000001,0.8193883826023909,0.7542042715941882,100.66174875128911,127.99808901811883,3.6816485438346347,2.913793103448276,2.9445110967436348,2.74,0.4844997507220808,
2025/04/29 00:45:00,7.5282059770696605,52.80344266211836,2.6748683334312333,9.840000000000002,0.8190969250844242,0.7540097098129639,100.5431053295879,127.91868895866774,3.6786857420296166,2.904471544715447,2.948056142886574,2.74,0.48477090601354084,
2025/04/29 01:00:00,7.487323506499592,52.78241750547926,2.670097762903979,9.83,0.8188290790766772,0.7536356860753793,100.43407342995833,127.76605103146328,3.6815131402937715,2.9074262461851474,2.9461185538052383,2.73,0.4846254303038755,
2025/04/29 01:15:00,7.283125948766951,52.51970521953126,2.6762684199496616,9.82,0.819242421358974,0.7541694271111599,100.60233240315534,127.98386909267128,3.6692881501716883,2.910386965376782,2.949752711731701,2.74,0.483905043215535,
2025/04/29 01:30:00,7.337640988555961,52.61661356395996,2.6710645672187594,9.82,0.8189914941050581,0.7536783019196165,100.50018760960475,127.78344242530474,3.6764367737561114,2.910386965376782,2.9475342025103735,2.74,0.48426557274107657,
2025/04/29 01:45:00,7.299416253474021,52.531120082183065,2.6768588691708906,9.82,0.8191971401401065,0.753798796804234,100.5838998069275,127.83261601398712,3.6684787954628217,2.9164969450101834,2.9486798640486565,2.73,0.48355754131808254,
2025/04/29 02:00:00,7.31960799912423,52.56397686471081,2.6749998748992154,9.82,0.819237203081039,0.7536825451247915,100.60020820215594,127.78517406418406,3.671028209064864,2.9134419551934827,2.949349764159907,2.74,0.4839724096553866,
2025/04/29 02:15:00,7.265203624741048,52.50024646699438,2.6764634331733115,9.82,0.8196310000593898,0.7540485069038636,100.76051088122551,127.93452193112071,3.6690207974771605,2.915478615071283,2.950606152473033,2.74,0.48387389507519163,
2025/04/29 02:30:00,7.351994008610859,52.61541682224481,2.671472549529085,9.82,0.8195599163783647,0.7537772747480701,100.73157489356711,127.82383292962034,3.675875315181893,2.920570264765784,2.9476608691675055,2.73,0.4838838246965848,
2025/04/29 02:45:00,7.322624281891137,52.57381660864678,2.672469061974086,9.82,0.8199968846619662,0.7542029031977876,100.9094512877041,127.99753057979233,3.6745046517942526,2.919551934826884,2.949806170977339,2.73,0.48403065802697304,
2025/04/29 03:00:00,7.258221642927822,52.51107782787852,2.6729938893972403,9.82,0.8203969223292941,0.7545384079938872,101.0722943599633,128.13444904645496,3.6737831833257237,2.9185336048879837,2.9516521593502762,2.74,0.4842316759718067,
2025/04/29 03:15:00,7.317858211988778,52.61572092349138,2.6664021285472956,9.82,0.8204748043303559,0.754509459076003,101.10399773532656,128.12263508285577,3.6828653468522825,2.9175152749490834,2.950152031698776,2.73,0.4847900308058626,
2025/04/29 03:30:00,7.328091639891454,52.588069368944105,2.66923291442692,9.82,0.8209144982514913,0.7548981817134279,101.28298365295412,128.28127158550518,3.6789595793323038,2.914460285132383,2.953735517087908,2.73,0.48496661380837297,
2025/04/29 03:45:00,7.1185967668220655,52.43831892413493,2.662729480983213,9.81,0.8212165404187088,0.7552914983168508,101.40593576091973,128.44178287141722,3.6841895018106228,2.9164118246687054,2.9526748453596734,2.73,0.48513664899013126,
2025/04/29 04:00:00,7.168015187098717,52.52084807347916,2.654270992186933,9.800000000000002,0.820918323045788,0.7548834985418805,101.28454060946913,128.27527942873112,3.6921625669900004,2.918367346938775,2.9498068148770464,2.73,0.48527468483196096,
2025/04/29 04:15:00,7.2335161093776605,52.481817533949936,2.655716999890735,9.78,0.820666705025206,0.754725591493405,101.18211462598815,128.21083805201962,3.6826213035509356,2.918200408997955,2.95256481849219,2.73,0.4845981701853229,
2025/04/29 04:30:00,7.205044367554706,52.378938330006235,2.6558595966145635,9.760000000000002,0.8205712278765227,0.7547221791907147,101.14324880535801,128.20944550188358,3.6748930600251297,2.918032786885246,2.9551589616699494,2.74,0.484080220098224,
2025/04/29 04:45:00,7.0631434606278845,52.20734762018452,2.657548810332059,9.75,0.8208273553069843,0.7550759349617834,101.24751043138811,128.35381213481202,3.668794327349248,2.9097435897435897,2.960072042909733,2.74,0.4844000141162453,
2025/04/29 05:00:00,7.117566576380511,52.2355341865981,2.6551619246002134,9.74,0.8206289044702061,0.7548031234473949,101.16672717871792,128.2424786019697,3.668326179943451,2.906570841889117,2.961223388726879,2.76,0.48451408170392996,
2025/04/29 05:15:00,7.024389422433671,52.19018449381434,2.65206821931817,9.74,0.8207617897280491,0.7548456805457995,101.22082069393655,128.2598460218285,3.6726053760804436,2.904517453798768,2.9610606628883445,2.74,0.4849723459930892,
2025/04/29 05:30:00,7.067492226933666,52.410029116511055,2.6421190852631864,9.760000000000002,0.8203946477232967,0.7538986938451844,101.07136843758454,127.87338368655199,3.6940045792931357,2.918032786885246,2.9502562613516865,2.73,0.4852678343169416,
2025/04/29 05:45:00,7.063102779878363,52.35932088914592,2.646360638103876,9.760000000000002,0.8207624440122565,0.754244837492284,101.22108703298196,128.0146438353122,3.6880838761995287,2.9118852459016393,2.954910556890753,2.74,0.48554064885944126,
2025/04/29 06:00:00,7.112639613301042,52.13880130723129,2.630535118779097,9.66,0.8201142924986079,0.7547024854533737,100.95724441916424,128.20140854875606,3.672256618449356,2.910973084886128,2.9606213768496006,2.75,0.4836575711863036,
2025/04/29 06:15:00,6.9741248560133045,51.76353591533967,2.63994806027251,9.62,0.8206825209061032,0.7558522854025085,101.1885527863073,128.67063834169505,3.6440110867207625,2.9251559251559254,2.966862826339348,2.74,0.48102932838003726,
2025/04/29 06:30:00,6.865569110342221,51.58862269280928,2.6391535023577677,9.600000000000001,0.8212979942635548,0.7567516721740594,101.43909312439726,129.03767529356804,3.637529985059054,2.926041666666667,2.9708455819761648,2.75,0.48063336807677876,
2025/04/29 06:45:00,6.895533126003727,51.31141953568533,2.630803139871448,9.510000000000002,0.8210408299447519,0.7576463474571323,101.33440941291232,129.40278950159924,3.6148656871622475,2.9106203995793902,2.9835059897523575,2.78,0.4795779982030079,
2025/04/29 07:00:00,6.844308568944541,51.295044445877465,2.618669109533703,9.49,0.8212009609954556,0.7580074529810155,101.3995938552529,129.55015554586302,3.623978289372287,2.915700737618546,2.9806868693383293,2.75,0.4795390490596379,
2025/04/29 07:15:00,6.5743872515922135,50.97112981154538,2.6113000621338425,9.49,0.8285090373580225,0.7668042133687991,104.37448773249312,133.2991369981223,3.6342050986837493,2.9114857744994733,3.0008718213553163,2.74,0.48158082071341046,
2025/04/29 07:30:00,6.63066534721014,51.05104636993212,2.6008419429573078,9.470000000000002,0.8274905685174596,0.7658008145976358,103.95990028599596,132.84972740729017,3.6411286066972854,2.8965153115100315,3.0013158242496623,2.82,0.48266115248643265,
2025/04/29 07:45:00,6.3468692357387795,49.0098912402525,2.594989215850843,9.03,0.8260597662507986,0.7703188332277333,103.3774645407421,134.8732906826736,3.4797832472067713,2.843853820598007,3.0710268481202796,2.89,0.47297386227310934,
2025/04/29 08:00:00,6.4677270269572205,49.09891882151902,2.6014904122229625,9.0,0.8183343833657849,0.7613685263677538,100.232697969658,130.92179917004995,3.4595553217163464,2.82,3.062264639044902,2.87,0.47229201587218084,
2025/04/29 08:15:00,6.535618492490414,50.13525109044673,2.606811230233677,9.25,0.8212433963731021,0.7610385294430239,101.41686799674807,130.78712844860672,3.548396559259422,2.8962162162162164,3.0147439578269215,2.79,0.4747412957066921,
2025/04/29 08:30:00,6.721173216120974,50.533215378210286,2.605482779533176,9.29,0.8184985345414949,0.7568365803993241,100.29951888165999,129.07232607693774,3.565558012118003,2.8611410118406893,3.0115542862932805,2.88,0.47817337494166945,
2025/04/29 08:45:00,7.184435384475762,51.054652610051164,2.6483462571036154,9.340000000000002,0.8052019008276066,0.7416396210221753,95.70433906689807,122.87049409109103,3.526729171061931,2.8072805139186294,3.0006596327117636,2.92,0.4792727110961852,
2025/04/29 09:00:00,7.120820662268784,50.71562474772168,2.665743526591334,9.270000000000001,0.7984936878305978,0.7356369410694082,93.51835389560658,120.42081902071044,3.477453816366753,2.792880258899676,3.002347711111928,2.88,0.47645729069433423,
2025/04/29 09:15:00,7.054122320770432,50.447178121308525,2.679178910292986,9.260000000000002,0.800431568469753,0.7377257566908413,94.14984522464339,121.27325819699674,3.4562828053119294,2.7440604751619873,3.030922741104007,2.91,0.4793182142508553,
2025/04/29 09:30:00,7.104759679995766,50.869058232579675,2.6409359548044544,9.270000000000001,0.8009655892867423,0.7380142223901985,94.32386498036531,121.39098015418257,3.5101191996480616,2.74217907227616,3.017281007332235,2.9,0.4825634458407396,
2025/04/29 09:45:00,7.082951490399182,51.014758394161106,2.645416167029393,9.300000000000002,0.7983436820915345,0.7347831595440057,93.46947197707725,120.07239342834724,3.515514918185147,2.7408602150537633,3.0078708880611513,2.89,0.4831178426808614,
2025/04/29 10:00:00,7.112180091820846,50.96988236138367,2.6527944353514754,9.270000000000001,0.7934007040521363,0.7299014180656211,91.85871860640331,118.11110412653257,3.4944283192345416,2.7572815533980584,2.995276816575396,2.89,0.47991977534284985,
2025/04/29 10:15:00,7.22962397889853,51.31806632355642,2.6506922606679044,9.31,0.7911905302436834,0.7268057497121839,91.1391370709268,116.92081205790892,3.5122900300973177,2.7508055853920514,2.9850680346179015,2.89,0.48160667614065145,
2025/04/29 10:30:00,7.35689119945647,51.35824215026872,2.6728691353687757,9.33,0.7890104230027316,0.724337658418119,90.52208522499576,115.97182490664703,3.490631051307621,2.7513397642015005,2.9850806332406545,2.89,0.4805297864184317,
2025/04/29 10:45:00,7.281397448722714,51.180135464460534,2.675167773071715,9.29,0.7861504696483731,0.7221338967917534,89.71261151496893,115.12447316043304,3.472679393611608,2.7438105489773954,2.9859653866732865,2.91,0.4796075491852194,
