datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/04/29 11:00:00,7.399787895801353,51.3696837686598,2.669391804877022,9.28,0.7829509733597639,0.7191244755318426,88.80703446176359,113.96734331062667,3.4764473252091688,2.7467672413793105,2.9758100851351283,2.91,0.47928677760608734,
2025/04/29 11:15:00,7.575678100022117,51.84499570153946,2.6783857760815692,9.360000000000001,0.7805857598756909,0.7156464470764459,88.13759062939165,112.63003284572963,3.494642214570567,2.7585470085470085,2.9585057568155277,2.89,0.480054727894952,
2025/04/29 11:30:00,7.430071437680965,51.42148627478116,2.6872620514028456,9.29,0.7776221877219435,0.7136897544984182,87.29878892566173,111.8776797540949,3.4570502698649324,2.76210979547901,2.9617417492644296,2.88,0.4768823622498454,
2025/04/29 11:45:00,7.677589829126987,51.87041318883729,2.699289074406901,9.360000000000001,0.7755887289343251,0.7107240879230752,86.7232440740358,110.73737368774994,3.4675797004278315,2.748931623931624,2.9562751226001636,2.9,0.47915370363278736,
2025/04/29 12:00:00,7.872663191707204,52.33859820533138,2.7007134590658732,9.42,0.773405569553302,0.7077722869480475,86.10532835837294,109.60239897870514,3.487967214136891,2.7367303609341826,2.9474078407476743,2.85,0.4817636633576001,
2025/04/29 12:15:00,7.675995225752047,51.491872433528556,2.736176590052342,9.340000000000002,0.7736720702930706,0.7089618240580756,86.18075803005352,110.0597789127799,3.413522370579645,2.7451820128479656,2.9690266690468285,2.88,0.4762832649656836,
2025/04/29 12:30:00,7.702356654853872,51.64848746849111,2.7348747965268765,9.39,0.7772427699671604,0.7115780559305813,87.19139951766755,111.06572647950308,3.4334295712274385,2.70926517571885,2.9841911910651304,2.88,0.4811580099283327,
2025/04/29 12:45:00,8.136980944604261,52.622459917057995,2.6954545333298876,9.470000000000002,0.7803404962787807,0.7132906722194834,88.0681718630231,111.7242316397941,3.5133221068659743,2.7265047518479406,2.962724661992194,2.84,0.4850269921379782,
2025/04/29 13:00:00,7.98461252575072,52.12602282478821,2.7246073806367743,9.430000000000001,0.777845853564848,0.7113901608296287,87.36209472027899,110.99348035269722,3.4610491284054636,2.7200424178154825,2.9740485288832654,2.86,0.48227990521550235,
2025/04/29 13:15:00,7.986047104073407,52.22063501932075,2.7190388440179687,9.49,0.7859124743048921,0.7180037400717832,89.64524993602893,113.53641777958305,3.490203908222389,2.7102212855637515,2.989835748241415,2.84,0.48587865127578794,
2025/04/29 13:30:00,7.271149047298138,50.78522654182075,2.707192419853155,9.39,0.8066971957993371,0.7403675856655308,96.1916063370868,122.35138040748008,3.468538080684098,2.7018104366347178,3.061054858133163,2.84,0.48637900560248254,
2025/04/29 13:45:00,7.242904463567754,49.391766110064054,2.5927932769742146,8.89,0.8144076591092133,0.7554704048301575,98.70419180011967,128.51479406458603,3.4287345925143,2.6974128233970753,3.1134227785825055,2.93,0.4797332453761507,
2025/04/29 14:00:00,7.15077048186356,51.38780810819986,2.6480050500178516,9.510000000000002,0.8209207332414801,0.7540094178177156,101.28552172625942,127.91856979631608,3.5913828789472624,2.8380651945320716,3.0188857582463138,2.76,0.4851892111236778,
2025/04/29 14:15:00,7.293634279629998,50.892939911349345,2.7226117152809213,9.460000000000003,0.8096801338784065,0.7419667352310111,97.1636473874545,123.0039883851255,3.4746048975345394,2.749471458773784,3.050093145845574,2.87,0.48401685346153306,
2025/04/29 14:30:00,7.596573034408607,51.093085861254394,2.7572967050815596,9.48,0.8022347202444157,0.7341325529333845,94.73743286426438,119.80688288851508,3.4381501209241776,2.720464135021097,3.0500088158244414,2.88,0.48394783754644677,
2025/04/29 14:45:00,8.017120786539124,51.489912470624745,2.7573493069958928,9.440000000000001,0.7929532987126341,0.7248374855959392,91.71292397552912,116.16400968147575,3.4235778455957746,2.698093220338983,3.0371639586840917,2.88,0.48358180584596006,
2025/04/29 15:00:00,8.381195311475551,52.22190483358446,2.7539009298706882,9.470000000000002,0.7825088980829298,0.7142671118768078,88.68191063276639,112.09967508105213,3.4387584162095015,2.7117212249208023,2.9984161240615235,2.89,0.4828659740087317,
2025/04/29 15:15:00,8.384387552678902,52.295080343573034,2.770555641072133,9.48,0.7760844695108793,0.7080372716129889,86.86355718896986,109.70428623178836,3.421696305052905,2.7141350210970465,2.9845887588904305,2.9,0.48149376352583345,
2025/04/29 15:30:00,8.287169465833756,51.97295254542189,2.796943735767953,9.49,0.7778253192318708,0.7094295074883293,87.35628273643482,110.23960433789205,3.3929892398762695,2.6986301369863015,3.0032987507634137,2.9,0.4814940237643458,
2025/04/29 15:45:00,8.528774809075173,52.5534915361888,2.773871599302861,9.53,0.7777533595521677,0.70873224765986,87.33591545708092,109.97150622502558,3.435631268006462,2.6883525708289615,2.993390470909324,2.88,0.4851496878158551,
2025/04/29 16:00:00,8.325251986506089,51.94863850644151,2.7919066082338206,9.470000000000002,0.7783900222373232,0.7099691135393849,87.51611479669812,110.44708418696099,3.3919472707544434,2.710665258711721,3.0021916883150004,2.87,0.48035370198183924,
2025/04/29 16:15:00,8.443788899119227,52.206232824689494,2.7820825606893993,9.49,0.7789335602442187,0.7100858833447249,87.66995637117817,110.49198246328659,3.4111137225375443,2.6880927291886194,3.005768715661992,2.88,0.48361442770517554,
2025/04/29 16:30:00,8.421925188615944,51.92298828773903,2.804208908332055,9.48,0.7796910447514415,0.7107711836000606,87.88435280299616,110.75548209097092,3.380632581200489,2.710970464135021,3.009810752746813,2.9,0.47999746379275043,
2025/04/29 16:45:00,8.629816682627279,52.14654754549565,2.798171846418899,9.48,0.7795266535171217,0.7104959202067046,87.83782393841446,110.6496426416238,3.387926303430044,2.7151898734177213,3.0064265730623796,2.88,0.48005756050184417,
2025/04/29 17:00:00,8.571050886555724,51.75629735557959,2.8021787743789526,9.41,0.7795322194743458,0.7113152418829478,87.83939931237306,110.96467383410192,3.358101233953405,2.718384697130712,3.0167004879517405,2.9,0.47741222625621454,
2025/04/29 17:15:00,8.703674576746721,52.09084923490303,2.7956337675584475,9.45,0.7798001712363463,0.7109086810826156,87.91523967759238,110.8083502099842,3.3802710890322047,2.720634920634921,3.0092283593584472,2.89,0.4789633944473659,
2025/04/29 17:30:00,8.563825519446311,51.70517958376371,2.8287965418981798,9.470000000000002,0.7821229808970214,0.7127018145052958,88.57268164280518,111.49781440554162,3.3477133684720357,2.704329461457233,3.0310596228782485,2.91,0.4789185916177868,
2025/04/29 17:45:00,8.751943697073727,52.289493764217696,2.804210708875658,9.520000000000001,0.7824116045106362,0.7121709996948064,88.65437291478518,111.29371481001047,3.3948946738802745,2.685924369747899,3.0228948463744336,2.89,0.48373118510777824,
2025/04/29 18:00:00,8.76236394492014,52.337944336487794,2.818873226323461,9.57,0.7840848601342703,0.7129427756887511,89.12796680589045,111.5904645711155,3.394973534330153,2.67816091954023,3.0291715403917663,2.89,0.48509775748847617,
2025/04/29 18:15:00,8.738258746385554,52.20444371210664,2.8214032928930437,9.550000000000002,0.7843052590895598,0.7132830044881817,89.1903479491904,111.7212833783138,3.384840452995825,2.6869109947643977,3.0306316637059956,2.88,0.48364514452774726,
2025/04/29 18:30:00,8.738922157090428,51.80655713226798,2.8283163600905494,9.470000000000002,0.7838328532781402,0.7137657443329167,89.05663944509116,111.90689803169658,3.3482817317143465,2.7117212249208023,3.034664047495625,2.87,0.47864763400695864,
2025/04/29 18:45:00,8.702905758122938,51.9007356831479,2.8375309740552432,9.53,0.7859687025676718,0.7148653518763914,89.66116463631889,112.32969982703632,3.358553646510596,2.6768100734522564,3.0483368415318743,2.93,0.4830205681576804,
2025/04/29 19:00:00,8.791952861522304,52.32586911842532,2.816880175751882,9.57,0.7862764595234402,0.7144766378820329,89.74827135937032,112.18023834355928,3.397375608085841,2.6624869383490073,3.041386331413111,2.89,0.4869460702848671,
2025/04/29 19:15:00,8.786500433442768,52.38206255948609,2.801736368900834,9.550000000000002,0.7860033912744814,0.7143584530424921,89.67098283707531,112.13479598311588,3.408600504317478,2.6743455497382196,3.0336350551985074,2.92,0.4863723775200601,
2025/04/29 19:30:00,8.67892206893572,52.36821375776657,2.8000278630450133,9.57,0.7872456410961257,0.7151193626221624,90.02258597436813,112.42736758129941,3.417823131800083,2.671891327063741,3.0344871111361686,2.92,0.4874658813282185,
2025/04/29 19:45:00,8.741264073499053,52.409819344872744,2.787644267832464,9.54,0.7869474947887513,0.715113552268727,89.93819942408494,112.42513348616653,3.4222444054591787,2.6834381551362685,3.0294680706332127,2.93,0.48641907296863024,
2025/04/29 20:00:00,8.602109537753392,52.23953100541803,2.7945115070573063,9.550000000000002,0.7885338913851516,0.7163199939442354,90.38720896352258,112.88901326709147,3.4174130168661936,2.683769633507853,3.0348895694716926,2.92,0.4864195855106946,
2025/04/29 20:15:00,8.646199995320956,52.25679846570273,2.80267944712669,9.57,0.7896926410056898,0.7169613565488304,90.71517842249732,113.13561876038149,3.4145895670698896,2.6812957157784743,3.039768004245822,2.93,0.4868262168750906,
2025/04/29 20:30:00,8.575108617274395,52.028040491499155,2.7977146204382564,9.520000000000001,0.7897782658102471,0.7175821460541913,90.73941344301566,113.37431384659975,3.402777370662885,2.6922268907563027,3.0413661551188693,2.92,0.4847788505587777,
2025/04/29 20:45:00,8.576775739684251,52.01609941685541,2.800791091416105,9.53,0.7908892661341526,0.7183598261228701,91.0538680660771,113.673333738905,3.4026100801333046,2.685204616998951,3.0470142744589954,2.94,0.48559431707443074,
2025/04/29 21:00:00,8.616000570075073,51.98969365063658,2.785198542134225,9.48,0.790269764855181,0.7183293853828946,90.87852604593932,113.66162919978676,3.4037070810527297,2.70042194092827,3.0413447005266896,2.93,0.4838350111496665,
2025/04/29 21:15:00,8.637156583805051,52.107139506479314,2.785310418326325,9.510000000000002,0.7914096911179471,0.7188794495456229,91.20991321636176,113.8731302184321,3.414341158323925,2.7003154574132493,3.0407197356052342,2.94,0.48488846425458104,
2025/04/29 21:30:00,8.58217664109668,51.908554495998715,2.790639111919744,9.49,0.7921782077711482,0.7198479547806573,91.4603474241798,114.24552285486732,3.4006546957165003,2.6996838777660694,3.0482529596023715,2.95,0.4841169950760162,
2025/04/29 21:45:00,8.582750317144075,51.99661971595009,2.7839164610439164,9.5,0.7929016907527149,0.7203299019522366,91.6961066450153,114.43083272348295,3.412458718835866,2.691578947368421,3.049629829719881,2.94,0.4857132564363842,
2025/04/29 22:00:00,8.449564276064962,51.917409368044844,2.7865114215618823,9.520000000000001,0.7943662410341584,0.7214944466445914,92.17335523555866,114.8786030117053,3.4164582733574065,2.6848739495798317,3.0544705649645296,2.94,0.48696435545170014,
2025/04/29 22:15:00,8.33308684039713,51.9508727789306,2.7839490170916017,9.550000000000002,0.7954863408510243,0.7221564084320744,92.53835879032435,115.13312894130073,3.430378911887155,2.677486910994764,3.0551305750196778,2.94,0.48888795974841087,
2025/04/29 22:30:00,8.478009478380272,51.855298461472216,2.771868837586063,9.470000000000002,0.794511418287936,0.7220727282214863,92.22066371012036,115.10095369524292,3.416467572919915,2.701161562829989,3.0511748458628203,2.95,0.48516447494609893,
2025/04/29 22:45:00,8.43793963017572,51.67937855992068,2.776686343625636,9.45,0.7949347804520462,0.7229070028282877,92.35862346381988,115.42173432616575,3.4033372266529525,2.707936507936508,3.0544497938003436,2.93,0.4836535327001642,
2025/04/29 23:00:00,8.344018048627106,51.50819088512395,2.787910975968202,9.460000000000003,0.7962934348479873,0.7244075204064725,92.8013640810027,115.99868701238212,3.393221692351449,2.708245243128964,3.0607261042715397,2.94,0.4832497225665566,
2025/04/29 23:15:00,8.42127398146772,51.50040354748228,2.778939956819277,9.430000000000001,0.7969110262283448,0.725680997928827,93.00261672458286,116.48834224070882,3.393380262448493,2.7094379639448567,3.0628506180212134,2.95,0.4827861982882794,
2025/04/29 23:30:00,8.70321278004144,52.04907059116073,2.76466408266342,9.48,0.7975830608458485,0.7259041124469578,93.22161062193254,116.5741303197324,3.4289880132081603,2.7046413502109705,3.0542726403890113,2.95,0.48561215140300895,
2025/04/29 23:45:00,8.445626546551864,51.557825744846184,2.77646302421976,9.45,0.7994214262336486,0.7284694816505384,93.82067321564269,117.56052106560142,3.4036109674666504,2.7111111111111112,3.0653248067083445,2.94,0.4835137786463601,
2025/04/30 00:00:00,8.663246699388878,52.313670996700125,2.7829971793458745,9.54,0.79063398020522,0.7168122902761637,90.98161260509396,113.07830241322056,3.427958918105089,2.685534591194969,3.0404947930779116,2.93,0.4875907660032318,
2025/04/30 00:15:00,8.639616525139104,52.06835531364118,2.7865164798533173,9.49,0.7897952052921726,0.716615861528759,90.74420794962559,113.00277507843458,3.405685941071325,2.702845100105374,3.0405531674867126,2.93,0.4843538586358118,
2025/04/30 00:30:00,8.662984310718116,51.94329358877121,2.7810379827023364,9.440000000000001,0.7888800700691492,0.7163988080326662,90.48519047193824,112.91931747724702,3.3944160628928723,2.7129237288135593,3.0395791694796257,2.95,0.48229863312181337,
2025/04/30 00:45:00,8.51382586320642,51.821075661759835,2.7888609706247047,9.460000000000003,0.7896644460852933,0.7168172882259883,90.70719820604512,113.08022413717384,3.392065828896792,2.7071881606765325,3.043637965215608,2.93,0.4829654357779086,
2025/04/30 01:00:00,8.59425401446174,52.060255127598566,2.7801941651625213,9.48,0.7893792448479949,0.7162455413969303,90.62647559449864,112.86038608019108,3.4098337874347098,2.707805907172996,3.0367395284915255,2.92,0.48410096719438545,
2025/04/30 01:15:00,8.60433966956299,51.90224484206914,2.788910745260527,9.460000000000003,0.7893397701424342,0.7163948911278448,90.61530277717898,112.91781141774057,3.3920052895476553,2.712473572938689,3.041356339074205,2.92,0.4825367570962708,
2025/04/30 01:30:00,8.559409652273303,51.75399501481979,2.7923097360444724,9.440000000000001,0.7891334811901723,0.7164319722259488,90.55691529220489,112.93206919083808,3.3807137790424737,2.7161016949152543,3.0436075110256615,2.92,0.48140200640701303,
2025/04/30 01:45:00,8.484972211376203,51.503213904193956,2.798672593739471,9.41,0.7892287769932088,0.7168764905218226,90.58388756680671,113.10298756501193,3.3623082675157603,2.7236981934112645,3.047817332486749,2.93,0.4794489250451749,
2025/04/30 02:00:00,8.69133292312705,52.160265866014754,2.7828120885848326,9.49,0.7893472226102707,0.7158593588168884,90.61741210416794,112.71189793171865,3.410219482274145,2.6996838777660694,3.039818969349521,2.93,0.48499578792072606,
2025/04/30 02:15:00,8.654409246900684,52.01210268390929,2.7986179106614935,9.5,0.7899940407563293,0.71628482462039,90.8004858188536,112.87549057587829,3.394532695517031,2.694736842105263,3.0480211852833636,2.92,0.48471782077131126,
2025/04/30 02:30:00,8.559555606936385,51.97780251865987,2.7942637225883495,9.5,0.7899997409419879,0.7162526107208139,90.80209918447933,112.86310425254487,3.399822258437393,2.6936842105263157,3.04655670629713,2.93,0.48514257407632677,
2025/04/30 02:45:00,8.54921830751988,52.066398344092136,2.7893833938861916,9.510000000000002,0.7897236594225884,0.7158291985802646,90.72395779401165,112.70030124682026,3.409355637824527,2.6919032597266037,3.0431515262677205,2.92,0.4859347949320339,
2025/04/30 03:00:00,8.588099515650242,52.146330510429834,2.7854016755247315,9.510000000000002,0.7893080410298742,0.715367211347662,90.60632225223074,112.52266602366866,3.4142292953882305,2.695057833859096,3.0395893801842435,2.92,0.48594022203748455,
2025/04/30 03:15:00,8.490220865172887,51.694681510788826,2.7972400047059196,9.48,0.794284377850193,0.7206947150068083,92.14667872628583,114.57110423702915,3.3890549198679345,2.707805907172996,3.0584803282850457,2.89,0.483631402736116,
2025/04/30 03:30:00,8.182602750211402,51.304143884064445,2.7790683304541908,9.45,0.8011844661520218,0.7283938960961953,94.39518972543055,117.53145823472006,3.400420168314307,2.6751322751322753,3.0877926074061923,2.94,0.4875147766572179,
2025/04/30 03:45:00,8.164278033341816,51.503410370008055,2.7369674111335924,9.440000000000001,0.8060743458780887,0.7334867900940775,95.98864010861486,119.54334907673672,3.4490728539914026,2.694915254237288,3.0801250174361634,2.92,0.48888598383882764,
2025/04/30 04:00:00,7.954069295786212,51.15462415854978,2.725507372277582,9.41,0.8121602701624984,0.7398593865414388,97.97184193081293,122.14398592120398,3.452568169770348,2.7045696068012752,3.0939060883992764,2.94,0.48852533285354793,
2025/04/30 04:15:00,7.827891176141009,50.950024269906066,2.7068839458375398,9.380000000000003,0.8178222542626861,0.7465043383409989,100.02422590976214,124.85577014015313,3.4652390673874,2.7100213219616203,3.1061091037447186,2.96,0.48914720530549394,
2025/04/30 04:30:00,8.489629906957589,52.23265817720613,2.633963045813399,9.42,0.8210777281728087,0.7498512279768669,101.34942955053668,126.22162541960473,3.5763599701874305,2.774946921443737,3.0612813765815092,2.94,0.49049047378510496,
2025/04/30 04:45:00,7.631068734759481,50.45179641096195,2.7100266500025287,9.33,0.8217671783352737,0.7519473752429471,101.6300835783844,127.0770566173301,3.4427705720131185,2.754555198285102,3.1116428168426284,2.93,0.4844850082225081,
2025/04/30 05:00:00,7.91970630933514,51.01209326869963,2.722238171268341,9.4,0.8161993445498495,0.744001951289202,99.36358911171953,123.83455374590064,3.4530409936983464,2.7382978723404254,3.0945798117669643,2.93,0.48617294572202074,
2025/04/30 05:15:00,7.9992230881566115,51.015908620926155,2.7441309458043364,9.39,0.8090861918507606,0.7367859624974269,96.97010128724014,120.88973110159807,3.4218483685543233,2.741214057507987,3.082858152020404,2.9,0.4834572158196245,
2025/04/30 05:30:00,7.995968565881526,51.20903814189444,2.7543589093778738,9.41,0.801397578183807,0.7287463333037808,94.46463590155916,117.66697120477211,3.4164029850871667,2.696068012752391,3.0772307496478284,2.96,0.486437677086729,
2025/04/30 05:45:00,8.190936493477295,51.68837550828994,2.730924179416492,9.440000000000001,0.8022510349676284,0.7290894321104011,94.74274929399543,117.79889353677214,3.456705268916333,2.733050847457627,3.053934854742447,2.92,0.4859747741852969,
2025/04/30 06:00:00,7.797310816541028,51.06671798936071,2.7468193804130276,9.430000000000001,0.8068539004352575,0.7339119974723346,96.2426712049686,119.7168748889533,3.4330615501125714,2.708377518557794,3.0829207068713953,2.92,0.4871587496146466,
2025/04/30 06:15:00,7.940747359069519,51.31284092166504,2.7318595348200088,9.42,0.8053893345640719,0.7325433404192898,95.76541753424878,119.15833019072522,3.4482007145439293,2.715498938428875,3.0721032680739753,2.93,0.48714058606138305,
2025/04/30 06:30:00,7.93463987259139,51.20164493928007,2.7398677807852936,9.41,0.8049688521084383,0.7322675604457926,95.62839618247783,119.0457852389219,3.4344723004490865,2.709883103081828,3.0774499595695244,2.96,0.4867136227855422,
2025/04/30 06:45:00,7.871941445126595,51.20719673786954,2.715800024748495,9.37,0.8046514530407857,0.7326007548037381,95.52496630397312,119.18176082294033,3.4501803942165212,2.7139807897545363,3.0709259467906866,2.93,0.4867099425392113,
2025/04/30 07:00:00,7.846706031598103,51.16036010796461,2.7200516690120597,9.380000000000003,0.8057625657291884,0.7337331590438327,95.88704125024812,119.64389148097538,3.448463904881218,2.7100213219616203,3.0754248345769173,2.97,0.48708189824481557,
2025/04/30 07:15:00,7.638031595965629,50.92633538296815,2.7002757266710304,9.32,0.8053889334342299,0.7342621557255401,95.76528681927806,119.85977338601016,3.451499381320565,2.7317596566523603,3.066719839652749,2.93,0.4847405824940078,
2025/04/30 07:30:00,7.642113558334927,51.00257200044922,2.6959389553875757,9.33,0.8057636137502127,0.7346007540522574,95.88738276570535,119.9979543129218,3.460760853414314,2.7438370846730975,3.060243160600742,2.94,0.48434436793672075,
2025/04/30 07:45:00,7.55556429532686,50.703939700066655,2.6915480258988325,9.270000000000001,0.80601554812171,0.7357777140503186,95.96947986078125,120.4782680375859,3.4441146547642667,2.7540453074433655,3.063883405399261,2.93,0.48192804209308804,
2025/04/30 08:00:00,7.606903586978092,50.95578526303922,2.6860224595929756,9.31,0.8065592200998265,0.7358774825966875,96.14664461132809,120.5189832719098,3.4660916429607163,2.7636949516648763,3.054150703834754,2.93,0.4827717482506775,
2025/04/30 08:15:00,7.618359847522811,50.889804495326416,2.669258037293837,9.260000000000002,0.8068686567257142,0.7370701225884112,96.24747979290875,121.00569595335966,3.4691288255473527,2.737580993520518,3.0642904297503706,2.91,0.48442391675840313,
2025/04/30 08:30:00,7.5288433581088725,50.788977876417846,2.6805620336173077,9.28,0.8073802789496561,0.7373632268554766,96.41420058656144,121.12531089563417,3.461960545444652,2.782327586206897,3.0516089109126825,2.89,0.4806920475659857,
2025/04/30 08:45:00,7.522861670449004,50.830922365060644,2.6771823209704104,9.29,0.8084063343980235,0.7384011988340675,96.74855818612755,121.5489040406515,3.470066243614148,2.76210979547901,3.058401599678587,2.91,0.48287340249238303,
2025/04/30 09:00:00,7.650821461080113,50.9782007414521,2.6713626490151996,9.29,0.80859334810312,0.7386989219631868,96.8094997791171,121.67040392620022,3.477625923767695,2.768568353067815,3.054573648302327,2.93,0.48269117886345914,
2025/04/30 09:15:00,7.6330769965283025,50.81698461147403,2.6818998842220783,9.28,0.8087539759863266,0.7391067307920687,96.86184310378005,121.83682944438064,3.460233565986297,2.776939655172414,3.057496662514888,2.92,0.48094448011668595,
2025/04/30 09:30:00,7.604270200673341,50.81115240865017,2.6838928291779025,9.29,0.8090097117369901,0.7394156230607661,96.94517894283798,121.96288742116236,3.4613900745230572,2.754574811625404,3.064803320914756,2.94,0.48285315085608277,
2025/04/30 09:45:00,7.606809296451388,50.84116967966031,2.686954919866674,9.300000000000002,0.8084884732150626,0.7388584445484989,96.77532451511703,121.73550459848086,3.4611671119742735,2.7645161290322577,3.059423932242017,2.92,0.48205745860635046,
2025/04/30 10:00:00,7.616471407509664,50.740562321912705,2.7029644345255885,9.31,0.8085957353506573,0.7389556740261947,96.81027770428626,121.7751836467576,3.444366444885927,2.758324382384533,3.0665062685011653,2.96,0.48170518651482325,
2025/04/30 10:15:00,7.629671305985994,50.85726506563475,2.7184331458257565,9.33,0.8023958404692466,0.7326000911932169,94.78993662680978,119.18149000555125,3.432124131625794,2.739549839228296,3.057856899934038,2.92,0.4821884631097333,
2025/04/30 10:30:00,7.966140914882942,51.33950625946653,2.698207573876008,9.33,0.8010820404336845,0.7313947118252098,94.3618125649951,118.6895784241611,3.4578510898616086,2.7416934619506965,3.04605886598942,2.94,0.48316351326620727,
2025/04/30 10:45:00,7.784005418416086,50.92223907714583,2.719795025898931,9.32,0.8022372008954276,0.7328009101754871,94.73824122654185,119.26344360933678,3.4267288200954074,2.7467811158798283,3.0567882238078954,2.92,0.4810305078782802,
2025/04/30 11:00:00,7.865956781668729,50.98970234774316,2.715232000960236,9.31,0.8019449174394565,0.7327939018466748,94.6429956967916,119.2605835320897,3.4288046092221727,2.7508055853920514,3.0540913747189924,2.92,0.48058669406315535,
2025/04/30 11:15:00,7.8305688854412665,50.79948576089248,2.7270781683966607,9.300000000000002,0.8022652292636093,0.733366117540632,94.74737474648863,119.49410298196628,3.4102432808032703,2.7537634408602147,3.0597227676208156,2.94,0.47919118708601494,
2025/04/30 11:30:00,7.8645127666004555,51.07426685103263,2.7255495825637786,9.360000000000001,0.8033115885931656,0.7337418341909497,95.08834871068314,119.64743178161105,3.4341697762091528,2.7371794871794872,3.059190438582298,2.92,0.48254931236813375,
2025/04/30 11:45:00,7.844352132254642,51.01251596333179,2.737929496417151,9.380000000000003,0.804025211282759,0.7343109501414314,95.32089478786229,119.87968623579614,3.425946508949427,2.7324093816631128,3.064617558574989,2.93,0.4827204066921169,
2025/04/30 12:00:00,7.978687845641332,51.214597712369596,2.7278513656695864,9.380000000000003,0.8037617740198364,0.734164453708939,95.23504928019206,119.81990149607539,3.4386037736691564,2.7324093816631128,3.060033105369605,2.92,0.4833022866491567,
2025/04/30 12:15:00,7.412281042403208,50.6015958308987,2.703513931690418,9.42,0.8257492271346362,0.7585504160480279,103.25105358531164,129.77173708941652,3.4843541546353287,2.6740976645435244,3.131538180422454,2.91,0.49385172043588316,
2025/04/30 12:30:00,7.357304392715207,50.63541005011325,2.700207003593709,9.430000000000001,0.8255912532898,0.7582569399160869,103.18674727535185,129.65197039023883,3.4923248430396634,2.7221633085896078,3.1104389495013463,2.88,0.49029279454355223,
2025/04/30 12:45:00,7.494350972427071,50.88893886037505,2.6810796454787367,9.42,0.8248897522587568,0.7576125172716759,102.90118770829437,129.38898350784035,3.5135099458479364,2.7473460721868364,3.093264870521138,2.84,0.4890474588721803,
2025/04/30 13:00:00,7.618836419004481,50.801755036567044,2.687145770869266,9.39,0.8248034218840733,0.7580496538187084,102.86604525899531,129.56737757683413,3.4944140737710803,2.762513312034079,3.0946698687711085,2.82,0.48638725738821925,
2025/04/30 13:15:00,7.487546654545213,50.432492934327854,2.696451810129057,9.350000000000001,0.8251994043854326,0.7592407444071214,103.02723759749108,130.0534579515919,3.4675197846582297,2.779679144385027,3.099016310750594,2.82,0.48318526959698715,
2025/04/30 13:30:00,7.575696553152909,50.546518822602025,2.691560493821138,9.350000000000001,0.8250586742353924,0.7592315532750264,102.96995066712984,130.04970707908907,3.4738212354744626,2.7818181818181817,3.0957956445008183,2.82,0.48323679115594065,
2025/04/30 13:45:00,7.661344943125357,50.62704728935904,2.6902078285908715,9.350000000000001,0.8249158495743879,0.7591768447666968,102.91181112554676,130.0273807065321,3.475567909895468,2.783957219251337,3.094062382690702,2.8,0.4830622425897224,
2025/04/30 14:00:00,7.622146110232279,50.53709449863163,2.6959420278867463,9.350000000000001,0.8251871534460137,0.759644235458059,103.02225061557635,130.21812139798246,3.4681754664172564,2.786096256684492,3.0961534730707827,2.81,0.48249640431286767,
2025/04/30 14:15:00,7.671636764451364,50.502954274535966,2.7034529892272867,9.350000000000001,0.8253230860816014,0.7599412609132966,103.0775846248613,130.33933656498945,3.4585398885269543,2.788235294117647,3.0987584757332876,2.81,0.4817637002740457,
2025/04/30 14:30:00,7.7342270748293345,50.54907419179227,2.703698013938806,9.350000000000001,0.8252830861756015,0.7599751837635509,103.06130188923056,130.35318037496108,3.458226455690115,2.7893048128342244,3.0983753054806242,2.81,0.48160407273722383,
2025/04/30 14:45:00,7.734958770234812,50.47417812488453,2.7113431980239246,9.350000000000001,0.8255424556529959,0.7603438100742935,103.16688325317709,130.50361562901594,3.4484752822196936,2.7903743315508023,3.1018223738693567,2.82,0.4810155075295536,
2025/04/30 15:00:00,7.864787212719989,50.54409042447861,2.715121004034024,9.350000000000001,0.8253505352576196,0.760187820353702,103.08875834303699,130.43995670787262,3.4436770906740892,2.7903743315508023,3.102897716104583,2.82,0.48065341218513674,
2025/04/30 15:15:00,7.739659619408371,50.359315301854565,2.723184792384703,9.350000000000001,0.8260029999079914,0.761054535180862,103.35435670260456,130.79366034057463,3.433479808695675,2.7903743315508023,3.107812972401841,2.81,0.4802145259788554,
2025/04/30 15:30:00,7.817821886807565,50.39795622892933,2.7258645659384677,9.350000000000001,0.8258718202518789,0.7609736712930155,103.30095748557562,130.76066003875596,3.4301043848012895,2.7914438502673797,3.108137326486345,2.83,0.4798681312044254,
2025/04/30 15:45:00,7.899489929156687,50.4420103328452,2.7279277600456915,9.350000000000001,0.8258516078342373,0.7610346320987692,103.2927296299076,130.78553795450438,3.427510118465671,2.7914438502673797,3.108954654933286,2.82,0.4796648897730298,
2025/04/30 16:00:00,7.93495713843879,50.42872100866981,2.736077488520151,9.360000000000001,0.8262918598011615,0.7614873204201082,103.47194271086944,130.97027865435402,3.4209557438603464,2.7895299145299144,3.1128516604567524,2.82,0.4796094227589814,
2025/04/30 16:15:00,7.983996661092419,50.469386559069335,2.735985798515527,9.360000000000001,0.8261707155305402,0.7614209837047133,103.4226285916609,130.94320684655744,3.4210703889905014,2.7895299145299144,3.1123912000558103,2.82,0.4795466386777823,
2025/04/30 16:30:00,7.997941196893635,50.44490164371399,2.739227675029737,9.360000000000001,0.826416634092292,0.7617732056994616,103.52273450016186,131.08694755013724,3.4170215514847224,2.7905982905982905,3.1140768115492956,2.83,0.4792577770688364,
2025/04/30 16:45:00,8.048879861364924,50.413316401484565,2.746969622092297,9.360000000000001,0.8264727877672178,0.7619309329354393,103.5455929399809,131.15131554592034,3.4073911574132105,2.7905982905982905,3.117316744118077,2.82,0.4786825766997338,
2025/04/30 17:00:00,8.105494024945074,50.495892016019866,2.7428175945892095,9.360000000000001,0.8263424057262203,0.761851291528973,103.4925184076086,131.11881413496462,3.4125492043162438,2.7916666666666665,3.11486417184336,2.83,0.47881378457867446,
2025/04/30 17:15:00,8.17243280008097,50.488537918620466,2.749225658257629,9.360000000000001,0.8264102010946865,0.7619804057155166,103.5201158240237,131.1715052340197,3.4045950254705786,2.7916666666666665,3.1177363240907625,2.82,0.47834748481107925,
2025/04/30 17:30:00,8.16157459257255,50.51606362727256,2.745312929047425,9.360000000000001,0.8263246240933588,0.7619591320671414,103.48528004991749,131.1628235241054,3.4094473897544915,2.7916666666666665,3.1157076377689323,2.82,0.47856891856817374,
2025/04/30 17:45:00,8.25272362350762,50.499757819761385,2.7550071368282447,9.360000000000001,0.826335769988516,0.7620149572092089,103.48981720218964,131.185605591432,3.397450364058179,2.7927350427350426,3.119395020425899,2.82,0.47777776716523696,
2025/04/30 18:00:00,8.1766527564684,50.399689101913225,2.7611476871947014,9.360000000000001,0.8258012822265727,0.7614259284117213,103.2722436176287,130.94522476615128,3.389894732327653,2.7927350427350426,3.119693928101205,2.83,0.4772476133449007,
2025/04/30 18:15:00,8.038299745019685,50.236385458233656,2.757462527739217,9.360000000000001,0.8294390134343741,0.7658580683325986,104.75305248718493,132.87537062945114,3.394425094028044,2.768162393162393,3.1377984740883016,2.87,0.479918786496892,
2025/04/30 18:30:00,8.253263049301154,50.782129038641926,2.7493052102375564,9.440000000000001,0.8308377557483945,0.7663841968187025,105.32243760844212,133.11101690933353,3.4335947732715817,2.7796610169491527,3.1237802583412773,2.74,0.4822209539149705,
2025/04/30 18:45:00,8.64086147248753,52.619378221206944,2.7366411854798396,9.79,0.8330038626297485,0.764212615188424,106.20419332350123,132.13839302343428,3.577378010659235,2.7528089887640452,3.0858419482700743,2.83,0.49608367918451596,
2025/04/30 19:00:00,7.895546883738007,51.04134569569362,2.798728414898093,9.690000000000001,0.8343963055352326,0.7675361728413597,106.87762413095147,133.62697236777493,3.462286640039288,2.716202270381837,3.139868335865996,2.91,0.4923409029624977,
2025/04/30 19:15:00,8.53563387558188,52.105723807762615,2.7900050357448825,9.800000000000002,0.8329856389171044,0.7642655237715704,106.19677500867914,132.16209010718228,3.5125384629936964,2.694897959183673,3.124947555828724,2.9,0.4975625556660626,
2025/04/30 19:30:00,8.541300512469832,52.12674218646998,2.7818419590190127,9.78,0.8318075785324938,0.763321350299178,105.71722273646074,131.73920677694306,3.5156562249312016,2.6676891615541924,3.130594016488081,2.94,0.49960939704411117,
2025/04/30 19:45:00,8.570109789091816,52.152009832082,2.776895876720958,9.760000000000002,0.8300884412397881,0.761543135734138,105.01741464026288,130.99305671088615,3.5147158673896337,2.6834016393442623,3.120346630915549,2.9,0.4977181928856141,
2025/04/30 20:00:00,8.879954365606466,52.54005698461549,2.7749502977155798,9.78,0.8282021887481962,0.7589806149888597,104.24957906907346,129.94729994283574,3.5243874486873445,2.690184049079755,3.108901760809815,2.92,0.49744369685546297,
2025/04/30 20:15:00,8.514289154307619,51.439697302317654,2.815156266281048,9.67,0.8282804606068632,0.7607900224324142,104.2814411435154,130.68571350836146,3.4349780563956114,2.6514994829369183,3.1543917781762274,2.96,0.4948449101444186,
2025/04/30 20:30:00,8.74117012976194,51.84264120059038,2.7992746774606605,9.680000000000001,0.8263598646286978,0.7583254161884551,103.4996253916522,129.67991534460037,3.4580386404885193,2.6539256198347108,3.1397740872610287,2.92,0.49559759583570395,
2025/04/30 20:45:00,8.751649950328215,51.89380430221814,2.8022370207212997,9.690000000000001,0.8252674247468599,0.7568609154155223,103.05492660163905,129.08225712156818,3.457951603788955,2.652218782249742,3.136476586359382,2.93,0.4956519773271525,
2025/04/30 21:00:00,8.751864384007945,51.86806316222493,2.81199383946915,9.7,0.8245383247207694,0.7558990127471716,102.75813232967224,128.6897076261221,3.4495096909000242,2.6474226804123715,3.138137952268278,2.93,0.4955641074396179,
2025/04/30 21:15:00,8.596042724447386,51.48458434141003,2.821186707096004,9.65,0.8233879788093041,0.7552473248644563,102.28986176996652,128.42375582250364,3.4205463877054965,2.6590673575129533,3.1404250207186277,2.95,0.4922272627336839,
2025/04/30 21:30:00,8.885380862629574,52.132275639432805,2.805518139931867,9.710000000000003,0.822018407672112,0.752736068043208,101.73235134063312,127.39891970284914,3.461036256295891,2.6467559217301746,3.126188215080763,2.94,0.4958550441352668,
2025/04/30 21:45:00,8.791268319612982,51.784816906174854,2.8207201177203776,9.67,0.8209040417765845,0.7519727202299414,101.27872714253259,127.08739982791217,3.428202585308254,2.6618407445708376,3.1283563439097066,2.94,0.4921196720534847,
2025/04/30 22:00:00,8.878177920091673,51.89712472959121,2.818464391714644,9.67,0.8198682476892235,0.750735425452818,100.85708711913011,126.58246366705121,3.4309463083608978,2.6514994829369183,3.1280728232131163,2.95,0.4929535209519522,
2025/04/30 22:15:00,8.690750488097024,51.812745367189564,2.8050675534978224,9.65,0.8187754313143195,0.7496290442644263,100.41223507032991,126.13095293569201,3.440202353760352,2.639378238341969,3.126169554360092,2.95,0.49418357568611315,
2025/04/30 22:30:00,8.813633907849805,52.06587318033519,2.8053481354748615,9.680000000000001,0.8175177857854495,0.7474887628869568,99.90028612535843,125.25751074399537,3.4505521356127393,2.649793388429752,3.1144299984698525,2.95,0.49398695491514677,
2025/04/30 22:45:00,8.788079389253312,51.79487443881209,2.8057807618839745,9.610000000000001,0.8155913871548428,0.7459351722816602,99.11610829155332,124.62349523670282,3.4250715988041964,2.675338189386056,3.109084856866099,2.94,0.489343294229963,
2025/04/30 23:00:00,8.822390591657893,51.7872576843468,2.8032814795492538,9.590000000000002,0.8144966434650978,0.7449012542834892,98.73318886424138,124.20155650852284,3.420990746010279,2.681960375391032,3.1055885018988207,2.97,0.48826427205609135,
2025/04/30 23:15:00,8.819597100951057,51.76132391997663,2.810798107035567,9.600000000000001,0.8145526816945919,0.7447069005357326,98.75144987336145,124.12224134688785,3.4154000516688567,2.673958333333333,3.1104277450711963,2.96,0.48880900868538746,
2025/04/30 23:30:00,8.903487710812783,51.94543529963016,2.804360917059561,9.610000000000001,0.8138167093007245,0.7437445597499251,98.5116207653411,123.7295130570641,3.426805708758883,2.675338189386056,3.104177658322229,2.94,0.4893879184427986,
2025/04/30 23:45:00,8.738135548010177,51.66724929860948,2.8204139927646836,9.610000000000001,0.814208043342048,0.7440107046828982,98.63914361110103,123.8381259787137,3.407301206366478,2.6774193548387095,3.11063841392167,2.95,0.4882620127508619,
2025/05/01 00:00:00,8.863019514460916,51.944763866924745,2.8248023504410935,9.62,0.8073660167760749,0.7368661840210323,96.40955301499957,120.92246925655742,3.4055480017912876,2.670478170478171,3.093938478408171,2.94,0.48834164869990465,
2025/05/01 00:15:00,8.84354973693155,51.86447568293784,2.8287695331093294,9.610000000000001,0.8069278197842862,0.7364326854244868,96.26675908067286,120.74555982388222,3.3972368153431267,2.6774193548387095,3.093280534508477,2.96,0.4872003889808023,
2025/05/01 00:30:00,8.976215229298134,52.05960772862926,2.816320116325645,9.600000000000001,0.8060292116635885,0.735554202845311,95.97393235803345,120.38705380808447,3.408703415620518,2.673958333333333,3.0891174616647934,2.95,0.4879724203650745,
2025/05/01 00:45:00,8.936179582266561,51.96199880306989,2.8202228746302795,9.590000000000002,0.8056586476593179,0.7351902112267459,95.85317778171304,120.23850995752831,3.4004404709529252,2.6798748696558916,3.0889527210240693,2.95,0.48693387226760526,
2025/05/01 01:00:00,8.928928671254482,52.030326866687574,2.8214687713838686,9.610000000000001,0.8057265342873127,0.7349136300628565,95.87529979277343,120.12563804240958,3.40602741999746,2.676378772112383,3.0881758033929847,2.95,0.48781046249992666,
2025/05/01 01:15:00,8.964728071671516,52.12811564341274,2.827905686709019,9.64,0.8058318836810469,0.734505113496328,95.9096296825031,119.95892369869172,3.408883134012355,2.6701244813278007,3.089300930563927,2.94,0.4888940968701877,
2025/05/01 01:30:00,8.902672706587111,51.95006847140337,2.829663096975668,9.610000000000001,0.8053368306812065,0.734280143230209,95.7483082520262,119.86711403087304,3.396164020469832,2.6805411030176898,3.089107737409255,2.94,0.4869958299118816,
2025/05/01 01:45:00,8.912508633215396,51.81894113964063,2.8325869355849993,9.58,0.8047701385142823,0.7340008483579197,95.56364198186834,119.75313465977429,3.382067423827009,2.6795407098121085,3.09353361750662,2.95,0.48596361785521475,
2025/05/01 02:00:00,9.050068463338846,51.99213232102056,2.8235355741965877,9.57,0.8037155507270964,0.7329593816128794,95.21998663496336,119.32811531141353,3.389367602610447,2.6812957157784743,3.088334634671641,2.95,0.48604883573916746,
2025/05/01 02:15:00,8.95863593502662,52.112859864874736,2.832207291099237,9.64,0.8049738702529159,0.7331917141810501,95.6300314301113,119.42292951185853,3.4037056645873265,2.659751037344398,3.0932158600451887,2.93,0.4896581561006059,
2025/05/01 02:30:00,8.94775403962899,52.20583159387621,2.82918130339031,9.66,0.8054464702200864,0.733287087657379,95.7840361584438,119.46185113174371,3.41441532517696,2.653209109730849,3.0931761465206398,2.94,0.49114030502606143,
2025/05/01 02:45:00,8.90664569089796,52.12213100137069,2.828093449070243,9.66,0.8078501156675353,0.7355653269876623,96.56730486316721,120.39159353606934,3.415728714047903,2.6511387163561078,3.1007499576119693,2.93,0.4916612136606197,
2025/05/01 03:00:00,8.874515581427943,52.10712152539526,2.817130354510641,9.65,0.8096140903055274,0.737371646200446,97.14212596722568,121.12874680420023,3.4254715918803433,2.6549222797927463,3.101779304906345,2.94,0.4919517453648824,
2025/05/01 03:15:00,8.855108021775266,52.17398792831102,2.8064648803785235,9.66,0.8118134123334306,0.7393090185471815,97.8588124144226,121.9193824498152,3.442052693243431,2.652173913043478,3.1038179762221167,2.92,0.49345258529123165,
2025/05/01 03:30:00,8.745850727559969,52.01782705014506,2.807510748199369,9.66,0.8142493017545147,0.7416097927198209,98.65258836574385,122.85832125342169,3.440770442711772,2.653209109730849,3.110945002707322,2.93,0.4935786206403479,
2025/05/01 03:45:00,8.696422505146245,51.99888286614123,2.803673634452758,9.67,0.8165153267146077,0.7439143956414479,99.49221576538596,123.79882255761603,3.449046237468885,2.6514994829369183,3.1158091771323537,2.92,0.49464727188811397,
2025/05/01 04:00:00,8.649091532941668,52.01826367196526,2.7971303518607136,9.680000000000001,0.818290535432436,0.745860264315069,100.21484882003297,124.5929255278794,3.46068962912674,2.6487603305785123,3.118711702109435,2.94,0.4959872986534471,
2025/05/01 04:15:00,8.535888045011518,51.86074842399353,2.794878131843344,9.67,0.8201728428953852,0.748207204384429,100.98107849098166,125.55070449074013,3.4599004120520327,2.6514994829369183,3.1243703470475808,2.95,0.49599009854716164,
2025/05/01 04:30:00,8.470561424959556,51.78216140705706,2.784672201173299,9.65,0.8215502396915394,0.7500651090996416,101.54177450620092,126.30890964241183,3.4653989061743253,2.6569948186528496,3.1257693504526,2.93,0.4958870481320523,
2025/05/01 04:45:00,8.448389719689317,51.82423360235936,2.7776954316405873,9.66,0.8233710015196188,0.7520600079139536,102.28295083572326,127.12302166101506,3.4777030951498253,2.6552795031055902,3.1282796205741787,2.93,0.4971642266628693,
2025/05/01 05:00:00,8.264701620372705,51.31147014438653,2.782170815548171,9.590000000000002,0.8247295820957149,0.7546348102383295,102.83598734452411,128.17379050340168,3.446948672743691,2.673618352450469,3.137762189415013,2.95,0.4934582597767918,
2025/05/01 05:15:00,8.297795547787416,51.59087457124542,2.7631808125921418,9.62,0.8264583609353678,0.7562404883973279,103.53972021895065,128.8290627798073,3.481494933722948,2.6632016632016637,3.1354928326930174,2.93,0.4968726262392527,
2025/05/01 05:30:00,8.273133435627301,51.432289740437454,2.7483347418104622,9.56,0.8272012263478549,0.7578846329070675,103.84211795777179,129.50003305463707,3.478470018431002,2.676778242677824,3.1359913450151318,2.95,0.4950665720877599,
2025/05/01 05:45:00,8.031878744790504,51.09991494685062,2.7530072013942037,9.550000000000002,0.8296618219473854,0.7609663385759511,104.84375100322364,130.7576675796675,3.4689338971447663,2.6753926701570676,3.1475120322196357,2.95,0.4950752354580206,
2025/05/01 06:00:00,8.062183676309644,51.10109728775706,2.73295016894419,9.510000000000002,0.8309401925364333,0.7630582488785745,105.36413648491741,131.62136698565527,3.479756092177108,2.6898002103049423,3.1443349260941593,2.95,0.49419901155716184,
2025/05/01 06:15:00,8.009832396582112,50.931683761252714,2.723201226788498,9.470000000000002,0.8327072942730097,0.7657473543743033,106.08346943600338,132.82578325090526,3.4775248728747377,2.704329461457233,3.1459857487095917,2.92,0.4925547350861446,
2025/05/01 06:30:00,7.833076969504191,50.706064736624,2.722558713539792,9.460000000000003,0.8347616260243295,0.7688335317606039,107.09762616581706,134.20804298277935,3.474672539825738,2.709302325581395,3.1517386796331905,2.92,0.4922744337190865,
2025/05/01 06:45:00,7.788318035613202,50.45461702065978,2.7145071152864877,9.4,0.8360259874050626,0.7719359103429464,107.85904548086273,135.59755902500387,3.462875432178755,2.728723404255319,3.154793683353732,2.88,0.4896601064965724,
2025/05/01 07:00:00,7.714157528884812,50.30304012575817,2.715061245878016,9.39,0.8378989404675222,0.7753593579956656,108.98696876265058,137.13087783407124,3.4584855182386116,2.7337593184238553,3.161530963186418,2.88,0.4894161761247057,
2025/05/01 07:15:00,7.814415003815554,50.02649732331548,2.695212381900926,9.260000000000002,0.8366156986679688,0.7751932917920967,108.21417934741727,137.0564988865029,3.4357218236987124,2.73866090712743,3.1660122559433597,2.88,0.4857883942339107,
2025/05/01 07:30:00,7.59446363269285,49.68360186959501,2.7018289655933536,9.24,0.8377685601428125,0.7775840987683079,108.90845157677502,138.12731102600165,3.419905596419123,2.7294372294372296,3.1787903303015335,2.9,0.4857729676513715,
2025/05/01 07:45:00,7.532604462358904,49.637767710751916,2.6922117628477906,9.23,0.8394033240960019,0.7806730918575178,109.89293344127307,139.51083187552092,3.4284078716885973,2.7378114842903574,3.1791441293522014,2.9,0.4858717379079407,
2025/05/01 08:00:00,7.5174445248808865,49.597432121609415,2.691725278976926,9.220000000000002,0.8389326259076552,0.780133621092025,109.60947121470747,139.2692097578204,3.4253124091119544,2.7429501084598695,3.176436395079603,2.89,0.48497284644134964,
2025/05/01 08:15:00,7.569299605314086,49.86467760738657,2.693786259411262,9.270000000000001,0.8376424559349189,0.7773753766132144,108.83250953911889,138.0338270184311,3.4412529827166005,2.7411003236245954,3.165122263871261,2.83,0.48610172681716457,
2025/05/01 08:30:00,7.484299295812434,49.894653244769984,2.6999230263768186,9.31,0.8385562211745788,0.7784580871158764,109.38279406495792,138.51875932846355,3.448246453341903,2.7551020408163267,3.1597111083111353,2.86,0.48605493750215056,
2025/05/01 08:45:00,7.630947537095949,50.16321661631156,2.6873445410051233,9.32,0.8384390091538729,0.7782755356916989,109.31220704934397,138.4369968595306,3.4681075901470098,2.7585836909871246,3.1514162153607765,2.86,0.48682280597877226,
2025/05/01 09:00:00,7.609929313326859,50.20847337032728,2.6900744311965004,9.340000000000002,0.8384079718074553,0.7780601217249601,109.29351584648487,138.34051567436472,3.4720228896587537,2.7580299785867237,3.1493202834488763,2.85,0.4872464570430432,
2025/05/01 09:15:00,7.668105554707381,50.328136038544244,2.6870769597285777,9.350000000000001,0.8381212578119022,0.7775960530196923,109.12085194087175,138.13266518366956,3.479617495192414,2.7572192513368985,3.1456020561127356,2.85,0.4876566380106031,
2025/05/01 09:30:00,7.69567502109021,50.38920859347928,2.6877896932933436,9.360000000000001,0.8379359111574839,0.7772629721325756,109.00923312302359,137.98348247636466,3.482415318190766,2.7564102564102564,3.143802553802648,2.85,0.48786561466250516,
2025/05/01 09:45:00,7.6832159432449885,50.39169382430475,2.691326654536971,9.37,0.8378484005230415,0.7771381432356376,108.95653277299212,137.92757319571297,3.48155434205814,2.755602988260406,3.1433381824202837,2.85,0.48789796744187114,
2025/05/01 10:00:00,7.564515650392991,50.27086444598757,2.698998645125777,9.380000000000003,0.8379915995479623,0.7773661476566907,109.04276959192858,138.02969348578742,3.475362989507126,2.7537313432835817,3.1456157779512033,2.84,0.4878440031560627,
2025/05/01 10:15:00,7.64009604841749,50.41228507009794,2.6957485324837505,9.39,0.837443722308191,0.7764546357028856,108.71282886535253,137.62143883573148,3.483262584343669,2.7550585729499466,3.140093952643409,2.84,0.48801579647203386,
2025/05/01 10:30:00,7.7618459148105785,50.547979605761554,2.6968576899888324,9.4,0.8370085598243496,0.7756918471303612,108.45076682720902,137.2797955029677,3.485538015184971,2.7574468085106383,3.13664856580345,2.83,0.48784212903092183,
2025/05/01 10:45:00,7.789224619571087,50.60511796978244,2.6984988376120573,9.41,0.8366219424400287,0.7750515972825639,108.2179394501296,136.99303571175625,3.487123977539695,2.760892667375133,3.1328886744305313,2.82,0.4875658349349046,
2025/05/01 11:00:00,7.697278218697932,50.5049696069961,2.7068259105096177,9.42,0.8365210022265402,0.774857939176947,108.15715158568509,136.9062987010017,3.480090819075426,2.7632696390658174,3.1330668643693245,2.82,0.48704973686363084,
2025/05/01 11:15:00,7.774963288105596,50.60389031297893,2.7085007315141674,9.430000000000001,0.8359878444443248,0.7739684312686803,107.8360751596584,136.50789938402187,3.481630959253324,2.7667020148462353,3.128910854679498,2.82,0.4867166792783857,
2025/05/01 11:30:00,7.780775851854344,50.64511617151214,2.7099988947790625,9.440000000000001,0.8356422501876827,0.7733586454759901,107.62795258790595,136.23478405694314,3.483396254583939,2.7690677966101696,3.12566725228411,2.81,0.4865747363986187,
2025/05/01 11:45:00,7.702414716262808,50.50689650809932,2.723446863699179,9.45,0.8356667486348575,0.7734184220475752,107.64270595758772,136.2615572256323,3.469867588003659,2.772486772486773,3.127984907701388,2.81,0.4856425555566928,
2025/05/01 12:00:00,7.824419741137319,50.65490410764369,2.723637598562983,9.460000000000003,0.8350623728477523,0.7723684341226674,107.27874087225098,135.79128094339737,3.4732961554764805,2.774841437632135,3.123548214675697,2.81,0.48548495473035236,
2025/05/01 12:15:00,8.008117362764267,50.908990112427205,2.7173357897941113,9.470000000000002,0.8343793789362116,0.7712307939947658,106.86743065333582,135.2817463504959,3.4850311969421823,2.7740232312565993,3.1174017773830096,2.8,0.4859607917173081,
