datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/05/01 12:30:00,7.973577245964293,50.80315341702311,2.731175921216284,9.48,0.8343269942223278,0.7711272220414942,106.83588371306264,135.23535778546702,3.471032358757117,2.7721518987341773,3.1215796771839295,2.81,0.4854070579234221,
2025/05/01 12:45:00,7.932958374047132,50.89776835804895,2.735886683218847,9.520000000000001,0.8343768883542435,0.7708311190442263,106.86593078371644,135.10273700630773,3.479676281328821,2.7626050420168067,3.120727390789221,2.81,0.4870351305854425,
2025/05/01 13:00:00,8.026599694609331,51.160612534513916,2.7295577692266177,9.550000000000002,0.8339968520715862,0.7699019107961963,106.63706665480763,134.6865564103789,3.4987352558234597,2.7549738219895286,3.115070543720372,2.83,0.48880572676183354,
2025/05/01 13:15:00,8.111350658842753,51.29259710238557,2.736687892941854,9.58,0.8338151309478181,0.7693695715336641,106.53443578847822,134.44812840245478,3.5005818620046583,2.7484342379958244,3.115104650392642,2.84,0.4896226889476458,
2025/05/01 13:30:00,7.9260014396107294,50.98601199576524,2.7591629307380616,9.590000000000002,0.8341473526058042,0.7699056461068694,106.72770056329679,134.68822940868077,3.475691809702128,2.743482794577685,3.1248310718749046,2.86,0.488891287083597,
2025/05/01 13:45:00,8.214119898779472,51.341579461066715,2.7474714201842465,9.590000000000002,0.8327751225450085,0.7683373088662926,106.1110802464354,133.98579103838986,3.490482168275618,2.7393117831074036,3.1176312873485617,2.86,0.4896396713454804,
2025/05/01 14:00:00,8.158087788680916,51.212704581421576,2.7574421723453733,9.590000000000002,0.8327107038746836,0.7682683719438927,106.08485738032307,133.95491506466755,3.4778607856871644,2.7361835245046926,3.1223401225277203,2.87,0.4892244614339754,
2025/05/01 14:15:00,8.300745648883947,51.33098904104969,2.758657982021184,9.590000000000002,0.8319129935507781,0.7673578694418212,105.76013395919367,133.54711253524243,3.4763280053200734,2.733055265901981,3.121866017059292,2.87,0.48925903637063306,
2025/05/01 14:30:00,8.175963327556303,51.26576912482989,2.777461107795137,9.64,0.8325541825891357,0.7674300568423245,106.02114236273172,133.57944435691323,3.4707956748501982,2.7178423236514524,3.129174336744694,2.88,0.4908915124494363,
2025/05/01 14:45:00,8.324553089842027,51.444579889668034,2.778290714645321,9.65,0.8313376656304164,0.7659049880261098,105.52593559798409,132.8963853654285,3.4733586190716292,2.715025906735751,3.1257194708188862,2.87,0.49118545334145985,
2025/05/01 15:00:00,8.457235266938994,51.62178339239591,2.77372307641963,9.65,0.8299069794491896,0.7642674252058554,104.94354710754614,132.16294173549,3.4790783845863906,2.715025906735751,3.1198547493788267,2.87,0.4912782492573703,
2025/05/01 15:15:00,8.491006723588384,51.63329499939579,2.7818135536766393,9.66,0.8293327261840265,0.7634792707968616,104.70978620553143,131.8099373660951,3.472554796935499,2.712215320910973,3.120947419125125,2.88,0.49119388335511843,
2025/05/01 15:30:00,8.447702248554606,51.491695592859855,2.796024690165827,9.66,0.8286973479309123,0.7627470109079063,104.45114319454595,131.48435443527663,3.454905113669466,2.712215320910973,3.1244795754341816,2.89,0.4901701274689382,
2025/05/01 15:45:00,8.63670998830338,51.69173327265895,2.7939876581713,9.66,0.8272057385326346,0.7608740828358291,103.84395472989671,130.72001829827306,3.4574240053453176,2.712215320910973,3.119341734242273,2.89,0.4900152821444948,
2025/05/01 16:00:00,8.69032032631543,51.73166837136671,2.801135610487465,9.67,0.8264444207531464,0.759776279141771,103.53404559806657,130.27200801575853,3.4521713135899152,2.7094105480868667,3.1193811903277684,2.88,0.4899348658000327,
2025/05/01 16:15:00,8.75748993579009,51.752587658839445,2.8066967484327834,9.67,0.8257328605067152,0.758883210774095,103.24439123276642,129.9075495849089,3.445331244068167,2.7094105480868667,3.1194400494231567,2.89,0.4894291465274584,
2025/05/01 16:30:00,8.78535579201673,51.74672745439426,2.8113593770404743,9.67,0.825198219686508,0.7582121912687257,103.0267553428751,129.6337086060438,3.4396171755813145,2.7094105480868667,3.1196051710974286,2.89,0.48902262575274613,
2025/05/01 16:45:00,8.799633671468655,51.760126297009435,2.8166537856338256,9.680000000000001,0.8249441981963647,0.757752498010739,102.92335098059543,129.44610921328055,3.4367021070790673,2.706611570247934,3.1204507677785043,2.89,0.4891604334295394,
2025/05/01 17:00:00,8.894904861260159,51.83899698062709,2.818144755015409,9.680000000000001,0.8242015317012947,0.7568208024582461,102.62103421495591,129.06588714813105,3.4348838833678266,2.706611570247934,3.1188747294902064,2.91,0.488914639137672,
2025/05/01 17:15:00,8.874201143041546,51.73089768410756,2.8298128232903075,9.680000000000001,0.8238343615578565,0.7563601774106646,102.47157050420174,128.87790749490946,3.4207209467461444,2.706611570247934,3.1221924807268295,2.92,0.4880805653256961,
2025/05/01 17:30:00,8.969771855139072,51.78863400193757,2.8382050607743063,9.690000000000001,0.8232443276165118,0.755480183818334,102.23138577262446,128.5187848393287,3.414129632112071,2.703818369453044,3.1233727673601446,2.91,0.4879371491884347,
2025/05/01 17:45:00,9.019230586540914,51.90482574907276,2.8312854377501075,9.690000000000001,0.8225138945136004,0.7545642419382176,101.93404884595132,128.1449917990109,3.4224737184041034,2.703818369453044,3.118400136829645,2.92,0.4882659152253594,
2025/05/01 18:00:00,9.047409943298248,51.88380787755517,2.8379731636015015,9.690000000000001,0.8219016816137116,0.7537965447564784,101.68483574018812,127.83169696028095,3.414408608326304,2.703818369453044,3.1190839991881765,2.92,0.4877121728132223,
2025/05/01 18:15:00,9.003503274792365,51.82612470643795,2.846435365636727,9.7,0.8216080639036667,0.7532913732240072,101.56531297051033,127.62553802475331,3.4077710378047454,2.7,3.121233552677293,2.92,0.4877351065882077,
2025/05/01 18:30:00,9.15904625450861,51.962978471003794,2.84698085269127,9.7,0.8207396003510903,0.7522045554536251,101.21178807873795,127.18201106361153,3.407118102262797,2.6989690721649486,3.119400813654578,2.92,0.4876018605108009,
2025/05/01 18:45:00,9.049674994485713,52.02714930033477,2.8618349897263045,9.770000000000001,0.821426428560874,0.7521008832539272,101.49137479002441,127.13970276047928,3.413893545600394,2.678607983623337,3.1244397470827154,2.92,0.4906053696844507,
2025/05/01 19:00:00,9.18936292691518,52.25993205304036,2.850950845156778,9.770000000000001,0.8202000448139942,0.7505684430061468,100.99215155824845,126.5143186484753,3.4269268502462498,2.678607983623337,3.116545748617453,2.92,0.49108687512750415,
2025/05/01 19:15:00,9.005684410165145,51.92946089263057,2.872324582797448,9.770000000000001,0.8203496303698298,0.7507570833353034,101.05304325287382,126.59130218171269,3.401426168377074,2.6775844421699078,3.1252433167700455,2.92,0.4898327157927909,
2025/05/01 19:30:00,9.221742662616634,52.213887457940075,2.8620393036035665,9.770000000000001,0.819207300487116,0.7493279492649607,100.58803577275629,126.0080770003097,3.41364983621947,2.678607983623337,3.1176934104599927,2.93,0.4901819501909346,
2025/05/01 19:45:00,9.27851883002512,52.28130259888269,2.861720749744894,9.770000000000001,0.818380639818649,0.7482949870434286,100.25152755374657,125.58652832161775,3.414029828337003,2.678607983623337,3.1150057001819578,2.93,0.490051630711987,
2025/05/01 20:00:00,9.314835961344329,52.332202790580595,2.8613568707906354,9.770000000000001,0.8175991004032842,0.7473184065412941,99.93338681379262,125.18798884772244,3.4144639907500967,2.678607983623337,3.1123919594381624,2.94,0.48993681087646535,
2025/05/01 20:15:00,9.302619757321338,52.311564989875535,2.8641028722575363,9.770000000000001,0.8170987135852547,0.7466931431183697,99.72969467822018,124.93282078418112,3.41119032232914,2.678607983623337,3.1117729392448363,2.93,0.48967570048360587,
2025/05/01 20:30:00,9.413772875962252,52.42931380603591,2.8632282748743796,9.770000000000001,0.8161422176363348,0.7454962494275336,99.34033449630078,124.4443721813266,3.412232299371466,2.6796315250767657,3.108224413746525,2.94,0.48945882924583817,
2025/05/01 20:45:00,9.435508765305883,52.49066014921755,2.860435473239542,9.770000000000001,0.8153402038605898,0.7444940905495534,99.01385927183361,124.03539425159079,3.4155638508199377,2.6796315250767657,3.1045613889540444,2.94,0.4895039412134726,
2025/05/01 21:00:00,9.444264066257688,52.48956098925237,2.8632768282853207,9.770000000000001,0.8146778974046571,0.743813842447562,98.79225353978521,123.75778711108339,3.4121744371642837,2.6796315250767657,3.103712888245257,2.94,0.4892532274245809,
2025/05/01 21:15:00,9.332308401745195,52.305689703075075,2.8749636397646383,9.770000000000001,0.8145158613896749,0.7436500753963255,98.73945135145797,123.69095428541684,3.3983038480444336,2.6806550665301945,3.1070572080974177,2.94,0.48841105324935685,
2025/05/01 21:30:00,9.493980785492056,52.53615739654799,2.8672048539783876,9.770000000000001,0.8130170591750916,0.7421508441314641,98.25104118660275,123.07912265634891,3.4074998116872064,2.6806550665301945,3.1001167671716434,2.94,0.4887562734406139,
2025/05/01 21:45:00,9.408073498326416,52.40607107572549,2.875535339598492,9.770000000000001,0.8125351964320826,0.7419955110361381,98.09401802539672,123.01573170194085,3.3976282139395213,2.6806550665301945,3.1009991174017184,2.92,0.48803555714285607,
2025/05/01 22:00:00,9.647108316007348,52.819272239615714,2.867514345364994,9.770000000000001,0.8061276981271044,0.7360503777599833,96.00602584536146,120.58954125178866,3.4071320395631424,2.6867963152507675,3.0765655976356694,2.93,0.48721364115821797,
2025/05/01 22:15:00,9.568941241044342,52.64944613897859,2.859786829401223,9.770000000000001,0.8127659185784232,0.7432623728076153,98.16920275653327,123.53273406148881,3.4163385534738007,2.6755373592630503,3.095895018052908,2.94,0.48900732877033615,
2025/05/01 22:30:00,9.48649012767919,52.60017686909265,2.8694328844198074,9.79,0.8120175594481527,0.7427409557050969,97.92533722002032,123.31994535921551,3.411824006463742,2.6925434116445355,3.087086994522264,2.92,0.48725122390936415,
2025/05/01 22:45:00,9.275983020545937,52.253527278246565,2.919216190446589,9.860000000000001,0.8138309129343709,0.7441514328671985,98.51624926067369,123.8955567142376,3.377618976034657,2.6815415821501016,3.103797169830878,2.91,0.48699122373899156,
2025/05/01 23:00:00,9.49466124387908,52.350982804402804,2.916075117019236,9.83,0.8124993444514887,0.743815690775809,98.08233504843173,123.75854140809695,3.37096940426146,2.65412004069176,3.1125763458205356,2.96,0.4882036187293916,
2025/05/01 23:15:00,9.907135169371884,53.242473076279225,2.849746326925587,9.81,0.8087417679866395,0.7408092842107653,96.85786491967644,122.53163621378678,3.442411665666886,2.671763506625892,3.07273076208752,2.92,0.4897699943145044,
2025/05/01 23:30:00,9.499174967909141,52.69251735778812,2.8945354044693925,9.860000000000001,0.8109430116034414,0.7428515606383908,97.57517754926596,123.36508288943048,3.4064188625143013,2.665314401622718,3.089267167142795,2.94,0.4889473054251058,
2025/05/01 23:45:00,9.526653925038772,52.49314124214544,2.8982729647863397,9.81,0.8098741004763664,0.7429868195842482,97.22685469871637,123.42028164571155,3.384774353275311,2.675840978593272,3.089748408231025,2.92,0.48593419095135504,
2025/05/02 00:00:00,9.997708098675787,53.29311961550377,2.906368674027878,9.850000000000001,0.799003377350657,0.7263730854620785,93.68444488486102,116.75445159338395,3.3891089207031273,2.6619289340101524,3.0712518958723125,2.94,0.4890394938240488,
2025/05/02 00:15:00,9.94282089748674,53.142288227459346,2.9078800579292574,9.82,0.7978159161517906,0.7254311239550426,93.29749047936657,116.39226508541216,3.3770306217488772,2.6731160896130346,3.068391219630693,2.92,0.48700528756440303,
2025/05/02 00:30:00,9.867303877375093,52.94249773539502,2.918345551706015,9.81,0.7980987329642094,0.7258342034159845,93.38965114248585,116.54725012599619,3.3614936360998247,2.6687054026503567,3.076082310700454,2.91,0.4864639421480445,
2025/05/02 00:45:00,9.815129269057195,52.94157430591463,2.931188339873206,9.850000000000001,0.798797067249593,0.7259865656268231,93.61721523341737,116.60583376945833,3.3604118391198567,2.66497461928934,3.078669394161579,2.9,0.4872612418975946,
2025/05/02 01:00:00,9.753498402222135,52.74764499939806,2.9441292767303953,9.83,0.7968588315810844,0.7241596701912943,92.98560821203233,115.90338799722645,3.338847949950321,2.673448626653103,3.077275582773761,2.93,0.48491620692174847,
2025/05/02 01:15:00,9.887772669637513,52.92713641127301,2.9516368460459113,9.850000000000001,0.7947774604070126,0.7216372350196937,92.30735805442396,114.93350549187628,3.337131399885902,2.655837563451777,3.0778635486006376,2.93,0.48632633278608434,
2025/05/02 01:30:00,9.99297815136481,53.47379068607444,2.9279540074872474,9.9,0.7930519287668399,0.7191213287186656,91.74506425432698,113.96613335324668,3.381200652293074,2.6454545454545455,3.060813815862035,2.92,0.4900801888223184,
2025/05/02 01:45:00,9.902982976702049,53.086682501202745,2.953176095593307,9.87,0.7919160457005228,0.7182673824987411,91.37491745958148,113.63778893887553,3.342164395387018,2.6575481256332325,3.0664037703416245,2.93,0.48641278774064695,
2025/05/02 02:00:00,10.027363695550832,53.29727402484667,2.9425003317860945,9.860000000000001,0.7895899619274135,0.7161366280909485,90.68611640499678,112.81850864711721,3.3508917207207216,2.6551724137931036,3.0583252964818,2.92,0.486823912062619,
2025/05/02 02:15:00,10.18592367038201,53.87789308294407,2.912193939367233,9.880000000000003,0.7857705339568615,0.7123385360109172,89.60507551152372,111.35813293415109,3.392631193424826,2.6295546558704452,3.0433405806743323,2.89,0.49140260063460073,
2025/05/02 02:30:00,10.038994585031674,53.78248035097755,2.916509527475092,9.9,0.7867833921185592,0.7129575339690518,89.89175223393059,111.5961391660602,3.3944685956746117,2.6333333333333333,3.0432972347351583,2.93,0.49150427419514414,
2025/05/02 02:45:00,9.92524510006308,53.62763843405429,2.9171362188346905,9.89,0.787455780634763,0.7136380159349583,90.08206331923952,111.85778614965075,3.390311338957891,2.6501516683518704,3.0404642877693857,2.94,0.4897809614004809,
2025/05/02 03:00:00,10.078559330718747,53.904134295224594,2.90445452981295,9.9,0.7874664649880923,0.7134281991289799,90.08508739063599,111.77711107354186,3.408557406694045,2.6565656565656566,3.0326820373735064,2.94,0.4903410647363627,
2025/05/02 03:15:00,9.877781768368095,53.445388632716174,2.9143834493727234,9.860000000000001,0.7890518433861727,0.7153775911396584,90.53380874188736,112.52665707913114,3.3832198718127553,2.6490872210953347,3.048657767040218,2.95,0.4893166254433412,
2025/05/02 03:30:00,9.750317823278863,53.27669711877303,2.910631483975374,9.840000000000002,0.789698651977974,0.7161809170523061,90.71687975235852,112.8355378613078,3.380709668734984,2.658536585365854,3.0481894519765644,2.93,0.4882305049932604,
2025/05/02 03:45:00,9.750239902667374,53.28264806704448,2.9046224840430916,9.83,0.7898989300966957,0.7164330775515089,90.77356594674768,112.93249419123303,3.3842607960250737,2.6744659206510684,3.042264636230713,2.93,0.4869854899326111,
2025/05/02 04:00:00,10.420326113395163,54.59129600491673,2.864864884822862,9.940000000000001,0.7914273375015434,0.7163168535659897,91.21566359025145,112.88780578396162,3.46962261733841,2.6770623742454727,3.0178656226503677,2.92,0.49256003964828493,
2025/05/02 04:15:00,9.578251207254482,52.618000809777755,2.9124270271045902,9.79,0.8009468034290502,0.7283641979901351,94.31774328948858,117.52003924016317,3.36145761211837,2.6547497446373853,3.0912344971458134,2.94,0.48817396415752495,
2025/05/02 04:30:00,9.483204991500145,52.67232460365176,2.8979288681468884,9.83,0.8074125224063671,0.7343733190008123,96.42470766471718,119.90513877385172,3.392077738017738,2.664292980671414,3.095660636804173,2.91,0.4901638768177081,
2025/05/02 04:45:00,9.648429892885929,52.87543154256639,2.8864957118339247,9.840000000000002,0.8100491631046309,0.7368310740061219,97.2839018302858,120.90814096837848,3.4089778687903167,2.6554878048780486,3.1014001836190035,2.91,0.49216646469411984,
2025/05/02 05:00:00,9.531143279630214,52.85405311165965,2.8778239424044774,9.850000000000001,0.8119192100718203,0.7384938435063708,97.89328840488113,121.58671204406247,3.4227250162392266,2.6416243654822336,3.1070896274940933,2.97,0.49446482066964764,
2025/05/02 05:15:00,9.293493394055588,52.50772781364719,2.851357812736355,9.78,0.8157741789185641,0.7433245684967542,99.19051721556202,123.55811592931484,3.4299448341120167,2.664621676891616,3.109293389132265,2.91,0.49253790124359026,
2025/05/02 05:30:00,9.093454690668636,52.085767570760254,2.8375848616052894,9.7,0.8177198888451359,0.7468398189008587,99.9825560860212,124.99267871608103,3.4183999679616557,2.675257731958763,3.117424840323074,2.95,0.4904830747647743,
2025/05/02 05:45:00,8.864544355785029,51.76527039406966,2.8347478620865076,9.690000000000001,0.8226595478710813,0.7532996074948645,101.9933398631616,127.6288984051561,3.41829343258335,2.6821465428276574,3.1305550028681517,2.96,0.4905766280975695,
2025/05/02 06:00:00,9.001467402648586,51.86886174753704,2.808057684670515,9.630000000000003,0.8218622659950667,0.7533058317180445,101.66879085001986,127.63143849132983,3.429416729069062,2.697819314641744,3.1205041454220495,2.92,0.4889660221195104,
2025/05/02 06:15:00,8.923184677308427,51.677887661334296,2.7965568776784036,9.600000000000001,0.825979295086736,0.7590062018568238,103.34470719647943,129.9577418642883,3.432792687545679,2.7114583333333333,3.1284778816038723,2.88,0.48832175802210476,
2025/05/02 06:30:00,8.709884501573356,50.89589454934975,2.793325576675679,9.460000000000003,0.8279244815682121,0.7635831082375948,104.13653298848445,131.8564448396066,3.38664424905968,2.7389006342494713,3.1433013211110397,2.91,0.4822282467131543,
2025/05/02 06:45:00,8.537003556278421,50.43884683782926,2.7978986414415625,9.41,0.8308107266045045,0.7677343945610555,105.31143487247661,133.71575336342846,3.3632383463153914,2.7555791710945803,3.154725967975684,2.87,0.4793054811575731,
2025/05/02 07:00:00,8.527329792649823,50.401825367154174,2.7940477859950477,9.41,0.8333907898297276,0.7708540801873666,106.36169952636621,135.11302101127083,3.3678736803167473,2.769394261424017,3.155999119806207,2.87,0.4787193605210574,
2025/05/02 07:15:00,8.65370461137627,50.65475824478324,2.7820744106611612,9.42,0.8328975083453923,0.7703042274543815,106.16089975435047,134.86674894193675,3.385962634177471,2.7717622080679405,3.1473590269773943,2.84,0.479502831140866,
2025/05/02 07:30:00,8.546599186235312,50.62014242985845,2.785256474317436,9.440000000000001,0.8333124988587224,0.7706112661785077,106.32982967187756,135.0042676945391,3.3892749508152202,2.780720338983051,3.1432901898608816,2.86,0.4792364915307232,
2025/05/02 07:45:00,8.533390788326699,50.71452879952113,2.77721268665111,9.45,0.8335706993049543,0.770945930995596,106.43493515907804,135.15415982400424,3.4026922192247513,2.772486772486773,3.1419286982553114,2.84,0.48070681227658113,
2025/05/02 08:00:00,8.498534786183711,50.638474157373025,2.7893171697733745,9.460000000000003,0.8329905841329621,0.7702914298177901,106.19878805447564,134.86101704272497,3.3915110488380225,2.7780126849894287,3.141089993615621,2.83,0.4796182627639794,
2025/05/02 08:15:00,8.725635027871647,51.00116419067467,2.7812942238280622,9.48,0.831484990143456,0.7684458440787745,105.58590689139416,134.03440258430228,3.4084851285356312,2.773206751054852,3.1322775120781072,2.84,0.4808517400424174,
2025/05/02 08:30:00,8.42492503315458,50.74428316988616,2.789936346642193,9.49,0.8312181581486023,0.7681665353573557,105.4772877653216,133.9093037484101,3.401511296636434,2.7702845100105375,3.1332315867661196,2.85,0.48076953236341413,
2025/05/02 08:45:00,8.793878822835438,51.45321631216626,2.75703798486616,9.510000000000002,0.8288579364410479,0.765336944457477,104.51651385460288,132.64196585139007,3.4493539995466045,2.765509989484753,3.1123910693154677,2.87,0.48354555115925313,
2025/05/02 09:00:00,8.463496124111316,51.48862611698894,2.778188621706598,9.630000000000003,0.8302917036542892,0.7655044859135397,105.10015653872941,132.71700554585394,3.466287322883226,2.7393561786085145,3.115909230068519,2.91,0.4881446375779563,
2025/05/02 09:15:00,8.787412254868912,52.0824260819557,2.7564170881422934,9.67,0.8307656268808501,0.7657016829511227,105.29307615738995,132.80532759938157,3.508177351533242,2.7156153050672183,3.112015854585059,2.9,0.4926661301132843,
2025/05/02 09:30:00,8.807686451112204,52.091693415268594,2.7593248327837947,9.67,0.8299208537082758,0.7648943075667727,104.94919489314435,132.44371439877267,3.5044804747559377,2.7156153050672183,3.1102807994910826,2.9,0.4922796284619295,
2025/05/02 09:45:00,8.602964250653542,51.728720608372896,2.778137248826125,9.66,0.829820020924191,0.765100053428527,104.90814895750768,132.5358653622872,3.4771500234848873,2.7008281573498967,3.123155688714615,2.92,0.4918962169203866,
2025/05/02 10:00:00,8.432416304764445,51.48945212337492,2.791631685765965,9.66,0.8294051602245159,0.7647765977937527,104.73927188313883,132.3909936834951,3.4603418671791943,2.7060041407867494,3.1245144227902952,2.92,0.49047024673819845,
2025/05/02 10:15:00,8.455967611571282,51.657333377687905,2.786163241363855,9.680000000000001,0.8286003996220063,0.7637491153129492,104.41167850968549,131.93079730439882,3.474311862380879,2.7014462809917354,3.1183344714412766,2.91,0.4916439260390373,
2025/05/02 10:30:00,8.926335281323418,52.309518517323,2.7678528169829075,9.7,0.826648130863606,0.7611863087972666,103.61696973983294,130.84743674470883,3.5045216062368034,2.718556701030928,3.0971275078219116,2.9,0.49158964771772434,
2025/05/02 10:45:00,8.38666270358408,51.52019010680141,2.80953777102392,9.710000000000003,0.8287881916162336,0.7638503031256271,104.48812287427063,131.97611804306786,3.4560845204302937,2.6951596292481974,3.1253162280856746,2.9,0.49142677737759904,
2025/05/02 11:00:00,8.66094157357395,51.77494217131499,2.8128788740208956,9.720000000000002,0.8274478990354378,0.7622872138613088,103.94253084778693,131.29671268670188,3.455534502310673,2.6975308641975304,3.120551454743411,2.91,0.490979537874256,
2025/05/02 11:15:00,8.401677323505282,51.46791063592917,2.8256494363804747,9.73,0.8290271862935956,0.7641837615975543,104.58541028165915,132.12546986583192,3.4434561749682855,2.6906474820143886,3.130537077081463,2.92,0.4912093772654303,
2025/05/02 11:30:00,8.867086048420845,52.10650388193136,2.792084433612669,9.73,0.829270840183953,0.7646149662702655,104.68459431185798,132.31860097291627,3.4848516337345807,2.696813977389517,3.1168304707669283,2.92,0.4927649351018965,
2025/05/02 11:45:00,8.58425000456458,51.66588539962885,2.821011502604686,9.74,0.8298717840567066,0.7653550788163019,104.92922014209144,132.6500880008457,3.4526622776996483,2.682751540041068,3.132590598735965,2.91,0.49239006676849995,
2025/05/02 12:00:00,8.779088419883976,51.98500514092575,2.8107485326376747,9.75,0.8282013315672357,0.76341250775106,104.24923013698026,131.78003504416412,3.46882685760948,2.6882051282051282,3.120235093015244,2.92,0.49260056117972145,
2025/05/02 12:15:00,8.831459784961396,51.97984811912778,2.8187849162891587,9.760000000000002,0.8288576924365731,0.7642113718604314,104.5164145278623,132.13783615257864,3.4624848258549408,2.6772540983606556,3.127797311252037,2.92,0.4932852555627412,
2025/05/02 12:30:00,8.830056596846873,52.026725048611524,2.8098684322319216,9.75,0.8282616405054164,0.7638239480532922,104.27378005709672,131.96431394024387,3.469913355429039,2.6769230769230767,3.123629027779854,2.91,0.4934442907862584,
2025/05/02 12:45:00,8.921595257813237,52.15932877230068,2.8148934235097465,9.770000000000001,0.8273047009547961,0.7625703660847201,103.88423929852117,131.41226623082633,3.470824123713461,2.690890481064483,3.114608293396512,2.9,0.49231168690691934,
2025/05/02 13:00:00,8.71287453065537,51.69274590499799,2.8473576417936393,9.760000000000002,0.8267144942801461,0.7621391018559387,103.64398425251612,131.23626863670137,3.4277394088969704,2.69672131147541,3.1237836466232904,2.91,0.4892445302317025,
2025/05/02 13:15:00,8.938734103444517,51.95698023052444,2.8528598379720695,9.78,0.8244128327916925,0.7590958944283847,102.70704841197495,129.99434512455858,3.428138974732115,2.683026584867076,3.120859048252199,2.9,0.49014336438549205,
2025/05/02 13:30:00,9.444999305801105,52.663674590089556,2.826953248541257,9.79,0.8226760808919669,0.7555985058381213,102.00006994918012,128.56707168861206,3.4630922902781505,2.678243105209398,3.1090924895107706,2.91,0.4926624945728039,
2025/05/02 13:45:00,9.281111167673487,52.26494190590927,2.8471840821796603,9.770000000000001,0.8238068030768477,0.7559318581405781,102.46035229131877,128.70311172929297,3.4314606003699564,2.6775844421699078,3.125940073404622,2.9,0.49161216356088855,
2025/05/02 14:00:00,9.247243528241768,52.30962543169164,2.8477876968336737,9.78,0.8229946807398033,0.7533579593810351,102.12976218138857,127.65271162891167,3.434244768623005,2.6840490797546015,3.1222884681643692,2.9,0.49182740898909966,
2025/05/02 14:15:00,9.261903558699544,52.35762642125735,2.857117630433785,9.800000000000002,0.8221684062400563,0.7507195541281096,101.79341115982976,126.5759866286581,3.4300302849316378,2.6755102040816325,3.126091933988238,2.91,0.49300465861775666,
2025/05/02 14:30:00,9.299673476069131,52.418863756183725,2.8697480871796968,9.83,0.8220513389607926,0.7488000198810796,101.74575665883437,125.79263065621154,3.4253877697190607,2.669379450661241,3.1313392423594633,2.91,0.4941942827222328,
2025/05/02 14:45:00,9.52743146123413,52.43243624560557,2.855689708833705,9.760000000000002,0.8223434093192902,0.74884044113436,101.86464954912284,125.80912644430244,3.4177382682049484,2.658811475409836,3.144173801820058,2.94,0.49448734333539657,
2025/05/02 15:00:00,9.481706384891595,51.97964300038848,2.872921338074607,9.690000000000001,0.8217456860931933,0.747745265958423,101.62133474542308,125.36218885187598,3.3728734134064764,2.652218782249742,3.164534209331799,2.95,0.49231229359415807,
2025/05/02 15:15:00,9.482442804179698,51.92349882663541,2.902844242332106,9.74,0.822497148722608,0.7467037617377967,101.92723214773227,124.93715420983716,3.355329871979289,2.6365503080082138,3.1801932545590814,2.92,0.49395110786858926,
2025/05/02 15:30:00,9.689408158556432,52.196650478141805,2.8816230289846323,9.710000000000003,0.8210400764574544,0.7440114143362239,101.33410269132911,123.83841558603856,3.369628817625536,2.6426364572605556,3.1722184192186287,2.93,0.49421780543906507,
2025/05/02 15:45:00,9.59738560165215,51.99373761200934,2.9043372332304616,9.720000000000002,0.8204602913360982,0.741912708372,101.09808994021955,122.98194019153513,3.3467187931163753,2.640946502057613,3.180925539531074,2.95,0.49369927725332635,
2025/05/02 16:00:00,9.716770991355645,52.20573087293451,2.9012790445286365,9.74,0.8207616297272016,0.7407280142290319,101.22075556249646,122.4984701863199,3.3571400235934337,2.637577002053388,3.1819675108096686,2.95,0.49542906561232564,
2025/05/03 00:15:00,13.504251292704964,55.23583377307591,3.006299837394349,9.440000000000001,0.7265859149320432,0.6697676972948359,73.83338274208347,95.34389427800394,3.1400726842276434,2.6165254237288136,2.973422228578737,3.01,0.4666282428179409,
2025/05/03 00:30:00,11.168558424810783,53.16656706908486,3.146678846115799,9.79,0.7486713995660921,0.6846757786307964,79.46007492920347,100.88601619161777,3.1112167713221166,2.6128702757916242,3.0325910743607065,2.95,0.47017765641837156,
2025/05/03 00:45:00,11.420878531303003,52.94155445242069,3.1299587056737477,9.680000000000001,0.751759939048342,0.6885436547341869,80.25658537989592,102.32391020551927,3.09269255931487,2.646694214876033,3.0392188993563574,2.93,0.46498460531300795,
2025/05/03 01:00:00,11.41197741890204,53.29889285296764,3.080638315425495,9.770000000000001,0.7685046992466371,0.7023389264708331,84.71819885731513,107.51325855936678,3.1714206601532116,2.6110542476970315,3.071839583035501,2.93,0.4751552122251963,
2025/05/03 01:15:00,11.120633464854563,52.52502613812942,3.0378634538876153,9.64,0.7818635643957096,0.7164410479698772,88.49925707542765,112.93555883662326,3.173282850374166,2.595435684647303,3.1203265709294294,3.02,0.4762460012235086,
2025/05/03 01:30:00,11.111626806596973,53.10524127701416,3.0307323360515865,9.73,0.776726151575776,0.7101552569054365,87.04517720068709,110.51865676740073,3.2104451733524466,2.632065775950668,3.075320668963022,2.97,0.4760514910582355,
2025/05/03 01:45:00,10.842660768380654,52.39876329261932,3.0494676396084777,9.680000000000001,0.7816620223516559,0.7152386505521818,88.44221314291804,112.47323408274129,3.1743245523480352,2.6332644628099175,3.1031859084316067,3.01,0.4735883996487102,
2025/05/03 02:00:00,10.897233156100299,52.65045404165511,3.0426863034335265,9.74,0.7858843722136883,0.7181791271640708,89.63729599370491,113.60385454640068,3.201118692061313,2.627310061601643,3.1073150601248267,2.98,0.4767893744106145,
2025/05/03 02:15:00,10.771520023890218,52.58121483694504,3.0358869949880036,9.75,0.7888129719031378,0.7205774403882634,90.46619918269494,114.52601185878876,3.2115819910610766,2.6225641025641027,3.1138564012822734,2.97,0.4782675585666847,
2025/05/03 02:30:00,10.725995725697885,52.63864325883776,3.0249927767250635,9.75,0.7888504494454169,0.7204503146424517,90.47680672814269,114.47713169796943,3.223148192292745,2.6215384615384614,3.110486100018216,2.98,0.4791646306443356,
2025/05/03 02:45:00,10.740345703816786,52.76282299284679,3.0161723757842664,9.760000000000002,0.7891031594118638,0.7203508094126554,90.54833309545295,114.43887169325265,3.23588932726771,2.617827868852459,3.1083727229589755,2.98,0.4804944065461939,
2025/05/03 03:00:00,10.706648634880594,52.71162415751911,3.017849763693145,9.760000000000002,0.7896288476514424,0.7206371194463881,90.69712251852516,114.54895860289386,3.2340907481279104,2.6168032786885247,3.1112675929402895,2.97,0.48060935488077133,
2025/05/03 03:15:00,10.59504604153102,52.247930318514534,3.0321180695414722,9.7,0.7897506091230561,0.7213402215205499,90.73158556667634,114.81930307353585,3.1990838672937527,2.63298969072165,3.119532445855864,2.97,0.4764831010069141,
2025/05/03 03:30:00,10.817266614884431,52.80498292393639,3.0076355541265025,9.74,0.7895501108670111,0.7204145038089412,90.67483706519538,114.46336234471738,3.2384242787117725,2.6252566735112937,3.107964686488423,2.96,0.4800695238433387,
2025/05/03 03:45:00,10.661884453870243,52.59012408597687,3.0204476529162387,9.75,0.790769555157635,0.7212464956205586,91.01998538469374,114.78326523529124,3.227998336798318,2.6256410256410256,3.1146363234804757,2.96,0.47968489269823517,
2025/05/03 04:00:00,10.600628333047723,52.608531242199945,3.01208889256914,9.75,0.7910540141918414,0.721306344280071,91.1004979250121,114.80627719155542,3.23695626116924,2.6256410256410256,3.1125593984750637,2.96,0.4803604787140563,
2025/05/03 04:15:00,10.62538785799353,52.64623212822869,3.0094960300026505,9.75,0.7912811100129014,0.7213253285593395,91.16801287881114,114.81357669345236,3.2397450944606874,2.624615384615385,3.1131519498899114,2.96,0.4807286260786047,
2025/05/03 04:30:00,10.591466955249246,52.59742068693828,3.0111475798260043,9.75,0.7917088482142882,0.7215778526095233,91.30739863860242,114.91067280962534,3.237968163806635,2.624615384615385,3.115437468211225,2.98,0.48076809664496195,
2025/05/03 04:45:00,10.488997543358607,52.321517033204884,3.0160336972142647,9.7,0.7894870694735477,0.7199366951948339,90.6569939942273,114.27964376159848,3.216144437961461,2.6432989690721653,3.1107546379598565,2.96,0.4771838977488853,
2025/05/03 05:00:00,10.509528441985367,52.15793384735758,3.0212348972196335,9.65,0.7864629315740795,0.717591237673261,89.80104992039368,113.37780959641198,3.1940581676984645,2.6528497409326426,3.10791681457157,2.97,0.4743470982331615,
2025/05/03 05:15:00,10.426049127241356,51.88068350609814,3.020876547691791,9.62,0.7899485134593052,0.721036100738726,90.78759989188936,114.70236788760894,3.184506168367094,2.654885654885655,3.1218514386321394,2.91,0.4735625510177999,
2025/05/03 05:30:00,10.531373682779702,52.15315620512007,3.0070307269720677,9.66,0.79391332443955,0.724372868769811,92.02576466857305,115.9853633731601,3.212471330390144,2.6366459627329193,3.1307770376159088,2.95,0.4777724842562015,
2025/05/03 05:45:00,10.493640388840504,52.144715581775245,2.999061200517399,9.67,0.7975628968133561,0.7279085864344941,93.21503982937895,117.34485548041488,3.22434233697256,2.6452947259565667,3.1346919274632574,2.97,0.4783474568832913,
2025/05/03 06:00:00,10.49302827241894,52.643408709133496,2.9785683464948347,9.74,0.7966019618364969,0.7258072216043777,92.90190284178755,116.5368755533037,3.2700273644759528,2.6078028747433266,3.1284966024066114,2.98,0.48517934691762904,
2025/05/03 06:15:00,10.329896502794838,52.71877482528612,2.9792681700999,9.79,0.7968927140626778,0.7252045701846866,92.99664939429456,116.3051546054827,3.286041887149663,2.616956077630235,3.118651589900642,2.96,0.4860141979185791,
2025/05/03 06:30:00,10.196935198496078,52.065053515962006,2.991212937690975,9.690000000000001,0.7978747134102717,0.7273956566699836,93.31665056495223,117.14763272889898,3.2394885291851074,2.6367389060887514,3.1333653508977677,2.97,0.4806046075048441,
2025/05/03 06:45:00,10.22550160284868,52.64484386074372,2.9272022748818647,9.74,0.8059735791677077,0.7348338609500609,95.95580356411143,120.09308451488988,3.3274092752586033,2.654004106776181,3.1201390818800303,2.98,0.4857340128543244,
2025/05/03 07:00:00,9.805620764215348,51.47067987342541,2.964593929897643,9.630000000000003,0.8084978186520357,0.7386939127378043,96.77836988452614,121.66835967685971,3.248336948572411,2.6542056074766354,3.157491732402378,2.95,0.48018238568934046,
2025/05/03 07:15:00,10.113870148984518,52.08677052770372,2.9603578304575997,9.7,0.8068223787113263,0.735889364769913,96.23239931570178,120.52383234995312,3.2766309194792895,2.637113402061856,3.1483087370607006,2.96,0.4840432904344583,
2025/05/03 07:30:00,10.077975873008597,52.10271312474083,2.952669319885425,9.680000000000001,0.8043889361776598,0.7335141194781992,95.43942072421486,119.55450211364287,3.2783894677293635,2.644628099173554,3.138323498840359,2.95,0.4831739257021027,
2025/05/03 07:45:00,10.014094541686347,51.84058880066942,2.96342399322259,9.64,0.8024812778818324,0.731932468163936,94.81777785920153,118.90903511804338,3.252993841599067,2.6514522821576763,3.140223128038742,2.96,0.48056060972328213,
2025/05/03 08:00:00,10.08349006047797,52.05872703268392,2.957278321446391,9.66,0.8014923640281505,0.7305359002132588,94.49552347926684,118.35506406726263,3.2665170301844775,2.6407867494824018,3.136412386742119,2.98,0.4824759929016718,
2025/05/03 08:15:00,10.134245693192668,52.2380666236171,2.9563417435691344,9.690000000000001,0.801331980415944,0.7299899840330327,94.44325975445844,118.14515795805423,3.277699549139894,2.637770897832817,3.1323229675919104,2.97,0.48368751350149486,
2025/05/03 08:30:00,10.191015993878125,52.17183224147982,2.9509532824561364,9.66,0.8024569592473672,0.7315630339993633,94.80985321900607,118.7582701813427,3.2735184448463355,2.6511387163561078,3.133170660724139,2.99,0.48204249951731154,
2025/05/03 08:45:00,10.191225631253019,52.42015862813054,2.9418808198034596,9.690000000000001,0.800788747847969,0.7294554281978696,94.26623819317244,117.93961992937012,3.29381120226596,2.637770897832817,3.1251302653265864,2.96,0.48455725307776815,
2025/05/03 09:00:00,10.004147574364765,51.849448554714684,2.970539986515663,9.64,0.7994099269812007,0.728708940004636,93.8169259888683,117.65259338960934,3.2452012239388757,2.6535269709543567,3.1325924167441976,2.98,0.4796032133910521,
2025/05/03 09:15:00,10.163712390891078,52.324934311764764,2.9431412077668475,9.65,0.7965446647292131,0.7255291958897055,92.88323160595178,116.42997398464007,3.278809720217972,2.650777202072539,3.1131419307491357,2.97,0.48163935171661726,
2025/05/03 09:30:00,9.974626688535409,52.20539810039389,2.9472739107950727,9.66,0.7957359387453434,0.7245768484049127,92.6196945046125,116.06379404276971,3.2776050996203696,2.648033126293996,3.111162710355055,2.97,0.48185407567454047,
2025/05/03 09:45:00,9.859773119255976,52.12090449453399,2.937699651707066,9.67,0.8004238765961313,0.7294609280444031,94.14733869694864,117.9417346338333,3.291691168762221,2.6452947259565667,3.121247385744635,2.97,0.483541732231157,
2025/05/03 10:00:00,9.95847217290384,52.281838983523414,2.9365605551622567,9.680000000000001,0.7991908475301774,0.7280148016049911,93.74553522780083,117.3856954737843,3.2963733654268683,2.643595041322314,3.116432303535289,2.96,0.4839227560926488,
2025/05/03 10:15:00,9.881622727262254,52.19892759746102,2.94192089549719,9.680000000000001,0.7982686712980485,0.7270772603036931,93.44502843565796,117.02520854575222,3.2903671933585636,2.643595041322314,3.115327891373257,2.97,0.4834692475456723,
2025/05/03 10:30:00,9.95256554121488,52.30806821623344,2.937981170373227,9.680000000000001,0.7974783065912929,0.7262777149246982,93.18747466840469,116.71778138803901,3.2947794552305796,2.644628099173554,3.1110815745985154,2.97,0.48352182861268433,
2025/05/03 10:45:00,9.891926000089938,52.25752773859665,2.9359008781881086,9.67,0.796645736315293,0.7255281351200847,92.91616749939178,116.42956611611618,3.2937079285755186,2.6473629782833505,3.107946985676959,2.96,0.48303787681584864,
2025/05/03 11:00:00,9.927024525457853,52.25665886176364,2.936414661721217,9.66,0.7958848481480286,0.72489489742901,92.6682191633166,116.18608467199493,3.2897261159763,2.650103519668737,3.106218563700008,2.94,0.48234770230987317,
2025/05/03 11:15:00,9.845254606223818,51.84380005095176,2.9544184053979605,9.610000000000001,0.7950453859972407,0.7247172500991368,92.39466615980895,116.11777883828552,3.25275525715713,2.6618106139438087,3.1130576198680573,2.94,0.4784857806334291,
2025/05/03 11:30:00,9.823856919579043,51.820518005441556,2.9522524849869525,9.600000000000001,0.7943472879877046,0.7241195336051066,92.16717906337232,115.88795538147549,3.2517543973012963,2.6572916666666666,3.1131760928343657,2.96,0.4786369386787373,
2025/05/03 11:45:00,9.971575699672371,52.053884339590525,2.9469655809044344,9.610000000000001,0.7931650369616017,0.7227650364361741,91.78192248118795,115.36714790047226,3.2609814184021304,2.655567117585848,3.1069768798489577,2.96,0.4792756566369007,
2025/05/03 12:00:00,9.936718224522451,52.09011304596538,2.9464747402824725,9.62,0.7925468260015809,0.7219732703609413,91.58046793704479,115.06271190411975,3.2649185375598195,2.652806652806653,3.1043458154960737,2.96,0.479802272993896,
2025/05/03 12:15:00,9.991067435011928,52.18260969387933,2.947924887329531,9.630000000000003,0.7917663495007378,0.7210498889061703,91.32613640968158,114.7076694717775,3.2667046712725556,2.650051921079958,3.1021180994307795,2.96,0.4801428794390231,
2025/05/03 12:30:00,10.135349678951286,52.57368889554232,2.934230941405087,9.66,0.7905818858563511,0.7195042863122247,90.96686795697258,114.11338148650857,3.2921744037550806,2.652173913043478,3.0885196962000445,2.95,0.4816533800939066,
2025/05/03 12:45:00,10.068764495240373,52.20674391709548,2.952749132984944,9.62,0.7898750518826505,0.7193849576997213,90.76680751955915,114.06749934255846,3.2579808059329136,2.6590436590436592,3.0965077729933337,2.95,0.478554977374582,
2025/05/03 13:00:00,10.12071424907316,52.22012520684666,2.9539587188963017,9.610000000000001,0.7888299182417171,0.718584883059778,90.47099562999867,113.75986868270549,3.253261441510807,2.664932362122789,3.0932167938049075,2.98,0.4775619133157489,
2025/05/03 13:15:00,10.090139702417162,52.239347415564396,2.95997955770704,9.630000000000003,0.788473502386327,0.7180402778798675,90.3701166193952,113.55046665633897,3.253400846950416,2.6542056074766354,3.095436406724181,2.97,0.47867974880155456,
2025/05/03 13:30:00,10.1746547518145,52.49020306896733,2.955370293185787,9.66,0.7878745876559133,0.7170937246271983,90.20060136206432,113.18651461091969,3.2686259391160273,2.6459627329192545,3.0909581571781217,2.96,0.48058503916288425,
2025/05/03 13:45:00,10.1609696080493,52.253773561525065,2.965136969311499,9.62,0.7866426368901636,0.7165140122788233,89.85191324258757,112.9636137922246,3.2443695180239014,2.6590436590436592,3.0917826189198108,2.95,0.47746177987366123,
2025/05/03 14:00:00,10.145520432877618,52.28105680412614,2.9716964757679922,9.64,0.7862577723011288,0.7159334088417764,89.7429821768889,112.74037034776387,3.2439382953835083,2.6556016597510372,3.0914083699962447,2.96,0.47791151796968817,
2025/05/03 14:15:00,10.141902710001375,52.335867785404105,2.9723456311297296,9.65,0.7854925462805603,0.7150909667870161,89.52639460739849,112.41644931309496,3.246594170924943,2.655958549222798,3.0878270307594686,2.95,0.4781060783955168,
2025/05/03 14:30:00,10.118209274287267,52.11446645720781,2.9790962419070643,9.610000000000001,0.784380561156394,0.7146311319500278,89.2116612490444,112.2396416913243,3.225810520927707,2.660770031217482,3.090947849720594,2.95,0.4759057578897221,
2025/05/03 14:45:00,10.175521710530802,52.21406994748247,2.9808607360797135,9.630000000000003,0.7850054985971249,0.714951313835474,89.38854190617731,112.3627524109629,3.2306105023426626,2.6542056074766354,3.093186430296127,2.95,0.47700959417872657,
2025/05/03 15:00:00,10.241476291097399,52.33841569762291,2.9784102281200813,9.65,0.7863106489618376,0.7159412106132589,89.75794824850603,112.7433701480173,3.2399835015644927,2.6466321243523314,3.0961585451393954,2.98,0.47850207685250296,
2025/05/03 15:15:00,10.335094877347103,52.75759372934658,2.956427767791038,9.710000000000003,0.7902054805389128,0.7187905724957908,90.86033118136471,113.83895677494765,3.2843690976610764,2.6323377960865084,3.096128650699441,2.96,0.48326760831995447,
2025/05/03 15:30:00,10.011337847952348,52.46869647019764,2.9459311343326324,9.760000000000002,0.803397341666257,0.731938536242225,95.11629280641672,118.91151148197426,3.3130441802438875,2.6137295081967213,3.131817748797784,2.98,0.48856075582469816,
2025/05/03 15:45:00,10.102247652480457,52.7172479358357,2.933918516934609,9.79,0.8054386848059153,0.7336215813205593,95.78149914896564,119.5983569581875,3.3368343202076045,2.609805924412666,3.1306118283804585,2.95,0.4907557625795743,
2025/05/03 16:00:00,9.996132232558239,52.68768305494518,2.9282711802033337,9.81,0.8086176064056011,0.7364406433279417,96.81740475910946,120.7488074196079,3.350099562609093,2.6106014271151885,3.1345658560000507,2.96,0.4919955728403138,
2025/05/03 16:15:00,9.744954111173627,52.3105293038505,2.9271472329185184,9.81,0.8162507052722954,0.7442106396529903,99.38449648749733,123.9197188198736,3.3513859124260446,2.6065239551478085,3.1583968999018652,2.94,0.4932433701520748,
2025/05/03 16:30:00,9.854701214567683,52.5688391433477,2.9160791237897503,9.83,0.8165089150303398,0.7441676101883619,99.48960576524986,123.9021586288233,3.370964772459564,2.610376398779247,3.1509072087196324,2.93,0.49428687672367133,
2025/05/03 16:45:00,9.766448822066593,52.543785912285614,2.918259788533242,9.860000000000001,0.8190599727982335,0.7468504065954771,100.52806318655816,124.9969995214206,3.37872592383414,2.6024340770791077,3.1588709867784956,2.97,0.4962483188996667,
2025/05/03 17:00:00,9.756533742561999,52.59744334315661,2.9132565852623173,9.880000000000003,0.8216826807549694,0.7497556281607227,101.59568720348678,126.18261143115028,3.3913936897907604,2.5931174089068825,3.1664788204251857,2.95,0.4984916324148736,
2025/05/03 17:15:00,9.903418019744834,52.84823288899048,2.8969526022090957,9.89,0.8234989601182229,0.7518207295471196,102.33503885898338,127.02537290167686,3.4139322792020477,2.5945399393326594,3.16450736468426,2.96,0.5000005434297471,
2025/05/03 17:30:00,9.671745814604037,52.42081803715848,2.9057725701490735,9.860000000000001,0.8254239302803198,0.7545268304988472,103.11863520704536,128.12972430663655,3.3932456040405663,2.605476673427992,3.174092949001173,2.95,0.4979400300499749,
2025/05/03 17:45:00,9.767153814627363,52.32286477585416,2.904314070029503,9.82,0.826195011239972,0.7559474572652656,103.43251863024886,128.70947768369646,3.381177022600812,2.6181262729124235,3.1775729349699984,2.97,0.49582635120358515,
2025/05/03 18:00:00,9.482204496498696,52.156813638385984,2.9148266242201726,9.87,0.8287858908637298,0.7583555938442955,104.48718630844807,129.6922307523475,3.3861362174982195,2.6190476190476195,3.1818807274226453,2.93,0.4970978230563436,
2025/05/03 18:15:00,9.589699511796766,52.46297245145348,2.892594688088303,9.880000000000003,0.8291774311593249,0.7585606166150533,104.64657036114018,129.77589990918494,3.415618524325518,2.6487854251012144,3.1618659302375303,2.94,0.49631091911698455,
2025/05/03 18:30:00,9.493731893264055,52.34622297437602,2.88901315940185,9.87,0.8304771487967753,0.7602294120569381,105.17564557189783,130.45693015296234,3.416391499595493,2.6474164133738607,3.1666162628573153,2.93,0.49663356706545164,
2025/05/03 18:45:00,9.58855307038192,52.45316769191754,2.8785593155546487,9.860000000000001,0.8311188166141898,0.7610691010735802,105.43684887171891,130.79960463620722,3.4253245874491034,2.6551724137931036,3.1635577533974053,2.93,0.4964567559999566,
2025/05/03 19:00:00,9.71469514933716,52.68482806229167,2.8573931318608947,9.850000000000001,0.8314303414699488,0.7615108588510882,105.5636610915172,130.97988461502493,3.4471980387189944,2.6568527918781726,3.157536313733412,2.92,0.49744709026101785,
2025/05/03 19:15:00,8.908702513531068,51.1764843584163,2.920492491875116,9.79,0.835395138142037,0.7676938334915981,107.47913763088604,133.69758657456674,3.3521743429356614,2.6373850868232895,3.211067874410542,2.95,0.49419158805756047,
2025/05/03 19:30:00,9.177023050699859,51.36985454380408,2.8933243569275438,9.74,0.8369751654040413,0.7709455247921443,108.4306561555028,135.15397789061626,3.366369890980016,2.6344969199178645,3.215881480719506,2.97,0.4951290008727797,
2025/05/03 19:45:00,9.264715039742384,51.906762566074065,2.8623330346821536,9.800000000000002,0.838798092842662,0.7731394748117474,109.52845318002022,136.13662029456134,3.42378048999048,2.6030612244897955,3.2140514007631293,3.0,0.5023856353699409,
2025/05/03 20:00:00,9.20116753551855,51.33919659802575,2.83539760913193,9.62,0.8387140932902919,0.7754124557205971,109.4778672616254,137.1546596320179,3.392822216191826,2.6340956340956345,3.2177681000720497,2.96,0.49587225244246075,
2025/05/03 20:15:00,9.32298660200405,50.683984923307435,2.8336142969221543,9.430000000000001,0.8370264559454542,0.775067635806348,108.46154416703817,137.00021916325713,3.327905286983758,2.6914103923647934,3.2177515194704815,2.9,0.48456617209861863,
2025/05/03 20:30:00,9.116007270365913,50.232731638919915,2.8486504913564272,9.39,0.8368003843757752,0.7751514904871255,108.32540013230053,137.0377766118682,3.2962976779677917,2.702875399361022,3.224352777226088,2.9,0.48130638310569374,
2025/05/03 20:45:00,9.050960629676752,50.162260487208755,2.8520936591828696,9.39,0.8364632955804874,0.7744955135691476,108.12239968992338,136.74397286526604,3.292318248304038,2.702875399361022,3.2244030396135184,2.9,0.48102290148244203,
2025/05/03 21:00:00,9.129524531955894,50.25394079759707,2.849981664909043,9.39,0.8359118149539201,0.773473767591883,107.79028894426659,136.28634579339084,3.294758038487129,2.703940362087327,3.2213064535423084,2.89,0.48093633131506286,
2025/05/03 21:15:00,9.236802178825144,50.415511041626985,2.8428256156311007,9.39,0.835153110435309,0.7720987620078409,107.33338454676857,135.67049822144853,3.303051706150974,2.7060702875399363,3.214987005478176,2.9,0.48103926138063585,
2025/05/03 21:30:00,9.13603211661507,50.29400264918252,2.848652937766127,9.39,0.8349582010505049,0.7716824791939446,107.21600689468164,135.4840504257774,3.296294847122902,2.708200212992545,3.2156622622181623,2.9,0.48046593899922896,
2025/05/03 21:45:00,9.167913375834019,50.31936867747555,2.849822973991534,9.39,0.8345262120358601,0.7708653811010281,106.95585597212725,135.1180825472532,3.294941505383448,2.70926517571885,3.2142655381019036,2.88,0.48019957101619437,
