datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/05/03 22:00:00,9.255352637347471,50.46319713866359,2.847601564010702,9.4,0.8339232781652508,0.7696166639014375,106.59275923272169,134.5587979419169,3.3010236118709595,2.7117021276595743,3.2089023586676517,2.91,0.4803115831909341,
2025/05/03 22:15:00,9.353985816455292,50.59063566863949,2.8445152816414994,9.4,0.8328842197315215,0.7682954751523391,106.15549036697364,133.96705424818393,3.3046052030964987,2.717021276595745,3.2027035943008233,2.88,0.47996015300955025,
2025/05/03 22:30:00,9.225897412165637,50.38664475457614,2.856524954254608,9.4,0.8330534624719159,0.76840569600676,106.22438389889818,134.01642077175663,3.290711669085653,2.7191489361702126,3.207139149660603,2.89,0.47905129664593643,
2025/05/03 22:45:00,9.325817403860071,50.53250111422983,2.850601546586501,9.4,0.832297589446371,0.7674585797975912,105.91669115950329,133.59221942702135,3.2975496036112735,2.7191489361702126,3.2027732321564177,2.88,0.4793811213183624,
2025/05/03 23:00:00,9.254302095831349,50.41174389796038,2.858341394758052,9.4,0.8323056168661388,0.7674260078779402,105.91995887603177,133.57763087708673,3.2886204626357016,2.720212765957447,3.2054277645831286,2.89,0.478800253071222,
2025/05/03 23:15:00,9.34269793132313,50.52530735750048,2.8552227833258077,9.4,0.8315366908346205,0.7664550701892879,105.6069526580192,133.14276019364755,3.29221245182512,2.726595744680851,3.1997235565776774,2.86,0.478415576903232,
2025/05/03 23:30:00,9.306184617158465,50.471540144017126,2.8585272390932284,9.4,0.8314602616449027,0.7662938539495394,105.57584067762345,133.0705534833914,3.2884066562128806,2.722340425531915,3.2024971523329415,2.91,0.4785761009810597,
2025/05/03 23:45:00,9.34978422645679,50.51809978006804,2.8578954240792434,9.4,0.8310723191198046,0.7660124177597198,105.41792116701438,132.94450178137032,3.2891336473686725,2.720212765957447,3.201558886952919,2.87,0.478656859633675,
2025/05/04 00:00:00,9.325796008050304,50.64740957057677,2.8555283776199003,9.440000000000001,0.832949879652731,0.7675440704765631,106.18221850826475,133.63050961848037,3.3058680396894866,2.7108050847457625,3.2042137588906363,2.88,0.48116005470864526,
2025/05/04 00:15:00,9.293970563155995,50.65542512220486,2.8553483126987085,9.45,0.8334135616320679,0.7680191821698319,106.37096922909153,133.84330612352676,3.3095787151335005,2.7089947089947093,3.2045185709867177,2.87,0.48166855605391845,
2025/05/04 00:30:00,9.206794528412672,50.55404924954382,2.860562475280351,9.45,0.8329594050280057,0.7675609626256831,106.18609599656222,133.63807539795127,3.303546096847211,2.721693121693122,3.1999614536812357,2.86,0.48019244959566515,
2025/05/04 00:45:00,9.222686553214714,50.58985240031177,2.8591691877663226,9.45,0.8324359814636748,0.7670392239065542,105.97302630770932,133.4043952390541,3.3051559314622625,2.7238095238095243,3.196792764830778,2.86,0.4800068404175716,
2025/05/04 01:00:00,9.317029171715205,50.674935312348566,2.864538860760694,9.460000000000003,0.8317519560682249,0.7661970122279759,105.69458053622505,133.0271793038382,3.3024512704595836,2.7251585623678642,3.194848158101866,2.87,0.47970516644714006,
2025/05/04 01:15:00,9.313532985292795,50.71231958917912,2.861228141169988,9.460000000000003,0.8312222457692305,0.7656677194075384,105.47895171038779,132.79011575871422,3.3062725281779537,2.727272727272727,3.1908391941068195,2.86,0.4796545438975082,
2025/05/04 01:30:00,9.374163187261445,50.760362525663595,2.8573406310779355,9.45,0.8307221538647017,0.7653287017915883,105.27537962506632,132.63827406582368,3.307271067795293,2.716402116402117,3.1932396725972767,2.87,0.48037357637869527,
2025/05/04 01:45:00,9.247376539112906,50.63254870563475,2.8606199651656214,9.45,0.8308054633372068,0.765457652332674,105.30929235768689,132.69602937863945,3.3034797054745693,2.720634920634921,3.1927872565928563,2.86,0.479823091352795,
2025/05/04 02:00:00,9.237049679474126,50.571967614898824,2.8665190629698736,9.45,0.8308760770458851,0.7656168350393803,105.33803703401244,132.76732529521627,3.2966813729155087,2.721693121693122,3.194787259035621,2.87,0.4793049664488994,
2025/05/04 02:15:00,9.32383740142052,50.75721588174167,2.854348918989947,9.45,0.8302245895814742,0.7649487015068756,105.07283645689034,132.46807675507512,3.310737498533998,2.722751322751323,3.187464640435124,2.87,0.479908240084231,
2025/05/04 02:30:00,9.34612226691064,50.70640021565646,2.8565471408350964,9.440000000000001,0.8304612805852692,0.7654327870690075,105.16918610939939,132.68489254222544,3.3046890300015375,2.725635593220339,3.1894159205062547,2.87,0.47918463597993266,
2025/05/04 02:45:00,9.254717993718486,50.57360317388316,2.861345215806039,9.440000000000001,0.8313433198019172,0.766527657454926,105.5282372378812,133.17527110982783,3.299147529579286,2.7235169491525424,3.194523597967046,2.88,0.4791209907738736,
2025/05/04 03:00:00,9.292895872967563,50.63963805255338,2.860177396506893,9.440000000000001,0.8301754140869655,0.7652857408954802,105.0528186204215,132.61903242501367,3.3004945817448186,2.711864406779661,3.194621564687546,2.89,0.47996633774766273,
2025/05/04 03:15:00,9.332143652078798,50.736423509213125,2.8561545875334864,9.440000000000001,0.8287828237261696,0.7637707639925653,104.48593777075624,131.94049347358305,3.305143230413232,2.7097457627118646,3.189264264950817,2.88,0.4801954241952929,
2025/05/04 03:30:00,9.320174552981712,50.717575995907964,2.8579339521246774,9.440000000000001,0.8285248870806411,0.7635382710118556,104.38093966874288,131.83636281453536,3.303085430991857,2.7203389830508473,3.1849553603011,2.87,0.47913150825494877,
2025/05/04 03:45:00,9.330945885964411,50.64830956051321,2.8619605698542765,9.430000000000001,0.8285138355736186,0.7637231431977917,104.37644093898393,131.91916472322882,3.2949440671295314,2.732767762460233,3.1832506815202857,2.86,0.47747517508617265,
2025/05/04 04:00:00,9.498059559589194,51.20181569219665,2.8676084827595334,9.5,0.8212936734959022,0.7537686451870207,101.43733427233165,127.82031123252558,3.3128650780311677,2.7378947368421054,3.1492886316591817,2.86,0.4776753043361542,
2025/05/04 04:15:00,9.625919006381196,51.92965511497442,2.859488375209035,9.630000000000003,0.8210747687673461,0.7517566811605146,101.34822486728544,126.99923495375583,3.3677353205872107,2.708203530633437,3.137237965629001,2.89,0.48460961282202997,
2025/05/04 04:30:00,9.491789624486273,51.84340659109955,2.872929587474177,9.66,0.8207758184975718,0.751069863437053,101.22653137598917,126.71894677109408,3.3624214258912217,2.68944099378882,3.143467455171684,2.96,0.48615497452896983,
2025/05/04 04:45:00,9.313254336108002,51.974332061181826,2.9189424440165994,9.81,0.8193579144074323,0.7473163991099143,100.6493460830393,125.18716962120618,3.3608062468340374,2.6401630988786953,3.1527090895989116,2.95,0.4917415271218356,
2025/05/04 05:00:00,9.438298495970571,51.87410307559634,2.930500950171176,9.78,0.8182511270898247,0.7464586899031005,100.19880689171681,124.83714115423571,3.337313369384416,2.629856850715747,3.1621727814755176,2.97,0.4907134769458683,
2025/05/04 05:15:00,9.143054031422025,51.28011631710791,2.938030419749728,9.710000000000003,0.8185018346413663,0.7478543217536358,100.30086225116068,125.40669418364817,3.304935147957772,2.6158599382080325,3.181042806593655,2.99,0.4893601980516625,
2025/05/04 05:30:00,9.650979071827692,52.22566322475626,2.881779077463554,9.720000000000002,0.8173443500648585,0.7463479709533233,99.8296857597281,124.79195709423698,3.3729164306915647,2.619341563786008,3.153140391236135,2.99,0.4927502832372268,
2025/05/04 05:45:00,9.681195403014499,52.128130936425066,2.86593991566115,9.66,0.8174760481527401,0.7473634533645183,99.88329601444458,125.20637231656129,3.370621954498133,2.6635610766045548,3.1391954875724037,2.99,0.4880628235867717,
2025/05/04 06:00:00,9.276094217729451,51.46504897399842,2.894228343341528,9.65,0.8200147360687184,0.7507865158671345,100.91671804820609,126.60331350665996,3.3342220637845745,2.6497409326424872,3.1643069472195524,2.99,0.4875358955151799,
2025/05/04 06:15:00,9.366023567846298,51.670604892590575,2.879300859198376,9.66,0.8213752794887412,0.7524297830338437,101.47055357059304,127.27392574052001,3.3549811125640527,2.650103519668737,3.161387730446871,2.99,0.4889761546398886,
2025/05/04 06:30:00,9.470386329006374,51.91305614763752,2.8619052780399095,9.67,0.8225608286262363,0.7538553238842592,101.9531542845581,127.85568454000988,3.3788679430448822,2.6494312306101344,3.157331839955202,2.97,0.4906354420159025,
2025/05/04 06:45:00,9.48910055517473,51.973417049538796,2.878613655542517,9.680000000000001,0.8165895963224296,0.7463160691891404,99.52244864618652,124.77893808322798,3.3627298270339314,2.65702479338843,3.139505725751148,2.89,0.4881479051508771,
2025/05/04 07:00:00,8.978032057451571,51.396444936082446,2.887450890726341,9.710000000000003,0.8259881341526139,0.7577201674251808,103.34830530926058,129.43291520159107,3.3628277562003634,2.6570545829042223,3.168322269548415,2.95,0.49010535601642075,
2025/05/04 07:15:00,9.653290570632805,51.324081294029725,2.827764941055226,9.42,0.8206593284917569,0.7551402106723175,101.17911186532275,128.38004285292445,3.3312528432737327,2.7728237791932058,3.129149017544188,2.91,0.4744538020211223,
2025/05/04 07:30:00,9.620573912941154,51.595436258484824,2.819675197612901,9.48,0.8220588431615351,0.755899469432703,101.74881138893758,128.68989399806745,3.3620893668978757,2.7742616033755274,3.1215435788742583,2.89,0.4770734050247888,
2025/05/04 07:45:00,9.334495966179134,51.51105524701131,2.8376870835808776,9.58,0.8279528466093099,0.7610839666914552,104.14807952726373,130.80567124876518,3.3759888662251645,2.790187891440501,3.1285426097945157,2.81,0.47908369906688564,
2025/05/04 08:00:00,9.101005559901807,51.68382822666899,2.85012754481835,9.7,0.8300852100631818,0.7613040570876695,105.01609932730872,130.8954894568115,3.4033564629888233,2.7835051546391756,3.126019153404393,2.8,0.4831822050998953,
2025/05/04 08:15:00,9.233361902809293,52.60184783018525,2.8346318731164284,9.87,0.831503166851094,0.759893090901661,105.59330607190944,130.31967853265104,3.481933613181596,2.765957446808511,3.107992735344535,2.83,0.491219634870078,
2025/05/04 08:30:00,9.220784375319226,52.89831450048183,2.8422340673077406,9.960000000000003,0.8317168538917562,0.758213791255133,105.68029151615353,129.63436155553634,3.5042856302944987,2.7520080321285136,3.104843724823156,2.84,0.4948387509099073,
2025/05/04 08:45:00,9.0026010013828,52.492119399898286,2.865089857829388,9.95,0.8317078842443499,0.7576613435020689,105.67664024763494,129.40890934102572,3.472840467048454,2.733668341708543,3.122187491120853,2.87,0.49492261074910804,
2025/05/04 09:00:00,9.275121595203075,52.87860326615032,2.840694862953907,9.930000000000001,0.8303304948980383,0.7556114948230008,105.11594726501961,128.5723724530561,3.4956235988240754,2.7240684793554886,3.116370594838901,2.88,0.49667194879397186,
2025/05/04 09:15:00,9.365938744812809,52.862994984327145,2.8250879481722353,9.860000000000001,0.8280441216405059,0.753087176826854,104.18523479466971,127.54220610843407,3.4901568308268724,2.735294117647059,3.1105887970448354,2.86,0.49461230128715783,
2025/05/04 09:30:00,9.315309291124265,52.88173581711061,2.8377669296218917,9.9,0.8281508837779695,0.7519478684993552,104.22869438831309,127.07725791373687,3.4886585986535166,2.7454545454545456,3.1078728686685517,2.82,0.4945047303491197,
2025/05/04 09:45:00,8.710112296665898,51.51229186882381,2.8678116347173073,9.75,0.8284666978104458,0.7537825796675919,104.35725260047802,127.82599785082722,3.399804883266366,2.7456410256410257,3.1419742701559508,2.9,0.4885413995719826,
2025/05/04 10:00:00,9.326967609056737,52.97956927443323,2.836948088626308,9.91,0.8271449078821914,0.7492417529852885,103.81919243670397,125.97290056593131,3.4931904604565984,2.7547931382441977,3.1023114782858277,2.84,0.49454639758685354,
2025/05/04 19:30:00,10.29703752810218,52.67772509933184,2.954598931532325,9.75,0.8023775792838673,0.724341361661582,94.78398590931323,115.97324881283494,3.2999402714003625,2.670769230769231,3.1255909688104504,2.93,0.48551461711915933,
2025/05/04 19:45:00,10.193929901275851,52.694335160689434,2.948214236706407,9.770000000000001,0.803622431404759,0.7262212735178979,95.18964212176877,116.69607952879217,3.3138704366730627,2.651995905834186,3.129144702089828,2.95,0.4879378854479466,
2025/05/04 20:00:00,10.1376671853576,53.24852007899341,2.912368539752576,9.840000000000002,0.8037492814725081,0.7262198823488338,95.23097837140358,116.69554462087959,3.3786932751429775,2.66260162601626,3.0997079124076876,2.93,0.4911274636468789,
2025/05/04 20:15:00,10.256814252325967,53.523691319419186,2.872436538710051,9.81,0.8050555181272466,0.728839223007363,95.65663777708318,117.70268752345147,3.4152190545541035,2.6870540265035676,3.0824649437392253,2.94,0.49044080628305536,
2025/05/04 20:30:00,9.552407859111781,52.427510015043254,2.9058387561494015,9.79,0.8108899951314765,0.7357871626562205,97.55790123117498,120.48212398434704,3.369078886184645,2.6925434116445355,3.109854442011597,2.96,0.4875206680048655,
2025/05/04 20:45:00,9.75638090174499,52.7846997613068,2.8674423602660037,9.770000000000001,0.812657200072912,0.7385932030577671,98.1337749844928,121.62726036880473,3.4072175731873013,2.7175025588536337,3.0930540593394986,2.93,0.48704453206694104,
2025/05/04 21:00:00,9.450298972042674,52.416312107841236,2.8787326058053666,9.800000000000002,0.8184447474054309,0.7455297088185077,100.27762378727537,124.45802685501073,3.4042758887146842,2.726530612244898,3.105445105282836,2.91,0.4869049584436946,
2025/05/04 21:15:00,9.505366042187859,52.30972039941605,2.8604213759423254,9.75,0.8219907904090071,0.7515098054032179,101.7211091993562,126.89848572293056,3.4085887072452747,2.718974358974359,3.1182850112426985,2.93,0.4873742077272474,
2025/05/04 21:30:00,9.259129516912594,52.07455355209862,2.855857222936334,9.770000000000001,0.828398324136971,0.7601042689502945,104.32941977382382,130.4058596392987,3.4210393718334022,2.713408393039918,3.1342150952267174,2.95,0.4894546975351342,
2025/05/04 21:45:00,8.688280213261862,51.15434635941011,2.869610128457738,9.720000000000002,0.8344539994758691,0.7690882425965195,106.91236837529348,134.32212473754697,3.387219714485738,2.7119341563786006,3.163757849503251,2.94,0.4877830815237906,
2025/05/04 22:00:00,9.223437200921467,52.212547621130625,2.8219094656055033,9.79,0.8362811393572916,0.7720669197704413,108.01270220247329,135.65623648694347,3.4692821011177757,2.71297242083759,3.141097167155398,2.95,0.49300789583475135,
2025/05/04 22:15:00,9.545798253685462,52.82493281444346,2.786146847256501,9.800000000000002,0.8352989022141761,0.7710843308507985,107.42118276498982,135.21614736483286,3.5174025409500556,2.741836734693877,3.1109004605661172,2.87,0.4925189928660699,
2025/05/04 22:30:00,8.704100002849373,51.470367659992235,2.8761330552564237,9.82,0.8360034274832906,0.7729553881994116,107.84545952319517,136.05417023432557,3.414306574604731,2.7158859470468433,3.1508400627077733,2.94,0.48930367481021525,
2025/05/04 22:45:00,9.254655525480473,52.29042277824817,2.857389221249303,9.860000000000001,0.8325564938690434,0.7681348788478278,106.0220832139403,133.8951251990617,3.4507024547705925,2.7150101419878294,3.1254297195787304,2.91,0.49045380882271894,
2025/05/04 23:00:00,9.20132081043812,52.304649339908565,2.884794379500687,9.92,0.8306467669139931,0.7660154120003736,105.24469190821782,132.94584286379452,3.438719955394879,2.6985887096774195,3.1255271299662155,2.9,0.4911891601459973,
2025/05/04 23:15:00,9.230679389766067,52.1543325886787,2.9036671177256705,9.9,0.8275633548702007,0.7635139443385197,103.98952937912586,131.82546720590673,3.409481734171473,2.698989898989899,3.124293680504478,2.92,0.48852405546158056,
2025/05/04 23:30:00,9.502420338085528,52.22290220127911,2.9018431896575967,9.83,0.8218218482763159,0.7575826124949981,101.652338035621,129.3767794612391,3.387502134862047,2.709053916581892,3.1114329397128593,2.94,0.4845763060436086,
2025/05/04 23:45:00,9.593432183331174,53.41762773707683,2.905941162300265,10.08,0.8166792556229291,0.7477617104661833,99.55894619914727,125.36889980448034,3.468755710119383,2.7222222222222223,3.0566499548168458,2.83,0.48972713812506286,
2025/05/05 00:00:00,9.585710874507072,53.87941947811913,2.9001748218592556,10.190000000000001,0.8183541399425399,0.747217142919914,100.24074026646434,125.14666347792435,3.5135812928226704,2.7566241413150148,3.0356071936879028,2.85,0.4913263914413977,
2025/05/05 00:15:00,9.641867772585442,53.33150064833711,2.9825274710468204,10.100000000000001,0.7997399630402364,0.7287691722280542,93.92447384570806,117.6757528271264,3.3863895967587045,2.7524752475247523,3.0246340763268824,2.88,0.4819390989488882,
2025/05/05 00:30:00,10.12899542103412,54.407753926745784,2.862756063659118,10.08,0.8092948044662865,0.7385265038506382,97.03808125214009,121.60004062925307,3.521082403058801,2.7807539682539684,3.004110118057388,2.82,0.48754760938659186,
2025/05/05 00:45:00,9.777602049705195,54.06451658932252,2.890393897980674,10.110000000000001,0.8076825900837309,0.7363982496649396,96.51271380558255,120.73150669721595,3.4977931579025223,2.7764589515331357,3.0062040147430933,2.84,0.4870314530963212,
2025/05/05 01:00:00,9.53492391137695,53.75794789397264,2.8891318019015997,10.100000000000001,0.811152105227512,0.7398340836676921,97.64331425897164,122.13365989691354,3.495859895817932,2.777227722772277,3.016326147025771,2.84,0.487208855904227,
2025/05/05 01:15:00,9.54496689746395,53.69501259326108,2.876219042694081,10.050000000000002,0.8102909926923781,0.7394719958000574,97.36270610990911,121.98589296120852,3.4941705936924827,2.785074626865671,3.0135956715763874,2.86,0.4859499710774628,
2025/05/05 01:30:00,9.47151768685245,53.56027813035337,2.878853574626515,10.03,0.8093091564480948,0.7385568724632202,97.04275808923852,121.61243396585125,3.4840257553916163,2.808574277168495,3.0070252972944784,2.85,0.48340073643683057,
2025/05/05 01:45:00,9.24765112355027,53.3040741677641,2.887412992572232,10.03,0.8097197396357197,0.7388167823208838,97.17655359634765,121.71850237261397,3.4736977445906843,2.8015952143569294,3.0132343573141864,2.85,0.48356520584763046,
2025/05/05 02:00:00,9.287392191525782,53.714647464549046,2.8734848675384375,10.090000000000002,0.8093813396911557,0.7374620556876326,97.06628022531557,121.16564263550335,3.5114157426009243,2.830525272547076,2.9908101221496968,2.81,0.48407438486222204,
2025/05/05 02:15:00,9.374195420906858,53.93617038711761,2.855370492571383,10.090000000000002,0.8095900115437766,0.7375358735161163,97.13427949363142,121.19576746234328,3.533692046706529,2.838453914767096,2.982941642339762,2.79,0.4846811459454688,
2025/05/05 02:30:00,9.230184410096797,53.72935961742655,2.849061803220259,10.07,0.812240443519452,0.7402828977945034,97.9979677812451,122.31681954999759,3.5344968609027734,2.8391261171797417,2.99041094353854,2.81,0.4847986897863785,
2025/05/05 02:45:00,9.236404364563214,53.73786425766474,2.8378744383017964,10.050000000000002,0.8127644597976944,0.7408889588339037,98.1687273880497,122.56415118036729,3.5413828971284547,2.853731343283582,2.986328676466129,2.81,0.4839653454683769,
2025/05/05 03:00:00,9.207725868582827,53.66333117879651,2.8419334531545286,10.04,0.8118926611300747,0.739989582216879,97.88463698117135,122.19711837252892,3.5328061566169544,2.8555776892430282,2.986316580316056,2.8,0.48328799157250807,
2025/05/05 03:15:00,9.07317348947737,53.42771865529505,2.841486054581326,10.020000000000001,0.8139786198635056,0.7421586701141067,98.56438207293591,123.08231641559449,3.5263238346163135,2.867265469061876,2.9910220468435202,2.8,0.48217356239280373,
2025/05/05 03:30:00,9.047598930036429,53.539953624537816,2.8291661111082607,10.04,0.8163025022202045,0.7442897986660876,99.40558143729058,123.95202336759924,3.548748855918913,2.869521912350598,2.990418663192223,2.78,0.4837543560768741,
2025/05/05 03:45:00,8.994576350536192,53.502390298049306,2.8308293437686793,10.050000000000002,0.8172413915404316,0.7451995244972335,99.78777450035918,124.32327965761574,3.5501963486857355,2.8676616915422883,2.993324036960492,2.79,0.4843092813034044,
2025/05/05 04:00:00,8.861852135268578,53.422508598981494,2.8295827159498605,10.06,0.8184197743494045,0.7463686952621303,100.26745802165031,124.80041462038538,3.5552945468932746,2.862823061630219,2.9966875874304804,2.78,0.4853516447826799,
2025/05/05 04:15:00,8.928486667182824,53.51394491815506,2.835134596889667,10.07,0.8166891800140819,0.7438626929407967,99.56298611457834,123.77772284584572,3.5518595875650725,2.8977159880834162,2.982160558275017,2.78,0.4825426868206558,
2025/05/05 04:30:00,8.994343133763778,53.71075149493208,2.8278679969315377,10.08,0.8152068769274269,0.7417449656656623,98.96463050414226,122.91348491335332,3.5645228175210457,2.8958333333333335,2.974706723955404,2.78,0.48323861943104574,
2025/05/05 04:45:00,9.00481552073677,53.84186479189037,2.8181360306886702,10.090000000000002,0.8154376252313487,0.7417145054774238,99.05351652566746,122.90105420501806,3.580380751717758,2.8979187314172448,2.9703777292133893,2.76,0.4841045504941816,
2025/05/05 05:00:00,8.900854028662536,53.68308223960332,2.828505539053357,10.100000000000001,0.8165428001023795,0.7427821652607977,99.50339933941657,123.33676285107933,3.5707902496737782,2.899009900990099,2.9759883527940993,2.77,0.4839597270032532,
2025/05/05 05:15:00,9.057043280590449,54.14769998101082,2.800817094145269,10.15,0.8206759058928286,0.747092932623658,101.1858600171647,125.09597364127997,3.6239424635108124,2.8916256157635467,2.975223046504765,2.74,0.48837400036630313,
2025/05/05 05:30:00,8.78814677346628,53.684349836554645,2.8272613561208217,10.170000000000002,0.8246245872137971,0.7515395207485588,102.79324714643656,126.91061246320072,3.5971205767668657,2.8780727630285154,2.998008938722694,2.79,0.489081782667886,
2025/05/05 05:45:00,8.793329692206726,53.412134288905406,2.8053185316149873,10.050000000000002,0.8238557679574232,0.7521214769559285,102.48028439330439,127.1481069863867,3.5824808793511016,2.863681592039801,3.007747911159838,2.8,0.48798143106953945,
2025/05/05 06:00:00,8.635463001280073,53.37477538930881,2.8113698269907292,10.090000000000002,0.8249010633760745,0.7526506808908113,102.90579211744519,127.36407347079857,3.58899775587343,2.8850346878097124,3.0015736374186637,2.77,0.4875180826299763,
2025/05/05 06:15:00,8.855361786902108,53.13657838716114,2.7996819234552284,9.960000000000003,0.8240895603065632,0.7533096028350882,102.57545409235138,127.63297747249845,3.5575469900908834,2.8835341365461846,3.0130255406856343,2.78,0.4844360267820705,
2025/05/05 06:30:00,8.83043117051335,52.952725678465015,2.787563609373664,9.9,0.8250105227686664,0.7551922431165554,102.95034968097836,128.40127713203185,3.551488463513278,2.875757575757576,3.021849303389322,2.8,0.4842260651651064,
2025/05/05 06:45:00,8.587421185861785,52.2022809423417,2.787272136897211,9.770000000000001,0.8259641514485244,0.7580931338687099,103.33854268555726,129.585121650375,3.505219268211089,2.8689866939611055,3.0439008652036144,2.85,0.4811672130475063,
2025/05/05 07:00:00,8.382379175222411,51.66506612017463,2.7935675494608647,9.7,0.8272533529527428,0.7605332472138157,103.86333710082629,130.5809243380898,3.472262556125417,2.8835051546391757,3.055175799650374,2.81,0.4779290647273401,
2025/05/05 07:15:00,8.496465855882889,51.88274503762074,2.775578729757835,9.7,0.8283577922377975,0.761937203618065,104.31292048007037,131.1538745920471,3.4947666574913945,2.8721649484536087,3.0556990949863105,2.83,0.48008957865131957,
2025/05/05 07:30:00,8.293028930773744,51.35115106709134,2.7762122507399685,9.62,0.8296540920995101,0.7646370337807373,104.84060441909568,132.3284847311333,3.465152924613706,2.887733887733888,3.065259285733237,2.84,0.47665998545373117,
2025/05/05 07:45:00,8.299528638029244,51.556600489119546,2.7729796933225206,9.67,0.8311806888695961,0.7657856666301,105.46203517036926,132.84294282464086,3.4872235174624118,2.887280248190279,3.0618639867598376,2.82,0.47860888426531,
2025/05/05 08:00:00,8.214394271632443,51.59265549058864,2.7734490156111917,9.7,0.8319744583365921,0.7663580842310679,105.78515438944929,133.09932141232946,3.49745026694222,2.891752577319588,3.0586193577777707,2.83,0.47926745384285896,
2025/05/05 08:15:00,8.288840228033848,51.74193035648574,2.765205643574807,9.710000000000003,0.8328333756174973,0.7672855225304747,106.1347932866453,133.51470927070272,3.5114929056224162,2.8908341915550975,3.0570326598560653,2.82,0.4802336730404557,
2025/05/05 08:30:00,8.297982171566844,51.78117785767404,2.763198763751118,9.720000000000002,0.8338996782732487,0.7684866156298867,106.57854698780618,134.05266364523953,3.5176622570592198,2.8837448559670777,3.0602009096632425,2.8,0.4812828111401018,
2025/05/05 08:45:00,8.357761475753875,51.91669451234219,2.7622157766985755,9.74,0.8339798459336989,0.7684187496730144,106.62682527757649,134.0222673434017,3.5261546480779766,2.8901437371663246,3.055461215539037,2.82,0.48146592216404716,
2025/05/05 09:00:00,8.31121833876881,51.904070124384816,2.7635100617364308,9.75,0.8342436023850623,0.7688049231322173,106.78566377073929,134.1952295407623,3.5281217662271374,2.8923076923076922,3.0546496477858915,2.82,0.4815853488274326,
2025/05/05 09:15:00,8.308105319620097,51.95255003467764,2.7622488419131273,9.760000000000002,0.834287680789084,0.7688263168050208,106.8122085139662,134.20481149562687,3.533352915894517,2.8903688524590163,3.0534102175383424,2.81,0.48208668475409705,
2025/05/05 09:30:00,8.352701595232247,51.90331617151156,2.7800441382900067,9.78,0.8347145101601058,0.7693729145961338,107.06925221387247,134.44962571776284,3.5179297570489783,2.8783231083844583,3.0627365222692795,2.82,0.4824643262150785,
2025/05/05 09:45:00,8.227206576462947,52.00901044736071,2.76216241630526,9.79,0.8345055758258823,0.7689527469180343,106.94342850549815,134.26143794066806,3.5443245271200805,2.885597548518897,3.051082411733442,2.82,0.48335792004824346,
2025/05/05 10:00:00,8.307004420303087,52.06128618007068,2.754458304231127,9.770000000000001,0.8342034966302975,0.7688078407503843,106.76151142253451,134.19653630496038,3.546976908306178,2.879222108495394,3.051693282011973,2.8,0.48356218625097397,
2025/05/05 10:15:00,8.164762218408953,52.094319089105056,2.766738346890453,9.840000000000002,0.8358316592499356,0.7706193954933339,107.74201785488542,135.00790871160223,3.5565343615015896,2.8892276422764227,3.0495829904806775,2.81,0.48467143202374574,
2025/05/05 10:30:00,8.309912769568257,52.36576186705622,2.7556971487233466,9.860000000000001,0.8366005760749589,0.7717190450544518,108.20507227203731,135.50042781120328,3.578041950135167,2.890466531440162,3.045437149940752,2.81,0.4860528259559515,
2025/05/05 10:45:00,8.308712143763671,52.425844911016554,2.7546221739231855,9.880000000000003,0.8378140457096241,0.7735768713389892,108.93584373669246,136.33252465480442,3.5866987834228885,2.884615384615384,3.048465023007737,2.79,0.4874675617476998,
2025/05/05 11:00:00,9.164821685085883,54.08590933239765,2.7763853211440312,10.03,0.8156972495759169,0.7425994090599158,99.15920163823543,123.26218061235059,3.6126109454674182,2.9282153539381857,2.9559680601200764,2.69,0.4829633663911601,
2025/05/05 11:15:00,11.117940079299785,54.55493253988266,3.0313842139844325,9.67,0.7176446585225723,0.6630000000000056,71.66081819360869,90.59126583727505,3.1899618515495973,2.8996897621509823,2.8408776941739076,2.78,0.45325592957362665,
2025/05/05 11:30:00,11.544530348790374,53.48529280620534,3.1814608681129855,9.4,0.6788935412683827,0.6629999999999807,62.39539638427743,79.9158172312389,2.9546175136755357,2.8542553191489364,2.876736450016377,2.53,0.4479930173839482,
2025/05/05 11:45:00,11.245745048174172,53.39233255074333,3.2084660041829407,9.440000000000001,0.6726304867383367,0.663000000000008,60.924047916560795,77.91609245585505,2.942215995959716,2.8315677966101696,2.877582105665346,2.54,0.4512564614885253,
2025/05/05 12:00:00,11.519249033889707,53.75445097992463,3.211001573146487,9.45,0.6688176705920971,0.6630000000000073,60.02832185070275,76.75738493968323,2.9430069667452283,2.827513227513228,2.8730343124402546,2.54,0.45282855461090266,
2025/05/05 12:15:00,11.545133101076715,53.88005304355954,3.214875636835485,9.460000000000003,0.6659245315634835,0.6629999999999986,59.34865098783141,75.87575022744822,2.942571056749123,2.822410147991543,2.870071765896462,2.54,0.4541488608694077,
2025/05/05 12:30:00,11.663350572090565,53.80036478927133,3.223332415168741,9.42,0.6629999999999966,0.6630000000000047,58.41637807116093,74.84126603223098,2.9224413702013,2.830148619957537,2.870570401067761,2.52,0.45232287897250606,
2025/05/05 12:45:00,11.667874131744895,53.82406838219754,3.2314056150016706,9.440000000000001,0.663000000000004,0.6629999999999976,57.677547227440854,73.84522042442543,2.9213293299284935,2.8315677966101696,2.8702029307152648,2.52,0.4523703054530957,
2025/05/05 13:00:00,11.97920862063404,54.23836349998868,3.2337196400801638,9.48,0.6629999999999984,0.6630000000000004,57.38974085492403,73.35510933584656,2.931608505109921,2.817510548523207,2.871279925785877,2.48,0.4547046149988654,
2025/05/05 13:15:00,12.145414446568736,54.427065205735516,3.2376495678383406,9.5,0.6629999999999975,0.6630000000000238,57.09107254178314,72.92933904194139,2.934227377283083,2.8073684210526317,2.8735449137659828,2.43,0.455877613991876,
2025/05/05 13:30:00,12.273418762464189,54.59386284075447,3.240691772204545,9.520000000000001,0.663000000000007,0.6630000000000071,56.387974340020925,71.98491202495843,2.9376443886620636,2.8046218487394956,2.8731204864795497,2.43,0.456551177533533,
2025/05/05 13:45:00,12.433078173346757,54.62335176310694,3.2406547597327826,9.5,0.6630000000000058,0.6629999999999994,55.583233267801084,71.04224437100508,2.9315063480515122,2.8073684210526317,2.8746976456007323,2.4,0.45550975823750456,
2025/05/05 14:00:00,12.238324456053022,54.46674388882781,3.256468274650744,9.53,0.6630000000000078,0.6630000000000024,55.01042149622916,70.23010541087264,2.926483293015373,2.810073452256034,2.87479019118129,2.29,0.45534974635055697,
2025/05/05 14:15:00,11.688372487084337,54.019950024120874,3.257564417866683,9.53,0.6630000000000061,0.663000000000027,55.50425449700293,70.87923175179226,2.925498555832402,2.8121720881427077,2.8729467973668674,2.42,0.455127337782033,
2025/05/05 14:30:00,12.333437720456743,54.87856137765738,3.245042957955389,9.58,0.6629999999999986,0.662999999999994,55.2661449614389,70.44279882581961,2.95219512472528,2.780793319415449,2.874182463627505,2.39,0.4600678221533661,
2025/05/05 14:45:00,11.603852351030241,54.293524986831414,3.235308690998536,9.56,0.6629999999999965,0.6629999999999976,58.590031545772554,74.76662310934825,2.9548957806092475,2.7876569037656904,2.8691379039313474,2.6,0.45946498598008445,
2025/05/05 15:00:00,11.606001484556032,54.13677385571248,3.1741243883466073,9.610000000000001,0.6904850901283841,0.6629999999999857,65.11854170766875,83.74130974478223,3.027606616578068,2.7513007284079083,2.887717112247807,2.73,0.4575283190283691,
2025/05/05 16:15:00,11.591935660074,54.6656429093091,2.9449813693533473,9.680000000000001,0.7313121506841133,0.6975713603613718,74.98325887095217,105.68011770613414,3.286947788781942,2.772727272727273,2.8185113482078483,2.82,0.4517602001772662,
2025/05/05 16:30:00,10.622845399373489,53.728151368164504,3.0102619383360993,9.78,0.7380912298932086,0.7017442109912624,76.73153098052316,107.2845889999697,3.2488867083127735,2.776073619631902,2.842808290083515,2.85,0.45113535876665456,
2025/05/05 16:45:00,10.675963474066691,53.502526232754576,3.01058221670751,9.73,0.7401374398072574,0.7034903943173954,77.25923269527097,107.95600076834198,3.2319329948879814,2.7821171634121273,2.8543705512526594,2.84,0.44960618517922774,
2025/05/05 17:00:00,10.500995360348952,52.78393179679324,3.025508257614192,9.64,0.7436606293571358,0.7071186080639984,78.1678360375235,109.35105784578025,3.186241510245211,2.7946058091286305,2.8768211817049845,2.86,0.4454460206100759,
2025/05/05 17:15:00,10.552029034729856,53.13504484747409,3.01120532585359,9.7,0.7466082819094211,0.7082203771570657,78.92801283836727,109.77469076223419,3.2213014226289367,2.7814432989690725,2.8791395461551077,2.85,0.4498586312024453,
2025/05/05 17:30:00,10.395063742238847,52.936344888250915,3.020775064581006,9.7,0.7474769363871664,0.7081793537217067,79.15203211140684,109.75891715080026,3.2110964214892412,2.764948453608248,2.891268514236823,2.86,0.4509921752081936,
2025/05/05 17:45:00,10.6082937621145,53.617846308812204,2.998513637965086,9.770000000000001,0.746338644992267,0.7053301630659005,78.85847556237353,108.66339636096895,3.2582809950567118,2.759467758444217,2.8766122216841503,2.83,0.4554248576432125,
2025/05/05 18:00:00,10.526900195480437,53.105689233713065,2.996323430421768,9.66,0.7464083958874091,0.7060166890843894,78.87646377888973,108.92736729759199,3.2239510267555604,2.782608695652174,2.88353550479881,2.88,0.4507498486942435,
2025/05/05 18:15:00,10.463062602925902,53.200798485617156,2.986731088738571,9.690000000000001,0.7495697025475097,0.7076643563698995,79.69174032208532,109.56089940689334,3.244349662591324,2.775025799793602,2.8893995339560954,2.88,0.4535019149309133,
2025/05/05 18:30:00,10.510278378428552,53.71118734977625,2.987467870057827,9.81,0.7517141749642142,0.7070834278771408,80.24478317646717,109.3375309777138,3.2837173240661874,2.803261977573904,2.8736121213452526,2.78,0.45551156917707253,
2025/05/05 18:45:00,10.143764554562836,52.53810213375067,3.0641318980157397,9.75,0.7530559294160113,0.7083281481775959,80.59081127462163,109.8161289837514,3.1819779058185693,2.7764102564102564,2.918692607720327,2.81,0.45118136817033494,
2025/05/05 19:00:00,10.38337004659644,52.958375387085596,3.048503985984836,9.760000000000002,0.7504720888981916,0.7050346123899814,79.9244587843261,108.54975640175607,3.2015703587302276,2.7674180327868854,2.910636842703009,2.79,0.4534920646093742,
2025/05/05 19:15:00,10.257071752070033,52.349309080819125,3.0623942849766856,9.65,0.7479884266276949,0.7033706438265555,79.28394148940201,107.90995641113741,3.1511291825942873,2.783419689119171,2.9183107376771162,2.81,0.44817311924091413,
2025/05/05 19:30:00,10.459852717103445,52.874812526434994,3.046065759405345,9.690000000000001,0.7457492074272962,0.7000111945284185,78.70646417212426,106.61823992281042,3.18115259661751,2.775025799793602,2.906873497857348,2.79,0.4514646850121638,
2025/05/05 19:45:00,10.454851556656479,53.082747407625675,3.0424396770885265,9.74,0.7475826272981504,0.7002486817777551,79.17928898011095,106.70955435220235,3.2013781812498348,2.759753593429158,2.911167799439031,2.84,0.4549606791170344,
2025/05/05 20:00:00,10.950628370115737,54.11744952184233,2.9773052037634105,9.770000000000001,0.748166865157001,0.6995321227928142,79.32995940635352,106.43403566637842,3.2814909226136453,2.767656090071648,2.8883999415815684,2.82,0.4599349570585197,
2025/05/05 20:15:00,10.637303741468997,53.54425321988896,3.0045612504166495,9.760000000000002,0.7512722093120012,0.7016744944884253,80.13080365220755,107.25778283377007,3.2483944198663144,2.7653688524590163,2.9084277230734017,2.82,0.45859382975811,
2025/05/05 20:30:00,10.829203228579388,54.215822487236835,2.9558309702982815,9.78,0.7506326901068048,0.699951643615165,79.96587659419947,106.59534245071623,3.3087142324018184,2.7944785276073625,2.8812403353133855,2.83,0.4605006027538397,
2025/05/05 20:45:00,10.404198023397385,53.646452999880296,2.9807257968295393,9.79,0.7543693278110346,0.7023517439488458,80.92952656499301,107.5181869110827,3.2844349555444423,2.805924412665986,2.8949481711370844,2.83,0.4589283608056918,
2025/05/05 21:00:00,10.623294657742349,54.639206109569216,2.937046603673121,9.9,0.7555891173475796,0.7011930562823432,81.2441008545874,107.07266866364877,3.3707330308000185,2.815151515151515,2.869854049951261,2.83,0.46481728526392874,
2025/05/05 21:15:00,10.350934573745747,54.331145368695445,2.9519567731785723,9.91,0.7568372921037267,0.7013309107979654,81.56599547282555,107.12567406274952,3.357095229185633,2.826437941473259,2.874233562567235,2.83,0.46382059353388144,
2025/05/05 21:30:00,10.302271102660768,54.58353439990333,2.940977222545736,9.960000000000003,0.7580571552380512,0.7009973621900512,81.88058874271944,106.99742380556211,3.3866294249564226,2.8212851405622486,2.8707945009490605,2.81,0.46686294432962094,
2025/05/05 21:45:00,10.248761318447293,54.32396302588728,2.946681184248465,9.92,0.7584659879948241,0.7010497391617265,81.98602354943424,107.01756287953914,3.36649925109901,2.8326612903225805,2.8766325298953017,2.8,0.4648759243658536,
2025/05/05 22:00:00,9.911380110154028,53.66417575002902,2.972292472275855,9.89,0.7609467881215215,0.70287050798742,82.62580271960715,107.7176529552748,3.3273979906921225,2.8210313447927198,2.899508946254613,2.84,0.46374158558045836,
2025/05/05 22:15:00,10.252205269927572,54.42809461519181,2.9319005373835245,9.92,0.7602889614777998,0.7011668030865361,82.45615431476195,107.06257424551929,3.383470848862004,2.810483870967742,2.8864160277352213,2.84,0.46833647850064364,
2025/05/05 22:30:00,10.107253704652635,54.5210155941748,2.933415598766175,9.98,0.7622910979669909,0.7013028461863869,82.97248983403283,107.11488315082129,3.402177313094569,2.8296593186372747,2.8802533689906435,2.8,0.4691001640785635,
2025/05/05 22:45:00,10.07301847686665,54.063958876050265,2.9501443413343447,9.92,0.7637305471104979,0.7026603971796559,83.36693533548937,107.63686483476383,3.362547337434074,2.8235887096774195,2.900346857220389,2.85,0.46715604157387824,
2025/05/05 23:00:00,10.066919471807182,54.219255383431346,2.94144626075063,9.940000000000001,0.7642354092720578,0.7020717656570128,83.50983019996374,107.41053457170825,3.3792900222706788,2.8340040241448694,2.8948097160668085,2.79,0.4679699343186911,
2025/05/05 23:15:00,9.923662748581023,53.59064354594466,2.970490692954179,9.87,0.7634337830723472,0.7014666715659887,83.2829400190632,107.17787441076273,3.3226833611736377,2.8348530901722393,2.9118668019460396,2.84,0.46427523815843663,
2025/05/05 23:30:00,10.057783946342909,54.060576740115664,2.951637986996032,9.91,0.7627056739274144,0.6995141329855749,83.07940576856338,106.42711854140735,3.3574578060250864,2.8234106962663974,2.904036583981349,2.82,0.4678789688550861,
2025/05/05 23:45:00,10.163262863413081,54.219593225770666,2.936035588590752,9.89,0.7621565055437657,0.6985297652062316,82.93777948880458,106.04862671780477,3.368487779382482,2.8432760364004044,2.8956148476522876,2.83,0.4671223302172226,
2025/05/06 09:15:00,8.494987492389441,52.94681475424659,2.7437257083078364,9.83,0.8256111309963379,0.7414738386783908,103.19483888039125,122.80283883079608,3.5827196465868845,2.876907426246185,3.0444818390207047,2.94,0.4921267450683499,
2025/05/06 09:30:00,8.183476048942737,52.22018639635081,2.761803700715982,9.74,0.8225194513466971,0.7399243601143956,101.9363108623698,122.170501434803,3.5266807693374296,2.8880903490759753,3.0481013046964036,2.84,0.48665425122716727,
2025/05/06 09:45:00,8.354032038398657,52.568030533945375,2.7551327081964025,9.78,0.8228966244439403,0.7407772798993429,102.08984646900858,122.51857535356132,3.549738265204037,2.868098159509203,3.0459156587290552,2.85,0.4893020656008169,
2025/05/06 10:00:00,8.321101431720137,52.46249153159812,2.764460916750339,9.770000000000001,0.8206517788099983,0.739163262933873,101.17603862129349,121.85990003610793,3.534142928482696,2.8751279426816785,3.039685786961124,2.83,0.4870884087181837,
2025/05/06 10:15:00,8.396338405573943,52.632332932942234,2.770743680150826,9.800000000000002,0.8187092991313571,0.7373897859539794,100.38531468575702,121.13614958135081,3.536956547155794,2.8673469387755097,3.032540692183796,2.8,0.4873518834454746,
2025/05/06 10:30:00,8.48243748961687,52.75325326635988,2.7916337395837707,9.850000000000001,0.8170258094685342,0.735662162271146,99.70001764699323,120.43111171491363,3.5283998256406743,2.8588832487309643,3.0292931368546667,2.84,0.4873516566129037,
2025/05/06 10:45:00,8.706624074667275,53.05198030051855,2.7794568622126623,9.83,0.8132364772183537,0.7327685351490197,98.32254228370384,119.25023146144851,3.5366621924020656,2.871820956256358,3.0108384813943165,2.79,0.4856059028282031,
2025/05/06 11:00:00,8.625097518795087,52.833843339927625,2.8181635685785675,9.860000000000001,0.8100022319615787,0.7301534955928828,97.26860852000692,118.2080285535438,3.4987323340402177,2.847870182555781,3.0172863340636384,2.83,0.48504184367908365,
2025/05/06 11:15:00,8.823739675791671,53.15020629048547,2.8268299497833733,9.860000000000001,0.8008576528249125,0.7216955781673162,94.28869205054224,114.95593857511697,3.488006061615272,2.8549695740365113,2.9902679629353863,2.82,0.48249397002642336,
2025/05/06 11:30:00,8.984997672476084,53.323820660282934,2.8308706290858656,9.87,0.7989837669011145,0.7205674227355613,93.67805448671892,114.52216004677527,3.4865598938327973,2.8480243161094227,2.9856761013126687,2.82,0.4823592386899988,
2025/05/06 11:45:00,8.968691577391496,53.080777750814775,2.8449781330515433,9.880000000000003,0.8038557356845544,0.7264890560446591,95.26566828495866,116.79904256660714,3.4727859188860073,2.8370445344129553,3.005236507940842,2.84,0.4826300232323448,
2025/05/06 12:00:00,9.17212719394837,53.407156825407924,2.8168971939543517,9.880000000000003,0.8066900705102834,0.7304309767877868,96.18928444060401,118.31472075302426,3.507405247591052,2.8471659919028336,2.9987177905543336,2.83,0.4834654299515037,
2025/05/06 12:15:00,9.285148565165855,53.569914738159014,2.7889891078436913,9.880000000000003,0.8128565824502068,0.7375193731050899,98.19874711945106,121.1890336957838,3.5425021819603772,2.8431174089068825,3.0055054329279756,2.83,0.48559610384141066,
2025/05/06 12:30:00,9.330475129681474,53.85794454228852,2.7885363873361815,9.92,0.8093811023422948,0.7345292519548537,97.06620288115444,119.96877452874386,3.557421751801606,2.850806451612903,2.986182177673834,2.8,0.48545730461393716,
2025/05/06 12:45:00,9.038167271971474,53.2413088330336,2.808710206476726,9.860000000000001,0.8071597039822793,0.7341194720969768,96.34232248608149,119.80154463975418,3.510508124783896,2.842799188640974,2.994872615120126,2.83,0.4824043323705011,
2025/05/06 13:00:00,8.935821807470631,53.19450017796413,2.823120292485938,9.89,0.8053617697703688,0.7329303111114557,95.7564350779166,119.31625172994708,3.5032159367503333,2.8341759352881697,2.991531256587814,2.83,0.4824083716930349,
2025/05/06 13:15:00,9.09688797513303,53.455108505522674,2.826159343945536,9.91,0.8019978062722494,0.730187818509743,94.66023042148974,118.22122579920097,3.506525568429159,2.8405650857719476,2.9769975706383143,2.82,0.48150803176857193,
2025/05/06 13:30:00,9.32437793005073,53.54005252077707,2.8278714038659856,9.87,0.7980603953306183,0.7276073137697707,93.37715817325636,117.22901540248623,3.4902577205267233,2.837892603850051,2.9708772830237318,2.84,0.4794553559327907,
2025/05/06 13:45:00,9.35691495539794,53.719903215179954,2.853666339629474,9.91,0.7896301124099371,0.7193184958329282,90.69748049245895,114.04194459189807,3.4727255469140577,2.8425832492431886,2.9472822867905775,2.83,0.47728780688800804,
2025/05/06 14:00:00,9.432161323762386,53.656547046616424,2.8868668685440495,9.89,0.7798101798484589,0.7112352682191165,87.91807248895974,110.933923764364,3.4258594006407654,2.845298281092012,2.9324746533259822,2.77,0.4733398645856843,
2025/05/06 14:15:00,9.295359507438945,53.623288585749606,2.88917515805137,9.930000000000001,0.7825574542087486,0.713377837691488,88.69565383150322,111.75774697740486,3.4369671123357497,2.8197381671701915,2.943016621330369,2.8,0.4764742982609666,
2025/05/06 14:30:00,9.307115222921425,53.64497389460848,2.91231326384855,9.960000000000003,0.7792634035372195,0.7099537087445951,87.7633143532924,110.44116100560974,3.419961761544192,2.829317269076305,2.935212682383811,2.79,0.4749279592600931,
2025/05/06 14:45:00,10.02113916321423,54.558647642219114,2.896725318829575,9.99,0.7758945244340821,0.7064678073807765,86.8097956317169,109.10082338812894,3.448721884350592,2.83983983983984,2.9154256987649,2.75,0.47559025833717655,
2025/05/06 15:00:00,9.431587951738948,53.29796031953657,2.9550597137272394,9.930000000000001,0.7770868301129079,0.7083819801864479,87.14726270957404,109.83682752308033,3.360338186694446,2.8439073514602216,2.9434811463357646,2.73,0.46999051606326425,
2025/05/06 15:15:00,9.717439501137733,53.809629386582856,2.9445272713254766,9.970000000000002,0.7760046295058288,0.706993510455389,86.840959482962,109.3029575086848,3.3859424896791714,2.8094282848545635,2.942948930876523,2.78,0.4742709861905446,
2025/05/06 15:30:00,10.16936067972523,54.615147490568404,2.907533959204177,9.98,0.7729137738257236,0.7040594626185074,85.96613178316534,108.17480892476632,3.4324620589235124,2.7975951903807617,2.9251946999861107,2.78,0.47749421744095155,
2025/05/06 15:45:00,9.821281689145621,54.17307857613184,2.931807571716321,10.0,0.774389265357268,0.7051929038006152,86.38375104339777,108.6106198370769,3.4108650569265913,2.807,2.931155742729282,2.79,0.4759912353748292,
2025/05/06 16:00:00,9.848899097698336,53.901446353213544,2.946695106520554,9.960000000000003,0.774078175797883,0.7054664401520643,86.29570106894498,108.71579523457754,3.3800578749936334,2.8253012048192767,2.9347415591168917,2.78,0.4723957399699043,
2025/05/06 16:15:00,10.183956341399494,54.68582023155608,2.9270469243775183,10.04,0.773659241462836,0.7041191698157749,86.17712699152727,108.19776648843771,3.430078252720585,2.808764940239044,2.9226412909428783,2.78,0.47713767319267864,
2025/05/06 16:30:00,9.843341460258614,53.45068561752669,2.968425135273543,9.9,0.7740772069641292,0.7063116220298947,86.29542685277272,109.04076973794305,3.335101796019426,2.8292929292929294,2.948438126855808,2.77,0.46885694048849047,
2025/05/06 16:45:00,9.979355929192593,53.989519722246484,2.948762780690251,9.960000000000003,0.7738349703415701,0.705365204156084,86.22686483330506,108.67686974601912,3.3776877764540116,2.8202811244979915,2.9364216986696303,2.78,0.47253348473864804,
2025/05/06 17:00:00,10.1395735362467,54.124816368784764,2.9487847812929577,9.960000000000003,0.773399372592497,0.7050190132841521,86.10357438681184,108.5437585073348,3.3776625758468635,2.832329317269076,2.9317709712497275,2.74,0.47151692112940635,
2025/05/06 17:15:00,10.06073861534395,53.795302107338955,2.959026437857358,9.92,0.7736664516203703,0.7058356539955264,86.17916773564149,108.85775886224624,3.352453994018083,2.8235887096774195,2.943512589361696,2.79,0.4703341177701996,
2025/05/06 17:30:00,10.17599635492104,53.78529798466127,2.9747972270521257,9.930000000000001,0.773823947374854,0.7058767248492946,86.22374492166217,108.87355070616952,3.338042643612429,2.8328298086606245,2.9454283049154624,2.79,0.46889417765828606,
2025/05/06 17:45:00,9.563587792415547,53.09772511448773,2.9959844262980604,9.940000000000001,0.7764624112773338,0.7082625227206771,86.97052883708949,109.79089583473176,3.317774255683365,2.817907444668008,2.9618674995291014,2.75,0.4692668526986157,
2025/05/06 18:00:00,10.11723166518891,54.12265439966387,2.961713011520087,10.0,0.7748001363583322,0.7060272786789027,86.50004289587547,108.93143902263036,3.3764243736997126,2.814,2.9402053803488157,2.74,0.47327110744279005,
2025/05/06 18:15:00,9.8706662494032,53.317621785067615,2.999780854332598,9.940000000000001,0.7758654291282421,0.70782855006399,86.8015605725185,109.62403228467133,3.313575385229761,2.8158953722334004,2.962646454334339,2.78,0.4690025720156979,
2025/05/06 18:30:00,10.266947172069592,54.162448898215246,2.9616841520852564,9.98,0.7744466344025136,0.7060485888376893,86.39998862777071,108.9396328309072,3.369704359924168,2.80561122244489,2.9446120191196727,2.76,0.47321144879419313,
2025/05/06 18:45:00,10.243563260679707,54.16859457512021,2.9674316219972785,10.0,0.7747928653513309,0.7061892333947775,86.49798492908796,108.99371100779095,3.369917583229546,2.806,2.9446574520513367,2.78,0.47340429865679756,
2025/05/06 19:00:00,10.104998642103226,54.168412511900726,2.9584446119439516,10.010000000000002,0.7752600537979147,0.7065388131854635,86.63021672390384,109.12812529404812,3.3835346991413076,2.802197802197802,2.9423431920100485,2.8,0.47461311353359087,
