datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/05/06 19:15:00,10.003917208729206,54.076887812375446,2.961376801140113,10.020000000000001,0.7763205760797385,0.7074481941600683,86.93038417408914,109.4777845074565,3.383561320579792,2.7924151696606785,2.947751157434239,2.79,0.47555239473620736,
2025/05/06 19:30:00,10.234416546697673,54.429092472411924,2.940184798008878,10.010000000000002,0.7751965337396377,0.7065628289340113,86.61223817290455,109.13735940822119,3.4045479069134945,2.7992007992007992,2.9370205825401805,2.79,0.47592656051513454,
2025/05/06 19:45:00,10.023388164527262,53.979673909751455,2.955242020955581,9.98,0.7761332972996143,0.7078949404777627,86.8773772784648,109.64955956147796,3.3770499773730736,2.8016032064128256,2.947148102374918,2.82,0.47396726566059577,
2025/05/06 20:00:00,10.073447031415242,54.20669680134091,2.95119921321564,10.020000000000001,0.7767155951294163,0.7079611547239827,87.04218933174646,109.67501910142157,3.395229964527594,2.7984031936127742,2.943323838567049,2.82,0.475668736986015,
2025/05/06 20:15:00,10.073544200895356,54.50404435303551,2.9340490973285167,10.050000000000002,0.7759549086277635,0.7069329778578239,86.82688661580795,109.27968257657072,3.425300554496731,2.7830845771144275,2.9362360864482357,2.82,0.478761466301522,
2025/05/06 20:30:00,10.117340488594834,54.51727099100896,2.9213594886312975,10.010000000000002,0.7745982928816801,0.7062242796873379,86.44291364666742,109.00718639317428,3.426486893843333,2.786213786213786,2.9322639577761325,2.85,0.47802391086842266,
2025/05/06 20:45:00,9.89372009125293,54.122284885215436,2.9330597842410397,9.98,0.7742622581268884,0.706335108978986,86.34780324941462,109.04980052742094,3.4025900370736673,2.811623246492986,2.9304894058852975,2.83,0.47443473787115514,
2025/05/06 21:00:00,10.078620080863516,54.423073841015764,2.927515805547381,10.0,0.773379598940888,0.705308646662634,86.0979777042242,108.65512325117865,3.4158654177206813,2.804,2.9263999558064597,2.83,0.475837816469616,
2025/05/06 21:15:00,9.838216952641517,54.28207077138808,2.9345197451160616,10.03,0.7740880385287221,0.7056269296589244,86.29849259046046,108.77750384328702,3.4179357684312697,2.799601196410768,2.9276152433260503,2.82,0.4767100272771861,
2025/05/06 21:30:00,9.748722504628802,53.916341024179076,2.9295375134045583,9.98,0.7787129942072057,0.7106380153462142,87.60752793750487,110.70427857099911,3.406681073150607,2.8076152304609217,2.942108017763206,2.83,0.47521603718985905,
2025/05/06 21:45:00,9.856323374132842,54.18888519530486,2.922261313274686,10.020000000000001,0.7802749588356795,0.7116284740243877,88.04962231671169,111.0851123601369,3.4288514700869066,2.7934131736526946,2.9434444279726173,2.84,0.4780101112028337,
2025/05/06 22:00:00,9.976801589686488,54.48507155370845,2.890314200489998,9.99,0.7800174160241977,0.7090478257044516,87.97672807359763,110.09284675657862,3.4563716284915964,2.804804804804805,2.9375903760532918,2.82,0.4795512617734867,
2025/05/06 22:15:00,9.731985063890988,53.9009116791986,2.9218257478663694,9.970000000000002,0.7826101194714666,0.7085695245403442,88.71056006958361,109.90893878677807,3.4122500314334223,2.8214643931795385,2.958641547553974,2.84,0.4774285662420504,
2025/05/06 22:30:00,9.495428553403485,53.492857427412275,2.9392782247222353,9.960000000000003,0.7848606978668243,0.707743098123606,89.34755788655646,109.59117580417596,3.3885870062338967,2.8212851405622486,2.977904473601335,2.83,0.4777205314646201,
2025/05/07 09:00:00,8.175127173607962,52.62881283161454,2.769663183870483,9.82,0.8167134805049224,0.7322944559651896,99.57287809953576,119.05676121696182,3.5455574732653887,2.8727087576374744,3.025896181799069,2.85,0.48856923698126326,
2025/05/07 09:15:00,8.526298983323159,53.18367600911574,2.7515131483539865,9.800000000000002,0.80852718639016,0.7272412219087749,96.78793986092641,117.08825218473167,3.5616766017863912,2.881632653061224,2.989740710800257,2.88,0.4859622735548936,
2025/05/07 09:30:00,8.472336715707684,52.67079508720303,2.784843986004471,9.75,0.8051637828725667,0.7277516576225623,95.69191768366164,117.28451596763612,3.501093795199897,2.8964102564102565,2.9883455182821956,2.87,0.479425545384312,
2025/05/07 09:45:00,8.721798688362696,53.02591004918219,2.7847919232872287,9.770000000000001,0.8009613884502959,0.7265076023241436,94.32249606644412,116.80617365651999,3.508341114573214,2.886386898669396,2.9707497844245685,2.8,0.4786857256588041,
2025/05/07 10:00:00,8.79678008701137,53.18212575577007,2.800791513938311,9.82,0.7982491903879432,0.7264145788753745,93.43868025013428,116.77040591248199,3.506151725728305,2.855397148676171,2.965281838043203,2.83,0.4795346697676457,
2025/05/07 10:15:00,8.71875403779336,52.97227667191294,2.8039004248714967,9.770000000000001,0.7941465224881876,0.7242709503515828,92.10175621454309,115.94617549158055,3.4844318697400825,2.873080859774821,2.9525256292954762,2.82,0.47541167540752804,
2025/05/07 10:30:00,8.810899415572862,53.114958099387025,2.8187301856224463,9.800000000000002,0.7912047672091739,0.7209749855508178,91.14316666436363,114.67886894807285,3.4767428432799488,2.8673469387755097,2.9468434760299314,2.84,0.4752915378140881,
2025/05/07 10:45:00,8.871353768052245,53.37125971464002,2.8246393950098416,9.840000000000002,0.7877181700924714,0.7174591037701212,90.15632934440822,113.32700378682476,3.4836305184243583,2.8597560975609757,2.9362921708086187,2.8,0.4763041887136304,
2025/05/07 11:00:00,8.907397756308626,53.414056252086596,2.8586470062757408,9.9,0.7852359243375833,0.7146161143742699,89.45376100449795,112.2338673966421,3.4631768029651795,2.8505050505050504,2.936240942356125,2.8,0.47628887970810285,
2025/05/07 11:15:00,8.970888367975476,53.3099735959367,2.872840270067826,9.87,0.7814587651811384,0.7117392966787205,88.38468376550912,111.12772394232809,3.4356243550453205,2.8622087132725436,2.930889422005231,2.78,0.47324310001840847,
2025/05/07 11:30:00,9.163778071810952,53.52672198732847,2.8790779492451044,9.9,0.7815253298440336,0.7116747134291549,88.4035240534235,111.10289152459175,3.438600890467653,2.8414141414141416,2.9356999257258174,2.78,0.4751086552938376,
2025/05/07 11:45:00,9.285064345744331,53.620301912359764,2.872263142115824,9.880000000000003,0.7805398743389442,0.7112751377477385,88.12460330720197,110.94925369581999,3.4397962551307186,2.8329959514170038,2.93557303162117,2.79,0.47536819577100803,
2025/05/07 12:00:00,9.367439203094364,53.76256649100395,2.8645794059096295,9.880000000000003,0.7800629400110016,0.7110806588319445,87.98961306363852,110.87447607608159,3.449022910524859,2.825910931174089,2.933498414694005,2.79,0.4762290743686629,
2025/05/07 12:15:00,9.33946654495179,54.01496292666326,2.8618143926829887,9.940000000000001,0.7801761290753318,0.7106337164569076,88.02164980007592,110.70262563753482,3.4733209901432915,2.8259557344064388,2.924678183358706,2.78,0.4780849356527586,
2025/05/07 12:30:00,9.335406750398477,53.880884937385645,2.867345960171913,9.92,0.7799171588685041,0.7108978601664486,87.94835155072352,110.80418954120029,3.459645308864384,2.8225806451612905,2.928981063885109,2.81,0.4772614923266545,
2025/05/07 12:45:00,9.347642482665663,53.8682555327822,2.8705372635243243,9.92,0.779570007296356,0.7108042204147651,87.8500946785882,110.76818482719072,3.455799068018593,2.8276209677419355,2.927172245454882,2.81,0.47653589572807237,
2025/05/07 13:00:00,9.181948734957246,53.73392116367313,2.869973390712288,9.92,0.7798341065601011,0.7113114327078353,87.9248446427856,110.96320919693223,3.4564780398671195,2.8125,2.9314287526706924,2.79,0.47766217156542057,
2025/05/07 13:15:00,9.511969383607493,54.24985416027124,2.855150923018059,9.940000000000001,0.7781964299252998,0.7097341278165462,87.46132093553024,110.35673160064225,3.4814271707545497,2.8309859154929575,2.9140759393645106,2.79,0.47749961506779487,
2025/05/07 13:30:00,9.35811878797233,53.647055330486126,2.880501776805434,9.880000000000003,0.7781304225546793,0.710681124116437,87.44263838215764,110.72085399880694,3.429957960642964,2.8410931174089065,2.9262857069929282,2.82,0.47325233068061046,
2025/05/07 13:45:00,9.01947928750809,53.18218731687574,2.9035472104898394,9.89,0.7795567024522932,0.7121250881511229,87.84632891036264,111.27606170894428,3.406178471722359,2.8361981799797777,2.937075502475755,2.79,0.4724930288059015,
2025/05/07 14:00:00,9.501930611431305,54.28531888147637,2.867991595958863,9.98,0.7782168119131139,0.7100047307287153,87.46708979999835,110.46077908354958,3.4797870447257573,2.81563126252505,2.9166932228550633,2.78,0.47865400947671943,
2025/05/07 14:15:00,9.234532651326731,53.61343878133681,2.8950694690157475,9.930000000000001,0.7785582997612837,0.7111970712442334,87.56374362652609,110.91923693390267,3.4299695072173715,2.8277945619335347,2.9284037624147747,2.78,0.4744949758354689,
2025/05/07 14:30:00,9.408318268489495,53.963887977809236,2.877543616476421,9.940000000000001,0.7777511658470017,0.7105695646807986,87.3352945565126,110.67795912239319,3.454335129130596,2.816901408450704,2.922187315137516,2.78,0.47652687735477706,
2025/05/07 14:45:00,9.45683917248266,54.04624944965286,2.8783892096263712,9.95,0.7772733418645386,0.7102269762157221,87.20005250746983,110.54623301796342,3.45679450392727,2.8190954773869352,2.9189043302366917,2.79,0.47644284124309594,
2025/05/07 15:00:00,9.484998538674517,54.00232228859255,2.8821783853106098,9.940000000000001,0.7767751658630166,0.7101183731957843,87.05905007622681,110.50447489065135,3.4487802873897326,2.8269617706237424,2.917317765679914,2.79,0.4751536665113467,
2025/05/07 15:15:00,9.248061871310767,53.176541350293576,2.919424757614882,9.87,0.7773152187328456,0.7117720647346363,87.21190522663785,111.14032334012828,3.3808030072553104,2.836879432624114,2.9363453388454586,2.78,0.4698914312077798,
2025/05/07 15:30:00,9.750309324565649,54.32267137197573,2.864863224556953,9.92,0.7747842331947402,0.7090030007229865,86.49554170608565,110.075611441351,3.4626434920061895,2.8225806451612905,2.9095594068858732,2.77,0.47557104647203313,
2025/05/07 15:45:00,9.41071254192309,53.68790219427177,2.8976802184351897,9.91,0.7761452364524936,0.71063265737732,86.8807565050318,110.70221841883162,3.419977103391904,2.832492431886983,2.9213916108363045,2.79,0.472475780145232,
2025/05/07 16:00:00,9.206495076024055,53.08653599328903,2.9202709621767347,9.850000000000001,0.7757225456112906,0.7112173176443148,86.76111919595364,110.92702172435527,3.372974675150668,2.863959390862944,2.924997126976804,2.74,0.4667904018848205,
2025/05/07 16:15:00,9.439812163272222,53.171142318831016,2.906579058903088,9.79,0.773975499891141,0.7106186595047502,86.26663994910682,110.69683620252528,3.3682207851915926,2.8590398365679266,2.924643906018002,2.77,0.4659271004046683,
2025/05/07 16:30:00,9.261202804990887,52.92778674284949,2.9338132895508697,9.83,0.775400967294859,0.71168204463141,86.67010051116519,111.10571038982816,3.350588135588155,2.8535096642929805,2.933589520028502,2.77,0.4657985706943442,
2025/05/07 16:45:00,9.639674711198268,53.98120503957949,2.8935885855610577,9.92,0.7742214393874797,0.709664547045601,86.33625002027763,110.32997762368878,3.428268983884087,2.8266129032258065,2.9139541354201604,2.76,0.47282627708320946,
2025/05/07 17:00:00,9.575861927524784,53.98546480119546,2.883257804351326,9.91,0.7739103082286168,0.7097517011882633,86.24818827162157,110.36348860513075,3.4370842541531066,2.822401614530777,2.911467558315105,2.79,0.4733891445930737,
2025/05/07 17:15:00,9.55888783141819,54.10829827579971,2.8825648015641545,9.940000000000001,0.7737414472326447,0.7094134139314962,86.20039429740112,110.23341632583792,3.4483179682920913,2.8360160965794767,2.902401430333199,2.81,0.47318066236068407,
2025/05/07 17:30:00,9.561072258484444,54.03006822682937,2.875832748185238,9.92,0.77554236583418,0.7116461761259484,86.71012158354917,111.09191886156917,3.4494356482517645,2.819556451612903,2.9120376792993787,2.8,0.4742607394614569,
2025/05/07 17:45:00,9.311849767465844,53.92275053284891,2.891812748180943,9.99,0.7781143812818672,0.7134052539109652,87.43809810229564,111.76828858098041,3.454580524373191,2.805805805805806,2.9188445989839984,2.79,0.4764697519391279,
2025/05/07 18:00:00,9.165149131271505,53.35236711494383,2.9091134119987414,9.92,0.7785913740171582,0.7146279253385052,87.57310487731613,112.23840874134957,3.4099736225767647,2.8286290322580645,2.9277411999052276,2.79,0.47167222874827486,
2025/05/07 18:15:00,9.415961517310564,53.840842639355174,2.9001998420311565,9.930000000000001,0.772817443938696,0.7076662199674678,85.93886682413006,109.561615964725,3.4239019863698497,2.820745216515609,2.913404940739971,2.79,0.4733746005885775,
2025/05/07 18:30:00,9.599296311386468,54.157043879528544,2.890562592039862,9.930000000000001,0.7703084979256754,0.7039784901478429,85.2287413130581,108.14367481135561,3.4353174109931404,2.822759315206445,2.905768334085582,2.81,0.47428996131860546,
2025/05/07 18:45:00,9.624363493677834,54.36233803381788,2.8642752811378753,9.91,0.7697710808685166,0.7024141213575329,85.0766321961681,107.54217117758846,3.459862976600178,2.802219979818365,2.9068515423371277,2.8,0.47758523257071805,
2025/05/07 19:00:00,9.213156931053277,53.73515148405971,2.8939356045900246,9.92,0.7734877967412539,0.704386319279865,86.12860172637556,108.30048611210934,3.4278578916082476,2.8286290322580645,2.919508119627764,2.83,0.47497919061018956,
2025/05/07 19:15:00,9.429838469460606,54.0135726324458,2.8707547628707872,9.89,0.7731483453425183,0.70312375476662,86.03252429116927,107.81502696251893,3.44508703004289,2.8250758341759354,2.9186908209393407,2.83,0.4764325180749456,
2025/05/07 19:30:00,9.330778678591116,53.91846395617597,2.8777877618580168,9.9,0.773753315851142,0.7022201409731056,86.20375356010727,107.4675852443833,3.4401425050220373,2.8565656565656568,2.9144164923945377,2.79,0.47464618811873893,
2025/05/07 19:45:00,9.407400428517121,54.03664959822669,2.8625984253608654,9.880000000000003,0.7742479684985132,0.701664446468032,86.34375875040942,107.25391934531329,3.4514097096083285,2.8218623481781373,2.926333696070703,2.81,0.4782889998039523,
2025/05/07 20:00:00,9.413065028690426,54.170874436155714,2.858219275329327,9.9,0.774826304233933,0.7006692025469589,86.50744938287622,106.87124561855384,3.463695065473699,2.827272727272727,2.92477801454808,2.82,0.47942962215010343,
2025/05/07 20:15:00,9.232603419837687,53.72254163183453,2.868058186973115,9.850000000000001,0.7755457297104668,0.7006356386128055,86.71107368628996,106.8583402036148,3.4343794155708784,2.844670050761421,2.933534663313929,2.83,0.47676073812113473,
2025/05/07 20:30:00,9.36726950032812,54.04939649739134,2.856660341243004,9.87,0.7752307086856985,0.6988675402679065,86.62191096016804,106.17850205682592,3.4550834964528256,2.8389057750759883,2.93072511688306,2.84,0.47909240047079077,
2025/05/08 11:00:00,11.6405951352437,56.63183523909703,2.473823278746415,9.24,0.7593650335150041,0.7105323829842877,82.21788043732253,110.66366266896017,3.7351091645811807,2.9134199134199132,2.7849698950300428,2.81,0.47053621396896983,
2025/05/08 11:15:00,8.397967721844168,52.82088175970375,2.694604016545378,9.66,0.8037052900165976,0.7478095074992063,95.21664300812499,125.38840562541094,3.5849423294427587,2.951345755693582,2.9084289167210313,2.8,0.46923671889857416,
2025/05/08 11:30:00,8.081239299454694,52.31495134169137,2.7119386505103433,9.690000000000001,0.813579638614715,0.7573472804984315,98.43436725469859,129.28074120336396,3.57308967818151,2.9226006191950464,2.946187734359639,2.83,0.47217254311564827,
2025/05/08 11:45:00,8.276781476028418,52.61333690600577,2.726717537536675,9.73,0.8093399020178482,0.7519058566293959,97.05277705547799,127.06011299991484,3.568393082911739,2.9033915724563206,2.941535604860537,2.83,0.4734921582182586,
2025/05/08 12:00:00,8.669338634765268,53.306894459414195,2.7193515786059548,9.770000000000001,0.8030934667320162,0.744410335338186,95.01726999654477,124.00121400961196,3.5927682455125876,2.9048106448311155,2.9180494750069284,2.81,0.47456699986613043,
2025/05/08 12:15:00,8.28218716856145,52.41750592762128,2.7578358799627285,9.7,0.8019245564163537,0.7438067173583468,94.63636071150111,123.7548793842652,3.517250634991047,2.878350515463918,2.9445270464735875,2.84,0.471986537623935,
2025/05/08 12:30:00,8.371007196897096,52.562784330331624,2.749089065372969,9.690000000000001,0.8003763841967907,0.7418836341742778,94.13186249177151,122.97007510161625,3.5248039512628004,2.8875128998968007,2.9367090665662547,2.85,0.4716414955609952,
2025/05/08 12:45:00,8.14459716206602,52.360562976075244,2.7705758444613866,9.73,0.8011693646443678,0.7417460632477002,94.3902686426003,122.91393283318152,3.5119053028095535,2.87153134635149,2.9464153559447244,2.84,0.472899914542061,
2025/05/08 13:00:00,8.575253251863103,52.97005235235582,2.7687118401836024,9.78,0.79916019991277,0.7385013897741927,93.73554818099707,121.58979165255343,3.5323285934123994,2.8895705521472395,2.9304991916353016,2.82,0.4731381798758094,
2025/05/08 13:15:00,8.468847751887836,52.73177042805935,2.7796717270305815,9.760000000000002,0.798487778317224,0.7376543635407856,93.5164281802784,121.24412287390349,3.5112059834584284,2.8934426229508197,2.934349245370694,2.8,0.4716988334907723,
2025/05/08 13:30:00,8.34137989154641,52.40707626640233,2.8012386021271802,9.75,0.7985798960751467,0.737503000508073,93.54644631668502,121.18235208972828,3.4806031848183623,2.874871794871795,2.9494324073813893,2.83,0.4715437228370725,
2025/05/08 13:45:00,8.427042134028625,52.6349341953337,2.8115237523890477,9.81,0.7987996950951708,0.7365319504493089,93.6180715615425,120.78606957262215,3.489211140992179,2.871559633027523,2.9480437414282585,2.8,0.47310149918843175,
2025/05/08 14:00:00,8.651943717173708,53.00091961203151,2.807130342376297,9.850000000000001,0.7994094232668336,0.7362254402664383,93.81676184499302,120.66098371768604,3.508921495843959,2.8548223350253807,2.9495866858719038,2.8,0.47601355813329355,
2025/05/08 14:15:00,8.90091531735078,52.91485052453305,2.812876313706399,9.79,0.798469418559924,0.735630715049379,93.51044534144587,120.4182782012438,3.480423206770924,2.8743615934627176,2.952196788511352,2.83,0.4724563819306518,
2025/05/08 14:30:00,8.810345281569255,52.84845815176766,2.805028125080806,9.78,0.7995644208399375,0.7365142888806285,93.867270437448,120.77886194122881,3.4865960567572785,2.8548057259713704,2.960263275925294,2.82,0.4744196466327413,
2025/05/08 14:45:00,8.76811263798038,52.93241023868086,2.8018931049936504,9.81,0.8012355857828374,0.7374233261780535,94.41184792561035,121.14983724277126,3.5012042331365927,2.8430173292558614,2.9643237812076726,2.82,0.47676175051744596,
2025/05/08 15:00:00,8.737211348117512,53.09517386889155,2.7920965826285133,9.840000000000002,0.8024513131935241,0.7378362872485799,94.80801335644124,121.31836537478289,3.5242333883509525,2.845528455284553,2.9603755471693476,2.82,0.4784326969157226,
2025/05/08 15:15:00,8.725320401166243,52.98599692459385,2.800649647976811,9.840000000000002,0.8035973879563194,0.7385920415195271,95.18148128862951,121.62678634864764,3.513470528921179,2.845528455284553,2.9674368612677826,2.85,0.47817669783768907,
2025/05/08 15:30:00,8.619298769145473,52.96092088829539,2.8068728396096247,9.87,0.8043894667923167,0.7385941477219751,95.43959363400958,121.62764588333238,3.5163687719364956,2.8338399189463024,2.972138743215752,2.81,0.47983201401501135,
2025/05/08 15:45:00,8.351586447514762,52.49247191564359,2.8256405440004895,9.850000000000001,0.8051658973940191,0.7392670914308034,95.69260673640058,121.90227212365878,3.4859352584368546,2.844670050761421,2.9803678654845123,2.82,0.4775183424301482,
2025/05/08 16:00:00,8.574737007928093,52.912834658299516,2.8142243507968923,9.880000000000003,0.8044174402034174,0.7376674422098696,95.44870924526117,121.24946023818649,3.5107364475765137,2.8542510121457485,2.968763991765288,2.82,0.47852669344952875,
2025/05/08 16:15:00,8.613245338668094,52.804810821549836,2.812128470080953,9.840000000000002,0.8041101904563746,0.7375113626216973,95.3485866953018,121.18576464236139,3.4991288999384644,2.842479674796748,2.9767902926537873,2.84,0.47849267083507896,
2025/05/08 16:30:00,8.908009741725948,53.09742759479309,2.79508401412592,9.82,0.8042632942640023,0.7374872690270283,95.39847817211015,121.1759321211033,3.5133112101000354,2.8676171079429733,2.967645003221867,2.82,0.47728661482842444,
2025/05/08 16:45:00,8.720510402846969,52.72050585483464,2.816739367027457,9.83,0.8076974946042341,0.7404453260031068,96.51757069679726,122.38310599812345,3.4898507526359217,2.8524923702950153,2.988734390516702,2.82,0.47783088945248475,
2025/05/08 17:00:00,8.72638571765674,52.7322360148043,2.81438518342235,9.840000000000002,0.8100164620387841,0.7422431851973947,97.27324563242149,123.11680675894175,3.4963231251929634,2.850609756097561,2.9945362465546017,2.85,0.4788205088305104,
2025/05/08 17:15:00,8.559669521499643,52.59837198346088,2.8166572850652507,9.840000000000002,0.8096365145754221,0.741458434037003,97.1494332965332,122.79655224442723,3.4935027602309265,2.8434959349593494,2.996849017883835,2.82,0.47940490711519174,
2025/05/08 17:30:00,8.431918370095502,52.578857598349146,2.8051811960446553,9.850000000000001,0.8122551967483834,0.743612907994608,98.0027753715352,123.67578638406134,3.5113596276378294,2.829441624365482,3.0034956394243344,2.81,0.4819412359273259,
2025/05/08 17:45:00,8.4506868429998,52.7010282359787,2.802143379259274,9.860000000000001,0.8109208567587864,0.7416914092745602,97.56795801674664,122.89162871625868,3.5187350058462816,2.845841784989858,2.993083863702397,2.81,0.481288443079782,
2025/05/08 18:00:00,8.315347169254892,52.06400872557356,2.827966304176443,9.78,0.8099210449424475,0.741347937847602,97.24215235053596,122.75145909225701,3.458315604947818,2.862985685071575,3.005396167569975,2.81,0.476071077945927,
2025/05/08 18:15:00,8.684288266741703,52.647018913584134,2.8063850845035874,9.79,0.8075141150597037,0.7383789541682144,96.45781335677235,121.53982606151526,3.4884735006820073,2.8631256384065376,2.9910889387927386,2.82,0.4776592124896378,
2025/05/08 18:30:00,8.74599411014998,52.85577469524287,2.789071022677816,9.800000000000002,0.809015379600778,0.7393655623763417,96.94702591254796,121.9424578111155,3.5137147531621196,2.851020408163265,2.9923716884187663,2.86,0.48028926292189617,
2025/05/08 18:45:00,8.399207806562742,52.37517675933498,2.805890585606091,9.800000000000002,0.8115870493745433,0.7416296844229826,97.7850481985754,122.8664389957841,3.492652226096385,2.8459183673469384,3.0071223679882038,2.88,0.48004107820029307,
2025/05/08 19:00:00,8.51149579782708,52.72393416010425,2.7750990534005897,9.79,0.8104785543301667,0.74050998011227,97.42382625607617,122.40949113953988,3.5278020033207076,2.8600612870275794,2.9901858523673055,2.84,0.4806460334122163,
2025/05/08 19:15:00,8.450754990164,52.54854527366865,2.783723434436289,9.78,0.8108908235277867,0.7409260541066449,97.55817117819099,122.57928964611786,3.513280047513224,2.868098159509203,2.9934584630915384,2.84,0.47930321672046095,
2025/05/08 19:30:00,8.504318689488002,52.59344415319356,2.7802004155367177,9.770000000000001,0.8104140303549285,0.7404194021854382,97.40280002254833,122.3725265685419,3.5141351484597565,2.8700102354145343,2.992013257231692,2.83,0.47911393248843326,
2025/05/08 19:45:00,8.46090711397602,52.47446773407847,2.7847056509044426,9.760000000000002,0.8105721411871013,0.7406098935813041,97.45432312336175,122.45026551634825,3.504858761941341,2.8596311475409837,2.9987138542706293,2.87,0.47935935329998786,
2025/05/08 20:00:00,8.56773619649482,52.70692896963004,2.7747362443707524,9.770000000000001,0.8099253517791003,0.7396894484583302,97.24355580642738,122.07463471658276,3.521055386731223,2.8679631525076767,2.989897712983858,2.86,0.4796754418323587,
2025/05/08 20:15:00,8.5143761872298,52.696671923126814,2.7840737542262732,9.800000000000002,0.8104661645082512,0.7396476720135895,97.41978882211544,122.05758587906082,3.5200216894841336,2.8755102040816323,2.988812033709066,2.84,0.47955349462755104,
2025/05/08 20:30:00,8.517014600520099,52.447691388258306,2.7727372217760093,9.710000000000003,0.8094269721485997,0.7397038571890765,97.08115033682515,122.08051487491286,3.5019546474658347,2.8836251287332644,2.9913256767700007,2.86,0.4769676546589166,
2025/05/08 20:45:00,8.36418197920051,52.28782950306618,2.780187203487483,9.720000000000002,0.8101486713859489,0.7401709761748128,97.31632829430676,122.27114468413964,3.4961674479355844,2.8827160493827155,2.994899464607422,2.86,0.47700849692881525,
2025/05/08 21:00:00,8.462884691808028,52.44022094133635,2.773303400213563,9.720000000000002,0.8096572035624288,0.7395392397318361,97.15617515443425,122.01333500119924,3.504845520779117,2.894032921810699,2.9880855684602055,2.86,0.47663500289618016,
2025/05/08 21:15:00,8.325343560388717,52.15284203623338,2.7802994633457008,9.7,0.8109945893386471,0.7410259387971213,97.59198503054532,122.62005227848799,3.4888328138320066,2.8731958762886602,3.003320910019224,2.86,0.4773017862994361,
2025/05/08 21:30:00,8.469474927626777,52.47768737985507,2.7662293025934193,9.720000000000002,0.8109618651637437,0.7405784424187473,97.58132130219086,122.43743039445903,3.513808486840633,2.88477366255144,2.9925132575293407,2.88,0.478010628453341,
2025/05/08 21:45:00,8.393462595639221,52.3854532807016,2.773359144632703,9.73,0.8114655617166217,0.7408271138422471,97.74545938127834,122.5389124310911,3.5083808091824396,2.8828365878725593,2.9958637863215927,2.84,0.47810518856822914,
2025/05/08 22:00:00,8.438173517661767,52.30958592775397,2.7815396330635176,9.720000000000002,0.8113398559396396,0.7406802784521235,97.70449601822419,122.47898936381901,3.494467554752991,2.8806584362139915,3.0009304690106187,2.9,0.477472915362381,
2025/05/08 22:15:00,8.401733850627068,52.53780268381962,2.764521770483878,9.75,0.8122757593468314,0.7410840751181413,98.0094760435789,122.64377753077912,3.5268306092208657,2.88,2.993687921227496,2.83,0.47969441744439295,
2025/05/08 22:30:00,8.171755099831273,52.115632346218774,2.770301919357729,9.720000000000002,0.8148168538728132,0.7439251552742465,98.83753486567139,123.8032135303874,3.5086428421684452,2.8744855967078187,3.0082624933078375,2.85,0.47915201703810656,
2025/05/08 22:45:00,8.332794545805996,52.35144222261778,2.7598156816668165,9.73,0.8158521355671158,0.7448199052978496,99.22225097762914,124.1683582397951,3.5255977653273844,2.8900308324768758,3.0021215735733575,2.85,0.47916897999659647,
2025/05/08 23:00:00,8.406592259485535,52.355934212677596,2.7640270569622425,9.73,0.816491944639659,0.7454721684751056,99.4826976393893,124.43454481933863,3.5202260323361645,2.8787255909558067,3.0096246733751677,2.85,0.4798671615406992,
2025/05/08 23:15:00,8.268934177381425,52.185104947780474,2.770030052300838,9.73,0.8169400892937768,0.7459051039543456,99.66512359137775,124.61122444558805,3.512597270169717,2.880781089414183,3.0125324556714315,2.87,0.4794962465670366,
2025/05/08 23:30:00,8.410127247333037,52.4457426422,2.7634051029159004,9.75,0.8167209812311164,0.7452099520993621,99.57593141525008,124.32753512970008,3.5282557702857096,2.8943589743589744,3.0032406861070147,2.81,0.4795347641004525,
2025/05/08 23:45:00,8.369864244421933,52.355959397535855,2.7681927197856004,9.75,0.8173589160469366,0.7459132121330064,99.83561512454767,124.6145333681448,3.5221536168027887,2.873846153846154,3.0133518693963772,2.86,0.4808748426881785,
2025/05/09 00:00:00,8.154882776492741,51.91663676549052,2.749460412702112,9.720000000000002,0.8286885043427744,0.7630033105826004,104.44754324089273,131.59676081926716,3.5352391164080776,2.868312757201646,3.0426200716909713,2.86,0.48244518558272176,
2025/05/09 00:15:00,8.051371224564946,51.47477108398232,2.877846562298514,9.760000000000002,0.8051027540500517,0.7354631182759142,95.67203040502504,120.34988247782437,3.3914247298176883,2.8206967213114753,3.0280560565291053,2.94,0.4756258311035228,
2025/05/09 00:30:00,8.831645484508783,53.140344179162355,2.7876812043332904,9.79,0.7999284113059704,0.7297413189164631,93.98588291465285,118.04954561131642,3.511879329954231,2.847803881511747,2.969708815115314,2.86,0.4797363155058185,
2025/05/09 00:45:00,8.742473904415476,53.165633441807586,2.7964878775148123,9.840000000000002,0.8013829772859319,0.7305484795898621,94.45987795093275,118.35990086839416,3.518699322503278,2.845528455284553,2.9711175574014064,2.83,0.4810161130775772,
2025/05/09 01:00:00,8.692252411220807,52.986093831363746,2.797437266564884,9.81,0.8015813255353522,0.7311515440914146,94.52451309775498,118.59178064720557,3.506781051803961,2.8634046890927625,2.970410492903445,2.85,0.47878278005756625,
2025/05/09 01:15:00,8.73157504742585,52.92815528304851,2.7934895507126587,9.78,0.801456118600792,0.7314129607414512,94.48371229098187,118.69702575026645,3.500997523869378,2.8732106339468304,2.9696725020629886,2.84,0.4774028286774708,
2025/05/09 01:30:00,8.74196726484206,53.05062136978415,2.7964386949314495,9.82,0.8025454908116507,0.7319577627589926,94.83870273329508,118.9193577638268,3.511609254227089,2.8574338085539717,2.9734912005822074,2.84,0.4796765417675695,
2025/05/09 01:45:00,8.784613046744823,53.02224284306703,2.793784239183777,9.800000000000002,0.8025683937906979,0.732234680641096,94.84616605812073,119.03236709260793,3.507786987467271,2.8653061224489793,2.972921960159295,2.84,0.4786624701884201,
2025/05/09 02:00:00,8.59335239558834,52.80092738379312,2.794632096241529,9.79,0.8034358770654358,0.7332347411255988,95.12885022091527,119.440488674471,3.5031444794348663,2.8672114402451485,2.9758990476690474,2.85,0.47829972087809713,
2025/05/09 02:15:00,8.627774292428057,52.85253378296818,2.7911816823652527,9.79,0.8036784380161021,0.7334398634715225,95.20789282757025,119.52419846762504,3.507475010263013,2.8661899897854957,2.975809503736451,2.84,0.47863062426159275,
2025/05/09 02:30:00,8.67585717801336,52.87008524337142,2.7880890969595153,9.78,0.8038678752341407,0.7337608027003033,95.2696241634331,119.65517277144123,3.5077788621121715,2.868098159509203,2.9760716309442237,2.84,0.4783958491732538,
2025/05/09 02:45:00,8.662610019721399,52.849047670687526,2.7877746132635326,9.78,0.8044345632094033,0.734211466119477,95.45428906766507,119.8390871150022,3.508174568155263,2.867075664621677,2.978068172441463,2.83,0.4786023203243291,
2025/05/09 03:00:00,8.466024852754742,52.526428231079706,2.798774843367221,9.770000000000001,0.8055891679877247,0.7354194283717301,95.83053665032591,120.33205276343928,3.4908131403116593,2.8700102354145343,2.9853974467826787,2.84,0.4775626260836515,
2025/05/09 03:15:00,8.549156774804828,52.71556263590577,2.7855040000777005,9.770000000000001,0.8054149516964821,0.7351236368970332,95.77376531205243,120.21134118006132,3.507444254155611,2.871033776867963,2.9802171549701284,2.83,0.4783768375723249,
2025/05/09 03:30:00,8.55514691115178,52.59928248782336,2.796747373509627,9.770000000000001,0.8062383974992604,0.7358291921919905,96.04209911646045,120.49927610753532,3.493343765168059,2.871033776867963,2.9868906635388393,2.84,0.4777671869180444,
2025/05/09 03:45:00,8.536655759490316,52.69079419168952,2.7804262837039126,9.760000000000002,0.8062131990894543,0.7358147503239999,96.033887786526,120.4933824260071,3.510253106584192,2.8739754098360657,2.9814777658574703,2.84,0.4783835173206302,
2025/05/09 04:00:00,8.475882815224054,52.79611836013714,2.7871231774885774,9.82,0.8078141755077676,0.7365142453636173,96.55559315151642,120.77884418206307,3.523346251545514,2.8564154786150713,2.985987870097001,2.82,0.48124414647638936,
2025/05/09 04:15:00,8.474278628987804,52.817461835378595,2.7792302452106195,9.81,0.8080972682852504,0.7368076542264592,96.64784374253739,120.8985834289368,3.5297543328428214,2.859327217125382,2.9845541755911897,2.84,0.4813291274094263,
2025/05/09 04:30:00,8.476237734341339,52.68948552286298,2.7794195330288582,9.78,0.8081943779814691,0.7371768672935901,96.67948858685558,121.04925813645247,3.5187203240751117,2.868098159509203,2.9864077000748175,2.82,0.47984101535485746,
2025/05/09 04:45:00,8.567531006961644,52.80792049878136,2.7698948290464807,9.770000000000001,0.8080889269033027,0.7370824176887965,96.64512556152107,121.01071354569015,3.527209732855909,2.871033776867963,2.98352185521905,2.82,0.4799722127228127,
2025/05/09 05:00:00,8.380673986166471,52.69449286571847,2.7644197869082205,9.770000000000001,0.8087923438598188,0.7377056425094548,96.87434592719356,121.26504966196462,3.534195510489727,2.871033776867963,2.98316274784888,2.82,0.4804867219922946,
2025/05/09 05:15:00,8.360394115544466,52.564041433579405,2.7730631698540305,9.760000000000002,0.8086396636561506,0.7375641621656754,96.82459248893245,121.20731197248801,3.519573627496467,2.8739754098360657,2.986508948537503,2.83,0.47945503312966353,
2025/05/09 05:30:00,8.402960896121158,52.61006908384809,2.769454443471906,9.75,0.8078292479364811,0.7367668450132848,96.56050475847587,120.88192931561498,3.5205489741788227,2.875897435897436,2.983982260209555,2.82,0.4792261015124829,
2025/05/09 05:45:00,8.45369865730595,52.67587561824075,2.768562079203236,9.75,0.8071916050824882,0.7360101646677257,96.3527180015535,120.57313041357133,3.521683719227257,2.875897435897436,2.982227882476724,2.81,0.4792714459232091,
2025/05/09 06:00:00,8.42052254817014,52.761397587860074,2.7730755575267856,9.770000000000001,0.804719201695529,0.7331616085828208,95.54704335411076,119.41064351060291,3.5231640095351535,2.871033776867963,2.975921277131441,2.82,0.4797819406811449,
2025/05/09 06:15:00,8.169539068765516,52.65489535242449,2.7489484034401763,9.710000000000003,0.8001546043323393,0.7290977174253732,94.0595917551058,117.80207926068269,3.5322598226465094,2.912461380020597,2.9493297775742144,2.83,0.47627970176330925,
2025/05/09 06:30:00,7.891083894368421,52.49603783563765,2.7538902404296683,9.74,0.8011716815344297,0.7295079136855371,94.39102364059231,117.95980072800891,3.5368148871758747,2.9938398357289526,2.9269196505830677,2.78,0.47152264086402573,
2025/05/09 06:45:00,8.069159572130047,52.483984539648304,2.7145869663710305,9.65,0.8059183107186875,0.7354334970254807,95.9377934010379,120.33779413740214,3.5548686115223305,2.9968911917098446,2.937280624580206,2.79,0.47164581854534054,
2025/05/09 07:00:00,7.803292833324065,52.113179562182836,2.7149791863208934,9.66,0.8136128904405769,0.7429111723123623,98.445202927073,123.3894102286836,3.558038326286546,3.0031055900621118,2.955223951072713,2.79,0.47230409592451755,
2025/05/09 07:15:00,7.964061383781029,52.0392388779523,2.691406349802206,9.590000000000002,0.8180150004190305,0.7489208915619344,100.10268696187667,125.84195801425864,3.563192901252083,2.9687174139728882,2.9789621039143936,2.86,0.47467474853374086,
2025/05/09 07:30:00,7.705649190927886,51.52055654102446,2.7047786671599345,9.57,0.8223849830276435,0.7546220779903129,101.8815729314571,128.16859451248797,3.5381822979433175,2.9310344827586206,3.010733007268943,2.89,0.4766325956577952,
2025/05/09 07:45:00,7.620069482604208,51.39555989394859,2.6769201912687577,9.510000000000002,0.8245893266503548,0.758135393320468,102.77889365187431,129.60236760157102,3.552590036497362,2.9337539432176656,3.014398603761054,2.89,0.47694139048222034,
2025/05/09 08:00:00,7.519401802327934,51.27031195048846,2.6966269431406147,9.54,0.8245364718476197,0.757489067339314,102.75737808180797,129.3386039733478,3.5377529785003485,2.9412997903563944,3.0154283833706192,2.88,0.476078184689756,
2025/05/09 08:15:00,7.630384240547812,51.3517509298797,2.6967196925835566,9.520000000000001,0.821366528226987,0.7536870903399381,101.46699120018602,127.78702895238602,3.5302148852109623,2.93172268907563,3.0114904844840247,2.88,0.4756214199074585,
2025/05/09 08:30:00,7.799108949736592,51.60126761612378,2.702268188666117,9.54,0.8181679391441024,0.7492429277975752,100.16494362891895,125.97338000317808,3.530367577878751,2.9423480083857445,2.9983738512876856,2.88,0.4745906381459663,
2025/05/09 08:45:00,7.805182841678345,51.5432026522987,2.7085215287917284,9.520000000000001,0.8151438492418001,0.7456225337992666,98.94409186199947,124.4959084417426,3.514832685951318,2.953781512605042,2.9907869624048815,2.84,0.4723238458183445,
2025/05/09 09:00:00,7.61700699222348,51.089197166242684,2.726739009791176,9.470000000000002,0.8123762973472874,0.7434973086589146,98.04223805907371,123.62861065371506,3.4730129895069237,2.929250263991552,3.003292186928484,2.89,0.471103125155768,
2025/05/09 09:15:00,7.9139587882133355,51.865292751946924,2.7084055815255867,9.53,0.8078460114915309,0.737974531073526,96.56596744768883,121.37478225095307,3.518675365685798,2.939139559286464,2.9738712164069985,2.84,0.4730808334454278,
2025/05/09 09:30:00,7.85363292621264,51.841558372742156,2.7273699480695996,9.56,0.8053490609454137,0.7349616002702672,95.75229369139676,120.14521453526714,3.5052083809775993,2.9257322175732217,2.9738938231238157,2.86,0.4735194133076363,
2025/05/09 09:45:00,8.037665668823081,52.16001100795148,2.7229951351699038,9.57,0.8019876606898221,0.7313001535593363,94.65692431109296,118.6509894891394,3.514512338415497,2.956112852664577,2.9535093679052102,2.81,0.4717209638288493,
2025/05/09 10:00:00,7.933488859216084,51.84097570579087,2.745496150678869,9.56,0.8015839125923095,0.7309339254761357,94.52535613421709,118.50810575629994,3.482066437294452,2.9299163179916317,2.9693606581754484,2.85,0.4717712142565453,
2025/05/09 10:15:00,8.224096453386494,52.5224767476754,2.741727645179909,9.65,0.8004164071609244,0.728334945961337,94.14490465458042,117.50879176339537,3.519678556316552,2.9098445595854923,2.959605181435608,2.85,0.47599909158285103,
2025/05/09 10:30:00,7.945463545414157,51.918456498397234,2.762956507105104,9.600000000000001,0.799497471469288,0.7281929022320381,93.84545384761154,117.45417560136066,3.4745389496045416,2.904166666666667,2.9719925043072166,2.85,0.473408860059934,
2025/05/09 10:45:00,8.272994493331453,52.53026009914049,2.739710542549836,9.610000000000001,0.7956771312464745,0.7243016101483524,92.6005310820273,115.9579642585733,3.507669825242202,2.9198751300728407,2.9467298220577463,2.84,0.47348645335188416,
2025/05/09 11:00:00,8.264846853691836,52.40547074480469,2.7725281620061546,9.64,0.7935568333402856,0.7219685423657252,91.90959598743704,115.0608939783714,3.476970994236776,2.913900414937759,2.9496111324221266,2.8,0.4722607497353787,
2025/05/09 11:15:00,8.512816881465255,52.99937944967627,2.7530971857867255,9.7,0.7947089378259543,0.7227484922795316,92.28502880725836,115.36078663169577,3.523304607653408,2.8731958762886602,2.9501832641700916,2.8,0.4781769009758051,
2025/05/09 11:30:00,8.540162636144032,53.056846763198166,2.7595627668881204,9.73,0.7957687456788699,0.7237715518898947,92.63038520126824,115.75415555915353,3.52592088744995,2.879753340184995,2.9492214199855455,2.83,0.4781305517665241,
2025/05/09 11:45:00,8.212623260832402,52.47607537942383,2.786807577169728,9.73,0.7984432472354356,0.7269368786374196,93.50191697073426,116.97123145102454,3.49145024569,2.8756423432682428,2.9666298779784346,2.82,0.47688018624681017,
2025/05/09 12:00:00,8.246789636787753,52.88753158818639,2.751560191082141,9.800000000000002,0.8069342396332135,0.7350942159685564,96.26885109751453,120.1993345903994,3.5616157087030076,2.840816326530612,2.9788704300378606,2.86,0.4845222387336013,
2025/05/09 12:15:00,8.835176269611395,53.242561325034785,2.838735731508494,9.73,0.770866363570809,0.7011912543053286,85.38663814475919,107.07197579906436,3.427582177517283,2.8345323741007196,2.9210071275554257,2.84,0.4739437245286712,
2025/05/09 12:30:00,9.005635319007524,53.96845890097518,2.806516209002264,9.81,0.7725066047484022,0.701961384537768,85.85088771349592,107.36809276084429,3.495436786907966,2.8511722731906217,2.8989431537026276,2.79,0.4771081088919651,
2025/05/09 12:45:00,9.065301265415542,54.12161877073174,2.8074572474635944,9.850000000000001,0.7743318321791423,0.7034368479526508,86.36749530701783,107.9354120598682,3.508512911068909,2.848730964467005,2.899476045600142,2.78,0.4783637079873019,
2025/05/09 13:00:00,8.943429255977492,53.63639286487722,2.8170243027792607,9.81,0.7787152051448201,0.7082792912390806,87.60815371549909,109.79734337115208,3.48239807172466,2.8603465851172274,2.91539826519954,2.84,0.47586642810588464,
2025/05/09 13:15:00,8.640307693618297,53.25149002937286,2.809892897345662,9.74,0.7754368523713189,0.7064354780336357,86.6802573292585,109.08839267492029,3.4663242891573542,2.8819301848049284,2.9051157935096246,2.75,0.4723812368272391,
2025/05/09 13:30:00,8.382334422737642,52.88930194733291,2.817893753503145,9.78,0.7846100482914782,0.714754157664158,89.27661468696148,112.28694537991397,3.4706773411317275,2.856850715746422,2.9339769012598063,2.78,0.47540125146253365,
2025/05/09 13:45:00,8.388116801540548,52.76027462346639,2.8321564028880464,9.81,0.7893355789958769,0.7190437259356319,90.6141165260327,113.93629489299305,3.463791755990739,2.8572884811416923,2.9473347750685055,2.8,0.4754875286588344,
2025/05/09 14:00:00,8.278840881440544,52.395346713547724,2.85681539895069,9.82,0.7930248848147852,0.7229003734404426,91.73625152309707,115.41918531029043,3.4373939609842807,2.8584521384928716,2.964032536177071,2.83,0.4742952939377955,
2025/05/09 14:15:00,8.502996759869006,52.43593064600054,2.840486101499261,9.760000000000002,0.7937773120867918,0.7248496282235893,91.98144273270827,116.16867855156296,3.4360315985522667,2.8647540983606556,2.9662104839060053,2.82,0.47296343738111224,
2025/05/09 14:30:00,9.057444887930785,53.71257443773061,2.7564202211828714,9.74,0.7870904514621351,0.7189066038992191,89.9786615066525,113.8835711339371,3.5335686210501835,2.8398357289527723,2.928529361791651,2.82,0.47887442275425784,
2025/05/09 14:45:00,8.837096860094391,53.39615301657011,2.8203125009489334,9.840000000000002,0.786810274952065,0.7175497946335724,89.89936108074676,113.36187464608575,3.4889750680781635,2.8790650406504064,2.9246704001205615,2.81,0.47467662655170917,
2025/05/09 15:00:00,8.672893151498783,52.86922460483089,2.8218562837311167,9.74,0.7851084269736414,0.7176585765099316,89.41767448439694,113.40370154414026,3.451628651733309,2.868583162217659,2.935360700098091,2.82,0.47212390323560277,
2025/05/09 15:15:00,8.83860746481264,53.17337511315043,2.833184889248739,9.800000000000002,0.7842110442501459,0.7163224903839366,89.163681627696,112.88997315427247,3.4590047536920956,2.874489795918367,2.927288777048487,2.8,0.4725039418090111,
2025/05/09 15:30:00,9.122556055649738,53.46811578881392,2.826714095000679,9.79,0.7818428650104098,0.7145744638652504,88.49339837560505,112.2178526738521,3.4633852844596396,2.8712972420837595,2.9209125598319914,2.8,0.472475692196576,
2025/05/09 15:45:00,9.029678965870971,53.5587466269464,2.8391779187254063,9.860000000000001,0.7825803595571453,0.7147291975903731,88.70213690134032,112.27734817038176,3.472836251285885,2.8204868154158214,2.932820214729878,2.81,0.4774453560630777,
2025/05/09 16:00:00,8.937593128493859,53.26847481190322,2.864594626634472,9.850000000000001,0.7806172383774312,0.7133057057895517,88.14650022211342,111.7300120843275,3.438531898515943,2.848730964467005,2.9281567339780237,2.83,0.4731277699081204,
2025/05/09 16:15:00,9.152072703867248,53.63206365344706,2.856147587745098,9.860000000000001,0.7775507179063641,0.7106341721629545,87.27856029616778,110.70280085762339,3.4522025550452664,2.845841784989858,2.9163779262778995,2.81,0.47377738237900757,
2025/05/09 16:30:00,9.124727448495491,53.35960891895559,2.8841389387357954,9.850000000000001,0.7759235918111798,0.7095612243640549,86.81802278603006,110.29024979941127,3.4152307531750017,2.846700507614213,2.921882314717575,2.82,0.47134553720709677,
2025/05/09 16:45:00,9.419868750890714,53.76632685410175,2.8667979778642256,9.83,0.7717686371950568,0.706221277090944,85.64201530920285,109.00603188750007,3.428912701872137,2.863682604272635,2.902116883208747,2.78,0.4701129197542081,
2025/05/09 17:00:00,9.161825003428703,53.08314481618328,2.905780486763858,9.800000000000002,0.7719517582394699,0.7071056144694147,85.69384541020023,109.34606177682151,3.372587862242194,2.8602040816326526,2.9194378258664035,2.82,0.46684961057391816,
2025/05/09 17:15:00,9.540966196779436,54.05726232422347,2.8728479830676052,9.880000000000003,0.7700993853847402,0.7046791844128943,85.16955464693172,108.41309347350068,3.439095997502177,2.836032388663967,2.9006924370546887,2.79,0.4728092499801314,
2025/05/09 17:30:00,9.454435999656596,53.734460957615056,2.8930665842145875,9.860000000000001,0.7695877441377377,0.7047636293714967,85.02474104786259,108.44556276703253,3.408148313557326,2.840770791075051,2.9063830452887687,2.82,0.47038177305563217,
2025/05/09 17:45:00,9.545837671003198,54.037281346646296,2.8802752585096467,9.880000000000003,0.768237040859612,0.7035571588596281,84.64244152817841,107.98167189845167,3.4302277085531934,2.836032388663967,2.89687341477796,2.8,0.4718911661930104,
2025/05/09 18:00:00,9.73412812629374,54.446443657205805,2.8662300306194197,9.9,0.7661975281056264,0.7016799280245326,84.06518317775999,107.25987204172029,3.454014469962314,2.8454545454545452,2.8811590945740986,2.78,0.4723484780782347,
2025/05/09 18:15:00,9.293922031490183,53.39454985356241,2.9240287247629535,9.860000000000001,0.7670521476238358,0.7033475925106013,84.30707244879449,107.90109312365487,3.372059896846374,2.8468559837728193,2.9056618937730967,2.79,0.4673038880339633,
2025/05/09 18:30:00,9.708228016973408,54.09250169278715,2.8874703863938924,9.880000000000003,0.7676423948289939,0.7043899268294246,84.47413447246329,108.30187322375009,3.4216801136925072,2.824898785425101,2.898717939912806,2.82,0.4714966408779393,
2025/05/09 18:45:00,9.533481800635911,53.80059577311346,2.910948209068165,9.89,0.767058976550014,0.7044179103729975,84.3090052901793,108.31263296483729,3.3975183650436462,2.8260869565217392,2.9015418647646114,2.81,0.46983669426606917,
2025/05/09 19:00:00,9.798482269990586,54.6315537771801,2.894466360472908,9.99,0.7647302929017611,0.7016186289296497,83.6499007669016,107.23630238951245,3.4514134060856043,2.835835835835836,2.873712372542355,2.73,0.472566266395584,
2025/05/09 19:15:00,9.444494270559687,53.41045781776364,2.9381756277318427,9.860000000000001,0.7647380130160591,0.7040044603042885,83.65208584783988,108.15366040014834,3.3558239020624976,2.843813387423935,2.8994921158680587,2.8,0.4649914182039754,
2025/05/09 19:30:00,9.402301185244426,52.992108574398685,2.953107086644844,9.81,0.7659673256446428,0.7065164955220629,84.00002727588071,109.11954409777597,3.3219249123625847,2.8654434250764527,2.9059820837298536,2.79,0.4606442299274931,
2025/05/09 19:45:00,9.583007559974362,53.28356993346637,2.9309748162705676,9.81,0.7668914881481064,0.7081731325530255,84.26159981139325,109.75652509619718,3.3470093108757744,2.8430173292558614,2.90690038126299,2.79,0.46339754299411634,
2025/05/09 20:00:00,9.79041391273887,54.1221648846838,2.885698504655014,9.89,0.7684554362098491,0.7093947933413135,84.70425557635059,110.22625666328243,3.427246465299864,2.814964610717897,2.8937740726947867,2.8,0.47056489597996826,
2025/05/09 20:15:00,9.530439174700462,53.735912185795996,2.89167225137368,9.880000000000003,0.7715825801094751,0.713244783261872,85.5893541987973,111.70658722312463,3.4167080986811484,2.82995951417004,2.898874312490549,2.84,0.46866648460337235,
2025/05/09 20:30:00,9.566020699539706,54.04484375908697,2.8644391418379733,9.91,0.774200214319435,0.7161075305045884,86.33024253259009,112.8073205538528,3.459665054584203,2.830474268415742,2.8917018261690033,2.81,0.4711099906793551,
2025/05/09 20:45:00,9.303287913733186,53.35040849409228,2.8790292931066372,9.850000000000001,0.7781154259101791,0.7215012938002066,87.43839377115722,114.88123575981628,3.4212920388077355,2.8223350253807107,2.915057453909603,2.88,0.468950057277543,
2025/05/09 21:00:00,9.349147766857755,53.50559909643607,2.8617828942177193,9.860000000000001,0.7803619674634356,0.724284607876898,88.07424901091827,115.95142684353404,3.4454046181917914,2.838742393509128,2.907799982058493,2.84,0.468942089146434,
2025/05/09 21:15:00,9.477740620004397,53.63917056933792,2.8330998944437056,9.82,0.7813478495301276,0.7265625565235764,88.35329049002137,116.82730368088878,3.4661679311975724,2.8584521384928716,2.898764504067587,2.83,0.46785648234639404,
