datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/05/09 21:30:00,9.170982509832129,53.20313649594215,2.8393059430943226,9.81,0.78525953280225,0.7313503052459358,89.46044308252705,118.67145623688398,3.4550697235919916,2.8440366972477062,2.9147232251516897,2.85,0.4681901088379612,
2025/05/09 21:45:00,8.89906380253285,52.811831272708105,2.8371538393369287,9.78,0.7880384524152372,0.7350985413872646,90.24698121454541,120.20109978036074,3.4471165660462333,2.8456032719836406,2.9222768704763977,2.88,0.4671272133919118,
2025/05/09 22:00:00,9.26515509363469,53.71785640603633,2.806469462458939,9.880000000000003,0.7895521759259946,0.7358765308849546,90.67542155407791,120.51859488130533,3.520437379476583,2.8481781376518214,2.9023146352676186,2.87,0.4716027217423891,
2025/05/09 22:15:00,9.01380899243236,53.295374116808205,2.8092597619236104,9.850000000000001,0.7925179770992757,0.7400155978437009,91.57106703211065,122.20773526914796,3.5062617325410015,2.846700507614213,2.9131482302288907,2.84,0.4705271015342617,
2025/05/09 22:30:00,9.158701224112406,53.33107260549332,2.7980635129616687,9.82,0.7935739104854213,0.7423402221827851,91.91516086530002,123.1564072517062,3.509570084635362,2.8615071283095723,2.9104850213866285,2.87,0.46898375544820087,
2025/05/09 22:45:00,8.833116195794844,52.73725142169786,2.8130909334466354,9.79,0.7972725582510989,0.7475682877226804,93.12042807628937,125.28996458278831,3.4801576741087303,2.8569969356486213,2.928584846838054,2.87,0.4674703350109123,
2025/05/09 23:00:00,8.571732098762027,52.47665359987411,2.7896269571443866,9.78,0.8059743395910515,0.7579567511511753,95.95605136097532,129.52946428636892,3.5058451005260354,2.843558282208589,2.9480821517412905,2.86,0.4702495077496748,
2025/05/09 23:15:00,8.507871571899898,52.49901265273178,2.785379614856943,9.81,0.8094547779911856,0.7620816202919277,97.09021134302928,131.2128105887136,3.5219615838625438,2.8572884811416923,2.9467472052142867,2.86,0.4704093858468969,
2025/05/09 23:30:00,8.618738600597624,52.3117680162714,2.7767634843749383,9.74,0.8108818027643573,0.7652771545476966,97.55523160917002,132.61518670868125,3.507680814303318,2.885010266940452,2.9466586446449927,2.87,0.46654332597127546,
2025/05/09 23:45:00,8.62432953478509,52.476331625048374,2.7494074002558944,9.74,0.81321423284574,0.7684020535694052,98.31529357698162,134.0147893702333,3.5425815756127936,2.883983572895277,2.942088380692909,2.81,0.46821078935268035,
2025/05/10 00:00:00,8.398836765816611,52.38338947723395,2.7816037555071023,9.760000000000002,0.8109693507948199,0.7466085601906608,97.58376062225517,124.89830275374051,3.50876719255101,2.8442622950819674,2.992473620366839,2.91,0.4781622712344745,
2025/05/10 00:15:00,9.107037789395633,53.25360559410149,2.882380987794958,9.79,0.7700186937609006,0.7057462729783539,85.14671590097004,108.82339164208857,3.396497562763005,2.8294177732379984,2.915968604690321,2.82,0.4700983181149735,
2025/05/10 00:30:00,9.544150665377742,54.36158692611036,2.836671611090844,9.850000000000001,0.7664179375780371,0.7015108436793706,84.1275672978013,107.194858696622,3.4723793764101503,2.851776649746193,2.8775746313138577,2.82,0.4728720306471119,
2025/05/10 00:45:00,9.295097259671252,53.962340805659835,2.8594072295327413,9.850000000000001,0.7665194049352163,0.7015723656671392,84.15628635293201,107.2185140517017,3.444769915339971,2.848730964467005,2.8858531013283777,2.81,0.4717154113239377,
2025/05/10 01:00:00,9.313120811035844,53.94050236802411,2.8592120668132175,9.83,0.7648370601020118,0.7001735733555764,83.68011987574279,106.68067497980235,3.4380101126798164,2.8484231943031535,2.883952612441206,2.85,0.47107202427953865,
2025/05/10 01:15:00,9.347400921136114,54.14429153414062,2.851742855411429,9.850000000000001,0.7640437408064121,0.699135703921159,83.45558085923734,106.28161163870294,3.4540281152309276,2.848730964467005,2.8768718484379376,2.8,0.4720877456701452,
2025/05/10 01:30:00,9.166312388524773,53.74816028731516,2.865456921191991,9.82,0.7641770902161656,0.699587140363038,83.49332372706398,106.45519005696332,3.427027615517254,2.859470468431772,2.882007391714849,2.82,0.46958225059437503,
2025/05/10 01:45:00,9.117255634005573,53.73817000959548,2.862584115177679,9.82,0.7641503767501076,0.6994870434464628,83.48576281756263,106.41670254722483,3.430466880582993,2.8584521384928716,2.8812938520600286,2.8,0.46989267207822344,
2025/05/10 02:00:00,9.139935305818426,53.79380700600325,2.859885001317024,9.82,0.7636854076699943,0.6990141465971662,83.35415918642408,106.23487254971802,3.433704500522828,2.8574338085539717,2.8795449531488053,2.82,0.47012486714232793,
2025/05/10 02:15:00,9.145987055482408,53.82562841473981,2.857520636667177,9.82,0.7636702122403695,0.6986659321909436,83.34985831180362,106.10098325713243,3.4365456102019265,2.8513238289205702,2.8812212306415943,2.81,0.4709020592201345,
2025/05/10 02:30:00,9.024112404824791,53.48696952684281,2.8662284753382585,9.78,0.763623714832383,0.6987343385261553,83.33669780717888,106.1272856606763,3.41214947941155,2.8609406952965237,2.8866297874568683,2.82,0.46864482486139336,
2025/05/10 02:45:00,9.223481873269293,54.19968110496683,2.8444657179861936,9.860000000000001,0.7633503623754108,0.697056667599162,83.2593288434,105.48864710804901,3.466380325012537,2.845841784989858,2.874417350348325,2.79,0.4737106614133788,
2025/05/10 03:00:00,9.145622949000824,53.91425746022202,2.8515676513913846,9.82,0.7631218311507576,0.6969595444837111,83.19464596386787,105.45254131184497,3.4437198062646215,2.85030549898167,2.880383878293946,2.81,0.4719234342802372,
2025/05/10 03:15:00,8.991957904882327,53.329852781848786,2.8709646922374286,9.75,0.7628506195953134,0.6971481846570359,83.11788295524985,105.5226688362961,3.3960710232216527,2.871794871794872,2.8890600554346872,2.81,0.4672090923864415,
2025/05/10 03:30:00,9.087402568077778,53.8279857891128,2.849772663365327,9.800000000000002,0.7625650262422433,0.6958691169522938,83.04313381809982,105.04717175550215,3.4388708004613524,2.8622448979591835,2.8786712426893057,2.78,0.47093945763543343,
2025/05/10 03:45:00,8.649917899574916,52.975823111901434,2.875718259329608,9.74,0.7633394966562376,0.6969313778664117,83.2562534386901,105.4420702912351,3.3869799200254773,2.8737166324435317,2.893521078033962,2.79,0.46697692192216395,
2025/05/10 04:00:00,9.048878093710925,53.75606550442325,2.8479486053741954,9.78,0.7620328842649513,0.6948525649971975,82.90589851688536,104.6692656561433,3.4340507344636557,2.861963190184049,2.880694371382842,2.8,0.47086190471170636,
2025/05/10 04:15:00,9.022285787556143,53.88851124056123,2.8453316929179095,9.81,0.7623070531038114,0.6942978074971179,82.97660454044417,104.4630329673955,3.447752690632624,2.853211009174312,2.8801253725650326,2.81,0.4728006772937403,
2025/05/10 04:30:00,9.014083106094915,53.5951813346241,2.847476600934419,9.74,0.761232861775169,0.6938466243553383,82.69957890285004,104.29530434285024,3.420572445372774,2.8737166324435317,2.8814524903447793,2.8,0.46919962015836053,
2025/05/10 04:45:00,9.06327931277707,53.890596828150876,2.8395315287220058,9.78,0.7611462978182758,0.6928570519521036,82.6772547277146,103.92742796912661,3.444230113691221,2.861963190184049,2.8779110158495405,2.79,0.47196599665350686,
2025/05/10 05:00:00,8.999901293695302,53.84772240993328,2.839199753793723,9.78,0.7612574482082541,0.6925377346775229,82.70591955383338,103.80872085820147,3.444632589493578,2.861963190184049,2.87875650286605,2.8,0.47221651076623267,
2025/05/10 05:15:00,8.995780838040957,54.00431889172944,2.839777237238263,9.82,0.7617707357359844,0.6921088814728285,82.83829243829474,103.64929345168572,3.4580177174566464,2.854378818737271,2.878285591997906,2.8,0.4741435535071128,
2025/05/10 05:30:00,8.749185400648855,53.36707918295906,2.8558627360248825,9.75,0.7616701180450679,0.6924809942065684,82.8123439138232,103.7876274256893,3.414029629999364,2.8666666666666667,2.888899335072606,2.78,0.4703685634360312,
2025/05/10 05:45:00,8.856899829678923,53.699273091509326,2.8369414359698664,9.760000000000002,0.7608862351870682,0.6913018144161743,82.61018658602885,103.3492639630091,3.4403248076438864,2.8637295081967213,2.8809401882821355,2.78,0.4722376716928702,
2025/05/10 06:00:00,8.854564444066057,53.72999872696914,2.716049010810501,9.67,0.78544087495855,0.7147545937969503,89.51176969169266,112.28711307404467,3.560318669328563,2.8500517063081694,2.921688753853404,2.84,0.48030617687370064,
2025/05/10 06:15:00,8.295510287970558,53.04314907748994,2.738995412894266,9.680000000000001,0.7885133894769769,0.7170188150267682,90.38140615710792,113.15771168596514,3.5341424649452966,2.878099173553719,2.9278698656048423,2.85,0.4775654838018973,
2025/05/10 06:30:00,7.9424833544291005,52.40640576777491,2.722502259967883,9.610000000000001,0.7963938714512391,0.7255033036040511,92.8340930544914,116.42001833734976,3.529840963332522,2.8959417273673256,2.9479571741992143,2.83,0.47632307489272846,
2025/05/10 06:45:00,7.794080578599164,52.16643911143717,2.7236053338437705,9.590000000000002,0.7976068438536729,0.7266383452979872,93.22936071908481,116.85644465037535,3.5210681521414937,2.913451511991658,2.9497432474252103,2.83,0.4747592410149523,
2025/05/10 07:00:00,7.569211796160118,51.90739193824777,2.7126946617640773,9.57,0.8014237054547758,0.7305436606159138,94.47314991668833,118.35804796110385,3.5278574234287716,2.8996865203761755,2.9637230263448746,2.85,0.4765466128754342,
2025/05/10 07:15:00,7.54603039445891,51.975013769126235,2.6963086758892163,9.57,0.8040686854643774,0.7328021808478893,95.33506158853133,119.2639621668006,3.5492968908108815,2.9247648902821317,2.9585750083845084,2.83,0.4763103582477107,
2025/05/10 07:30:00,7.82743817159178,52.374931385129344,2.6823099031045796,9.58,0.8040452155302921,0.7321805007420528,95.32741351177619,119.01025644385852,3.571548533192173,2.950939457202505,2.946176136966598,2.83,0.47584973454985935,
2025/05/10 07:45:00,8.104502967213989,52.567355603021156,2.659543384059483,9.58,0.8129158992686143,0.7407089905395405,98.218076512465,122.49070667764694,3.602122100139328,2.8914405010438413,2.9811236998884967,2.99,0.48243531796585826,
2025/05/10 08:00:00,7.873358279197873,51.19461713311159,2.6725378795267885,9.260000000000002,0.8008210902082215,0.7327203074523221,94.27677750072858,119.23054988801239,3.4648713759820007,2.76133909287257,3.036897890170656,2.97,0.4808453702317247,
2025/05/10 08:15:00,7.565760313824967,50.717503117996216,2.685914855144498,9.260000000000002,0.8053541049662039,0.7368875463335892,95.75393737126618,120.93118715005423,3.447614872178004,2.7699784017278617,3.0523387930344374,2.94,0.47987782266313606,
2025/05/10 08:30:00,7.567260045937587,50.689280980370654,2.7106134243528706,9.31,0.8063623472624973,0.7368053378117911,96.08249025259737,120.89763810729589,3.434646901825428,2.7486573576799143,3.0660242326011296,2.93,0.4817354927831969,
2025/05/10 08:45:00,7.710716204433993,51.101903673118215,2.7062046732901592,9.360000000000001,0.8049668247602884,0.7343503364642454,95.62773553664549,119.89575967196198,3.458718437811382,2.731837606837607,3.0600574927848205,2.95,0.48500987054749,
2025/05/10 09:00:00,7.561576099167837,50.601775719504985,2.7224159805385097,9.32,0.8074159057359235,0.7369118970377145,96.42581018013553,120.94112459688883,3.423429801553123,2.736051502145923,3.078414738921164,2.94,0.4827430494075013,
2025/05/10 09:15:00,7.74735841674584,50.968052212630084,2.6954901573138415,9.33,0.8102827789132245,0.7392417056889212,97.36002951042848,121.89191228113637,3.4613370687644065,2.739549839228296,3.0747723199884436,2.92,0.48502041170587673,
2025/05/10 09:30:00,7.64159502176301,51.12658544876297,2.6949462755000577,9.39,0.8114453167842,0.7391835330015792,97.73886222610832,121.86817218786862,3.484299514749195,2.7060702875399363,3.081573622235829,2.93,0.49001081571946964,
2025/05/10 09:45:00,7.453144288895373,50.81104821995774,2.6884931344872207,9.33,0.810351875901737,0.7384872434224449,97.38254593803222,121.58401857028561,3.4703454810121808,2.7341907824222935,3.074927866829007,2.92,0.48641396105069723,
2025/05/10 10:00:00,7.68912410651177,51.38771322783748,2.6749544742358187,9.39,0.810343581920177,0.7373945909189136,97.37984320322902,121.13811047263991,3.5103401162304033,2.751863684771033,3.0559459813077967,2.92,0.48782735771420677,
2025/05/10 10:15:00,7.351074580147554,50.62007937988244,2.702454059051793,9.350000000000001,0.8130513674913179,0.7407412007316,98.26222113431174,122.50385155711088,3.4598182968855444,2.7058823529411766,3.0956096648002878,2.93,0.4887508782995191,
2025/05/10 10:30:00,7.67994074904874,51.425204962364035,2.6722174729524077,9.4,0.8112188089802842,0.7382224744231597,97.66505081004786,121.47596716289912,3.5176777695470953,2.7393617021276597,3.060038071613377,2.9,0.4893725145532063,
2025/05/10 10:45:00,7.573527427502825,51.20842816394287,2.6838229618138856,9.4,0.8121497845171468,0.7391632367753158,97.9684250051295,121.85988936087467,3.50246649415613,2.727659574468085,3.07108444027141,2.9,0.4896366812203255,
2025/05/10 11:00:00,7.631680105717464,51.146192254474784,2.6874135178819167,9.4,0.8149557885369386,0.7419826494896867,98.88280908634732,123.01048294472594,3.4977869752655724,2.7329787234042553,3.078891542942483,2.9,0.48915294369884466,
2025/05/10 11:15:00,7.734863915661663,51.212851552050665,2.7056507193210657,9.4,0.8090768644453918,0.736154513136502,96.9670617937341,120.63203857594996,3.4742104488486083,2.724468085106383,3.072308556885854,2.92,0.4880852272435306,
2025/05/10 11:30:00,7.646472712569619,51.17778821497285,2.7048565938432567,9.41,0.8096757364620923,0.7366780443305974,97.1622144146501,120.84569003243985,3.4789275044817027,2.7056323060573857,3.078588725166245,2.9,0.490062998216679,
2025/05/10 11:45:00,7.708515500906799,51.09247768392896,2.682411196374279,9.33,0.8094122790054907,0.7375244648538279,97.0763623265209,121.19111162265128,3.478213934019897,2.72454448017149,3.0739209481037015,2.89,0.48750240419239765,
2025/05/10 12:00:00,7.705976769325616,51.148850395268994,2.688759928965992,9.37,0.81159117270635,0.7391392031909276,97.78639185629656,121.85008132963436,3.4848778795968562,2.7278548559231592,3.075833335302781,2.96,0.48821664510728124,
2025/05/10 12:15:00,7.499526809188467,50.872589512669606,2.6956948066414212,9.37,0.8134909618813301,0.741064780767476,98.40547043458984,122.63590356611999,3.4759127690994536,2.731056563500534,3.0823683371559465,2.91,0.48766770876246185,
2025/05/10 12:30:00,7.547234363790494,50.93735936064712,2.688878389699894,9.360000000000001,0.8131817612040197,0.74091959110016,98.3047121408591,122.57665211321712,3.4810053276692337,2.7425213675213675,3.076265088448925,2.88,0.48683720740176195,
2025/05/10 12:45:00,7.537101259250562,50.876511313322226,2.6954658880015447,9.360000000000001,0.8128731219576689,0.7406093283364503,98.20413679894938,122.45003484168191,3.472498035187391,2.7446581196581197,3.07722683591412,2.91,0.4861870547325519,
2025/05/10 13:00:00,7.699559170547332,51.099700254990125,2.6881554773428786,9.37,0.8134420183270298,0.7410629251880436,98.3895213459172,122.63514630990902,3.485661480139469,2.754535752401281,3.0714986352339912,2.88,0.4861920866557059,
2025/05/10 13:15:00,8.086526454681803,52.51901906477468,2.7200346029854905,9.590000000000002,0.7965418642918378,0.7208496529149061,92.88231903585974,114.63067824240689,3.5256904413914754,2.741397288842544,3.0087373366588746,2.66,0.49007784227886625,
2025/05/10 13:30:00,7.807357114212891,50.98433301288412,2.7420394281330416,9.37,0.8020856494479088,0.7297786570774943,94.68885561264861,118.06390222574478,3.417164576068734,2.707577374599787,3.0761427280002023,2.93,0.4853040475206034,
2025/05/10 13:45:00,8.03095346856702,51.37982082258736,2.727114789812423,9.37,0.7990178905425801,0.7265453769387317,93.68917425501719,116.82069808840696,3.435865639027424,2.729989327641409,3.053628126232361,2.91,0.48408154168312056,
2025/05/10 14:00:00,8.040768528364367,51.30902997104738,2.7337690901486096,9.360000000000001,0.7979848212871924,0.7256311045790149,93.35253108727639,116.46915812543203,3.4238444035853757,2.731837606837607,3.0538543791561255,2.92,0.48303300424071954,
2025/05/10 14:15:00,8.114842681995924,51.333104649387906,2.743711854492069,9.360000000000001,0.7958234794547091,0.7233442776018902,92.64822113199902,115.58986754826836,3.4114369497932486,2.732905982905983,3.051015208501769,2.94,0.48201513618693465,
2025/05/10 14:30:00,8.113089774692753,51.230693903163626,2.754082690967668,9.350000000000001,0.7943588261966705,0.7219591013512445,92.17093898479358,115.05726388516395,3.3949597921167745,2.7433155080213902,3.048344200535474,2.93,0.4799701492047707,
2025/05/10 14:45:00,8.185238357401886,51.28777463929271,2.750452844631493,9.350000000000001,0.7955861371213957,0.7232634932289077,92.57087910046144,115.5588057588814,3.3994402115454987,2.7390374331550804,3.0523384791475556,2.92,0.4806801660665164,
2025/05/10 15:00:00,8.18078102315684,51.32425818526991,2.7586613803582116,9.39,0.7978030067952295,0.7251075622795299,93.29328374621159,116.26785482820428,3.403824792291365,2.726304579339723,3.0608413816587867,2.92,0.4826225746765943,
2025/05/10 15:15:00,8.022884510329675,51.22305203548461,2.7675204764466175,9.430000000000001,0.8004208061252833,0.7273809409095372,94.146338131853,117.1419744829443,3.4073821965385176,2.7051961823966066,3.073411663880315,2.91,0.4853026087960844,
2025/05/10 15:30:00,8.170861523923918,51.43188586218554,2.7586691139210604,9.430000000000001,0.8000058946201731,0.7269328118168842,94.01113216895831,116.96966774856196,3.4183149955945895,2.7126193001060446,3.066447881788931,2.93,0.48520895450485074,
2025/05/10 15:45:00,8.282311947166818,51.55522946672335,2.7549676282796307,9.430000000000001,0.799924774133592,0.7268860036679097,93.98469768024836,116.95166990056555,3.422907733361886,2.713679745493107,3.064607404954713,2.93,0.48531887188765055,
2025/05/10 16:00:00,8.3177938413466,51.56810312261854,2.7593351514758835,9.440000000000001,0.8005953229411695,0.727495831966121,94.2032074011851,117.18615037576464,3.4211139574512486,2.711864406779661,3.067559657297315,2.93,0.48552417214034693,
2025/05/10 16:15:00,8.2279091642269,51.317154284790774,2.7757180400219537,9.440000000000001,0.8017248241367,0.7286896780998238,94.57127455491248,117.64518714000664,3.4009218025348633,2.7097457627118646,3.0779132516490355,2.94,0.48472514316047904,
2025/05/10 16:30:00,8.428188354789143,51.601086852679714,2.772850424909982,9.440000000000001,0.7979414942119533,0.7247394502802013,93.33841222372385,116.12631486230649,3.404438953935448,2.7108050847457625,3.0653852666285677,2.92,0.48436685563744447,
2025/05/10 16:45:00,8.471663763130891,51.58634060642578,2.777045923409536,9.440000000000001,0.7983071626766681,0.7251741049900376,93.45757150531252,116.2934406634778,3.3992956041612663,2.704449152542373,3.070435891094019,2.94,0.48462053932227755,
2025/05/10 17:00:00,8.426453738211933,51.444793636822055,2.7833073690874035,9.430000000000001,0.7984969465753191,0.7255064612173749,93.51941581293347,116.42123244741015,3.3880555574758273,2.7094379639448567,3.073008066428442,2.93,0.48349917837553935,
2025/05/10 17:15:00,8.699810010929241,51.652656438590896,2.780731151396883,9.42,0.7979701711197771,0.7251319245969775,93.34775708133388,116.27722219897004,3.387598256403868,2.708067940552017,3.0730164182734936,2.96,0.48333704201680777,
2025/05/10 17:30:00,8.563957132027554,51.35945988624229,2.7985739954589834,9.42,0.7988706395175227,0.7260734298260918,93.64119000684248,116.6392332669696,3.3659999754464462,2.7144373673036095,3.080075180611358,2.95,0.4817199968701358,
2025/05/10 17:45:00,8.566058507332855,51.412178002181065,2.7929545026543714,9.42,0.7988940146162827,0.7260533858214594,93.64880717989777,116.63152629806454,3.372772449765082,2.7176220806794054,3.0769014713182807,2.94,0.48185971396931193,
2025/05/10 18:00:00,8.595597485227927,51.45737607892619,2.787095549845414,9.41,0.7988563107718437,0.7252283251868205,93.63652074163262,116.31428846202087,3.3762746313171523,2.720510095642933,3.0768178432147706,2.95,0.48211655902954215,
2025/05/10 18:15:00,8.621117430396168,51.508352490724405,2.784726001796405,9.41,0.7989217306544889,0.7244223604218377,93.65783892181706,116.00439303465741,3.379147533340689,2.720510095642933,3.0778793937499507,2.95,0.48267760748842603,
2025/05/10 18:30:00,8.421330610809491,51.10609264730999,2.804151066963109,9.4,0.8001614422514852,0.7249916697850525,94.0618200072286,116.22329388005362,3.3521731802346104,2.7191489361702126,3.092434466976111,2.94,0.481731744917243,
2025/05/10 18:45:00,8.50801597056568,51.16239579414531,2.8038286308421942,9.39,0.799481759867098,0.7235152396881308,93.84033395511354,115.65560288941975,3.3489921233807713,2.7177848775292865,3.094224519369521,2.98,0.48187667037822685,
2025/05/10 19:00:00,8.688789828469055,51.734350110362755,2.7845007819156695,9.440000000000001,0.7987176230926664,0.7211901313588741,93.59132700520189,114.76159303855164,3.390194774341384,2.707627118644068,3.0827447245926245,2.97,0.4858629277979299,
2025/05/10 19:15:00,8.71152617963537,51.811153098330635,2.797366748704218,9.48,0.7989989785290059,0.7200978734146024,93.68301145409492,114.34161718211567,3.388901367470418,2.7025316455696204,3.0863767151947465,2.95,0.48707394324812026,
2025/05/10 19:30:00,8.598717982721041,51.6153127917413,2.8009798653333298,9.460000000000003,0.7988384747927765,0.7193292182138171,93.63070858483476,114.04606737362731,3.3773895046811475,2.6966173361522197,3.093860739217488,2.97,0.48713433454037147,
2025/05/10 19:45:00,8.923615911332377,52.22251925660959,2.7878720298473785,9.5,0.797456565572581,0.7165260510959192,93.18038998810086,112.96824274690911,3.407616955976303,2.7063157894736842,3.0776579640140005,2.97,0.4885967889301476,
2025/05/10 20:00:00,8.806905484118829,52.009448497625385,2.8046934344374086,9.460000000000003,0.7901419916964142,0.7088582272738068,90.84236146559374,110.01994569533578,3.3729176543309363,2.7145877378435515,3.066456322012261,2.92,0.48527304437968727,
2025/05/11 05:00:00,7.982626572423726,52.0457445114713,2.685619925521591,9.520000000000001,0.8137086913186616,0.7348887315570879,98.47642127076445,120.11547703943239,3.5448053946617417,2.7289915966386555,3.068106915884481,2.91,0.4950841751900349,
2025/05/11 05:15:00,7.720034571318365,51.51082955298017,2.697630885419634,9.510000000000002,0.8196509050203175,0.7427382043758416,100.76861358068398,123.31882255028074,3.5253155097683644,2.7266035751840167,3.0914198956113026,2.9,0.4946759531357527,
2025/05/11 05:30:00,7.956699854652356,51.70825437532517,2.7153025234658545,9.510000000000002,0.8127355208973028,0.7357255451518392,98.159297155714,120.45697807192134,3.502372173197588,2.7202944269190326,3.078172499733642,2.89,0.4926282895744645,
2025/05/11 05:45:00,7.857749125201451,51.39855992247533,2.7296672996962097,9.48,0.8111595898256637,0.7354406776184631,97.64575324243626,120.3407245151252,3.4729507149296364,2.710970464135021,3.0849249481775374,2.89,0.49099662499463304,
2025/05/11 06:00:00,7.800804657958679,51.38781479239498,2.7213917832773786,9.460000000000003,0.809121170460744,0.7345731144457697,96.98149966155374,119.9866746752448,3.476162476175077,2.693446088794926,3.0828927371829145,2.93,0.49184542113332325,
2025/05/11 06:15:00,7.8339693502307455,51.651067448216,2.7065126405412623,9.470000000000002,0.8066907462470397,0.7328294182560442,96.18950464090044,119.27507766859227,3.4989675858695204,2.7053854276663145,3.0626581746445627,2.91,0.4915602850988787,
2025/05/11 06:30:00,7.867548736649553,51.686311382876966,2.714434120201638,9.460000000000003,0.8016236693762635,0.7285988312706657,94.53831155769778,117.61025631155259,3.4850726085395944,2.728329809725158,3.042653771693881,2.89,0.4879137511251513,
2025/05/11 06:45:00,7.813844353596323,51.39646251757085,2.72929522356698,9.42,0.7988064440714158,0.7270888328288247,93.62027083011158,117.0296582100234,3.451440473958248,2.718683651804671,3.047205585991236,2.93,0.48577932360920345,
2025/05/11 07:00:00,7.804196003795539,51.41887831921997,2.717913077010621,9.4,0.7979785219268535,0.7273393700735424,93.35047833368816,117.1259903946197,3.4585359184256457,2.722340425531915,3.040226416319919,2.92,0.4851693142879863,
2025/05/11 07:15:00,7.762587317514772,51.44932637455855,2.7158613320393257,9.41,0.7975681904885289,0.7276639287482074,93.21676486336668,117.25078400044755,3.464830803027076,2.7194473963868226,3.035955233393717,2.91,0.48541674503997356,
2025/05/11 07:30:00,7.821453853970127,51.62516857736239,2.7034356878569086,9.41,0.7966032498300711,0.7275213088839201,92.9023225563753,117.19594631310012,3.480756003283947,2.7290116896918173,3.0234342581638747,2.92,0.48495786476370883,
2025/05/11 07:45:00,7.983425072364355,51.79034783535275,2.7017307753427544,9.41,0.7953154654039912,0.7269780118182212,92.482676122893,116.98704725985328,3.4829525154319656,2.747077577045696,3.0116414527974493,2.92,0.48303811768196125,
2025/05/11 08:00:00,7.7576812693756665,51.4274609924384,2.7182441143701457,9.42,0.7981210248466276,0.730189049823084,93.39691533108633,118.2216992421964,3.4654724166239,2.7123142250530785,3.035694016172744,2.93,0.48528658886264114,
2025/05/11 08:15:00,7.767165239475958,51.486845570184414,2.71060443844525,9.42,0.7988244693852787,0.7308951394456189,93.62614468486704,118.49319243251522,3.47523964263968,2.71656050955414,3.033484281378691,2.93,0.485552443814676,
2025/05/11 08:30:00,7.661517344785523,51.41794693706515,2.7062805127659115,9.42,0.7998608179908664,0.7319133399001756,93.96385648458065,118.9012289329394,3.4807921631052343,2.721868365180467,3.0328041572217557,2.92,0.4855517661624277,
2025/05/11 08:45:00,7.807623938465099,51.53717871659569,2.7002372015432283,9.41,0.8000742542079107,0.7322539268680659,94.03340830198661,119.04022141813451,3.484879030117072,2.7290116896918173,3.030450310603363,2.9,0.48505659428076414,
2025/05/11 09:00:00,7.741508179534264,51.420550276495305,2.719557726269938,9.41,0.7958923097198819,0.7277881038139972,92.67065064326762,117.29852961756521,3.460121441476614,2.7300743889479278,3.024970979426202,2.9,0.48324150749793693,
2025/05/11 09:15:00,7.818822409008021,51.26869092784847,2.712657733430797,9.37,0.7996456374960315,0.7322723083048214,93.89373626462634,119.04772282546688,3.4541770178095486,2.7374599786552833,3.036919005115115,2.89,0.48226826474781526,
2025/05/11 09:30:00,7.633562272827874,51.20019128302158,2.71215891537637,9.42,0.805271465588801,0.7372923924099382,95.72700792617572,121.09640357812094,3.47324780513194,2.700636942675159,3.0584323695388718,2.9,0.4874446238050061,
2025/05/11 09:45:00,7.42791747007459,50.98377574471232,2.6964868158282917,9.4,0.8096493927605416,0.7419551453092068,97.15362987194696,122.99925857398172,3.486017415261332,2.7,3.067628835782869,2.89,0.4883998189731339,
2025/05/11 10:00:00,7.585295362270358,51.437748289032356,2.675533529487473,9.430000000000001,0.8093038099782064,0.7411241210883036,97.04101585119076,122.6601201669957,3.5245306762447552,2.713679745493107,3.0498074323375763,2.89,0.48958245610451206,
2025/05/11 10:15:00,7.5695700366707115,51.370867038399524,2.684391387396409,9.430000000000001,0.8083117910112632,0.7400659978151405,96.71774961734818,122.22830334116661,3.5129005570034098,2.7242841993637326,3.046778969514168,2.91,0.48803617197196186,
2025/05/11 10:30:00,7.481057232765124,51.031011314691284,2.685472237687752,9.380000000000003,0.8100090714436153,0.7424335274034471,97.2708372814256,123.19448482285576,3.492867983649825,2.728144989339019,3.057726893624268,2.9,0.48628679299479716,
2025/05/11 10:45:00,7.4034536772724095,50.91397692221102,2.680995311427799,9.37,0.8121287190757721,0.7446798558804171,97.96156047317582,124.11120450693662,3.4949706775167333,2.7267876200640346,3.063878435219267,2.89,0.4866160163994905,
2025/05/11 11:00:00,7.386379077687025,50.882339514502235,2.6803304625795277,9.360000000000001,0.8114232557564602,0.7440472003920016,97.73167326542591,123.8530197644016,3.492106712465602,2.7393162393162394,3.058699202558454,2.86,0.485292437737562,
2025/05/11 11:15:00,7.4579590214597715,50.969083931032515,2.685180688696795,9.360000000000001,0.8085201147281109,0.7410704026405338,96.7856354397049,122.6381978350737,3.4857989406078707,2.7382478632478633,3.0528314659681985,2.89,0.4847966978053635,
2025/05/11 11:30:00,7.551275284054384,51.10790687235044,2.683611127308283,9.380000000000003,0.8098508122273492,0.7421365489570272,97.21926582713154,123.07328884000327,3.495290321518503,2.711087420042644,3.06300814117214,2.94,0.4878689458524701,
2025/05/11 11:45:00,7.2557665384753705,50.67171736673305,2.675577744387139,9.33,0.8123388538605261,0.7453130366331168,98.03003646278312,124.3696036081928,3.487097326763385,2.7159699892818865,3.0717930852071547,2.91,0.48676663529514747,
2025/05/11 12:00:00,7.409047920964099,50.938990455089765,2.665577646087129,9.33,0.810173503352644,0.7430239660739534,97.32442021252196,123.43544101293963,3.500179412779722,2.7513397642015005,3.049824014783065,2.87,0.4843756891634797,
2025/05/11 12:15:00,7.423520533769818,50.941232587937634,2.672553092249237,9.340000000000002,0.8097426304935327,0.7424183929526216,97.18401297125672,123.1883085004156,3.4947855767906937,2.7430406852248392,3.0528505094905616,2.89,0.48485077471958715,
2025/05/11 12:30:00,7.336862839587809,50.824856510226766,2.6766191769545156,9.340000000000002,0.8102289039132926,0.742869686074396,97.34247342641845,123.37247982365824,3.4894766055689503,2.7430406852248392,3.0556976913977185,2.9,0.4846492568285376,
2025/05/11 12:45:00,7.684123377443768,51.42562699406494,2.661376571688667,9.39,0.8112358891371708,0.7431297622159598,97.67061666934616,123.47861609035145,3.5282492901941955,2.7507987220447285,3.0439534690558743,2.9,0.48664797651630914,
2025/05/11 13:00:00,7.496705981323771,50.94304228255726,2.685062781565039,9.360000000000001,0.8108336365099014,0.7431148150162745,97.53953581686066,123.4725161845153,3.485952009861143,2.7446581196581197,3.057977849082439,2.9,0.48460891327628736,
2025/05/11 13:15:00,7.6802702989973,51.37805503589999,2.679756480400995,9.41,0.8098227377793273,0.7413784816457025,97.21011729128635,122.76392392151574,3.5115131053221305,2.7268862911795964,3.052559946135163,2.89,0.48785818906734857,
2025/05/11 13:30:00,7.607875037130384,50.96534513238822,2.7068824177701467,9.380000000000003,0.8089795132326036,0.7408948319027059,96.93533824714062,122.5665479615285,3.465241023556162,2.7345415778251594,3.062266720751701,2.88,0.4843981572101957,
2025/05/11 13:45:00,7.681050465616011,50.966143278215384,2.705289800404043,9.360000000000001,0.8083452608617262,0.7404860853693943,96.7286563367424,122.39973976908662,3.4598881046319163,2.7393162393162394,3.061286743247433,2.89,0.48344454253049707,
2025/05/11 14:00:00,7.744877055745064,50.9512428795594,2.7028136497167634,9.340000000000002,0.8083384419908641,0.7407113162047338,96.72643429182688,122.49165577438916,3.45565814386751,2.7441113490364026,3.0617601751695864,2.89,0.4826064970464923,
2025/05/11 14:15:00,7.613265730127523,50.75903811342516,2.7140277538144364,9.350000000000001,0.809594909179138,0.7418050206935836,97.13587547131564,122.93799318397747,3.445064254357393,2.7411764705882353,3.0691281725793935,2.9,0.48253723946111127,
2025/05/11 14:30:00,7.810707573956563,51.07910652207778,2.70999242441464,9.37,0.8079125259468942,0.7398329070390969,96.58764231298355,122.13317971843246,3.4575742410143175,2.7363927427961583,3.061980288979663,2.88,0.48364062814573566,
2025/05/11 14:45:00,7.826592569001434,51.09614318233184,2.7247958005575676,9.39,0.8059157551147191,0.7375088581135744,95.93696061406692,121.18474256036649,3.446129797351622,2.730564430244941,3.0612366664613595,2.9,0.4835638264978782,
2025/05/11 15:00:00,7.811020558781536,51.26417425695996,2.729026175316961,9.460000000000003,0.8092004780884754,0.7398417476833252,97.00734339941562,122.13678755792104,3.466437986400506,2.708245243128964,3.070330932112918,2.88,0.48759028045992847,
2025/05/11 15:15:00,7.513909283902365,50.9795614151555,2.7121918202242803,9.49,0.8222645727466951,0.7543098312043888,101.83255759694678,128.04116756762684,3.4990150509395903,2.671232876712329,3.1124078538027438,2.88,0.4945532199303644,
2025/05/11 15:30:00,7.697298688791932,51.3365420757101,2.6973725369563866,9.5,0.8208076078731388,0.7522623483859369,101.23947185637044,127.2055961800378,3.5219458453890256,2.6926315789473683,3.0931007651617333,2.88,0.49379017040893863,
2025/05/11 15:45:00,7.688398750623378,51.29904995231385,2.6965322501580014,9.49,0.8206475092386318,0.7521507785071058,101.17430060966738,127.16006485854065,3.519334878877841,2.700737618545838,3.090867747360603,2.89,0.49285667859610444,
2025/05/11 16:00:00,7.723241651445846,51.261261302885146,2.7007681331561955,9.49,0.8216579054759373,0.7534512065210268,101.58560194681759,127.69076549752627,3.5138151563235875,2.7060063224446784,3.0940012315918852,2.89,0.49226726327975656,
2025/05/11 16:15:00,7.663141428589483,51.10107065409392,2.7073810832890928,9.48,0.8220719641154898,0.7541495273427028,101.75415252710076,127.97574805888897,3.50153883341872,2.710970464135021,3.097442330171043,2.89,0.4911607885038571,
2025/05/11 16:30:00,7.94578411982917,51.366772466795965,2.6972295248867004,9.460000000000003,0.8204403851073324,0.75242230499746,101.08998672465847,127.27087397706462,3.507302553496028,2.7177589852008452,3.0893227168508868,2.9,0.4903217536798346,
2025/05/11 16:45:00,7.78285480299769,51.08930891581531,2.7130401725158424,9.460000000000003,0.8207555542094511,0.7528584842052294,101.21828240545396,127.44887735887552,3.486863222975281,2.7188160676532767,3.095732617531744,2.9,0.489225345721192,
2025/05/11 17:00:00,7.811365964658648,51.12374000205642,2.71764429710272,9.470000000000002,0.8203080284412548,0.7521953147143458,101.0361083829499,127.17823994657816,3.484635575780085,2.71805702217529,3.094924208628632,2.9,0.4891806808877325,
2025/05/11 17:15:00,7.91243556511921,51.25103391675816,2.718695736590217,9.48,0.819674331400765,0.7513022824764259,100.77814974209257,126.81379626017956,3.4869661479256955,2.7151898734177213,3.0930447868211366,2.91,0.48950426839875044,
2025/05/11 17:30:00,7.919867569051348,51.21446659689565,2.7241558936259826,9.48,0.8193827211922827,0.7509847503255386,100.6594441647713,126.68421237427751,3.4799770535091015,2.710970464135021,3.095700862494861,2.91,0.48941128051322685,
2025/05/11 17:45:00,7.912121660971479,51.14952699181612,2.735806812258451,9.49,0.8192474396579541,0.7507228211251336,100.6043751988444,126.5773198800077,3.4688121827454106,2.7049525816649105,3.100483929109984,2.92,0.4893840620782797,
2025/05/11 18:00:00,8.024035856162243,51.32198768274782,2.733126835080134,9.5,0.8184880829947085,0.7496714581317523,100.29526437732912,126.14826190339721,3.475872351793533,2.703157894736842,3.0963579002312933,2.92,0.4898520324963172,
2025/05/11 18:15:00,8.052003016740173,51.33178135114508,2.735795486861719,9.5,0.8179957857904437,0.7490920675383677,100.09486527555472,125.91181439931387,3.472481786603729,2.705263157894737,3.0950547108662736,2.91,0.4893869946074199,
2025/05/11 18:30:00,8.060925023351956,51.36744753157586,2.7385573531364327,9.510000000000002,0.8175610148975218,0.748448630649349,99.91788337180786,125.64922980063234,3.47263130681135,2.7034700315457414,3.0938610264604436,2.91,0.48956232569396585,
2025/05/11 18:45:00,8.089159268704805,51.385777549240856,2.745081762736701,9.520000000000001,0.8170660751925307,0.7477301997597082,99.71640858899366,125.35604038290944,3.4680205628953895,2.7016806722689077,3.09401519470331,2.92,0.4894668057585883,
2025/05/11 19:00:00,8.019083989326646,51.23940992951776,2.7527391468187226,9.510000000000002,0.8162837344874964,0.7469422968396354,99.39794166858002,125.03449964504017,3.4547407119888165,2.695057833859096,3.09802847117963,2.93,0.48905948373382857,
2025/05/11 19:15:00,8.120636846398384,51.35756122983656,2.7519290740957714,9.510000000000002,0.8150035840711904,0.7454419210599087,98.89838407318413,124.42220094300976,3.455757668145861,2.6961093585699265,3.093425429001684,2.93,0.4887911025203608,
2025/05/11 19:30:00,8.088775601834982,51.289342129539875,2.755587994909916,9.5,0.8137309591965293,0.744337010935786,98.48367763707613,123.97129054842738,3.447540059525687,2.701052631578947,3.0906483088452816,2.93,0.48770140615920143,
2025/05/11 19:45:00,8.174349766222804,51.41479838627828,2.7465358663797725,9.5,0.8145722970135809,0.7452221382029265,98.75784185829919,124.33250824076167,3.4589025820813384,2.7021052631578946,3.0893235436617896,2.93,0.48826110098583775,
2025/05/11 20:00:00,8.090748302763132,51.23692884594868,2.747148540292446,9.49,0.8170873306609643,0.7483886323704095,99.72506103865797,125.62474468909379,3.4544910334516343,2.702845100105374,3.0984401120497647,2.93,0.4882127021095013,
2025/05/11 20:15:00,7.967084728901625,51.07509752278685,2.746797732228868,9.49,0.8198240917295126,0.7518325535707313,100.83911258141056,127.03019824903559,3.454932224769027,2.6996838777660694,3.1080765063836124,2.95,0.48898551391606315,
2025/05/11 20:30:00,7.945449130577117,50.978428255303584,2.7447267011645176,9.48,0.8220124998575806,0.7547741281853315,101.72994645042431,128.23064572545496,3.4538957907823313,2.6972573839662446,3.116641446004628,2.93,0.489369184608816,
2025/05/11 20:45:00,7.8748962820019415,50.999936665855444,2.730348435584371,9.48,0.8240844172564871,0.757423735188746,102.57336051431307,129.31194212533896,3.4720843231757765,2.6962025316455698,3.1177659705545775,2.93,0.49078061193998734,
2025/05/11 21:00:00,7.703418750396452,50.70976217288472,2.727349551952207,9.45,0.8263307825880667,0.7607189242984786,103.48778698434694,130.6566985804308,3.464902396994105,2.7068783068783073,3.123922977721627,2.94,0.4895586870226866,
2025/05/11 21:15:00,7.68775710100158,50.07170470249372,2.71730157876656,9.28,0.8255886035148661,0.7623803861782348,103.18566863320089,131.33473602024986,3.4151527649766376,2.700431034482759,3.1450492978354254,2.99,0.48533980926272147,
2025/05/11 21:30:00,7.8384976996842965,50.967163752389524,2.713575423869028,9.45,0.8251077430469478,0.7592059003817944,102.98992507623251,130.03923821292702,3.482490266117662,2.7428571428571433,3.10186584401899,2.86,0.48728581387768427,
2025/05/11 21:45:00,7.917329459516395,51.073676826318206,2.71726096968286,9.460000000000003,0.823656783901689,0.7572893479062893,102.39928408355321,129.25709909220382,3.4814469811871285,2.7336152219873147,3.100529101927338,2.91,0.48781389051302704,
2025/05/11 22:00:00,7.974651574043719,51.23788431067766,2.7255627945890684,9.5,0.8227233695429673,0.7556015299304678,102.01931970949171,128.56830581132067,3.4855186675059935,2.7157894736842105,3.1013407994763442,2.95,0.4897510527853328,
2025/05/11 22:15:00,8.101996113612074,51.45437547640506,2.7177041430531914,9.5,0.8208189275110417,0.7532685184382194,101.24407973398529,127.61621105757025,3.4955975705756077,2.7042105263157894,3.096400282352994,2.95,0.49088248433629056,
2025/05/11 22:30:00,8.016010280684213,51.26706212440632,2.7295016046517104,9.49,0.8197047745050008,0.7520509799815407,100.7905421966705,127.11933738979754,3.4768252137411517,2.7060063224446784,3.0979360132703317,2.93,0.48943777057919535,
2025/05/11 22:45:00,7.977993551549218,51.19679504655318,2.733504360587647,9.48,0.818197039253176,0.7503365782356948,100.17678939133641,126.41969535482532,3.46807568214817,2.707805907172996,3.0952100455020664,2.92,0.4884455292116775,
2025/05/11 23:00:00,7.98888545497158,51.22927298046176,2.7307286670810846,9.470000000000002,0.8165270796778776,0.7484124635405871,99.49700003647962,125.63447011572721,3.4679388377764466,2.7117212249208023,3.088645691054828,2.93,0.48770080567897867,
2025/05/11 23:15:00,8.032427044750762,51.2533080814307,2.7320196985493874,9.460000000000003,0.814745675544445,0.746473887245893,98.81434019812305,124.84334314268985,3.4626397478110973,2.7177589852008452,3.082855272075006,2.91,0.4865194903163909,
2025/05/11 23:30:00,8.032937103277789,51.3577341492649,2.7454433390888533,9.5,0.8126864399123539,0.7438895814099429,98.14330328292547,123.78869594670553,3.460279024790518,2.708421052631579,3.0795926122872026,2.93,0.4874180089926158,
2025/05/11 23:45:00,8.137411170105167,51.62563879295618,2.7430009637753257,9.53,0.8107868119607913,0.7427200390398958,97.52427724202434,123.31140933302693,3.474296992912244,2.697796432318993,3.0705855114805636,2.91,0.48867148397250537,
2025/05/12 00:00:00,8.47799845724245,52.208676552204224,2.7718677749207443,9.550000000000002,0.7929821464094814,0.7221880748195979,91.7223244876386,115.14530474490398,3.445330288264946,2.7047120418848163,3.0284291602329865,2.9,0.4858411941447273,
2025/05/12 00:15:00,8.922257472293836,53.106343491083635,2.7626481512339014,9.630000000000003,0.7888749844220396,0.7166951613935235,90.48375104369701,113.03326607078365,3.4857859100511535,2.7113187954309446,3.0016417303099896,2.88,0.488049937289788,
2025/05/12 00:30:00,8.280582516032496,51.84707442197049,2.7624870666543133,9.54,0.8026413321996484,0.7318352909208967,94.86993427783072,118.86937738657197,3.453409833173998,2.668763102725367,3.0690257480149365,2.91,0.49063775499028994,
2025/05/12 00:45:00,8.251284488329816,52.129593892766025,2.6798517673193873,9.53,0.8183272424803677,0.7478675149513897,100.22979113408819,125.41207828672715,3.5561668433372735,2.795383001049318,3.0418745528910422,2.8,0.4873440926313899,
2025/05/12 01:00:00,7.584972279633064,51.02858144011469,2.686781976063207,9.510000000000002,0.8354866954982363,0.7694956841654114,107.53427498362777,134.50461265165106,3.5395503188295456,2.8096740273396423,3.0968340163744434,2.81,0.4884245468888808,
2025/05/12 02:15:00,11.742286855663849,54.4433399568818,2.955130490580461,8.98,0.6630000000000084,0.663000000000003,48.586278640491855,61.93430921445493,3.0387828993081474,2.801781737193764,2.866704566156552,2.16,0.4621168145619537,
2025/05/12 02:30:00,9.097669484401933,54.24672359841594,2.8203684526165755,9.78,0.7598726996700592,0.68543731209355,82.34880361324488,101.16911843642175,3.467632036135803,2.8854805725971375,2.8738582691752343,2.8,0.4745979177486808,
2025/05/12 02:45:00,8.801545668418271,53.60484702115332,2.793486701040786,9.760000000000002,0.7791893826356178,0.7034434299322198,87.74236367109282,107.93794284714107,3.493841583839887,2.880122950819672,2.920307341254637,2.82,0.4774433161101877,
2025/05/12 03:00:00,8.840671011181769,53.5673193874872,2.790493187678012,9.74,0.7794588696818164,0.7040886603431749,87.81863857913301,108.18603552145667,3.4904224253293092,2.8809034907597537,2.9221052487860195,2.84,0.47691493544031505,
2025/05/12 03:15:00,8.724191956870698,53.3997039566147,2.790834443595922,9.73,0.7803690703150536,0.7051934086515543,88.07625938344347,108.61081395349784,3.486412467900867,2.8787255909558067,2.9260332330139875,2.83,0.47677051720346725,
2025/05/12 03:30:00,8.72980648086292,53.467447935041946,2.7826644655769512,9.73,0.7807516550514965,0.705688370644932,88.18454516563398,108.80112805298306,3.4966486690599274,2.879753340184995,2.923582056589287,2.82,0.47717681646155,
2025/05/12 03:45:00,8.753846694178776,53.35900804163168,2.7859579385914626,9.710000000000003,0.7810253047278427,0.7063274322511102,88.26199825360986,109.04684880674603,3.485336180240118,2.8918640576725023,2.9242792778582962,2.8,0.4754230648302696,
2025/05/12 04:00:00,8.671604544691036,53.49275065826947,2.7925225710980888,9.79,0.7839440773823364,0.7080732035963372,89.08812002435573,109.71810216744119,3.5057908220059004,2.881511746680286,2.926881687627673,2.79,0.478283577010288,
2025/05/12 04:15:00,8.432022777701036,52.9888882583316,2.8305791291619182,9.79,0.7824592584292436,0.7069001251011556,88.66786075514462,109.26705061111818,3.4586561806871785,2.8641470888661904,2.9406504864090737,2.8,0.47698797562895295,
2025/05/12 04:30:00,8.43285252004722,52.697523299554405,2.8424373546875206,9.720000000000002,0.7782005596348763,0.7040415828612929,87.46248979771185,108.16793411429924,3.4196004298812617,2.8899176954732506,2.9342938145319106,2.8,0.47189308241056366,
2025/05/12 04:45:00,8.768217400644915,53.42221479588403,2.824332592292795,9.760000000000002,0.7739747477993726,0.6998615249602861,86.26642707902228,106.56069160705451,3.4556836636852415,2.8719262295081966,2.917001638876799,2.79,0.475145360212165,
2025/05/12 05:00:00,8.721736371973577,53.60002165565078,2.8315310166636802,9.81,0.7716128057982969,0.6972545053051012,85.5979091986337,105.56219384157825,3.464556786511514,2.8511722731906217,2.912425624745634,2.8,0.4774896165856609,
2025/05/12 05:15:00,8.817017709207846,53.81331409893596,2.8291091837169193,9.81,0.767624434227173,0.693618079950744,84.46905095074455,104.2103423061956,3.4675225885455223,2.853211009174312,2.8999184597819108,2.79,0.4771140756150853,
2025/05/12 05:30:00,8.761403105980946,53.76610322004791,2.8324785556636956,9.81,0.7665749889776651,0.6927705494939389,84.17201871478642,103.89527043267526,3.463397800623899,2.8603465851172274,2.8956567255658188,2.77,0.4762334637561891,
2025/05/12 05:45:00,8.72850028481048,53.462603944794466,2.843975806040514,9.760000000000002,0.7648958178803117,0.6919449027215843,83.6967505234827,103.58833388149996,3.4318154111121735,2.8790983606557377,2.8954472667934192,2.77,0.47243407342711435,
2025/05/12 06:00:00,8.722519295581094,53.30238077505993,2.8463385401858714,9.720000000000002,0.7634132815349317,0.691207063933572,83.27713731758568,103.31404019986061,3.414913532866427,2.8734567901234565,2.898533208295669,2.78,0.4713017816656991,
2025/05/12 06:15:00,8.90441011733293,53.8070702958031,2.8278745553533375,9.75,0.7614110461928321,0.689214973950494,82.74553128637675,102.57347504594816,3.44781913382355,2.8646153846153846,2.8856706128681746,2.79,0.47381592681486573,
2025/05/12 06:30:00,8.79466452607278,54.048576620083395,2.810317422639551,9.79,0.7617101987226698,0.6891322538553225,82.82268041065832,102.54272361377184,3.483592252296141,2.8539325842696632,2.8779364043385423,2.8,0.47690448287288334,
2025/05/12 06:45:00,8.916529511330964,54.30788190791162,2.8056299246903804,9.800000000000002,0.7591708636477598,0.6869374125676557,82.16780552995594,101.72678508196505,3.492976715766067,2.8530612244897955,2.8686923110785294,2.78,0.47735983975754703,
2025/05/12 07:00:00,8.756539329872112,51.63999311458423,2.9062518141771423,9.32,0.7407223898296913,0.6770471727213511,77.41008678299879,98.0500601065782,3.206879718589976,2.8090128755364807,2.9281052788576707,2.94,0.4582996723264421,
2025/05/12 07:15:00,9.028711193038305,51.98796157637645,2.9689708349136237,9.220000000000002,0.7013559996791698,0.663000000000004,67.70296695607895,86.23050499280995,3.1054532067399845,2.7483731019522772,2.9018500303923873,2.84,0.460849903439989,
2025/05/12 07:30:00,9.275817142385051,52.34398918991553,2.94537343009052,9.2,0.7002611759451274,0.6629999999999969,67.43694447305548,86.01575332951775,3.1235428098899014,2.7565217391304353,2.8917282536100894,2.89,0.46122960211562164,
2025/05/12 07:45:00,9.283185181414126,52.897387652712496,2.939051980559047,9.33,0.7040884223275122,0.6630000000000005,68.36689653212242,86.73013725107141,3.1744930207819295,2.729903536977492,2.8882974632498906,2.85,0.4673624338762294,
2025/05/12 08:00:00,8.952163997641833,51.75717418775071,2.972372209583344,9.23,0.707085547798546,0.6629999999999948,69.0951441348637,88.09449112423144,3.1052638597014157,2.7464788732394365,2.9094199278486244,2.82,0.4591280069264097,
2025/05/12 08:15:00,9.04342863553751,51.47548637817039,2.9735182332919523,9.14,0.7043922670243552,0.6629999999999997,68.44072533049027,87.66112629884759,3.0737998838100946,2.787746170678337,2.902444103538787,2.88,0.4530487564397425,
2025/05/12 08:30:00,9.465639612698851,52.462935124279284,2.951421034514615,9.24,0.705036652662188,0.6629999999999933,68.59729945477267,87.51745210048213,3.130695313188209,2.738095238095238,2.900848196641824,2.83,0.4618794186338675,
2025/05/12 08:45:00,9.232540405581744,52.26983988462689,2.9521192642930987,9.260000000000002,0.7080549779622753,0.6629999999999909,69.33069823481233,88.42419279289626,3.136729640974502,2.724622030237581,2.9066609836389956,2.85,0.46269584805941427,
2025/05/12 09:00:00,8.871540948290033,52.006679122104686,2.9560677597383864,9.29,0.7106368006706256,0.662999999999991,69.95803473314226,89.14475816596605,3.142688447988137,2.7298170075349844,2.9052238981990257,2.85,0.4622864061294377,
