datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/05/12 09:15:00,8.933839123605992,51.940508353962,2.9471943179037168,9.260000000000002,0.7124608155243944,0.6630000000000055,70.40123754778922,89.88342278592374,3.1419713127658517,2.7332613390928726,2.9068080763167377,2.86,0.46083718622869196,
2025/05/12 09:30:00,8.941613952324303,51.785438158488034,2.944948876092875,9.25,0.716873238059121,0.6630000000000005,71.47337689072279,91.32144912291139,3.1409713340328573,2.7567567567567566,2.9054854191964408,2.84,0.4573694193595691,
2025/05/12 09:45:00,8.863946959625423,51.28447276769174,2.9603656195580705,9.190000000000001,0.7173803121289664,0.662999999999985,71.59658677277051,91.78759902640357,3.1043462805016304,2.7584330794341674,2.917249214678739,2.85,0.4536667157285934,
2025/05/12 10:00:00,8.738460520553701,51.34913278662623,2.948672254020633,9.23,0.7217210387065356,0.6635094071445012,72.65130528716719,93.01735699918108,3.130222420418046,2.752979414951246,2.9166606640082375,2.81,0.4552427325450569,
2025/05/12 10:15:00,8.724947968392428,51.42383726112399,2.9513510601966346,9.270000000000001,0.7242475988644517,0.6651598761772837,73.2652139793372,93.63092358686932,3.140934375791399,2.744336569579288,2.9221137563518598,2.8,0.45714226939287256,
2025/05/12 10:30:00,8.92122835981047,51.362228010897354,2.950974765379931,9.210000000000003,0.722286383187736,0.6641500863007531,72.7886738315043,93.25553130957486,3.1210026287074117,2.7535287730727465,2.9221416281739265,2.82,0.45441188067984917,
2025/05/12 10:45:00,8.826801734032756,51.483276662627986,2.9444628631799548,9.260000000000002,0.7255676446756493,0.66629975602822,73.58596137773563,94.0546771845591,3.144885987795888,2.7278617710583153,2.9308348523780356,2.83,0.45870656625741224,
2025/05/12 11:00:00,8.991325921514147,51.85295525387329,2.916743260701841,9.260000000000002,0.7261397653454033,0.6666885745085324,73.72497641405768,94.19922156768021,3.1747737707198183,2.7429805615550755,2.918122096086723,2.85,0.45941175277025936,
2025/05/12 11:15:00,8.826991846268413,51.22362870407062,2.925341839893628,9.180000000000001,0.7279164976970856,0.6690509208527785,74.15669043081883,95.0774305837762,3.138094794533074,2.7549019607843137,2.9325943132109344,2.84,0.45534991418422543,
2025/05/12 11:30:00,9.153858427616967,51.96209216813338,2.886041048701115,9.25,0.7348847290539473,0.674178864903535,75.9045992079786,96.98375846427723,3.2050826179908403,2.7556756756756755,2.9294317406813746,2.83,0.46052162198904395,
2025/05/12 11:45:00,8.90792048559723,51.33410671984842,2.9133954956865313,9.210000000000003,0.7349023756442495,0.6746216191961443,75.90915012716557,97.14835364001574,3.161259778713874,2.7513572204125945,2.945587639670541,2.83,0.4577598314396306,
2025/05/12 12:00:00,8.980023650649628,51.44978597702527,2.915610260691184,9.220000000000002,0.7337588552547406,0.6734447900371249,75.61424506085197,96.71086403126688,3.162288226346919,2.753796095444685,2.9411874652925083,2.85,0.4576947657540147,
2025/05/12 12:15:00,8.887566605809525,50.96620684459242,2.933447107704398,9.16,0.7327880558387568,0.6732336020799337,75.36388339806904,96.63235430362057,3.1226061570846806,2.76528384279476,2.948959288706154,2.83,0.45357547073952764,
2025/05/12 12:30:00,8.902688172624153,51.222941159513255,2.9379935339606993,9.220000000000002,0.7324985358237773,0.6721810319133824,75.28921842488647,96.24105833104198,3.138196151020983,2.7570498915401296,2.944545574103699,2.85,0.45592355750872315,
2025/05/12 12:45:00,9.01434434483889,51.04404357302309,2.9472453763855535,9.17,0.730793881576582,0.6712531787569952,74.85584297970338,95.89612626401404,3.111379891702779,2.7655398037077425,2.9472650977495753,2.83,0.45288836897466245,
2025/05/12 13:00:00,9.051853722916178,51.266656614718215,2.9399262771537926,9.190000000000001,0.7296671984850099,0.6700047458882132,74.58207924561192,95.4320177711887,3.1259287252934254,2.7595212187159954,2.941130830872409,2.83,0.4545381245998796,
2025/05/12 13:15:00,9.113511205530926,51.62343995161507,2.9461507101083466,9.270000000000001,0.7297984166964715,0.6691447151778226,74.61396291176395,95.11229889261108,3.146478545104398,2.7357065803667746,2.9411611831880395,2.83,0.45867229961761186,
2025/05/12 13:30:00,9.162613955583822,51.71278187124034,2.953138744195636,9.29,0.7290466100472197,0.6682171829644123,74.43128741307903,94.76748613705671,3.145805464866627,2.7298170075349844,2.941126871795869,2.83,0.4593392531679743,
2025/05/12 13:45:00,9.203638726822987,51.730781107249015,2.962363011081938,9.300000000000002,0.7282263224798126,0.6673846531504788,74.23197228253217,94.45799079546437,3.1393856746150033,2.7268817204301072,2.9419299530524268,2.83,0.45926711623148836,
2025/05/12 14:00:00,9.159106074655767,51.61685324150693,2.97715016012943,9.31,0.7279059364691606,0.6669327864572253,74.15412424231774,94.29000805870389,3.1271516380602224,2.7250268528464017,2.945581609041301,2.83,0.4587745963226342,
2025/05/12 14:15:00,9.27990140212836,51.97913729142266,2.9619838443758564,9.33,0.7267023715448142,0.6656352044075419,73.86167960515418,93.80762821718169,3.1499158976560864,2.7191854233654875,2.9366604876907165,2.81,0.46092882820826736,
2025/05/12 14:30:00,9.213525579877341,51.551106959822334,2.9755636641956107,9.270000000000001,0.7258872686609021,0.6656143239433479,73.66362425948356,93.79986584484521,3.1153761257217045,2.733549083063646,2.9422824434307233,2.82,0.4568702274980082,
2025/05/12 14:45:00,9.280634198884343,51.61970421327999,2.98036251684705,9.28,0.7254550516902013,0.6650690048316866,73.55860330663015,93.59714190400797,3.1137151764401425,2.7327586206896557,2.941999494071329,2.82,0.45695378489050814,
2025/05/12 15:00:00,9.358337240090066,51.82981625463651,2.9760535461218196,9.300000000000002,0.7248805631808801,0.6643264230840467,73.41901292786667,93.32108501355782,3.124943773985215,2.7290322580645157,2.937723837931633,2.82,0.45820118274473004,
2025/05/12 15:15:00,9.396809724901289,51.88932163034059,2.9860927385155667,9.32,0.7239266631854994,0.6632367041233723,73.1872323796015,92.9159788704167,3.1211354824274875,2.725321888412017,2.9374021440797273,2.85,0.4584842820962445,
2025/05/12 15:30:00,9.467344656644684,51.995590363352505,2.9932996400605947,9.340000000000002,0.7231239134336691,0.6629999999999926,72.99217862291829,92.55841800852194,3.1203023830286925,2.721627408993576,2.93773149035912,2.83,0.45923127853531975,
2025/05/12 15:45:00,9.365683224246993,51.36310257328097,3.007473032050517,9.24,0.7218493693932134,0.6630000000000001,72.6824873367122,92.57884028056252,3.072346751418782,2.737012987012987,2.9471822916425987,2.83,0.4536896898099266,
2025/05/12 16:00:00,9.480144992958856,51.65252634701193,3.0151232005514217,9.270000000000001,0.7174679073850719,0.663000000000012,71.6178708450899,91.0677474575861,3.074501233748808,2.7411003236245954,2.9389755619480162,2.84,0.45526625160337064,
2025/05/12 16:15:00,9.656746060466503,52.31411508745407,3.007582122738788,9.37,0.7177691033842386,0.6630000000000117,71.69105605754606,90.73528939402176,3.115459401476764,2.715048025613661,2.9344892574162973,2.82,0.4615397822551634,
2025/05/12 16:30:00,9.612918213048602,51.89000255473428,3.02364475446797,9.31,0.7166475102049928,0.663,71.4185290806362,90.61679130979049,3.079065418066335,2.720730397422127,2.943739197600705,2.83,0.458147843499366,
2025/05/12 16:45:00,9.688440966980863,52.03762354489356,3.0273074909668956,9.33,0.7157214850146317,0.6629999999999945,71.19352160881677,90.21826832739649,3.0819465904403653,2.729903536977492,2.9385557805044478,2.82,0.458218314197173,
2025/05/12 17:00:00,9.801233497603164,52.24126456182148,3.0306917284216635,9.340000000000002,0.71243956250723,0.6630000000000061,70.39607344673597,89.15631213295039,3.081804695743214,2.7248394004282654,2.9357758546226775,2.85,0.4597326349750929,
2025/05/12 17:15:00,9.82760762623792,52.37444169972218,3.0344489780055675,9.360000000000001,0.7106886771489872,0.6630000000000005,69.97063978467227,88.5154877178753,3.0845797928531944,2.71474358974359,2.9358778510721004,2.84,0.46161430312292556,
2025/05/12 17:30:00,9.816495920887803,52.33038690710964,3.04157453084963,9.37,0.7112288610165948,0.6629999999999926,70.10189475228313,88.63051840167292,3.080641261610839,2.7097118463180365,2.9398447297456642,2.85,0.46179679329367834,
2025/05/12 17:45:00,9.835195028181829,52.327071948550326,3.0414398527784527,9.380000000000003,0.7134292367627666,0.6630000000000075,70.63654649701523,89.24261317410375,3.084065591969893,2.705756929637526,2.943625134426718,2.84,0.4619315298127355,
2025/05/12 18:00:00,9.977163097375694,52.45464051903781,3.0416436036832795,9.4,0.7153064882130821,0.66299999999999,71.09268484746458,90.07960167307438,3.090434391661491,2.697872340425532,2.9434394362905065,2.85,0.46184717832565736,
2025/05/12 18:15:00,9.924193913947022,52.34428812124014,3.048589429860301,9.42,0.7168667582624519,0.6629999999999953,71.47180241663253,91.46876990205178,3.0899536381426294,2.700636942675159,2.933727967108248,2.85,0.4588360708104476,
2025/05/12 18:30:00,9.857366863781579,51.66635672891988,3.0520313429151464,9.32,0.7198617180006109,0.6657935913585195,72.19952378522302,93.86650901961666,3.0537038951565965,2.7156652360515023,2.938662399957271,2.84,0.4511662551286745,
2025/05/12 18:45:00,9.876799686786853,51.71854387692878,3.0613254040020754,9.360000000000001,0.7204342940543916,0.6686836177676246,72.33864947168219,94.9408846104031,3.057499208598883,2.7072649572649574,2.9340571575738292,2.85,0.45092874193792326,
2025/05/12 19:00:00,10.201514314386486,52.020990018263944,3.0029421637438873,9.25,0.716600100985306,0.6696974457227786,71.40700949264559,95.31777805498395,3.0803124055068904,2.6875675675675677,2.9190001931328546,2.94,0.4511218677939168,
2025/05/12 20:00:00,12.104344338931128,54.78408017709472,2.7724797006835082,9.17,0.7193374989040225,0.6821151618671453,72.07214796993497,99.93409957952507,3.3075084364871246,2.7371864776444927,2.8293318987025793,2.94,0.4555915638360117,
2025/05/12 20:15:00,9.543689208190926,51.274378590061815,2.974562401402056,9.28,0.7354354534357306,0.6935895351070411,76.04662676762497,104.19973067883062,3.1197866266398995,2.743534482758621,2.9200411808179063,2.98,0.44631926793145266,
2025/05/12 20:30:00,10.057788721417467,52.05749828857131,2.9597411838001815,9.33,0.7344049877774858,0.690197107233711,75.78087764232174,102.93858590551132,3.152302657768433,2.752411575562701,2.9077512099438323,2.93,0.4490314083855137,
2025/05/12 20:45:00,9.91269413193686,51.579986386440964,2.976497180705031,9.28,0.7354057840612498,0.6901421354220173,76.03897526536292,102.91814997714559,3.1177587064946866,2.743534482758621,2.929009791145361,2.94,0.447867534994931,
2025/05/12 21:00:00,10.008221719152289,51.40569967237775,2.9862368785018027,9.23,0.7338957646367227,0.6876938352386099,75.6495529318276,102.00798737528176,3.090846565604902,2.7616468039003252,2.932297620723987,2.95,0.4448592518520855,
2025/05/12 21:15:00,9.949876746949712,51.71979403310422,2.996628087243542,9.33,0.7352851896725303,0.6860479126462289,76.00787490499481,101.39611093982937,3.11349948287451,2.72454448017149,2.9429008477767984,2.93,0.4513548187746857,
2025/05/12 21:30:00,10.144594890749602,52.02380919606742,2.9766907387461043,9.31,0.7334297644815718,0.6829847843485792,75.5293750951103,100.2573842264379,3.1276342815249016,2.723952738990333,2.9377928056007003,2.95,0.4528349781356221,
2025/05/12 21:45:00,10.171778007892556,52.11703353657208,2.9865999371581182,9.32,0.7303655440713858,0.6785258169771213,74.75176466722247,98.59975034153398,3.1206054363171227,2.7156652360515023,2.9376634758691007,2.99,0.4538505653036914,
2025/05/12 22:00:00,10.295153820509142,52.52726121546675,2.975729430763859,9.32,0.7236567478933488,0.6712089032861678,73.12164781654378,95.87966673098722,3.132005182879678,2.7285407725321886,2.9146822524064597,2.94,0.4541427816789171,
2025/05/12 22:15:00,10.15175524463973,52.14627934007643,2.9774199783173683,9.28,0.7272092106059161,0.6731886142095811,73.98483238430589,96.6156299340302,3.1167924134251335,2.7381465517241383,2.9303523186426603,2.94,0.4529117025182593,
2025/05/12 22:30:00,10.324988084877248,52.60484392445926,2.951355118750427,9.28,0.7250397096749147,0.6698793615834342,73.45768266454716,95.3854057969531,3.1443183306009796,2.7230603448275867,2.924529042060641,2.93,0.4566546590080584,
2025/05/12 22:45:00,10.209006580516359,52.58174769229237,2.9659530631932944,9.31,0.7240842120636032,0.6672313614187649,73.22551392433371,94.40100415537349,3.138957293537338,2.7379162191192266,2.9208758606872114,2.94,0.4562273354969917,
2025/05/12 23:00:00,10.10523712149353,52.33300611210831,2.996153221336258,9.32,0.7230807525360935,0.6648000180013547,72.98169130082063,93.49714527981101,3.1106553341899397,2.742489270386266,2.9288019767345848,2.94,0.4549511370412702,
2025/05/12 23:15:00,10.13650704010513,52.22811258727103,3.000379222914093,9.28,0.7208361095827804,0.6630000000000047,72.43628342064957,92.45118721279258,3.0929423617948126,2.7467672413793105,2.9330547107199902,2.88,0.45412814219172104,
2025/05/12 23:30:00,10.066100421476449,52.54271799406109,3.021911862296645,9.41,0.7228572003805134,0.6630000000000087,72.9273721463603,92.01893436769407,3.1139227180664446,2.709883103081828,2.946400888474473,2.89,0.4612502186879149,
2025/05/12 23:45:00,9.952885516566425,52.272891463297924,3.0329278350413356,9.39,0.7233222005250313,0.66300000000001,73.0403588210265,91.74097556459812,3.0960182736665827,2.708200212992545,2.959223506966929,2.86,0.46111329749349916,
2025/05/13 00:00:00,9.750376418272197,51.36489937569365,3.0192627515373363,9.28,0.7303248183651098,0.676956933731767,74.74186905282045,98.01651350387421,3.073598015036898,2.7187500000000004,2.95668287281568,2.89,0.4511777596759686,
2025/05/13 00:15:00,9.820653007729675,51.85655869673275,2.999779497873242,9.37,0.7359280944295935,0.6800501596808803,76.17367507065258,99.1664291053506,3.123562917422118,2.705442902881537,2.9605565657992665,2.84,0.4572611275490681,
2025/05/13 00:30:00,9.7507864476716,51.562059599899726,3.0121051404986727,9.33,0.7346705142402361,0.678538079080355,75.84935486391439,98.60430881351265,3.0975014366382183,2.7191854233654875,2.963611565640707,2.86,0.4543851224936548,
2025/05/13 00:45:00,9.758074282285918,51.66386654526667,3.0107990467852455,9.350000000000001,0.7353499337916453,0.6780982028597005,76.02457191268681,98.44078356926012,3.1054878969698696,2.709090909090909,2.967876881773067,2.85,0.45643312932696956,
2025/05/13 01:00:00,9.799932826430108,52.06255976458016,2.984370313787006,9.39,0.7375478788792285,0.6787905259899399,76.5914049554171,98.69815667482267,3.146392375175651,2.685835995740149,2.969728782891347,2.87,0.46201481306317166,
2025/05/13 01:15:00,10.27917127899235,52.63693078680592,2.9285768099780594,9.31,0.7356427896766886,0.6771998052285392,76.10009718096596,98.10680167805802,3.179018548627294,2.7132116004296454,2.9491243146271864,2.9,0.46122530434118586,
2025/05/13 01:30:00,10.603523899866559,53.201585062613105,2.885013412270841,9.28,0.7343248825687531,0.6755803824221943,75.76021912839487,97.50477661392333,3.216622827654573,2.7230603448275867,2.9335105682955303,2.9,0.4627319011532077,
2025/05/13 01:45:00,9.977400637996652,52.04130396884392,2.9294045399739805,9.23,0.7362887327428662,0.6771243888774866,76.26668090305132,98.07876543366484,3.150810983614432,2.7464788732394365,2.953439958968634,2.94,0.4567863982819177,
2025/05/13 02:00:00,9.82147398739238,52.1912214860634,2.935855331736326,9.31,0.738164698722561,0.6770231279362205,76.75047802352229,98.04112138887479,3.1711371808275963,2.731471535982814,2.9566970595447244,2.92,0.4607057320621815,
2025/05/13 02:15:00,9.824893308778599,52.181373126088204,2.928146591553334,9.31,0.7415565519467701,0.679209977468576,77.62521074292877,98.85408896275285,3.1794856264560165,2.719656283566058,2.969637302289001,2.94,0.46280002934902464,
2025/05/13 02:30:00,9.649986003292668,51.84197853475098,3.0079146927527756,9.28,0.7192974955859261,0.6630000000000004,72.06242788287618,91.6313870085756,3.085193879453793,2.7058189655172415,2.9503693218045353,2.9,0.45839787830743167,
2025/05/13 02:45:00,10.036378891386505,52.8515387756276,2.969750198682143,9.350000000000001,0.7188509388545286,0.6629999999999987,71.95392262599975,90.9225590240556,3.1484129554563745,2.7080213903743315,2.931175921142455,2.91,0.46418164478655866,
2025/05/13 03:00:00,10.03981573063038,52.675880489378244,2.9579193272326596,9.28,0.718214820064129,0.6629999999999979,71.79935719701041,90.73098967988734,3.1373404658341673,2.733836206896552,2.928607412970461,2.91,0.46120492811213426,
2025/05/13 03:15:00,9.998821132145565,52.71921607769423,2.9578185334901135,9.300000000000002,0.719344540837294,0.663000000000002,72.07385903310877,90.72652841458907,3.1442091171923097,2.73010752688172,2.931983183699849,2.9,0.4626392689662854,
2025/05/13 03:30:00,9.893960302817675,52.289616896331495,2.965440631699698,9.24,0.7197134144191456,0.6630000000000001,72.16348868135155,90.81933094311752,3.115894447937041,2.7467532467532467,2.9393598577633933,2.9,0.45916410273069447,
2025/05/13 03:45:00,9.936135061577772,52.522892080681345,2.9575463371836572,9.270000000000001,0.7205310310396472,0.6629999999999951,72.36215481981716,90.76304275291287,3.1343549493893708,2.7411003236245954,2.938245676491242,2.88,0.46150503866429743,
2025/05/13 04:00:00,9.711470831004078,52.156746125945915,2.9794286006292925,9.28,0.7214701215405932,0.6630000000000054,72.59033692719932,91.0136652359521,3.1146911854306385,2.7252155172413794,2.951083435791889,2.89,0.46145086745427044,
2025/05/13 04:15:00,9.989863148377594,52.638296666704036,2.9488140619791574,9.270000000000001,0.7208158233837295,0.6630000000000016,72.43135423901754,90.86283329841899,3.143636663811298,2.738942826321467,2.9363248227513123,2.9,0.4621506989357633,
2025/05/13 04:30:00,9.866690155608751,52.54564262331468,2.9525392014419207,9.29,0.7225371954545126,0.6629999999999939,72.84961670286356,91.30692344724875,3.1464442522771843,2.7287405812701833,2.940993408984148,2.92,0.4629984130647692,
2025/05/13 04:45:00,9.907074782955306,52.6031015173437,2.9293717612330945,9.24,0.7212197688161014,0.6630000000000027,72.52950571636009,91.11911477809555,3.1542599414252908,2.725108225108225,2.9381403220452986,2.92,0.46339503202511034,
2025/05/13 05:00:00,10.061905573349122,53.3250077606221,2.931870370319141,9.32,0.7132802941124661,0.6629999999999896,70.6003561109019,88.36799853661572,3.1788581426898133,2.7489270386266096,2.9098712531155906,2.81,0.4664346951381013,
2025/05/13 05:15:00,10.100410136398466,53.21463126808487,2.915648998519493,9.270000000000001,0.7152392825895193,0.6629999999999979,71.07635508925588,89.1641212853791,3.179395052253244,2.7648327939590076,2.907891881219451,2.87,0.46386398562240233,
2025/05/13 05:30:00,9.729666504207898,52.076406795401226,2.9518284644377024,9.17,0.7161564897633665,0.6630000000000048,71.29921994160472,89.86985667530877,3.1065490798249367,2.747001090512541,2.938864313848224,2.89,0.4589205953844323,
2025/05/13 05:45:00,9.597921466319008,51.951733393006236,2.9668585037197404,9.2,0.7167941893381661,0.6629999999999784,71.4541694727816,89.94312197353386,3.100923076872514,2.7652173913043483,2.93493186868601,2.88,0.45736636384533647,
2025/05/13 06:00:00,9.778385277545283,52.70804073444265,2.9547354007711846,9.31,0.7172884010466329,0.6629999999999945,71.57425403227592,89.64374635263088,3.1508743549659624,2.741138560687433,2.926836097248093,2.86,0.4640261474373119,
2025/05/13 06:15:00,9.544025426716644,51.85989167928477,2.967478574611535,9.190000000000001,0.7166602253931124,0.6630000000000122,71.42161864273567,89.95116152928979,3.0969052577584457,2.748639825897715,2.9416094263874606,2.9,0.45831750109588276,
2025/05/13 06:30:00,9.925447805892702,52.727082491068586,2.937263635022563,9.24,0.7152059155930003,0.6630000000000044,71.06824750902403,89.3112972301295,3.1457850394586804,2.7435064935064934,2.9253239421951887,2.92,0.4629791818758936,
2025/05/13 06:45:00,9.924220854198666,52.870186901099544,2.9300906705558916,9.24,0.7127900862973159,0.663000000000012,70.48124442549833,88.57181877732472,3.153486031286194,2.747835497835498,2.9177232739077485,2.91,0.46381272985720534,
2025/05/13 07:00:00,9.804766517402584,52.832291926489404,2.929139573885843,9.24,0.7112622610333761,0.6630000000000066,70.11001035584653,88.10752910558963,3.1545099736377775,2.742424242424242,2.916588834101118,2.91,0.4647756784731105,
2025/05/13 07:15:00,9.741259665785606,52.73931077169908,2.930798921432427,9.24,0.7120864188824654,0.6629999999999969,70.31026589525558,88.36871797608643,3.1527239662978834,2.747835497835498,2.9163180743452006,2.9,0.4639681001294712,
2025/05/13 07:30:00,9.351774195439475,51.93361910479621,2.9077753611185297,9.24,0.7354599187832114,0.6704814302269526,76.05293619156674,95.60922653870614,3.177687012398944,2.696969696969697,2.9712715510139307,3.06,0.46595006707200404,
2025/05/13 07:45:00,7.903653680217815,51.07721171324346,2.6688172394434777,9.32,0.8185008809204197,0.7484635152138687,100.30047402059738,125.65530414524922,3.4921836768198777,2.643776824034335,3.12604288304278,2.92,0.4956086592375796,
2025/05/13 08:00:00,8.01553326967047,51.2450124509661,2.7285034102785626,9.380000000000003,0.8044991147736341,0.732708222469709,95.47532429153644,119.225618044097,3.43778203269402,2.7654584221748397,3.0556443414617838,2.94,0.4816928692401989,
2025/05/13 08:15:00,8.19984426452902,51.229473015130054,2.764339950430815,9.380000000000003,0.7980858163801293,0.7260474712879924,93.38544205412008,116.62925214544465,3.3932150778120307,2.7409381663113,3.059278109744997,2.94,0.480515976024159,
2025/05/13 08:30:00,8.239876677614632,51.41219603463071,2.769157271985749,9.380000000000003,0.7907913278025671,0.7184005657565725,91.02614785711035,113.6889982279115,3.3873121237616277,2.729211087420042,3.0432506688245167,2.93,0.4803726476758194,
2025/05/13 08:45:00,8.592754439344901,52.266111358551996,2.7713621787359073,9.45,0.7803626415637926,0.7078992506701206,88.07443980652079,109.65121684099775,3.4098755018409026,2.722751322751323,3.007855442421205,2.93,0.4822162703957633,
2025/05/13 09:00:00,8.254434505227664,49.73859246859092,2.8821223497050203,9.110000000000001,0.7700995698632568,0.7029992253033147,85.16960686124659,107.76714507869386,3.160865117656227,2.6695938529088914,3.088193846044425,3.02,0.46756739251792295,
2025/05/13 09:15:00,8.720262918828894,49.74179056048075,2.893647200885913,8.98,0.7573985979581285,0.6931951055260984,81.71075191244518,104.05310035299335,3.103349985876199,2.6191536748329622,3.0957935898927977,2.97,0.46608493145106883,
2025/05/13 09:30:00,9.182730654961631,50.88267764892197,2.914879350814487,9.06,0.7358503078782174,0.6731658884726656,76.15361452052927,96.60718157627234,3.1081903947305474,2.6247240618101544,3.027312041235977,2.93,0.46579384470496477,
2025/05/13 09:45:00,9.450907721234387,51.38203669788015,2.8877369955690937,9.08,0.7377774557288889,0.6746825964744024,76.65061104976621,97.17102211776543,3.1443306692861004,2.5991189427312777,3.0304647359072603,2.96,0.47071629588499736,
2025/05/13 10:00:00,9.10422722369924,50.17805895989335,2.90302249945384,8.98,0.749230169720353,0.6860260658737093,79.60417743135781,101.38798933960382,3.093327730559943,2.611358574610245,3.079380896882273,3.0,0.46570890652141633,
2025/05/13 10:15:00,9.086179177136216,50.252140828149436,2.9062158048766884,8.98,0.7450070786270203,0.6822874892920165,78.5150748929617,99.99816279302999,3.089928829418442,2.6169265033407574,3.0658118397979046,2.93,0.4648019067650108,
2025/05/13 10:30:00,9.305781962707727,50.872210881945875,2.863426874020189,9.020000000000001,0.7496916376779736,0.6859608305734044,79.72318644938464,101.36373792996744,3.150071713665283,2.6053215077605323,3.0622377653699013,2.98,0.4703876957288683,
2025/05/13 10:45:00,9.217427746632097,50.93824339316751,2.8586499671196264,9.08,0.7563955003068449,0.6910873958302461,81.45206078451483,103.26955323988257,3.1763245253664274,2.60352422907489,3.071374319968948,2.98,0.47317184491904135,
2025/05/13 11:00:00,9.104483928317165,52.70034327694418,2.778284034205157,9.380000000000003,0.7659321872329561,0.6956502538374051,83.99008179183011,104.96580876601368,3.3761846825296025,2.6833688699360336,2.994078324524355,2.93,0.481796056088468,
2025/05/13 11:15:00,8.577999675815363,52.09943620369705,2.775726776513514,9.42,0.7796035521146552,0.7077636642732641,87.85958911614064,109.59908353911494,3.393705778142944,2.7112526539278132,3.015198222543075,2.94,0.4818269667965368,
2025/05/13 11:30:00,8.431706096616608,51.85080773067733,2.766444104005221,9.45,0.7923569902097933,0.7192336352586448,91.51860671915595,114.00931549310836,3.4159374434200265,2.704761904761905,3.0456386676568936,2.92,0.484781739828129,
2025/05/13 11:45:00,8.387677873178916,51.77652947528736,2.768945427098102,9.49,0.7993996215913385,0.7262016154356927,93.81356780250606,116.68852094801204,3.4272975939239325,2.697576396206533,3.064477354208444,2.93,0.4871688920643089,
2025/05/13 12:00:00,8.332973146596714,51.54868354382364,2.7733119324785562,9.440000000000001,0.7966335021752831,0.7240446623342776,92.91218079702104,115.8591671943518,3.4038724203531308,2.7065677966101696,3.0615037705081924,2.92,0.4842618120935856,
2025/05/13 12:15:00,8.390560411005197,51.61076404317191,2.7779050745525,9.440000000000001,0.7944021440320722,0.7217553616234826,92.18505483738019,114.97892546052115,3.398244269207333,2.7139830508474576,3.0538809052091014,2.93,0.48304433018862314,
2025/05/13 12:30:00,8.467573224428179,51.69541886329665,2.78631867086675,9.45,0.7922257009653848,0.7193994495391662,91.47582388838738,114.07307149033943,3.391571861039267,2.7121693121693125,3.0497669601574597,2.92,0.48264439215286636,
2025/05/13 12:45:00,8.602919315929796,51.89151375853527,2.788773151144861,9.460000000000003,0.7896610330809329,0.7168472668048649,90.70623219822257,113.09175097422252,3.3921726462822677,2.7114164904862577,3.042272297417428,2.92,0.4825793734338606,
2025/05/13 13:00:00,8.623486994012183,51.809025935470345,2.80533383895246,9.460000000000003,0.7876725651156257,0.7150700314304078,90.14342143115685,112.40839961717263,3.3721476811945,2.70507399577167,3.0451775738657796,2.92,0.48184317466830917,
2025/05/13 13:15:00,8.810308276114029,51.9932734076628,2.8059976924745595,9.45,0.7844261025461927,0.7123021932403119,89.22455116478636,111.34415904977763,3.3677860909665296,2.703703703703704,3.038444883308267,2.92,0.4813268446957693,
2025/05/13 13:30:00,8.668264023805023,49.50106320468848,2.9234604087422604,9.07,0.7700925799870285,0.7042395965414298,85.1676284649784,108.2440708596,3.1024877138329785,2.6416758544652703,3.1208775907716038,3.0,0.4653256376705539,
2025/05/13 13:45:00,9.40800631921212,50.08087387933739,2.9506488368396515,8.98,0.7452726208243308,0.6831867872221339,78.58355617237422,100.3324793729507,3.043398417284451,2.636971046770601,3.074842957603904,2.98,0.45945697030163807,
2025/05/13 14:00:00,9.70335030743422,51.02425862267012,2.9350368523021184,9.09,0.7430879560463951,0.679982607342048,78.02014801881631,99.14131633000846,3.097065031013219,2.597359735973597,3.0622542722307213,2.97,0.46767373957625424,
2025/05/13 14:15:00,9.652849944952436,50.65717631426446,2.9491160493807778,9.04,0.7418605161839281,0.6795867507286637,77.70360076932053,98.99415550077644,3.065325286842516,2.608407079646018,3.066773679310136,2.97,0.46390990160511325,
2025/05/13 14:30:00,9.725891403387891,50.9496021336887,2.946391197475187,9.08,0.7409507029521807,0.6783644255403001,77.46896697188208,98.53975261288268,3.081736059957282,2.5991189427312777,3.0607569528764333,2.97,0.466208381581191,
2025/05/13 14:45:00,9.992474549364943,51.50643901157878,2.928909039844779,9.110000000000001,0.7391761514991221,0.6765035700411227,77.01132387365624,97.84797425404231,3.1103731375976076,2.593852908891328,3.0470699982527654,2.97,0.4687690768443038,
2025/05/13 15:00:00,9.802377002387061,50.86250369537862,2.958178901534971,9.06,0.738950331849758,0.6769979003082276,76.95308673220926,98.03174294594558,3.0626950909895454,2.5938189845474615,3.0643351171290854,2.98,0.4650186147870385,
2025/05/13 15:15:00,10.033256914102992,51.32551914025123,2.9471354797018736,9.09,0.7374156112989444,0.6753459759582557,76.5572941692065,97.41763533992,3.084350910437116,2.58965896589659,3.053217962421858,2.99,0.46705218714860136,
2025/05/13 15:30:00,10.064371010052298,51.32422217653078,2.957367585260274,9.100000000000001,0.7366345773115899,0.6746017277316463,76.35587154312171,97.1409589311411,3.077060844703592,2.5912087912087913,3.0525402152402004,3.01,0.46644997261452387,
2025/05/13 15:45:00,10.080509318271254,51.57253918268384,2.953937972057531,9.14,0.7359872384127869,0.6735847554059016,76.18892784659623,96.76289655778379,3.094174653110146,2.5831509846827134,3.046547211559789,3.0,0.46872107093497856,
2025/05/13 16:00:00,9.864238746680769,50.80809769133083,2.9899153899281843,9.08,0.7355578516571358,0.6739930970257608,76.078192322496,96.91469872392054,3.036875234191191,2.5991189427312777,3.060588788840828,3.0,0.46268696182476465,
2025/05/13 16:15:00,10.136256409494422,51.20287024604812,2.9758416862412016,9.08,0.7335671604245939,0.6723068483459409,75.56480844641725,96.28783095001644,3.0512375849768367,2.5969162995594712,3.0508207078279215,3.01,0.46371895166433047,
2025/05/13 16:30:00,10.237743279402707,51.361510142281475,2.984146908459393,9.110000000000001,0.7330105462423329,0.6715324135347139,75.42126195276835,95.99993259198483,3.0527987660980016,2.5861690450054886,3.05224400205828,3.0,0.46506084383394447,
2025/05/13 16:45:00,10.213279770010786,50.96568999824268,3.0113338249468566,9.09,0.734305203393227,0.6729865815608798,75.75514402119501,96.54052371852455,3.0185959207496427,2.58965896589659,3.0676907463180534,3.02,0.4621769265285926,
2025/05/13 17:00:00,10.284739719122399,51.207063907610575,2.99303324420488,9.100000000000001,0.7351755820333087,0.6737029089922678,75.97960794236789,96.80682049175178,3.040393893926654,2.5901098901098902,3.0617426879173,3.01,0.4637466443545698,
2025/05/13 17:15:00,10.338198107911865,51.398309899957155,3.0067048371789076,9.12,0.7288219340980364,0.6680392085523471,74.37669519698649,94.70132363989192,3.033220915877129,2.5888157894736845,3.045523479286364,2.99,0.46331149265571947,
2025/05/13 17:30:00,10.408611785494656,51.5903806331861,3.000594869110331,9.130000000000003,0.7275472087029136,0.6669564542392049,74.06695984485289,94.2988066244035,3.042729991305699,2.5662650602409633,3.047303723363853,3.02,0.46609731706874624,
2025/05/13 17:45:00,10.534713878333434,52.38784126319774,2.9767028558083295,9.270000000000001,0.7334114278716829,0.670306335719845,75.52464622520773,95.54413465445624,3.114183863502464,2.5792880258899675,3.029629902283508,2.94,0.4713070413006184,
2025/05/13 18:00:00,10.070607325286176,50.73734037915608,3.045107625620966,9.110000000000001,0.7307857275386846,0.6700384472621942,74.85386169510137,95.44454635343885,2.9916840782079963,2.562019758507135,3.0770554674236408,3.07,0.4627406232155485,
2025/05/13 18:15:00,10.683720166684509,52.13985661801564,3.0247581804039134,9.23,0.7244727718858389,0.6634005251930792,73.31992697504012,92.97687982204643,3.051483606126644,2.5839653304442036,3.02545865523785,2.96,0.46588768104080275,
2025/05/13 18:30:00,10.411598160140443,51.4437023115259,3.0795533626834266,9.220000000000002,0.7224044970235382,0.6630000000000016,72.81737336998175,92.4194471184929,2.9939406511748126,2.5596529284164857,3.0519654682547603,2.97,0.46440066477541264,
2025/05/13 18:45:00,10.44864964683876,51.26742734406287,3.1065093313009875,9.2,0.7179224994801614,0.6630000000000135,71.72832855087267,91.12538702545922,2.9615233752242083,2.580434782608696,3.0489170027324546,2.93,0.4610939714036293,
2025/05/13 19:00:00,10.53252530174376,51.36424039823174,3.1206196079846804,9.210000000000003,0.7140505634644398,0.6629999999999987,70.78751771440017,89.91960562470427,2.9513369641190867,2.564603691639522,3.0531721980898814,2.94,0.4630227969124218,
2025/05/13 19:15:00,10.667342164731963,51.485381449522606,3.1274687832799812,9.2,0.7097639589970297,0.6629999999999998,69.74594989968499,88.67039893172911,2.9416760445971124,2.546739130434783,3.0577439358050937,2.96,0.46502282939634826,
2025/05/13 19:30:00,10.575213925217156,51.72715478619307,3.1346530828163095,9.260000000000002,0.7060987656680802,0.6629999999999914,68.8553738189774,87.48207342208761,2.95407490250258,2.5464362850971924,3.044153656709283,2.96,0.46742651789229994,
2025/05/13 19:45:00,10.545003108997093,51.63089357959768,3.140992281062162,9.24,0.7029030422597605,0.6630000000000024,68.07887048816158,86.87224544972737,2.9417455291788843,2.5465367965367967,3.0403129760124084,2.96,0.46634175642334597,
2025/05/13 20:00:00,10.703559012179028,51.587698354566896,3.153591253634984,9.220000000000002,0.701076837147267,0.6629999999999969,67.6351354800228,86.68382520282465,2.9236509295149067,2.5466377440347068,3.0414443690394144,2.98,0.4643978405497621,
2025/05/13 20:15:00,10.774454852139002,51.92485861386825,3.1282210777987998,9.220000000000002,0.69864960479364,0.6629999999999957,67.04536165843737,86.23215995646818,2.947362021640662,2.555314533622559,3.021120031458139,2.97,0.4651924558976809,
2025/05/13 20:30:00,10.854545077446176,52.04933244366492,3.1218888663383924,9.220000000000002,0.6978568497533431,0.6629999999999886,66.8527364369589,86.29643815308793,2.953340235590761,2.5271149674620386,3.0258494630213906,2.98,0.4677274416782724,
2025/05/13 20:45:00,11.038424452543495,52.64688081225455,3.1191310965194154,9.31,0.6970706596100446,0.6629999999999974,66.66565702008052,85.98779102991575,2.9848056115335675,2.527389903329753,3.008652592178104,3.01,0.4707130387106705,
2025/05/13 21:00:00,11.170377061051624,53.125637033628095,3.1045872214575074,9.360000000000001,0.6960870978894848,0.663000000000008,66.43459372284994,85.7902354375447,3.0148935534192436,2.5202991452991452,2.995134074012802,3.0,0.4737300826702217,
2025/05/13 23:15:00,12.668991031464259,53.77898292398305,2.9416553074868124,9.020000000000001,0.7028770793662155,0.6630000000000028,68.07256197182987,90.98917503488822,3.0663007922930947,2.5288248337028825,2.9736557657686222,2.94,0.4649156564021405,
2025/05/13 23:30:00,10.268451437464194,51.55003354725966,3.0562982598996937,9.350000000000001,0.7387423008539277,0.682054789092948,76.89943714695903,99.91165582788214,3.0592563961041104,2.541176470588235,3.0591595602456834,3.0,0.46801155639653397,
2025/05/13 23:45:00,10.23605977306056,50.8599387333382,3.0591681393927606,9.25,0.7474402021983126,0.6878288605097006,79.14255864814521,102.05818340634409,3.0236978088547004,2.5513513513513515,3.1047084010613064,3.0,0.46563842042882486,
2025/05/14 00:00:00,10.642684820017507,51.539484360036795,2.996915521653198,9.270000000000001,0.7528999172259623,0.6997592686564413,80.55057693715129,106.52137380761744,3.0931802825347443,2.5577130528586838,3.076622341098568,3.0,0.4665458170658459,
2025/05/14 00:15:00,10.48336744997323,51.36038759004771,2.955239923147406,9.260000000000002,0.7674753116596892,0.7125606622828655,84.42684368965199,111.44354103008773,3.133417333553705,2.536717062634989,3.115540295215814,3.03,0.47214922861188335,
2025/05/14 00:30:00,10.24564699749368,51.4838508891707,2.9091632284694127,9.29,0.7767476006506753,0.720341376147976,87.0512480906891,114.43524457985572,3.1933581137995177,2.5748116254036604,3.106063845235474,3.06,0.47370702519211866,
2025/05/14 00:45:00,9.977514555732625,51.9442107867327,2.8873994058769465,9.440000000000001,0.7846780159953602,0.7250748331152415,89.29585208792591,116.25527038432728,3.2693779671721344,2.5953389830508473,3.0912378706411956,3.01,0.4789986131317844,
2025/05/14 01:00:00,9.71460048792494,52.35770787892801,2.8741994151729955,9.590000000000002,0.7912068084634722,0.7284083668372632,91.14380045662689,117.53702227012884,3.3365812926458993,2.6068821689259645,3.079405127364124,2.98,0.4843213047526656,
2025/05/14 01:15:00,9.390241124397278,52.28191097714074,2.8559668876889552,9.610000000000001,0.7944761573486178,0.7308719235814674,92.20917333399596,118.48426587585229,3.3648849506712595,2.652445369406868,3.062848244344375,2.94,0.4828841539942514,
2025/05/14 01:30:00,9.245194388196694,52.171826818455884,2.8456178345221343,9.610000000000001,0.7983072996433497,0.7341038481833007,93.45761613823208,119.7951685690346,3.377122494600127,2.664932362122789,3.066755403555228,2.95,0.483218302980612,
2025/05/14 01:45:00,9.174477226704823,52.09724919792217,2.837685243902463,9.610000000000001,0.8021431947394427,0.7373138160209047,94.7076077235362,121.10514648729664,3.386563051927515,2.673257023933403,3.0732863277713185,2.94,0.48372857856745705,
2025/05/14 02:00:00,9.09803006558451,51.933586716539196,2.834108908658403,9.610000000000001,0.8078122747583584,0.7424275452726621,96.5549737600324,123.19204353383124,3.3908365238332134,2.676378772112383,3.0886697644171393,2.95,0.48452706184643335,
2025/05/14 02:15:00,8.975694947591307,51.80423281693845,2.8201755223321325,9.610000000000001,0.8143516162694144,0.7483779870774268,98.68592928865274,125.62040037803847,3.4075893233953933,2.6701352757544226,3.105964699955174,2.95,0.4869159925656639,
2025/05/14 02:30:00,8.876118860567829,51.64517012366184,2.815334800968856,9.610000000000001,0.8196613988351079,0.7541627757278447,100.77288529102917,127.98115468376997,3.4134483744856423,2.664932362122789,3.124403795407362,2.97,0.4888540939552676,
2025/05/14 02:45:00,8.714421133195628,51.63869608068143,2.7889186370562276,9.610000000000001,0.8244776361295071,0.7595327068363761,102.7334278644232,130.17260691340098,3.445779978057586,2.6576482830385015,3.1335038947308096,2.94,0.49242563356182917,
2025/05/14 03:00:00,8.571558779873158,51.40970707895184,2.784768708559387,9.600000000000001,0.829369282102173,0.764886078550636,104.72466699928657,132.4400287267594,3.447323998755452,2.669791666666667,3.145595396327493,2.94,0.4924451028873258,
2025/05/14 03:15:00,8.356923298313347,51.16070397772285,2.780452141124322,9.590000000000002,0.8329077318680292,0.7683765065821035,106.1650614370367,134.0033471984469,3.4490793271205615,2.6830031282586027,3.1523586291626478,2.93,0.4921395852077321,
2025/05/14 03:30:00,8.375954614922534,51.17825712361963,2.772634994146565,9.58,0.8341079682487825,0.7693360428468713,106.70398265272915,134.43311132863315,3.455196958930682,2.68580375782881,3.155125226778115,2.93,0.49265121606046214,
2025/05/14 03:45:00,8.442176556944446,51.27313695188377,2.767452297900185,9.58,0.8344262545939399,0.7691859758586178,106.89565994896239,134.36589822680665,3.461667616554353,2.684759916492693,3.156317095498512,2.93,0.4935068651808429,
2025/05/14 04:00:00,8.350275994470906,51.160170103011694,2.7663064222583125,9.57,0.8350958380334775,0.7697634533105587,107.29889416005678,134.62454305759857,3.4594866002542837,2.6865203761755487,3.160492347358797,2.94,0.4936864289967758,
2025/05/14 04:15:00,8.343164862860647,51.163596878551516,2.7646594716734407,9.57,0.8355806668072568,0.769896381241068,107.5908660586571,134.68407979272865,3.4615474701509283,2.684430512016719,3.163926870503061,2.93,0.49445645895421964,
2025/05/14 04:30:00,8.232320158212985,50.99127699867739,2.7684292874764256,9.56,0.8362758952188795,0.7705554023646679,108.00954409568047,134.97924700043214,3.453221667335582,2.6861924686192467,3.170079591608091,2.93,0.4942921508641589,
2025/05/14 04:45:00,8.209869327758724,51.0028336910284,2.7643423620088523,9.56,0.8368087083352649,0.7707662174124039,108.33041295824758,135.0736683880902,3.4583270623008984,2.685146443514644,3.172260715594879,2.93,0.4951549793077258,
2025/05/14 05:00:00,8.247291296263654,51.06034341668311,2.7564054751517264,9.550000000000002,0.837035553267403,0.7705987911329928,108.46702272463597,134.99868027977936,3.4646571725715796,2.6869109947643977,3.1722786156996996,2.93,0.49562270467374303,
2025/05/14 05:15:00,8.31935233662216,51.24001528862095,2.7508471860107577,9.550000000000002,0.8342927657081406,0.7653407898431501,106.81527073624355,132.64368815089466,3.471657767311054,2.6858638743455496,3.161358872506559,2.93,0.49558485122388646,
2025/05/14 05:30:00,8.151021675214565,51.015484543812704,2.7490904525737605,9.54,0.8372332616983282,0.7697143822394521,108.58608600856284,134.6025647468627,3.470238671509857,2.6834381551362685,3.1754257893253333,2.93,0.49684739254047655,
2025/05/14 05:45:00,8.170414408038368,51.04903567170794,2.7413756023217,9.520000000000001,0.8361091768804517,0.7674299133893129,107.90914355750796,133.57938010612125,3.4727090997444536,2.69327731092437,3.168731239632744,2.94,0.4959124542280518,
2025/05/14 06:00:00,8.05177215131124,50.76655324834229,2.7348190166302477,9.460000000000003,0.8360932088559115,0.7675486428277742,107.89952734928642,133.63255751662615,3.459095443784173,2.6976744186046506,3.1744732901682746,2.94,0.4944766371909956,
2025/05/14 06:15:00,8.183161147785768,50.64236229150032,2.728277445903445,9.380000000000003,0.8340713607990897,0.7645912226365328,106.68193704164393,132.3079665003256,3.438066760433119,2.7089552238805967,3.1736251990040825,2.93,0.491163150753847,
2025/05/14 06:30:00,8.092144281363971,50.222299569273275,2.7253241520325395,9.300000000000002,0.8355953656439433,0.7675185620537883,107.5997179409822,133.6190847192466,3.4124381105506614,2.74516129032258,3.178510739141982,2.86,0.4866626661843861,
2025/05/14 06:45:00,7.928124505458129,49.998372459349696,2.724941585720947,9.29,0.8381216567355807,0.7712390718935668,109.12109217931041,135.2854539164397,3.409247394028857,2.7179763186221746,3.200791595876377,2.9,0.4897041417736655,
2025/05/14 07:00:00,8.01432539720355,50.09774604716466,2.723628623543128,9.28,0.8356662841661621,0.7669638047315622,107.64242624686923,133.3706159465678,3.4072192955322174,2.724137931034483,3.1907504273084673,2.89,0.4883768791175596,
2025/05/14 07:15:00,7.9078062343814395,49.94986467413821,2.724911297287482,9.270000000000001,0.8360595036587368,0.7677501635437527,107.87922952262562,133.72281609090405,3.401945600661511,2.7292340884573894,3.192204374224501,2.91,0.48769322756902017,
2025/05/14 07:30:00,7.9174561223580895,49.88575228619288,2.7267817735657087,9.260000000000002,0.8365115218928546,0.7686913657342872,108.15144237210401,134.1443686216522,3.395944658927015,2.7213822894168467,3.1991652086984024,2.91,0.4879979856347234,
2025/05/14 07:45:00,7.7695496502763035,49.78380320944751,2.719371628532195,9.25,0.836908633333041,0.7694872678374653,108.39058944301868,134.5008430850494,3.401521109857563,2.7254054054054055,3.19724568422574,2.9,0.4880185136469873,
2025/05/14 08:00:00,7.746185202228503,49.74419524482249,2.716202868729342,9.24,0.8371777359655544,0.7700773282143062,108.55264749480483,134.76512364841255,3.4018077612599447,2.7240259740259742,3.198960666898471,2.9,0.48811718169154017,
2025/05/14 08:15:00,7.972604979937842,49.982372828941436,2.7196619475539547,9.24,0.8333996456990798,0.7640627214080054,106.36530447932857,132.0712574991941,3.3974810760250524,2.7164502164502164,3.1891940426458762,2.91,0.48738546916359426,
2025/05/14 08:30:00,7.9568335407618065,49.95873999977562,2.7210142661279466,9.23,0.8315974242062881,0.7621084746397424,105.63167535199604,131.22376976476946,3.3921174596171673,2.7118093174431204,3.1871846752802986,2.92,0.48712051147963087,
2025/05/14 08:45:00,7.8787058861429955,49.821598334124815,2.716442169526215,9.220000000000002,0.8345989405480042,0.7660901602204594,106.99965428386211,132.97932164409787,3.3941455126239988,2.7212581344902382,3.1932658927883377,2.9,0.48686999048442353,
2025/05/14 09:00:00,7.760324627482362,49.694221712947524,2.7156465583614904,9.210000000000003,0.8345256443363753,0.76614047522807,106.95551409411318,133.00185709822543,3.391457541351382,2.7242128121606948,3.192671138965011,2.91,0.48634884592630895,
2025/05/14 09:15:00,7.836406595114113,49.938316304182194,2.7105325337460253,9.24,0.8342046152543106,0.765190557563317,106.76218507640083,132.57640101705286,3.4089242187512445,2.725108225108225,3.184505550761046,2.88,0.48748497982323674,
2025/05/14 09:30:00,7.8530874934613735,50.03874773485944,2.7111658030119594,9.260000000000002,0.8339571554535826,0.7644878102537541,106.61316069552286,132.26164940490995,3.415504868685139,2.737580993520518,3.176218525826399,2.89,0.4869845609222619,
2025/05/14 09:45:00,7.884568961401442,50.140400685519865,2.7179484997772723,9.29,0.8336103342093683,0.7636443548008951,106.45106931376674,131.8838763989613,3.418019142291065,2.756727664155006,3.166423496585108,2.85,0.4858391311786612,
2025/05/14 10:00:00,7.84269648424214,50.10929191512571,2.727280770888336,9.31,0.8336190411483512,0.7633887491157361,106.4546136417322,131.76939385255844,3.4136565986814498,2.7518796992481205,3.1689262167165726,2.92,0.48623239245332567,
2025/05/14 10:15:00,7.999128183201208,50.25104217710452,2.7269409827997495,9.31,0.8329662116841854,0.7626635344695137,106.18886677765467,131.45028795968634,3.41408195436684,2.7346938775510203,3.1733455797368806,2.86,0.4875214002921542,
2025/05/14 10:30:00,7.96783436900904,50.20086932799086,2.731581788413639,9.31,0.8322931240876624,0.7618729136061723,105.91487344884273,131.1276380376001,3.4082816189101797,2.7357679914070894,3.172492825759405,2.88,0.48699740752327886,
2025/05/14 10:45:00,8.046262600941589,50.26155577050173,2.7295256478502634,9.300000000000002,0.8313313981256285,0.7608363496106813,105.52338428889934,130.70461948612356,3.407185423344365,2.733333333333333,3.171093794732336,2.87,0.4868514054086313,
2025/05/14 11:00:00,8.028362998723424,50.217747891868726,2.7335396042833917,9.300000000000002,0.8310675366620355,0.7605133515688792,105.41597437505386,130.5728049870948,3.40218227876674,2.7311827956989245,3.1726222329218694,2.87,0.4867121130024057,
2025/05/14 11:15:00,8.126055864319198,50.47934811116289,2.74191499992957,9.350000000000001,0.829277265524527,0.7575994623632041,104.68720987104724,129.3836558401831,3.410025474983786,2.740106951871658,3.1594773972521297,2.84,0.48665527413507825,
2025/05/14 11:30:00,8.442763075441803,51.26623968694287,2.763658664721688,9.470000000000002,0.8207083511654916,0.7453990463820972,101.19906749314045,124.40470391997358,3.4266170858526306,2.707497360084477,3.1346581165736223,2.94,0.49014505315302515,
2025/05/14 11:45:00,8.525226654552398,49.978218570710226,2.871288483856208,9.32,0.8103237276420485,0.7360372665031666,97.3733733493984,120.58419058855354,3.2459295025218164,2.6030042918454934,3.20935532746289,3.01,0.48580997289037536,
2025/05/14 12:00:00,8.941960533818872,49.89427292295892,2.892819946279384,9.2,0.7981425255104083,0.7252866888320957,93.40392168765537,116.336729426661,3.180287805963392,2.5858695652173918,3.2072615532175517,3.01,0.4807578035652224,
2025/05/14 12:15:00,9.292322227861632,49.91553365564562,2.907830177930962,9.12,0.7888657525166343,0.7168943711308642,90.48113806936041,113.10986270300661,3.136359223869547,2.599780701754386,3.191859920962626,2.97,0.47487762852448223,
2025/05/14 12:30:00,9.497680163668804,50.555759933192746,2.915375379240361,9.190000000000001,0.7799539635309352,0.7077994563009437,87.95876864602583,109.61284566148089,3.152252730622488,2.571273122959739,3.169325987606316,3.0,0.47877195469287664,
2025/05/14 12:45:00,9.643049145706925,50.885822017939915,2.903903901093704,9.2,0.7774255192218381,0.7053536923595289,87.24312438827226,108.67244343203322,3.168148917233446,2.5673913043478263,3.1574988862905,3.0,0.4800966085742426,
2025/05/14 13:00:00,9.629910053750734,50.835121194238866,2.918606966536436,9.220000000000002,0.7773268369611371,0.705045424060623,87.21519361955791,108.55391351561312,3.15904131858547,2.561822125813449,3.162202117212996,3.02,0.4802322001773515,
2025/05/14 13:15:00,9.744492958415776,51.23151776959412,2.8980573636523124,9.24,0.7761843841610755,0.7037688972064384,86.8918367699837,108.06308581171996,3.1883426863418527,2.537878787878788,3.1578409172872597,3.03,0.48451583814821003,
2025/05/14 13:30:00,9.628770006801801,50.92535846426853,2.923511228530345,9.24,0.7756379028397424,0.7032241339107151,86.73716212748795,107.85362298943203,3.160583037898906,2.5725108225108224,3.151382460922731,3.01,0.4794472851800969,
2025/05/14 13:45:00,9.643743929486732,50.74227373753837,2.938099976058473,9.220000000000002,0.7746377387137034,0.702603258768016,86.45407829169615,107.6148949754492,3.1380824597973143,2.573752711496746,3.156780462161635,3.01,0.47758312131581704,
