datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/05/14 14:00:00,9.697551824461243,50.58753877889637,2.9455486597679306,9.180000000000001,0.7727641428707818,0.7013882297326784,85.92378062941394,107.14771333362161,3.116567084898628,2.5860566448801743,3.1553444079253623,3.02,0.4744816858377416,
2025/05/14 14:15:00,10.007487000832839,51.28831359331434,2.9364612692363887,9.260000000000002,0.7722634267616844,0.6999413665374258,85.78205925277184,106.59139088913732,3.1534555204291914,2.5518358531317493,3.152934871355416,3.02,0.4808773964206192,
2025/05/14 14:30:00,10.03458712984144,51.68905120702874,2.9301275222718077,9.33,0.7719676524537521,0.6988326286172674,85.69834406699884,106.16507844159202,3.1841617571532166,2.536977491961415,3.144841267426692,3.0,0.4849743913889615,
2025/05/14 14:45:00,9.946301413449817,51.26470277142698,2.946432625061747,9.28,0.7713150240092791,0.6988926634255933,85.5136258206651,106.1881619725214,3.1495714244630055,2.5506465517241383,3.151050842810849,3.02,0.48087649469304167,
2025/05/14 15:00:00,10.01382694187214,51.446974462438845,2.9492148361935504,9.32,0.7721696562114925,0.6993535280112311,85.75551868174001,106.36536553516623,3.160163134140815,2.5439914163090127,3.151086618735979,2.99,0.4825669881783558,
2025/05/14 15:15:00,10.019981012316066,50.85114855150994,2.9701163812091798,9.23,0.7724075632671275,0.7009248696221198,85.82285527192329,106.96955023553231,3.1076223337222655,2.560130010834236,3.166968628338291,3.01,0.47653237858702624,
2025/05/14 15:30:00,10.171023177826669,51.107453203749856,2.960069140063813,9.24,0.7722210708115886,0.7007966396537845,85.77007093555093,106.9202454984486,3.1215487080821385,2.569264069264069,3.156907663229332,3.01,0.4765669157387627,
2025/05/14 15:45:00,10.167800140187524,50.929974846485834,2.974980829529685,9.24,0.7737097915930591,0.702365812095801,86.19143456804541,107.52359614806177,3.1059023669274377,2.5551948051948052,3.173005122531948,3.03,0.4768519244062194,
2025/05/14 16:00:00,10.32728260733677,51.22079460059308,2.9647626397579177,9.260000000000002,0.7741844937106196,0.702750256998702,86.32579301262261,107.67141615540916,3.123352903811588,2.5658747300215983,3.162564758239707,3.02,0.477094122403566,
2025/05/14 16:15:00,10.035965420638377,50.534776430332386,2.983965518202711,9.210000000000003,0.77644846785075,0.7056768319471568,86.9665823261331,108.7966913954094,3.0864967922106987,2.56243213897937,3.1853473976486155,3.02,0.47451577819420937,
2025/05/14 16:30:00,10.148288122504994,50.85279341813089,2.9689278375404506,9.24,0.7777679711754678,0.706730017008503,87.34005109268809,109.20164363259647,3.112234619907332,2.5562770562770565,3.1810196633547667,3.03,0.4770805711055277,
2025/05/14 16:45:00,10.116629588348133,50.82739859571012,2.973843948423756,9.260000000000002,0.7794711693292515,0.708224950032656,87.82211983913811,109.77644904410745,3.113815035556298,2.5539956803455723,3.1854831732580333,3.02,0.47762371856577934,
2025/05/14 17:00:00,10.155877005363834,50.94332250283213,2.9696991809587963,9.28,0.7809229015534813,0.7095262252485244,88.23301432722954,110.27679255371562,3.124895632359592,2.5517241379310347,3.18564195910012,3.04,0.4787467411025843,
2025/05/14 17:15:00,10.13464434407689,50.36384912275474,2.9899568343724057,9.190000000000001,0.780167284365423,0.7101812067378708,88.0191464165384,110.52863454156805,3.073622968182077,2.5821545157780195,3.192214456110074,3.02,0.47136427529768826,
2025/05/14 17:30:00,10.256509248441262,50.946114980934624,2.994237008054033,9.31,0.7805481543414439,0.7091737801260615,88.12694685743097,110.14127654036811,3.1093063023927447,2.544575725026853,3.192123960359834,3.04,0.4784936890402599,
2025/05/14 17:45:00,10.399678072538336,51.341229261185504,2.9894494048694327,9.360000000000001,0.7797182266462594,0.7079936898506061,87.89204629534443,109.68752893734518,3.1310113443478094,2.533119658119658,3.184610148054152,3.03,0.48137704404571063,
2025/05/14 18:00:00,10.15714562964149,50.47211954990354,3.0045450339298383,9.25,0.7818648907330047,0.7116228354060533,88.4996324784635,111.08294429756877,3.0786691148048226,2.536216216216216,3.212478271448353,3.08,0.4764805375961035,
2025/05/14 18:15:00,10.47180251531131,51.58251248154261,2.9642063301578605,9.360000000000001,0.7808871543575018,0.7095054942005596,88.22289653446879,110.2688214149675,3.15767492457299,2.5202991452991452,3.1829675697896485,3.05,0.4842017979078372,
2025/05/14 18:30:00,10.250064993921512,51.133724536193654,2.9976710570092635,9.37,0.7818283384409239,0.7104098951848176,88.48928681340685,110.61656580988101,3.1257599055409115,2.5346851654215583,3.1902753921215696,3.05,0.4808323057231241,
2025/05/14 18:45:00,10.411909300321383,51.56489093601385,2.9703124203094218,9.380000000000003,0.7809121232098383,0.7096431924978914,88.22996365306471,110.32176674775538,3.157916970573376,2.522388059701492,3.1803678568986413,3.06,0.48405093933441734,
2025/05/14 19:00:00,10.299072532564367,51.20187051159519,2.9853030006757946,9.360000000000001,0.7829158506847789,0.7119757476107605,88.79709343178872,111.21863990517794,3.135360128563547,2.52991452991453,3.1915241946346375,3.07,0.48166148401220005,
2025/05/14 19:15:00,10.211283104026109,50.50954551320143,3.0193560936717967,9.29,0.7835906958165113,0.7136880734368514,88.98809983112143,111.87703338180502,3.076814960471443,2.5629709364908506,3.203266307637143,3.04,0.4738135826673837,
2025/05/14 19:30:00,10.512470612364211,51.42275677942888,2.9673206193589863,9.340000000000002,0.7832135313832382,0.712967777629459,88.88134819734586,111.60007787859374,3.1476207657053483,2.5149892933618845,3.194714540103496,3.06,0.483476377978249,
2025/05/14 19:45:00,10.538153863949276,51.554746798948145,2.9974753936664307,9.41,0.7806756208884003,0.7098531098766588,88.16302465517485,110.40248049434621,3.139308506045797,2.5356004250797026,3.1784650729209365,3.06,0.48143104756567195,
2025/05/14 20:00:00,10.435595659796661,50.943087906517576,3.036308360705302,9.350000000000001,0.7778588513604597,0.7082744859618793,87.3657735823233,109.79549573029361,3.079397376433827,2.537967914438503,3.192961351462009,3.04,0.47632525320550106,
2025/05/14 20:15:00,10.661842233918549,51.39839021194683,3.0317871852049265,9.380000000000003,0.7736615324287701,0.7041716433830709,86.17777542052976,108.21794270367312,3.0938847046304088,2.550106609808102,3.168432481066007,3.01,0.4760889006902544,
2025/05/14 20:30:00,10.668605987532999,50.89866784731345,3.0490470403683356,9.28,0.770063244626911,0.7023426566292004,85.15932546145241,107.51469281440494,3.0435739026443303,2.5409482758620694,3.1835499594431296,3.05,0.47216161112078847,
2025/05/14 20:45:00,10.783113341780506,51.1979401608487,3.042259686038673,9.29,0.7658526247355355,0.698512703427874,83.9675626308532,106.04206642220863,3.0536512193988643,2.5489773950484396,3.1625279060282736,3.02,0.4718194124000794,
2025/05/14 21:00:00,10.632729341193112,50.810119229283714,3.0817625313080588,9.29,0.7630892370318039,0.6960712806407053,83.18542060977353,105.1223266853993,3.014508712342883,2.5543595263724437,3.166078108917573,3.02,0.4683292799593857,
2025/05/14 21:15:00,10.951834230387078,51.707641020312565,3.073311874137482,9.4,0.7598377345900632,0.6920432093076323,82.3397863894726,103.62487963627805,3.058589685968037,2.5202127659574467,3.1510340878949057,3.02,0.47554137825861303,
2025/05/14 21:30:00,10.984052129551799,51.783559015308924,3.0787647532112317,9.4,0.7560738831519301,0.6889477601701453,81.36911820712793,102.47413755815674,3.053172539472383,2.5170212765957447,3.1428832104057367,3.02,0.475232361125702,
2025/05/14 21:45:00,11.085468591711674,51.94138746724781,3.076823310828666,9.39,0.7519986931293728,0.6857383540712498,80.31815821125643,101.2810316534119,3.0518489530915045,2.5143769968051117,3.1323545887243567,3.04,0.47500206662000943,
2025/05/14 22:00:00,11.144615730081227,52.12591441691029,3.0809141469381376,9.4,0.7471821150786088,0.6815751370360423,79.07599997560408,99.73334380264342,3.0510424996236503,2.519148936170213,3.11550105295567,3.01,0.47428407179298687,
2025/05/14 22:15:00,11.043949412075676,51.9948739481859,3.1039113075393248,9.41,0.7433173546620978,0.67825684772728,78.07930814800574,98.499760252927,3.031658790360195,2.514346439957492,3.1124169454986603,3.0,0.47328042896195194,
2025/05/14 22:30:00,11.235952860937118,52.18809841418852,3.1009685797011532,9.380000000000003,0.7376683159011764,0.6738823601011579,76.62246473210868,96.87353195519141,3.024861348612559,2.5181236673773983,3.0971892428588763,3.02,0.4717426821234041,
2025/05/14 22:45:00,11.207316713714533,52.00900414908756,3.105317102649784,9.350000000000001,0.7371756725299867,0.6735568366532821,76.4954158159883,96.75251768157462,3.010964642555053,2.525133689839572,3.099398147510371,3.0,0.46988643570621563,
2025/05/14 23:00:00,11.271331058613953,52.34652768604917,3.085801294624498,9.380000000000003,0.7381514797403934,0.6736940011021818,76.74706895023742,96.8035089581167,3.03972910256408,2.526652452025586,3.0908244412460992,2.99,0.47228827038169247,
2025/05/14 23:15:00,11.052593866360098,51.64180741349986,3.1058722174667115,9.31,0.7397288105184159,0.6755578166460784,77.15385036135778,97.49638772205046,2.997547660732048,2.5381310418904404,3.1091656288844582,3.01,0.4677711336135048,
2025/05/14 23:30:00,11.247250693315323,52.24126264433471,3.083281375094417,9.37,0.7408448148753256,0.6754747941367024,77.44165925563148,97.46552386652445,3.03897012957926,2.5186766275346857,3.1046333851672374,3.0,0.47340992163882306,
2025/05/14 23:45:00,11.247376869960817,52.537544404269454,3.075978252602763,9.430000000000001,0.742525467149776,0.6758661339639943,77.87508648175948,97.61100556759772,3.065691375425276,2.5121951219512195,3.101403012598116,3.01,0.4767727858013139,
2025/05/15 00:00:00,11.001741832573998,51.948368316050846,3.0701728185931847,9.380000000000003,0.7497136959351841,0.6840230422135248,79.72887510335474,100.64335955992624,3.0552026072259046,2.5063965884861403,3.1273980532102197,3.03,0.4757578206311028,
2025/05/15 00:15:00,11.079072125786922,52.17845565433004,3.0584415804311678,9.4,0.7506237571549615,0.6844732456882751,79.96357285499191,100.81072399044983,3.0734606997707714,2.521276595744681,3.116415842865665,3.0,0.4758128580195745,
2025/05/15 00:30:00,10.808856013928562,51.39847415725177,3.076132713605637,9.32,0.752632025245729,0.6871435424749852,80.48148966689395,101.80341446510093,3.029778253317205,2.541845493562232,3.132063362696169,3.0,0.47013508594016196,
2025/05/15 00:45:00,10.982599116735969,52.06279926358036,3.058808292066955,9.42,0.7553734369403216,0.6882031585765801,81.18847854527725,102.19732978420541,3.0796307256099866,2.5095541401273884,3.1329906496956466,2.98,0.4778952128335131,
2025/05/15 01:00:00,10.76899474955951,51.03281494067846,3.0834638311189537,9.28,0.7561220185636316,0.6905371816213104,81.38153195761207,103.06500953262339,3.0096023525051026,2.5409482758620694,3.1524134754970143,3.0,0.4686219756309305,
2025/05/15 01:15:00,10.989514730968153,51.83177785527977,3.0501786967166,9.350000000000001,0.7553457953894553,0.6888913436353872,81.18135000304413,102.45316454986255,3.0653941718447237,2.532620320855615,3.130722825053182,3.0,0.4740113996503544,
2025/05/15 01:30:00,10.833502688125236,51.52540773756908,3.060982388511634,9.33,0.7553823237807098,0.689113034782673,81.19077039269686,102.53557886849595,3.0480410586539186,2.527331189710611,3.1401492517181295,3.02,0.4731872468958491,
2025/05/15 01:45:00,10.868785613320824,51.77403636820492,3.0407763691913865,9.37,0.7604706846538473,0.6929555068476905,82.50301931671228,103.96402885840136,3.0814498872509004,2.514407684098186,3.1474020821880755,2.99,0.4774066743732511,
2025/05/15 02:00:00,10.797456133380706,51.7911787069491,3.031334240278085,9.37,0.760868843037524,0.6932233157276071,82.60570128514516,104.0635875761667,3.0910481185144483,2.5176093916755606,3.1434659481024303,3.02,0.47780349990796483,
2025/05/15 02:15:00,10.739717026216567,51.82813903261422,3.0295028819427574,9.39,0.761788839191898,0.6936960002353785,82.84296117959236,104.23930939507315,3.09951842461308,2.5143769968051117,3.1437977346370394,3.04,0.4789822617062901,
2025/05/15 02:30:00,10.68297693328725,51.77835239790306,3.0329372787551105,9.4,0.7625814874886581,0.6941811729168775,83.04737904626498,104.41967372830293,3.0993057673313618,2.5148936170212766,3.145718012497696,3.02,0.4791011289767685,
2025/05/15 02:45:00,10.803985310613257,52.11336146106851,3.015518156525432,9.42,0.7626889958416433,0.6939440095621799,83.07510461920468,104.33150757227637,3.1238412475201276,2.5116772823779194,3.1380628330014995,3.0,0.48127507249646523,
2025/05/15 03:00:00,10.536517731624826,51.304469700819425,3.041576788897956,9.340000000000002,0.7632642863446808,0.6953837787697701,83.2349661090116,104.86674589678809,3.0707756694132753,2.5331905781584583,3.1525799257509837,3.0,0.4749214173581996,
2025/05/15 03:15:00,10.64868493576688,51.679641914819626,3.0232084892645155,9.37,0.7635722621936393,0.6952233986009433,83.3221347870152,104.80712410991366,3.0993562082380657,2.5240128068303096,3.146172986858894,3.01,0.47809636474602607,
2025/05/15 03:30:00,10.598740536987975,51.616932202111684,3.02424485938196,9.37,0.764156670901746,0.695708575998336,83.48754429776652,104.98749019629719,3.09829409841995,2.522945570971185,3.1488956554800698,3.01,0.47821638453285886,
2025/05/15 03:45:00,10.57778208035819,51.58156384320739,3.0241460653218746,9.37,0.7649400503984585,0.6963824032400617,83.70926997961826,105.23798740235424,3.098395314778787,2.522945570971185,3.151413621170682,3.02,0.47831906131449964,
2025/05/15 04:00:00,10.567316683550814,51.60660033016927,3.015860802349856,9.37,0.766470227995217,0.697728065587622,84.14236744058172,105.74037124967633,3.1069073190311753,2.52187833511206,3.153625276742817,3.02,0.4791534474350361,
2025/05/15 04:15:00,10.480883847293683,51.53290788606017,3.0213745050227363,9.37,0.764926712314045,0.6961809027031656,83.70549480312202,105.1630790009323,3.10123752762966,2.52187833511206,3.1508947904910647,3.0,0.4787221575074598,
2025/05/15 04:30:00,10.572076388927826,51.707082381959026,3.0101829521229995,9.37,0.7647956484032238,0.6959780056846742,83.66839881693359,105.08765145347671,3.1127676121451673,2.522945570971185,3.146064031099651,3.03,0.47939758062715676,
2025/05/15 04:45:00,10.467093844426358,51.5749908814567,3.013781256160062,9.37,0.7655181807472334,0.6965912765450919,83.87290247998038,105.31563665143825,3.1090511233514553,2.5240128068303096,3.1491237365610814,3.01,0.4791527033286881,
2025/05/15 05:00:00,10.430980263011804,51.56655081366205,3.0100703701326217,9.37,0.7660533822582096,0.6969870995393129,84.02438451448656,105.46278498264898,3.112884035195218,2.5250800426894346,3.1490168365668687,3.02,0.47940250963971587,
2025/05/15 05:15:00,10.387584767828969,51.514441824903315,3.010748760973507,9.37,0.766547888758814,0.6973818627733992,84.16434833979133,105.60953934499948,3.112182630931406,2.5261472785485597,3.1504006699185383,3.01,0.47933138198720765,
2025/05/15 05:30:00,10.436316706411105,51.65510994410471,2.9993353182061404,9.37,0.7665085843220458,0.6972665843427905,84.15322371491067,105.56668425841426,3.124025494289869,2.5272145144076843,3.145639062612987,3.01,0.4800356061756385,
2025/05/15 05:45:00,10.38358168127047,51.604870886274114,2.999055187700294,9.37,0.7669736050944462,0.6976290629641604,84.2848419769027,105.7023044983234,3.1243172978037164,2.529348986125934,3.1460567412593714,3.01,0.47992542439709773,
2025/05/15 06:00:00,10.413551502290886,51.87159093091259,2.9765844872362375,9.380000000000003,0.7670139408200901,0.6974659921913748,84.29625849508817,105.64081469696407,3.151262811528439,2.526652452025586,3.1372203425488334,3.0,0.482084270375642,
2025/05/15 06:15:00,10.172268065030607,51.25006674946195,3.0019943407015806,9.33,0.766476025526367,0.6974893830571681,84.14400835862148,105.64951031828474,3.1079339069705023,2.5316184351554125,3.1507739426585966,3.0,0.47829531483269583,
2025/05/15 06:30:00,10.195276109659233,51.09744488183969,2.981855262786311,9.29,0.7728896293685595,0.703826945777323,85.95929799921855,108.08540562949304,3.1155100369691384,2.532831001076427,3.1685637266169877,3.01,0.4786777737983386,
2025/05/15 06:45:00,10.262326773907432,51.636043413168295,2.9510858827896715,9.33,0.7716776394161509,0.7019849910475772,85.61625953609266,107.37716952171847,3.161548111632834,2.542336548767417,3.142880663045301,2.94,0.48120373058395827,
2025/05/15 07:00:00,9.914452776697942,50.206228362927675,2.997096500556991,9.17,0.7730551046062172,0.7051350078091015,86.0061336772661,108.58835868644972,3.0596278759445403,2.5659760087241,3.1798559927972634,3.05,0.4707081377207174,
2025/05/15 07:15:00,10.075649989108513,51.017838632065036,2.96358185388375,9.24,0.7702257579141959,0.7014729791655253,85.20532279682449,107.1802996982532,3.1178487572027263,2.5432900432900434,3.1573369409079155,3.05,0.4774215538459826,
2025/05/15 07:30:00,10.147253087075683,51.52276738027024,2.933415536576845,9.28,0.7703253620948107,0.7008634922278517,85.23351450334319,106.94595047701733,3.163547708903633,2.5409482758620694,3.1410210089614132,3.05,0.4811376231924599,
2025/05/15 07:45:00,9.979000130846828,51.609343693354674,2.922530083877515,9.32,0.7726002695476304,0.7022790087696028,85.87739835305061,107.49022005640336,3.18901764310824,2.5257510729613735,3.143783986230931,3.09,0.4849162483326886,
2025/05/15 08:00:00,9.822316079105008,51.725451217469185,2.9088299493719023,9.360000000000001,0.7750236765935342,0.7038138157059316,86.56331313881302,108.08035708486013,3.217788651420165,2.518162393162393,3.1425988374301714,3.07,0.4881514452633542,
2025/05/15 08:15:00,9.917690963597522,51.64634758137282,2.9083672263079476,9.33,0.7760066944619313,0.7049442595891695,86.84154394273332,108.51501552840674,3.207985537591156,2.5284030010718115,3.146290158270435,3.07,0.48633330256610957,
2025/05/15 08:30:00,9.69773312771082,51.489955739078425,2.9153806875249706,9.360000000000001,0.7781371792825165,0.7063046088206536,87.4445507887165,109.03807314180058,3.210558415253216,2.5405982905982905,3.145379676343733,3.07,0.48589301569504173,
2025/05/15 08:45:00,9.592301237501943,50.82451182298587,2.937954523648025,9.260000000000002,0.7757761128097515,0.7052216852773718,86.77628071556462,108.62168638542497,3.1518527347734313,2.5658747300215983,3.1523177355932646,3.06,0.47866554192838723,
2025/05/15 09:00:00,9.894984472928968,51.051441896764686,2.924135450648422,9.210000000000003,0.7724549785133531,0.7026264224386886,85.83627555908103,107.62380146359601,3.149648898089759,2.565689467969598,3.145948280853264,3.11,0.47785202131609794,
2025/05/15 09:15:00,9.800537463669457,51.04252608117605,2.919673144006635,9.23,0.7749957219764156,0.70451714660894,86.55540093717325,108.3507895407554,3.1613127719268515,2.5687973997833153,3.1475716926201214,3.05,0.47878360405682924,
2025/05/15 09:30:00,9.784505275218919,51.30166970315361,2.92810757095844,9.32,0.7771799160565861,0.7052281992964772,87.17360951137263,108.62419104173257,3.1829431720465586,2.546137339055794,3.153321708261736,3.04,0.4834827778585823,
2025/05/15 09:45:00,9.883579627022527,51.18661527330471,2.9330456409848575,9.29,0.7778455884937555,0.7060231342267569,87.36201969524951,108.9298454706171,3.167356099129983,2.56189451022605,3.1560307579393703,3.04,0.4807828031405691,
2025/05/15 10:00:00,9.720149379464203,50.86767654187196,2.9347143994492355,9.260000000000002,0.7794822618203504,0.7077520625677989,87.82525942878054,109.59462265493475,3.1553325944554764,2.5475161987041037,3.172508287236681,3.05,0.481270445781664,
2025/05/15 10:15:00,9.922497355672533,51.53213354831644,2.9118508421497142,9.33,0.780042315757591,0.7071764458551075,87.98377562894773,109.37329661820908,3.2041476386585788,2.5316184351554125,3.1617389290535733,3.05,0.486740094324243,
2025/05/15 10:30:00,9.701123547388079,51.118286498043574,2.9247522001595674,9.31,0.7814250073133917,0.7085195458294375,88.37512902699692,109.88972184994559,3.1831756548442187,2.5295381310418903,3.1749871595934147,3.07,0.48562078135683745,
2025/05/15 10:45:00,9.739914224790141,51.55218393231161,2.909590233835458,9.37,0.7814847537599795,0.7076503800388916,88.3920395048227,109.55552547337128,3.220384743884829,2.5176093916755606,3.1651146446136784,3.04,0.4898314819206984,
2025/05/15 11:00:00,9.751203732195165,51.52731362504477,2.906718207929365,9.350000000000001,0.7805019400769062,0.7068121901630725,88.11386649298606,109.2332394119194,3.21668608071251,2.5294117647058822,3.159494868866417,3.05,0.48827049072788137,
2025/05/15 11:15:00,9.606161452551305,51.086631709402866,2.919234091744676,9.300000000000002,0.7802461160780515,0.7070312911538448,88.04145873809799,109.31748427982876,3.185767125116667,2.540860215053763,3.166767530858993,3.07,0.4847965921453496,
2025/05/15 11:30:00,9.855810332705346,51.75296313902112,2.907178878349334,9.380000000000003,0.7802120785618964,0.7057720556827309,88.03182484863657,108.83330515510931,3.2264956483606086,2.538379530916844,3.151389453796085,3.05,0.48847847530403454,
2025/05/15 11:45:00,9.599272412865218,50.70371882236259,2.9305989491650277,9.25,0.7824097029713106,0.7093004878866447,88.65383470806687,110.18999598484066,3.156351367230056,2.5643243243243243,3.1765600828820424,3.05,0.4804359631239526,
2025/05/15 12:00:00,9.751973460792044,51.20258690813745,2.9258424580804085,9.32,0.7816123130432173,0.7074975091303215,88.42814355040156,109.49674623437402,3.1854073257637667,2.536480686695279,3.173878158322495,3.02,0.48571938898364264,
2025/05/15 12:15:00,9.725230902694193,51.11509051538707,2.925164892804399,9.31,0.7827572081363864,0.7084801215351836,88.75219166022204,109.87456311218769,3.182726561125368,2.540279269602578,3.177362956671916,3.05,0.4852374333734674,
2025/05/15 12:30:00,9.879830230524703,51.366645286169955,2.916593305287936,9.32,0.7825773551141563,0.7079927478215835,88.70128653166378,109.68716672487786,3.1955089463801327,2.5439914163090127,3.1710124820271606,3.07,0.4858457415068412,
2025/05/15 12:45:00,9.90402527213314,51.245088160834484,2.93409754900135,9.33,0.7837330701112262,0.7087319723507108,89.0283970787587,109.97140036798217,3.1798533771229116,2.5391211146838155,3.182612668774852,3.05,0.48558456846868736,
2025/05/15 13:00:00,9.813936999201303,51.160903906223155,2.9381194417928644,9.340000000000002,0.7846024822004088,0.7092455973590919,89.27447320034855,110.16889044247431,3.1789041204875783,2.5353319057815846,3.187004997571573,3.05,0.4861372461666388,
2025/05/15 13:15:00,9.869319640962033,51.27055305868521,2.9346308182580167,9.350000000000001,0.7850692817487231,0.7093553574344437,89.40659492241963,110.21109346044499,3.1860907143168755,2.5315508021390376,3.1876149097593403,3.05,0.48717231936964595,
2025/05/15 13:30:00,9.856760695893456,50.856139226137486,2.9464790316798606,9.28,0.7846954218163996,0.7097268911868796,89.30077858594223,110.35394909879663,3.1495218191691126,2.5506465517241383,3.194639896009535,3.05,0.4823208890006212,
2025/05/15 13:45:00,9.969971479318701,51.2032450379416,2.940745202943867,9.33,0.7854075567123023,0.7095453931665904,89.50233938250456,110.2841626651912,3.172665211069662,2.5359056806002145,3.1935712473511746,3.05,0.4858661970868553,
2025/05/15 14:00:00,10.036481097922547,51.36883084933811,2.94544049890988,9.37,0.7863400022995628,0.7097282360817987,89.76625634036671,110.35446621419024,3.181188010237476,2.5250800426894346,3.197152532613085,3.05,0.4879975987607384,
2025/05/15 14:15:00,9.967555971825504,50.84123415624225,2.9678372703707403,9.31,0.7867292363113257,0.7106637244706504,89.87642411603701,110.71416379235828,3.1369644464492494,2.5413533834586466,3.2102857693153943,3.05,0.4830638611467501,
2025/05/15 14:30:00,10.047158554465852,51.13895599996613,2.959677291541969,9.350000000000001,0.7872379958627478,0.7107601915858577,90.02042208753224,110.75125563456291,3.1591282018211935,2.5304812834224597,3.206683457298926,3.05,0.4859145405122911,
2025/05/15 14:45:00,10.074399141165884,51.15207348135266,2.963454906184329,9.360000000000001,0.7879197315938743,0.7113616859506074,90.21337878407759,110.98253169193805,3.1584755956525434,2.5277777777777777,3.2097128283338168,3.05,0.486218017897037,
2025/05/15 15:00:00,10.107949773740927,51.153126501438805,2.965845742624089,9.360000000000001,0.7880191730997074,0.7116010318715323,90.24152444754955,111.07456078510619,3.1559294758595775,2.5288461538461537,3.2102865901773576,3.06,0.48587501820894496,
2025/05/15 15:15:00,10.202171325544043,51.12276850748674,2.979499986034446,9.37,0.7890759914304951,0.7125427464712899,90.5406435411313,111.43665235663345,3.144822971612416,2.5261472785485597,3.2187112670665936,3.06,0.485508411191603,
2025/05/15 15:30:00,10.166719297312397,51.26325151298289,2.963690380540917,9.380000000000003,0.7895750852566807,0.7130212886937324,90.68190575106124,111.6206530139477,3.1649729882674227,2.5202558635394454,3.2142960564695913,3.06,0.48744976515028177,
2025/05/15 15:45:00,10.166053268948417,51.280206408124286,2.9717506675366288,9.39,0.7878177253015747,0.7113911899824485,90.18450719015765,110.99387606448481,3.1597536437280076,2.534611288604899,3.2040399420199783,3.06,0.48567678079210436,
2025/05/15 16:00:00,10.149610086749078,50.660052098110555,3.0202134491390518,9.340000000000002,0.7862592867049756,0.7107577222056525,89.74341080979028,110.75030615183111,3.092496658692279,2.558886509635974,3.216059584060592,3.03,0.4782544701407167,
2025/05/15 16:15:00,10.380977981517105,50.89650852401235,3.002887178583025,9.300000000000002,0.7831271130538863,0.7085911505712549,88.85688857965582,109.91725404865824,3.0970194505903486,2.5559139784946234,3.2074816146003253,3.03,0.47811951191266366,
2025/05/15 16:30:00,10.4835774107558,50.95632182821538,3.023712693172314,9.33,0.7820117194939927,0.7073158792297675,88.54119050657626,109.42690909248353,3.0856106207006975,2.5391211146838155,3.215083253295912,3.02,0.4791450407872009,
2025/05/15 16:45:00,10.640439055450372,51.267061600204784,3.014125173665543,9.340000000000002,0.7797106309435916,0.7052414219527905,87.88989642755081,108.629275185495,3.098743237873371,2.538543897216274,3.2028619640041356,3.02,0.4799578650888438,
2025/05/15 17:00:00,10.611593727936622,50.73058936289516,3.0431379017564164,9.270000000000001,0.7776552048992119,0.7043686564550155,87.30813402108046,108.29369471266139,3.0461978061032364,2.5544768069039914,3.2121549763609236,3.02,0.47395850338253764,
2025/05/15 17:15:00,10.698524890381123,50.95645886867686,3.031444604171076,9.270000000000001,0.7754513923058027,0.7025076447832861,86.68437267425146,107.57813116399528,3.0579480117317885,2.551240560949299,3.201957195779489,3.03,0.47486230331057916,
2025/05/15 17:30:00,10.685373132562631,50.92714242281971,3.038353719863319,9.270000000000001,0.7738017505798014,0.7011132001194962,86.21746239890403,107.0419637733247,3.050994339269035,2.5490830636461705,3.2002829381556372,3.02,0.4744471659200553,
2025/05/15 17:45:00,10.696627562046729,50.96755164505612,3.0395181081469045,9.270000000000001,0.7721277365047908,0.6997332174450293,85.74365383770227,106.51135705298887,3.049825554634257,2.5458468176914777,3.1966771603189184,3.05,0.47450681430007036,
2025/05/15 18:00:00,10.900356368215057,51.59350575638467,3.0336996781946333,9.340000000000002,0.7683179141460516,0.6954188074797166,84.66533169144736,104.87976791998933,3.078749049265902,2.5342612419700212,3.176684976969763,3.01,0.47801217176048477,
2025/05/15 18:15:00,10.634317477601883,51.11245844330762,3.0808829641376025,9.4,0.7729719903715501,0.6991221379426038,85.98260924188051,106.27639548669471,3.0510733803973755,2.529787234042553,3.201293702243919,3.0,0.4774611316039401,
2025/05/15 18:30:00,10.890632759674418,51.058971455740505,3.0784074575953095,9.31,0.768212092781605,0.6959962148409081,84.63538028949858,105.09442075943872,3.0242910102850664,2.542427497314715,3.194607690485896,3.0,0.47301717984078995,
2025/05/15 18:45:00,10.995558672627624,51.31589418148508,3.0851970926703505,9.350000000000001,0.7661107871037562,0.6936287655584811,84.04063223168278,104.21431471146501,3.030600548085969,2.522994652406417,3.1929257295827282,3.02,0.4755460417896836,
2025/05/15 19:00:00,11.215274768702272,51.83530378433289,3.062207275557209,9.360000000000001,0.7623033070451799,0.6901081288726835,82.97563846089467,102.90550794508178,3.0566186928991685,2.5128205128205128,3.1750906994413435,3.04,0.47809059209657867,
2025/05/15 19:15:00,11.0887803934001,51.98141860024987,3.0646541618227414,9.430000000000001,0.7639358820575479,0.6908260998631968,83.4250528013313,103.17241571612247,3.0770192987750993,2.511134676564157,3.1701064793945064,3.02,0.48044375741622847,
2025/05/15 19:30:00,10.902368243666388,51.81960945290473,3.066069310662254,9.440000000000001,0.7655481552404738,0.6923740015814355,83.8813863820799,103.74785261101731,3.0788606008260833,2.503177966101695,3.176835757666556,3.04,0.4815302348270222,
2025/05/15 19:45:00,10.947161812228273,51.66340016163116,3.053048201973127,9.37,0.7652449476087131,0.6930790577501116,83.79556728778375,104.00995926006622,3.069063892913432,2.5165421558164356,3.175793345401546,3.06,0.4787239143403485,
2025/05/15 20:00:00,10.942552521044888,52.00754271443219,3.0401312442246473,9.430000000000001,0.7664311517015787,0.6935720502132642,84.13130738873107,104.1932306195217,3.101839770211967,2.518557794273595,3.1636322080961023,3.05,0.4813672883983137,
2025/05/15 20:15:00,10.867868225314112,51.656752206102794,3.0500078701509423,9.39,0.7673553053003188,0.6950591168052932,84.39287740387387,104.74605188209036,3.0786805804325015,2.5282215122470713,3.172036307018451,3.04,0.47847192063936556,
2025/05/15 20:30:00,10.817264413012822,51.19030724667465,3.0551359581706397,9.29,0.7647547703317266,0.6940333351684536,83.65682879459479,104.36471462211713,3.040781204893639,2.5349838536060285,3.178364595439729,3.06,0.47392874727464546,
2025/05/15 20:45:00,10.943035412012819,51.73707277867311,3.0474323292479686,9.37,0.7639673813907344,0.6923171348725297,83.43396829013345,103.72671224919128,3.074719628741448,2.514407684098186,3.1694789409638147,3.07,0.47900817822913727,
2025/05/15 21:00:00,10.94303541201299,51.737072778673166,3.047432329247973,9.37,0.7639673813907328,0.6923171348725549,83.43396829013363,103.72671224919148,3.0747196287414433,2.514407684098186,3.169478940963836,3.07,0.4790081782291426,
2025/05/15 21:15:00,10.943035412012819,51.73707277867294,3.0474323292479686,9.37,0.763967381390736,0.6923171348725453,83.43396829013375,103.72671224919165,3.074719628741448,2.514407684098186,3.1694789409638378,3.07,0.47900817822914155,
2025/05/15 21:30:00,10.943035412012875,51.73707277867305,3.0474323292479704,9.37,0.7639673813907307,0.6923171348725405,83.43396829013368,103.72671224919156,3.0747196287414464,2.514407684098186,3.1694789409638346,3.07,0.47900817822914266,
2025/05/15 21:45:00,10.943035412012932,51.73707277867311,3.047432329247975,9.37,0.7639673813907334,0.6923171348725412,83.43396829013368,103.72671224919155,3.0747196287414416,2.514407684098186,3.1694789409638395,3.07,0.4790081782291404,
2025/05/15 22:00:00,10.943035412012819,51.73707277867311,3.0474323292479673,9.37,0.7639673813907344,0.6923171348725412,83.43396829013368,103.72671224919156,3.074719628741449,2.514407684098186,3.1694789409638338,3.07,0.4790081782291415,
2025/05/15 22:15:00,10.94303541201299,51.73707277867305,3.0474323292479784,9.37,0.7639673813907323,0.6923171348725339,83.43396829013352,103.72671224919137,3.074719628741438,2.514407684098186,3.1694789409638275,3.07,0.4790081782291396,
2025/05/15 22:30:00,10.94303541201299,51.73707277867294,3.0474323292479766,9.37,0.763967381390737,0.692317134872542,83.43396829013368,103.72671224919155,3.07471962874144,2.514407684098186,3.1694789409638395,3.07,0.4790081782291393,
2025/05/15 22:45:00,10.943035412012932,51.73707277867305,3.047432329247967,9.37,0.7639673813907323,0.6923171348725223,83.43396829013331,103.72671224919111,3.07471962874145,2.514407684098186,3.169478940963808,3.07,0.4790081782291355,
2025/05/15 23:00:00,10.94303541201299,51.73707277867294,3.0474323292479717,9.37,0.7639673813907418,0.6923171348725387,83.4339682901336,103.72671224919145,3.0747196287414447,2.514407684098186,3.169478940963831,3.07,0.4790081782291387,
2025/05/15 23:15:00,10.943035412012819,51.73707277867328,3.0474323292479726,9.37,0.7639673813907217,0.6923171348725392,83.43396829013334,103.72671224919111,3.0747196287414438,2.514407684098186,3.1694789409638067,3.07,0.47900817822913944,
2025/05/15 23:30:00,10.94303541201299,51.73707277867305,3.047432329247973,9.37,0.7639673813907376,0.6923171348725389,83.43396829013365,103.72671224919151,3.0747196287414433,2.514407684098186,3.1694789409638418,3.07,0.4790081782291405,
2025/05/15 23:45:00,10.94303541201299,51.737072778672996,3.047432329247979,9.37,0.763967381390737,0.6923171348725468,83.43396829013372,103.72671224919162,3.0747196287414376,2.514407684098186,3.1694789409638373,3.07,0.47900817822913927,
2025/05/16 00:00:00,10.317910066969375,50.92259942453859,3.0035979194482065,9.37,0.7901859946082149,0.7180688490705527,90.85481593455138,113.56145234917274,3.1195919864405055,2.529348986125934,3.2208948431770463,3.07,0.48141156837120025,
2025/05/16 00:15:00,10.567822028334774,52.933530411782556,2.91138272384158,9.610000000000001,0.7917466714327759,0.7164672515237491,91.31972397692493,112.94563416731232,3.300837063194347,2.5691987513007284,3.1345568172130682,3.01,0.4914417143784907,
2025/05/16 00:30:00,9.921299242274074,52.40533507427966,2.8967412839824993,9.64,0.8022098455913008,0.7271538057587295,94.72932703594962,117.05464046080209,3.327877450880505,2.641078838174274,3.1262074057424014,2.99,0.4879556713939872,
2025/05/16 00:45:00,9.98874604609506,52.74346299501053,2.8845384106844882,9.690000000000001,0.8035578938468677,0.7280632837487608,95.16861146209877,117.40433697687982,3.3592896402792594,2.648090815273478,3.115328214485933,2.92,0.4897109085184317,
2025/05/16 01:00:00,9.532728877780073,52.05705078118723,2.875005333619921,9.690000000000001,0.8194519813378355,0.745133403949939,100.68763784703435,124.29629606734606,3.3704285298835663,2.646026831785346,3.1598176044494704,2.96,0.492237521968305,
2025/05/16 01:15:00,9.326118480207924,51.81425763413546,2.862471731061829,9.690000000000001,0.8269513060749231,0.75461565450216,103.74038307532214,128.16597310688906,3.3851862692126957,2.6470588235294117,3.1783207157086486,2.94,0.49412333703722405,
2025/05/16 01:30:00,9.287783551226028,51.81726155772384,2.855724442081237,9.7,0.8296068124053868,0.7579570806801258,104.82135830485103,129.52959876611723,3.396686268837161,2.6453608247422684,3.183040980312398,2.96,0.49536394621866203,
2025/05/16 01:45:00,9.298176181496729,51.6451103019366,2.847879507459503,9.64,0.8293651466935111,0.7587091213750099,104.72298360117487,129.83650424110607,3.384974671417724,2.662863070539419,3.181081409497755,2.95,0.4923963135043769,
2025/05/16 02:00:00,9.16638605716463,51.4937179916833,2.8506575670812513,9.64,0.8302655336089053,0.7600757141100118,105.08950351542552,130.39420649753401,3.38167590219202,2.663900414937759,3.183940823777324,2.95,0.49218834050849125,
2025/05/16 02:15:00,9.286931114785432,51.59382437862803,2.852682115512383,9.64,0.8292239500404112,0.7589967281400154,104.66550677171365,129.95387566984618,3.3792759268827672,2.6649377593360994,3.1808335235384013,2.96,0.4916741919170371,
2025/05/16 02:30:00,9.21820172459428,51.55210599504676,2.8488665677658758,9.64,0.8300103266918754,0.7601834188316798,104.98561660220875,130.4381604603969,3.38380186319496,2.6649377593360994,3.1812975126459286,2.96,0.49198004066678347,
2025/05/16 02:45:00,9.250650223499122,51.53885194640611,2.8510776754237,9.64,0.8307084803727502,0.7613034522553521,105.26981356561441,130.8952426266126,3.381177609819906,2.6659751037344397,3.1837268986693608,2.95,0.4917337171577733,
2025/05/16 03:00:00,9.096465520383617,51.41524824867935,2.850665395413567,9.64,0.8309271785906822,0.7617873052201999,105.35883890651436,131.09270152081524,3.3816666156293853,2.66701244813278,3.183035419199168,2.95,0.49165548966079625,
2025/05/16 03:15:00,9.124721971519534,51.48209929547335,2.8485239405468445,9.64,0.8297725388301601,0.760566246047018,104.8888204524691,130.59439105956383,3.3842088749127255,2.66804979253112,3.1776005197621195,2.95,0.49142699701308273,
2025/05/16 03:30:00,9.206967404915247,51.51418211866377,2.8507148390329666,9.630000000000003,0.8284831798333139,0.759360044304518,104.36396192677884,130.10214386969474,3.3781000709515854,2.6718587746625126,3.174003918453548,2.95,0.49030787040645624,
2025/05/16 03:45:00,9.179924266604473,51.570349107016625,2.845099388007803,9.64,0.8288340425644066,0.7602059625016955,104.50678738982788,130.44736046219987,3.388282335806246,2.672199170124481,3.170122775098966,2.95,0.49078482354172515,
2025/05/16 04:00:00,9.228386021229824,51.5582967993808,2.8469158746429724,9.62,0.826759603998106,0.7579403365642519,103.66234703597749,129.52276554435466,3.3790952819097373,2.6819126819126824,3.163362056106913,2.96,0.48885691866359554,
2025/05/16 04:15:00,9.31103793183911,51.76200478785228,2.855059051286911,9.67,0.8271312049004637,0.7568401394827351,103.81361437287168,129.0737785278395,3.386970225936753,2.6494312306101344,3.1746381007671394,2.96,0.493068949595279,
2025/05/16 04:30:00,9.826611074966536,53.11592595193889,2.8271110224178635,9.79,0.8180952868753812,0.7462252670644723,100.135369117296,124.74188201778958,3.462899023904333,2.670071501532176,3.105306491990067,2.92,0.49412853482562596,
2025/05/16 04:45:00,9.175266612329494,51.75006595466448,2.870301962011537,9.7,0.8223509301700987,0.7525344415261083,101.86771105695178,127.31663654660518,3.3794353794059147,2.6474226804123715,3.1566452468421593,2.98,0.4914954810637745,
2025/05/16 05:00:00,9.405264549293804,52.16505129766682,2.8466086847458194,9.7,0.8215689617874535,0.7504048474888187,101.54939569757535,126.4475558252804,3.4075635516674945,2.639175257731959,3.1507147625637257,2.97,0.494134688459445,
2025/05/16 05:15:00,9.161253552245796,52.011917061421684,2.845230149226634,9.73,0.8254373451151205,0.7552910041546891,103.12409597509618,128.44158120537548,3.4197585044727314,2.63617677286742,3.1579715763576623,2.93,0.4958679804503283,
2025/05/16 05:30:00,8.94808431308411,51.47991045309584,2.8567407429558274,9.67,0.8265697847085339,0.7559819643884925,103.58507742159946,128.7235599336571,3.3849764014618264,2.6452947259565667,3.1743173377551512,2.95,0.49339700685341775,
2025/05/16 05:45:00,8.860722170193412,51.27582683786329,2.8255559739739433,9.600000000000001,0.8322323873827403,0.7608723432248929,105.8901493979969,130.7193083684438,3.397561431599702,2.64375,3.197521995658663,2.97,0.4957538655577222,
2025/05/16 06:00:00,8.955938470855529,51.55507815022139,2.8114161725372404,9.610000000000001,0.8299176830370075,0.7599367333130127,104.94790421006066,130.33748886536225,3.418206131796983,2.675338189386056,3.1666989806508883,2.95,0.49297529532178624,
2025/05/16 06:15:00,8.768651644266924,51.01101304419063,2.8273107806351447,9.54,0.8294051374768847,0.7574193664490877,104.73926262327481,129.31015925622856,3.374231112243301,2.6457023060796647,3.1986902552177168,2.98,0.49355679444342954,
2025/05/16 06:30:00,9.008468988525237,50.841119545675326,2.837095454534896,9.42,0.8202835830836713,0.7462714199110182,101.02615742719107,124.76071685131632,3.320297166929226,2.6358811040339702,3.1984890206946,3.04,0.48922257794805113,
2025/05/16 06:45:00,8.994361852921543,50.706189848740564,2.8484884839625257,9.380000000000003,0.816085639727831,0.7372721642310921,99.31730336399643,121.08814852106636,3.2929745206312035,2.569296375266524,3.232051170389669,3.04,0.494689464157782,
2025/05/16 07:00:00,9.298623614832366,50.767083518462584,2.8805519087054345,9.350000000000001,0.8067060200974717,0.7284508708410325,96.19448188455053,117.55336516373897,3.2459057487361993,2.5572192513368983,3.226317797151664,3.07,0.49162344213052417,
2025/05/16 07:15:00,9.416112566072059,50.80491390183903,2.880302555274067,9.32,0.8039852154929549,0.725753987049351,95.3078614802656,116.51640673643169,3.2357711806818092,2.5429184549356223,3.229552560911072,3.09,0.4918952716359053,
2025/05/16 07:30:00,9.3930161487379,50.97912123100372,2.8611770806983348,9.32,0.8032428362866203,0.7249164487688361,95.06594460355878,116.19437121496867,3.2574006211895297,2.5354077253218885,3.222456982049001,3.08,0.49390592725015603,
2025/05/16 07:45:00,9.270095622417841,51.206070425267626,2.836273652787648,9.39,0.8115744015959431,0.7317247304854533,97.78092670504707,118.824258015791,3.3106819543914545,2.538871139510117,3.226716244939613,3.06,0.49867884888108266,
2025/05/16 08:00:00,9.083097828552184,50.63251334463746,2.858222513178291,9.340000000000002,0.8117274376342496,0.7328093575659177,97.83079609806933,119.26689096317018,3.2677651781610564,2.531049250535332,3.24700216257807,3.09,0.4962636536816645,
2025/05/16 08:15:00,9.23512020485066,50.991096499436196,2.845610536256931,9.350000000000001,0.8085658402769123,0.7296906728273267,96.80053588662024,118.03007206592412,3.2857623630740544,2.5368983957219253,3.2275073565724632,3.09,0.4964856210751862,
2025/05/16 08:30:00,9.011859943647266,50.748416096019355,2.8492268013525877,9.340000000000002,0.8087143348239746,0.7284745280172981,96.84892535755627,117.5624614059935,3.2780823188824795,2.518201284796574,3.2418072188150644,3.09,0.49849963333095093,
2025/05/16 08:45:00,8.869363039502218,50.6044543306578,2.825422986189139,9.340000000000002,0.8182112471566143,0.7386959527256125,100.18257299331431,121.66919218956195,3.3056997290864274,2.5224839400428265,3.259695991043301,3.12,0.5006902368388592,
2025/05/16 09:00:00,9.143110252144197,50.96784302657585,2.8169931608436225,9.32,0.8118168630057453,0.7328688141287387,97.85993687462133,119.29115500204335,3.3084922354617583,2.5568669527896994,3.22253736531372,3.07,0.49611060175695515,
2025/05/16 09:15:00,9.268890104991442,50.785828556556794,2.840082662974299,9.270000000000001,0.8056314428182756,0.7283337647830302,95.84431262206697,117.508337597444,3.263989503140701,2.559870550161812,3.21789500190291,3.09,0.49156488860188785,
2025/05/16 09:30:00,9.200209755231754,50.892305100564954,2.8461112868804626,9.32,0.8056572211312935,0.7279830461816984,95.85271292331959,117.3734854356978,3.27464356118533,2.5547210300429186,3.2137340971171247,3.07,0.4931071320637841,
2025/05/16 09:45:00,8.472042707619664,49.59852846800743,2.9038033371166247,9.270000000000001,0.804686327800879,0.7277431624920406,95.53633083703753,117.28124956913517,3.1923649516860144,2.5620280474649406,3.237856431645125,3.05,0.48683799740192774,
2025/05/16 10:00:00,8.63439219685472,49.98241798885931,2.897049766625584,9.31,0.8038246670832631,0.7265870608085945,95.25554405339993,116.83672563851599,3.213614107445614,2.544575725026853,3.233059833240799,3.07,0.490017178076121,
2025/05/16 10:15:00,8.378775485642564,49.74249052868669,2.9144830192781703,9.340000000000002,0.8041960704783652,0.7267954103432354,95.37657215948603,116.91683654520712,3.2046849949783676,2.5417558886509637,3.236780727402609,3.07,0.49003122562355833,
2025/05/16 10:30:00,8.842270982113916,50.105109226428,2.899831454684675,9.29,0.8009189149858712,0.724331076637249,94.3086553664723,115.96929419577093,3.203634468131592,2.5597416576964482,3.221040429704975,3.07,0.48716843907943236,
2025/05/16 10:45:00,8.928329257440964,50.100484341424476,2.906430782318623,9.28,0.7996541299831051,0.7234152065635366,93.89650368581977,115.61713990785682,3.1929196650597067,2.5668103448275867,3.21796025393931,3.07,0.48544945487482605,
2025/05/16 11:00:00,9.17073629641368,50.42973753520607,2.908671892515826,9.31,0.7985980747529758,0.7221462064872514,93.55237014769827,115.12920626850716,3.200773529649441,2.5574650912996777,3.21479089427455,3.07,0.4868834761003824,
2025/05/16 11:15:00,9.024293197371094,50.16878860469399,2.921053608379164,9.300000000000002,0.7981174952175736,0.7220528522169817,93.39576514149518,115.09331132280751,3.183782719126607,2.559139784946236,3.218316303836516,3.05,0.48539884254165033,
2025/05/16 11:30:00,9.186614566975322,50.318062402862665,2.9222905507539996,9.300000000000002,0.7967840046952324,0.7209336438264229,92.9612246000463,114.66297295372637,3.1824350927735257,2.558064516129032,3.21483150047868,3.05,0.4851201539195618,
2025/05/16 11:45:00,9.222062149785245,50.388710950591815,2.9288675607495427,9.32,0.7961836401069835,0.7202755752749394,92.76558559933154,114.40994398291475,3.1821172540880847,2.550429184549356,3.21527225679491,3.06,0.48586253325003687,
2025/05/16 12:00:00,9.197928156278579,50.29647022636118,2.9344906553613934,9.31,0.7952674863545918,0.7197251710072872,92.46704133452663,114.1983121930977,3.1726119089833804,2.5510204081632653,3.215346426173418,3.06,0.4848764456797672,
2025/05/16 12:15:00,9.241051127067351,50.29025422294734,2.9277602399048654,9.32,0.8008121279230934,0.725682208996828,94.27385698785805,116.4888078993199,3.1833207763976072,2.5396995708154506,3.2333994203642495,3.05,0.48716967286580826,
2025/05/16 12:30:00,9.135914137121745,50.32019995204047,2.940335873167987,9.37,0.800511991700624,0.7249133562374686,94.17605250073731,116.19318212907692,3.1867107718903354,2.537886872998933,3.22951373897802,3.05,0.4879769144928413,
2025/05/16 12:45:00,9.299473891928187,50.302545336629464,2.9386777261345634,9.32,0.7981599051011634,0.7234080418737547,93.40958512256132,115.61438506707452,3.171494416388153,2.546137339055794,3.225583488019044,3.04,0.48528231449562353,
2025/05/16 13:00:00,9.46129726897857,50.469331285784676,2.9550302771434342,9.360000000000001,0.7977647974406902,0.722751369850004,93.28083257889448,115.3618930645991,3.1674802361240495,2.5213675213675213,3.235393087324386,3.06,0.48764592593957234,
2025/05/16 13:15:00,8.772764871567176,50.00528619526449,2.9541663265075244,9.39,0.7999483571551265,0.724885294090619,93.99238260846224,116.18239216483997,3.17856172001698,2.5047923322683707,3.24229212983254,3.06,0.49054357291142825,
2025/05/16 13:30:00,9.042098538108746,50.508893282033284,2.9359182638923365,9.41,0.798147577241663,0.7229759510937398,93.40556788011044,115.44824510320694,3.2051301004288026,2.5217853347502657,3.218088850136739,3.05,0.4904119917838931,
2025/05/16 13:45:00,9.09484895169561,50.610822732548854,2.9513410426442084,9.45,0.7971953086366322,0.7216792549958567,93.09525497701355,114.94966227568707,3.201934260885492,2.540740740740741,3.206229370736212,3.02,0.48857211139387796,
2025/05/16 14:00:00,9.546912486007216,50.70890383227959,2.953573853165642,9.380000000000003,0.7945504218118585,0.7200947716782963,92.2333736710293,114.34042455690155,3.1758135961105265,2.5437100213219614,3.209271123049877,3.06,0.48541194594895754,
2025/05/16 14:15:00,9.69104472803508,50.87292205720121,2.964129409941752,9.41,0.7939821010261947,0.7193919319438676,92.0481766877836,114.07018095651847,3.174625226698492,2.522848034006376,3.2159049778907223,3.05,0.48745651290197023,
2025/05/16 14:30:00,9.575816001255703,50.691901879987824,2.97172653627672,9.4,0.7930886215668912,0.7188579045721212,91.75702122659503,113.86484612331658,3.1631443490009934,2.526595744680851,3.215159503696262,3.06,0.4860491891572779,
2025/05/16 14:45:00,9.487706413503645,50.68875120792745,2.9759893172587923,9.42,0.7923611913408048,0.7180543569012541,91.51997572907159,113.55588007456994,3.165333943025319,2.5276008492569004,3.210118739309869,3.05,0.4861369121003133,
2025/05/16 15:00:00,9.745825984236149,51.11852181280756,2.969693994596176,9.45,0.7906830079250261,0.7162333838228562,90.99548928255135,112.85571146316688,3.1821460450793104,2.5248677248677254,3.1987312118827687,3.05,0.48747119103330855,
2025/05/16 15:15:00,9.663938704720238,50.646458888764414,2.994997068724535,9.4,0.7893480094861567,0.7159338134091833,90.61763481945839,112.7405259049289,3.138567345577781,2.5425531914893615,3.204387451935708,3.08,0.4822313674139568,
2025/05/16 15:30:00,10.056060735128426,51.06765914233665,2.9880583896742907,9.41,0.7889099337875739,0.7156529995802032,90.49364302062094,112.63255229948331,3.1492021817638323,2.5270988310308184,3.2060160374241944,3.05,0.4843113145196364,
2025/05/16 15:45:00,9.919398380608186,50.733074315894726,3.0119625043963523,9.4,0.787866766009624,0.7150922382515654,90.19838754377402,112.41693819432179,3.1208887847307114,2.5351063829787233,3.2096106425054427,3.05,0.4814124311731499,
