datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/05/16 16:00:00,10.079298097573655,50.79015922311203,3.007844079025196,9.360000000000001,0.7849315454046577,0.7131914466344089,89.36761038818867,111.68607915915013,3.1118634324401078,2.5448717948717947,3.2009239997238335,3.04,0.4791266227748183,
2025/05/16 16:15:00,10.059638481203649,50.847207523813836,3.013014886437297,9.380000000000003,0.7836896630040789,0.7120237905890371,89.01611124479523,111.23711254807067,3.113160855003697,2.5373134328358207,3.198757878131924,3.04,0.479972649759341,
2025/05/16 16:30:00,10.118790203550247,50.67749564319769,3.01087259159698,9.31,0.7806351416547305,0.7103998947953816,88.15156751884898,110.6127206356346,3.092126855843454,2.5467239527389904,3.1951439158486457,3.05,0.4766023916818958,
2025/05/16 16:45:00,10.091273363894004,50.70028559602599,3.0234752369452402,9.340000000000002,0.7797234127332362,0.7094388857973651,87.89351415182632,110.24321032069676,3.0891604091444926,2.538543897216274,3.195516712081534,3.04,0.47732748794880847,
2025/05/16 17:00:00,10.168681244629852,50.825285781058824,3.030428228307092,9.360000000000001,0.7782215145208498,0.7080232346429793,87.46842081378075,109.69888898241747,3.0886723904459004,2.534188034188034,3.1921075329109887,3.04,0.47771624874763835,
2025/05/16 17:15:00,10.301584828932732,51.32226499578417,3.036927641120669,9.460000000000003,0.7777877306049681,0.7066128531649066,87.34564374987993,109.15659384759675,3.1149902526189686,2.50845665961945,3.1886647977911293,3.05,0.4828737705773464,
2025/05/16 17:30:00,10.363044762593574,51.238665330397055,3.0432881881022897,9.430000000000001,0.7755419002757602,0.7051888588554827,86.70998981311453,108.6090645457552,3.0986220880646496,2.517497348886532,3.18459624766024,3.06,0.4803030370906873,
2025/05/16 17:45:00,10.371924876855303,51.36385817992033,3.0390315247215005,9.45,0.7757949768049057,0.7051706903167473,86.78161993137087,108.60207869808922,3.109543261768568,2.5111111111111115,3.1833790771387616,3.05,0.4818850845099754,
2025/05/16 18:00:00,10.245161195428409,50.97337499272851,3.0393663778607816,9.39,0.776813243863269,0.7066479272340519,87.06982757372923,109.17007991315069,3.0894597204200926,2.523961661341853,3.1906144089969906,3.05,0.4788357559482624,
2025/05/16 18:15:00,10.244649271322828,51.08718523097252,3.0362105129274854,9.42,0.7786753220814989,0.7077500997998505,87.59686531767417,109.59386796584887,3.1025516708712417,2.5180467091295116,3.193457432879956,3.04,0.4808319269261081,
2025/05/16 18:30:00,10.372352552321331,51.03423409322221,3.0318398882566795,9.380000000000003,0.7793390706227706,0.7086445515190802,87.78473096709257,109.9377868439744,3.093830923041764,2.528784648187633,3.1962369021864157,3.05,0.47890473657124644,
2025/05/16 18:45:00,10.246978411469968,51.04010195478725,3.0302524338812336,9.430000000000001,0.7845003155322796,0.7125300986720505,89.24555621407627,111.4317892468242,3.1119519596992085,2.5079533404029695,3.2129457120316025,3.05,0.4831102654846927,
2025/05/16 19:00:00,10.165698916271822,50.980438784708724,3.0280562726907285,9.430000000000001,0.7851743955230996,0.7129263259991154,89.43634604993164,111.58413962513426,3.1142089679926954,2.5015906680805937,3.2173027495207127,3.04,0.48405506373907464,
2025/05/16 19:15:00,9.675504209696214,50.719582790701224,3.0187612017379966,9.48,0.7921029526765576,0.7185143311577461,91.43582427309155,113.73274130347139,3.1403610178049406,2.4894514767932487,3.231552374227437,3.08,0.4881454755374157,
2025/05/16 19:30:00,9.611989171005689,50.65972635617169,3.0112012303697746,9.470000000000002,0.7934305632169515,0.7198360423039116,91.86844872253354,114.24094247836778,3.1449243260428292,2.5005279831045404,3.229629875447429,3.08,0.4874738688253276,
2025/05/16 19:45:00,9.630382431263229,50.814665894674306,2.996679847540956,9.48,0.7946320449284543,0.7207159592876865,92.25997195027068,114.57927271509288,3.1635011019876513,2.5084388185654007,3.2229639980456137,3.07,0.488235457273425,
2025/05/16 20:00:00,9.80253694056944,50.853833982963636,2.9825957183167615,9.430000000000001,0.7947573904304848,0.7212786496642507,92.30081791160872,114.79562854389877,3.1616755640358307,2.5196182396606575,3.2216676622570906,3.1,0.48658006407092375,
2025/05/16 20:15:00,9.561640044485216,50.669053679017054,2.9855650497580353,9.45,0.7970948146155005,0.7232173977205054,93.06250729293265,115.54108192292173,3.1652299790841516,2.525925925925926,3.2242972131782297,3.08,0.4868038853468617,
2025/05/16 20:30:00,9.7197228222754,50.8634395725245,2.978231589603792,9.460000000000003,0.7986453609611249,0.7244944255115187,93.56777916196938,116.03210223825934,3.176381592694915,2.5095137420718814,3.232978144091709,3.11,0.48946948084342345,
2025/05/16 20:45:00,9.537266401766942,50.65309655588101,2.9800192501529996,9.460000000000003,0.8007713815121185,0.7264859234984655,94.26057907760107,116.79783809491715,3.174476137868676,2.510570824524313,3.240160695174719,3.08,0.4896039617137593,
2025/05/16 21:00:00,9.513335237717627,50.5616562648724,2.979618599907225,9.45,0.8021720598933082,0.7278491133027706,94.71701392431524,117.32198791551731,3.1715468551224104,2.5142857142857147,3.2449610804890265,3.09,0.48920052137569997,
2025/05/16 21:15:00,9.467493612260796,50.50755388116903,2.976985939862492,9.45,0.8038912685244359,0.7294107322690789,95.27724726450501,117.92243423521664,3.174351572663624,2.5142857142857147,3.2498419560906604,3.09,0.48967150775863355,
2025/05/16 21:30:00,9.453179339163853,50.469320474564995,2.9755284153205066,9.45,0.8055676697605956,0.7309250945696135,95.82353108778203,118.50471025109884,3.1759064881866035,2.5142857142857147,3.255157567204557,3.1,0.49005076154755306,
2025/05/16 21:45:00,9.341835778620236,50.35012342082632,2.974373766201675,9.45,0.807317583907847,0.7324388778547116,96.39377034205795,119.11569934213257,3.1771393721199366,2.5142857142857147,3.2604482511308777,3.08,0.49040896202758294,
2025/05/16 22:00:00,9.495401682981424,50.53749983604445,2.9686344965367897,9.460000000000003,0.8084713860194082,0.733215810119026,96.76975636212207,119.43276298941579,3.1866502969752735,2.5116279069767438,3.2621913669637004,3.12,0.4915595128729348,
2025/05/16 22:15:00,9.408850747654128,50.43201765321396,2.972035195821906,9.470000000000002,0.8106103976522373,0.7349620058083265,97.4667896424718,120.14538003409265,3.1863687258189106,2.5079197465681093,3.2706995678071227,3.08,0.4923132874522939,
2025/05/16 22:30:00,9.324341450755867,50.392068440540925,2.970559698633124,9.48,0.8118418258625544,0.7358518548833255,97.86807144560376,120.50852468157477,3.1913177857903805,2.5031645569620253,3.2746806565232656,3.08,0.4934137972831727,
2025/05/16 22:45:00,9.453264270661123,50.56182889395251,2.9684172914328077,9.49,0.811661249388883,0.735312825722599,97.80922753383378,120.28854855297679,3.196989866414411,2.499473129610116,3.2741191947556945,3.1,0.49432145009703876,
2025/05/16 23:00:00,9.346649161735002,50.53721860032368,2.965713667290406,9.5,0.8119972700014314,0.7352716807262175,97.91872555910626,120.2717574075744,3.2032761978264674,2.5031578947368422,3.2709268495726675,3.1,0.49462341854788944,
2025/05/16 23:15:00,9.322600910320261,50.58175682139279,2.9673338562205167,9.520000000000001,0.8123954554704721,0.735161212104675,98.04848105899175,120.22667550575565,3.2082672396444103,2.504201680672269,3.2695562920862447,3.06,0.49520141787456023,
2025/05/16 23:30:00,9.47974587985857,50.76966684728711,2.9609537132465946,9.520000000000001,0.8121564519498736,0.7347080313369906,97.97059770136137,120.04173384008493,3.215180283774721,2.495798319327731,3.2708724805124976,3.07,0.4965293037964439,
2025/05/16 23:45:00,9.298992858506836,50.40951934736199,2.9669673339294094,9.48,0.8119617200500135,0.734796625874429,97.90714100348019,120.0778889960237,3.1951817910461537,2.5147679324894514,3.2708182983936855,3.1,0.49309880649746984,
2025/05/17 00:00:00,9.149985854078977,50.3476402232493,2.940746653236154,9.520000000000001,0.8245867939927809,0.7534794714840465,102.77786268461158,127.70230034125758,3.237273088289903,2.4989495798319328,3.29320209900884,3.08,0.49737240574439096,
2025/05/17 00:15:00,9.086187146416478,50.28819211943443,2.948442423282555,9.550000000000002,0.8276043796569453,0.7567189834714975,104.00622931229785,129.02433513543517,3.238998301132777,2.51413612565445,3.2950893951298084,3.06,0.4968135916576146,
2025/05/17 00:30:00,9.157667892980896,51.00792219672553,2.9073646543806033,9.64,0.8303523599077515,0.7587094044587412,105.124847840247,129.83661976670678,3.3157175469802724,2.5518672199170123,3.2561521986691813,2.99,0.4992242401846303,
2025/05/17 00:45:00,8.468996967641317,50.04442920885964,2.8845633551500662,9.550000000000002,0.8405752471734996,0.7752957919132932,110.59868488269814,137.10240739152627,3.3107263818454675,2.608376963350785,3.2743686317304093,2.99,0.4953891383199187,
2025/05/17 01:00:00,8.243019640921887,49.68145101777253,2.891929273010624,9.520000000000001,0.8405359496727487,0.775470448340535,110.57501927842148,137.18063379138204,3.2919200648670315,2.6754201680672267,3.2547157907615967,2.89,0.4881537961766959,
2025/05/17 01:15:00,8.774030171953541,50.665149548851446,2.937120740080299,9.67,0.826829892175858,0.7535353547232474,103.6909591986392,127.7251061178511,3.2923399668396436,2.7114788004136505,3.187461987227562,3.01,0.4837131511446955,
2025/05/17 01:30:00,9.255686369032219,51.011170613492766,2.9242059601553843,9.630000000000003,0.8258239736317194,0.7528534676526678,103.28148059312154,127.44683011933694,3.293201686617276,2.6645898234683276,3.2041552399409934,2.99,0.48700884808662837,
2025/05/17 01:45:00,9.283154252932547,51.005018974247434,2.9400574639168484,9.65,0.8249427987633804,0.7511591725727986,102.9227813143282,126.75539355238111,3.2822487718127555,2.6642487046632124,3.2054124944707025,3.01,0.48661117758372313,
2025/05/17 02:00:00,9.23772738140758,50.843450260760335,2.9395100754632577,9.610000000000001,0.8234761836645457,0.7495924418021496,102.32576726284016,126.11601558436912,3.269252274457843,2.664932362122789,3.206654633633054,2.97,0.48525806877236505,
2025/05/17 02:15:00,9.17778012680293,50.72239337120203,2.9425423656179523,9.590000000000002,0.8220524826279094,0.7478412193915717,101.74622221066191,125.40134715032424,3.2590864661980965,2.6631908237747655,3.2072431264791468,2.98,0.4844918492483425,
2025/05/17 02:30:00,9.342509348604153,51.06250876137841,2.9389838254048004,9.62,0.8199895712922864,0.7445924941798784,100.90647423907711,124.07555246790929,3.2732401984808446,2.647609147609148,3.201375755102835,2.97,0.48680588256493795,
2025/05/17 02:45:00,9.38939192075594,51.12024164133288,2.9386694603970276,9.610000000000001,0.8176384951661649,0.7415637032416451,99.94942321422006,122.83951228033565,3.27018745371303,2.651404786680541,3.194005676134269,2.99,0.4859255167383405,
2025/05/17 03:00:00,8.925095493321066,50.627974986448976,2.963525577972978,9.630000000000003,0.8175329048693994,0.7408198415874309,99.90644064100556,122.53594464646115,3.2495079750878433,2.6708203530633434,3.1925719313857175,2.98,0.48348227714607744,
2025/05/17 03:15:00,9.281592874012404,51.184722888498186,2.9429272389368624,9.64,0.8154511318118993,0.7378508565933836,99.05901464060143,121.32431107920159,3.2756501324451595,2.6535269709543567,3.183944453584896,2.94,0.4863816159965741,
2025/05/17 03:30:00,9.376641206268857,51.23213472904541,2.9474775094879404,9.630000000000003,0.8133934195917786,0.735648606068129,98.37368462238705,120.42557947051289,3.267200502463886,2.6604361370716507,3.1791449869194737,2.99,0.48509778804261416,
2025/05/17 03:45:00,9.279662943500682,51.16408957096468,2.954864778014059,9.64,0.8122602827801572,0.7341179048497888,98.00443274139418,119.80090505103604,3.262416632980061,2.6483402489626555,3.1822838786244456,2.99,0.48605663434687646,
2025/05/17 04:00:00,9.25436777042421,51.26645018681887,2.9512923619235885,9.65,0.8104162610884338,0.7318917763792933,97.40352694495816,118.89242892694428,3.269753998112996,2.6414507772020723,3.177034320212036,2.97,0.4872241037205734,
2025/05/17 04:15:00,9.208081244366838,51.23663436865678,2.955717328806748,9.65,0.8086993672945237,0.7298749022609722,96.84404793380138,118.10090873466358,3.264858890919654,2.643523316062176,3.173143353637464,2.97,0.4867325713311925,
2025/05/17 04:30:00,9.367077042657627,51.536853746842496,2.9475215590251724,9.66,0.8065027662232841,0.7271560985557807,96.128248156558,117.05552204688826,3.2773297180546606,2.639751552795031,3.1639896821089293,3.0,0.48780369596092005,
2025/05/17 04:45:00,9.216568172158532,51.39836257407785,2.9545514070302232,9.66,0.8049090500573203,0.7251809729162946,95.60890866814334,116.29608139795252,3.2695318744545996,2.652173913043478,3.157273644759834,2.96,0.4862811941303977,
2025/05/17 05:00:00,9.3326695636934,51.5950765759282,2.946065676981342,9.67,0.8055305514346718,0.7254312847776075,95.81143545067388,116.3923269220796,3.282343661091858,2.637021716649431,3.1610262150895205,2.98,0.48863488063567795,
2025/05/17 05:15:00,9.266537722764667,51.63266330148423,2.942416960918869,9.680000000000001,0.8050304516208415,0.7244639292361541,95.64846943011679,116.02037634564236,3.289812466611494,2.6404958677685952,3.1556184939039835,2.98,0.4889945092327072,
2025/05/17 05:30:00,9.370740878051606,51.66413224620214,2.9388054876405025,9.65,0.8034734442669503,0.7229530294993386,95.14109213176224,115.43943169399101,3.283647060203279,2.644559585492228,3.153202399054207,2.99,0.4879071472598978,
2025/05/17 05:45:00,9.139701432112531,51.34452813579736,2.9498088752874048,9.64,0.8033257857320281,0.7226645876544546,95.0929750895777,115.32852509772634,3.2680083380184284,2.645228215767635,3.1583721436750043,2.97,0.48698211104077466,
2025/05/17 06:00:00,9.180694654849162,51.46648126747647,2.9398093636858627,9.630000000000003,0.8017935952719759,0.7209038661003734,94.59368479769722,114.65152334508528,3.2757226094164613,2.6552440290758046,3.1480060477723764,2.97,0.4864431762287021,
2025/05/17 06:15:00,9.266952944852449,51.583548160260875,2.9515539091551077,9.62,0.7944823016565696,0.7132105430496598,92.21117556112712,111.69342177761625,3.259300116511765,2.667359667359668,3.127585831413369,2.95,0.4836963236604262,
2025/05/17 06:30:00,9.670442579609642,51.08954499352751,2.9448305669366235,9.39,0.7899831815129716,0.7115276697519304,90.79741224703683,111.04635287032991,3.1886384586696277,2.6389776357827475,3.158503150398568,3.02,0.4789309047810611,
2025/05/17 06:45:00,10.081932472076346,50.65411529404042,2.96828195942605,9.220000000000002,0.7824786602039323,0.7067025320576971,88.67335218266014,109.19107560165412,3.106173916773995,2.624728850325379,3.1794893223229117,3.04,0.47267916041460517,
2025/05/17 07:00:00,9.873959492757308,50.59057543693859,2.988865189827347,9.260000000000002,0.7785274308460278,0.702354203258009,87.5550065695666,107.51913252147932,3.098165829464831,2.591792656587473,3.1832517095253183,3.05,0.475547482247628,
2025/05/17 07:15:00,10.176595858612188,50.44455350242799,2.998339767070416,9.15,0.7713779673309983,0.6970221541027732,85.53144113365687,105.47581661696124,3.0516888380999525,2.5846994535519126,3.1871614504356494,3.03,0.47154667085539315,
2025/05/17 07:30:00,10.2926131772237,50.62216175818213,3.012292860909617,9.16,0.7653638895576792,0.6909738850452307,83.82923230563094,103.22735528060574,3.040872990428285,2.572052401746725,3.178685706299676,3.05,0.4718190500149834,
2025/05/17 07:45:00,10.187169834296583,50.693707384631466,3.024082958621728,9.17,0.7575170401981499,0.683659758546522,81.74129725030488,100.50830781675977,3.0323242204239556,2.5659760087241,3.1608089453798396,3.05,0.471714619931615,
2025/05/17 08:00:00,10.334190844373836,50.96925443906986,3.023775916354888,9.17,0.7520596845584279,0.6787502392489206,80.33388742919897,98.68317996352,3.0326321307083774,2.579062159214831,3.1396253855888765,3.03,0.47041661046859806,
2025/05/17 08:15:00,10.782050199838466,51.05592585366287,3.0411142956494093,9.04,0.7349167900474303,0.6653703353768315,75.9128674902904,93.70916239677935,2.9725946219556896,2.6039823008849563,3.106447035552361,3.06,0.4619372109030243,
2025/05/17 08:30:00,10.86919249823012,51.14039710901818,3.0626149991550204,9.050000000000002,0.7293411807106107,0.6630000000000005,74.50286278806213,91.84596382187942,2.954991078701341,2.595580110497237,3.105191205740284,3.02,0.462485513301387,
2025/05/17 08:45:00,10.661223457021151,51.17778911044746,3.064908565413128,9.110000000000001,0.731420175099844,0.6630000000000001,75.01111753248337,92.1254765564505,2.9723562075568926,2.5828759604829856,3.107027989574934,3.02,0.4655034974289488,
2025/05/17 09:00:00,10.855673702680065,51.29350704258775,3.064330676073556,9.100000000000001,0.7315939505780427,0.6630000000000014,75.05593288461074,92.13093861569592,2.9696533964344147,2.575824175824176,3.113038324086433,3.03,0.4659764592027608,
2025/05/17 09:15:00,10.740262417380166,51.512269148714836,3.0668917034458016,9.16,0.7298357848715029,0.6629999999999934,74.62304270644017,91.27288851388607,2.9867373502977936,2.552401746724891,3.1135041836839346,3.01,0.471040603312616,
2025/05/17 09:30:00,10.869846978512783,51.383096567577525,3.0658066879096264,9.100000000000001,0.7285457166056566,0.6630000000000006,74.30957931257868,91.15822157155851,2.9682236769483654,2.5703296703296705,3.111775689572138,3.03,0.4674062102528612,
2025/05/17 09:45:00,10.847864957900981,51.195040904952805,3.0739412580956866,9.07,0.7268408217057833,0.6630000000000015,73.89532050500948,90.8413186945204,2.950609409373973,2.5832414553472987,3.110013704910195,3.01,0.4647854465155515,
2025/05/17 10:00:00,10.836567741325837,51.61721029274446,3.064423765624416,9.15,0.7278385395502494,0.6629999999999934,74.13774800278075,90.86882521525605,2.9858794670114985,2.5628415300546448,3.1047323813016026,3.01,0.4699933028985811,
2025/05/17 10:15:00,10.723261091049608,51.68692812557043,3.065120762753168,9.190000000000001,0.7283461584265843,0.6629999999999869,74.26109026301565,90.92429777456671,2.9982505458431965,2.558215451577802,3.1011382799088,3.01,0.4715975606083846,
2025/05/17 10:30:00,10.820631885626028,51.54279068476143,3.0658884444098558,9.14,0.7276403803076903,0.6629999999999975,74.08959886963821,90.97775482397202,2.9811913139453234,2.5700218818380742,3.101775562763615,3.0,0.46855523437644647,
2025/05/17 10:45:00,10.844836270627582,51.55315185869347,3.0621616430328107,9.130000000000003,0.7274162847060331,0.6630000000000025,74.03514766755258,91.01375843807021,2.98155390352206,2.56407447973713,3.1032302100818563,3.02,0.46889407735254823,
2025/05/17 11:00:00,10.741835659998287,51.59359878115981,3.070182602284745,9.180000000000001,0.7285185015222663,0.6629999999999974,74.30296653662664,91.20332581772487,2.9900501661264376,2.5631808278867103,3.100496478504936,3.01,0.46985296234070495,
2025/05/17 11:15:00,10.909632218156219,51.40021071791904,3.0595396447565357,9.08,0.7269807490287636,0.6630000000000015,73.92932032868083,91.21903785721383,2.9677667408433095,2.5770925110132157,3.1015734914662136,3.01,0.4657088680008147,
2025/05/17 11:30:00,10.555684049916692,51.19859851804,3.0425258841242644,9.16,0.7423358512705692,0.6708900493904107,77.82618601269287,95.76113188246443,3.0106563917159703,2.5403930131004366,3.1356952418733655,3.03,0.4719007593612947,
2025/05/17 11:45:00,10.058175297360947,50.869281093607185,3.0376092076066756,9.23,0.7527408967419925,0.6790812492774297,80.50956678394724,98.80623388919149,3.0385738813559544,2.5438786565547127,3.150895606424742,3.02,0.4746297409779599,
2025/05/17 12:00:00,10.523854086460346,51.06279789133487,3.01962078502323,9.130000000000003,0.7485345199819632,0.6768758830469869,79.42477474286405,97.9863826797833,3.0235584697532687,2.581599123767798,3.131530018632798,3.03,0.4686063153382188,
2025/05/17 12:15:00,10.242345771759858,51.23579062894464,3.041144892542165,9.24,0.7452434424481612,0.6729319669347517,78.57603129477577,96.52022057491637,3.038329420824164,2.5584415584415585,3.1213748990367858,2.98,0.47281987021340005,
2025/05/17 12:30:00,10.25408763431551,51.18656513363288,3.029954018221329,9.24,0.7508498994893424,0.677889228105692,80.02189321440999,98.36309660623496,3.0495512289734843,2.5508658008658007,3.1367219119516796,3.02,0.47442185654030355,
2025/05/17 12:45:00,10.231116451762773,51.06759796415753,3.0337782138476745,9.23,0.7514607798512424,0.678734256028271,80.1794345361795,98.67723815549455,3.0424109309868745,2.554712892741062,3.1394316546780985,3.05,0.47337287932659383,
2025/05/17 13:00:00,10.34478389413539,51.12347451551159,3.0351906682301983,9.220000000000002,0.7505418102957997,0.6782367199797923,79.94243939366022,98.49227770518338,3.0377004306540414,2.5607375271149673,3.136092104773593,3.03,0.4722228601041519,
2025/05/17 13:15:00,10.358842935809264,51.079018217098906,3.0418175228025603,9.220000000000002,0.7502797928036581,0.6782130322011898,79.87486710845457,98.48347170567695,3.031082545512201,2.566160520607375,3.1351131732778414,3.01,0.4711298478268034,
2025/05/17 13:30:00,10.47107616782489,50.86250044855518,3.044120118323123,9.15,0.7488965498470888,0.6780611539919851,79.51813944572454,98.42701054663327,3.0057946612962003,2.5628415300546448,3.1442148205096743,3.02,0.46876106304179765,
2025/05/17 13:45:00,10.273897479657762,51.02892521703723,3.04959593153463,9.24,0.7501953846153073,0.6782511578696758,79.85309888935421,98.49764503208131,3.029909603581551,2.5573593073593073,3.1374496334241986,3.02,0.47191849440156075,
2025/05/17 14:00:00,10.652073153972765,51.09130644974664,3.0431875561703716,9.16,0.747609893189723,0.6772032506393173,79.18632064271405,98.10808251937583,3.010001792833035,2.5709606986899565,3.13442518997427,3.02,0.4681165963515267,
2025/05/17 14:15:00,10.487111509935119,50.92919659713323,3.0540813916417187,9.180000000000001,0.7483880624162094,0.6777997330654993,79.38700446912253,98.32982656884755,3.005813802187276,2.570806100217865,3.1370710649867437,3.03,0.468014150246976,
2025/05/17 14:30:00,10.509807858444447,51.08503111702612,3.0522847296541205,9.210000000000003,0.7488486446855911,0.6780386843927905,79.50578507499267,98.4186574088064,3.017411813033466,2.56786102062975,3.1338390962879106,3.02,0.4693268776943676,
2025/05/17 14:45:00,10.61437637098129,50.98672130087624,3.057953401179024,9.180000000000001,0.7485101426008335,0.6782892628069915,79.4184880047648,98.51181065160849,3.0020078123036673,2.5675381263616557,3.1397460330276803,3.04,0.46782922158068224,
2025/05/17 15:00:00,10.665696747493428,51.16092788792639,3.059130389605087,9.210000000000003,0.7481647831647499,0.6778406621680829,79.32942247665153,98.34504207989448,3.010659510067157,2.560260586319218,3.1371716604642192,3.03,0.4693114334426001,
2025/05/17 15:15:00,10.992908309610982,51.30671133593091,3.061961014964813,9.180000000000001,0.7463278516317052,0.6767908751776458,78.85569203814258,97.95478076100633,2.9980786676036417,2.5675381263616557,3.134767787063225,3.02,0.467199937684826,
2025/05/17 15:30:00,10.955036877694738,51.02040860069661,3.0767782203301506,9.15,0.7457008598584226,0.6767816125271445,78.69399570795642,97.95133734416896,2.9738900059615507,2.574863387978142,3.1396640185730056,3.03,0.4643569620548038,
2025/05/17 15:45:00,10.81049251005453,51.30199848494425,3.0867604195814384,9.28,0.7495815593415309,0.6787772220072411,79.69479809758319,98.69321088116706,3.0063881670668686,2.5431034482758625,3.1476285993786255,3.03,0.4711199267551637,
2025/05/17 16:00:00,10.864829770189715,51.36277343367681,3.0767565891047903,9.28,0.7520787497991297,0.6811073904655031,80.33880420735576,99.55945767603946,3.0161632001900087,2.5355603448275867,3.1543241864161984,3.01,0.4725227174178425,
2025/05/17 16:15:00,10.901886613196268,51.38355006054394,3.072273927799843,9.29,0.7553943119349247,0.6840562555602089,81.19386204497276,100.65570671663667,3.0238189101363355,2.5274488697524222,3.164206049338276,3.01,0.47395499138185787,
2025/05/17 16:30:00,10.949360944183411,51.448282619787506,3.0793195428939697,9.29,0.7520256329888337,0.6813260879320991,80.32510579270532,99.64075908530882,3.0169002828687215,2.5349838536060285,3.1531222541005484,3.02,0.47251348634139523,
2025/05/17 16:45:00,10.9303390348868,51.396857582847645,3.083604470382872,9.300000000000002,0.7535128443701874,0.6826922952331825,80.70864610826133,100.14865056048738,3.0159510045220808,2.536559139784946,3.1564609762578497,3.01,0.47234722051980677,
2025/05/17 17:00:00,10.967667268060438,51.37742073909641,3.085417791168847,9.300000000000002,0.7546375745675462,0.6838331994038256,80.99870532931256,100.57278495196023,3.014178509833797,2.540860215053763,3.158360538230819,3.03,0.4717505905658302,
2025/05/17 17:15:00,11.083400042515677,51.157836807451986,3.083924731611192,9.23,0.7547962380382702,0.684983662704154,81.03962341156594,101.00047297725924,2.992939453219988,2.5471289274106175,3.1666225014584013,3.01,0.4688156801471481,
2025/05/17 17:30:00,10.98910488884394,51.008954521767635,3.083475353717216,9.220000000000002,0.7559490561706362,0.6862157753270482,81.33692629386579,101.45851437195718,2.990132542776784,2.5466377440347068,3.171254814082789,3.05,0.4685583157900898,
2025/05/17 17:45:00,10.763974313595213,50.95940167598104,3.089219803179593,9.270000000000001,0.7576781830173799,0.6872013337871882,81.78285473736588,101.8248985508507,3.0007576639444085,2.533980582524272,3.1755050985636615,3.05,0.4711059521849841,
2025/05/17 18:00:00,10.726833364459821,51.089612015940645,3.0853305082726,9.300000000000002,0.7579882791272872,0.6872052770933575,81.86282612632752,101.82636448620146,3.014263779865465,2.5279569892473117,3.172432341707922,3.05,0.4729235105837247,
2025/05/17 18:15:00,10.748220115389813,50.83320413534227,3.083382791043787,9.23,0.7569508801207645,0.6872781831079051,81.59528894411747,101.85346750581658,2.993465497313572,2.5492957746478875,3.1700490607921474,3.05,0.46855535103568413,
2025/05/17 18:30:00,10.947282661974327,51.165800770554256,3.0791023460314646,9.260000000000002,0.756835534437352,0.6869151703626855,81.56554218425995,101.71851647859445,3.007369992730139,2.5421166306695464,3.166678947022533,3.06,0.47045452518219316,
2025/05/17 18:45:00,10.849507762219275,50.912617774106366,3.079334886978481,9.220000000000002,0.7564845968732646,0.6872128382632489,81.47503810006776,101.82917537275506,2.9941530682448416,2.5542299349240776,3.166224099972555,3.07,0.46788257586309856,
2025/05/17 19:00:00,10.72012252188722,50.82253400256553,3.0835818184399333,9.23,0.7562769670920423,0.6870249934360032,81.4214919849655,101.75934352049039,2.9932722864054586,2.5460455037919827,3.168654581330124,3.07,0.4686611673774625,
2025/05/17 19:15:00,10.568237145530873,50.892516658648844,3.078157154806209,9.270000000000001,0.7576606546636874,0.6878395432047373,81.7783343104821,102.0621547288043,3.011542144794621,2.533980582524272,3.1690037271591907,2.98,0.4715600770060486,
2025/05/17 19:30:00,11.134715623258217,51.40413615252356,3.0830161811695618,9.260000000000002,0.7520020917693883,0.6831142818837819,80.31903469423409,100.30552530585443,3.0035521891056574,2.579913606911447,3.1366716581166085,3.03,0.4661792551894405,
2025/05/17 19:45:00,11.195083591660705,51.27637340479566,3.095627153362093,9.220000000000002,0.7475704628552923,0.6799027734281397,79.1761518643589,99.11163784397698,2.9783948593377474,2.558568329718004,3.14346525902637,3.02,0.4657252793569518,
2025/05/17 20:00:00,11.345425568809674,51.46090705536267,3.128323759262036,9.270000000000001,0.7430246940035828,0.6754030299962601,78.00383322714006,97.4388453418769,2.963248280346396,2.568500539374326,3.1302600916875343,3.02,0.4639956940552494,
2025/05/17 20:15:00,11.631585122184617,51.1345517379533,3.13638787921077,9.12,0.7352688288664379,0.6705552209392304,76.00365557961221,95.63665844723279,2.9078036107877465,2.586622807017544,3.1257798527457767,2.99,0.4562225414162273,
2025/05/17 20:30:00,11.616401251859145,52.02609375137757,3.1358384838629116,9.300000000000002,0.7328366822769671,0.6664796039331958,75.37642378048182,94.12153615807941,2.9657139702373034,2.52258064516129,3.1175540425786727,2.99,0.4683344580490918,
2025/05/17 20:45:00,11.539097014805066,52.026030076287896,3.1403656465541063,9.29,0.7275687239050158,0.6629999999999867,74.07218765213247,92.57103974121921,2.9582542434807966,2.5263724434876216,3.104004339896797,3.0,0.4673935475067902,
2025/05/17 21:00:00,11.489243248376056,52.03954482564188,3.13402057445715,9.300000000000002,0.7292298760813709,0.663655488832928,74.47581776435436,93.07166328503708,2.9674342522817914,2.5215053763440856,3.105579289291283,3.01,0.4683631078437858,
2025/05/17 21:15:00,11.306790717411332,51.6997244458957,3.1305843965321536,9.260000000000002,0.730607256912989,0.6653390946083334,74.81049654186238,93.69754855165345,2.957914186967006,2.529157667386609,3.11047229994573,3.05,0.46649809950592475,
2025/05/17 21:30:00,11.246096427933708,51.73164086437248,3.1220527138428373,9.270000000000001,0.732022410572417,0.6665172310720336,75.16642940414233,94.13552415466143,2.969200346585387,2.5329018338727076,3.1079007533863825,3.05,0.467054693019529,
2025/05/17 21:45:00,11.141529464093935,51.68827839763077,3.121570387994044,9.29,0.7339729324443456,0.6680824882885642,75.66945391272615,94.71741300572657,2.9760661607152983,2.5285252960172233,3.111940230801435,3.03,0.46822034669660423,
2025/05/17 22:00:00,11.252859673994124,51.5558253168428,3.110110361912878,9.220000000000002,0.7338904227072203,0.6689227007005889,75.64817528951772,95.02976437514958,2.964525025513637,2.5455531453362252,3.110832017331459,3.07,0.46492383244811336,
2025/05/17 22:15:00,11.06162742666828,51.50923704612245,3.1110337905924945,9.260000000000002,0.7363876690739323,0.6707359940759966,76.29219581781896,95.70386137832719,2.9765025465173234,2.5345572354211665,3.116590333434488,3.05,0.4673389887973141,
2025/05/17 22:30:00,10.902494949522179,51.35387507377874,3.1069139380611226,9.28,0.7420186409587218,0.67549197929974,77.74437992605783,97.4719125000822,2.98688672586509,2.5387931034482762,3.1265155716692576,3.04,0.4680751884958644,
2025/05/17 22:45:00,11.187780286964426,51.534433273771924,3.0969596850434136,9.24,0.7401200743106051,0.6744001776856813,77.25475426796248,97.06603212458559,2.983571289165966,2.5627705627705626,3.113320199187166,3.05,0.4649563677609487,
2025/05/17 23:00:00,11.118371352392387,51.335166296016894,3.094922873931483,9.23,0.7442893067443276,0.6782742857173079,78.32996707450324,98.50624287564351,2.982303719987414,2.554712892741062,3.129781928921293,3.06,0.46563782598538217,
2025/05/17 23:15:00,11.310354399890173,51.44949583057411,3.0972298944141023,9.220000000000002,0.7431711032176926,0.6774890899318744,78.04159103136357,98.21434409464861,2.9768536125227256,2.5574837310195226,3.1279854357523273,3.04,0.4647670791203839,
2025/05/17 23:30:00,11.333469704570405,51.54330769587904,3.112281364261267,9.270000000000001,0.7439037239751608,0.6776390354544006,78.23052825981125,98.2700867718957,2.978522477578223,2.5415318230852213,3.1348982234786176,3.01,0.46690607215665997,
2025/05/17 23:45:00,11.229332789863463,51.63037057894309,3.1107920968425713,9.300000000000002,0.7431441297713693,0.6767189454509444,78.03463478812645,97.92804067919373,2.9895922679755507,2.5387096774193547,3.1280090034076378,3.01,0.46821659963765105,
2025/05/18 00:00:00,11.260978193613994,51.00876571199041,3.1067543386089733,9.180000000000001,0.7503814523751156,0.6804995348414206,79.90108432585629,99.33348560769555,2.954852234666961,2.5631808278867103,3.1666394619073928,3.03,0.4644995743060621,
2025/05/18 00:15:00,10.993586547956454,51.28110456447439,3.0954700659388306,9.28,0.7529844083171927,0.6815130729832781,80.57236653626637,99.71027131336417,2.997929168210338,2.5237068965517246,3.1709945700295172,3.03,0.4726054612205514,
2025/05/18 00:30:00,10.584015618809417,50.533980462620775,3.1018158402965046,9.190000000000001,0.7513706845976608,0.6811170587910514,80.15619966693114,99.5630519037403,2.962780665637945,2.568008705114255,3.162499899956905,3.07,0.4649303001739382,
2025/05/18 00:45:00,10.818738823901583,51.06855394087722,3.0855299513867713,9.220000000000002,0.7489336377557679,0.6786282403704201,79.52770413059311,98.63782653119844,2.9881414684878145,2.555314533622559,3.1501658467642546,3.04,0.46816462232222145,
2025/05/18 01:00:00,10.874385295528782,50.93846764366231,3.0924071464607983,9.180000000000001,0.7464018551312485,0.6768904981312361,78.87477696845065,97.99181587919172,2.968561242172247,2.5664488017429194,3.1468812928113454,3.09,0.46519635375240037,
2025/05/18 01:15:00,11.00969077719202,51.315564884059995,3.0866764759615473,9.210000000000003,0.7435268843580839,0.6739949169724696,78.13334423643758,96.91537529431655,2.983791813533339,2.554831704668838,3.136723973826668,3.05,0.4676169098804487,
2025/05/18 01:30:00,10.951634103938375,51.285597557005985,3.096314581822743,9.220000000000002,0.7415178612468462,0.6721143719624599,77.61523271059043,96.2162773034607,2.977733610831093,2.553145336225596,3.133418535681355,3.05,0.4674037503329733,
2025/05/18 01:45:00,10.93984351186026,51.40199502171254,3.098226139718798,9.24,0.7397328845889857,0.6702805330500652,77.15490103265284,95.5345424380943,2.9823517016865155,2.5476190476190474,3.1281087483207743,3.03,0.46844812567362776,
2025/05/18 02:00:00,11.177083142564697,51.49991959836416,3.092690026415696,9.190000000000001,0.736581637680436,0.6681198395115308,76.34221882159936,94.73129842978206,2.9715231470031425,2.556039173014146,3.1212995945047015,3.04,0.4661968627665205,
2025/05/18 02:15:00,11.118079361158777,51.61721002093458,3.0948922396320864,9.220000000000002,0.7350209964800455,0.666365142224001,75.93974152349536,94.07898469001695,2.979102109576537,2.5498915401301514,3.1153526193427172,3.03,0.4676354757946414,
2025/05/18 02:30:00,10.978405492024194,51.55604211328745,3.1075359300928955,9.25,0.7341500025036279,0.6652031362958784,75.71511891184167,93.6470056597994,2.976634931369397,2.5481081081081083,3.1134252518777106,3.03,0.46797824787241077,
2025/05/18 02:45:00,11.084493219894284,51.45519912851347,3.1071242140677935,9.190000000000001,0.7310775774426317,0.6632260240584763,74.92477597445317,92.91200852571579,2.9577188959461043,2.554951033732318,3.1106792331948574,3.09,0.4652078441610601,
2025/05/18 03:00:00,11.117392541271386,51.69561613437833,3.1000692274453807,9.210000000000003,0.7291172984961297,0.6629999999999989,74.44846343522721,92.21313019483858,2.9709013974470255,2.55157437567861,3.103559659289442,3.05,0.4673124832277632,
2025/05/18 03:15:00,11.10750792189765,51.723836963872884,3.1063892055707103,9.220000000000002,0.7275158635862968,0.6629999999999922,74.05934354508342,91.67699319758468,2.968076242173939,2.550976138828633,3.1024106072424367,3.03,0.467806909120364,
2025/05/18 03:30:00,11.152375576535917,51.814833886071426,3.106901376904828,9.220000000000002,0.7255069324014042,0.6629999999999896,73.57120938666547,91.04805730251915,2.9675869561026085,2.553145336225596,3.098855844784751,3.03,0.4681965995055774,
2025/05/18 03:45:00,11.16030506084553,51.923595109183964,3.106683510749641,9.23,0.7237078753688544,0.6630000000000071,73.13407087384415,90.4418646334134,2.9710139343330813,2.552546045503792,3.095067508168388,3.04,0.4692276618845649,
2025/05/18 04:00:00,11.164207878014963,51.949725805492164,3.1102523424992574,9.23,0.7218415239530342,0.6630000000000021,72.6805810358071,89.8680273620926,2.967604870472726,2.5557963163596966,3.0921901799984868,3.03,0.4692420385035011,
2025/05/18 04:15:00,11.178355128713235,52.10458929849153,3.1064783434581114,9.24,0.7197770560094912,0.6630000000000068,72.17895244356177,89.1835268654224,2.9744292341385177,2.5551948051948052,3.086622629821335,3.03,0.4705941119611029,
2025/05/18 08:15:00,10.424312375449972,50.358037123048405,3.035141931009292,9.020000000000001,0.7469973998527447,0.6778937632395982,79.02836334714412,98.36478255524227,2.9718544321914235,2.4689578713968956,3.1991561653967886,3.11,0.4742743068066902,
2025/05/18 08:30:00,10.525821708150147,50.56993396900327,3.0425401392044704,9.020000000000001,0.7398915390682239,0.6716854657811702,77.19581679607425,96.05683020274367,2.964628102608516,2.4733924611973395,3.1783968016495336,3.11,0.4730576787469116,
2025/05/18 08:45:00,10.70126845902081,51.03242166654553,3.0534746091501104,9.08,0.7349297000542948,0.6666576297910082,75.91619688123583,94.18771778035364,2.973661537184776,2.444933920704846,3.171576584429608,3.1,0.47713796016364857,
2025/05/18 09:00:00,10.62758048395915,50.85979513215756,3.05413009712082,9.06,0.7354521489238836,0.6672959323469617,76.05093240492434,94.42500858278446,2.9664748101402147,2.458057395143488,3.1704036933949404,3.12,0.4750796968375365,
2025/05/18 09:15:00,10.251933021559296,50.28782689017123,3.0483549554701317,9.06,0.7471048319108907,0.677287954670194,79.0560692442353,98.13957148534008,2.972094828964144,2.466887417218543,3.1992003935866338,3.08,0.4750677515811533,
2025/05/18 09:30:00,10.009698208866325,50.163568477870626,3.0305332197921953,9.07,0.752134165923262,0.6814947104289748,80.35309559727305,99.70344498123204,2.992872653816985,2.436604189636163,3.219896113663802,3.12,0.4800702916284294,
2025/05/18 09:45:00,9.98915219301864,50.13274003963937,3.0263494016396746,9.08,0.7558038307097364,0.6844307404801744,81.29947377044054,100.79492255765632,3.0003145027076057,2.458149779735683,3.2175171039207804,3.13,0.4786182409198621,
2025/05/18 10:00:00,9.982688139609593,50.4120271678475,3.0071656295346965,9.130000000000003,0.7601502273158567,0.687515774423912,82.42037584714444,101.94179275768322,3.036081521526535,2.441401971522453,3.222683295357714,3.12,0.48359604992885574,
2025/05/18 10:15:00,9.963000331831836,50.17766771218976,3.0102778518726265,9.100000000000001,0.7621653501107143,0.6895741479929867,82.94006043422823,102.70699902444818,3.0229767642010503,2.4571428571428573,3.22771249092696,3.13,0.4808068765844367,
2025/05/18 10:30:00,10.091864494834681,49.917847760058805,3.0081075269341127,9.03,0.7644900416786797,0.6925424129782048,83.58190068969651,103.81046002987189,3.0018873724249637,2.461794019933555,3.2444848649309246,3.11,0.4782461398235719,
2025/05/18 10:45:00,9.910978954790664,49.863303124538334,3.0172663365463497,9.09,0.7684477849742689,0.6954487735390134,84.70208999066338,104.89090788831282,3.0126607949382014,2.4697469746974696,3.246571038863768,3.1,0.4791258445746265,
2025/05/18 11:00:00,9.964407664174018,50.10871160819977,2.997091882457979,9.110000000000001,0.7710178522171209,0.6976229150467841,85.42951509461155,105.69994060902435,3.039613184140586,2.425905598243688,3.264630319891894,3.12,0.48600537951530165,
2025/05/18 11:15:00,9.358745180163282,49.73739642671461,2.9985598659544777,9.16,0.7748972196120252,0.7004706510013352,86.52752108583428,106.79490206266328,3.0547997737187957,2.430131004366812,3.2652268595661162,3.12,0.4874521198679106,
2025/05/18 11:30:00,9.938231547787211,50.11687689761078,2.985217170710331,9.110000000000001,0.7740186627146014,0.7002049186066299,86.27885664166027,106.69272730565343,3.051704274443886,2.461031833150384,3.252048875303092,3.14,0.4833631425662724,
2025/05/18 11:45:00,9.735789006054063,50.029641610998,2.982927407799772,9.14,0.7771649187976133,0.7026660668567563,87.16936472645577,107.63904483950019,3.0641040663948735,2.4420131291028446,3.264632946414515,3.14,0.48674171585129317,
2025/05/18 12:00:00,9.86694745291095,49.95225346239039,2.9912141902717777,9.12,0.7778781857994986,0.7035180315936812,87.37124595132757,107.966627368808,3.048929103659865,2.4583333333333335,3.266349879928102,3.13,0.4838112574455168,
2025/05/18 12:15:00,9.865088703683284,49.61445443269747,2.996138031716475,9.06,0.7787069895763101,0.7050145247216608,87.60582840249734,108.54203264405636,3.023892725933446,2.4635761589403975,3.2789704687831804,3.13,0.4809435306887803,
2025/05/18 12:30:00,9.884993564891317,49.723800323875025,3.0002241639022897,9.100000000000001,0.7807468666621119,0.7062865934766349,88.18318987244054,109.03114619786942,3.0331066956556803,2.452747252747253,3.2858002374787407,3.13,0.48328222363841994,
2025/05/18 12:45:00,10.0270371631795,49.73056627504417,2.9953140960445053,9.07,0.7813012444082488,0.7071484312434188,88.34009949834054,109.36252493136047,3.0280630709071508,2.454244762954796,3.2904426991055895,3.14,0.4824791103841795,
2025/05/18 13:00:00,9.837275149041147,49.64641617916243,3.0004579197853216,9.110000000000001,0.7840078532417349,0.7090558974259766,89.10617097663088,110.09595035328213,3.036203220824309,2.4456641053787047,3.298064935589765,3.13,0.4845611344923245,
2025/05/18 13:15:00,9.88125019878862,49.68643059910272,3.0018900143250544,9.12,0.7851248377944808,0.7098509439408166,89.42231936016357,110.401647686707,3.038085991318553,2.4561403508771935,3.2955866038963877,3.16,0.4837920951017751,
2025/05/18 13:30:00,10.110342324272722,49.841485188416186,3.022348872967506,9.12,0.7791675925192932,0.7043976431528675,87.73619625361782,108.30484016902587,3.0175206051065473,2.4583333333333335,3.285103052522054,3.1,0.48179310807615106,
2025/05/18 13:45:00,10.277744300592985,49.37276707453975,3.016933519569149,8.970000000000002,0.7778968511877844,0.7051563335873665,87.37652895396035,108.59655850046224,2.9732176535600345,2.4715719063545145,3.2989967994320115,3.16,0.4755800091523426,
2025/05/18 14:00:00,9.95341561301069,49.61657782100684,3.028852537513206,9.14,0.784411090824367,0.7088457156510021,89.22030228634017,110.01513494570459,3.0176444335927495,2.439824945295405,3.3100481651777494,3.13,0.4842843112373377,
2025/05/18 14:15:00,10.27531763621215,49.175014534242166,3.025953954475904,8.98,0.7844391446047818,0.710887949602388,89.22824255490441,110.8003789050308,2.9676591696701276,2.4766146993318485,3.3198491182558425,3.16,0.4751596166533317,
2025/05/18 14:30:00,10.193786925219968,49.26247164161151,3.0237342865461505,9.03,0.7882480102670947,0.7136564222447892,90.30629392030596,111.86486342088376,2.9863735183935374,2.472868217054264,3.323929398631928,3.13,0.47765970888619697,
2025/05/18 15:00:00,11.15612482928833,50.79711432603801,3.074803441879623,9.14,0.7604925378438211,0.6867834117431361,82.50865508542316,101.6695348345964,2.9725477328114125,2.4179431072210065,3.267647191699739,3.07,0.4820064938860129,
2025/05/18 15:15:00,10.923825542682039,50.506026824469416,3.0724762169896627,9.16,0.768725497432882,0.6940089253675988,84.78069299789387,104.35564020877501,2.9813086751814617,2.425764192139738,3.285261326660695,3.1,0.4825186703787406,
2025/05/18 15:30:00,10.669548068328368,50.139506410688625,3.0772494179311276,9.14,0.7699206150337,0.6953318397446103,85.11895595479537,104.84743741550095,2.9701849797228768,2.4431072210065645,3.2852990831961733,3.09,0.47979503543508784,
2025/05/18 15:45:00,10.956884078604446,50.135667000099545,3.074882703298256,9.08,0.7692086117945397,0.6953938019158035,84.91743242201741,104.87047203001683,2.952958169838605,2.45704845814978,3.2864010703713373,3.1,0.47637537430469445,
2025/05/18 16:00:00,10.86111352469021,50.08289079787869,3.078457691610805,9.100000000000001,0.7706462916334846,0.6964224198304709,85.32434955976734,105.2528636843904,2.956025682860179,2.4461538461538463,3.2944787094738275,3.11,0.47809137753643993,
2025/05/18 16:15:00,10.807559978862116,50.1523085651537,3.0759973736005812,9.130000000000003,0.7724285116603199,0.6976765436344717,85.82878445029237,105.7205609324252,2.9681429764398537,2.432639649507119,3.300761756339191,3.1,0.4808577660711862,
2025/05/18 16:30:00,10.741128308174723,50.052307058873964,3.081595108173849,9.14,0.7741338831718078,0.6990584606784903,86.3114683382151,106.2519114225911,2.965996400940667,2.4332603938730855,3.306473271383967,3.1,0.4808580030806343,
2025/05/18 16:45:00,10.655422070383338,50.12181525414513,3.0768184518704276,9.17,0.7756899682332083,0.7000152655905164,86.75189858014527,106.61980525616738,2.9803513413102,2.430752453653217,3.3053779959984637,3.11,0.48261733812432805,
2025/05/18 17:00:00,10.672961354483903,50.09303471746,3.077605975182652,9.16,0.7753504280430877,0.6997994393908097,86.65579601365461,106.53681955343657,2.9763394254705937,2.4312227074235806,3.3062817921784595,3.14,0.48216899566323673,
2025/05/18 17:15:00,10.579453783629788,50.04771700820697,3.074107088898583,9.16,0.7754226623147736,0.6997930473576841,86.67624101280393,106.53436180103718,2.9797270345848372,2.4312227074235806,3.3049315188961828,3.14,0.4824703016965836,
2025/05/18 17:30:00,10.698000664874485,50.34158613347404,3.0770877841381346,9.210000000000003,0.7754669129048036,0.6991295006180163,86.68876558395802,106.27922645343702,2.9930897803683045,2.4267100977198695,3.3003837878059543,3.14,0.4844653808953693,
2025/05/18 17:45:00,10.783500659108597,50.18616702414329,3.078707127006804,9.16,0.7748859250029816,0.6991949177308281,86.52432428926156,106.30437949363855,2.9752748871912287,2.435589519650655,3.3038029455445876,3.13,0.48167965901098253,
2025/05/18 18:00:00,10.902482464674677,49.959247574767915,3.0786007323926503,9.08,0.7733745875775605,0.6987550637417453,86.09655930106686,106.13525455685836,2.949391879389029,2.4537444933920707,3.30430138429842,3.13,0.47696795016315824,
2025/05/18 18:15:00,10.62028015959396,49.91917290185546,3.0752372544541346,9.130000000000003,0.776159955168564,0.7005967037566979,86.88492245190092,106.84336965602368,2.96887662464944,2.428258488499452,3.315348058339585,3.13,0.48184140766132705,
2025/05/18 18:30:00,10.577463305214849,50.156950659995175,3.0686842279482462,9.180000000000001,0.7766114100894216,0.7002965762922922,87.01270107078466,106.7279699104183,2.9915101450949364,2.4248366013071894,3.3069611526588005,3.15,0.4844429577454273,
2025/05/18 18:45:00,10.660016796993034,50.295869092194835,3.0835707573754085,9.23,0.777478392388881,0.7004072292317451,87.25808947105473,106.77051623682223,2.9932830235606933,2.4225352112676055,3.3088358293970614,3.16,0.48539603615221755,
2025/05/18 19:00:00,10.730850804841793,50.45627182714384,3.07529683293738,9.220000000000002,0.7745689650065372,0.6978439281892227,86.43461276167231,105.78492070394299,2.9980845755281087,2.4208242950108456,3.298961508513873,3.15,0.48569487811316947,
2025/05/18 19:15:00,10.822779117626396,50.31290410116475,3.0765424161448,9.16,0.7721310153561045,0.6962648828018173,85.74458187519494,105.19429884301788,2.977368344389138,2.441048034934498,3.2922879031401133,3.15,0.4812961529584414,
2025/05/18 19:30:00,10.834247361632492,49.89748790031797,3.0746074513777395,9.07,0.7734277745317012,0.6985582719002303,86.11161319732312,106.05958761150457,2.9499700834770666,2.4674751929437706,3.2983635804149545,3.16,0.47568123467342155,
2025/05/18 19:45:00,10.631624752685752,49.80632285775022,3.078511109319967,9.100000000000001,0.7746749919903902,0.6992614382948351,86.46462236160194,106.32995681352537,2.955974390493644,2.442857142857143,3.3107466760444706,3.17,0.47913884216543073,
2025/05/18 20:00:00,10.510101979032129,50.04587999354794,3.0689592781040482,9.16,0.7754023193126719,0.699097705424399,86.67048318274472,106.26700112357338,2.9847251690022083,2.4290393013100435,3.3052682030550726,3.16,0.4834285368977758,
2025/05/18 20:15:00,10.611505695839071,50.26223636684642,3.069105606461296,9.190000000000001,0.7753796715338348,0.6986670528118566,86.66407301471449,106.10141413862185,2.9943576984293307,2.423286180631121,3.3032846820630706,3.17,0.4850559021580318,
2025/05/18 20:30:00,10.527838116848784,50.44306426630931,3.0603931224795073,9.23,0.7757300839639363,0.6984146043327498,86.7632528315482,106.00434707971371,3.0159524056575857,2.4149512459371616,3.2978401861088855,3.17,0.48798283448882207,
2025/05/18 20:45:00,10.459796923134604,50.26845064969643,3.068927478714655,9.220000000000002,0.7757602723933089,0.698492905117019,86.77179728556315,106.03445392316827,3.0043069000319202,2.4186550976138825,3.301444737224594,3.16,0.48670146158050087,
2025/05/18 21:00:00,10.53802006739005,50.29264555901284,3.065616401967043,9.2,0.7749505429472225,0.6979376784600242,86.54261358302546,105.82096791282402,3.0010277848516362,2.4260869565217393,3.2975576540550837,3.16,0.4854407677878693,
2025/05/18 21:15:00,10.542306252595779,50.26862324341528,3.069189061692031,9.2,0.7748165979536435,0.6977792071082053,86.50470214271007,105.76003528967395,2.9975344675990985,2.428260869565218,3.2976567233349563,3.16,0.4849701386236324,
