datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/05/18 21:30:00,10.656968189259317,50.10122717358922,3.0623835071098195,9.12,0.7732319769345914,0.6972680555074393,86.0561951580373,105.56723116808382,2.978072465067305,2.4407894736842106,3.297844281408667,3.17,0.48132388189095726,
2025/05/18 21:45:00,10.50670668030125,50.01797590737215,3.0665212558872135,9.14,0.7739120556638838,0.6975746675790668,86.24868286112182,105.68138933944743,2.9805761112702913,2.4343544857768054,3.3013063220454235,3.18,0.4824987738078313,
2025/05/18 22:00:00,10.549190616363205,50.118125822217394,3.0688642773244874,9.16,0.7740735710680641,0.6974349015713728,86.29439775827743,105.62925666998129,2.984817565143649,2.427947598253275,3.302763527504163,3.18,0.483718400501675,
2025/05/18 22:15:00,10.690147978702441,49.9421223939915,3.0658380401128213,9.08,0.7722983435821756,0.6967258814521476,85.79194201823273,105.3656764109593,2.961669821170939,2.450440528634361,3.298998586095995,3.14,0.47872380021091787,
2025/05/18 22:30:00,10.650435411791534,50.0063760532239,3.0689940358195917,9.110000000000001,0.77282008062571,0.6967516116919694,85.93961310512132,105.37524170127256,2.968399382231815,2.446761800219539,3.2986684801917474,3.17,0.4799906381334678,
2025/05/18 22:45:00,10.55149124397252,50.042588270628585,3.0691040999209336,9.14,0.7735818126369322,0.697037573024966,86.15521173935662,105.4815486454331,2.9780677691041713,2.4431072210065645,3.2975635754364756,3.15,0.48147323720761626,
2025/05/18 23:00:00,10.577595232580393,49.79078301536384,3.0655721536587897,9.07,0.7730788871615596,0.697399787128008,86.012865029472,105.6162027751331,2.958664662051705,2.454244762954796,3.3014183132445893,3.18,0.4781585793573703,
2025/05/18 23:15:00,10.468083896797339,49.81485281705682,3.0677066895637233,9.100000000000001,0.7733310669499399,0.6971701001041998,86.08424133656591,105.53081596651589,2.966385290666157,2.452747252747253,3.298476088242577,3.15,0.47926414343390733,
2025/05/18 23:30:00,10.519429972052762,50.16132804838804,3.0563999430979214,9.14,0.7724297658440745,0.6957597451556115,85.82913943117696,105.00651247699524,2.990446332339554,2.4310722100656457,3.2948629577446464,3.17,0.48368323123658874,
2025/05/18 23:45:00,10.551195550717921,49.98978662496927,3.0545055612283534,9.110000000000001,0.7754465015422385,0.6988734142129687,86.68298840533429,106.18076060309707,2.9824794283027796,2.439077936333699,3.3052568958449537,3.14,0.48212884528503724,
2025/05/19 00:00:00,10.350262929089865,49.49110420447971,3.031624087192517,9.100000000000001,0.7920371125049693,0.7209720500393504,91.4143691346174,114.67774023672145,3.001691416308543,2.4450549450549453,3.3308933097527054,3.18,0.4803744142008587,
2025/05/19 00:15:00,10.208613882279792,50.8375876973289,3.0428292914306136,9.380000000000003,0.7796956199838027,0.7058438098285317,87.88564776478573,108.86089480001951,3.0826573237008343,2.4946695095948823,3.2240679353727084,3.07,0.4831482387342665,
2025/05/19 00:30:00,9.593857952191968,50.86778629384054,3.0381969846982764,9.590000000000002,0.7966880872128772,0.7193339094045972,92.92996825886858,114.0478711479722,3.1564773608490646,2.565172054223149,3.208322069964267,3.04,0.4846658162477287,
2025/05/19 00:45:00,9.236287769530804,50.79072898997026,2.9656769692160743,9.65,0.8238324505209916,0.7476648496986871,102.47079257967208,125.32937122570644,3.253894507111748,2.629015544041451,3.230503121388981,2.99,0.4888141592858673,
2025/05/19 01:00:00,8.620402040795568,50.21069325274044,2.912642431852506,9.630000000000003,0.8432528687213301,0.7757322038810988,112.21119282223839,137.29787078007283,3.306276079304079,2.653167185877466,3.272859158792904,2.98,0.4941809249560983,
2025/05/19 01:15:00,8.955971206417644,50.182907082416705,2.922225953857739,9.53,0.8344908892443403,0.7624108584095733,106.93458400342443,131.34717164334174,3.26121256551674,2.6883525708289615,3.2446674411680942,3.0,0.48478304957565516,
2025/05/19 01:30:00,8.877057666031817,50.10102220118017,2.929370039397929,9.53,0.8327672838316796,0.7598067011766921,106.10788934650886,130.28442315384328,3.253259189459961,2.6820566631689404,3.2437164909717673,3.01,0.4845196646987902,
2025/05/19 01:45:00,8.884480677466286,50.16213637554728,2.932129584675452,9.54,0.8312509817503955,0.7576881727021675,105.49064924749246,129.41985825436555,3.25360790664235,2.677148846960168,3.240319138614795,3.0,0.4848881905776819,
2025/05/19 02:00:00,9.158317739504355,50.51021417076112,2.9234658037935373,9.54,0.8289001611321941,0.754689994349032,104.53370223208238,128.19631096781083,3.263250073806486,2.676100628930818,3.230091187337424,3.0,0.48518109076182975,
2025/05/19 02:15:00,8.939295908739325,50.24913971409194,2.935635868155301,9.54,0.828229570577394,0.753747271933696,104.26072537242196,127.81158887414138,3.2497218416924296,2.676100628930818,3.2325304576044975,3.0,0.4843702356153177,
2025/05/19 02:30:00,8.965688177467712,50.30891893894375,2.939304408681589,9.550000000000002,0.8270883293463509,0.7520923872453265,103.79616104903123,127.13623556572264,3.249068035210279,2.6732984293193716,3.2300048256546745,3.0,0.48455200204042165,
2025/05/19 02:45:00,8.96538054945347,50.36612641590261,2.93624898908312,9.550000000000002,0.8258410589688867,0.7504072410462578,103.28843551017617,126.44853262864613,3.252448969929525,2.6732984293193716,3.224832392582382,2.99,0.4846377138276232,
2025/05/19 03:00:00,9.13342832434239,50.60157028324346,2.9340374267726212,9.56,0.8242001685560967,0.7481405715190076,102.62047932033069,125.52351182504641,3.2583088111850698,2.6757322175732217,3.216504131153919,2.99,0.484652477708547,
2025/05/19 03:15:00,9.25425943637265,50.934993187590635,2.938151950873153,9.62,0.8234405125542259,0.7462729612795765,102.31124664723532,124.76134587904717,3.2741669460427842,2.668399168399169,3.209720908264796,2.98,0.486806255464193,
2025/05/19 03:30:00,9.294929725136853,50.961247188449306,2.942254660328511,9.62,0.8222805852762001,0.744745148972003,101.83907580688681,124.13785041509394,3.269601414761936,2.667359667359668,3.208212875263402,2.99,0.4864845069870749,
2025/05/19 03:45:00,9.539638774877346,51.2919133735727,2.9407116360195684,9.64,0.8207857180799558,0.742551688082997,101.2305611925383,123.24270582968171,3.2781180860862396,2.6566390041493775,3.2044811303741882,2.98,0.4878922752168503,
2025/05/19 04:00:00,9.323504553221142,50.94426061189819,2.949182238321107,9.610000000000001,0.8198302312590553,0.7416291861368544,100.8416117957009,122.8662356467571,3.2585304072191636,2.6670135275754423,3.205037429388624,2.97,0.48547348686488456,
2025/05/19 04:15:00,9.439931886949068,50.988976043665616,2.9498321811655086,9.590000000000002,0.818162991957264,0.7397470678136198,100.16292978080132,122.09814899676486,3.2510324015147516,2.6746611053180396,3.2002782847795475,2.97,0.4839039771915913,
2025/05/19 04:30:00,9.304700602153446,50.91590445459258,2.974665341198115,9.65,0.8183424315011179,0.7390589371076334,100.23597411885315,121.81732499000255,3.2440624047185223,2.6601036269430054,3.2073085306606375,2.97,0.48552052593267514,
2025/05/19 04:45:00,9.554319571547808,51.374466947424935,2.9512874857160853,9.65,0.8161339549490303,0.7362644178450175,99.33697100957411,120.6768903466067,3.269759400500617,2.6621761658031087,3.1904018115973356,2.97,0.4865305392336438,
2025/05/19 05:00:00,9.55438414816706,51.33308470472349,2.9644683937440455,9.66,0.8149334140019235,0.7346452936435367,98.8755179639862,120.01613078197899,3.2585943639627324,2.6614906832298137,3.190741973746993,2.95,0.48592436930540495,
2025/05/19 05:15:00,9.694264740692006,51.313583944766265,2.952293754157851,9.600000000000001,0.8143045692993865,0.7346851341259195,98.67059823418896,120.03238955926373,3.2517089420657683,2.65625,3.195847600091885,2.97,0.48527700841074994,
2025/05/19 05:30:00,9.303903614028172,51.03888438945313,2.975602150151876,9.66,0.8148765981164295,0.7343579608329919,98.85700354244861,119.89887115320847,3.2464017407390804,2.6356107660455486,3.2052016568658512,2.96,0.48763291756424526,
2025/05/19 05:45:00,9.26105502059687,51.271935225200366,2.963115534128328,9.7,0.8153064891819213,0.7341465161432159,99.000135059582,119.81258123113557,3.2735814342296607,2.6319587628865984,3.196891271838593,2.96,0.4901438783893123,
2025/05/19 06:00:00,9.14618721141943,51.125089276065125,2.9535004354518444,9.67,0.815836905680642,0.7350523653033799,99.21605135767798,120.1822554637546,3.2740811153869442,2.6452947259565667,3.194116729384724,2.99,0.48884038890558157,
2025/05/19 06:15:00,9.20235680926345,51.25692557974793,2.9419949815668134,9.67,0.816434522727072,0.7356525576635385,99.45932293889301,120.42719210433735,3.2868852804262993,2.6514994829369183,3.189448253829685,2.93,0.4891970557235716,
2025/05/19 06:30:00,9.149756152381883,51.07204261829304,2.936689958843884,9.630000000000003,0.8172752547497905,0.7370909009334612,99.80155917490367,121.01417553152751,3.279202140831761,2.6479750778816196,3.197772653609621,2.97,0.48880195776631263,
2025/05/19 06:45:00,9.116041711554033,51.024423164411644,2.91721609638925,9.590000000000002,0.8182073706315983,0.7386182286700594,100.18099497880603,121.63747324355835,3.287380736679024,2.6350364963503647,3.204503180762177,3.0,0.49020470381929165,
2025/05/19 07:00:00,8.58449664152289,50.61054295510229,2.9341450241351623,9.64,0.8202794369444328,0.7402345205273739,101.02446966098917,122.29707693732759,3.285454509134696,2.7147302904564317,3.17920922636168,2.93,0.48440091108315525,
2025/05/19 07:15:00,8.794706351914215,50.88277354372036,2.917082198614471,9.62,0.8187980582427671,0.7386206596787254,100.42144579933128,121.63846533065768,3.2978158807349414,2.697505197505198,3.177498049346012,2.96,0.4860937314418993,
2025/05/19 07:30:00,8.84680868875347,50.91371938077867,2.9233142419524154,9.610000000000001,0.8154010302025589,0.7345396411622098,99.0386198111747,119.97301433204657,3.287364684263878,2.6940686784599377,3.1717428008252,2.98,0.48515530468978313,
2025/05/19 07:45:00,8.490532243270934,49.679698766837305,2.9246927916696195,9.41,0.818837077850627,0.7413265114006801,100.43732948564711,122.74271502572667,3.2174319391091037,2.6641870350690753,3.225852946265349,3.03,0.4818891118828805,
2025/05/19 08:00:00,9.150350239847057,50.61820144055167,2.9156429950063045,9.440000000000001,0.8106905536170436,0.7320151628438616,97.49290982537424,118.9427825604313,3.2377077770385907,2.6197033898305087,3.2108609348708015,3.05,0.48637327225126875,
2025/05/19 08:15:00,8.98127433904068,49.98634175457914,2.9621231300601494,9.360000000000001,0.8004170529712193,0.7223997636376746,94.14511510284188,115.226699614259,3.1598956522141384,2.6335470085470085,3.2041764523687273,3.04,0.47849537944044984,
2025/05/19 08:30:00,9.378722318727796,50.76481715356522,2.9446568264333157,9.4,0.7953088342567112,0.7165154915767113,92.48051525089915,112.96418258589517,3.1922225760295646,2.6117021276595747,3.1844313024416087,3.04,0.48237201194520013,
2025/05/19 08:45:00,9.363450932899127,50.72281696957913,2.9511996079135816,9.380000000000003,0.7908886038600839,0.7121316713616251,91.05368061775748,111.27859296952025,3.1783685437093863,2.614072494669509,3.175372268148006,3.05,0.48069559083958086,
2025/05/19 09:00:00,9.581491390152564,50.2258264240146,3.0019147350247386,9.23,0.7739124563211006,0.6986859095118702,86.24879626209594,106.10866458599371,3.074704252025978,2.6088840736728063,3.170929002192199,3.14,0.47182337351261006,
2025/05/19 09:15:00,10.576962259360528,50.59618119761859,3.0302507664324154,9.06,0.7514467359423467,0.6807258754462324,80.17581272066685,99.4176283754725,2.9898515662010867,2.5463576158940397,3.170111253261174,3.13,0.4686667373412356,
2025/05/19 09:30:00,11.110699090508433,50.759245606116735,3.062771803379557,8.940000000000001,0.7300660101092901,0.6637771516174436,74.67898329989286,93.11689177345905,2.918924612710398,2.5,3.159450911048737,3.06,0.4659514724660279,
2025/05/19 09:45:00,11.28372594633737,50.30175942015444,3.0975838391248747,8.860000000000001,0.7264843433627883,0.6629999999999936,73.8087026769571,92.34767371720707,2.860293848415453,2.4875846501128667,3.184614960960228,3.05,0.4623359707795121,
2025/05/19 10:00:00,11.170672878946618,50.86787440051961,3.096213700965666,8.95,0.7190797446204961,0.6630000000000074,72.00951831332331,89.69208449942045,2.8906273482378233,2.4882681564245814,3.1582528215888943,3.05,0.4681818406883202,
2025/05/19 10:15:00,11.204290498128842,50.9713129803535,3.0861110974900585,8.98,0.7246303293896534,0.6629999999999995,73.35821061566762,91.22609709463404,2.9098109939410337,2.472160356347439,3.1669378539017643,2.97,0.4701656488207984,
2025/05/19 10:30:00,11.281141972258183,50.31180365783763,3.1036161201931654,8.880000000000003,0.7276773582985546,0.6630000000000041,74.098583856572,92.54886697840189,2.8611785917155634,2.4909909909909906,3.1852863997608636,3.08,0.46220600901242664,
2025/05/19 10:45:00,11.383467983173318,50.63365709609087,3.110174422889733,8.930000000000001,0.7255769051662871,0.6629999999999945,73.58821151046236,91.67613137726572,2.8712216055403537,2.4792833146696527,3.1832209881576357,3.04,0.4655765507719951,
2025/05/19 11:00:00,11.359359535201236,50.739733146507206,3.098175321923311,8.930000000000001,0.7250468073358851,0.6630000000000057,73.45940726854897,91.48287736342334,2.882341724436808,2.471444568868981,3.181642775091005,3.03,0.4674827090037509,
2025/05/19 11:15:00,11.536680374538946,50.682118979726965,3.1221143896778494,8.9,0.7194299938623127,0.6630000000000041,72.0946225817904,89.88491790600992,2.8506322604401224,2.4752808988764046,3.1853658142201464,3.05,0.4658597306999311,
2025/05/19 11:30:00,11.393144301731809,50.859009769509726,3.1059301232950443,8.940000000000001,0.7211023108609166,0.6629999999999924,72.50096554508403,90.21037698825063,2.8783648199128384,2.4440715883668904,3.190610393865077,3.07,0.4714367347042048,
2025/05/19 11:45:00,11.474901125284362,50.75271662883068,3.1240393146233494,8.930000000000001,0.7197552560781741,0.6629999999999915,72.17365545219968,89.81087220015235,2.85847875159556,2.4725643896976486,3.183912578903749,3.04,0.4672365130975116,
2025/05/19 12:00:00,11.483542256846647,50.55033221166883,3.1323577432677108,8.860000000000001,0.7127455050391822,0.6630000000000011,70.4704119813176,87.93758030256512,2.8285402646113944,2.49548532731377,3.175611425595183,3.1,0.46366100887016887,
2025/05/19 12:15:00,11.586625273002028,50.87901778956632,3.1337432679492454,8.91,0.7122081532087379,0.6629999999999977,70.33984514781727,87.55321685604535,2.8432450389692576,2.474747474747475,3.1781601341997683,3.07,0.4678797444826945,
2025/05/19 12:30:00,11.632509350825444,50.777885144629636,3.1534795365520254,8.91,0.7108398037535949,0.6629999999999997,70.00736083241905,87.10800898941875,2.8254503943101787,2.4983164983164983,3.173064915950696,3.02,0.4645495415482043,
2025/05/19 12:45:00,11.9319261028744,51.08561095214333,3.1512894409351984,8.91,0.709246269070766,0.6630000000000027,69.62016055539478,86.61224471009308,2.827414037015847,2.474747474747475,3.1817706972287834,3.01,0.4675872219397506,
2025/05/19 13:00:00,11.961779830763703,51.181532337329486,3.161924934229793,8.92,0.7052140475967739,0.6630000000000055,68.6404032344118,85.32497992313178,2.8210663395058764,2.460762331838565,3.184903117213907,3.12,0.4699589699379084,
2025/05/19 13:15:00,11.739477831672332,51.26907130002019,3.157415972852716,8.970000000000002,0.705830625150417,0.6629999999999991,68.79022049420792,85.29119690468757,2.840930709518022,2.454849498327759,3.1790376257656576,3.06,0.47279625848619916,
2025/05/19 13:30:00,11.817042920945994,51.29666184970483,3.1635530317275147,8.970000000000002,0.7051665067822372,0.6630000000000037,68.62885167123605,85.06819816556167,2.8354195140840655,2.4570791527313265,3.179808923881759,3.06,0.4723797200971669,
2025/05/19 13:45:00,11.875459071647242,51.40762416080014,3.172996900281934,9.0,0.7050335156119619,0.6630000000000152,68.5965372079702,84.88924024072072,2.836435169287532,2.451111111111111,3.182150956033235,3.05,0.4736217400699453,
2025/05/19 14:00:00,11.92266205505922,51.52424588698233,3.175906824395287,9.020000000000001,0.7047888856780951,0.6629999999999975,68.53709653235671,84.71584467166554,2.8401336999921165,2.4478935698447892,3.181833297029618,3.06,0.4746758678818831,
2025/05/19 14:15:00,11.882095636226722,51.49912637775145,3.1651593163502825,9.050000000000002,0.712765040984689,0.6629999999999947,70.47515886483133,86.96154129751095,2.8592557579172597,2.433149171270718,3.194158505118582,3.07,0.4759101225669784,
2025/05/19 14:30:00,11.507336258017347,51.23651343181223,3.1497377588804034,9.100000000000001,0.7244006412846449,0.6630000000000014,73.30240053581973,90.21783866534723,2.8891294122322932,2.4318681318681317,3.200089209334278,3.06,0.4758029794760228,
2025/05/19 14:45:00,11.316733145512956,50.93525173142484,3.136933548265452,9.110000000000001,0.7353587758887806,0.6648223195747497,76.02685222116645,93.50543595356625,2.9041099723127126,2.4270032930845225,3.2172439802733717,3.1,0.4752298893342158,
2025/05/19 15:00:00,11.22019861925412,50.956010609881616,3.138361175710263,9.14,0.7364026538331109,0.6653020503352967,76.29606027134098,93.68377723710897,2.9123480339803365,2.423413566739606,3.2177285776470748,3.1,0.47664035971284413,
2025/05/19 15:15:00,11.235284407286201,51.04981557044903,3.1399611810138777,9.16,0.7363520049795582,0.6649312935365027,76.28299832364736,93.54594733580295,2.9172335172125545,2.421397379912664,3.2161304832735267,3.1,0.477488161913356,
2025/05/19 15:30:00,11.335270311418242,51.1848805512671,3.1399596857088854,9.17,0.736119092901652,0.6645530188966177,76.22293209972429,93.40532265554664,2.9204196607160444,2.420937840785169,3.2143745750954675,3.11,0.4778973135829646,
2025/05/19 15:45:00,11.418120898719678,51.27749269505421,3.1434459899244334,9.180000000000001,0.7357922292038026,0.6640943288942979,76.1386364794854,93.2348033341065,2.920361930640546,2.4215686274509802,3.2131535389618633,3.11,0.47794497429732713,
2025/05/19 16:00:00,11.485481526189176,51.41126593778256,3.1410430451427604,9.190000000000001,0.7354375429278879,0.6636138314651527,76.04716563149803,93.05617703931745,2.925779706906982,2.4211099020674647,3.209953235033584,3.1,0.47851970721257375,
2025/05/19 16:15:00,11.521621673103084,51.40964765851879,3.1491301516184573,9.2,0.7355821314280201,0.6636542536023043,76.08445388766793,93.07120408451766,2.921441654379312,2.420652173913044,3.212243452289783,3.11,0.4783313565790627,
2025/05/19 16:30:00,11.613779692192281,51.3459820287398,3.1536147413353257,9.180000000000001,0.7355390343392302,0.6642108868113239,76.07333948170948,93.27813407342815,2.9109452970507554,2.4139433551198257,3.219982564017857,3.11,0.47783520160598636,
2025/05/19 16:45:00,11.461693670162617,50.96950738419497,3.1576520365511027,9.14,0.7364341850639656,0.665818503485789,76.30419193197285,93.87577017423669,2.8945557946856697,2.423413566739606,3.2250480594997697,3.12,0.47497576743790626,
2025/05/19 17:00:00,11.536009194617122,51.206038697486406,3.153852042119915,9.180000000000001,0.7377406780493513,0.6668397538803337,76.6411263705914,94.2554229319213,2.9107262729514436,2.411764705882353,3.2259304248881575,3.12,0.47770629608356524,
2025/05/19 17:15:00,11.280837885482185,50.97902624993583,3.1554307057670186,9.210000000000003,0.7428002762168807,0.6711610474644197,77.9459576152328,95.86187619226295,2.918777453476433,2.4180238870792614,3.2326567845164877,3.1,0.4779520334442698,
2025/05/19 17:30:00,11.51950872449811,51.377801373321574,3.1638161164715264,9.24,0.7373967876232024,0.6666049729382232,76.55243968878356,94.16814244459083,2.920523715614987,2.41017316017316,3.217418700774817,3.12,0.47879921373514833,
2025/05/19 17:45:00,11.497752340917032,51.443458246044884,3.172172875956919,9.260000000000002,0.7348355764680842,0.6645538449866691,75.89192313615169,93.40562975689194,2.919134726289665,2.4049676025917925,3.210893803267037,3.12,0.47917538975849805,
2025/05/19 18:00:00,11.642091204834173,51.549537202288434,3.1737061567366576,9.25,0.7328572217019785,0.6633181685299705,75.38172073937719,92.94626349677667,2.914573543730732,2.422702702702703,3.197502378510513,3.1,0.4765076227409754,
2025/05/19 23:15:00,13.61086728158898,52.663071276746166,3.0763427516457145,8.960000000000003,0.7261824516987947,0.666677415935221,73.73534843045519,94.19507333610493,2.9125493234480384,2.3906249999999996,3.1946075833753422,3.11,0.4733137381168896,
2025/05/19 23:30:00,11.85204587826314,51.45141321270444,3.1269086956688374,9.23,0.7521649910911137,0.683353412307642,80.36104516970877,100.39442272548195,2.9517970936550575,2.3791982665222102,3.2577474140315514,3.1,0.4827686120399939,
2025/05/19 23:45:00,11.185762254892666,50.22234900748481,3.1283593741896816,9.17,0.7695834203071625,0.6970715724171149,85.02351724217971,105.49418801679575,2.931248908183781,2.4034896401308616,3.316704235995761,3.14,0.480185871235547,
2025/05/20 00:00:00,11.16754371774607,51.04494686188275,3.1710815944496265,9.29,0.7411215142723441,0.6765978499922163,77.51301789057248,97.88302309575693,2.9295997984600497,2.4079655543595266,3.204611637052639,3.11,0.4762679561384264,
2025/05/20 00:15:00,11.759373895813724,51.304344314661364,3.1372134849770106,9.2,0.7444186049833615,0.6802574051137213,78.36331209056573,99.24347318828673,2.932538714389536,2.4260869565217393,3.2099908991408506,3.12,0.4738399850776291,
2025/05/20 00:30:00,11.48287379859346,50.58977754373768,3.1428889372199027,9.14,0.7512329221340605,0.6866645113439497,80.12067179280247,101.625333270823,2.908152398183357,2.437636761487965,3.2380631403575504,3.17,0.47061646276464963,
2025/05/20 00:45:00,11.405811063847636,50.70716693712484,3.134716346536621,9.190000000000001,0.7560687437308619,0.6899512583354441,81.36779279017746,102.84719087379642,2.931684715318353,2.424374319912949,3.2487766528252435,3.12,0.47468559527741583,
2025/05/20 01:00:00,11.323230820704225,50.6785038034231,3.130207638677994,9.210000000000003,0.7598482897750405,0.6927033625645701,82.34250849006587,103.87029349934691,2.942296825998973,2.4234527687296414,3.2563611293212777,3.13,0.47608729038715275,
2025/05/20 01:15:00,11.167766137976855,50.52605999385497,3.132805011809461,9.23,0.7638928394913133,0.6957288366162157,83.41287014607063,104.99502213899218,2.946241456205055,2.4236186348862407,3.2671371264394686,3.11,0.4769423125959417,
2025/05/20 01:30:00,11.291316593281522,50.743908263923856,3.11627106651797,9.24,0.7665804331378632,0.6978375795125993,84.17355961564024,105.78247962221977,2.965082241810404,2.41017316017316,3.2754476694870136,3.09,0.4802158216111438,
2025/05/20 01:45:00,11.272451477852314,50.55011401018345,3.1142818756507635,9.210000000000003,0.7691404139911975,0.7002389782043694,84.8981298943026,106.70582330445424,2.957343094730457,2.4245385450597174,3.2814597820379423,3.1,0.478101616764763,
2025/05/20 02:00:00,11.137439631126824,50.293450448283295,3.107434281851058,9.210000000000003,0.7776134557757107,0.7077669817864178,87.2963174584622,109.60035913106066,2.9638599450971252,2.4017372421281213,3.3182092413598268,3.04,0.48169705035509747,
2025/05/20 02:15:00,10.88400532203707,51.31564992502166,3.0798049593252226,9.440000000000001,0.7792502980629832,0.7058161671496906,87.75960501418074,108.85026612226349,3.0651291639157177,2.468220338983051,3.239598957566054,2.99,0.48456274405994326,
2025/05/20 02:30:00,9.580816954232148,50.793020664211554,3.0337472680715076,9.64,0.8091659629936208,0.7322293239621306,96.99609606937464,119.03018104853867,3.1775883579544035,2.5435684647302903,3.2466513714867045,3.01,0.4895209918075249,
2025/05/20 02:45:00,9.269727093556412,50.576169484067805,2.983329104859203,9.67,0.8309792620958235,0.7566213295535712,105.38004050497224,128.98448287442358,3.2413453762944378,2.5542916235780764,3.289796386005766,3.03,0.4959946859336343,
2025/05/20 03:00:00,9.23758132956425,50.56574670250046,2.9769948732003457,9.67,0.8326980707298036,0.7583285372247401,106.07971481428564,129.68118902982926,3.2482420735929933,2.5656670113753877,3.2888130285413313,3.0,0.4957891204722086,
2025/05/20 03:15:00,9.392622783876106,50.804366126640275,2.9673360783413782,9.67,0.8313746100338996,0.7563297933098477,105.54097453220474,128.8655078376099,3.258815228440569,2.574974146845915,3.277357939957172,3.0,0.4954936577675027,
2025/05/20 03:30:00,9.480257970294247,50.86587538637178,2.964049550656813,9.66,0.831232026903664,0.7559305256397202,105.48293331039703,128.70256793982747,3.2590548285062946,2.5734989648033126,3.278722753526958,3.01,0.4956563230343206,
2025/05/20 03:45:00,9.429299981854854,50.82362236754085,2.9639523129458727,9.66,0.831441987337074,0.755822572662674,105.56840176704704,128.65851266472583,3.2591617475784975,2.56935817805383,3.2817947820005724,3.0,0.4962581691449166,
2025/05/20 04:00:00,9.329030219108574,50.587375698912524,2.9720534503654625,9.64,0.8317034759884497,0.756045309681484,105.67484578177795,128.74941095124612,3.243548664582262,2.5767634854771786,3.286713249766718,3.01,0.49463118660907673,
2025/05/20 04:15:00,9.425436179347685,50.6706442768583,2.9757581776370103,9.62,0.8267107516961458,0.7498851431371903,103.64246076128045,126.23546609133639,3.2327895701656266,2.5841995841995846,3.272128497576038,3.03,0.49244220968533653,
2025/05/20 04:30:00,9.423765754489295,50.66537909142164,2.969484575411131,9.600000000000001,0.8256990155226578,0.7486272372250558,103.23061397718405,125.7221185902028,3.232884278804803,2.575,3.273813904680741,3.01,0.49306906588128585,
2025/05/20 04:45:00,9.335624323900618,50.738101952833915,2.961549963089922,9.62,0.8261875998450254,0.7485948913740053,103.42950167854644,125.70891834872029,3.2482990730850307,2.566528066528067,3.273061723505881,3.01,0.4952861013778117,
2025/05/20 05:00:00,9.247346146942846,50.747944762921975,2.9627391805668584,9.64,0.8260199204588906,0.747754451743006,103.3612445402224,125.36593754206987,3.253745744218898,2.5684647302904566,3.2694449943094,3.01,0.4958206066934663,
2025/05/20 05:15:00,9.23712461018215,50.56482140396918,2.954607749067837,9.57,0.8240827150426132,0.7460050064859914,102.57266759522462,124.65199435888698,3.2390086308476262,2.57889237199582,3.2669454890417944,3.02,0.49305136246052633,
2025/05/20 05:30:00,9.261897438777737,50.50287404513375,2.9500309629856396,9.53,0.822222685738985,0.743929475337557,101.81550668004303,123.80497653483037,3.230474567749949,2.591815320041973,3.260410588571735,3.02,0.49076867791788187,
2025/05/20 05:45:00,9.247784959194803,50.459100695997165,2.9385074226050065,9.49,0.8208017333541002,0.7423951651847869,101.23708051974184,123.17882932040878,3.2295307226370906,2.5974710221285564,3.255449820830218,2.99,0.4897004349745242,
2025/05/20 06:00:00,9.1277546558307,50.37345637833516,2.939512826338247,9.49,0.8201380305109989,0.7412317358469666,100.96690743638334,122.70403741621429,3.228426123869546,2.6048472075869338,3.250945298954347,2.98,0.4890562631258933,
2025/05/20 06:15:00,9.349387599617387,50.38024122858184,2.962946330030329,9.5,0.8205987347402158,0.7413939654808098,101.15444600641845,122.77024282661128,3.206267998753375,2.5357894736842104,3.291957938125728,3.11,0.49441275084376707,
2025/05/20 06:30:00,10.703066180222265,50.30609464036468,3.015423625314066,9.130000000000003,0.7836665735124546,0.7082240285820343,89.00957605553265,109.77609474408308,3.0277669523296526,2.473165388828039,3.289416274723321,3.11,0.48127918390951835,
2025/05/20 06:45:00,11.052323690375886,50.27746500445471,3.056700655363945,9.010000000000002,0.7605272286469592,0.6882590135757043,82.51760157531453,102.21809404002316,2.9476226218583474,2.475027746947836,3.2543604483418838,3.13,0.47290850828718434,
2025/05/20 07:00:00,10.687052167022784,49.98899305747835,3.0717695927165294,9.050000000000002,0.7625283328166371,0.6891566208675858,83.03367086736291,102.55178212033275,2.946184512490276,2.4618784530386737,3.266187801434109,3.13,0.47486699537444815,
2025/05/20 07:15:00,10.589836129468551,50.26607690616595,3.0731033683587423,9.14,0.7643921496184556,0.689431056700303,83.55419357725573,102.65380442676613,2.974192177883498,2.4431072210065645,3.2670028581409807,3.12,0.4801151245534167,
2025/05/20 07:30:00,10.657955367153534,50.4165369723591,3.067693295633828,9.15,0.764468665303846,0.6890589232410318,83.57585037653377,102.51546274797867,2.982697133713781,2.439344262295082,3.266085658709699,3.1,0.48139175043256927,
2025/05/20 07:45:00,10.675705378292832,50.42895690339259,3.058091561158947,9.130000000000003,0.7645032678904728,0.6889864302306528,83.58564420205846,102.48851326384965,2.985522119730104,2.44249726177437,3.2649689198800758,3.12,0.4812346311091916,
2025/05/20 08:00:00,10.66781143723233,50.34496978319652,3.0614306711108106,9.12,0.7647596291908655,0.6890266058171254,83.65820403336524,102.50344865313365,2.9789993567585498,2.448464912280702,3.266742606069081,3.11,0.48021426760814817,
2025/05/20 08:15:00,10.69083198582706,50.14261172073532,3.0627856352515135,9.07,0.7641775222408685,0.68878444607249,83.49344600620401,102.4134250748414,2.961356451332311,2.4630650496141127,3.267739004261244,3.08,0.4770098263699556,
2025/05/20 08:30:00,10.842385474812033,50.5804217551368,3.0535906006010274,9.130000000000003,0.7658730841854874,0.6893168384615435,83.97335342000271,102.61134346953202,2.9899227480602595,2.432639649507119,3.2752513568866655,3.07,0.483146964419739,
2025/05/20 08:45:00,10.768296230733881,50.35668228148603,3.0656451657872976,9.100000000000001,0.763040587670715,0.6866869639000454,83.17165102197811,101.63368007283039,2.968380066146045,2.452747252747253,3.2669604278659277,3.1,0.479173315355659,
2025/05/20 09:00:00,10.848477901983529,50.68046876386967,3.0687899852831806,9.15,0.7610339487141463,0.6840534557101776,82.64828076248398,100.6546658643706,2.9816312109594105,2.431693989071038,3.2647487872892125,3.06,0.48295810328679434,
2025/05/20 09:15:00,10.824086283398628,50.657596359765876,3.0683322413656566,9.16,0.7631548952260366,0.6854580850909993,83.20400433317754,101.17684085768742,2.985335120007427,2.4115720524017465,3.2803689498548616,3.11,0.48574328711518366,
2025/05/20 09:30:00,10.604399795069526,50.397019700798296,3.0735796117500502,9.14,0.7612437223225416,0.6837376760225977,82.70237975404015,100.53727386154009,2.973731334323831,2.427789934354486,3.272000890058958,3.1,0.4830768292509098,
2025/05/20 14:45:00,9.70165065417973,49.41135971182143,3.041072936020415,9.23,0.8000817341775949,0.7118334455692253,94.03584577718635,111.16392442145329,3.035112999321381,2.418201516793066,3.387921426726946,3.21,0.495454446758762,
2025/05/20 20:00:00,11.27661022314345,50.51579323096047,3.1348010148192733,9.31,0.786145216501716,0.7045204814935947,89.71112467809519,108.35207181208044,2.9698854747042813,2.396348012889366,3.3666450010519733,3.16,0.4890747311242353,
2025/05/20 20:15:00,11.551577448048306,50.74818823462607,3.137447090468251,9.270000000000001,0.7777142719318274,0.6978664115577694,87.32485219935319,105.79356561424996,2.9546314990180416,2.4034519956850056,3.3437883303265443,3.12,0.4861188183309106,
2025/05/20 20:30:00,11.283562427258744,50.542563184228584,3.14614803270959,9.300000000000002,0.7793781209766125,0.6993351669050718,87.79578367700961,106.35830564484891,2.955995682120039,2.3946236559139784,3.3505898462706285,3.12,0.4874503250721021,
2025/05/20 20:45:00,11.37433748927782,50.66297427075608,3.140921654265252,9.300000000000002,0.7791583874906824,0.6994583934700985,87.73359088641415,106.40568656110584,2.960914350528596,2.3935483870967738,3.3476425138982457,3.13,0.4877363082693299,
2025/05/20 21:00:00,11.539872710530517,50.63036026704083,3.1362063867866863,9.25,0.7783492341601127,0.6997058431230019,87.50457024610537,106.50083155908357,2.949423239162976,2.4064864864864863,3.3446852900081625,3.14,0.48469240966066773,
2025/05/20 21:15:00,11.47145043922933,50.616533459651464,3.13955448957946,9.270000000000001,0.7789457051833356,0.7003117373141254,87.6733938429502,106.73379936047124,2.9526482278833477,2.402373247033441,3.3456522603782664,3.12,0.48546540488865103,
2025/05/20 21:30:00,11.419843480233283,50.5747598563043,3.1446907778151663,9.28,0.7787978392397167,0.700410736333779,87.63154225338285,106.77186472614576,2.951005569599265,2.4008620689655173,3.3453519360305504,3.14,0.48543208401197885,
2025/05/20 21:45:00,11.448780840461211,50.66771583900396,3.147765167970176,9.300000000000002,0.7783719992794518,0.700101378661122,87.51101362588066,106.6529159428541,2.954477066660303,2.396774193548387,3.3431598043000577,3.13,0.48615404247359567,
2025/05/20 22:00:00,11.395859411531092,50.49274991418116,3.1389614887363413,9.260000000000002,0.7793559504026769,0.7018588438977827,87.78950857580838,107.32866563346683,2.950020264099455,2.3920086393088553,3.351216653978984,3.21,0.48580170544729334,
2025/05/20 22:15:00,11.407767019634889,50.61530473366474,3.1412855638415094,9.300000000000002,0.7809972329730399,0.703158082269851,88.25405289761989,107.82822597164905,2.9605713364775847,2.4139784946236555,3.3379360670631892,3.12,0.48449298097277466,
2025/05/20 22:30:00,11.768012612823725,50.65169526485471,3.1466208514989535,9.210000000000003,0.7730809099169544,0.6974813035449821,86.01343754486474,105.6465067365057,2.9269493957661408,2.4180238870792614,3.3286300044720685,3.14,0.47999030517384467,
2025/05/20 22:45:00,11.304080899524934,50.36168335265165,3.1579063744235687,9.24,0.7712253265959375,0.6956850378465909,85.48823809962353,104.97873982099966,2.9259892170446733,2.418831168831169,3.3193890775827244,3.13,0.4799392756325339,
2025/05/20 23:00:00,11.356990944674635,50.89987014116059,3.1603480306438274,9.33,0.7666757214514575,0.6906050378713235,84.20052977045113,103.09023528781583,2.9522065005287694,2.3933547695605575,3.302254261328901,3.1,0.48516003655588047,
2025/05/20 23:15:00,11.95254275791467,51.13502232636819,3.1598738487485614,9.23,0.7587295186998438,0.6850281372094978,82.05398608054176,101.01700650193831,2.9210026861216174,2.420368364030336,3.2808799204515138,3.12,0.47823429698169284,
2025/05/20 23:30:00,11.76927867145082,51.002303227332504,3.178755998337674,9.25,0.7552749632929376,0.6821490752340137,81.16308295305467,99.94670697073815,2.909943388179928,2.4172972972972975,3.274518918501805,3.11,0.4776860546624751,
2025/05/20 23:45:00,11.811145271032274,51.21150495095026,3.182169725732379,9.270000000000001,0.7508197163516889,0.678380641644587,80.01410921659418,98.54578099606681,2.9131067161625084,2.4131607335490832,3.2598722555185704,3.12,0.47827362794264516,
2025/05/21 00:00:00,11.616969245862151,50.76287940166907,3.141200908698519,9.300000000000002,0.7812616231311688,0.704555797745218,88.32888519580607,108.365650997383,2.960651123666341,2.389247311827957,3.3496484332010263,3.12,0.48660539079092585,
2025/05/21 00:15:00,11.455456487698314,50.68862997219077,3.146349264276514,9.29,0.7755217369324943,0.6996344816315893,86.7042828332254,106.47339289074489,2.952628338334265,2.3961248654467173,3.330496784258241,3.11,0.4848146763100089,
2025/05/21 00:30:00,11.376898107430861,50.65665460491931,3.1475650710187955,9.31,0.7773593387032879,0.7011499786811737,87.22439282756616,107.0561052204266,2.9578419476444897,2.3952738990332976,3.3333842256904633,3.1,0.48555206990654465,
2025/05/21 00:45:00,11.547816606630477,50.68734585480996,3.140229808307325,9.260000000000002,0.7751273433323305,0.6999047996477046,86.59265470116392,106.5773308304245,2.9488287689974544,2.4017278617710582,3.328608717744054,3.12,0.48343799516336117,
2025/05/21 01:00:00,11.272955509207748,50.36678072428748,3.13547333894069,9.23,0.7753640410123604,0.7006109895379601,86.659648992838,106.84886257392866,2.9437341677790596,2.401950162513543,3.331476549748658,3.13,0.4827195421981459,
2025/05/21 01:15:00,11.542792597321863,50.4409720544121,3.1365158600360687,9.190000000000001,0.7734046794250042,0.6994474934306784,86.10507641878826,106.40149546923051,2.9300027196082215,2.4341675734494017,3.3162666027677554,3.11,0.4775872078042556,
2025/05/21 01:30:00,11.441827815429917,50.845866054674616,3.1406553716544057,9.32,0.775788742704489,0.7001044726681931,86.77985544790685,106.6541055961521,2.967533491295002,2.3991416309012874,3.3204813105855315,3.07,0.4855895249990389,
2025/05/21 01:45:00,11.49563193667376,50.54383499131552,3.1378769542880067,9.23,0.7743758959533668,0.700098853619305,86.37996700231746,106.65194505808525,2.941479265905222,2.4127843986998916,3.323251138317105,3.09,0.4810816819105319,
2025/05/21 02:00:00,11.398629216910194,50.505921631752585,3.1413770571956827,9.25,0.7751323162794213,0.7006469970274894,86.59406223108242,106.86270754189859,2.9445685225248015,2.4064864864864863,3.3263972494376426,3.09,0.4822026878279556,
2025/05/21 02:15:00,11.410115579890771,50.63710639332129,3.137292111749913,9.270000000000001,0.7751512966247308,0.7005629661282428,86.59943437833643,106.83039745519821,2.9547774545065866,2.3991370010787487,3.324718473210505,3.1,0.4838946642376143,
2025/05/21 02:30:00,11.553289538698778,50.80421199101528,3.128097815482926,9.260000000000002,0.7743340345157858,0.7000553741400126,86.36811865062049,106.63522709173684,2.9602654859980495,2.400647948164147,3.3192879564000735,3.07,0.4839063938682185,
2025/05/21 02:45:00,11.465498817867342,50.829345557915985,3.13574284990206,9.300000000000002,0.7749924797611949,0.7002984686550978,86.55448326906323,106.72869752855642,2.965804418653294,2.3924731182795695,3.3212914052281803,3.07,0.48560353204489937,
2025/05/21 03:00:00,11.434341346625445,50.60758381112436,3.1260940706597733,9.23,0.7735947803974085,0.7000053881842214,86.15888210032627,106.61600736923452,2.9525662988292534,2.4127843986998916,3.313993328248972,3.08,0.48155170244478,
2025/05/21 03:15:00,11.36683578381485,50.71519618614656,3.1274152296732103,9.270000000000001,0.7737929868934178,0.699831661697417,86.21498194805154,106.54920910929671,2.964109118624661,2.4034519956850056,3.312465074326903,3.07,0.4837807031563136,
2025/05/21 03:30:00,11.43897845080761,50.44339914018184,3.124470186511515,9.180000000000001,0.7717468933549833,0.6991936879148453,85.63586098963393,106.30390662638013,2.9380981260856616,2.429193899782135,3.3069864003449103,3.08,0.47796088867078446,
2025/05/21 03:45:00,11.35020719978155,50.593292199282075,3.134122684802963,9.24,0.7704008110850135,0.6973566219994372,85.25486938799813,105.60015601501941,2.9481934593064296,2.4145021645021645,3.303127052129796,3.09,0.4807838808056597,
2025/05/21 04:00:00,11.353148515550288,50.11178600355453,3.1439798122378506,9.16,0.7719072941484908,0.6998232119291034,85.68126041029744,106.54596015266293,2.913504712830841,2.4519650655021836,3.306669122027009,3.08,0.4733920909832587,
2025/05/21 04:15:00,10.232147546913211,51.004099547038265,3.095319074780987,9.56,0.7875808701678024,0.7089851696172774,90.11746833318843,110.06875533750598,3.0885345804540134,2.481171548117155,3.2507475491375506,3.01,0.488084657232176,
2025/05/21 04:30:00,9.50687549440562,50.90540446996965,3.0034918374235575,9.710000000000003,0.8254648486274386,0.7472162989900476,103.13529181191802,125.14631907276812,3.2329037419090816,2.520082389289392,3.2929815767637156,3.01,0.4992825659761871,
2025/05/21 04:45:00,9.483169879556328,50.8989288388629,2.9836803135654724,9.66,0.8232648917529714,0.7453559892439365,102.23975680224098,124.38713243544487,3.237612272360501,2.548654244306418,3.2721211152730216,3.02,0.4958754395402798,
2025/05/21 05:00:00,9.462531428835973,50.82423173209793,2.979536683645759,9.62,0.8201656888579142,0.7422663062800906,100.97816630161756,123.12624240107675,3.2286899009509673,2.56964656964657,3.256653502216306,3.0,0.4923621390162996,
2025/05/21 05:15:00,9.471850292243175,50.823060400357576,2.9804864760359133,9.610000000000001,0.8184242570315894,0.7403884012264922,100.26928278416044,122.35987517334945,3.2243058565330007,2.578563995837669,3.248589725772407,3.0,0.49082232269361226,
2025/05/21 05:30:00,9.548892277409664,50.85048091965632,2.9791658388514173,9.600000000000001,0.818495212653862,0.7407657223337838,100.29816664303445,122.51385874690527,3.2223785177736763,2.5791666666666666,3.249490635753053,3.0,0.490454175799378,
2025/05/21 05:45:00,9.307750440381653,50.66557597139018,2.975993799908426,9.600000000000001,0.8192898262580633,0.7418558159485271,100.62162948449411,122.95872256998003,3.225813172156273,2.576041666666667,3.2513589177230813,3.01,0.49108376852980906,
2025/05/21 06:00:00,9.431671285285688,50.811624327461686,2.961148996754416,9.58,0.819059586055994,0.741996099845469,100.52790575564748,123.0159719932009,3.235230652189476,2.5824634655532357,3.244844982815435,3.01,0.49070951379665445,
2025/05/21 06:15:00,9.403375215359631,50.713023776629825,2.967412518161383,9.56,0.8164680733138489,0.7392029667271836,99.47298035436518,121.87610303100954,3.2216619500963093,2.5951882845188283,3.2359794794072956,2.99,0.4880258766457896,
2025/05/21 06:30:00,10.402574632798064,50.63874392177888,3.0122888998720656,9.350000000000001,0.7990732696772973,0.7244060190806383,93.70722048690355,115.99810974892056,3.103951948432669,2.474866310160428,3.2895182171769988,3.13,0.4879287037286591,
2025/05/21 06:45:00,11.048649698842894,50.43927499025176,3.0740231631524444,9.08,0.7584185015948148,0.6896454187673187,81.97377717405617,102.73349413883061,2.953783858508197,2.458149779735683,3.241196221534909,3.13,0.4736638319565478,
2025/05/21 07:00:00,10.96168458692614,50.52380152495698,3.090027670987162,9.100000000000001,0.7508642791712191,0.6827650039712404,80.02560162317236,100.17568024200371,2.9449574466408746,2.4494505494505496,3.2248981201546587,3.13,0.47390271854417454,
2025/05/21 07:15:00,10.6853136142538,50.55066727313158,3.0998508442515162,9.2,0.7556410013670926,0.6855994098263749,81.25748134202927,101.22937873262698,2.967884734538385,2.4260869565217393,3.2378598332435464,3.13,0.4793528492005578,
2025/05/21 07:30:00,10.82068957949167,50.60987468242382,3.089923406916039,9.180000000000001,0.7573127148589103,0.6872583191577482,81.68860332523911,101.8460830254768,2.9709474284873254,2.429193899782135,3.241332709562721,3.14,0.47909730890609764,
2025/05/21 07:45:00,10.82407165013609,50.76850763056353,3.0850414590595183,9.210000000000003,0.7582311803945865,0.6875995948490196,81.92546848495954,101.97295324067069,2.9853731699306536,2.4277958740499455,3.2379649947650067,3.12,0.48067554858717365,
2025/05/21 08:00:00,10.934142026362622,50.39620854105323,3.076684758927243,9.110000000000001,0.7611615381670939,0.6913255772583234,82.68118509583272,103.3580978676043,2.960979337764982,2.4445664105378704,3.2529098482441716,3.13,0.47620851887249044,
2025/05/21 08:15:00,10.688347881850007,50.194306719125336,3.089678037529566,9.15,0.7641631998689846,0.6934558853209212,83.48939223955747,104.15004598825499,2.961473619211187,2.4371584699453552,3.2641736852127616,3.16,0.4776624598725574,
2025/05/21 08:30:00,10.558142874647956,50.374039630174025,3.077102638367427,9.210000000000003,0.7679768968367773,0.6962229808580594,84.56881104502187,105.17872167546895,2.993075331697878,2.4299674267100975,3.264452397720759,3.11,0.4816523568772126,
2025/05/21 08:45:00,10.965718828762306,50.36527550039892,3.07163050845194,9.130000000000003,0.7686478576959667,0.6978029635452108,84.75871805002176,105.76916969793172,2.9723627157881687,2.451259583789704,3.268872397962866,3.12,0.4770945699555057,
2025/05/21 09:00:00,10.847773668795696,50.455817764172764,3.0718448566049013,9.210000000000003,0.7755480995922327,0.7030608589094562,86.71174445141547,107.79084335130123,2.9981982912311467,2.4223669923995654,3.291621911269636,3.13,0.4832888130672417,
2025/05/21 09:15:00,10.896413612238518,50.40619365397333,3.0758776666973477,9.190000000000001,0.7741540789050643,0.7019495382958274,86.31718448568452,107.36353785178768,2.9877651180671143,2.438520130576714,3.284479493452892,3.12,0.4805645534741997,
2025/05/21 09:30:00,10.99902466878001,50.44565888344164,3.068846979129528,9.180000000000001,0.7764166199685995,0.7041110292593097,86.95756818495016,108.1946364245347,2.9913514953436646,2.4128540305010895,3.304068182479602,3.17,0.4836059332034162,
2025/05/21 09:45:00,11.00452822826071,50.7709894209525,3.155823673823724,9.15,0.7307117558715723,0.6639551197524576,74.83588790996207,93.18305193712024,2.899401533709103,2.4939890710382513,3.1605357841436907,3.07,0.46611583545783075,
2025/05/21 10:00:00,9.84070645054203,51.43080287794436,3.031669889874294,9.630000000000003,0.7919682336824594,0.7120040770570377,91.39192380011764,111.22953264670292,3.1764672110786116,2.6251298026998957,3.1642764833505517,2.98,0.4812717316058732,
2025/05/21 10:15:00,9.22736606152472,50.86880314082646,2.986149530145802,9.66,0.8154312776834637,0.7354080998344716,99.05093263349191,120.32742962252469,3.234935123804179,2.681159420289855,3.1920685319991513,2.98,0.48282320654571637,
2025/05/21 10:30:00,9.303597158247214,51.02920783166087,2.9806645450065283,9.66,0.8133619270826298,0.7333118809887997,98.36342225325743,119.47196921338526,3.240888014782906,2.6904761904761907,3.1802495977381007,2.97,0.4822274212353057,
2025/05/21 10:45:00,9.724042267034008,50.666059430171686,3.011412165066585,9.53,0.8085702800029347,0.7303091839306073,96.80198264677095,118.2678911009548,3.1646282466914597,2.6316894018887727,3.222186586708541,3.12,0.48061144150491625,
2025/05/21 11:00:00,11.721927187732092,51.286630249647544,3.10580208394772,9.16,0.7507519926846095,0.6807593526823745,79.99664380652186,99.43007363384007,2.9493186469747346,2.527292576419214,3.188880719840663,3.13,0.46744425597764905,
2025/05/21 11:15:00,12.2495397708538,51.039645855878064,3.1606197630007746,8.95,0.7215052191421669,0.6630000000000043,72.59886501334526,91.11792609236502,2.8317231021496356,2.4882681564245814,3.1823815989239854,3.01,0.4609423660535094,
2025/05/21 11:30:00,12.134558323545605,51.03155525389735,3.154762109360224,8.960000000000003,0.7221095359717665,0.6630000000000019,72.74570313764883,91.25606984074689,2.8401507592016384,2.4374999999999996,3.204277874557229,3.05,0.4668958717213762,
2025/05/21 11:45:00,11.994863240413679,50.62667575506384,3.182568197756239,8.95,0.722195354116781,0.6629999999999998,72.76655540391891,91.28473831341367,2.8121942544106022,2.4770949720670394,3.197437693649644,3.05,0.4604662565491866,
2025/05/21 12:00:00,12.096756269168736,50.69600656596748,3.179556788721215,8.940000000000001,0.7218931382828897,0.6629999999999986,72.69312238996122,91.21127719008479,2.8117126360858546,2.4776286353467563,3.1975622700162623,3.04,0.46036369840251984,
2025/05/21 12:15:00,12.172385400258861,50.95560138652996,3.17587722015449,8.98,0.72279021712652,0.662999999999995,72.91109641996793,91.29638842444938,2.8275652292260753,2.458797327394209,3.2013317012126996,3.02,0.4639545974207533,
2025/05/21 12:30:00,12.179586999865819,50.95849894328012,3.179859977371656,8.99,0.7233828962571004,0.6630000000000021,73.05510679263894,91.41169153067531,2.8271685118131433,2.453837597330367,3.2051723619023176,3.03,0.46447593555197586,
2025/05/21 12:45:00,12.124678400983214,51.050106176035285,3.1793342503344455,9.020000000000001,0.7238559027687043,0.6630000000000066,73.17003887055299,91.40515774776838,2.8370719433010714,2.4478935698447892,3.2043411783214397,3.01,0.4662615360081756,
2025/05/21 13:00:00,12.140155992339999,51.26928311149493,3.1767088149060223,9.06,0.7241104646998167,0.6630000000000005,73.23189284292737,91.29140388638096,2.852008329340071,2.438189845474614,3.202885980876868,3.02,0.4690400617823763,
2025/05/21 13:15:00,12.197123066109839,51.1239034670744,3.1785251790262383,9.010000000000002,0.7219003453019506,0.663000000000006,72.69487356601583,90.82348039452845,2.834647986888143,2.435072142064373,3.209274206181628,3.02,0.4679253229034887,
2025/05/21 13:30:00,12.232360419844497,50.959080857086064,3.183371821239701,8.98,0.7222117286350928,0.6630000000000121,72.77053411746465,91.01462281283276,2.820908302349337,2.453229398663697,3.207630276299264,3.04,0.4644458521699337,
2025/05/21 13:45:00,11.886012092333658,51.245571268676144,3.1368571152571456,9.15,0.7457117058887284,0.6759280197273231,78.69679281530459,97.63401177727718,2.9169323510133562,2.428415300546448,3.2369658052312644,3.02,0.4752152127056167,
2025/05/21 14:00:00,11.373552050125113,51.08022933996568,3.149335390289876,9.24,0.7479942392079086,0.6767060462708274,79.28544050889273,97.92324537205985,2.9339523597547092,2.4437229437229435,3.225041698652741,3.05,0.4760009577515029,
