datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/05/21 14:15:00,11.521943562264312,51.25972867308735,3.141728782883219,9.24,0.7482645590207606,0.6768559440980774,79.3551538984081,97.97897031845079,2.9410559085626393,2.4545454545454546,3.2181223390415052,3.06,0.47541992412588274,
2025/05/21 14:30:00,11.50218206999341,51.20394084269492,3.1438771915981154,9.25,0.7507479626383851,0.6788368053966458,79.9956044887635,98.71536117674903,2.942226886190164,2.4454054054054053,3.2295820002956863,3.07,0.4766759463789312,
2025/05/21 14:45:00,11.503843211830656,51.18541772958241,3.1440535791512727,9.25,0.7514526016415728,0.6793962360387988,80.1773254391404,98.9233311194367,2.9420618215091006,2.452972972972973,3.2282490634857504,3.06,0.47591522447709556,
2025/05/21 15:00:00,11.561510090181912,51.207528282584235,3.1459299963903407,9.25,0.7517599456250454,0.6796206616956862,80.25658707597691,99.00676199984277,2.940307003211612,2.456216216216216,3.228639601594395,3.04,0.4754684514953154,
2025/05/21 15:15:00,11.478309952017469,51.08215526199325,3.140282146688579,9.25,0.75581204691614,0.6830584157126706,81.3015926665381,100.28475689682085,2.945595194289821,2.4518918918918917,3.2409841256116803,3.07,0.47648154066007614,
2025/05/21 15:30:00,11.276901670297491,50.579261991650924,3.1115893803222274,9.24,0.7767685327700437,0.7021179478897296,87.05717266296004,107.4282917533666,2.9695434938922216,2.433982683982684,3.306513221448808,3.18,0.48113870274712717,
2025/05/21 15:45:00,10.67519783874235,50.12542583157159,3.096688618819767,9.24,0.7808408677297698,0.7057911287888922,88.2097956885314,108.84063881117355,2.983832453752363,2.425324675324675,3.316043632132837,3.13,0.4834222860242945,
2025/05/21 16:00:00,10.312770947211732,50.095913502777535,3.085952023442271,9.29,0.7830533767861744,0.7070908397555743,88.83601845948361,109.34038086313643,3.010416211732719,2.4391819160387516,3.3018852617380343,3.1,0.4845772683491611,
2025/05/21 16:15:00,10.477711832986813,50.411185701868874,3.0697526199050458,9.300000000000002,0.7830927255653782,0.7069499165906206,88.84715563493158,109.28619556084602,3.0295600823650966,2.4462365591397845,3.290453432579644,3.11,0.48528730626532346,
2025/05/21 16:30:00,10.45307599487387,50.20813119322548,3.068226945115397,9.270000000000001,0.785631209177964,0.7095768542495128,89.56564139085978,110.29625952867411,3.021288896102616,2.469255663430421,3.2917194716323444,3.17,0.48215624029560217,
2025/05/21 16:45:00,10.271298713548333,50.32596878044569,3.0586730814030676,9.350000000000001,0.7925078245025596,0.7149127266122656,91.56775863598821,112.34791552907906,3.056881121702287,2.4417112299465242,3.3090052568549586,3.13,0.4888095445620006,
2025/05/21 17:00:00,10.594307940354724,50.57489486812608,3.0537902382311404,9.31,0.7875534935426042,0.7107282574961047,90.10971972485711,110.73897689879601,3.0486704304198287,2.4586466165413534,3.2905728288783256,3.12,0.48569654319442646,
2025/05/21 17:15:00,10.607406741302668,50.35165492644131,3.0509976021191076,9.260000000000002,0.7890031524822503,0.7126626169904996,90.52002739591445,111.48274286504127,3.0350728540620135,2.462203023758099,3.3009493287105243,3.15,0.4839439963035658,
2025/05/21 17:30:00,10.517016854447263,50.40300012839248,3.0696801605564787,9.32,0.7882602890738092,0.7111788055604741,90.30976928161368,110.91221373373125,3.0361469314478837,2.444206008583691,3.304896044849549,3.13,0.48652454094342085,
2025/05/21 17:45:00,10.63845684987973,50.310510419005254,3.0708730755794034,9.270000000000001,0.7865857277821174,0.7103060079214041,89.83580583763589,110.5766209025009,3.0186854916662305,2.4584681769147787,3.3020262565820366,3.12,0.483175230592155,
2025/05/21 18:00:00,10.736296846226196,50.159804269744484,3.0727340637206133,9.220000000000002,0.7862134716487322,0.7105750384304118,89.73044343621441,110.68006379253055,3.0005850844234745,2.4728850325379605,3.303557826756145,3.12,0.47985873910671667,
2025/05/21 18:15:00,10.655907631426999,50.17281059224524,3.0758248318578993,9.25,0.7874269252785936,0.7112502882772995,90.07389617477087,110.93969901353682,3.007323402878147,2.464864864864865,3.3073297792320435,3.11,0.4815745910875979,
2025/05/21 18:30:00,10.815402870347611,50.48544123548868,3.0757721250754217,9.300000000000002,0.788898424835102,0.7119053765772764,90.49038555684089,111.19158207033877,3.0236310174545045,2.4462365591397845,3.3130882624836286,3.12,0.48525759563465926,
2025/05/21 18:45:00,10.757756448124155,50.42642188237397,3.0749737757685747,9.300000000000002,0.7897125005263247,0.7125984844069647,90.72079940922609,111.45808372949915,3.0244160367434394,2.450537634408602,3.3131084403511992,3.11,0.48493327738119857,
2025/05/21 19:00:00,10.724109043898409,50.33831566811017,3.078770700553876,9.300000000000002,0.7908789644308832,0.7136155780697753,91.05095229895379,111.84915873549387,3.0206861453913785,2.450537634408602,3.3184180449848975,3.11,0.4847541699904059,
2025/05/21 19:15:00,10.745539935871648,50.337481101774074,3.07892022645921,9.300000000000002,0.7915637711153067,0.7142459402301445,91.26012280117781,112.09153453102769,3.0205394475890976,2.450537634408602,3.320887119993178,3.11,0.48481009981302847,
2025/05/21 19:30:00,10.749352291253047,50.37396428188015,3.073052880512482,9.300000000000002,0.7922562463910671,0.7149287917122432,91.48577763428321,112.35409259939264,3.0263065302179486,2.450537634408602,3.320832054216268,3.11,0.4853016932244602,
2025/05/21 19:45:00,10.723988891548856,50.34330775698959,3.076668765209308,9.31,0.7932200194471518,0.7157628412050654,91.79983945820523,112.67478667343545,3.026000102863408,2.447905477980666,3.325240783732929,3.11,0.48577825653550666,
2025/05/21 20:00:00,10.733460568785574,50.340961665473515,3.07556931781226,9.31,0.7940146510320367,0.7165512589656025,92.05878366018256,112.97793523458027,3.027081830372293,2.447905477980666,3.3275860030491433,3.12,0.48594854350687455,
2025/05/21 20:15:00,10.747225535392545,50.361181725449,3.072830964014826,9.31,0.7946032557928893,0.7171252160304409,92.25059052134155,113.1986231326411,3.0297794148220776,2.447905477980666,3.3285381804418446,3.12,0.486211060881341,
2025/05/21 20:30:00,10.670718203536012,50.29122813749211,3.071108922083771,9.31,0.7955761328046473,0.7180985988802333,92.56761902389577,113.572891223912,3.031478282340795,2.447905477980666,3.3309682198618735,3.12,0.4864572962449936,
2025/05/21 20:45:00,10.60199944202651,50.233911876950344,3.069157077562406,9.31,0.7963696983219641,0.7188853041681323,92.82621582964326,113.87538133513034,3.0334061648595103,2.447905477980666,3.3327121490260403,3.11,0.48670036887166074,
2025/05/21 21:00:00,10.609876905878366,50.26033928559167,3.064768342979069,9.31,0.7970906601175309,0.7195963323434721,93.0611534791835,114.14877341110754,3.037749988943808,2.447905477980666,3.333376222803305,3.12,0.4870907391339386,
2025/05/21 21:15:00,10.588477771587861,50.22686107460743,3.0646226500243743,9.31,0.7978227055800827,0.7203186985596234,93.29970292992014,114.42652499156293,3.037894404365234,2.447905477980666,3.335821633331736,3.11,0.4871939924434299,
2025/05/21 21:30:00,10.540335446362974,49.91774778129053,3.060652900454362,9.24,0.7976953976443946,0.7210809259611887,93.25821747623327,114.71960329549634,3.0189636984410413,2.4664502164502164,3.3366753825725506,3.13,0.4832166085577181,
2025/05/21 21:45:00,10.541267203518316,50.024264819831046,3.060749828303584,9.270000000000001,0.7987600390369596,0.7217469180085471,93.6051489612541,114.97567886989073,3.028669613660612,2.460625674217907,3.338043222714436,3.13,0.4849392347954577,
2025/05/21 22:00:00,10.39145516678468,49.97583891775173,3.0659741997710483,9.31,0.8012315499100332,0.723739029926282,94.41053276788593,115.74165078443977,3.0365552328180794,2.452201933404941,3.3455154048483844,3.14,0.48707212187414106,
2025/05/21 22:15:00,10.534497990422153,49.928493559623064,3.0527716326099967,9.25,0.8016273786448748,0.7250560179761593,94.53952028589076,116.24803591723652,3.0300333969271143,2.455135135135135,3.350491611715419,3.12,0.4856519026106582,
2025/05/21 22:30:00,10.37997914599299,49.94920755435663,3.0502268815514664,9.29,0.8038105290537343,0.7268593751054541,95.25093693628355,116.94143115303922,3.04567507951236,2.4488697524219596,3.3522253954310814,3.12,0.4880207527110025,
2025/05/21 22:45:00,10.348129060740746,49.92208808850347,3.051072561169257,9.300000000000002,0.8053499633663759,0.7284392749334846,95.7525877606009,117.54890650887002,3.0481084318873033,2.4494623655913976,3.355381034485302,3.13,0.4883319865926756,
2025/05/21 23:00:00,10.345230726790192,50.00271784605155,3.0424789409983615,9.31,0.806726000483915,0.7298076917380835,96.20099283292413,118.07506612388374,3.0600047463089455,2.4511278195488724,3.3534862974574553,3.13,0.48918213417233286,
2025/05/21 23:15:00,10.373450626458066,49.824166206626444,3.038154850664284,9.260000000000002,0.8074680610571678,0.731395832735941,96.4428058776322,118.69003586434633,3.0479025774395034,2.451403887688985,3.362648145198242,3.12,0.487796568812479,
2025/05/21 23:30:00,10.3328677873414,49.730823377829495,3.0411989309121665,9.260000000000002,0.8089124703132589,0.7328857708144104,96.91349117288192,119.29807497287165,3.0448517871938714,2.4557235421166306,3.366251952062773,3.14,0.48721255048643225,
2025/05/21 23:45:00,10.367371283041905,49.72619741648242,3.0395950658779776,9.25,0.8089472670058405,0.7331584048542126,96.92483026631717,119.40933607888974,3.0431685140692144,2.463783783783784,3.3632089159844902,3.09,0.4860937004859771,
2025/05/22 00:00:00,10.790060317995142,50.26421910836734,3.0752143020250844,9.260000000000002,0.789485246970063,0.7142423917129413,90.65647815761471,112.09017011746651,3.0111722600607456,2.4892008639308854,3.297351506250627,3.1,0.4789302202029652,
2025/05/22 00:15:00,11.380460532244399,50.92939749857533,3.1151262542362548,9.25,0.7663529555911621,0.6934610369483003,84.10917496635606,104.15196112047252,2.969382055517314,2.4605405405405407,3.2569151660018196,3.09,0.47725424222625057,
2025/05/22 00:30:00,11.497055844364354,50.68233354772059,3.1189866526456855,9.17,0.7640645117823435,0.6925363392789893,83.46145982188527,103.80820211480136,2.94005746777452,2.47546346782988,3.2571790944896573,3.08,0.4724523361984529,
2025/05/22 00:45:00,11.349529498180004,50.511661431177174,3.1213591856825795,9.180000000000001,0.7670057244034084,0.6954169075554563,84.29393294201802,104.87906161770094,2.941026474014241,2.47276688453159,3.2664048542718493,3.08,0.4730070024893906,
2025/05/22 01:00:00,10.999180264355573,50.758684195587136,3.116045757210968,9.31,0.7710087627733268,0.6977372681937543,85.42694244223519,105.7439096742851,2.9877610039760656,2.4833512352309346,3.2484586693805095,3.04,0.476888445544522,
2025/05/22 01:15:00,10.433248253506235,51.104161621402284,3.08286268745005,9.510000000000002,0.7853834807239543,0.7083895054794264,89.49552497779113,109.83972101667322,3.0847951933487097,2.5173501577287065,3.2291621274864726,3.05,0.483154897385589,
2025/05/22 01:30:00,9.712415288468208,51.00358497786169,3.0484049696248574,9.67,0.8054235065871936,0.7263974033868673,95.77655306853093,116.76380189505947,3.1721507136861837,2.5687693898655635,3.2286476329609948,3.02,0.48746505292405334,
2025/05/22 01:45:00,9.52197383417382,51.04162663772519,2.9927504088078605,9.690000000000001,0.8203813711980794,0.7424047476069832,101.06596397112449,123.182739877182,3.2378243008443657,2.6233230134158925,3.22766316447734,2.99,0.4884093099502681,
2025/05/22 02:00:00,9.239570732870902,50.93830400237965,2.962964913396097,9.74,0.8344408141153845,0.7593647280993626,106.90442793335569,130.1040553118503,3.2872478360994792,2.6293634496919918,3.2523571818606567,2.97,0.49366490619065795,
2025/05/22 02:15:00,9.282940562608417,50.73218112397268,2.9643218520497316,9.680000000000001,0.8335210496495756,0.759027410643156,106.4147243062596,129.96639710420487,3.2655023587626277,2.646694214876033,3.2513119112275315,2.98,0.4897851226366553,
2025/05/22 02:30:00,9.219197165783157,50.711330059413115,2.961912400911342,9.680000000000001,0.8330733034780572,0.7587292408553056,106.23246056431609,129.844714938612,3.2681587737103874,2.647727272727273,3.2477087924372836,2.98,0.4896942054782515,
2025/05/22 02:45:00,9.222106583553057,50.65960515800259,2.964237195443135,9.67,0.8327020225340982,0.7586635876395259,106.08132347267913,129.81792206488527,3.26222207010475,2.6514994829369183,3.246977160378241,2.99,0.488729590124147,
2025/05/22 03:00:00,9.199502850396584,50.65391699000378,2.963972904298054,9.67,0.8322120258308191,0.7583545496072869,105.88186083434148,129.6918046024701,3.2625129554921184,2.65253360910031,3.244139130953828,2.98,0.48845947214548097,
2025/05/22 03:15:00,9.340377228738248,50.7707679415621,2.961017746478193,9.66,0.831215050209305,0.757524393298129,105.47602261850491,129.35302038757044,3.262391794675839,2.6552795031055902,3.2398566883699083,2.97,0.48780181629750735,
2025/05/22 03:30:00,9.272834213188048,50.6557828037046,2.9683735902085164,9.66,0.8311116810252488,0.7576871499621396,105.43394419218488,129.41944087732867,3.2543073526406845,2.6563146997929605,3.2413541038973923,3.01,0.4870951471056119,
2025/05/22 03:45:00,9.222179241910055,50.640055505546115,2.966275270347929,9.66,0.830776128957248,0.7575256876566685,105.29735123077687,129.35354861127635,3.2566094241371375,2.6563146997929605,3.2387087628449915,2.98,0.48708534264066794,
2025/05/22 04:00:00,9.379623116544565,50.88654628455208,2.959927178059861,9.67,0.8295867265372329,0.7561764995682112,104.81318196359932,128.80294913711853,3.266972265965807,2.654601861427094,3.2310700241176398,2.97,0.4876339842055904,
2025/05/22 04:15:00,9.583563743608579,51.15726205205658,2.9552598022787975,9.680000000000001,0.828311250514073,0.7547670109539542,104.29397477095836,128.22774120540242,3.2755157406248223,2.649793388429752,3.225120107905419,2.96,0.48829213963738055,
2025/05/22 04:30:00,9.34424868636495,50.865989189265065,2.9675012563265177,9.680000000000001,0.8281950631863086,0.7548741661171248,104.24667847124245,128.2714708951403,3.262003673751739,2.6487603305785123,3.2289953644841765,2.97,0.48750177461045957,
2025/05/22 04:45:00,9.382837724739602,50.97071536303213,2.966342147492188,9.690000000000001,0.8271776075870528,0.7537336069491822,103.83250348422415,127.80601223634172,3.2666494686704106,2.6470588235294117,3.223772489274456,2.98,0.48776019717600716,
2025/05/22 05:00:00,9.39517103130163,51.0377845360353,2.966579133169081,9.7,0.8263644458000744,0.7528845975918061,103.50149024609603,127.45953415094354,3.269759397801018,2.6453608247422684,3.219666983637667,2.98,0.4879447586328422,
2025/05/22 05:15:00,9.41133764654279,51.08059506191694,2.9702543021837933,9.710000000000003,0.8254864658604106,0.7519126970749929,103.14409152483569,127.06290456454747,3.269080358830221,2.6446961894953653,3.2164257460199583,2.98,0.4878180577240225,
2025/05/22 05:30:00,9.521438384601709,51.25889754271242,2.967215757792474,9.720000000000002,0.8244008104701469,0.750727619112617,102.70215449338299,126.57927792382425,3.275798187062545,2.6430041152263373,3.2103319382555537,2.98,0.48814903450253394,
2025/05/22 05:45:00,9.379554802332564,51.16327992776962,2.971089796595396,9.73,0.8240370814740999,0.7503933194737961,102.554091568263,126.44285127810892,3.2748926037677193,2.6382322713257964,3.2101308380800355,2.97,0.4884888818395206,
2025/05/22 06:00:00,10.072847376699656,51.797068582845725,2.948104808296661,9.690000000000001,0.8214605216080564,0.7478790384248354,101.50525302449078,125.41678098050316,3.286857364341342,2.6006191950464395,3.215167593772906,3.08,0.49150824072103294,
2025/05/22 06:15:00,11.167407047247139,50.82136985628739,3.0272008359775016,9.220000000000002,0.785648366453839,0.7166623452440857,89.5704975413032,113.02064818090433,3.0457179749763146,2.5401301518438175,3.2369862477482756,3.06,0.47302015326031605,
2025/05/22 06:30:00,10.830001587010713,50.39806369873139,3.072077272128117,9.23,0.7787427611843133,0.7098787628591653,87.61595310477757,110.41234412898781,3.0044817178723213,2.5157096424702057,3.2428184684822847,3.05,0.47240740734310493,
2025/05/22 06:45:00,10.508300338641675,50.304709072716605,3.0635630253718666,9.270000000000001,0.7825881573128095,0.712646328184417,88.7043439576894,111.47647977918226,3.025888458382466,2.4789644012944985,3.261911911010724,3.12,0.47842623828706143,
2025/05/22 07:00:00,10.576260441052398,49.88815292529392,3.060229017700099,9.16,0.7830032021548695,0.7141784586573009,88.82181716319478,112.06558770088422,2.993240031062825,2.5294759825327513,3.2572478340332003,3.13,0.4700724488746204,
2025/05/22 07:15:00,9.948758025829648,50.13914770018397,3.0469888672235372,9.340000000000002,0.7899661843037248,0.7179533100274627,90.792601401435,113.51702730394882,3.0653213408392763,2.480728051391863,3.265243877416319,3.08,0.4824848061614539,
2025/05/22 07:30:00,10.494568935809468,50.15330784696823,3.039305096247602,9.220000000000002,0.7879987372064613,0.7174158347134282,90.2357403258253,113.31036672848549,3.0335881749361824,2.516268980477223,3.261532887248863,3.1,0.47542718768513764,
2025/05/22 07:45:00,10.221757828933733,50.05356748016726,3.0369455307663533,9.25,0.7897301538044514,0.7183258695500079,90.72579594684876,113.66027735342513,3.045823478324231,2.516756756756757,3.2605616195708107,3.09,0.47682005533553296,
2025/05/22 08:00:00,10.370044319667443,50.16980862185193,3.0305689529393405,9.24,0.7902387391291883,0.7186665616985296,90.86974460568385,113.79127431948581,3.0489324425494924,2.50974025974026,3.265496909089725,3.07,0.47775423723936944,
2025/05/22 08:15:00,10.276660747264998,49.87123215279638,3.0291874418955014,9.190000000000001,0.7909813537752608,0.7197174112878212,91.07993231093108,114.19532856195109,3.033816882011566,2.515778019586507,3.2732719390219223,3.1,0.4757794339717381,
2025/05/22 08:30:00,9.908388224827945,49.94624442717395,3.020087633204737,9.270000000000001,0.7938634991446253,0.7214080717378186,92.00952824974344,114.84539164837179,3.0694473557918682,2.4800431499460625,3.282031033202345,3.12,0.4831339591395984,
2025/05/22 08:45:00,10.12693199160276,49.79695762928151,3.015821233631024,9.180000000000001,0.7923081636572064,0.720656251451775,91.50269575748352,114.5563149058495,3.0439470011116527,2.5326797385620914,3.2667420397675797,3.12,0.4751422844905744,
2025/05/22 09:00:00,10.106539369748816,50.01846018241929,3.009614283429674,9.23,0.7939617205580155,0.7214305941197043,92.04153536598076,114.85405155939472,3.0668381828257893,2.5092091007583965,3.272810154947726,3.13,0.4798687731876785,
2025/05/22 09:15:00,9.95859356764555,49.933453909179036,3.007771760132793,9.24,0.7952378447209459,0.7223762565884735,92.45738210462066,115.21766109623306,3.072041609830147,2.5,3.279122518502768,3.14,0.48152804503475805,
2025/05/22 09:30:00,9.716083757740591,49.907291808707726,3.0034106570141414,9.28,0.7973247973289106,0.7237738519906827,93.13745106728602,115.75503995354512,3.0898205606108378,2.4784482758620694,3.287603888543372,3.13,0.48570892372969293,
2025/05/22 09:45:00,9.665463966900404,49.97683770595535,2.999247975598613,9.300000000000002,0.7980248740521327,0.7238905236886763,93.36558296119162,115.79990050735616,3.100777286727629,2.4956989247311823,3.2771612807033668,3.09,0.4851491031770999,
2025/05/22 10:00:00,9.455812105804853,50.25836534927754,2.916190484235657,9.33,0.8145465407097404,0.7398838639714328,98.74944872911797,122.1539750844656,3.199379481702624,2.570203644158628,3.256683804150533,2.98,0.48629478232315004,
2025/05/22 13:30:00,11.485062231499455,51.54564392426602,3.0590644093118686,9.340000000000002,0.781758919504774,0.7034465915357769,88.46963865946269,107.93915849145793,3.0532210997482783,2.558886509635974,3.229208335182057,3.1,0.47669462901459964,
2025/05/22 13:45:00,11.307081178963756,51.49994680111314,3.1158243879512577,9.270000000000001,0.7478025107383676,0.6740269720472135,79.23599521911683,96.92729186011537,2.9751355807620747,2.482200647249191,3.1927355576821674,3.09,0.47652069134732317,
2025/05/22 14:00:00,11.0813244125614,51.302129567492045,3.122604921328404,9.29,0.7494591802961823,0.675205137463906,79.66323748806845,97.36527822646819,2.975080176344528,2.5016146393972014,3.1875951914409737,3.08,0.4748553421973614,
2025/05/22 14:15:00,11.191555706066936,51.23409290213283,3.1184062157507673,9.25,0.7498991424218677,0.6760665616037258,79.77670031832776,97.68551511643112,2.9662588386590394,2.495135135135135,3.197117137489704,3.07,0.4744369866710204,
2025/05/22 14:30:00,11.083722156772694,51.30441424504397,3.1249715354251126,9.31,0.7519625242814111,0.6771298358972421,80.30883054503792,98.08079037884883,2.9792271367788614,2.4930182599355533,3.1968620665477383,3.07,0.4762932824417641,
2025/05/22 14:45:00,11.372688757058029,51.0985451627451,3.1216928177604855,9.2,0.7507462862037513,0.6774250099219131,79.99517214923543,98.19052216750951,2.9471189310036325,2.5271739130434785,3.194845970238611,3.09,0.4693059732980159,
2025/05/22 15:00:00,11.189803112623906,51.17143448677183,3.1330207253607583,9.29,0.7540338274572623,0.6791560248624263,80.84300361797779,98.83403192697341,2.9651894495304636,2.498385360602799,3.207471993917592,3.06,0.4745645325080911,
2025/05/22 15:15:00,11.486157185158675,51.31915325806949,3.1241720440658476,9.25,0.753565183045855,0.679272725326026,80.72214384801494,98.87741565839531,2.9607844476970295,2.504864864864865,3.206782675399663,3.08,0.4730868570491182,
2025/05/22 15:30:00,11.278210998272414,51.19427958818767,3.131793283773115,9.29,0.756205593937713,0.6810409847443547,81.40308540034869,99.5347711591019,2.966351594191943,2.490850376749193,3.217352941217505,3.05,0.47544386235129266,
2025/05/22 15:45:00,10.811270285054889,50.54285133100473,3.0983759553404138,9.28,0.7759961621318082,0.6990569470129238,86.83856289958543,106.2513294144683,2.995117485340936,2.4730603448275863,3.2753469319166615,3.09,0.4803141534756892,
2025/05/22 16:00:00,10.690069273703045,50.88033782419717,3.0982498450452507,9.39,0.7780958285364749,0.6995867755470563,87.4328469818109,106.45504978432886,3.0307433130406105,2.476038338658147,3.2614819844708127,3.08,0.48381236054883936,
2025/05/22 16:15:00,10.72306220095902,50.99658701045041,3.0985641199310288,9.42,0.7796341526065221,0.7005920518798527,87.86825019924486,106.84158099797804,3.0401178208342774,2.4713375796178343,3.2637416606683467,3.08,0.48533653103443475,
2025/05/22 16:30:00,10.846987449782432,50.854907748627795,3.1021281745296956,9.37,0.7792407986276862,0.7008766277393104,87.75691631888203,106.95100111335661,3.0205070431754666,2.4973319103521883,3.2603108587817315,3.08,0.4807452108150179,
2025/05/22 16:45:00,11.0895356304286,50.8119699060037,3.1044987325204136,9.32,0.7790561299306434,0.7013785823283764,87.70464817433766,107.14400388302678,3.002094960571454,2.5,3.268416336052216,3.05,0.47856881376900134,
2025/05/22 17:00:00,11.021493373335886,50.700650523239574,3.1068085472884146,9.32,0.7804836381051772,0.7026699628630334,88.10868635082,107.64054286346021,2.9998629970727952,2.4935622317596566,3.2767459088037145,3.08,0.4791395370962055,
2025/05/22 17:15:00,11.043844725898111,50.7212811127996,3.108108408412522,9.33,0.7816557414121528,0.7036441086785558,88.44043540224695,108.01510431692458,3.001825796921071,2.4833869239013935,3.2841366745479807,3.07,0.48044708626088867,
2025/05/22 17:30:00,11.034406373170441,50.7029122622273,3.107115075047064,9.33,0.7824017223130038,0.7043446618625893,88.65157588343891,108.28446873307124,3.0027854696880443,2.4887459807073955,3.283395861472789,3.08,0.47999564796737426,
2025/05/22 17:45:00,10.82598339494723,50.72216871172776,3.1041251834199644,9.380000000000003,0.7847529274788072,0.7058234032655301,89.31705483807693,108.8530484265364,3.021785348767927,2.479744136460554,3.2848212768154927,3.08,0.48294022270526804,
2025/05/22 18:00:00,10.855500926527043,50.722232781572586,3.099870520194681,9.37,0.7853777963616924,0.7065517708344334,89.49391609077978,109.13310754183193,3.0227068966130677,2.4781216648879405,3.28748086154076,3.08,0.4830701109067707,
2025/05/22 18:15:00,10.843559159781535,50.62710113599417,3.0933691432677923,9.340000000000002,0.7857432424849818,0.7072643634109904,89.59735100477552,109.4071011339093,3.0193615981225426,2.481798715203426,3.2892127845434715,3.08,0.48216281669493083,
2025/05/22 18:30:00,10.800223126885044,50.65100713516398,3.0835923438829704,9.340000000000002,0.7867392828207501,0.7082017515403088,89.8792676537604,109.76752916694664,3.0289347483068196,2.4775160599571735,3.2901014274685427,3.09,0.4833089341583363,
2025/05/22 18:45:00,10.795067550479814,50.82262112036017,3.0840992071375766,9.39,0.7883021515858112,0.7090003204608469,90.32161793741098,110.07458087398527,3.044649140426023,2.4696485623003195,3.290402498586029,3.09,0.4857987731150448,
2025/05/22 19:00:00,10.662581001130206,50.83899774406768,3.076521725190974,9.41,0.7894996768872359,0.7098132873858319,90.66056236359326,110.38716864902855,3.0586489680698996,2.46971307120085,3.2871735741086052,3.09,0.4870564698138837,
2025/05/22 19:15:00,10.65472719600831,50.904446000101416,3.0673569062151977,9.42,0.7914951335106432,0.7115715291924922,91.23775607161046,111.06321693271893,3.071047904765445,2.4501061571125264,3.2973148014007476,3.12,0.4901332428909574,
2025/05/22 19:30:00,10.47025691891099,50.74158337192915,3.0700179849782936,9.430000000000001,0.7928799009569721,0.7128823942880085,91.68900606988512,111.5672477745427,3.071643243180113,2.468716861081654,3.291763601226748,3.12,0.48851115987772925,
2025/05/22 19:45:00,10.632206734194313,50.75217967828638,3.0587674932355604,9.380000000000003,0.7928042379841187,0.7134574941903218,91.66435000473948,111.78837509642716,3.066594640077677,2.474413646055437,3.2929779804472363,3.13,0.48701206977937533,
2025/05/22 20:00:00,10.367687127930196,50.667182407737414,3.0582975873232745,9.42,0.7948329561586904,0.7150689261434976,92.32544228793269,112.4079746316423,3.080144992771846,2.4670912951167727,3.29545061197975,3.1,0.4893414335574191,
2025/05/22 20:15:00,10.391114872846742,50.64715331887015,3.06489725787215,9.430000000000001,0.7958286080094514,0.7160001726313912,92.64989235869032,112.76604118849907,3.0767752412512896,2.467656415694592,3.299583367695161,3.12,0.48923516854462373,
2025/05/22 20:30:00,10.601169518121935,50.40231622638572,3.056580712243141,9.31,0.7942217692143123,0.7158966309493989,92.12627663861969,112.72622915801313,3.0458871780184875,2.5037593984962405,3.2944960820570404,3.1,0.48199852696518874,
2025/05/22 20:45:00,10.574138412820503,50.74453160536427,3.048583673741004,9.39,0.7964473114847238,0.7172006927255926,92.85150739729404,113.22764410690147,3.08011883711142,2.476038338658147,3.29794775227012,3.11,0.4881841020449014,
2025/05/22 21:00:00,10.361396515521847,50.59481997856534,3.0514116604787724,9.41,0.7981191253396102,0.718667180273043,93.39629634445481,113.79151216290103,3.0838185885819,2.46971307120085,3.3037607757775604,3.12,0.4894986302384123,
2025/05/22 21:15:00,10.266952722769133,50.64045811669507,3.0447289493907506,9.430000000000001,0.799033742082906,0.719388270682592,93.69433974873235,114.0687731925917,3.097155824621742,2.4634146341463414,3.3032293447424736,3.11,0.4913449477757558,
2025/05/22 21:30:00,10.28309000359485,50.61096261699345,3.0547023349222444,9.440000000000001,0.79901712110695,0.7192562937057291,93.68892352134367,114.01802772154146,3.090317472861162,2.4777542372881354,3.298796617313663,3.11,0.48950311701418414,
2025/05/22 21:45:00,10.301507328506602,50.45887245240999,3.0441647848684106,9.380000000000003,0.7988353901623723,0.7199966247664319,93.62970340561212,114.30268682875575,3.081304943354264,2.4754797441364604,3.30483134369029,3.11,0.48841138917935034,
2025/05/22 22:00:00,10.449249072294378,50.30020798433742,3.036686112261097,9.31,0.8001825220923353,0.7224764915886173,94.0686892314992,115.25620169943538,3.0658420580281294,2.4951664876476904,3.308807058020687,3.13,0.48465510606518897,
2025/05/22 22:15:00,10.231048259839667,50.25111110814174,3.0317051890523756,9.350000000000001,0.8038820141578336,0.725942555690551,95.27423157192355,116.58891184110406,3.084072961237548,2.4780748663101604,3.3193838256770993,3.1,0.4883715881166748,
2025/05/22 22:30:00,10.125781556380446,50.22394053146388,3.0342602699871795,9.380000000000003,0.8059227580558204,0.7278335804915381,95.93924264139596,117.31601551153555,3.0913630227375437,2.4818763326226008,3.3195588199581603,3.14,0.4889233772595575,
2025/05/22 22:45:00,10.099796155750767,50.27695710037443,3.0315758838487272,9.4,0.8073383212556645,0.7291798323391331,96.40052795915456,117.83365264626893,3.1006975778110033,2.4819148936170214,3.31923802123743,3.1,0.4898273470890469,
2025/05/22 23:00:00,9.91313903284879,50.12669200435067,3.029856098751899,9.41,0.8097085344807459,0.7316487752162089,97.17290220623728,118.79326090599751,3.105758060218206,2.4665249734325188,3.3311704308857877,3.13,0.4920214220664774,
2025/05/22 23:15:00,10.158146103761453,50.25002167528186,3.0097792914256427,9.350000000000001,0.8089961641874461,0.7318820036159843,96.94076424366317,118.88844069254364,3.106540079744912,2.481283422459893,3.3236978287761754,3.14,0.4897398119884653,
2025/05/22 23:30:00,9.554654667778891,50.52312939538831,3.001214071484153,9.53,0.8128100070934313,0.7333646726187121,98.18356974817148,119.49351331380826,3.1753816199079887,2.5089192025183635,3.2867908247834388,3.04,0.49376265750347714,
2025/05/22 23:45:00,9.155398511462465,50.205686688436515,2.9625415612205526,9.54,0.8281640155917585,0.7513821136980879,104.23403994718957,126.84637513412574,3.220207987924249,2.5429769392033545,3.304908838202672,3.01,0.4955965400722309,
2025/05/23 00:00:00,9.278751298810164,50.297820456875456,2.975077648915331,9.54,0.823389788659655,0.7476125217797114,102.29059850456825,125.30801636427526,3.2066389942723483,2.5723270440251573,3.2766081881212887,2.95,0.49025781762014287,
2025/05/23 00:15:00,9.560007963949431,51.52116307065887,3.019224820268893,9.75,0.803454291622344,0.7231482561293351,95.1348509171278,115.51449681167144,3.2293057259418205,2.694358974358974,3.1480004265753196,2.96,0.480662463735073,
2025/05/23 00:30:00,9.207863119717217,50.919192492314835,2.9872212397030626,9.7,0.8188005932722514,0.7403696012371856,100.42247773213207,122.35220295602878,3.247164914026992,2.7226804123711346,3.178983816424275,2.95,0.4804009277943169,
2025/05/23 00:45:00,9.304113593307022,50.988491838948164,2.9644409286748377,9.690000000000001,0.825289741685373,0.7487365046945467,103.0640111432518,125.76671030559159,3.2687445063483245,2.7358101135190918,3.187906405567566,2.99,0.4813480278968041,
2025/05/23 01:00:00,9.21774071220176,51.21471772971688,2.964809147731311,9.770000000000001,0.8266541826259899,0.74962955801322,103.61943322680494,126.1311625949868,3.295321726687217,2.7471852610030707,3.175588560530485,2.95,0.4829880309556589,
2025/05/23 01:15:00,9.500850678881761,51.42945893395114,2.9559978403042084,9.75,0.826646387900042,0.7502881888590872,103.61626023279605,126.39994780032336,3.2983785938749555,2.727179487179487,3.182235791548014,2.95,0.48430231645383237,
2025/05/23 01:30:00,9.165698078724517,50.894001685666126,2.9727317178572408,9.73,0.8283280548438435,0.7530173200213354,104.30081529851363,127.51369776276894,3.273083790761122,2.7307297019527237,3.1945940799546872,2.97,0.4824650153652075,
2025/05/23 01:45:00,9.14926305635504,50.899533645647125,2.9680107183784394,9.73,0.8291319576004349,0.7543797111179995,104.62805946919107,128.06968534363344,3.278290047859378,2.721479958890031,3.1980221554102424,2.95,0.48349084680936755,
2025/05/23 02:00:00,9.178863031310698,51.04056208240013,2.9659384853468524,9.760000000000002,0.8300620103967389,0.7554634539529752,105.00665545422599,128.511957433169,3.2906953560294814,2.7192622950819674,3.1959251458144333,2.94,0.4847159716462622,
2025/05/23 02:15:00,9.504496312312256,51.64462336302262,2.948271494344802,9.81,0.8304175141585527,0.755580266153695,105.15137013862345,128.55962812997103,3.3273733503908836,2.705402650356779,3.187728023292883,2.93,0.48835680709283297,
2025/05/23 02:30:00,9.281444829379552,51.255871760575246,2.959098028499193,9.79,0.8318588508212704,0.7580354720389049,105.73809411360672,129.56159003648557,3.3084405807824258,2.707865168539326,3.197567488553691,2.95,0.4869314716272042,
2025/05/23 02:45:00,9.216666825561617,51.046731999662654,2.969779468072872,9.78,0.8328682107647916,0.7597889614556803,106.14897360733217,130.27718362872304,3.2931738215384616,2.708588957055215,3.2055600217827385,2.94,0.48586839075782856,
2025/05/23 03:00:00,9.38596301927015,51.458630164957015,2.9373155689201855,9.78,0.8326135003784978,0.7598567637036657,106.0452888165494,130.30485351583235,3.329570749388469,2.7075664621676894,3.1917309373825336,2.93,0.48783058203449076,
2025/05/23 03:15:00,9.301510322484717,51.387743562862966,2.9388830796583716,9.79,0.833862107155693,0.7616330092117147,106.55592104001693,131.02973379833375,3.3311975109734653,2.7058222676200208,3.194707481639636,2.92,0.48823506796761895,
2025/05/23 03:30:00,9.151844112080482,51.29052198621463,2.9389167400276097,9.800000000000002,0.8346139033076566,0.7632368507748749,107.00866510496328,131.70136051110748,3.3345619719420614,2.705102040816326,3.1953618781261506,2.95,0.48870706901063066,
2025/05/23 03:45:00,9.018206232677528,51.18411315454898,2.9456147671773536,9.82,0.8356651286892074,0.7650666754301908,107.64173039955688,132.5209157799117,3.3337692726907573,2.7016293279022405,3.1993946141593743,2.94,0.48934973612637095,
2025/05/23 04:00:00,9.077183362078188,51.31630821417349,2.9344156350737807,9.82,0.8359360271658623,0.765865509346855,107.8048699383738,132.87870336541218,3.346492529083425,2.703665987780041,3.1945526645589535,2.95,0.4898008310042275,
2025/05/23 04:15:00,8.739858360204096,50.90207092684511,2.952859841173813,9.83,0.8373560034765449,0.7684480739954715,108.66000313551015,134.0354013357251,3.3289761548900354,2.698880976602238,3.206245722201774,2.96,0.4896329575443318,
2025/05/23 04:30:00,8.93191315586779,51.154284681991044,2.944979096365199,9.840000000000002,0.8374935362356587,0.7689293033338014,108.74282763555998,134.25093785644162,3.3412800831574287,2.7052845528455283,3.199324595937243,2.93,0.489721393941121,
2025/05/23 04:45:00,8.761916094103526,51.21996533231447,2.9218188237162286,9.840000000000002,0.8372836196549406,0.7688459822553528,108.61641240211236,134.2136194015653,3.3677652837777994,2.7672764227642275,3.165739870171511,2.88,0.4860616458808838,
2025/05/23 05:00:00,8.76627330056533,51.28875061540424,2.9092258972532754,9.83,0.8372011130633934,0.7691853093511362,108.56672556939344,134.36559970655532,3.378905711406228,2.7792472024415056,3.1569444721096884,2.86,0.485437123972015,
2025/05/23 05:15:00,8.66446357547261,50.30324745446097,2.9301150911830227,9.630000000000003,0.8329629885546794,0.7655751126072728,106.18755474042545,132.74863834673374,3.2865603228274307,2.83073727933541,3.159248160039438,2.8,0.4725715649579244,
2025/05/23 05:30:00,8.757602571050882,50.3589397322574,2.899365507622266,9.58,0.8357144295815039,0.7706324658734187,107.67142021151685,135.0137627691709,3.3041711970480194,2.8423799582463465,3.1602748372939327,2.83,0.47268168926156967,
2025/05/23 05:45:00,8.774511102734664,50.454156640658766,2.9010533950345216,9.600000000000001,0.8352415433877852,0.7693324944553035,107.38664033197269,134.4315220490312,3.309142815651542,2.832291666666667,3.16019447738878,2.83,0.473932024159953,
2025/05/23 06:00:00,8.68181619579451,50.43115363791384,2.9077795621660303,9.62,0.8343664582310284,0.7673869584667744,106.85964959117445,133.56014114080014,3.3083663305047715,2.831600831600832,3.156963918828053,2.82,0.47403582769382546,
2025/05/23 06:15:00,9.176096575713814,52.273203129252636,2.9132127951929445,9.960000000000003,0.8304933206301629,0.757472967045653,105.18222862956478,129.3320334934418,3.418905758080862,2.884538152610441,3.0830693466875565,2.87,0.47965867418885166,
2025/05/23 06:30:00,9.06166199142524,51.541122634818464,2.942934216269216,9.840000000000002,0.8262453193485854,0.7537838734907453,103.45299751920275,127.8265258560378,3.3436017514772236,2.858739837398374,3.1054585123953435,2.89,0.4754027507902904,
2025/05/23 06:45:00,9.146440167272772,51.75510605436273,2.9434165989596695,9.850000000000001,0.8217942937541386,0.7479748407614464,101.64112143425072,125.45587761692195,3.3464511967084154,2.8456852791878173,3.0945885064219505,2.89,0.47598931634316755,
2025/05/23 07:00:00,9.235970929489099,51.87151609670758,2.9555035921447086,9.860000000000001,0.8174929969960402,0.7423501286265727,99.89019536902806,123.16045004069123,3.3361488804163266,2.840770791075051,3.0859294170560294,2.88,0.4752461001972666,
2025/05/23 07:15:00,9.449880478890407,52.55862010923397,2.971122914064424,9.960000000000003,0.8081314457372888,0.7311134466722965,96.65898104592988,118.57713209619332,3.3522679095005747,2.8172690763052204,3.0586168954583526,2.86,0.47814299848545505,
2025/05/23 07:30:00,9.527427126875068,52.61716357954339,2.9779977229549557,9.940000000000001,0.8027747302375968,0.7256149311196733,94.91340429480074,116.46293939068259,3.337813163314615,2.817907444668008,3.0482078371638734,2.88,0.4765644260303739,
2025/05/23 07:45:00,9.483866036535346,52.58033170796875,2.979672694624893,9.91,0.7975590509287728,0.7203889019343974,93.21378658254301,114.45351836121115,3.3258686492234197,2.822401614530777,3.0360878643577065,2.89,0.4747682383704862,
2025/05/23 08:00:00,10.478607094222127,51.72379302134516,2.9985457250454512,9.48,0.7834986364312417,0.7123105400780295,88.96204358372965,111.3473684293372,3.1615325792159816,2.7668776371308015,3.083055569323953,3.01,0.46306331168474085,
2025/05/23 08:15:00,11.175514390754302,52.572492950016056,3.0373340105356093,9.41,0.748169803004732,0.6811130769075185,79.33071705456781,99.56157162714243,3.098111688526684,2.7109458023379385,3.026582547389843,2.96,0.46081252966594594,
2025/05/23 08:30:00,11.025235120375442,52.15093516154434,3.063243944733535,9.380000000000003,0.7460657599639298,0.6794645159791287,78.78810062361974,98.94871438271294,3.0621132920629828,2.717484008528784,3.0317034714723463,2.95,0.45758664380683706,
2025/05/23 08:45:00,10.846368035042985,52.204753859040466,3.0842352853287696,9.460000000000003,0.7454767121005711,0.6778302652097967,78.63618973440272,98.34117698089236,3.0672108723351164,2.6892177589852007,3.036512116926016,2.95,0.4612574983636028,
2025/05/23 09:00:00,10.886038334151067,51.954149571509504,3.084200786137145,9.380000000000003,0.7427554263141128,0.6762409916069586,77.93439117210765,97.75035996946873,3.0413065330121154,2.707889125799573,3.0336097425994653,2.95,0.4570476206030381,
2025/05/23 09:15:00,10.865497018091276,52.03812348163831,3.081006288498944,9.39,0.7418912674192918,0.675219492803402,77.71153127514327,97.37061486502583,3.0477055613459254,2.686900958466454,3.036670004209284,2.98,0.45941283294242613,
2025/05/23 09:30:00,10.610987178168273,52.020540793217606,3.0910025939350114,9.45,0.7419506652141844,0.6743722607131528,77.72684950716209,97.05565391012892,3.0572604560546957,2.686772486772487,3.031691490138171,2.94,0.46086919257426096,
2025/05/23 09:45:00,10.879957524536906,52.27840525872739,3.0793818924053733,9.42,0.7393222181301553,0.6722798529716177,77.04899332835117,96.2777953423362,3.0590554627967337,2.6878980891719744,3.0247856294592563,2.96,0.4605065614612535,
2025/05/23 10:00:00,10.665626649563535,52.234697166495835,3.0893929182039215,9.49,0.7429741246392506,0.6744373552167465,77.9907917791003,97.07985297818509,3.071800917287399,2.6807165437302425,3.031612255121079,2.96,0.4630192019129719,
2025/05/23 10:15:00,9.427972862094748,50.82497217939385,2.973980642294593,9.5,0.7988458337808659,0.7256172716931314,93.63310663613069,116.46383934690432,3.1943718344683703,2.603157894736842,3.1811453152425218,3.03,0.4815317108012643,
2025/05/23 10:30:00,8.53141171003682,49.78003347743629,2.873883299601685,9.430000000000001,0.8361874426752212,0.7697621212823522,107.95627651235077,134.62394645905158,3.2812745045378087,2.601272534464475,3.2741232681039127,2.99,0.49155055818807203,
2025/05/23 10:45:00,8.51823799758455,49.420372928341294,2.891453021822093,9.37,0.8338999527239951,0.7663921879893487,106.57871226657863,133.11459605337046,3.2405852453018076,2.685165421558165,3.248153807459291,2.89,0.48049307037128963,
2025/05/23 11:00:00,8.597840945662767,49.80721200589073,2.90238457183768,9.460000000000003,0.8324159347796559,0.7633530753447266,105.96486591711276,131.75341602271118,3.2593888803682165,2.620507399577167,3.2603864798432944,3.02,0.48817870244833184,
2025/05/23 11:15:00,8.903214842320608,49.843560578033475,2.9019225357823104,9.39,0.8285415968860852,0.7594695059228124,104.38774171833698,130.14681481660713,3.235785891668749,2.5857294994675186,3.2741405248832955,3.06,0.48854766069122296,
2025/05/23 11:30:00,8.852309285258343,50.25282564618817,2.9369472849617235,9.56,0.8275040184816544,0.7555161087943113,103.96537535414332,128.5334457106029,3.2550805555655704,2.577405857740586,3.261599146535784,2.99,0.49230696203637336,
2025/05/23 11:45:00,9.407716480793624,50.65370057457221,2.9425359412729004,9.54,0.8234962963529799,0.7507003737677846,102.33395452180015,126.56815918310559,3.2421014357680633,2.5450733752620547,3.269210648521873,3.09,0.49366543214061326,
2025/05/23 12:00:00,9.193234291984425,50.606864878767055,2.949154911450989,9.57,0.8214308442948837,0.747564141696403,101.493172299979,125.28827260233285,3.2449973932673295,2.521421107628004,3.2701878643813784,3.03,0.49626158294972295,
2025/05/23 12:15:00,9.165066044225568,50.60387688652577,2.9574380123148574,9.57,0.8177887038829592,0.7428476654517968,100.01056857856899,123.36349327586771,3.235908904988116,2.543364681295716,3.251689025571022,2.99,0.4931118530126984,
2025/05/23 12:30:00,9.80566801221346,50.99298869945915,2.9666296116312805,9.53,0.8124127781501223,0.7372625156667002,98.05412594845143,121.08421097186665,3.21239967491583,2.555089192025184,3.2413905471386832,3.08,0.4894291479889139,
2025/05/23 12:45:00,9.5489572331511,50.74700713639089,2.988354226339728,9.550000000000002,0.81014182225453,0.734592179687387,97.31409638847381,119.99445514120812,3.1957389508329057,2.5329842931937168,3.24947436766579,3.04,0.49068485292483427,
2025/05/23 13:00:00,9.612306134661821,51.06652266105027,2.9948300381504636,9.600000000000001,0.8057214505924675,0.729235592916922,95.87364318444392,117.85509272507512,3.2055241458472663,2.5635416666666666,3.2175788439082007,2.98,0.48864583659199107,
2025/05/23 13:15:00,10.210443902186853,51.20354359694056,2.991571595035565,9.48,0.7997478950888194,0.7244656190709792,93.9270586384951,116.0210260912699,3.168902932402425,2.5316455696202533,3.2322045030999447,3.07,0.4874603794611514,
2025/05/23 13:30:00,9.688011112189656,51.21703748063027,3.0210786169250743,9.64,0.7999666744383246,0.7225415100357472,93.99835160638762,115.28120145169626,3.1909133201610698,2.5062240663900415,3.2290592682015786,3.04,0.4931840730653915,
2025/05/23 13:45:00,10.402454920714092,51.66296878859464,3.0174182095705966,9.57,0.7942274194558409,0.717412378970849,92.12811786581209,113.30903798699481,3.1715855527238603,2.54858934169279,3.2036477489329616,3.02,0.4863904204020568,
2025/05/23 14:00:00,9.948331873361838,51.04581947516135,3.0376254016506032,9.550000000000002,0.7940468458170963,0.7175404024481159,92.06927487785596,113.35826332775586,3.143903127360821,2.51413612565445,3.228338268401927,3.06,0.48779783450723985,
2025/05/23 14:15:00,10.132431649028888,51.41088155859552,3.0494438720543724,9.610000000000001,0.7916252664562579,0.7141677485639303,91.28016210277437,112.06146964373241,3.151394288010247,2.550468262226847,3.2002369825599812,3.04,0.4851425345068248,
2025/05/23 14:30:00,10.28497261841494,51.460123363504295,3.0372779815340407,9.550000000000002,0.7884335944819478,0.7120036284844705,90.35882119062003,111.22936016944902,3.144262743832415,2.5298429319371722,3.2045284830972713,3.04,0.48580498130333444,
2025/05/23 14:45:00,10.080804525846077,51.488024914622144,3.052388193050574,9.62,0.7877043238885109,0.7104407736736001,90.15241035109045,110.6284386644922,3.1516305894191388,2.51975051975052,3.201172631066716,3.03,0.4880161544379625,
2025/05/23 15:00:00,10.568985909560126,51.71527224349302,3.0418323256898905,9.53,0.7824200528380574,0.706808800469595,88.65676410726107,109.231936066461,3.132980052685378,2.5330535152151104,3.190606199140549,3.08,0.4841608770832776,
2025/05/23 15:15:00,10.089603955058067,51.61374349496276,3.072035790338168,9.66,0.7832335935206554,0.7058300606854174,88.8870265322019,108.85560822079675,3.1444946150632687,2.536231884057971,3.1821170476428504,2.97,0.4861657721962779,
2025/05/23 15:30:00,10.726144139280166,52.17133908211605,3.04671789439188,9.610000000000001,0.781476434513104,0.7049219917838645,88.38968484696439,108.50645350269926,3.1542139223619,2.5078043704474506,3.1886700560358565,3.04,0.4887917392964967,
2025/05/23 15:45:00,10.226752346743808,51.72745784654751,3.074868951110399,9.680000000000001,0.7854313583961562,0.7075778193843859,89.50907614878872,109.52762572388394,3.148101643975543,2.518595041322314,3.1947967038169978,2.98,0.48841009138611585,
2025/05/23 16:00:00,10.903996199643643,51.399572905664115,3.061033730942389,9.430000000000001,0.7815490699686592,0.7072445422563655,88.41024339614697,109.39947985137813,3.0806586365504773,2.5588547189819724,3.2012277986346493,3.06,0.47705767330833737,
2025/05/23 16:15:00,10.443778519353657,51.89494958348553,3.0683001646915944,9.680000000000001,0.7878543412533522,0.7097439343901886,90.19487087328626,110.3605022522362,3.1548412738076985,2.503099173553719,3.207034441028065,3.03,0.49046908760146785,
2025/05/23 16:30:00,10.876973876144746,51.656458198418534,3.0728047054231924,9.54,0.785547948712648,0.7094034785521175,89.54207556673416,110.22959614813138,3.1046554905239683,2.559748427672956,3.200316691551898,3.0,0.4800004308101561,
2025/05/23 16:45:00,9.91242361618822,50.83447409774044,3.0681589531075106,9.610000000000001,0.801243711271776,0.7241176858630882,94.41449575422233,115.88724492013274,3.1321714900940005,2.5078043704474506,3.257704884915639,3.03,0.48907602710724474,
2025/05/23 17:00:00,9.779372159566606,50.64959189608135,2.9986240734132634,9.54,0.8164477228407825,0.7406447808292587,99.46469630057,122.46450289403252,3.181459151410347,2.4979035639413003,3.2936109582048783,3.1,0.4939375644685737,
2025/05/23 17:15:00,10.106162224441618,51.39996719670603,3.0116299809563265,9.690000000000001,0.8178438004140117,0.7402409452073593,100.03299668752206,122.29969882930031,3.217526741755637,2.5500515995872033,3.257094590346066,3.03,0.49293123144136003,
2025/05/23 17:30:00,10.424340238703792,51.18844035071038,3.0196708380400996,9.54,0.8079427374085938,0.7319449898709872,96.59748723104535,118.91414518785375,3.159284740515586,2.5335429769392035,3.2607808720715923,3.05,0.4881384076905032,
2025/05/23 17:45:00,10.392550539293154,51.08940039986538,3.0432369998423154,9.54,0.8028257695228606,0.7266159973556637,94.93003631301566,116.84785181178954,3.1348199303880415,2.5303983228511533,3.2553067669153033,3.05,0.4863918584844277,
2025/05/23 18:00:00,10.349621782062968,50.945623654254575,3.0450055037734542,9.520000000000001,0.8031883788514635,0.7272412984448129,95.04819872313502,117.08828161302615,3.1264311306506856,2.551470588235294,3.250988894857918,3.06,0.4836568480624504,
2025/05/23 18:15:00,10.654276972912157,50.96724651967628,3.0465243428215123,9.470000000000002,0.8028060561216642,0.7275268822432563,94.92361236632071,117.19808928342458,3.1084603089793275,2.558606124604012,3.256193080774026,3.04,0.4811561687659784,
2025/05/23 18:30:00,10.406357179703264,50.92411787763683,3.0519265376595586,9.53,0.8052615311582074,0.7292387041717029,95.72377062318901,117.85628901017107,3.122617757145722,2.5424973767051418,3.2631907864367737,3.02,0.48457636751118305,
2025/05/23 18:45:00,10.540044088296725,50.90211199472395,3.0471221957644943,9.49,0.8051131847941162,0.7296262745488297,95.67542944018943,118.0053107700096,3.1144139914018276,2.554267650158061,3.2624047161118956,3.02,0.4824445166228144,
2025/05/23 19:00:00,10.456541779780139,50.75108794977274,3.048832938766393,9.48,0.8062311919742537,0.7309531711467828,96.03975107372057,118.51550576383492,3.1093865063776702,2.542194092827004,3.2735750778592667,3.05,0.4832795058034535,
