datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/05/23 19:15:00,10.126680896887592,51.01786747936933,3.0426291129114156,9.610000000000001,0.809556583660184,0.7325177489644608,97.1233864498527,119.14788639738688,3.15845265504754,2.510926118626431,3.273629126200932,3.04,0.4912956364585063,
2025/05/23 19:30:00,10.049930139667708,51.135625942663694,3.0471103823132544,9.67,0.8110987769416785,0.7332203125239415,97.62593633103836,119.4346004068889,3.173498425304466,2.5201654601861425,3.2662306040462905,3.01,0.49215073875436627,
2025/05/23 19:45:00,10.241435839659573,51.153152158083685,3.0431215493178154,9.630000000000003,0.81105569372658,0.7337076402993727,97.6118969334521,119.63347736051062,3.16451375468679,2.5202492211838003,3.2714099256072107,3.04,0.4910823480809098,
2025/05/23 20:00:00,10.054616612530651,50.89736323435318,3.0372411645548456,9.600000000000001,0.8122934987454671,0.7352914769381494,98.01525672800219,120.27983618025813,3.1607631662686977,2.5125,3.2808433918280095,3.05,0.49142519781424643,
2025/05/23 20:15:00,9.960169162634486,50.842438141562184,3.0378154302361664,9.610000000000001,0.8130219124798571,0.7358590002361642,98.2526227184151,120.5114406779147,3.163457497894432,2.521331945889698,3.2774911295641673,3.04,0.49092259591649556,
2025/05/23 20:30:00,10.273968004126743,51.11446739123852,3.023752949336155,9.58,0.811726219409067,0.7349749590424569,97.83039911869234,120.15066620875433,3.1682482532520475,2.5323590814196244,3.268355228462855,3.05,0.4896659076105566,
2025/05/23 20:45:00,10.055505757532273,50.834076117869074,3.032165550572096,9.58,0.8132127209509494,0.7364099899359959,98.31480090037121,120.73629786542656,3.159458096934215,2.520876826722338,3.281192222558924,3.08,0.4903935048603196,
2025/05/23 21:00:00,9.967349457535022,50.989094752572726,3.0271948953396586,9.630000000000003,0.8144167732135846,0.7369294825392813,98.70716178586979,120.94830118552392,3.1811628695678986,2.5129802699896153,3.2780562047392916,3.06,0.4932131918523502,
2025/05/23 21:15:00,10.058795598343522,50.986248375586456,3.027344073970184,9.610000000000001,0.8140167376336999,0.7366950563047469,98.57680339593571,120.85263256632653,3.1743996602926767,2.5369406867845994,3.2698073810756516,3.05,0.49022822064067034,
2025/05/23 21:30:00,10.26904962713212,51.1598666948114,3.017067822609966,9.590000000000002,0.8138570380567482,0.736710969154199,98.52476257563845,120.85912655083143,3.1785828373271396,2.522419186652763,3.275614234456806,3.07,0.49167439993468276,
2025/05/23 21:45:00,9.810182102880162,50.675684567406165,3.030583178033864,9.600000000000001,0.8158889394789601,0.738569299099289,99.23723272201667,121.61750523749569,3.167707149429947,2.5166666666666666,3.2879645874797623,3.08,0.4920324704213556,
2025/05/23 22:00:00,9.869571524756054,50.90234420637029,3.019179890633607,9.62,0.8160112625891595,0.7382975529154508,99.28702671067934,121.50660646273566,3.1862957321105965,2.5135135135135136,3.2822542908635293,3.06,0.493828221580896,
2025/05/23 22:15:00,9.758480108264905,50.8422620346725,3.019067535996101,9.630000000000003,0.8166671758700547,0.7388441300481077,99.55402890202843,121.72966289526875,3.18972659113527,2.515057113187954,3.2821413158772286,3.06,0.49418958422852716,
2025/05/23 22:30:00,9.992933244429992,51.016926825801306,3.012325752933188,9.610000000000001,0.8160820161440792,0.738223818786028,99.31582831412081,121.47651579321662,3.1902260207557127,2.529656607700312,3.274959204216808,3.07,0.4925133131480103,
2025/05/23 22:45:00,9.907144338199714,50.869416698254156,3.0148146269350087,9.600000000000001,0.8167642491498766,0.7390865547474942,99.59354445871169,121.82859566316826,3.184275382715579,2.5208333333333335,3.2840211295222352,3.07,0.49306569861181715,
2025/05/23 23:00:00,9.894178277132937,50.92927063403124,3.005266390959409,9.600000000000001,0.8172664800732709,0.7395663554202663,99.79798727304956,122.02440082954963,3.1943923603176065,2.504166666666667,3.289629950164425,3.11,0.4954977745974617,
2025/05/23 23:15:00,9.662792435577728,50.712829442908514,3.01951148231582,9.630000000000003,0.8188820137812659,0.7409616179480956,100.45562152561898,122.59380313950587,3.189257618790128,2.5399792315680165,3.279943109591677,3.05,0.492385969543748,
2025/05/23 23:30:00,9.813136235765342,50.751741357214655,3.0051594976885148,9.590000000000002,0.8203182806183738,0.7431176968215366,101.0402817300007,123.47369224031507,3.1911783741849185,2.5265901981230448,3.292211344887206,3.06,0.493620695889899,
2025/05/23 23:45:00,9.659480584204118,50.52280085673959,2.997611223537107,9.56,0.8221899567465366,0.7456700818088003,101.80218371044545,124.51531263695216,3.189206100155789,2.5439330543933054,3.2926314122857034,3.04,0.4918856495909195,
2025/05/24 00:00:00,9.71261569639762,50.458899090961836,2.9938387423473807,9.53,0.8216811552287407,0.7486180930185428,101.59506620852613,125.71838686789114,3.1832041803720554,2.5341028331584474,3.291904040514108,3.07,0.49056380095413316,
2025/05/24 00:15:00,9.293170332295972,50.61904585768451,2.9562328098963735,9.65,0.8357289386205536,0.7651258933545668,107.68015779456572,132.54743873762038,3.2642895944106205,2.57720207253886,3.2863173645727124,2.99,0.4953644684725742,
2025/05/24 00:30:00,9.337102941266892,50.60602427556,2.9810219359575285,9.67,0.8324225044545627,0.7599212709397302,105.9675402303913,130.3311787187818,3.2438540231318083,2.671147880041365,3.242130539726647,2.98,0.48513178180669103,
2025/05/24 00:45:00,9.531820088406562,51.02660920268886,2.980483397241668,9.720000000000002,0.8300874142571719,0.7565067012299146,105.01699658711945,128.93770341107947,3.2612159520819737,2.6440329218106995,3.237142755986685,2.99,0.488608752790203,
2025/05/24 01:00:00,9.537314055726767,51.119603583011724,3.000461906025541,9.75,0.8245283162123787,0.749410634315718,102.75405817269473,126.0418205130594,3.2494996788394506,2.6656410256410257,3.2128655582842973,2.98,0.48542396225487194,
2025/05/24 01:15:00,9.405499177682827,50.894633017844285,3.008480667586733,9.73,0.8232489803075439,0.7482270979430143,102.23327974052987,125.55882299030401,3.2341906347714597,2.6772867420349433,3.2096857735948325,2.98,0.4830526498270216,
2025/05/24 01:30:00,9.477263448915153,50.98618254459814,3.0014814184289813,9.720000000000002,0.8224765489853377,0.7475679210484553,101.91884662612347,125.28981494418377,3.238400857762961,2.686213991769547,3.2021688099598524,2.97,0.4822303009370046,
2025/05/24 01:45:00,9.579614146549773,51.11795141500937,3.00582405311537,9.74,0.8222689815085631,0.747168373317515,101.83435226876544,125.12676075445272,3.240375959432832,2.6786447638603694,3.203066381318598,2.97,0.4830958972601423,
2025/05/24 02:00:00,9.950780598353106,51.951306192451284,2.9742663779516954,9.800000000000002,0.8212937335800878,0.7453322453938256,101.4373587307551,124.37744264385606,3.2949301624923804,2.6622448979591833,3.185061449572946,2.94,0.48810668317665623,
2025/05/24 02:15:00,9.456546288197444,51.61432385170218,2.9891294482534962,9.850000000000001,0.8223876503203916,0.7460798630317239,101.88265870457903,124.68254308302176,3.295273814841043,2.678172588832487,3.179565462735642,2.95,0.4875851113236207,
2025/05/24 02:30:00,9.439752948627074,51.51784398680866,2.9863931963448223,9.82,0.8216157213702258,0.7456849468604536,101.56843009043402,124.52137901842896,3.2882475127585775,2.6945010183299387,3.1738429302357485,2.95,0.4852700396256095,
2025/05/24 02:45:00,9.555073275061261,51.674026771939054,2.976739455087494,9.81,0.8205848102518389,0.7446666148069444,101.1487777740169,124.10580086592189,3.2955521126425418,2.7043832823649336,3.1644264061094223,2.95,0.48451589344462387,
2025/05/24 03:00:00,9.450912131884763,51.548899727512094,2.972244870146381,9.79,0.8204475445902026,0.7449383940536173,101.09290113069004,124.21671313351447,3.293806677347499,2.7007150153217574,3.1659164911039865,2.94,0.4844250703057347,
2025/05/24 03:15:00,9.449312502400801,51.49147358629608,2.975134775520573,9.78,0.8199995462350993,0.7446396108458797,100.9105347325399,124.09478063316891,3.2872460368753376,2.7055214723926384,3.1649886406446,2.95,0.48339859032396265,
2025/05/24 03:30:00,9.44959840889021,51.53457771712863,2.9710942308521884,9.78,0.8196068699201734,0.744313694781021,100.75068824120521,123.96177529798307,3.291716532731726,2.708588957055215,3.1606148058667722,2.95,0.48327178266301246,
2025/05/24 03:45:00,9.377953806060361,51.46491237253849,2.9688938607324733,9.770000000000001,0.8191741848658082,0.7440312366595067,100.57455541839933,123.84650501468323,3.2907879022625575,2.714431934493347,3.1571934623031805,2.95,0.4825176595136279,
2025/05/24 04:00:00,9.321194392619873,51.411152209485465,2.970239738173557,9.770000000000001,0.8190281511573623,0.744009171436912,100.51510957196857,123.83750026577988,3.2892967777771753,2.716479017400205,3.1560021403534106,2.94,0.48217806586670453,
2025/05/24 04:15:00,9.341859004087382,51.41528762776812,2.9682744940425136,9.760000000000002,0.8184678700492499,0.7435736253861107,100.2870363068116,123.65975527337164,3.28810560464972,2.7192622950819674,3.1536016080553666,2.94,0.48161465952330956,
2025/05/24 04:30:00,9.449563494211873,51.58385070067402,2.9599211326503756,9.760000000000002,0.8179044655140681,0.7430498154446739,100.05769159023345,123.4459900609591,3.2973851540634436,2.7131147540983607,3.1506316606092177,2.94,0.48247131806510496,
2025/05/24 04:45:00,9.276721643904068,51.392602642740826,2.9657210276350057,9.760000000000002,0.8181038670604098,0.7434139750052882,100.13886184760806,123.5946024481441,3.2909366420694828,2.714139344262295,3.1525045543949837,2.94,0.48202851349480297,
2025/05/24 05:00:00,9.3585132623586,51.538778270200055,2.9577873341485272,9.760000000000002,0.8175047244173005,0.7427548932835711,99.89496924275115,123.32563324176449,3.2997639442558704,2.7151639344262297,3.1470587410616946,2.95,0.48230883857288376,
2025/05/24 05:15:00,9.309142398674908,51.49797824303215,2.958864630361055,9.760000000000002,0.8172754542407528,0.742271185054282,99.80164038155917,123.12823341368669,3.2985625296447028,2.716188524590164,3.14663573142285,2.95,0.482225037438557,
2025/05/24 05:30:00,9.26608790660913,51.48151981552638,2.957541558847489,9.760000000000002,0.8170913288974069,0.7418437056180894,99.72668859815899,122.95378038168498,3.300038158653409,2.7172131147540983,3.1454437907911226,2.94,0.4823046564086392,
2025/05/24 05:45:00,9.320437324049351,51.56089069545834,2.9549431943774582,9.760000000000002,0.816577849167847,0.741012088480216,99.51766673963397,122.61440000712545,3.3029399748093025,2.7182377049180326,3.1428955459003207,2.94,0.4823879675329766,
2025/05/24 06:00:00,9.200995946609169,51.449049421284144,2.95702561202242,9.760000000000002,0.816633431527055,0.7408820327027872,99.5402926143344,122.5613246477443,3.300613954887179,2.7182377049180326,3.144018637866562,2.94,0.48238774675980195,
2025/05/24 06:15:00,9.230562114749091,51.542256924940204,2.9438327804940574,9.760000000000002,0.8184469680375364,0.7429158210992451,100.2785277385395,123.39130738419215,3.3154057066930274,2.714139344262295,3.1469043242205017,2.94,0.4839697851865839,
2025/05/24 06:30:00,9.154945778581691,51.49494435875346,2.941247100566637,9.760000000000002,0.8189198005583871,0.7432641173512792,100.47100336433189,123.53344600435496,3.3183203132167027,2.709016393442623,3.149650894440774,2.94,0.4847717602191095,
2025/05/24 06:45:00,9.049423731569618,51.1770132640338,2.9356487472586856,9.690000000000001,0.818562803540775,0.7435646445918955,100.32568082127129,123.65609023911065,3.3008036159123404,2.7234262125902995,3.1514451310679514,2.94,0.48184239388223454,
2025/05/24 07:00:00,9.017677861737184,50.935021189427175,2.927421072461495,9.62,0.8183346055406066,0.7440495704641038,100.232788410211,123.85398698347532,3.286168870783974,2.7224532224532227,3.158480956713493,2.97,0.4803343600370402,
2025/05/24 07:15:00,8.908207886381433,50.91634371231089,2.928479921197101,9.64,0.8187225530916182,0.7440221878021727,100.39070996671829,123.8428122040772,3.291810174358092,2.7427385892116183,3.150020809054106,2.97,0.4794367232917619,
2025/05/24 07:30:00,8.761949270452078,50.58768737230423,2.9288562074395337,9.590000000000002,0.818753203506349,0.7445234153727555,100.40318681103656,124.04736162098521,3.274315746754866,2.762252346193952,3.1507079263738222,2.92,0.47641341501783857,
2025/05/24 07:45:00,8.731892953507668,49.67900073579864,2.8581035753939634,9.33,0.8349184582408236,0.7683027521700587,107.1920731180064,133.97031353217642,3.2644023401824915,2.710610932475884,3.236027686416449,2.92,0.47977019297520784,
2025/05/24 08:00:00,8.807284043235029,49.50035257281456,2.8853872779209118,9.270000000000001,0.8241379707565042,0.7554159928025174,102.5951605026187,128.4925886848725,3.2127403038525806,2.7184466019417477,3.217355091834051,2.91,0.4736232840303776,
2025/05/24 08:15:00,8.367024236582381,49.03842758037183,2.8595975170382038,9.270000000000001,0.8387585137834421,0.7753016433688663,109.50461801656921,137.10502818429973,3.2417149423186307,2.6407766990291264,3.2897678788160203,2.94,0.4850533906338658,
2025/05/24 08:30:00,8.444154662312997,49.186629924288695,2.8642546328829512,9.29,0.8369854962917256,0.7718165371590016,108.43687758677262,135.5440932890494,3.2434267167962503,2.653390742734123,3.2767208951524482,2.93,0.4838480548062582,
2025/05/24 08:45:00,8.585690739248378,49.18165602086606,2.868363768696933,9.260000000000002,0.8349445672724101,0.7685275333311015,107.20779640822985,134.07099016495144,3.2283213520740848,2.6803455723542116,3.2649487884688626,2.96,0.4797409229895303,
2025/05/24 09:00:00,8.478686126015191,49.09979457099922,2.8755960963715883,9.270000000000001,0.8341278121732955,0.7668345716234056,106.71593299196073,133.31273407554346,3.2236794352645135,2.668824163969795,3.2678678292185843,2.9,0.4804297344100558,
2025/05/24 09:15:00,8.529453937279527,49.28352341001573,2.878648730503584,9.300000000000002,0.8324108583320993,0.7641208066843952,105.96279945092326,132.09727315822172,3.2306824731522843,2.6741935483870964,3.2569454994561506,2.91,0.480584636966489,
2025/05/24 09:30:00,8.53186207866787,49.26765623069514,2.8858425155131084,9.300000000000002,0.8305896863030724,0.7617721051864965,105.2214561411716,131.08649843421216,3.222629076260055,2.6741935483870964,3.254341698353645,2.91,0.47993486914519384,
2025/05/24 09:45:00,8.597261973672857,49.32703917529233,2.8903600382369836,9.300000000000002,0.828642638022575,0.7591423091018594,104.42887246785551,130.01328680882634,3.2175922296769195,2.6741935483870964,3.2501320648886676,2.9,0.4793950146109103,
2025/05/24 10:00:00,8.591008237804544,49.39871776653513,2.8907330526012105,9.31,0.8271442816160097,0.7569307138118857,103.81893750293479,129.1107416306346,3.2206363682120176,2.6713211600429645,3.245085243924207,2.92,0.47980042708319687,
2025/05/24 10:15:00,8.668057422248069,49.490150725382875,2.892431100529033,9.31,0.8252758165726003,0.7544077528900787,103.05834265666876,128.0811291038386,3.2187456421337672,2.670247046186896,3.2404148273877054,2.9,0.4795564467602938,
2025/05/24 10:30:00,8.67790831229172,49.44152310397453,2.903390253518504,9.31,0.8237307454716251,0.752287259392717,102.42939157157909,127.21576228463695,3.206596146941521,2.670247046186896,3.240111749059602,2.91,0.47864441240526645,
2025/05/24 10:45:00,8.608738654081037,49.368907649696666,2.9094725941104187,9.31,0.8223571321137485,0.7503818801665139,101.87023567810843,126.43818293228446,3.1998926605619276,2.670247046186896,3.23815305151101,2.9,0.4781144666345095,
2025/05/24 11:00:00,8.75940464102257,49.605146775112075,2.9065383099477193,9.32,0.8203543111708252,0.7475628648173313,101.05494866348516,125.28775151194466,3.2065636183435138,2.667381974248927,3.230378127317049,2.9,0.4786328213931573,
2025/05/24 11:15:00,8.7545928299578,49.53634657834829,2.9180736367252758,9.32,0.8189799340364615,0.7456230551373034,100.49548186001579,124.49612119817154,3.193887872706017,2.667381974248927,3.2309121463061556,2.91,0.4777303849355962,
2025/05/24 11:30:00,8.932700870271162,49.742870597158,2.9168811159163215,9.32,0.8167248866789283,0.7426385323206837,99.57752120334207,123.27814669372633,3.1951936433556622,2.667381974248927,3.223492354132231,2.9,0.47750661046091203,
2025/05/24 11:45:00,9.125242103719529,50.2833973105632,2.911124432934002,9.39,0.815320824721116,0.7397719901089767,99.00597061816421,122.10831970819277,3.2255577582907398,2.6464323748668797,3.214545942245586,2.97,0.48182090428865154,
2025/05/24 12:00:00,9.319615462123863,50.226483976268526,2.9568857452297044,9.440000000000001,0.8165155825018803,0.7405269580862922,99.49231988853671,122.41641979807122,3.1925481108728664,2.5222457627118646,3.283673368499887,3.06,0.4920021522408734,
2025/05/24 12:15:00,9.67079474134681,50.26924057441346,2.9580185438615114,9.37,0.8134199704749744,0.7379759006286661,98.38233667875491,121.37534116215328,3.167661007211956,2.4941302027748136,3.2999529231485543,3.07,0.4921069922205243,
2025/05/24 12:30:00,9.703229400094642,50.206594464976604,2.970446633760162,9.360000000000001,0.8109410660335304,0.7354824652342612,97.5745435522582,120.35777791151664,3.1510412924508846,2.4893162393162394,3.30187861681057,3.09,0.4913044908204456,
2025/05/24 12:45:00,9.705433491432814,50.043745451280984,2.986973157748292,9.340000000000002,0.8083688502930414,0.733021659476499,96.73634335369569,119.35353071438698,3.126911259905962,2.492505353319058,3.303081271269462,3.09,0.4890832681320294,
2025/05/24 13:00:00,9.74155581077099,50.12944324715289,2.992707664118681,9.350000000000001,0.805851935411672,0.7302038713416149,95.91616387959009,118.22739815238948,3.1242610536614075,2.488770053475936,3.2978963897496416,3.08,0.4892482843449013,
2025/05/24 13:15:00,10.039785080338959,50.008775693411394,2.9966187046032804,9.25,0.8012364808115171,0.7265926595490686,94.41213958590825,116.83887836795935,3.086812474937348,2.5081081081081082,3.2933925732792377,3.09,0.483318001107817,
2025/05/24 13:30:00,9.90840829281268,50.12482519186676,3.006726406332094,9.31,0.7995355034093821,0.7238245610160363,93.8578472014212,115.77453769807022,3.0963908057591683,2.502685284640172,3.2843464454279783,3.09,0.4850703092046772,
2025/05/24 13:45:00,10.29640176169437,50.547719859480935,3.040529628210858,9.300000000000002,0.7816903123071126,0.7064307178483528,88.45022025784631,109.08656237201225,3.0586776440893986,2.5247311827956986,3.2341502664931916,3.04,0.47890785885568204,
2025/05/24 14:00:00,10.784397529503053,50.547544649558404,3.0569161805417897,9.180000000000001,0.770404569802996,0.6975984437830098,85.25593324569692,105.69053134812893,3.00302640237031,2.522875816993464,3.2278723136719765,3.12,0.4732856128754002,
2025/05/24 14:15:00,10.587340200460858,50.768959690234965,3.0686713962118635,9.28,0.7693009677081933,0.695141051770957,84.94357259802715,104.77651144013008,3.0241100469264133,2.4946120689655173,3.2253991295042566,3.07,0.4786619230080512,
2025/05/24 14:30:00,10.986800255394996,51.178171461302384,3.078007030582274,9.300000000000002,0.7662905918990535,0.6918681514153477,84.09152371021622,103.55980136368767,3.0214355937454433,2.53010752688172,3.2014943635038007,3.04,0.47499248427377955,
2025/05/24 14:45:00,11.075998041578032,50.98266790195072,3.0946738844278276,9.270000000000001,0.7658115513526079,0.6916902221194193,83.95593732807987,103.49365563857017,2.995469101492717,2.5037756202804746,3.224235697931345,3.03,0.4754545018957391,
2025/05/24 15:00:00,10.99193145512453,50.78299934558589,3.105802532866685,9.260000000000002,0.765518909446875,0.6913979301812854,83.87310872922353,103.38499527383594,2.981516017843199,2.5043196544276456,3.2293293910510954,3.05,0.4743654699658893,
2025/05/24 15:15:00,11.276984548299822,51.25104566253657,3.102127869577206,9.300000000000002,0.7645393298524833,0.6898410664355161,83.59585108537513,102.80622671955331,2.9979421838815155,2.4913978494623654,3.2252260181757837,3.02,0.4772135465986069,
2025/05/24 16:30:00,9.532796623340744,51.269074868902294,2.9846625339548667,9.74,0.8238702829654242,0.7424000405538856,102.4861930081422,123.18081894341503,3.263350509209457,2.6232032854209444,3.236193333075175,2.97,0.49274791638451504,
2025/05/24 16:45:00,9.54550867702369,51.339204752808655,2.982898814953672,9.760000000000002,0.8254870748247501,0.7439117692084829,103.14433941555149,123.79775071846755,3.2719849399757748,2.6239754098360657,3.2378897118892063,2.99,0.49373661987462775,
2025/05/24 17:00:00,9.509113051806537,51.356360185780034,2.994503369895928,9.78,0.8229435344239265,0.7404888154764594,102.10894208395585,122.40085391730824,3.2659839686004086,2.6206543967280167,3.232382445716694,2.99,0.49357213177967807,
2025/05/24 17:15:00,9.671868501192762,51.6435459486313,2.9917172259893077,9.79,0.8193982838670997,0.7359722799607307,100.66577925264917,120.55766978215023,3.272368095137274,2.616956077630235,3.219828971952856,2.98,0.49387355141593603,
2025/05/24 17:30:00,9.635463107369219,51.308099115161156,3.005398193674366,9.73,0.816897654443874,0.7335991551529715,99.64784966471302,119.58920490875431,3.237507768680799,2.632065775950668,3.220389337991368,2.98,0.48945775595078383,
2025/05/24 17:45:00,9.741963547255637,51.45810175274113,3.001963128808609,9.720000000000002,0.8139236666295652,0.7302849352931197,98.54647462804573,118.25856744041693,3.237881207374317,2.63477366255144,3.2102883373170865,2.97,0.48880019328920943,
2025/05/24 18:00:00,10.71543079978369,51.091232546942024,3.011554829068664,9.45,0.8105591326541983,0.7304935371176016,97.45008407191409,118.3387753531635,3.1379139801092224,2.577777777777778,3.2733664581407513,3.12,0.48422632175366176,
2025/05/24 18:15:00,11.550087145059251,51.08939721778239,3.065831703656035,9.28,0.7888224381952558,0.7105910861806772,90.46887849723527,110.68623419184706,3.0269110952612,2.5183189655172415,3.2826936021737847,3.03,0.47850959218353073,
2025/05/24 18:30:00,11.468000256642426,51.380887700826236,3.1307124147126952,9.37,0.7688081148608638,0.6911870623298733,84.80407681841858,103.30660454642884,2.9929290074571995,2.48025613660619,3.2488976785182944,3.01,0.4798547490685843,
2025/05/24 18:45:00,11.571092401312569,51.12389790132488,3.1352759191696475,9.28,0.7649524871993426,0.6885920441199702,83.7127900591784,102.34189909820878,2.9598670864214505,2.485991379310345,3.251346791686647,3.03,0.47575368001012275,
2025/05/24 19:00:00,11.445429721890491,51.08546177524926,3.1336166365952978,9.300000000000002,0.7666098903098296,0.6897452515427274,84.18189709647233,102.77060725887569,2.9678167684559313,2.4806451612903224,3.255216107098488,3.03,0.4772848653228111,
2025/05/24 19:15:00,11.352617865999605,51.239657095399934,3.1269691802515056,9.350000000000001,0.7686915287236361,0.6909195204712997,84.77107858335972,103.20714509461875,2.99011581535574,2.4663101604278075,3.257746751685969,3.06,0.48110269420888113,
2025/05/24 19:30:00,11.203857996417867,51.02658901054497,3.128157944261901,9.340000000000002,0.770202647626314,0.6923007714546962,85.19878172144888,103.72062910177166,2.9857827406486037,2.468950749464668,3.263472117764118,3.06,0.48061165759866636,
2025/05/24 19:45:00,11.105233179059894,50.989263347228814,3.1230178347869617,9.350000000000001,0.7720483687605594,0.693779946356332,85.72118979916168,104.27051660583854,2.9938990087893034,2.46524064171123,3.267391630499399,3.09,0.4818669089628363,
2025/05/24 20:00:00,11.041221121525325,50.590399801702745,3.1109909934865576,9.25,0.7723085818558805,0.6951309089847207,85.79483983241823,104.77274083031504,2.973329083679962,2.4908108108108107,3.2681372986400476,3.08,0.4768335824356918,
2025/05/24 20:15:00,10.964347303195837,50.65029420377607,3.105004777457836,9.28,0.7748714657938248,0.6969887984126353,86.52023179255295,105.46341654367272,2.988723259742558,2.481681034482759,3.2733200332770913,3.09,0.47942604419672924,
2025/05/24 20:30:00,10.823899516373046,50.383770393319026,3.1018036386218566,9.25,0.7767606978171978,0.698932097218911,87.05495507841643,106.20332436269823,2.9821359046795792,2.4886486486486485,3.2797545934978345,3.1,0.47813052828034447,
2025/05/24 20:45:00,10.83060056390616,50.4744035717398,3.0825857415596665,9.24,0.778274789703296,0.7003076936640745,87.4834996819489,106.73224456710706,2.997483533199283,2.492424242424242,3.276699779610749,3.11,0.47887307801733675,
2025/05/24 21:00:00,10.683366984821077,50.36656216008805,3.0828751070819407,9.260000000000002,0.7812872607137407,0.7026439173719583,88.3361415900547,107.6305283083128,3.003689633332226,2.4967602591792657,3.2807320692515334,3.12,0.4793296471324396,
2025/05/24 21:15:00,10.5380334138556,50.36662089458099,3.0760468120854245,9.29,0.7842956278333042,0.7048459053283983,89.18762194363475,108.47719807410218,3.0201100852889127,2.497308934337998,3.281852040497063,3.11,0.4809902057036732,
2025/05/24 21:30:00,10.600801291605137,50.40172926877807,3.0617417653149213,9.270000000000001,0.7863582240984781,0.7068541970057794,89.7714137906271,109.24939114588223,3.0276883912992307,2.4875943905070117,3.290789821518838,3.15,0.48242761254378,
2025/05/24 21:45:00,10.567123174062374,50.34849508838482,3.0540826030169512,9.260000000000002,0.7883224379590545,0.7086151492740396,90.32735973938492,109.92648160870034,3.0320070553601215,2.5043196544276456,3.2876531932617565,3.14,0.48110699331456835,
2025/05/24 22:00:00,10.488589510362544,49.99962548433274,3.064634285276253,9.23,0.7907702144469944,0.7110758018489828,91.0201719882238,110.87260855422436,3.011778613958823,2.5189599133261105,3.2980818929755955,3.14,0.4781140535913527,
2025/05/24 22:15:00,10.250459540973566,50.16484590081984,3.0533906128200194,9.31,0.7945541632304557,0.7137790662841482,92.23459287584298,111.91202035459254,3.049069438057113,2.4908700322234156,3.3051387457867882,3.11,0.48481021372232724,
2025/05/24 22:30:00,10.412856967088544,50.08438069766265,3.036025211929223,9.23,0.7949770839612277,0.7151480189383289,92.37240878098618,112.43838600510266,3.040159206759306,2.5081256771397618,3.30541927692247,3.15,0.48167755421653113,
2025/05/24 22:45:00,10.130245825463021,50.31113807207498,3.0388578089328355,9.37,0.80044541126795,0.7188308631223916,94.15435613561455,113.85444861962236,3.0833953377010714,2.466382070437567,3.320254838677275,3.14,0.49097952239905923,
2025/05/24 23:00:00,10.244667083575507,50.36109556754326,3.0238250003715437,9.340000000000002,0.8021897394246591,0.720898138085047,94.72277509996513,114.64932090915316,3.0888030884235613,2.47644539614561,3.3204907547634677,3.15,0.49018973858605813,
2025/05/24 23:15:00,9.891719106620428,50.10909728961906,3.0286774659205933,9.380000000000003,0.80619922181096,0.7243489599768422,96.02933305286746,115.97617038367694,3.0970613759787944,2.4754797441364604,3.3287836973495972,3.13,0.49177737309434577,
2025/05/24 23:30:00,9.991129912915028,50.09568285114631,3.015224490485735,9.340000000000002,0.8077309057627875,0.7263487475494627,96.5284582904387,116.745093606343,3.097613471060452,2.4775160599571735,3.334537772129324,3.15,0.4913560644070245,
2025/05/24 23:45:00,9.4202537882544,50.061620148516,2.9813431715639243,9.430000000000001,0.8182369939815354,0.7360781766932484,100.1930537365448,120.60088591023178,3.1630038735370753,2.555673382820785,3.3022261669745467,3.06,0.4902615753644265,
2025/05/25 00:00:00,8.948037921694493,48.99316321867798,2.9224334671894376,9.25,0.8349422420417416,0.7636545534444337,107.20639611590585,131.88844424212533,3.1651704320563745,2.6735135135135133,3.30534172041939,2.97,0.4786473808999064,
2025/05/25 00:30:00,8.98902808828285,49.14555124907446,2.945697791498986,9.32,0.834047739448193,0.7615151398611583,106.66771187382844,130.9816316819599,3.1639362418292425,2.689914163090129,3.2923674126940203,2.91,0.477468312738338,
2025/05/25 00:45:00,8.913995495633117,49.091226657115214,2.9290620203089124,9.31,0.8380621508269983,0.768597529115083,109.08525673791229,134.1023403893447,3.1784919320411404,2.683136412459721,3.3057817087399637,2.9,0.47997642929073325,
2025/05/25 01:00:00,8.77410798501711,48.981547075357355,2.918025009373473,9.31,0.8420668199034371,0.7754523086751388,111.49693462654318,137.17250926520114,3.1905141217411783,2.6852846401718584,3.3157691657877626,2.92,0.48162403809813675,
2025/05/25 01:15:00,8.8610110933829,49.058416316279704,2.920724185589273,9.300000000000002,0.838793154935836,0.7703628464817008,109.52547949093783,134.89300366123663,3.1841418117759286,2.691397849462365,3.302359945067268,2.91,0.47953533044033103,
2025/05/25 01:30:00,8.967158346929523,49.13931706794881,2.9303862274945267,9.300000000000002,0.8352813775669148,0.7647831221806922,107.41062913283122,132.39391587370184,3.173643089345079,2.687096774193548,3.2934239617421843,2.92,0.4780709627698631,
2025/05/25 01:45:00,9.132173368250847,49.271227625087135,2.9389499435215427,9.29,0.8301605774476322,0.7581657095550353,105.04677907933096,129.61473956286167,3.1609929323493096,2.7039827771797635,3.2730702306406836,2.9,0.47460886427103743,
2025/05/25 02:00:00,9.170093794142758,49.30036640192628,2.944795340155251,9.28,0.8261685796997258,0.7535732197196633,103.42175916040371,127.74055870543178,3.151322563391028,2.724137931034483,3.2549541260604875,2.88,0.47149339024331016,
2025/05/25 02:15:00,9.092310396993469,49.23619638831087,2.941990297439272,9.29,0.8290732510979958,0.7573118277269508,104.60416185154052,129.26627303728407,3.1577262535794484,2.6813778256189456,3.278589734876825,2.91,0.47593741970893694,
2025/05/25 02:30:00,8.991988800641195,49.15573843798569,2.950040202918975,9.300000000000002,0.8279888091791826,0.7560350404412208,104.16271878712004,128.74522010614513,3.152499410278523,2.6817204301075264,3.2757359459491218,2.9,0.4754455209463372,
2025/05/25 02:45:00,9.142882627038489,49.458134105424506,2.9440670959697264,9.32,0.8259365165576436,0.7534519162074648,103.32729336854771,127.69105511835663,3.1656887211431397,2.688841201716738,3.259837522974513,2.9,0.4754534140743892,
2025/05/25 03:00:00,9.113900691677827,49.56277997273082,2.943160217627401,9.340000000000002,0.8244571991774097,0.7515340980349665,102.72510860766103,126.90839947059953,3.1734595840417232,2.6970021413276233,3.247367109904542,2.89,0.4751727025205195,
2025/05/25 03:15:00,9.220104397667171,49.93945364461689,2.964033962568725,9.430000000000001,0.8208343950581334,0.7459370811324847,101.2503760982861,124.62427423280134,3.1814750165101575,2.7486744432661716,3.209234468566088,2.8,0.4717775522601037,
2025/05/25 03:30:00,9.269932355918115,49.71450715777081,2.9488210591094517,9.340000000000002,0.8210842555815435,0.7477698272246164,101.35208665854604,125.37221222842729,3.167367504768395,2.733404710920771,3.223276896244465,2.89,0.4710130554658918,
2025/05/25 03:45:00,9.155120251195058,49.46727272184876,2.9574435051019234,9.32,0.8208943389941679,0.7480217550011137,101.27477743722588,125.4750231726189,3.1513704264923232,2.7317596566523603,3.2291764833206758,2.89,0.469798744612433,
2025/05/25 04:00:00,9.211525951654039,49.56374866735018,2.947971234536897,9.31,0.8202105691074905,0.747567137957749,100.99643567553842,125.28949536730022,3.1581040855924525,2.7261009667024703,3.226306642951482,2.89,0.4703478515156566,
2025/05/25 04:15:00,9.027802664105081,49.28610296651539,2.9364930815922237,9.300000000000002,0.828138948623608,0.75776756883614,104.22383595281721,129.4522595703769,3.1670430481509464,2.701075268817204,3.259558521481258,2.9,0.4740701075141465,
2025/05/25 04:30:00,9.052128517416634,49.36618006766423,2.928874235966716,9.31,0.8300930009085169,0.7602318945109738,105.0192707416351,130.45794323475542,3.178695720585321,2.7142857142857144,3.2559593758741006,2.9,0.4740371925693107,
2025/05/25 04:45:00,8.988931777855669,49.31231339404093,2.923527476591965,9.31,0.8322502887575897,0.7628534635561791,105.89743649898301,131.52964623554638,3.184509150176662,2.7175080558539206,3.259838873881428,2.89,0.47450703002546096,
2025/05/25 05:00:00,8.926504785012412,49.30384855043775,2.9182654016313254,9.32,0.8342878883634368,0.7652534343969947,106.81233351866733,132.60456275384732,3.193677996110317,2.717811158798283,3.262825088420344,2.88,0.4755112140045398,
2025/05/25 05:15:00,8.838342786214241,49.215841800929354,2.916444182528632,9.32,0.8357930051331875,0.7677223486950416,107.71873970707591,133.7103581727313,3.1956723381962076,2.721030042918455,3.2668585974468876,2.88,0.4758551311550303,
2025/05/25 05:30:00,8.777892172822419,49.23312325225152,2.9103886858400494,9.33,0.8370877052928098,0.7697032025151979,108.49842953606101,134.59755749007792,3.205757377148065,2.722400857449089,3.2674444572733505,2.87,0.4769052327406139,
2025/05/25 05:45:00,8.79144848389842,49.28077606538858,2.903743963131522,9.33,0.8379315345649542,0.7711078284632497,109.00659746668053,135.22667164760048,3.213093206033954,2.72454448017149,3.267304959806027,2.88,0.47743126932097346,
2025/05/25 06:00:00,8.767050308764738,49.369368235296406,2.902305602304061,9.360000000000001,0.8393420160484941,0.7730324892686579,109.8560127220408,136.08870282593838,3.2250222004772184,2.700854700854701,3.2769776645991455,2.89,0.4809099296775815,
2025/05/25 06:15:00,8.939061972143293,49.71810924506207,2.952779239785239,9.41,0.8210345529970263,0.7472773010566787,101.33185425989129,125.17121382694222,3.1868281492944956,2.7970244420828907,3.188125540330377,2.84,0.46778779718431823,
2025/05/25 06:30:00,8.993147463340563,50.14590746554103,2.941065646304559,9.48,0.8216215955683747,0.7470461574622626,101.5708212964398,125.07688484299638,3.2233214555790672,2.7753164556962027,3.1828375702383633,2.86,0.4726193594360273,
2025/05/25 06:45:00,9.06059895288439,50.48044936000906,2.935767161598295,9.54,0.8224298345110181,0.7471869373240694,101.89983059553833,125.13433666794604,3.249576507561389,2.7547169811320757,3.1821379980238507,2.91,0.47665818319043773,
2025/05/25 07:00:00,8.813982198083863,50.31168956414581,2.936108075044769,9.56,0.8247004741144974,0.7497179136233099,102.82413837759427,126.1672202454044,3.2560109354469975,2.7322175732217575,3.1946046842590157,2.92,0.47950617472814167,
2025/05/25 07:15:00,8.929965387434663,50.45236185078278,2.9276510701305707,9.56,0.8257037735320142,0.7509083246413332,103.23255081694964,126.65302328960165,3.2654164622062125,2.7301255230125525,3.1957145949146635,2.94,0.4803877153591966,
2025/05/25 07:30:00,8.87639405273336,50.64272127178975,2.923272598947397,9.62,0.8280910289698888,0.7529645065128046,104.20432933063623,127.49214473374467,3.290832337519238,2.711018711018711,3.199915302503214,2.93,0.48455039420072166,
2025/05/25 07:45:00,8.894765923255761,50.648867856595984,2.9160856103735573,9.610000000000001,0.8292661913494201,0.7545368450516892,104.6827019138183,128.1338112145925,3.2955136727858063,2.7138397502601457,3.201458705107392,2.95,0.4846601807015738,
2025/05/25 08:00:00,8.775240527534606,50.38783113872137,2.921148696626453,9.590000000000002,0.8308829072646956,0.7567480943145116,105.34081740672133,129.0362151801787,3.282955096080937,2.719499478623566,3.209694905450356,2.96,0.48352756822167686,
2025/05/25 08:15:00,8.993683644818532,50.701422897988664,2.907966356763544,9.600000000000001,0.8315168435653899,0.7573403202502462,105.59887344307764,129.27790074765852,3.301276157363951,2.7177083333333334,3.206202882514896,2.96,0.4849270162549277,
2025/05/25 08:30:00,8.78411911847735,50.56143090522767,2.9130147238239577,9.630000000000003,0.83385087996339,0.7597707934364952,106.54915983894672,130.26976931644435,3.305853527358268,2.708203530633437,3.2145330215834025,2.95,0.48673482478532343,
2025/05/25 08:45:00,8.87339741098151,50.67060555989258,2.906937573770989,9.630000000000003,0.8344426539699497,0.7607908748446276,106.90553592417164,130.68606137514823,3.312764638253859,2.712357217030114,3.213284772993476,2.96,0.4869945468196612,
2025/05/25 09:00:00,8.537799166366199,50.16772155448132,2.9254229655866455,9.62,0.8359753529264462,0.763581768649819,107.8285525611846,131.85584485521227,3.2884133724132663,2.7141372141372146,3.227401326754815,2.98,0.4859151799190393,
2025/05/25 09:15:00,8.415560363520001,50.019290637075244,2.919173787450037,9.600000000000001,0.8368910394970378,0.7653685629987799,108.379994144259,132.65612739525673,3.2886017411062785,2.7041666666666666,3.235029448298593,2.98,0.4868154282079599,
2025/05/25 09:30:00,8.682801964852956,50.444449589946714,2.898886426181556,9.610000000000001,0.8370084149134194,0.7653775968239243,108.45067955944604,132.6601735310283,3.315066058886065,2.712799167533819,3.2230305148238227,2.96,0.4877599725812291,
2025/05/25 09:45:00,8.952253678611385,50.595218008372285,2.876941897738847,9.550000000000002,0.8369908659276394,0.7661887704393522,108.44011127024055,133.02348791117944,3.3194970004454705,2.6879581151832457,3.2332177317763904,3.04,0.48931188766086875,
2025/05/25 10:00:00,8.528390465578411,50.196705124939285,2.8924642782596077,9.57,0.8375902697349357,0.7668173766027561,108.80108214719174,133.3050326437494,3.308597472380284,2.7262277951933123,3.223499011022712,2.95,0.48604779288816075,
2025/05/25 10:15:00,8.680231560684092,50.45909025471741,2.876741287923619,9.57,0.8373254887571502,0.7663604130750236,108.64162666729293,133.1003644720154,3.326680796835734,2.7126436781609193,3.2214788369053653,2.94,0.4881174295837942,
2025/05/25 10:30:00,8.7369621777529,50.38923662584733,2.880386921990652,9.550000000000002,0.8372856889602882,0.7665614482880394,108.61765857198466,133.1904055956629,3.315526788116349,2.7151832460732983,3.22509307332084,3.0,0.4869981333504582,
2025/05/25 10:45:00,8.314385115963603,50.11817330982683,2.9080365249219873,9.630000000000003,0.8386828941327493,0.7677344063650516,109.45907861343056,133.71575865029544,3.3115127397715,2.720664589823468,3.2268485357691685,2.95,0.4877871905101438,
2025/05/25 11:00:00,8.798226677707703,50.98859592848913,2.947637753880347,9.720000000000002,0.8200509109531203,0.7413785405936691,100.93144373479433,122.76394797800442,3.2975558096324225,2.7561728395061724,3.1518990049415616,2.85,0.4813515687550547,
2025/05/25 11:15:00,9.405752351877084,51.19861066285421,2.9483984685302604,9.64,0.8172661860818821,0.7391302649431675,99.79786759817215,121.84643365844761,3.2695716345305996,2.7136929460580914,3.1715787697653472,2.98,0.48160337773423084,
2025/05/25 11:30:00,9.414361746602879,51.14091082547378,2.962436368653128,9.65,0.8166734406032982,0.7382622949875015,99.55657908290189,121.49221781169885,3.257453932888143,2.693264248704663,3.1814273056321083,2.99,0.48260681542155925,
2025/05/25 11:45:00,9.518098154818972,51.129939109552424,2.963830328591946,9.62,0.8148598004560694,0.7365013326288653,98.85152973944801,120.77357453506342,3.2457998378639514,2.704781704781705,3.1765012310021072,2.98,0.48033874787950376,
2025/05/25 12:00:00,9.607677546587524,51.243062985689164,2.9668337271923675,9.630000000000003,0.8138276740225854,0.7353947892796844,98.5151938062398,120.32199762639281,3.245884631732717,2.6791277258566977,3.1830293428863587,3.02,0.48250367747891804,
2025/05/25 12:15:00,9.28698531722614,50.92695258218515,2.993262890870954,9.67,0.81389989367968,0.7348810350343014,98.53872780844732,120.1123361123513,3.230588275253801,2.68976215098242,3.182980370249167,3.0,0.48123499743726833,
2025/05/25 12:30:00,9.509049527467596,51.19798285336424,2.98020099357295,9.65,0.811228717558453,0.7326509456310804,97.66827968858574,119.20224354390594,3.2380366360561,2.695336787564767,3.170873044124668,2.97,0.48067412882218574,
2025/05/25 12:45:00,9.356971361265835,51.22355549542908,2.993261463619473,9.710000000000003,0.8109215834389272,0.7317083166519746,97.56819481781784,118.81755958125964,3.2439531654740916,2.7003089598352212,3.163569143592611,2.93,0.4812389295969853,
2025/05/25 13:00:00,9.708688726664207,51.370328688443635,2.9842433733964517,9.64,0.8075121054297325,0.7293410146755908,96.45715848470296,117.89562764964711,3.2302995412295896,2.703319502074689,3.1593471137452025,2.97,0.47889107629089245,
2025/05/25 13:15:00,10.098521667624311,51.884910887234184,2.9770906407440467,9.66,0.8052131958207914,0.7268521594856658,95.7080197323244,116.93865672954848,3.244778599547689,2.696687370600414,3.1495242005700748,2.97,0.48013618662368657,
2025/05/25 13:30:00,9.896575985557718,51.523335267799325,2.9870898123840606,9.630000000000003,0.8045672638326788,0.7268287934336524,95.49753182021813,116.9296724252907,3.2238736043607914,2.6708203530633434,3.1648346812033417,2.99,0.48062008336977313,
2025/05/25 13:45:00,9.936846593473206,51.885116442274466,2.992226158702363,9.710000000000003,0.803194782468062,0.7244553949594994,95.0502854503953,116.01709489535452,3.245075567486828,2.6817713697219356,3.1461397794893116,2.95,0.48163737626219355,
2025/05/25 14:00:00,9.995767701424882,51.73484198859239,2.9962075233026746,9.66,0.8011716719838857,0.7231884085508311,94.39102052838442,115.52993551614331,3.224075744043232,2.6873706004140785,3.146537960126147,2.97,0.4790449289163681,
2025/05/25 14:15:00,9.971873065552415,51.52901638196096,3.0029789435543237,9.62,0.7994286295371649,0.722072607123865,93.82302053447087,115.1009071329135,3.203485665674956,2.6912681912681915,3.1478230974789447,2.98,0.4767648501994245,
2025/05/25 14:30:00,9.711875408996605,51.33776661294013,3.0153011596141974,9.65,0.7995983781384406,0.7220288588032744,93.878336000065,115.0840857964333,3.200343676860026,2.6694300518134715,3.156016056600792,2.99,0.4787577078648982,
2025/05/25 14:45:00,9.681197093498554,51.42957348788411,3.0203768702677514,9.680000000000001,0.7982820787906026,0.7203875158363505,93.44939749488498,114.45298540312147,3.2048980692736815,2.68801652892562,3.1418855204322713,2.98,0.4775971702019533,
2025/05/25 15:00:00,9.982366992814775,51.857169993714194,3.010212800296423,9.690000000000001,0.7959826919841178,0.7180698523266505,92.70010323957521,113.5618381036061,3.219041523923426,2.681114551083591,3.1321929274333105,2.96,0.47875984059575866,
2025/05/25 15:15:00,10.21411744639812,52.18679242294883,3.004234466084718,9.7,0.7939770906825763,0.7160095674449916,92.04654398219549,112.76965351735446,3.2287759525778856,2.680412371134021,3.1226659726708164,2.95,0.47918600043763593,
2025/05/25 15:30:00,10.477765934693366,52.19194205350635,3.0107673714272525,9.65,0.7913432323269122,0.7140679841442145,91.18825649022965,112.02310997985713,3.205162940046552,2.693264248704663,3.119799443282637,2.97,0.47568801197988003,
2025/05/25 15:45:00,10.474438865846253,52.051929574403516,3.0217406981611337,9.630000000000003,0.7895819218313701,0.7128541420033397,90.68384075726505,111.55638470186082,3.1869048214032043,2.7061266874350984,3.1165927414885,2.95,0.4730817619089956,
2025/05/25 16:00:00,10.552652330651085,52.19185193900108,3.025679112233112,9.65,0.788513575457283,0.7118061472339793,90.38145879648425,111.1534281446584,3.1893666321005827,2.683937823834197,3.1201927740281152,2.96,0.4751601878881316,
2025/05/25 16:15:00,9.962547154046149,51.97044857515982,3.0577632485792288,9.79,0.7912322401302893,0.7126103483285879,91.15208779730501,111.46264543643714,3.201686724617697,2.6659856996935654,3.124821944858595,2.91,0.47921874512977114,
2025/05/25 16:30:00,10.639446281292294,52.26054978580629,3.0346389956656163,9.65,0.7854164863441365,0.7092853584503422,89.50486680211499,110.18417867950852,3.179949909621251,2.6974093264248706,3.1090056762325435,2.94,0.4730944934552503,
2025/05/25 16:45:00,10.587512422412146,52.41637418265532,3.0406445854369326,9.710000000000003,0.7856739229888711,0.7089663007261354,89.57773099607192,110.06150020261408,3.1934018354219127,2.669412976313079,3.1132315060595857,2.93,0.47689524508428055,
2025/05/25 17:00:00,10.514677502678353,52.114998702876676,3.05798470559153,9.680000000000001,0.7842554962204328,0.7082012213817837,89.17626319699283,109.76732531969317,3.165483457879991,2.6838842975206614,3.1140160927862817,2.94,0.4734447665469309,
2025/05/25 17:15:00,10.47102549454695,52.14016065297744,3.04929800859383,9.67,0.7831138068213448,0.7074644447944382,88.8531224184337,109.48403291619229,3.171221695205605,2.670113753877973,3.1136077165646214,2.95,0.47474043916539777,
2025/05/25 17:30:00,10.039995762749868,51.96639762685851,3.066863921363842,9.760000000000002,0.785541495813016,0.7086610582888336,89.54024915491475,109.94413373740161,3.1824039964771913,2.6629098360655736,3.115571706895585,2.94,0.4772154114347585,
2025/05/25 17:45:00,10.745303950204345,52.58615487266576,3.041451129019865,9.7,0.7818129123724087,0.7061840047609922,88.4849206593617,108.99170058528418,3.18926709275316,2.680412371134021,3.0986061300628007,2.93,0.47503589058020224,
2025/05/25 18:00:00,10.596004855205592,52.258514133315884,3.0539664619414073,9.680000000000001,0.7822892561025148,0.7070257959930516,88.61974374165504,109.31537137703806,3.169648429552963,2.678719008264463,3.107532532574711,2.95,0.473716019480333,
2025/05/25 18:15:00,10.727478354761388,51.65676631579845,3.0655599804346774,9.53,0.7804794407352804,0.7074639354506584,88.10749833823205,109.48383707226509,3.108730561732054,2.685204616998951,3.126145519567795,2.96,0.46738503294398187,
2025/05/25 18:30:00,10.72985481432454,51.98014571855305,3.0689335133417295,9.62,0.7819662326112589,0.7078821818111808,88.52831601837032,109.6446538229061,3.1346394303358114,2.653846153846154,3.1301980547636328,2.93,0.4727303780177902,
2025/05/25 18:45:00,11.026627697678748,51.657992224920235,3.072768584801864,9.48,0.7785117371859717,0.706644192361024,87.55056467710921,109.16864384530656,3.0851656212865386,2.691983122362869,3.127819877605252,2.93,0.46435895496590346,
2025/05/25 19:00:00,10.901605709143041,51.40467351022528,3.082690876583358,9.460000000000003,0.7777478500130317,0.7063659988817254,87.3343560515502,109.06167777074013,3.0687475256957373,2.683932346723044,3.1347021210713257,2.95,0.4636240187010524,
2025/05/25 19:15:00,10.404443911809551,51.72835557389283,3.0861271579356795,9.65,0.7808726742543108,0.7069769811283877,88.2187981239673,109.29660194194867,3.1268964323734854,2.63419689119171,3.134881573823517,2.94,0.4740522362118104,
2025/05/25 19:30:00,10.793341069196458,52.09260625974434,3.081826502731342,9.64,0.7783719575765039,0.704957918923923,87.51100182238893,108.52026757609295,3.1280151531750153,2.646265560165975,3.123173194561565,2.95,0.47265691622835576,
2025/05/25 19:45:00,10.846076651122644,51.859573021857386,3.0883924685967945,9.58,0.7766803997630529,0.7043149838192515,87.03222772739304,108.27305745267425,3.101937366254703,2.6597077244258873,3.1240299694718803,2.95,0.4689429532418851,
2025/05/25 20:00:00,10.736655133353167,51.931012282533345,3.0800819358733427,9.610000000000001,0.778299241234587,0.7055659439316526,87.49042037934657,108.75405468169153,3.1200468689074436,2.655567117585848,3.122279210162225,2.95,0.4708595794647498,
2025/05/25 20:15:00,10.71938829749007,51.67487390294815,3.0772327287917984,9.56,0.7801916360538544,0.7079884542868321,88.02603885468078,109.68551585024454,3.106687352748099,2.6548117154811717,3.134454759791489,2.96,0.46959423722297067,
2025/05/25 20:30:00,10.646619349737193,51.73140253547939,3.075899150136876,9.58,0.7796947842605682,0.7070523064406761,87.88541122387437,109.3255647091282,3.114536443619647,2.6492693110647183,3.131982495543736,2.97,0.4709108510665996,
2025/05/25 20:45:00,10.680161186870578,52.007496087615664,3.0668811564683933,9.62,0.779848484191673,0.7064523033851505,87.9289140499839,109.09486206381014,3.1367371310460954,2.6455301455301456,3.125134747697738,2.95,0.47323593318412555,
2025/05/25 21:00:00,10.690440170393344,51.73156988501631,3.0669102231965613,9.550000000000002,0.7791560091626238,0.7064880954535899,87.73291773067363,109.1086242018458,3.113883128292645,2.6544502617801045,3.130542550684038,2.98,0.47027868633611725,
2025/05/25 21:15:00,10.306019100786102,51.59058916154794,3.077925419017351,9.62,0.781080658892889,0.707099517353416,88.2776655515657,109.34371742077766,3.1254818393459485,2.6632016632016637,3.126183201279483,2.96,0.4713543457449706,
2025/05/25 21:30:00,10.497236129369469,51.758954591539066,3.0634522412851397,9.590000000000002,0.7802872582948824,0.7065516326371221,88.05310352344081,109.13305440462831,3.130455200429999,2.653806047966632,3.1274208316188687,2.98,0.4721870476907428,
2025/05/25 21:45:00,10.657783248431883,51.774914080686756,3.063509195946064,9.56,0.7796034623208673,0.7061167798239577,87.85956370113983,108.96585243224821,3.1206043098061302,2.662133891213389,3.1274624749798208,2.99,0.4705180681089253,
