datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/05/25 22:00:00,10.465684677811112,51.57977084573156,3.066414786877494,9.56,0.7804092078812019,0.7066309789372183,88.0876198150841,109.16356325147225,3.1176473714225965,2.6589958158995817,3.1322148928780305,3.0,0.4707955907081914,
2025/05/25 22:15:00,10.526695658349695,51.70500474052977,3.0581945110812168,9.56,0.7802699413782175,0.7062830169796499,88.04820218868204,109.02977102601537,3.126027453570992,2.655857740585774,3.1305584708265712,3.02,0.4717062979686097,
2025/05/25 22:30:00,10.579488801738137,51.7256608357896,3.061605197829179,9.56,0.7800607335822881,0.7058549897201658,87.98898856183467,108.86519349575607,3.1225449991979657,2.6652719665271967,3.128212003209331,2.98,0.47075690361836364,
2025/05/25 22:45:00,10.591093928325904,51.76797716236649,3.061772215451066,9.57,0.7805078944770021,0.7059123450665233,88.11555181080034,108.88724676700012,3.125640748748558,2.6624869383490073,3.1297369651759324,2.99,0.47144241895944744,
2025/05/25 23:00:00,10.499150567857214,51.50301770347528,3.073031831143535,9.550000000000002,0.7809188759410041,0.7063131129073426,88.23187492841436,109.0413429839734,3.107680142853014,2.6680628272251306,3.1363526905443875,3.02,0.4697242672345671,
2025/05/25 23:15:00,10.559978417174818,51.66752369968225,3.0647789136364247,9.56,0.780952506238015,0.7059997322885277,88.24139355963345,108.92084736801958,3.119311464022329,2.6610878661087867,3.1351888328784163,2.99,0.4712970539499277,
2025/05/25 23:30:00,10.528299828243348,51.699006738637706,3.0666872306768727,9.58,0.7815667690385573,0.7061203604233697,88.41525289455586,108.9672291814961,3.1238920957340417,2.6555323590814197,3.1372716324027072,3.01,0.47242954111548896,
2025/05/25 23:45:00,10.547654039154565,51.78626722508966,3.0634957452895915,9.590000000000002,0.781631578215215,0.7058320560063847,88.43359631424411,108.85637542660064,3.1304107455495944,2.6517205422314913,3.136792900856405,3.0,0.4734049982151671,
2025/05/26 00:00:00,10.268614285001775,51.89719521971432,3.049047901012953,9.690000000000001,0.7892027156086596,0.7138780124942722,90.5765112207537,111.95006541487653,3.1780412491324896,2.615067079463364,3.147176823975988,2.99,0.4800663705622478,
2025/05/26 00:15:00,10.025078562068586,51.73523524038529,3.0238674102592036,9.720000000000002,0.8015064556502356,0.7260523873656768,94.50011547372164,116.63114238936974,3.214426653438092,2.604938271604938,3.1749893556835147,2.99,0.48482650980337505,
2025/05/26 00:30:00,9.717337278705372,51.39606993544783,3.0364884342299705,9.720000000000002,0.8010805436227839,0.7255234830699616,94.36132480373196,116.4277773914565,3.201066037475264,2.6337448559670777,3.1663689619244786,2.97,0.48147681511561025,
2025/05/26 00:45:00,9.657178975841134,51.51029456845305,2.98919408424295,9.74,0.8141627547676772,0.7384734494900351,98.62438555973556,121.57838930925335,3.2584033440126308,2.6057494866529773,3.1962626875955658,2.98,0.48891046815938877,
2025/05/26 01:00:00,9.457485567449453,51.19213040266095,3.000479478553067,9.720000000000002,0.8134199151259816,0.73790049722922,98.38231864234365,121.34456926871931,3.2394822459133485,2.627572016460905,3.1924499144709393,2.99,0.48561816967879873,
2025/05/26 01:15:00,9.374234794459255,51.126907374498046,2.9991220799371234,9.710000000000003,0.8121820909236019,0.7367499158742503,97.978952596531,120.87502058648339,3.2376141221312245,2.64572605561277,3.182351234892995,2.96,0.4837431581193165,
2025/05/26 01:30:00,9.706499285264215,51.50598315725483,2.981979991701691,9.690000000000001,0.8099535012938548,0.7347953165888493,97.25272880403993,120.07735468063385,3.24951878515802,2.6367389060887514,3.1762597480124337,2.95,0.4847928845425002,
2025/05/26 01:45:00,9.967303397057265,51.644110932875606,2.988185307422633,9.680000000000001,0.8088607946964438,0.7337517217491852,96.89665179521796,119.65146686345099,3.2394242672818656,2.6518595041322315,3.1718250607924943,2.99,0.4826333320854887,
2025/05/26 02:00:00,9.805513691094518,51.57445027649993,3.0064293730127494,9.74,0.8104720744497719,0.7345337423471848,97.42171467696114,119.97060704393057,3.2397235363089623,2.6293634496919918,3.1834032342909175,2.99,0.48547354104950335,
2025/05/26 02:15:00,9.858067317546897,51.66815621683389,3.001563802268723,9.74,0.8100500124018049,0.7340858420092267,97.2841785882006,119.78782030525518,3.244975166824057,2.6252566735112937,3.1820426046731685,2.97,0.48612971637870095,
2025/05/26 02:30:00,9.796980612695336,51.66313564494391,3.001452432594715,9.75,0.8100568922927281,0.7339221054489935,97.2864205175371,119.72099992287477,3.248427292772805,2.624615384615385,3.1806877826404323,2.97,0.4865427811266287,
2025/05/26 02:45:00,9.81262256242917,51.7037210633996,2.999981261586011,9.75,0.8094583225485972,0.733249224421536,97.09136639727758,119.44639926262298,3.250020300075285,2.62974358974359,3.1764635665864813,2.96,0.48617299319783414,
2025/05/26 03:00:00,9.810631573292653,51.694557672071426,3.005928439033924,9.760000000000002,0.8094249742064921,0.7330539643239973,97.08049927344257,119.3667142224556,3.2469169502707023,2.6239754098360657,3.1795713479324057,2.98,0.4866223778359587,
2025/05/26 03:15:00,9.74170996653794,51.648404898229444,3.0101453168892753,9.770000000000001,0.8093472060867671,0.732803604133517,97.05515721042616,119.26454300524877,3.2456904805168842,2.6264073694984647,3.178438536118845,2.96,0.4864739323669721,
2025/05/26 03:30:00,9.874376360871054,51.89140101568228,2.9970886779906802,9.770000000000001,0.8083009524206692,0.7317502492319143,96.71421767846637,118.8346721370669,3.2598301384095323,2.6182190378710337,3.1737676555846512,2.98,0.4879606398577796,
2025/05/26 03:45:00,9.989917215039497,51.38751496562122,2.970109895438286,9.62,0.8160135947534938,0.7414969068845467,99.28797606329715,122.81225289418418,3.2389373924429883,2.5925155925155927,3.2207724471701233,3.03,0.4880304786137013,
2025/05/26 04:00:00,9.288192870707348,50.45190675114702,2.9862339335254293,9.62,0.8263378321787166,0.7542305260591177,103.49065665661361,128.00880338382086,3.2214488932027536,2.568607068607069,3.271443831215767,3.03,0.4909741724544001,
2025/05/26 04:15:00,9.415774570385224,50.739682132898224,2.956496623571264,9.590000000000002,0.8237765516736685,0.7512086983922346,102.44803787235968,126.77560488568851,3.2437040257518976,2.56725755995829,3.256493791985849,2.98,0.49184843305768755,
2025/05/26 04:30:00,9.335706310355476,50.597949576737335,2.952439636327422,9.54,0.8197785445478699,0.7466836414932718,100.82057171989966,124.92894320046038,3.231226096079285,2.570230607966457,3.2480655220357493,3.05,0.48976988146370204,
2025/05/26 04:45:00,9.155247215203644,50.49852381301645,2.9655713066205145,9.58,0.8205119597335501,0.7467004486870336,101.11912256106412,124.93580216410392,3.2304062217667973,2.6012526096033404,3.2367368250473016,3.06,0.4876017519829716,
2025/05/26 05:00:00,9.356938544559796,50.82743068109926,2.940439217608507,9.58,0.8224164898901082,0.7488091595238663,101.89439840940854,125.79636051608934,3.258016674050323,2.569937369519833,3.2471901337028384,2.95,0.4925569705947392,
2025/05/26 05:15:00,9.289933835730665,50.71373492644915,2.950843813268891,9.58,0.8213497075983538,0.7472043961166033,101.4601440378593,125.141461547025,3.246528995171538,2.5751565762004174,3.246038591097152,3.04,0.49134920346509053,
2025/05/26 05:30:00,9.260676708035135,50.66461835473632,2.9488963165792588,9.57,0.8214534737057283,0.747186343425059,101.5023840394896,125.1340942996026,3.2452819538603754,2.5768025078369905,3.247008499236537,3.03,0.4911652082822355,
2025/05/26 05:45:00,9.193217140742547,50.56582214814813,2.944100874920717,9.550000000000002,0.8216177471210763,0.747393940232703,101.5692547115026,125.21881391290528,3.2437747229898086,2.570680628272251,3.25179749399711,3.04,0.4915940952366705,
2025/05/26 06:00:00,9.08465065015838,50.46048888410405,2.942226493053721,9.54,0.8214413705607204,0.746995772946507,101.4974572201479,125.05632307838991,3.2424424232882507,2.5974842767295603,3.2410204266568012,3.01,0.48906560940223026,
2025/05/26 06:15:00,9.187126391906304,50.49181701615208,2.9354172797553812,9.510000000000002,0.8207186753934115,0.7462658822153753,101.2032701698671,124.75845693489735,3.239743822994904,2.5825446898002102,3.247622221414754,3.05,0.4899295969517973,
2025/05/26 06:30:00,9.07452022054207,50.39408952484126,2.946252655832523,9.53,0.8208339422137333,0.745839648522422,101.25019175921467,124.58451228683941,3.234617364242004,2.5886673662119626,3.247062240276154,3.02,0.4894473521469559,
2025/05/26 06:45:00,9.10696881305546,50.168816929824914,2.9263445227035008,9.42,0.8189762133334011,0.7447939154054448,100.4939672758579,124.15775184532092,3.2190331408064496,2.597664543524416,3.2468559870523195,3.04,0.4862752891535349,
2025/05/26 07:00:00,9.025678819760401,50.31487734520613,2.936279046915184,9.49,0.819216033384987,0.743814911548954,100.5915906677949,123.7582234080371,3.2319816503714347,2.614330874604847,3.234089153565878,3.01,0.4865343310707271,
2025/05/26 07:15:00,9.09704273942333,50.39449894742933,2.930374595170085,9.48,0.8186924359489248,0.7430513976941499,100.37845020108826,123.44663577206309,3.2350812812891463,2.6012658227848102,3.237612337397698,3.01,0.48782404120429423,
2025/05/26 07:30:00,9.013772871182766,50.22552691443087,2.9340721280572852,9.460000000000003,0.818192056429441,0.7424193746028017,100.17476103653088,123.18870910880698,3.2241879500977637,2.614164904862579,3.23564384111853,3.0,0.48583719195722647,
2025/05/26 07:45:00,8.87736420371317,49.97324199497348,2.9344338504289915,9.430000000000001,0.8187943695859183,0.7433110146537125,100.41994426020139,123.552584648017,3.2135670731243127,2.6033934252386004,3.247414056427193,3.03,0.4860725163509638,
2025/05/26 08:00:00,8.898750493087903,49.61351110210603,2.9144805150054864,9.340000000000002,0.8256210751641769,0.7527534332615659,103.19888684630419,127.40600639459863,3.204687748609779,2.557815845824411,3.2978290309338134,3.07,0.4899337383551531,
2025/05/26 08:15:00,9.0632472906197,49.86661229195778,2.9410757188884347,9.42,0.8252972470597492,0.7509931230169317,103.06706635109683,126.68762924366804,3.202909717523439,2.5127388535031847,3.316144186305454,3.09,0.49507868577840103,
2025/05/26 08:30:00,9.379174225699842,50.10042954685338,2.9346161704803926,9.39,0.8229970590964141,0.7483530397519016,102.13073033746741,125.6102194518793,3.199737019939773,2.4845580404685834,3.324912740501002,3.15,0.49706340548422356,
2025/05/26 08:45:00,9.146857246568572,49.739442426148855,2.9485101668046005,9.37,0.821900981420313,0.7470073604933478,101.68455071291496,125.06105192031687,3.1778761034948655,2.4855923159018145,3.3299994809460376,3.12,0.49535821401302343,
2025/05/26 09:00:00,9.242486761533769,49.813914643623434,2.9541381696383153,9.37,0.8200176733864257,0.7444237664142908,100.91791374019995,124.00669519011124,3.1718218519031556,2.48239060832444,3.32815065125764,3.16,0.4951102420246861,
2025/05/26 09:15:00,9.43705629309477,49.965562369858446,2.9677865020740803,9.37,0.8153559702673916,0.738409858293225,99.02027729276193,121.55243793907908,3.1572351964845318,2.5037353255069372,3.3085665826351343,3.11,0.4913928072956584,
2025/05/26 09:30:00,9.513692337304633,50.13664772312228,2.9694771128758664,9.37,0.8103286234270712,0.733227583081918,97.37496872411874,119.4375674990572,3.155437689474354,2.4781216648879405,3.306087459512321,3.12,0.49357541921710113,
2025/05/26 09:45:00,9.65319021524465,50.235767700065026,2.9694260747527035,9.340000000000002,0.8056411372611461,0.7286410142122026,95.84747172097832,117.62647575595034,3.1453889623360447,2.462526766595289,3.3043747590733106,3.14,0.4938890230779956,
2025/05/26 10:00:00,9.465677019865325,49.71712270511699,2.95749992287057,9.28,0.8143665638136718,0.7378759911956572,98.69080019989222,121.3345684324347,3.1377853734625853,2.4709051724137936,3.333853673936527,3.22,0.4927567207331287,
2025/05/26 10:15:00,9.661566756706748,50.24096887956995,2.9611383947301833,9.380000000000003,0.8158857107895402,0.7378505701068296,99.23591842151977,121.32419416493151,3.167700644013533,2.495735607675906,3.312700985968659,3.11,0.49353213877596036,
2025/05/26 10:30:00,9.208925892591424,49.53844919745558,2.9558028796850215,9.31,0.8194997114267338,0.7429935301942855,100.70706730317556,123.42302022485622,3.149736426602338,2.4629430719656282,3.3504139566153777,3.1,0.495721426023409,
2025/05/26 10:45:00,9.302395764657206,49.992708515054915,2.9541289568301266,9.4,0.8205327495861449,0.7427056891997009,101.12758547279324,123.30555320775288,3.1819870213406314,2.4872340425531916,3.3269892685995885,3.07,0.4965783159965527,
2025/05/26 11:00:00,9.316107797590348,49.904071098357406,2.9676901349801357,9.41,0.8216525562034444,0.7436621049834822,101.5834244219584,123.69586352262012,3.170816214632525,2.482465462274176,3.3381293075493277,3.11,0.49675207108566505,
2025/05/26 11:15:00,9.623238391274356,50.26566061568019,2.9734988757174294,9.41,0.8149234414276005,0.7352727956446776,98.87226823121776,120.27221240233979,3.1646220137647125,2.479277364505845,3.3198323896013564,3.12,0.49574348021115844,
2025/05/26 11:30:00,9.596510821539084,49.99085419243568,2.981981168090674,9.37,0.8153069599352651,0.7359270360839819,99.00032668883692,120.53920589637023,3.142206295688814,2.4781216648879405,3.332744543015863,3.15,0.4941389937087394,
2025/05/26 11:45:00,9.225582250648642,49.8398004230404,2.9818864800334928,9.41,0.8164935875964414,0.7365598642418891,99.4833664367394,120.7974611047915,3.155720401500431,2.4803400637619553,3.3286170827626185,3.09,0.4956238521611783,
2025/05/26 12:00:00,9.51244815473251,50.17272688461264,2.9805474189796786,9.430000000000001,0.8162978415459837,0.7360100523067676,99.4036842196747,120.57308455940311,3.1638483387149545,2.4856839872746552,3.322235372712758,3.1,0.49575331092278724,
2025/05/26 12:15:00,9.672824983559508,50.39970514909385,2.9816053300746144,9.430000000000001,0.8119092402756933,0.7316014539835816,97.89003957743334,118.77394925774666,3.162725765507005,2.4729586426299046,3.3145931310696595,3.11,0.49649049321944194,
2025/05/26 12:30:00,9.709178556192285,50.30731176507328,2.9924645885092795,9.42,0.8112436563183252,0.7311279502281586,97.67314773728381,118.58270874896031,3.1479069246706275,2.4670912951167727,3.321710854365838,3.11,0.4959452613309694,
2025/05/26 12:45:00,9.765492570148695,50.45501745637864,2.983917275931187,9.42,0.8100818726460594,0.7300170382809461,97.29456079006157,118.1555603826873,3.156923979087294,2.462845010615711,3.31618145167823,3.13,0.4968084851362578,
2025/05/26 13:00:00,9.71463630493372,50.29443415906047,2.99506844337314,9.41,0.809247044390035,0.729310756036704,97.02251781989399,117.88399312885117,3.141831373109512,2.482465462274176,3.310409152655565,3.09,0.49363432897810133,
2025/05/26 13:15:00,9.87084921677166,50.31760246691965,2.995704172060825,9.380000000000003,0.8078740241723631,0.7283912229679351,96.57509585564311,117.53043041034665,3.131150294305345,2.4829424307036243,3.3113409422998066,3.1,0.49236807150166884,
2025/05/26 13:30:00,9.898508568017519,50.352695171081336,3.00058429346603,9.39,0.807359805351145,0.7278150802521988,96.40752891665848,117.30890212416982,3.129390505858257,2.4717784877529287,3.3152632958528905,3.13,0.4934028522050953,
2025/05/26 13:45:00,9.794732456621603,50.176876978649716,3.0166236530318207,9.4,0.8072178572106555,0.7275699873987549,96.36127270351763,117.21466332135608,3.1160665303915676,2.4712765957446807,3.3198880763006176,3.12,0.4926707780285361,
2025/05/26 14:00:00,9.90710927773705,50.42531153707358,3.0117272902305463,9.42,0.8060136194326669,0.7261253489015334,95.96885136468866,116.65919627871158,3.1277732318449405,2.475583864118896,3.308416094834862,3.1,0.49304341476454056,
2025/05/26 14:15:00,10.0085130013764,50.293894323340794,3.0118715265915914,9.360000000000001,0.8040322235208781,0.7249164394149482,95.32317984478784,116.19436761837402,3.1077022765948854,2.498931623931624,3.3013328892283615,3.11,0.48849574518244226,
2025/05/26 14:30:00,10.035195406836351,50.31236364200089,3.018729415425913,9.37,0.8034774521416843,0.7242924968833061,95.14239816583083,115.95446018582959,3.1039549129904325,2.491995731056564,3.3038908914676006,3.1,0.48895112480271274,
2025/05/26 14:45:00,9.993199153461148,50.51983984514305,3.0205830409216383,9.430000000000001,0.8035792123110266,0.7236736882878301,95.17555844582348,115.71652676431654,3.1219138398932165,2.476139978791092,3.30200211356385,3.1,0.4923659277832021,
2025/05/26 15:00:00,10.215018436229059,50.74637445154457,3.018711199249721,9.430000000000001,0.8022795569300305,0.7223730779754868,94.75204366000125,115.2164389117461,3.1238496754322704,2.476139978791092,3.2974301999330464,3.12,0.4923030466598359,
2025/05/26 15:15:00,10.06133789084123,50.539205624956594,3.032767962514196,9.440000000000001,0.8024564821486758,0.7225040631844494,94.80969774829133,115.26680304560604,3.1126680697899958,2.4703389830508473,3.3044930190963027,3.11,0.49227539174439805,
2025/05/26 15:30:00,10.16294983094815,50.70109797405439,3.0308689362464136,9.45,0.8016174429726974,0.7215581621465457,94.53628257831711,114.90310177835113,3.1179177321020592,2.4582010582010585,3.3052128242037866,3.12,0.49385740196426575,
2025/05/26 15:45:00,10.185884064365723,50.71405877649465,3.0384065736977717,9.460000000000003,0.800930575490815,0.7207915817342031,94.31245514011611,114.60834973110873,3.1134740432341435,2.4587737843551793,3.304067153393401,3.1,0.49350277819682514,
2025/05/26 16:00:00,10.128782080729309,50.66139082607742,3.0418112221460007,9.460000000000003,0.8000028005580779,0.7198976810109865,94.01012391626173,114.26464271230198,3.109989183788323,2.4704016913319236,3.2965317590780816,3.1,0.49196276090900326,
2025/05/26 16:15:00,10.432732322031768,50.76567356164139,3.039115066249353,9.41,0.7978356283578584,0.7183568094805144,93.30391403660437,113.67217383253653,3.0962960581854886,2.483528161530287,3.2911924445482477,3.11,0.48889058269262015,
2025/05/26 16:30:00,10.304148069322537,50.56198912090122,3.045474538630848,9.4,0.7978787333066066,0.7186183133203828,93.31796051646432,113.77272269984249,3.0865469012346276,2.478723404255319,3.2974914274826266,3.11,0.4886101921126096,
2025/05/26 16:45:00,10.390749554395882,50.64716422389233,3.0471953346721454,9.4,0.7966409243472657,0.7173827795062394,92.91459943785898,113.29765692031239,3.0848038827846818,2.474468085106383,3.296281280328632,3.12,0.4887691907311066,
2025/05/26 17:00:00,10.291177230931623,50.566825043419726,3.045166680358079,9.39,0.7955948145033469,0.7165024781869751,92.57370677279506,112.95917890564851,3.0835750504454613,2.4813631522896697,3.289895279313811,3.09,0.4877611673936154,
2025/05/26 17:15:00,10.561339561230056,50.82758526269993,3.046219868032009,9.4,0.7951848337132408,0.7160159672510384,92.44010756715414,112.77211425845492,3.0857917048754624,2.4851063829787234,3.286083425622803,3.11,0.48750652257198474,
2025/05/26 17:30:00,10.529394384080263,50.840295934794085,3.074100889055213,9.440000000000001,0.7910262602219219,0.7112647447446796,91.0926425140308,110.94525756067263,3.070816586927721,2.475635593220339,3.281534247036168,3.06,0.4874682113328448,
2025/05/26 17:45:00,10.64250533535369,50.79583573324885,3.0640007951229506,9.4,0.7928741834267513,0.7137559021381762,91.68714291552944,111.90311368369768,3.067884321362522,2.472340425531915,3.291924146075436,3.12,0.4872912989807372,
2025/05/26 18:00:00,10.566611881618144,50.885122458669116,3.073810475359168,9.45,0.7922091859694596,0.7124494689513841,91.47044219639196,111.40078692162226,3.0743600087756833,2.46984126984127,3.2862502564604066,3.08,0.48845159854656983,
2025/05/26 18:15:00,10.690711868634025,50.71752519916595,3.0658967755922353,9.37,0.791597508639748,0.7129383926681515,91.27111674668107,111.58877928895491,3.0562020465251996,2.477054429028816,3.291157929584836,3.1,0.48550187581017235,
2025/05/26 18:30:00,10.63812368010241,50.89463473808945,3.068753062355092,9.430000000000001,0.7923255413062491,0.712957692514238,91.50835855965359,111.5962001270688,3.072909357119473,2.4602332979851536,3.29246838340169,3.12,0.48906959843971154,
2025/05/26 18:45:00,10.398930129351697,50.72442990007488,3.0813652516766163,9.470000000000002,0.7940294247344946,0.7142668185760409,92.06359792212005,112.0995623061892,3.0733130370855046,2.458289334741288,3.2968116712086295,3.11,0.48990091970916994,
2025/05/26 19:00:00,10.520920974024762,50.9923529694168,3.0669603176477134,9.48,0.7939063575718839,0.7140782452919683,92.02349439639099,112.02705541631533,3.0910083659872516,2.462025316455696,3.286983307102449,3.11,0.49074504611210806,
2025/05/26 19:15:00,10.526914337786138,51.06358218855206,3.066542889337519,9.5,0.7948359234814965,0.7148183896436486,92.32640924048344,112.31164273344771,3.0979511269944555,2.4557894736842107,3.289454906267116,3.11,0.49213855922225924,
2025/05/26 19:30:00,10.545119153959433,51.06488763639055,3.0621910813705453,9.49,0.7951016265796531,0.7152997590839132,92.41299310905967,112.49673046294588,3.0990881195279822,2.4562697576396206,3.2898454808685353,3.11,0.4920442519116837,
2025/05/26 19:45:00,10.462963584681859,50.875464532472165,3.064048504994767,9.470000000000002,0.7959249170560385,0.7164030871929213,92.68127629772171,112.92096282485588,3.0906821431066662,2.465681098204857,3.2920078124026,3.11,0.4903949815220449,
2025/05/26 20:00:00,10.47482484886035,50.67157194054744,3.0673670816514944,9.430000000000001,0.796435926266486,0.7172739199969841,92.84779733050743,113.25580017221468,3.0742978420837765,2.4665959703075293,3.3019454050083206,3.12,0.4889067038193924,
2025/05/26 20:15:00,10.337039702276627,50.47238576874844,3.069682542679485,9.42,0.7975276839927665,0.7183356213872564,93.20356513355331,113.66402695874723,3.068721233882839,2.4745222929936306,3.304523305949797,3.11,0.4878354256767265,
2025/05/26 20:30:00,10.48344329838767,50.70056562810652,3.0609762099495423,9.430000000000001,0.7978888489910715,0.7184222329636825,93.32125688410552,113.69732932214347,3.0807165274098773,2.4740190880169672,3.3013165168853926,3.12,0.4888866983995543,
2025/05/26 20:45:00,10.477711455457097,50.72517843965937,3.0645428551685314,9.45,0.7990422597484125,0.719156497003595,93.69711537475007,113.97965564499488,3.083657317456671,2.470899470899471,3.305180938967829,3.1,0.48982019258093706,
2025/05/26 21:00:00,10.336951091314518,50.76732091446058,3.058221066427571,9.470000000000002,0.7985275942316103,0.7182351546210615,93.52940287241337,113.62539724092709,3.096571436237696,2.4477296726504747,3.3085230908360432,3.12,0.4933473802417931,
2025/05/26 21:15:00,10.41884474193381,50.77413391983981,3.059457750640056,9.460000000000003,0.7988136939351652,0.7184375152921729,93.62263332137877,113.70320541490415,3.0920511969877396,2.47568710359408,3.298867259375695,3.11,0.4901580848181998,
2025/05/26 21:30:00,10.453669114677666,50.850859682726764,3.049572241472015,9.45,0.7986118060097477,0.7181984130352389,93.55684471100362,113.611270011132,3.098795257737041,2.4560846560846565,3.3056450208301844,3.12,0.4925806134309617,
2025/05/26 21:45:00,10.334777392270325,50.722055234354,3.0559164991898533,9.45,0.7978056410783629,0.7172158628876149,93.29414217212536,113.23347707137857,3.092361981260046,2.4571428571428573,3.305158505281054,3.13,0.49205983779105744,
2025/05/26 22:00:00,10.60108932355945,50.86284949029573,3.0482674601157678,9.39,0.7930731017527314,0.712919540930387,91.75196383148123,111.58153074958243,3.08043835485597,2.4824281150159746,3.2853711984588134,3.15,0.48760533499009634,
2025/05/26 22:15:00,10.410528679408571,50.521497496833774,3.065877694279347,9.380000000000003,0.7928008633544033,0.7125950809520691,91.66325032431415,111.45677509274088,3.0594827763358734,2.5042643923240937,3.283102177377258,3.15,0.4839717375700789,
2025/05/26 22:30:00,10.579096199055982,50.87573812117574,3.0730261579039637,9.360000000000001,0.7785181979171537,0.6996581325089809,87.55239330554816,106.48248671106633,3.045857574601392,2.513888888888889,3.240974858703821,3.05,0.4811275882303036,
2025/05/26 22:45:00,10.859416102991077,50.84096580389689,3.0824618542016387,9.32,0.7786145106902023,0.7000964204728236,87.57965342068744,106.65100950730105,3.0235572866201426,2.492489270386266,3.262990179349868,3.12,0.48131722929893794,
2025/05/26 23:00:00,10.733764267990523,50.62832097612767,3.0829166643052766,9.300000000000002,0.7793841629711733,0.7009085893403413,87.79749378733415,106.9632904272848,3.0166238704008954,2.482795698924731,3.2735953546473793,3.14,0.48173178344139655,
2025/05/26 23:15:00,10.451405212408304,50.733930200820055,3.0753547169635564,9.37,0.7811200084900823,0.7014051346993952,88.28880295853911,107.1542133347573,3.046803007248362,2.474919957310566,3.2674708460501116,3.12,0.48561988056116157,
2025/05/26 23:30:00,10.684089703468885,50.755616962025556,3.068332597823552,9.31,0.7797351981730504,0.700752282756234,87.89684987185835,106.90319016262752,3.0342212596521727,2.502685284640172,3.2581815626192383,3.13,0.4812661795614573,
2025/05/26 23:45:00,10.636556556494213,50.38860519992761,3.0665056162832816,9.23,0.7793434345753931,0.7012255427142581,87.78596612881668,107.08515977633162,3.0099406800327677,2.5157096424702057,3.2638933020837317,3.11,0.4774998182283327,
2025/05/27 00:00:00,10.346296200654876,50.00013114380323,3.0374148651313413,9.270000000000001,0.800516684193271,0.7262903273359497,94.17758162918247,116.72263089106801,3.0519373913708545,2.4962243797195254,3.3098641108686864,3.13,0.4818702661252566,
2025/05/27 00:15:00,9.225542167865683,50.28718083695901,3.0023299392968092,9.550000000000002,0.8142617884880474,0.7363345313541916,98.65665738000456,120.705503452234,3.1808629274891604,2.604188481675392,3.241702316581307,3.01,0.48457658414379456,
2025/05/27 00:30:00,8.880419632861333,49.777936799188296,2.951904668725629,9.48,0.8296563873823334,0.7559524287129051,104.84153875837669,128.71150651605413,3.211485824876799,2.668776371308017,3.25728235861637,2.97,0.48238715984153696,
2025/05/27 00:45:00,8.830380674997002,49.41897702758331,2.934737698628103,9.41,0.8368644226893618,0.7672374059375576,108.36396506288025,133.49315845864083,3.206419437212013,2.7045696068012752,3.2735686390875194,2.91,0.47977090474717105,
2025/05/27 01:00:00,9.042989385632097,49.3607524355794,2.928960822639905,9.340000000000002,0.8358127054574023,0.7665751063277767,107.73060356782823,133.1965228585342,3.188844291738172,2.726980728051392,3.269342629643977,2.89,0.47557278972441647,
2025/05/27 01:15:00,8.947854641214235,49.375500136138385,2.9587340961216895,9.380000000000003,0.8284175459681152,0.7561547379128916,104.33724439208687,128.79406827307628,3.1702747510481974,2.7633262260127927,3.234285250600235,2.85,0.47049782287493797,
2025/05/27 01:30:00,8.983177108626535,49.74883157236718,2.9471274146155073,9.440000000000001,0.8287517618254209,0.755882742014106,104.47329342308223,128.68306759042767,3.203119062034709,2.7489406779661016,3.226476871996767,2.92,0.47436228202292346,
2025/05/27 01:45:00,8.813395267179601,50.08300824232515,2.955242740256954,9.58,0.8309762486884584,0.7567824904523367,105.37881383919938,129.0502521373424,3.241696483845193,2.7025052192066807,3.232576242030655,2.96,0.48243991446701096,
2025/05/27 02:00:00,9.170984110136317,50.565232984317106,2.934798485351174,9.58,0.8299131366703933,0.7556641000413361,104.94605352356241,128.59384047949416,3.2642786371254617,2.6910229645093944,3.2255211136900632,2.97,0.48443504763543127,
2025/05/27 02:15:00,9.111519590424507,50.44474569343993,2.933845192947012,9.56,0.8297652761478213,0.755898107453901,104.88586403710244,128.68933817874282,3.258522304783606,2.687238493723849,3.228800689984773,2.98,0.48412014795975933,
2025/05/27 02:30:00,9.099150661648537,50.38672026107497,2.934613796862885,9.550000000000002,0.8296973476035746,0.7561234555913049,104.85821240891033,128.7813020546576,3.2542612626605223,2.6869109947643977,3.230203004194714,2.99,0.4836969466567162,
2025/05/27 02:45:00,9.018757222627642,50.43461884690788,2.9436505400273614,9.600000000000001,0.8305681963192001,0.7566190140415995,105.21270822746175,128.98353792116336,3.2612566843314115,2.6708333333333334,3.234886317811956,2.99,0.4861416406218324,
2025/05/27 03:00:00,9.414731451505077,50.93478222203578,2.9251147073200348,9.600000000000001,0.8293403686398285,0.7552864070992931,104.71289721502994,128.43970516132427,3.281922577591988,2.667708333333333,3.224997016862464,2.99,0.4872797958085244,
2025/05/27 03:15:00,9.136527004244385,50.646448825826496,2.931329011026515,9.600000000000001,0.8299339940635253,0.7561394116200175,104.95454392898134,128.7878136604935,3.274965029134754,2.665625,3.229399889869725,2.99,0.4871541067655961,
2025/05/27 03:30:00,9.017913840845836,50.51805319198917,2.9344892134084604,9.600000000000001,0.8302066633142473,0.7566414758818273,105.06553922298816,128.9927045284996,3.271438162435579,2.6635416666666667,3.2318039045737637,2.98,0.48712079253534113,
2025/05/27 03:45:00,9.00521975224899,50.51524517129218,2.934217855163768,9.600000000000001,0.8300571089675121,0.7562518446207355,105.00466023263519,128.83369721935904,3.271740707018564,2.6635416666666667,3.2315739442234617,2.99,0.48721150105402433,
2025/05/27 04:00:00,9.06209680454441,50.569136443694106,2.9339033247459265,9.600000000000001,0.8298529562830897,0.7557945050997096,104.92155593256219,128.64705837934213,3.272091455444038,2.6645833333333333,3.2309096391673453,2.99,0.48718880562121936,
2025/05/27 04:15:00,9.08301493863155,50.690026365336735,2.922933242415666,9.600000000000001,0.8295031687100654,0.7551202812388027,104.77916813341362,128.3719097129229,3.284371966041227,2.6645833333333333,3.2257564300935826,2.98,0.4879746660869335,
2025/05/27 04:30:00,8.901902519981945,50.419673978497144,2.9318700629724272,9.590000000000002,0.8298957568033336,0.7555335150992096,104.9389787124204,128.5405491696438,3.27094986954413,2.667361835245047,3.2312110572273083,2.97,0.4870228173787577,
2025/05/27 04:45:00,8.970404473520034,50.54927591450593,2.9246799547285414,9.590000000000002,0.8294014348008107,0.7546824448928104,104.73775537733904,128.19323005815042,3.2789912566313983,2.6684045881126175,3.2268334492761017,2.98,0.4874317378188956,
2025/05/27 05:00:00,8.979717304938731,50.57901737333037,2.9226020978638236,9.590000000000002,0.829274034018249,0.7543226787212136,104.68589442389913,128.0464105993996,3.2813224923808426,2.6684045881126175,3.2259876262260323,2.99,0.48764084797642504,
2025/05/27 05:15:00,9.662698497778706,50.217151655174234,2.988736377254813,9.41,0.8114477820915272,0.7357980686233133,97.73966558838711,120.48657467569329,3.1484877929057054,2.5823591923485654,3.2594430082247596,3.12,0.48247247573419166,
2025/05/27 05:30:00,10.907650989675346,51.200503385524314,3.0210415263239776,9.260000000000002,0.7743207785355151,0.7014091040052438,86.36436671266847,107.15573954258157,3.065168061846415,2.5313174946004318,3.2058729224296045,3.06,0.4771738956953862,
2025/05/27 05:45:00,10.649313449339274,50.19720410657675,3.0491204216303354,9.12,0.7713514737067104,0.7003175704579828,85.52394244760275,106.73604221857917,2.9910265056450687,2.528508771929825,3.231990400483349,3.07,0.47074582508069157,
2025/05/27 06:00:00,10.354830233416351,50.0898939326629,3.0496926947461236,9.180000000000001,0.7769552197234504,0.7044758489220637,87.11001204950304,108.33491047894434,3.0101393546356,2.5119825708061003,3.2472285387276263,3.11,0.4748310996458381,
2025/05/27 06:15:00,10.083672455831675,50.32926529267422,3.019602084951724,9.28,0.7870022688528979,0.7121706012131637,89.95370253179759,111.29356159284325,3.0732526137291907,2.4892241379310347,3.259767591540752,3.07,0.48322689991888734,
2025/05/27 06:30:00,9.987061860458766,50.108793068147406,3.011722418070611,9.23,0.7867304368913386,0.7123329371498451,89.87676392505715,111.35598015834701,3.0646914684497992,2.5124593716143013,3.2534263795440586,3.11,0.4799082867712024,
2025/05/27 06:45:00,9.86025157451985,50.38645303897118,3.0069155687874303,9.32,0.7892576706442699,0.7132627027984094,90.5920655501594,111.71347732884574,3.099521681534406,2.494635193133047,3.2525729239940753,3.1,0.4852487481030845,
2025/05/27 07:00:00,9.721731128653119,50.16120579075016,2.9937482668681414,9.270000000000001,0.7896969920479933,0.7141530367134286,90.71640993012015,112.05581290116533,3.0964527320453876,2.4854368932038833,3.2611351933220107,3.12,0.485574530155528,
2025/05/27 07:15:00,9.584876935977661,50.37003424921289,2.992024783854786,9.350000000000001,0.7917542109856648,0.714793677111938,91.32218086832253,112.30214070443627,3.1249741146709,2.485561497326203,3.2535666223408355,3.1,0.4885848774653887,
2025/05/27 07:30:00,9.678859437833694,50.38972318255253,2.9842607914835844,9.32,0.7914983886869121,0.7147236901991807,91.23881682609793,112.27523056497404,3.123051452673709,2.4967811158798283,3.249947721808474,3.1,0.4870601042168903,
2025/05/27 07:45:00,9.798842841058217,50.224887200959586,2.9801799268191003,9.25,0.7910746289331216,0.715000554449756,91.10633266741405,112.3816855478346,3.1038394416249235,2.504864864864865,3.2556741426426448,3.12,0.48428315400814986,
2025/05/27 08:00:00,9.535705117414295,50.07022640265677,2.9880220698557447,9.29,0.7932408142212306,0.7165463422735822,91.80661578862312,112.97604475445443,3.10908011480936,2.4800861141011845,3.2706945648431516,3.12,0.4878976136101331,
2025/05/27 08:15:00,9.67349889786874,50.03554852691593,2.978616295848996,9.23,0.7918375884822679,0.7156054279514202,91.34935084210032,112.6142608916256,3.0987542815981173,2.524377031419285,3.2525069985668966,3.13,0.4821048458628055,
2025/05/27 08:30:00,9.626888926962067,49.99754993837979,2.976924357838425,9.23,0.7925353388751109,0.7161504577370328,91.57672466173035,112.82382617993242,3.100515461770751,2.5189599133261105,3.2568826624870737,3.13,0.48292272639600536,
2025/05/27 08:45:00,9.559554879463292,49.99046136358254,2.9700730598154905,9.23,0.7931531218451084,0.7166113740734519,91.77803973805413,113.00104964087645,3.107667661405405,2.513542795232936,3.2587678353677294,3.13,0.4840985070082288,
2025/05/27 09:00:00,9.485588076167573,49.82889673733496,2.9839270198241064,9.24,0.7942330965034121,0.7173791017787181,92.12996782821084,113.29624282506232,3.0965904791279617,2.5086580086580086,3.269099981010662,3.11,0.4841781358350304,
2025/05/27 09:15:00,9.570214443023985,49.84956060214614,2.9752265885349987,9.210000000000003,0.7939322479068147,0.7172614441466368,92.03193120187954,113.25100317718416,3.0955625482410754,2.52442996742671,3.262873353029445,3.14,0.4822846051984131,
2025/05/27 09:30:00,9.5490677146488,49.9162963005694,2.974092059951423,9.23,0.7946156114624148,0.7174799378317054,92.25461682616772,113.3350145345661,3.10346815563966,2.5189599133261105,3.2642520836355904,3.1,0.4837449506336027,
2025/05/27 09:45:00,9.755503351842492,49.9959415139964,2.9696611987628456,9.2,0.7943332237431732,0.7174027538331589,92.16259599035786,113.305337097966,3.0979965000157925,2.5184782608695655,3.2677195361889755,3.13,0.48312841080541374,
2025/05/27 10:00:00,9.724500528354952,49.862158819150295,2.9756629200902003,9.190000000000001,0.7948960807292725,0.7178899069832033,92.34601250168127,113.49264867804621,3.0883874440057304,2.5233949945593035,3.2719928136354515,3.11,0.4820652574780217,
2025/05/27 10:15:00,9.620205537123127,49.86061656258806,2.979299661449206,9.220000000000002,0.7957429970208615,0.718174531907362,92.62199456361239,113.6020876589332,3.0946870230284795,2.521691973969631,3.2721955587318714,3.1,0.4831719823138504,
2025/05/27 10:30:00,9.774193144523792,49.85093813905365,2.9950231014664976,9.210000000000003,0.7938456843651115,0.7161445203915394,92.00372300117819,112.82154325603993,3.0751014893642634,2.52442996742671,3.27383771296395,3.12,0.48134949678078026,
2025/05/27 10:45:00,9.892102634335856,49.98919744821433,2.9958324390171946,9.210000000000003,0.7919149026239295,0.7139190853159666,91.37454496865227,111.96585801547654,3.0742707369245963,2.51900108577633,3.271092911300181,3.09,0.4817204019838842,
2025/05/27 11:00:00,9.975561423872477,50.045535615918766,3.0023319131024087,9.210000000000003,0.7901527443230499,0.7120502375497154,90.84540486088612,111.24728146926294,3.0676155290515514,2.515743756786102,3.270366877719573,3.1,0.48153880120574033,
2025/05/27 11:15:00,9.924107853105795,50.09360347596413,2.999109078439627,9.210000000000003,0.7878652769655093,0.7097625712312299,90.19796608862671,110.36766816329246,3.070911980564498,2.51900108577633,3.260761890271334,3.09,0.48144619084330065,
2025/05/27 11:30:00,10.042975014955118,49.82281335790401,3.0051429598144823,9.12,0.7843029115542732,0.7077739712163382,89.18968350894488,109.60304658399482,3.034797386332332,2.547149122807018,3.254640119070853,3.08,0.4750238857591349,
2025/05/27 11:45:00,10.007892488425739,50.03846097910446,3.0107803717728503,9.180000000000001,0.7832657303356112,0.7062837737631725,88.89612245217238,109.03006201113757,3.0490433928910274,2.5348583877995643,3.2486583493798196,3.1,0.4776822273582108,
2025/05/27 12:00:00,9.999776978521595,49.97224918938747,3.02332102636128,9.2,0.7846793437911216,0.7075181800114497,89.29622790376058,109.5046942388331,3.043011284538535,2.5347826086956524,3.2544351150394757,3.09,0.47745276856042146,
2025/05/27 12:15:00,10.406024506543417,50.34335083164649,3.0249957439446997,9.190000000000001,0.7804503516659356,0.704106599430821,88.09926504420407,108.19293314461838,3.0380208033006753,2.515778019586507,3.252833451876448,3.12,0.4784284319702218,
2025/05/27 12:30:00,9.851261838819482,50.085054199364265,3.017295444118148,9.28,0.7914081704341048,0.713058496402006,91.20941767569919,111.63495946895927,3.075602032306858,2.5193965517241383,3.2649815567939324,3.03,0.48218931219982275,
2025/05/27 12:45:00,9.97823219054112,49.89902741428466,3.0108152681895652,9.2,0.790898453184106,0.7138740900335121,91.05646834464868,111.94855721910282,3.055650772467371,2.5119565217391306,3.277411158409128,3.07,0.480528027751566,
2025/05/27 13:00:00,9.995870773867807,50.42529956746324,3.0003140352293847,9.300000000000002,0.7916938963278066,0.7136143737037496,91.30252631237248,111.84869565381183,3.0996755308945465,2.4892473118279566,3.268687964440981,3.11,0.48678053603517346,
2025/05/27 13:15:00,10.054187797856628,50.17081408305097,3.0217148351912426,9.270000000000001,0.7908712063732919,0.7133993213282013,91.04875647864537,111.76600748836685,3.0677944497079945,2.5145631067961167,3.2679429319612567,3.07,0.4815995899155657,
2025/05/27 13:30:00,10.185325994631455,50.16629155955786,3.0125716549874237,9.2,0.7859396508544303,0.7101135967210962,89.65294191545975,110.5026383244244,3.053869269721455,2.5260869565217394,3.2549689523387126,3.1,0.47835762484885874,
2025/05/27 13:45:00,10.272843469638019,50.08031532620328,3.025698821557879,9.180000000000001,0.7839244498717015,0.7087721653998754,89.08256470513018,109.98685469389392,3.0340098408318714,2.526143790849673,3.257201944384175,3.09,0.47653049772624717,
2025/05/27 14:00:00,10.333233748046098,49.9189209120762,3.044343640144663,9.16,0.7821427419535454,0.7076306250900201,88.57827476051034,109.54792964711248,3.008858750112957,2.532751091703057,3.259325747769387,3.09,0.4736920817956028,
2025/05/27 14:15:00,10.295210916645772,50.12097841202109,3.0455846838090457,9.210000000000003,0.7812722100714508,0.7064589288147809,88.33188169566073,109.0974095577456,3.024049880787179,2.517915309446254,3.2548539679863864,3.06,0.4765758151180764,
2025/05/27 14:30:00,10.542402555154013,50.23933377779906,3.0473667141069347,9.180000000000001,0.7783514224328661,0.7044080115536417,87.5051896090995,108.30882684453364,3.0124369205398716,2.522875816993464,3.2493114188695356,3.08,0.47464229034139566,
2025/05/27 14:45:00,10.542140839624324,49.96796451786264,3.055642564183013,9.12,0.7754467249659408,0.7027373400813755,86.68305164259327,107.66644956903647,2.9846422833942996,2.5405701754385968,3.244940174331138,3.1,0.4700363877360218,
2025/05/27 15:00:00,10.716557768898895,50.136838687075624,3.062340794610894,9.130000000000003,0.7736154721931376,0.7011895001261923,86.16473865202344,107.07130131289405,2.9813794780995546,2.5399780941949612,3.2403738630692995,3.06,0.46970827679267907,
2025/05/27 15:15:00,10.624782758653225,50.1317681906724,3.067362695844832,9.15,0.7726983196732286,0.7003149605716695,85.90515020390285,106.73503871089623,2.9830186082640124,2.5366120218579233,3.2369594759263016,3.06,0.47021863310638273,
2025/05/27 15:30:00,10.60189361101692,50.174753683300196,3.0691460450396297,9.16,0.7713470206512755,0.6992133248519321,85.52268206644784,106.31145707681246,2.984543539335458,2.5294759825327513,3.2343564926031947,3.07,0.4709251157375547,
2025/05/27 15:45:00,10.737271774829026,50.36568687390593,3.070749484431052,9.17,0.7692035122161519,0.6973437215737454,84.91598905070431,105.59536024483826,2.9862416476800346,2.5212649945474372,3.2302026743137873,3.09,0.4717008119698676,
2025/05/27 16:00:00,10.787340507677868,50.46468027613935,3.078063474710134,9.180000000000001,0.7661024741729883,0.6944969377966607,84.0382793615188,104.53706022629639,2.9823946372205645,2.522875816993464,3.2204307665193013,3.07,0.4710498336274651,
2025/05/27 16:15:00,10.745993493124615,50.376532352266224,3.0894313533626314,9.180000000000001,0.7643078771439432,0.6930480198221307,83.53034131669705,103.99842082148707,2.971420611112854,2.528322440087146,3.21603013069535,3.09,0.4694845711882105,
2025/05/27 16:30:00,10.858341769576555,50.54948460078765,3.0907253279403313,9.190000000000001,0.7622865925623622,0.6912699146263573,82.97132792501657,103.33740512482426,2.9734120715684056,2.5255712731229596,3.2095249562205925,3.08,0.4697545727068543,
2025/05/27 16:45:00,10.923879151386359,50.68610458540911,3.092354077446145,9.2,0.760133283067063,0.689507342721487,82.41600605640123,102.68216397352091,2.9750797514099427,2.5195652173913046,3.204334462683063,3.09,0.47036701583315266,
2025/05/27 17:00:00,10.83443735929012,50.74336567732735,3.0955593423173755,9.23,0.7592434400842999,0.6886183849442926,82.1865224317536,102.35169137505198,2.981690537739879,2.5124593716143013,3.2003703185898034,3.07,0.47170928180572147,
2025/05/27 17:15:00,11.128207517845738,50.75665893347019,3.094905685179512,9.16,0.7555799658504943,0.6865342070917962,81.24174075425071,101.57689229206895,2.9597024697276675,2.53056768558952,3.1923121247922137,3.08,0.46731304924407424,
2025/05/27 17:30:00,10.910842643489332,50.70639186242852,3.1025333844804646,9.2,0.7552327845612709,0.6859974130458129,81.15220538429803,101.37733756880894,2.965318615432268,2.5152173913043483,3.193534525319613,3.08,0.46953177034681354,
2025/05/27 17:45:00,10.977799047902465,50.99348079916791,3.105367837249277,9.25,0.7539443894944524,0.6844657750170203,80.81993825893743,100.80794674701899,2.978713146006438,2.5156756756756757,3.18201875739684,3.07,0.47081485900071507,
2025/05/27 18:00:00,11.106412476705714,50.928495521352374,3.1062739524689187,9.2,0.751242530188562,0.6829612749402737,80.12314963576557,100.24864453660456,2.9617477855382606,2.5206521739130436,3.179740355978092,3.07,0.4683350095956522,
2025/05/27 18:15:00,11.15513352136594,51.35947499564014,3.1198392503848593,9.300000000000002,0.7490456297701418,0.6800954504265537,79.55658600513767,99.18326606970724,2.980922814806169,2.494623655913978,3.1735930583693848,3.08,0.47313413079261196,
2025/05/27 18:30:00,11.226816280671756,51.589104907402316,3.1274131670825476,9.33,0.7451558699447162,0.6765777648222138,78.55344702328293,97.87555637630996,2.983296258454915,2.493033226152197,3.1601964313082656,3.07,0.47350911282708147,
2025/05/27 18:45:00,11.525787773895445,51.52641137642706,3.1177976069512843,9.23,0.7423378787692537,0.6755681032574702,77.82670888892581,97.50021179928403,2.960423081800197,2.516793066088841,3.1532015045086212,3.09,0.4681551475682604,
2025/05/27 19:00:00,11.546149387228809,51.19216408963376,3.1358117926978206,9.16,0.7374377686804297,0.6723461649228292,76.56300838656011,96.30244700002447,2.9210936770281783,2.5283842794759823,3.1505223875557804,3.12,0.46307630290905244,
2025/05/27 19:15:00,11.521052637463583,51.813507232686106,3.1501329536355613,9.340000000000002,0.7395887353793814,0.6721975910309905,77.11772606611257,96.24721423041342,2.964954221764109,2.519271948608137,3.1377821269369144,3.03,0.46911035752256836,
2025/05/27 19:30:00,10.768143384235714,50.73959443472961,3.1159364064714925,9.33,0.7668982878715124,0.69629530269184,84.26352438729772,105.20560752421683,2.994284472758337,2.454448017148982,3.2388428677229797,3.11,0.47896849260277474,
2025/05/27 19:45:00,10.41803202790004,51.001112336542974,3.093838263603516,9.430000000000001,0.7706571205108992,0.6983561845245816,85.32741453688348,105.98188452030664,3.047993849884223,2.4655355249204667,3.2193910716954877,3.09,0.483025754247338,
2025/05/27 20:00:00,10.637929692317698,51.31667344122809,3.0802151683505783,9.440000000000001,0.7715099371223338,0.6988559861460766,85.56879351789644,106.17405946865922,3.064720963975714,2.4703389830508473,3.2136257555561953,3.11,0.48387972550769204,
2025/05/27 20:15:00,10.712452333441547,51.11780428960918,3.0775528000373,9.380000000000003,0.7721468312228151,0.7000717422559171,85.7490583566991,106.6415206724209,3.047876221615537,2.4850746268656714,3.217912287044525,3.11,0.4806658234589888,
2025/05/27 20:30:00,10.687158575460671,51.07384424698597,3.083271738331202,9.4,0.7746581325511334,0.7019754147428866,86.45985051005091,107.37348740909725,3.0487095519798983,2.477659574468085,3.228558061528789,3.1,0.481905349105792,
2025/05/27 20:45:00,10.793469123876264,50.87755117558038,3.084978399626563,9.340000000000002,0.7746981443673466,0.7026536015726291,86.47117534975843,107.63425190720929,3.0275738725206662,2.492505353319058,3.2328459258570366,3.09,0.4783393283914972,
2025/05/27 21:00:00,10.64210043097961,51.129385965224685,3.0785608131126305,9.42,0.7762360789397065,0.7029089466101273,86.90646832479207,107.7324326999124,3.059871339840694,2.4713375796178343,3.231752953495221,3.12,0.48375769635514054,
2025/05/27 21:15:00,10.633410380447856,51.32987294487833,3.068261795791229,9.45,0.7768303915872075,0.7029335747041177,87.0746810206214,107.74190226240616,3.0799197164214203,2.4592592592592597,3.2305053919229065,3.1,0.4867944135794326,
2025/05/27 21:30:00,10.683742827147228,51.200512688586855,3.0860537638808747,9.41,0.7707138195315396,0.6977156159916407,85.34346247924418,105.73558434951208,3.0492015758553834,2.4909670563230604,3.2107505629864592,3.05,0.48075337868893114,
2025/05/27 21:45:00,11.328400021608218,51.2532526081003,3.104379309431668,9.23,0.751541557715862,0.6826199652999307,80.20026652285969,100.12176170074436,2.9732191462420796,2.5287107258938244,3.1725702780873606,3.09,0.46878983421183223,
2025/05/27 22:00:00,11.156837380763307,50.95967362628693,3.121074907381473,9.220000000000002,0.7503626347621151,0.6815971479093181,79.89623140897395,99.74152640779302,2.954110450279266,2.516268980477223,3.1826411223121083,3.1,0.4685678039966139,
2025/05/27 22:15:00,11.10642249551006,51.25360979902291,3.1178645757524515,9.31,0.7542518643317133,0.6837590894787432,80.89923364194914,100.545234375153,2.9860180818639845,2.4919441460794842,3.190041750199838,3.06,0.47445459620939034,
2025/05/27 22:30:00,11.158166908072644,50.973915545286445,3.1180486325289998,9.24,0.754403069356203,0.6846023924161715,80.93822824859161,100.85873465625087,2.9633918802945622,2.5086580086580086,3.194751640400777,3.08,0.47048823643064663,
2025/05/27 22:45:00,11.083418528885204,50.93297362505035,3.120713916968967,9.260000000000002,0.7563189591794521,0.6858963369385175,81.4323214196085,101.3397622365769,2.9672697486458146,2.509719222462203,3.198010435713648,3.08,0.47101498565405325,
2025/05/27 23:00:00,11.360771129660975,50.738271375531895,3.105680471369894,9.130000000000003,0.7545761257191188,0.6858567914506859,80.98285814644989,101.32506108826126,2.939774417930645,2.536692223439211,3.1967072648317454,3.09,0.4649622376851245,
2025/05/27 23:15:00,11.077670047116555,50.63407505282311,3.120107017109193,9.2,0.7575070802632111,0.6873780424642214,81.73872866009818,101.89059050739651,2.9486168101130974,2.522826086956522,3.2059070794107996,3.07,0.46792515751816266,
2025/05/27 23:30:00,11.045618879885637,50.94719235639769,3.1114542439770596,9.270000000000001,0.7595981161317198,0.6882137691401605,82.27799064189112,102.20127429158637,2.9793142605083243,2.499460625674218,3.2083736715201545,3.08,0.473341778949509,
