datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/05/27 23:45:00,11.250193410795362,51.52542761245394,3.1256555632199694,9.33,0.7497140409135503,0.6788007592586646,79.72896407060793,98.70196092176845,2.984973811506114,2.515541264737406,3.1674928538186014,3.04,0.472473391201756,
2025/05/28 00:00:00,11.12216794655501,50.928182659854315,3.114251986721368,9.270000000000001,0.7621698895929705,0.6895376043825701,82.94123113160023,102.6934138326595,2.976637741430584,2.5145631067961167,3.212710530758908,3.06,0.47218171390499236,
2025/05/28 00:15:00,11.178743208888363,50.519036204694146,3.100211116128679,9.14,0.7616885345795226,0.6906535521600432,82.81709339565319,103.10827061352849,2.9481863194572946,2.5076586433260393,3.2308686935859425,3.06,0.46946446516005036,
2025/05/28 00:30:00,11.010850515811967,50.7616291351996,3.112005402058256,9.23,0.7591664173099194,0.6871471758866534,82.16665885381197,101.80476519628657,2.9659331548381473,2.5092091007583965,3.2121163816389644,3.08,0.47158995115129226,
2025/05/28 00:45:00,11.08983457218119,50.970164213102976,3.1066340060858835,9.25,0.758933131381452,0.686565372519955,82.10649621671413,101.58847812920806,2.977499113793028,2.497297297297297,3.212044212116259,3.07,0.47387632730848145,
2025/05/28 01:00:00,11.050384667097603,50.95401167245933,3.1035364972655937,9.260000000000002,0.7611708308345505,0.688190503523278,82.68358160291247,102.19262523191303,2.983692960646227,2.488120950323974,3.2206594195461395,3.08,0.47552793887149125,
2025/05/28 01:15:00,11.087587037343098,50.7660375808523,3.100089659102803,9.2,0.7603346044167804,0.6880692814210025,82.46792527579512,102.14756056836696,2.9676561040697678,2.505434782608696,3.2189905122695177,3.06,0.4720428231444877,
2025/05/28 01:30:00,11.007622486328046,50.7794101941393,3.102194918878056,9.220000000000002,0.7602360997243274,0.6875884959226868,82.44252167729047,101.96882718303868,2.9720891952638873,2.5043383947939257,3.216856590474868,3.06,0.47276840073745025,
2025/05/28 01:45:00,10.983920273145088,50.774277583731475,3.1070639223374577,9.23,0.7599166497524161,0.6870070558715646,82.3601379996432,101.75267517956357,2.970650179947451,2.5059588299024917,3.215795763802052,3.07,0.4726948428254265,
2025/05/28 02:00:00,11.170426627249924,50.532826395282484,3.1024896560859525,9.12,0.7572925787230917,0.6859803132921168,81.68341037151167,101.37098068641731,2.9395746677542944,2.524122807017544,3.2165451614089653,3.11,0.46742093541515245,
2025/05/28 02:15:00,11.083458175261342,50.893770325170635,3.0986057013775237,9.210000000000003,0.7579557948121997,0.6852594864311881,81.85444867264899,101.10301123737547,2.9723046065220826,2.504885993485342,3.2112110657884734,3.07,0.47279099317482765,
2025/05/28 02:30:00,10.925293699131714,50.76866638468789,3.108260926171039,9.23,0.7582108153057101,0.6850838816944976,81.92021648600996,101.03772967381141,2.9695061705679016,2.5059588299024917,3.2119944889407934,3.06,0.47280338541523437,
2025/05/28 02:45:00,11.046529982152776,50.83271072720032,3.0968284447525254,9.190000000000001,0.7564948767503019,0.6839222967716628,81.47768920086861,100.60590715351447,2.967552179253635,2.5201305767138193,3.2029457680200735,3.11,0.4708529302609467,
2025/05/28 03:00:00,11.067630479161608,50.85483580447095,3.097993775366472,9.190000000000001,0.755987633646959,0.6833599025329811,81.34687512671411,100.39683548533247,2.9664359150989204,2.5092491838955384,3.207267911308926,3.07,0.4718964296539153,
2025/05/28 03:15:00,10.965596353818626,50.87366790135928,3.1019819697845916,9.220000000000002,0.7560296025955021,0.6830214788574838,81.35769859402221,100.27102551516876,2.972293227300821,2.509761388286334,3.2035336629276414,3.05,0.4726064862634559,
2025/05/28 03:30:00,11.021601136184131,50.74057829036542,3.100511359987064,9.17,0.7546035090833811,0.6824834829179542,80.98992010435175,100.07102398454089,2.957576649562174,2.5179934569247546,3.202979210145212,3.1,0.47009950210518553,
2025/05/28 03:45:00,11.016917498791031,50.8692802108402,3.0968691206157875,9.190000000000001,0.7542337763748405,0.6819943854459031,80.8945688977383,99.88920059918061,2.9675132019052337,2.512513601741023,3.1994156859677343,3.06,0.47152395399892705,
2025/05/28 04:00:00,10.956084829925203,50.88565375202239,3.0957322184529583,9.2,0.753868542556405,0.6815931395471186,80.8003779200876,99.74003628767339,2.971833269415515,2.5119565217391306,3.1961934870497375,3.07,0.4719760530437245,
2025/05/28 04:15:00,10.9928688048401,50.98859274517872,3.0943456124134814,9.210000000000003,0.7532552079529228,0.6810146795920954,80.64220366839123,99.52499214344891,2.9763966775568176,2.511400651465798,3.1922923416996096,3.06,0.4724011148690477,
2025/05/28 04:30:00,10.959210635981094,51.0566828424146,3.095010928773069,9.23,0.752877524492716,0.6804845883258014,80.5448020244004,99.32792919772533,2.9822188717307627,2.507042253521127,3.1899423913092804,3.06,0.47343670072700933,
2025/05/28 04:45:00,11.01212036542563,50.76143157615513,3.0974152814946425,9.15,0.7510039137984814,0.6799111479534788,80.06161231383484,99.11475109774723,2.954075953155598,2.5278688524590165,3.1886894242019523,3.08,0.46839041795595976,
2025/05/28 05:00:00,10.928333407913556,50.923856961510864,3.0959681832697235,9.2,0.7514422236579944,0.6797249148785275,80.17464903742422,99.04551841900329,2.971606765765812,2.5108695652173916,3.1887193697614595,3.04,0.4718729163870302,
2025/05/28 05:15:00,10.893557326590098,51.08035363129443,3.0912719901114856,9.23,0.7511952795969216,0.6792198768365652,80.11096407354195,98.85776908114495,2.9858259090514787,2.5059588299024917,3.1831660251131817,3.05,0.47365976567926266,
2025/05/28 05:30:00,11.004054342334484,50.984511053012056,3.0913240880626622,9.180000000000001,0.7495116264142395,0.6784410491161114,79.67676293638233,98.56823764654006,2.9696012900909143,2.5217864923747277,3.1790787480799363,3.09,0.47028539881027664,
2025/05/28 05:45:00,9.79862450361668,51.62194588246996,2.99547651910839,9.600000000000001,0.7910610169441734,0.7102950539948126,91.10247996570124,110.57240909087194,3.2048323326057857,2.5302083333333334,3.1937307062268956,2.95,0.4920927863289294,
2025/05/28 07:30:00,10.202074495295278,51.071649125993304,3.0071026507084255,9.4,0.7870478588248345,0.7097326935479494,89.9666061980972,110.3561801208461,3.125932531031327,2.5095744680851064,3.227741722074525,3.06,0.48640989810700197,
2025/05/28 07:45:00,9.660015422376887,50.749633148667044,3.000738688326988,9.470000000000002,0.7967557929869554,0.718398465916908,92.95203133561208,113.68819083441463,3.1558895937319495,2.502639915522703,3.2460587638495344,3.05,0.49064298128378764,
2025/05/28 08:00:00,9.238561730105346,50.45617796319533,2.984230415670755,9.470000000000002,0.8006978057087462,0.7225896289461637,94.23660315208794,115.29970329068523,3.1733474567752045,2.482576557550158,3.259901179322655,3.05,0.49421197114978066,
2025/05/28 08:15:00,9.423428979435073,50.550878022926554,2.9633564480030494,9.41,0.7997275666686313,0.7224307859293787,93.92043427741655,115.23862776144541,3.175453295988481,2.48990435706695,3.2549175459189836,3.07,0.49281763027203623,
2025/05/28 08:30:00,9.517646522903988,50.651676871641655,2.9566862666289526,9.4,0.7993003162114646,0.7221419838766503,93.7812074573698,115.12758266438742,3.1792348434442967,2.5340425531914894,3.23259306007808,3.08,0.488507406543424,
2025/05/28 08:45:00,9.389797446688249,50.667187778459436,2.9518417135644883,9.430000000000001,0.8014633529946635,0.7240597487535992,94.48606974112663,115.86496795954997,3.194615739952001,2.503711558854719,3.2457746071765667,3.07,0.49299393527341295,
2025/05/28 09:00:00,9.156824812037087,50.600137373556095,2.952552828869063,9.470000000000002,0.8033339616591835,0.7255305781135625,95.09563935434161,116.43050545310109,3.2073939227794823,2.5036958817317845,3.2447586340839596,3.09,0.4944233918893978,
2025/05/28 09:15:00,9.029115396535701,50.316080646492765,2.960889768860392,9.45,0.8042239041571193,0.7267722200504806,95.38564223658211,116.90791982081228,3.1916081778475602,2.5312169312169317,3.2416564770973255,3.05,0.49060055526502944,
2025/05/28 09:30:00,9.199971186528899,50.396342380077044,2.9427635348746315,9.4,0.8041394953228327,0.7274365639856979,95.35813618390415,117.16336169204172,3.1942763625418045,2.5180851063829786,3.248182941044787,3.09,0.49144788596857836,
2025/05/28 09:45:00,9.041604392307647,50.23588401037881,2.9429284016961446,9.4,0.8054343987284641,0.728851590174071,95.78010245781489,117.70744272936014,3.1940974148682484,2.527659574468085,3.247583777057775,3.08,0.49062730482516304,
2025/05/28 10:00:00,9.057941517790823,50.3667590179964,2.936507075267254,9.42,0.8064180630420743,0.7296385772239584,96.10064618593026,118.01004117875455,3.2078928327263365,2.5254777070063694,3.2456983549282,3.07,0.4919970317874664,
2025/05/28 10:15:00,8.99967724200178,50.19540613015084,2.9508178571612267,9.430000000000001,0.8081088584491929,0.7313285009535343,96.65162059436419,118.66255797278241,3.1957241878263325,2.5270413573700954,3.254537002880273,3.05,0.491325667093779,
2025/05/28 10:30:00,9.095620894778563,50.346155435632966,2.9322443664941815,9.41,0.8081485949653642,0.7317076813429694,96.66456941324492,118.81730031362356,3.209145904592762,2.528161530286929,3.2496696272079357,3.07,0.4917867887821699,
2025/05/28 10:45:00,8.983621579237195,50.3538395345505,2.9219900478110508,9.42,0.8095930651034461,0.73304472049982,97.1352745479225,119.36294184647836,3.2238302820561633,2.5169851380042463,3.2527951578410272,3.06,0.4940176091981568,
2025/05/28 11:00:00,9.007545403798247,50.36704644883304,2.9264024779820432,9.430000000000001,0.8100061872311333,0.7333044534937472,97.2698974117839,119.46893807568794,3.222386555147615,2.5259809119830328,3.250388159741318,3.06,0.49318741763080204,
2025/05/28 11:15:00,8.814595022601907,50.04562283786481,2.924096328681297,9.39,0.8106643750749073,0.7344170520619806,97.48437910267148,119.92298610047243,3.211248517327295,2.5207667731629395,3.2600014811036235,3.07,0.4926893349387201,
2025/05/28 11:30:00,8.765763622722886,49.8466857751618,2.9091748980788057,9.32,0.8102009628978056,0.7348189086529046,97.33336837182519,120.08698252879884,3.2036575065166586,2.5278969957081543,3.2605817172842366,3.04,0.49076201870817554,
2025/05/28 11:45:00,8.738308132817679,49.85046172149782,2.918446282313877,9.350000000000001,0.8111812266035534,0.7352597884292711,97.6528039541044,120.26690419807073,3.2037594992452267,2.5593582887700537,3.248913379221774,3.05,0.48820933763510155,
2025/05/28 12:00:00,8.796145239419559,49.72392327862178,2.9222434276089775,9.32,0.8115723343553656,0.7359730537693545,97.78025305958396,120.55798557104983,3.1893304684838535,2.560085836909871,3.256665655515056,3.07,0.4869540290983983,
2025/05/28 12:15:00,8.829400852108222,49.96968800305234,2.925583920310828,9.39,0.8137764700197256,0.7371860375768471,98.49850811199885,121.05300050060765,3.209615671869827,2.533546325878594,3.2653522701305513,3.07,0.49171581848691776,
2025/05/28 12:30:00,8.90867698304578,50.18673363778788,2.912469667337587,9.4,0.8139562357275016,0.737154472948086,98.55708782192794,121.04011907351502,3.2275014244501787,2.529787234042553,3.260730661898401,3.05,0.49333856039427826,
2025/05/28 12:45:00,8.952417889633011,49.953109082141395,2.914848008361395,9.340000000000002,0.8135044642968114,0.7374230191603812,98.40987042606564,121.14971194980471,3.20428371332149,2.5492505353319057,3.2618998499182417,3.07,0.48935534753800325,
2025/05/28 13:00:00,8.92631140281975,49.95986767442179,2.910230465288021,9.340000000000002,0.8140574433948206,0.7378933312099849,98.59006805974484,121.34164483849749,3.2093678185983925,2.5460385438972164,3.2631813900122912,3.05,0.4900660038098049,
2025/05/28 13:15:00,8.918460809754947,50.14185284266159,2.9004493404925733,9.37,0.8151877850960354,0.7385514670899733,98.95840910652933,121.61022804980297,3.230533927687468,2.5197438633938103,3.2694182966903593,3.06,0.4943788872114055,
2025/05/28 13:30:00,8.776812876981978,50.1151621381851,2.9162908085691512,9.430000000000001,0.816577511880506,0.7393289075834153,99.5175294402954,121.92749910380851,3.2335595518427516,2.5259809119830328,3.2681327253625767,3.06,0.4948980455050858,
2025/05/28 13:45:00,8.775536009809628,49.94071658524331,2.916162806898721,9.39,0.8167121603096608,0.7399475492457984,99.57234068850364,122.17996484740532,3.2199848299917355,2.536741214057508,3.2705454575993116,3.05,0.4926360356782898,
2025/05/28 14:00:00,8.82954002912976,50.04216101907332,2.90355327934818,9.380000000000003,0.8170933457468341,0.7404865826074304,99.72750959574564,122.39994269039165,3.230524497937135,2.526652452025586,3.2729288134499073,3.06,0.49424165921694607,
2025/05/28 14:15:00,8.680214679871597,49.86350587282641,2.90262167246265,9.37,0.8181431449768701,0.7418261964917442,100.15485068343555,122.94663496153211,3.228116185065992,2.530416221985059,3.275954909227766,3.06,0.493853097006364,
2025/05/28 14:30:00,8.750700818270786,50.017927254237804,2.8996747325992507,9.39,0.8187201734617837,0.7421756588513085,100.38974129235173,123.08924946655183,3.2382942453627765,2.5324813631522898,3.2728337391014586,3.05,0.4946153064311372,
2025/05/28 14:45:00,8.726236901487539,49.92934892711452,2.901225714532894,9.380000000000003,0.8192564500143165,0.7428804390069534,100.60804303872861,123.37686806207923,3.2331162491127343,2.540511727078891,3.2735848156677787,3.04,0.4935404249059379,
2025/05/28 15:00:00,8.814258726242258,49.9842497810385,2.9020267896647822,9.380000000000003,0.819608035323856,0.743229069476664,100.7511626413151,123.51914307541632,3.232223780085607,2.542643923240938,3.2746306569803987,3.05,0.4933541328692759,
2025/05/28 15:15:00,8.76173339112114,49.855433554678484,2.9047717476297805,9.37,0.820435194051063,0.7443463282494753,101.08787360477648,123.97509291523586,3.2257267744516174,2.537886872998933,3.282422290447726,3.06,0.49345776718867707,
2025/05/28 15:30:00,8.796017287973314,49.86826688246521,2.9002054093053165,9.360000000000001,0.8209210259317087,0.7450057557906071,101.28564087147655,124.24420324945407,3.2273576105914485,2.534188034188034,3.2857322630355776,3.06,0.49391107906937165,
2025/05/28 15:45:00,8.681269037375785,49.82261331072493,2.9067247382036414,9.39,0.8220297421286141,0.7458622188270208,101.7369652504469,124.59372315814417,3.2304400470348735,2.5356762513312034,3.286628418132587,3.04,0.4945231805339848,
2025/05/28 16:00:00,8.837487979877835,50.07186868920752,2.901350638520185,9.41,0.8223752447245742,0.7459221734823681,101.87760876678453,124.61819046702776,3.243317052088371,2.538788522848034,3.2813984070754865,3.06,0.4952933975680326,
2025/05/28 16:15:00,8.800589383882482,50.01464928440913,2.906656775941626,9.42,0.8233874996112792,0.7469546133581182,102.28966670314112,125.03952597803652,3.240836715903048,2.5265392781316347,3.2910850123492037,3.05,0.49663518978615145,
2025/05/28 16:30:00,8.742303656913634,49.8619353231187,2.911831446868703,9.41,0.824165148723694,0.7479596332255808,102.60622382000004,125.44967146870226,3.231643098751212,2.5292242295430394,3.2965403666365924,3.04,0.49586874829067085,
2025/05/28 16:45:00,8.866325960299434,50.0150615655254,2.9052307791886407,9.41,0.8243204690211449,0.7480694186663563,102.66944995215376,125.4944745665699,3.2389853733506095,2.5292242295430394,3.2947232656973795,3.06,0.4963549969594207,
2025/05/28 17:00:00,8.66294665245266,49.72651467567971,2.9118958311375858,9.4,0.8254030900310609,0.7494551502534373,103.11015178037306,126.05998732916703,3.228137455840142,2.525531914893617,3.304376676362648,3.04,0.4961825213959522,
2025/05/28 17:15:00,8.740367806948655,49.851003652346606,2.9086350261849447,9.41,0.8257729070568867,0.7496731216150125,103.26069295580969,126.14894076575087,3.2351944865157067,2.5345377258235917,3.2989079639807195,3.03,0.4959347089637315,
2025/05/28 17:30:00,8.863751396357486,49.989100554968786,2.9029749651859773,9.41,0.8261840822116336,0.7501126526535531,103.428069757811,126.3283120192969,3.241502290873926,2.520722635494155,3.304588377497667,3.06,0.4977343803589409,
2025/05/28 17:45:00,8.788143853844929,49.89137000358096,2.9094130736547075,9.42,0.8272026649541443,0.7511297459277558,103.84270357029811,126.74338462981932,3.2377664365709715,2.522292993630573,3.3085391245979476,3.06,0.4976708417169994,
2025/05/28 18:00:00,8.571344179628,49.64385663438418,2.9107342229081197,9.41,0.8280751102787636,0.7522784217565625,104.19784931942172,127.212155672736,3.2328612918146997,2.5334750265674812,3.3083281878326694,3.04,0.4963765289581231,
2025/05/28 18:15:00,8.676412529767958,49.74863345861206,2.8992467405725164,9.39,0.8278321870411944,0.7521858241208887,104.09896271558719,127.17436686483079,3.23877228819295,2.533546325878594,3.3062406061019454,3.07,0.4964913831453667,
2025/05/28 18:30:00,8.592998776011086,49.46001516917215,2.9129025096586996,9.37,0.8285927926695295,0.7533141044024868,104.40858195250263,127.63481454818843,3.216722828495166,2.5357524012806834,3.3172433233776117,3.08,0.4948629023161247,
2025/05/28 18:45:00,8.800589524702104,49.813424112457824,2.9016603549875684,9.39,0.8284136769921814,0.7527387807073352,104.33566945057429,127.40002673266615,3.236078262522986,2.529286474973376,3.3119304594201235,3.08,0.49687068606547274,
2025/05/28 19:00:00,8.650264794840211,49.73963249040878,2.8996312131320834,9.4,0.8290274013094312,0.7533098661946627,104.58549780802026,127.63308494872754,3.2417915621229776,2.524468085106383,3.313335467553787,3.06,0.49794579271706946,
2025/05/28 19:15:00,8.601416208896751,49.52562320572474,2.901742910933803,9.360000000000001,0.8284461973308714,0.7531099751089732,104.3489074836359,127.55151001665313,3.225647580539063,2.5405982905982905,3.3117121074764007,3.06,0.4948935931246583,
2025/05/28 19:30:00,8.689301739048972,49.686969955319626,2.901531755214683,9.380000000000003,0.8282887375232912,0.7526114698228412,104.28481042248683,127.34807155558143,3.2327752343713296,2.526652452025586,3.31427087876705,3.04,0.4968737193216496,
2025/05/28 19:45:00,8.714137595393538,49.816269533418335,2.9000177745922833,9.4,0.8278574339765008,0.7517537749861403,104.10923996907317,126.99804895300703,3.2413594435025685,2.532978723404255,3.306019644048475,3.03,0.4969568943871525,
2025/05/28 20:00:00,8.700459184018769,49.7318299889904,2.8866975561457555,9.39,0.8339818755444568,0.7594064579542639,106.62804754270684,130.1210851361969,3.25285202809306,2.5186368477103303,3.3298820896382524,3.1,0.49992108041128747,
2025/05/28 20:15:00,8.858211748988367,49.84642873765989,2.8864740147014225,9.360000000000001,0.8291819230158436,0.7538853048807673,104.64839885824523,127.86791969170378,3.2427106401538834,2.5106837606837606,3.3221603447148005,3.11,0.49898263530339515,
2025/05/28 20:30:00,8.763188051130555,49.382141479295626,2.885974379840073,9.260000000000002,0.8276308663203431,0.7533429647980291,104.01701122109316,127.6465923861043,3.20862169279311,2.541036717062635,3.319609362674431,3.07,0.4926236460498177,
2025/05/28 20:45:00,8.57504991358229,49.478994321895584,2.901107193985242,9.350000000000001,0.8280346102360393,0.7524727362136906,104.18136299345092,127.29145479999258,3.222907453880025,2.5679144385026738,3.300042681106532,3.04,0.49208060752242616,
2025/05/28 21:00:00,8.673516440523258,49.531099071301185,2.904949958476457,9.350000000000001,0.8277383207841669,0.7520911995357875,104.06075263957668,127.13575086514227,3.218644084631235,2.552941176470588,3.3076243265980065,3.07,0.4931754513540345,
2025/05/28 21:15:00,8.847572004249173,49.89733509074932,2.899362456984937,9.39,0.8274295910174291,0.7511707341843215,103.93507821484373,126.76011181018731,3.238643025599743,2.5356762513312034,3.3055076358489175,3.06,0.4964154557194202,
2025/05/28 21:30:00,8.849745227916003,49.629446945934944,2.9045730461028443,9.33,0.8260537265003541,0.750290885463586,103.37500594346535,126.40104827625491,3.2121760588938715,2.545551982851018,3.3087827094466262,3.08,0.4929750273043405,
2025/05/28 21:45:00,8.822583042652582,49.6578460442351,2.905856269814547,9.340000000000002,0.8253106105592939,0.7492099860345595,103.0725062221379,125.95993657186452,3.2141988910539214,2.5406852248394003,3.307232156406051,3.08,0.49358721621335133,
2025/05/28 22:00:00,8.689408785078797,49.59025988276295,2.908539080431842,9.350000000000001,0.8245398666478712,0.748085489592162,102.75876000093398,125.50103306153727,3.214672294728724,2.544385026737968,3.3020804306407094,3.09,0.49330216569985413,
2025/05/28 22:15:00,8.605261643780807,49.609025323567096,2.90712400528795,9.360000000000001,0.8232964334097965,0.7463799590609348,102.2525964439051,124.80501134173143,3.219676898190277,2.5534188034188032,3.2912844636901966,3.04,0.492710508835471,
2025/05/28 22:30:00,8.665502450233362,49.62251233529474,2.909148765010051,9.37,0.8257701789405717,0.7492202645024627,103.25958242329092,125.96413118273256,3.2208734433584825,2.546424759871932,3.3024914585971983,3.08,0.49394564107602335,
2025/05/28 22:45:00,8.834096854625045,49.81036148122689,2.9030094757661216,9.360000000000001,0.824023795573493,0.7472044886478036,102.54868328536361,125.14149930872772,3.2242402507245833,2.5395299145299144,3.298984012619228,3.08,0.49441588905738204,
2025/05/28 23:00:00,8.603910149649664,49.613364560087234,2.9009933922343603,9.360000000000001,0.8253124665938057,0.7487445556850938,103.07326175689597,125.76999588986057,3.226480978914219,2.530982905982906,3.3059135436697664,3.08,0.49564711773552567,
2025/05/28 23:15:00,8.581280270888499,49.69121440515562,2.8987345798241404,9.37,0.8239632745593335,0.7469101233829103,102.52404703561204,125.02136975714427,3.232444965888687,2.5410885805763077,3.2940212960321418,3.07,0.4949696679914423,
2025/05/28 23:30:00,8.639161906837273,49.74679085556784,2.8965281268253116,9.37,0.8243853389024518,0.7473853782212415,102.69585649241812,125.2153197825786,3.234907306172035,2.5400213447171827,3.2952482738086633,3.07,0.4952943273644557,
2025/05/28 23:45:00,8.52158497379429,49.51131840193892,2.9027585511321914,9.350000000000001,0.8244416063190517,0.7476858310989863,102.71876123298556,125.33793367008444,3.2210739664699735,2.546524064171123,3.2984120094403804,3.08,0.4936487845534981,
2025/05/29 00:00:00,8.598689235757433,49.72349552849386,2.888511301032722,9.37,0.8268543364703307,0.7505878303586084,103.7009097216426,126.52223056688878,3.243885525616592,2.5400213447171827,3.299835828100084,3.06,0.49614393700644266,
2025/05/29 00:15:00,8.5338379856276,49.63445095429057,2.8880285550648996,9.360000000000001,0.8268121727706437,0.7506371702806833,103.68374617191482,126.54236603605341,3.2409651849130223,2.5405982905982905,3.3008143882126264,3.06,0.4958260746715227,
2025/05/29 00:30:00,8.583295581324762,49.690807331050394,2.8869796977399385,9.360000000000001,0.8265052446065001,0.7502250087625223,103.5588051243706,126.37416419888592,3.2421426473235826,2.5395299145299144,3.2999757039749724,3.08,0.4959609282544923,
2025/05/29 00:45:00,8.512340234302087,49.60262931552967,2.8898700382169147,9.360000000000001,0.8267614272324629,0.7505368446150888,103.66308921879292,126.50142344310021,3.23889997689143,2.5395299145299144,3.3019468949003095,3.07,0.4958168160081454,
2025/05/29 01:00:00,8.45018461289294,49.459270033874986,2.8826936506352676,9.32,0.8261587738089355,0.7503144656861619,103.41776748283687,126.41067129194931,3.233087219637829,2.550429184549356,3.298519503709219,3.07,0.4939174557460512,
2025/05/29 01:15:00,8.478619332865662,49.480244194444026,2.874597856369751,9.300000000000002,0.8256258527428525,0.7499006365155023,103.20083165213796,126.24178889096473,3.2352351405927475,2.5559139784946234,3.294218154969509,3.05,0.49323985407417054,
2025/05/29 01:30:00,8.361545541237604,49.35972911503171,2.872905397832524,9.29,0.8255896538070093,0.7499959644151568,103.18609617494147,126.2806919111405,3.2336602545314856,2.5575888051668465,3.2939816331971308,3.05,0.49289458727104196,
2025/05/29 01:45:00,8.366628089850337,49.41167587817074,2.8684565522472503,9.29,0.8252508068405812,0.7495243451751942,103.04816196137476,126.08822556211663,3.238675514440644,2.5715823466092576,3.2848436012943867,3.03,0.4918547413832315,
2025/05/29 02:00:00,8.361711765360212,49.39018820371166,2.8699499245800086,9.29,0.8254394426821787,0.7497258637242485,103.12494983035137,126.17046465694574,3.2369902765322665,2.5629709364908506,3.289974784691676,3.08,0.49260634354066135,
2025/05/29 02:15:00,8.476029434070483,49.51146026649832,2.867407579432421,9.29,0.825118605463763,0.7493315324148379,102.99434683315741,126.00953927265682,3.2398603067928264,2.5651237890204523,3.287111449885308,3.05,0.4925055693213996,
2025/05/29 02:30:00,8.410787379521253,49.37089391493498,2.8767964284040892,9.29,0.8253694576895739,0.7495908737839969,103.09646108506708,126.11537568102366,3.229286545365204,2.570505920344457,3.2896479914020156,3.06,0.4914204825049499,
2025/05/29 02:45:00,8.416828638252753,49.384680384443584,2.872437964231197,9.28,0.8248256545983857,0.7489924971162821,102.8750955155018,125.8711800188937,3.230705106797241,2.567887931034483,3.2888513503141628,3.06,0.49159428338408334,
2025/05/29 03:00:00,8.490304371444438,49.49022610757015,2.8698105591328695,9.28,0.8238693128279727,0.7477516762698794,102.48579809492709,125.36480488009754,3.2336629226160514,2.563577586206897,3.286614050291863,3.06,0.49205408050130667,
2025/05/29 03:15:00,8.394522838466344,49.408621609758484,2.872209486295004,9.28,0.8232506228633739,0.7468852596520713,102.23394837465881,125.0112229457105,3.230962102270159,2.558189655172414,3.28785545479082,3.05,0.4923757707676101,
2025/05/29 03:30:00,8.412384593776494,49.44802878625626,2.8719976235648126,9.28,0.8223341748038158,0.7456454896923254,101.86089046093196,124.5052766704968,3.231200445243188,2.5614224137931036,3.283445595491871,3.06,0.4919946503782904,
2025/05/29 03:45:00,8.458871198196391,49.46932662162749,2.875614450924031,9.28,0.8216945648445478,0.7447832750406895,101.60052485208699,124.15340954546461,3.2271363767204693,2.5646551724137936,3.2816658244875327,3.05,0.491366004753081,
2025/05/29 04:00:00,8.480673974100398,49.54271689865993,2.873810168852545,9.28,0.8200987109057151,0.742734956472085,100.95090163031796,123.31749709084535,3.229162489777576,2.553879310344828,3.2803288345266695,3.12,0.4923109498021817,
2025/05/29 04:15:00,8.225263931810218,49.22288194817759,2.8653532231441092,9.270000000000001,0.8261666055335379,0.7501941023989197,103.42095553786774,126.36155140775772,3.235203229090258,2.551240560949299,3.3001996901226347,3.04,0.4938572002107868,
2025/05/29 04:30:00,8.253671848217778,49.35267234027265,2.856305363370699,9.28,0.8268711420970734,0.7507820633908768,103.7077507771533,126.60149646491189,3.2489523420733835,2.558189655172414,3.2942547651602374,3.06,0.49431111795425603,
2025/05/29 04:45:00,8.163518500691339,49.36956508874175,2.8484054504482597,9.29,0.8279020849225102,0.7518088766525252,104.12741600053701,127.0205357721537,3.2614738883251375,2.5629709364908506,3.2905223184095918,3.05,0.49494936682489477,
2025/05/29 05:00:00,8.173339602549504,49.32601292483827,2.85232812171723,9.29,0.8286176738165346,0.75254842715804,104.41871030478521,127.32234403960992,3.2569885383337316,2.5715823466092576,3.2912731409629292,3.05,0.494031374855691,
2025/05/29 05:15:00,8.128714107342432,49.377014699686924,2.8577897976400624,9.33,0.830157318726849,0.7537657287432257,105.0454525539854,127.81912104085741,3.264760762917074,2.5734190782422295,3.2915617368260253,3.02,0.4950557140286358,
2025/05/29 05:30:00,8.330244518506277,49.64106730140844,2.857940858269017,9.360000000000001,0.8311883896458001,0.7544791721395843,105.46516992031056,128.1102750780401,3.275085267393923,2.5641025641025643,3.294978587716023,3.05,0.49704376268268186,
2025/05/29 05:45:00,8.333371727911924,49.32770435984088,2.8592368428184467,9.28,0.8295986831125561,0.7535696850546518,104.8180491189196,127.73911621961078,3.2456213004209853,2.5668103448275867,3.302590170964045,3.06,0.49393056422791115,
2025/05/29 06:00:00,8.372252478594305,49.368226773012736,2.8591263273013157,9.28,0.829269987523293,0.7530927592341498,104.68424721983628,127.54448427153544,3.245746755359091,2.5646551724137936,3.302611342138004,3.06,0.4941178096978777,
2025/05/29 06:15:00,8.257987029756976,49.47883918225034,2.8439253338918253,9.31,0.8318633413835287,0.7557114590609535,105.73992208385722,128.6131675485093,3.2736443144446232,2.5488721804511276,3.306694720080924,3.02,0.4981115629973595,
2025/05/29 06:30:00,8.259764312781328,49.48906497877812,2.852961390583039,9.300000000000002,0.8264643009503044,0.7492248253862002,103.54213821695723,125.96599246523847,3.2597707177871866,2.547311827956989,3.2944755994052017,3.05,0.4965254705814347,
2025/05/29 06:45:00,9.050757743015197,49.24829362079288,2.868865352916709,9.09,0.8188029942685382,0.7427892418053761,100.42345510411839,123.33965076697729,3.1685000450642997,2.4862486248624864,3.3413277850277896,3.15,0.4932215859427037,
2025/05/29 07:00:00,9.127521490830873,49.00554331300225,2.8933740233209924,9.04,0.8132717726262145,0.7371373035009852,98.33404389199421,121.03311227540453,3.124380023853244,2.464601769911505,3.352988543897731,3.15,0.4913323995764077,
2025/05/29 07:15:00,9.03621282514871,49.30415764373083,2.9072191311563023,9.110000000000001,0.8058994669046893,0.7287198424223122,95.93165282410857,117.65678539592537,3.1335787187038204,2.4478594950603734,3.33085470699324,3.12,0.49391493416876814,
2025/05/29 07:30:00,9.240211287443003,49.373687825432626,2.925665364211773,9.07,0.7959830096700096,0.7188783085368248,92.70020676292361,113.87269149773864,3.100149494521436,2.452039691289967,3.311591401165261,3.16,0.48987085432958155,
2025/05/29 07:45:00,8.842331255790043,49.301998374700815,2.9178468182490165,9.130000000000003,0.7996423241231686,0.7217444527115646,93.89265654579077,114.97473095715766,3.1290196397214793,2.4501642935377874,3.3098618410622773,3.06,0.4931061641009923,
2025/05/29 08:00:00,9.041981880682954,49.33725482445186,2.8988045911023788,9.100000000000001,0.8060872319071996,0.7287730735667193,95.99283924012339,117.67725290140268,3.139225054331581,2.453846153846154,3.3271541658299437,3.13,0.4936962110210223,
2025/05/29 08:15:00,8.939069551085026,49.02104128950566,2.8975163206684975,9.07,0.810660078105356,0.7336673433708529,97.48297886214485,119.61703230897827,3.130267096444663,2.4674751929437706,3.34021808715286,3.13,0.4918333048928668,
2025/05/29 08:30:00,11.271041254141949,50.43721294315526,3.0586463123576193,8.770000000000001,0.7204516106755797,0.6629999999999989,72.34285709928709,89.94623588356171,2.8672815044247604,2.5826681870011403,3.1405709385465546,3.04,0.4564947746484842,
2025/05/29 08:45:00,11.642952826551038,49.840645263382555,3.108014530649627,8.59,0.7048716572100712,0.6629999999999973,68.55720852643736,85.95935609892899,2.7638223422992,2.5541327124563447,3.1755613355989056,2.98,0.45280125361487644,
2025/05/29 09:00:00,11.86650925614316,50.87820607645375,3.123152645791299,8.720000000000002,0.6932068143068649,0.6629999999999874,65.75794292641089,81.922284731052,2.79205053001521,2.5126146788990824,3.1623386398590205,2.95,0.46467945595003546,
2025/05/29 09:15:00,11.956424817389177,51.10732627035014,3.133722035655783,8.7,0.6816960322597925,0.6629999999999849,63.05377175147714,78.60576111876237,2.7762513397839963,2.5183908045977015,3.14778506194803,2.95,0.4660895287651562,
2025/05/29 09:30:00,11.990319456511656,50.93960693277609,3.146865968059622,8.67,0.679182597708283,0.6629999999999989,62.46330298606358,77.9473708128654,2.7551221081544757,2.5282583621683967,3.1493988960189725,2.95,0.463789972428305,
2025/05/29 09:45:00,11.912678096140496,51.59888396229081,3.1513694339363525,8.82,0.6789768911084257,0.6629999999999914,62.41497735053798,77.32457647393016,2.7987832543590434,2.502267573696145,3.1395808889970507,2.95,0.4723051295946798,
2025/05/29 10:00:00,12.002521245618766,51.678160097903,3.153480802516356,8.81,0.6766558196871016,0.6630000000000059,61.86969950522345,76.65664338865399,2.793738269460832,2.4982973893303067,3.1403634144421173,2.95,0.47294741244691585,
2025/05/29 10:15:00,12.150726658323265,51.28060622245141,3.1618126170809697,8.7,0.673017278621044,0.6629999999999862,61.014915023212986,75.9653577044597,2.7515862113397356,2.5195402298850578,3.1454145604980503,2.94,0.466910980441692,
2025/05/29 10:30:00,12.048901625240944,50.922608511110354,3.166953430452661,8.64,0.6706817519180065,0.6630000000000177,60.46624126996319,75.43042356297133,2.728173997419679,2.5474537037037037,3.140744717728049,2.96,0.4622518011483889,
2025/05/29 10:45:00,12.232968427104595,51.58508897111358,3.1599192232269964,8.720000000000002,0.6697470647365128,0.6629999999999987,60.246659826799466,74.79597383329511,2.7595642116113646,2.5091743119266052,3.1428074357315556,2.91,0.4703723011601342,
2025/05/29 11:00:00,12.284705854838705,51.03070144881411,3.17398580707135,8.610000000000001,0.6668142469558804,0.6630000000000037,59.5576674306896,74.2336530841388,2.712677536496133,2.5365853658536586,3.1495798595699585,3.0,0.46327632794891277,
2025/05/29 11:15:00,12.248884980355626,51.22296961586187,3.187289111505104,8.67,0.6658439105433219,0.6629999999999951,59.32971108974893,73.65142576276195,2.72017997008933,2.544405997693195,3.141464954173651,2.96,0.464633171868617,
2025/05/29 11:30:00,12.33751001875487,51.80661457287533,3.184996181759798,8.760000000000002,0.6652098818323166,0.6630000000000003,59.180761856119275,73.07184969133888,2.750395761906333,2.5057077625570776,3.14431794079988,2.92,0.4728120714908128,
2025/05/29 11:45:00,12.445636039206022,51.82342782716381,3.1955327326870897,8.75,0.6630000000000021,0.663000000000002,57.8086095118367,71.32824967501574,2.738197581422431,2.5085714285714285,3.146432659078759,2.94,0.4723143883055334,
2025/05/29 12:00:00,12.569275614764479,51.41476551315304,3.2013036792342793,8.66,0.6629999999999991,0.6630000000000019,56.943446607979524,70.47393104364392,2.7051479233833224,2.5265588914549655,3.15649016565906,2.98,0.4666482937762805,
2025/05/29 12:15:00,12.673383960577553,51.52444991315633,3.204977450452287,8.67,0.663,0.6630000000000017,56.36710831117296,69.64588094741963,2.705167238782441,2.5328719723183393,3.155075291554517,2.92,0.4664391252773262,
2025/05/29 12:30:00,12.63969596623798,51.47830523188509,3.2078136874161913,8.67,0.6630000000000014,0.6630000000000081,56.62676979864282,69.8801811765821,2.7027754242745488,2.5224913494809686,3.162238377606769,2.92,0.46755753653776694,
2025/05/29 13:45:00,9.861358601191682,50.23597320284898,3.012163935811082,9.14,0.7670338619147117,0.6855907488513369,84.30189690955372,101.2261589903652,3.0343633994604886,2.449671772428884,3.259819831198587,3.11,0.4872561735530034,
2025/05/29 14:00:00,10.13204287609642,49.9331363104439,3.0153183826552543,9.020000000000001,0.7652420984470678,0.6851098353143862,83.79476086853474,101.04737800630835,2.991392236350542,2.4767184035476717,3.2646360204142013,3.09,0.4801558267190885,
2025/05/29 14:15:00,9.997086337061376,49.61479439248234,2.9871419230733145,8.99,0.777631556848164,0.6965960151240961,87.3014407386237,105.31739823174169,3.009565742611472,2.4371523915461624,3.31800991258649,3.25,0.4861841645677342,
2025/05/29 14:30:00,9.76720154588321,50.01107851392237,2.999425950739224,9.130000000000003,0.7755854813132864,0.692537586160759,86.72232487587691,103.80866564666407,3.043915785868915,2.470974808324206,3.2754005114331672,3.1,0.4866317669547675,
2025/05/30 06:00:00,10.802129665972075,50.15896836324862,3.05771985070682,9.0,0.7553453110769828,0.6840122341023754,81.1812251026023,100.63934161366566,2.9433697131931713,2.466666666666667,3.2434587639552133,3.08,0.4731702993439601,
2025/05/30 06:15:00,10.740394509269095,50.27173274777482,3.0596189213282634,9.050000000000002,0.756845938540177,0.6855159186184165,81.56822532193046,101.1983406370625,2.9578847015598764,2.469613259668508,3.2366348723446263,3.05,0.4740768221369118,
2025/05/30 06:30:00,10.87687282335952,50.27869405681156,3.0644555320276647,9.050000000000002,0.7585768723442449,0.6878771057085246,82.01461976574915,102.07611869711776,2.9532162909252166,2.4607734806629833,3.2466377276944853,3.04,0.47424197674553176,
2025/05/30 06:45:00,10.851174228358559,50.32972020536499,3.058660138176354,9.07,0.7608151969627323,0.6904240653470757,82.59186637727055,103.02295823386093,2.9653507059492235,2.4608599779492835,3.245565015460822,3.04,0.4749676710675447,
2025/05/30 07:00:00,11.181452789450589,51.41052842017211,3.0816290392492767,9.15,0.7363725900719175,0.6690663839076949,76.28830705979524,95.08317901870537,2.969208779986398,2.5136612021857925,3.1398490490675885,2.95,0.46935416807885194,
2025/05/30 07:15:00,8.994507204776824,50.71412882742243,2.9766818092967178,9.550000000000002,0.7983941922265292,0.7210618661938925,93.48593156268073,114.71227476826337,3.208270353308714,2.6240837696335073,3.1705821369130356,2.97,0.4826916221918098,
2025/05/30 07:30:00,8.848079199011522,50.568699526594344,2.9284669792426072,9.54,0.8143193662841929,0.7382599145510296,98.67542008307224,121.4912463629688,3.2576771627001038,2.668763102725367,3.1823437288213694,2.96,0.48276371571959187,
2025/05/30 07:45:00,8.899195779099955,50.81404700010131,2.9135232466593903,9.57,0.8162221161884318,0.7406553863636246,99.37285874777568,122.46883097971258,3.2846829044432178,2.6739811912225706,3.1744695928552242,2.96,0.4841526994543874,
2025/05/30 08:00:00,8.73021044869887,50.59547588570939,2.9136248930154283,9.56,0.8179733773456556,0.7427479062023382,100.08574348455278,123.32278183558732,3.2811361623513484,2.6736401673640167,3.182091111274308,2.97,0.4842765375366671,
2025/05/30 08:15:00,8.66593787406498,50.56381331698441,2.9111940887266754,9.56,0.8181155594168724,0.7427243633452822,100.14362144752317,123.31317406863774,3.2838758628358717,2.6736401673640167,3.1818524664759145,2.97,0.4845730623645878,
2025/05/30 08:30:00,8.704140489107886,50.61526163998752,2.8990199994905237,9.550000000000002,0.8198840590203209,0.7448613465786691,100.86352342736498,124.18527029796799,3.2942166669006516,2.683769633507853,3.1809977789517587,2.96,0.4845651401279661,
2025/05/30 08:45:00,8.656217939063481,50.483127159750154,2.900225439252151,9.54,0.8216279899345669,0.7469277721036897,101.57342424691217,125.02857214535811,3.289399462153526,2.6939203354297696,3.185351133910968,2.95,0.48369693404807235,
2025/05/30 09:00:00,8.807672545107494,50.659936375922655,2.8943856535262213,9.54,0.821436314336267,0.7464878293696332,101.49539898616187,124.8490328801374,3.2960362377340577,2.6970649895178203,3.1819520055859054,2.96,0.48385052337716467,
2025/05/30 09:15:00,8.71390231652498,50.485730168754344,2.9009926101339785,9.53,0.8214977261630949,0.7465029356634475,101.5203978584405,124.85519771179005,3.2850824806340575,2.6967471143756563,3.1866651998922957,2.97,0.48324222783817816,
2025/05/30 09:30:00,8.697466492863782,50.41829097350484,2.907344511760516,9.53,0.8215089269595923,0.746359706055087,101.52495735936022,124.79674615287644,3.2779053054944614,2.6946484784889826,3.1903738751898474,2.98,0.4830700291397822,
2025/05/30 09:45:00,8.428467939568804,49.95077446224542,2.914452203057453,9.510000000000002,0.826023819345619,0.751967997595168,103.36283165749683,127.08547253530939,3.2630488810293006,2.7003154574132493,3.2092627368875872,2.98,0.48235280782975065,
2025/05/30 10:00:00,8.764510615860388,50.49514270442569,2.884117385517425,9.520000000000001,0.827181468465655,0.7530820751153291,103.83407512955891,127.5401241157775,3.3008365220516382,2.671218487394958,3.2115986231467155,2.96,0.4873635762635782,
2025/05/30 10:15:00,8.557931949877855,50.1908466264162,2.9043918320741384,9.53,0.8275284386482508,0.7531487032871759,103.97531605543234,127.5673148660558,3.281237708616698,2.6799580272822667,3.216099801230781,2.97,0.4857674311324458,
2025/05/30 10:30:00,8.619970680864526,50.334122524034626,2.900600075326408,9.54,0.826806136009428,0.7519067620404489,103.68128879146703,127.06048249535716,3.288974609478507,2.6897274633123693,3.2073647765722564,2.95,0.4854798491634785,
2025/05/30 10:45:00,8.551609966765966,50.25972452982552,2.9087593021989786,9.550000000000002,0.8265034364482096,0.7512219451650145,103.55806907855472,126.78101085256961,3.283186750027871,2.6984293193717273,3.205003688514099,2.95,0.4845639034416961,
2025/05/30 11:00:00,8.512797178656001,50.34149916128655,2.921907280229514,9.64,0.8328050336042427,0.7574324338006357,106.1232561218015,129.3154920018774,3.2992148879011607,2.6877593360995853,3.2221432864760318,2.98,0.48849673326774024,
2025/05/30 11:15:00,8.750299244932421,50.56771523706129,2.9066277637353366,9.62,0.8333133814792504,0.7581438237158632,106.33018895964427,129.60580801977827,3.30967732436342,2.678794178794179,3.225071812590851,2.95,0.4897478787727801,
2025/05/30 11:30:00,8.741118853453372,50.39852287648779,2.902711989813133,9.58,0.8345217832760445,0.76041117007257,106.9531888997794,130.53110503538753,3.3003618800695174,2.653444676409186,3.244670961889798,2.96,0.4913320175248516,
2025/05/30 11:45:00,8.712356370392229,50.392850756049484,2.893855822260695,9.57,0.8353122617472101,0.7617489731608599,107.42922809652232,131.07705832629156,3.307006495065766,2.6698014629049114,3.2398172680073514,2.96,0.490575875622431,
2025/05/30 12:00:00,8.634439902132328,50.05319218900712,2.900047950834441,9.520000000000001,0.8359412332737609,0.7633574104437246,107.80800514256624,131.75535765860013,3.282704341926753,2.694327731092437,3.2435217703512693,2.96,0.4867948664117406,
2025/05/30 12:15:00,8.782078541174144,49.988273605451525,2.8998122463113694,9.460000000000003,0.833080635013312,0.7593395426224605,106.23544500759444,130.09377719683172,3.2622801741848453,2.712473572938689,3.2352389637587997,2.96,0.48261969276034344,
2025/05/30 12:30:00,8.595079245980912,49.79148445747967,2.9191255200121735,9.49,0.8334891560212809,0.7592098659689585,106.40174138779832,130.04085655674658,3.2509735997787534,2.702845100105374,3.243610044386173,2.96,0.4832728245254485,
2025/05/30 12:45:00,8.846264087057364,50.076544191774985,2.9142313835994083,9.5,0.8334923410544787,0.7588685175596039,106.40303791717278,129.90155332964605,3.2598646948432823,2.6989473684210528,3.242540146405545,2.96,0.48427218778131265,
2025/05/30 13:00:00,8.882860640787214,50.12939713528431,2.914892376869537,9.510000000000002,0.8340683179354168,0.7593931122669598,106.68010457886054,130.11563880259615,3.262556132591527,2.695057833859096,3.2453184341870065,2.96,0.48506391364057955,
2025/05/30 13:15:00,8.844338107026488,50.02431194730701,2.922061986715694,9.510000000000002,0.8346471474157584,0.7602300340930723,107.02868525616312,130.45718400398002,3.254551081816352,2.694006309148265,3.2515317123467455,2.97,0.48496780556954966,
2025/05/30 13:30:00,8.889747743172563,50.10669765853112,2.9205973914787178,9.520000000000001,0.8350565841591442,0.7606201993529518,107.2752548283287,130.61640923637222,3.2596071022236868,2.6901260504201683,3.253127876992253,2.96,0.4859296725743096,
2025/05/30 13:45:00,8.385729010796751,48.954252747904775,2.8981806839488304,9.360000000000001,0.8466270286332835,0.7837103661673762,114.91489214504446,140.87118853933117,3.2296123053469565,2.65491452991453,3.332798064110358,2.92,0.4894267672738247,
2025/05/30 14:00:00,8.701078844605377,48.988609245451016,2.885764627201224,9.28,0.8458364329637441,0.7815415865509111,113.7891874361579,139.89981963990962,3.2157854845563976,2.6778017241379315,3.326597016155575,2.92,0.48491119555059786,
2025/05/30 14:15:00,8.644941975366123,48.846138418383816,2.9010964165560513,9.29,0.8463021807934094,0.7830575488995595,114.45235135826385,140.57879995999335,3.202237590927206,2.675995694294941,3.336137274422944,2.92,0.48488625333036894,
2025/05/30 14:30:00,8.711955942531006,48.9217185814652,2.904793990569044,9.300000000000002,0.8458377527992454,0.7809030677987697,113.79106670908573,139.61383518449836,3.2016039795573072,2.6731182795698922,3.3343816723998465,2.91,0.4848201416016313,
2025/05/30 14:45:00,8.884074047043043,49.154945945485906,2.903007197325258,9.31,0.8441715844846085,0.7777522212219429,112.764458635213,138.20261094191525,3.207019262156136,2.6713211600429645,3.3266255390794828,2.92,0.4849906701738334,
2025/05/30 15:00:00,9.018547951456242,49.26430699570318,2.9164647508889403,9.32,0.8409524744075909,0.7721113990652259,110.82585735614525,135.6761581992712,3.1956498007250933,2.67274678111588,3.317802430268324,2.91,0.48341841623938714,
2025/05/30 15:15:00,9.79791282253126,50.54906732385672,2.9913128664578372,9.510000000000002,0.8200774450628978,0.7407043903141011,100.94224495755614,122.4888293399069,3.1792060625411165,2.5962145110410093,3.275055351998999,3.07,0.4868948405569833,
2025/05/30 15:30:00,10.576081191534058,50.51185651194993,3.0157337232839794,9.340000000000002,0.8084788062361394,0.7303556378241467,96.77217436580342,118.28575273686896,3.0970904121565543,2.551391862955032,3.2970945897994004,3.08,0.48247872714623746,
2025/05/30 15:45:00,10.705271178638895,50.380520264506686,3.052851906340117,9.300000000000002,0.7983399247511745,0.7194075511912336,93.46824758388703,114.07618659541166,3.0463318514356694,2.5462365591397846,3.2908306936795975,3.07,0.4785617978578512,
2025/05/30 16:00:00,10.678831398940588,50.42412195011224,3.0834467416953095,9.32,0.7891837810283999,0.7088569385344679,90.57115202672281,110.01945017189874,3.02259152849054,2.5375536480686693,3.2766302949494728,3.08,0.47771908930408363,
2025/05/30 16:15:00,10.759223826409709,50.391946437022796,3.1013122819591206,9.29,0.7821454463332059,0.7018752102920832,88.57904020104678,107.3349585521857,2.995506145589261,2.538213132400431,3.2695841008615356,3.11,0.4756021549174089,
2025/05/30 16:30:00,11.087351798518455,50.441102918576064,3.110583450872044,9.23,0.7774929738096081,0.697451386850879,87.2622165582005,105.63538511982676,2.9672889815614476,2.514626218851571,3.283393101929657,3.08,0.47547437981525076,
2025/05/30 16:45:00,11.403518179524895,50.791099456072175,3.115448662048212,9.23,0.7728121898824384,0.692086465701748,85.93737972980837,103.64096032461924,2.9626551425603833,2.5059588299024917,3.277823077152519,3.08,0.47618419777215054,
2025/05/31 01:45:00,14.46379884063657,52.99815606381105,3.2320481059941506,8.960000000000003,0.6712305452565525,0.6629999999999994,60.595166578511105,83.61818003976383,2.7722359649854225,2.4319196428571423,3.055706940687428,2.99,0.4547275021135932,
2025/05/31 02:00:00,13.822418605383518,52.113322044303686,3.2996718322927996,8.99,0.6720940396525455,0.6629999999999957,60.798023052192114,83.48923967277679,2.7245133628192466,2.4582869855394884,3.0659194720288006,3.02,0.4488526673553209,
2025/05/31 02:15:00,13.60459287704822,51.792711010482776,3.3253285936514563,8.99,0.6710145563532303,0.6630000000000018,60.54442537221857,82.86228217460484,2.7034922254490095,2.4638487208008897,3.0736056601398243,2.97,0.4475772508182259,
2025/05/31 02:30:00,13.578586846442875,52.119655092359665,3.323554950798583,9.050000000000002,0.6703258269139706,0.6629999999999966,60.38262556666477,82.15603694517343,2.722987925271243,2.433149171270718,3.0815215370817675,3.03,0.4543030533820803,
2025/05/31 02:45:00,13.558954235500323,52.565607651833716,3.332467831160675,9.15,0.6693539814828804,0.6630000000000071,60.154314719449985,81.19136537536666,2.745712926150924,2.431693989071038,3.0732665908776453,2.97,0.45893133148868664,
2025/05/31 03:00:00,13.639517055795068,52.3000163351702,3.3358620851197016,9.07,0.6668301003923562,0.6630000000000104,59.561391800221045,80.44090531417055,2.7189373446997704,2.436604189636163,3.082851244349384,2.97,0.45650903344344806,
2025/05/31 03:15:00,13.791376237611189,52.2707826710693,3.3449662270319873,9.050000000000002,0.6663796839713888,0.6629999999999926,59.455577695037746,80.12608226279701,2.705557959558274,2.4397790055248616,3.090561523477316,2.94,0.4555934625435227,
2025/05/31 03:30:00,13.85254026918949,52.234516007058005,3.340644640983834,9.020000000000001,0.6660213741115328,0.6629999999999974,59.37140172934204,79.87994548810538,2.700077670441347,2.4456762749445677,3.093358333671194,2.94,0.4549005305818712,
2025/05/31 03:45:00,13.777351824126299,52.420313373883175,3.330070295737612,9.050000000000002,0.6665055677504317,0.6629999999999884,59.485150949510356,79.6680502407532,2.717660348366737,2.4287292817679553,3.0974250276233883,2.95,0.4592652566722704,
