datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/05/31 04:00:00,13.724687522460158,52.97150729176792,3.322015340076574,9.16,0.667696930775846,0.662999999999995,59.76503198096763,79.38236298623582,2.7573623425197242,2.412663755458515,3.0916597820586422,2.96,0.46633605341829604,
2025/05/31 04:15:00,13.706706826086759,52.44184862000867,3.3299987311287094,9.06,0.6669483047241511,0.6629999999999946,59.58916096008385,79.28096242917148,2.72072175743115,2.432671081677704,3.1011836072593435,2.98,0.46056721049865934,
2025/05/31 04:30:00,13.684556812056542,51.95990249297148,3.3430940726112,8.98,0.6662534874172974,0.6629999999999899,59.42593096186555,79.10457469237723,2.6861344027288965,2.4632516703786194,3.105111477605339,3.01,0.45415446073887655,
2025/05/31 04:45:00,13.652409423968209,52.443623855909664,3.3284126898127795,9.06,0.6672573905044256,0.6629999999999877,59.661772955876664,78.88428539871995,2.7220182244016193,2.4392935982339954,3.1044573502103323,2.94,0.4613523384455951,
2025/05/31 05:00:00,13.62963573135653,52.63146268460497,3.322563384544272,9.09,0.6676289059589339,0.66300000000001,59.74905124670453,78.65074912854821,2.7358394552484357,2.4356435643564356,3.1034931836137982,2.95,0.46395789400221976,
2025/05/31 05:15:00,13.674726041302563,52.104381000337526,3.32423515516756,8.970000000000002,0.6667800170371078,0.6630000000000009,59.549625964935416,78.59044091467607,2.6983650618266393,2.450390189520624,3.116577589699311,2.97,0.45841726612436484,
2025/05/31 05:30:00,13.681242027605265,52.40238871058568,3.313888913983585,9.010000000000002,0.6672177218713712,0.6629999999999986,59.65245379983741,78.34521236291148,2.7188599961756683,2.439511653718091,3.116076610014036,2.99,0.46249464025035775,
2025/05/31 05:45:00,13.420809033905641,52.55206571681441,3.3105260866434305,9.08,0.6686391449373355,0.6629999999999945,59.98638170036179,78.2911771917453,2.742766485554653,2.4295154185022025,3.1141901662066562,2.99,0.4668889473712871,
2025/05/31 06:00:00,13.368984711673761,52.45908876153203,3.3125341744417036,9.07,0.668827901745691,0.6629999999999961,60.030725405083146,78.14103069751089,2.7380849592377907,2.4377067254685776,3.1159725128911435,2.99,0.46615324696391247,
2025/05/31 06:15:00,13.500655870489254,51.98523530905544,3.307196750979896,8.930000000000001,0.6671113952158347,0.6629999999999983,59.62747500379424,77.90032852983497,2.700171980198672,2.461366181410974,3.1239231640611225,3.0,0.4595925228355326,
2025/05/31 06:30:00,13.407532376424797,52.36655346033393,3.3046453228931494,9.020000000000001,0.6682353290781996,0.6629999999999984,59.89151523500706,77.68392706565425,2.729491100758485,2.451219512195122,3.119313091714032,2.98,0.4648466802938658,
2025/05/31 06:45:00,13.429717683322679,52.30991247193589,3.2949696097970627,8.98,0.6675796138518789,0.6629999999999833,59.7374712954458,77.39852813777726,2.725366562805136,2.44543429844098,3.1265521219946844,3.01,0.4654416216944263,
2025/05/31 07:00:00,13.313707386067676,52.274131416337866,3.2965095908443196,8.99,0.6675912816245188,0.6629999999999955,59.74021234764527,77.13618023246882,2.727126905672807,2.4560622914349275,3.1233935802610238,3.02,0.4653213319604352,
2025/05/31 07:15:00,13.27396214699246,52.25883800860237,3.2877386247278606,8.970000000000002,0.6669929956971823,0.663000000000007,59.59965998965233,76.80046062994936,2.7283190739478216,2.4693422519509474,3.118727236623845,3.0,0.4646360280518798,
2025/05/31 07:30:00,13.24117907035702,51.96554978734639,3.3083583704776327,8.95,0.6671133072864834,0.6630000000000096,59.627924197111014,76.67916851316222,2.705269199330384,2.468156424581006,3.1335634498026645,3.04,0.463154723705571,
2025/05/31 07:45:00,13.32068528389135,52.648629670662956,3.2895764793000573,9.04,0.6674820806334915,0.6629999999999935,59.71455829816223,76.25110197814247,2.7480741234882293,2.449115044247788,3.1258250561015455,3.0,0.47067076052471757,
2025/05/31 08:00:00,13.364374583306983,52.8682995278802,3.2822936152990754,9.06,0.6674058438766531,0.6629999999999977,59.69664837340862,75.94487749176108,2.7602649433221025,2.4348785871964678,3.1298096876545327,3.0,0.47418291657865,
2025/05/31 08:15:00,13.138816745786244,52.53721755755413,3.294870453776585,9.050000000000002,0.6676922910155708,0.6629999999999988,59.76394198499998,75.83611514181591,2.7466937249769194,2.4464088397790054,3.1337199769575186,3.05,0.4723137747835545,
2025/05/31 08:30:00,13.257290503199727,52.07904562580495,3.311242066581998,8.960000000000003,0.6669390970795543,0.6630000000000005,59.58699785361512,75.71675013561924,2.705933247957582,2.454241071428571,3.1521407192376745,3.04,0.46759096491755386,
2025/05/31 08:45:00,13.319081180641774,52.704402403523204,3.2982025660418985,9.050000000000002,0.6671327489684233,0.6629999999999915,59.63249153542575,75.24481512627669,2.7439187917619963,2.4430939226519333,3.142185224048921,2.98,0.4739300240445717,
2025/05/31 09:00:00,13.43625211117785,52.20950523510578,3.294588205883795,8.91,0.6653180064359229,0.6630000000000008,59.20616303522305,74.97275917154181,2.7044351048448663,2.468013468013468,3.1506929441517473,2.96,0.4671691279470198,
2025/05/31 09:15:00,13.443469513203695,52.26394560832233,3.296483401299065,8.930000000000001,0.6670045899298978,0.6629999999999971,59.60238376548027,75.19254510570612,2.7089473578058674,2.4669652855543114,3.1549169991139965,2.96,0.46809021460439426,
2025/06/01 13:00:00,11.843052493579023,52.350846662075014,3.182374126855346,9.770000000000001,0.7924549733226837,0.7094838908619007,91.55053618114022,110.26051487831037,3.070035014913284,2.6141248720573182,3.2156012335884316,2.99,0.4769621383579639,
2025/06/01 13:15:00,11.885868240389414,52.22993766605123,3.1977085294665963,9.770000000000001,0.7930867811396367,0.7111246180102181,91.75642149210623,110.89137848785595,3.0553128623107235,2.617195496417605,3.2201721313840572,3.0,0.47524916839065473,
2025/06/01 13:30:00,11.82056072424109,52.275091623197284,3.2014420385462583,9.81,0.7943145370077892,0.7128434719291653,92.1565066001588,111.5522820321836,3.0642441380742973,2.6126401630988787,3.2189198065783224,2.98,0.47635771355049333,
2025/06/01 13:45:00,12.013370907020885,52.65619489346153,3.1963644166204546,9.860000000000001,0.7949820046058769,0.7139247793286121,92.37401225664115,111.96804737729472,3.084754650855821,2.5922920892494927,3.2180772361195533,2.97,0.47963288625407835,
2025/06/01 14:00:00,11.899268211587355,52.54708912924161,3.213162414390755,9.9,0.7964406128773835,0.715932357171194,92.84932454229157,112.73996597785685,3.08107674721358,2.590909090909091,3.2211344283570487,2.97,0.47962159363499834,
2025/06/01 14:15:00,12.065739581480273,52.433938009619794,3.2009230012991994,9.83,0.7981325866967107,0.7196199425569977,93.40068295635866,114.15785159607063,3.0709892103028325,2.609359104781282,3.2230792598961386,2.98,0.4761460673489646,
2025/06/01 14:30:00,12.038345267159912,52.33034732735433,3.219545585232305,9.840000000000002,0.796549550843323,0.718903581935995,92.88482382924525,113.88240918166699,3.056331938623568,2.605691056910569,3.2227295827785563,3.04,0.4749397374739721,
2025/06/01 14:45:00,11.583900424003104,52.18897596940468,3.2115035384424795,9.880000000000003,0.7967482822990707,0.7196792387283641,92.94958385036337,114.18065111927866,3.0764406396362314,2.5769230769230766,3.2227450079361875,3.0,0.47898072729252134,
2025/06/01 15:00:00,11.825667865803325,52.77915361792435,3.2127737163183787,9.960000000000003,0.7935302984057335,0.7158970483009882,91.90094912820291,112.72638963072885,3.1001249634890216,2.578313253012048,3.1991642772023234,2.98,0.4806163794356435,
2025/06/01 15:15:00,12.078945029794511,52.93098285786152,3.225020499398841,9.930000000000001,0.7871682297676877,0.7085488530664762,90.00067567463232,109.90099055441634,3.079050195758755,2.581067472306143,3.1919619039196014,2.99,0.4789438703774546,
2025/06/01 15:30:00,11.99524000526526,52.864640093980825,3.2495928061119668,9.930000000000001,0.7798587003881883,0.7003699454979856,87.93180561549718,106.7561805498166,3.055767473796487,2.582074521651561,3.182285334793708,2.97,0.4777368967597412,
2025/06/01 15:45:00,13.43178263554887,52.385865257642536,3.290796499210598,9.460000000000003,0.7513266490333929,0.6791649895967067,80.14484323540582,98.83736459260854,2.874683986770158,2.5095137420718814,3.223195081523398,3.04,0.4656289808532615,
2025/06/02 15:30:00,12.815350771936266,51.664550912927496,3.3077149663634318,9.430000000000001,0.7527159177576174,0.6749697570839505,80.50312489702277,97.2777748964109,2.8509107029761793,2.3828207847295864,3.316808696738854,3.13,0.48010085701631683,
2025/06/02 15:45:00,13.101014554760582,51.42855316896748,3.301721217975358,9.31,0.7516168262010282,0.6758939365608839,80.21967768317761,97.6213412625789,2.819741397097411,2.397422126745435,3.3238212386215897,3.15,0.4744365197703132,
2025/06/02 16:00:00,13.03837389546311,51.81406428165894,3.3080486865082896,9.440000000000001,0.7549952083750007,0.6777051508741962,81.09093632289218,98.29466536846559,2.853646029606688,2.3559322033898304,3.3353989522017184,3.12,0.4829814440944443,
2025/06/02 16:15:00,12.98242628280201,51.59003002598996,3.300774617892891,9.39,0.75534863133677,0.6790332641986628,81.18208137192849,98.78839529879782,2.844786780987269,2.3684771033013843,3.3341945290572443,3.12,0.4801192647181983,
2025/06/02 16:30:00,13.093375780727456,51.50628346110824,3.2986756096431686,9.350000000000001,0.7555158892652729,0.6800924172055779,81.22521589838759,99.18213846113098,2.8344708927021256,2.3807486631016044,3.3334365979796106,3.14,0.4772540760711551,
2025/06/02 16:45:00,12.978626186937902,51.391952701083994,3.3047659792015844,9.37,0.7575890197771749,0.6820941190951073,81.75986022716185,99.92627686877547,2.8352990980207764,2.3778014941302033,3.339118264259087,3.14,0.4776792250476641,
2025/06/02 17:00:00,13.054690002864106,51.515875558956054,3.304331801407721,9.39,0.7585329360172705,0.6831031877411572,82.00328892675736,100.30140102657997,2.841724307468047,2.3780617678381257,3.3373205311735656,3.14,0.4781429995632245,
2025/06/02 17:15:00,13.195118889576577,51.80264914661598,3.298867625186831,9.430000000000001,0.7602211878188571,0.6845660926071431,82.43867601217619,100.8452400983305,2.8585566538050866,2.3531283138918346,3.346262538114605,3.12,0.4824746130556575,
2025/06/02 17:30:00,13.064297988364558,51.65776875728557,3.2987771961547407,9.430000000000001,0.7619988754970678,0.6857108925695901,82.89712791861706,101.27082276155873,2.8586350151177817,2.3605514316012726,3.348362558052743,3.12,0.4818966966492616,
2025/06/02 17:45:00,12.938696674172377,51.475944055369666,3.304773754639458,9.430000000000001,0.7641345681538103,0.6858560981959638,83.48128839385343,101.32480336883884,2.8534479816542806,2.3658536585365852,3.3591939902311228,3.13,0.4819397726212587,
2025/06/02 18:00:00,12.968544538144158,51.56310488771288,3.3003468396714624,9.430000000000001,0.7640592748079365,0.6840488891267755,83.45997756235766,100.65296822391728,2.857275449552061,2.3637327677624604,3.3628214815961788,3.12,0.4833889607361664,
2025/06/02 18:15:00,13.039797048414414,51.68515805046559,3.2971801101932887,9.430000000000001,0.7635568781983207,0.6818976258027126,83.31778054125459,99.85322992483319,2.8600196788907573,2.344644750795334,3.375111794582894,3.15,0.4866594650076195,
2025/06/03 13:00:00,12.561113940739006,51.379116802541034,3.233926360383178,9.360000000000001,0.7691335761019124,0.6876050902401988,84.89619451602351,101.97499616807318,2.8943145133616968,2.3792735042735043,3.359512292841874,3.11,0.4851681481170529,
2025/06/03 13:15:00,12.343036924088892,51.31355597686638,3.2439116699975052,9.42,0.7715256359940115,0.6895823154724854,85.57323688543896,102.71003530832641,2.903901510982648,2.367303609341826,3.3655287111689236,3.08,0.487777998502623,
2025/06/03 13:30:00,12.474257494448352,51.32301232099451,3.238609982477157,9.39,0.771635631381545,0.6905757409720902,85.60436969195612,103.07934408166084,2.899392038808499,2.374866879659212,3.363980952398072,3.1,0.4859820052636598,
2025/06/03 13:45:00,12.482517994012426,51.259319525824594,3.242767839198307,9.39,0.7727483407378158,0.692093109116348,85.91930803506706,103.64343003301711,2.8956744563993957,2.373801916932907,3.36886452142055,3.11,0.48562876228579344,
2025/06/03 14:00:00,12.501853393567444,51.36938647228703,3.232921719403657,9.4,0.7737833416215592,0.6934729400530352,86.21225197555742,104.1563861337316,2.9075866401534527,2.356382978723404,3.3746341784184324,3.06,0.4883982078990237,
2025/06/03 14:15:00,12.60492572428177,51.14654137033489,3.247381148966195,9.360000000000001,0.773760911177179,0.6944702825815807,86.2059033213045,104.52715107378744,2.882322576448952,2.3814102564102564,3.37321830284077,3.11,0.48293553288205754,
2025/06/03 14:30:00,12.426477520363562,51.01592035649463,3.2497275740765303,9.380000000000003,0.7757095521525281,0.6965253030384563,86.75744156140269,105.29111081147967,2.8863957935506335,2.3773987206823026,3.377558265540354,3.11,0.4837977460653043,
2025/06/03 14:45:00,12.474147243354935,51.048198362687,3.2472964170469334,9.380000000000003,0.7765030143405511,0.6978061500718837,86.98202102180585,105.77039492523889,2.8885567547079987,2.371002132196162,3.3814910270650165,3.11,0.48444488124634216,
2025/06/03 15:00:00,12.643071126378914,51.04551166921857,3.2428279792583075,9.340000000000002,0.7761651482782591,0.698524378921003,86.886392296067,106.0465556779348,2.880202113630531,2.3822269807280514,3.3786562916552576,3.12,0.481799454915217,
2025/06/03 15:15:00,12.419290228049078,51.080353676494894,3.2554829681373216,9.430000000000001,0.7790610107763049,0.7005013794253376,87.70602963611536,106.8067172169995,2.8966516158416677,2.373276776246023,3.380313740696102,3.07,0.4849267217809347,
2025/06/03 15:30:00,12.635770528575335,50.73020412871449,3.2583716529379654,9.31,0.7775164068175106,0.7011417143339272,87.26884897540825,107.05292755865177,2.85725539982693,2.3995703544575724,3.382997704793518,3.1,0.4773072259224244,
2025/06/03 15:45:00,12.7785640019261,50.78936089848611,3.2674160659091176,9.32,0.7782465064403419,0.7022335989383728,87.47549446124579,107.47275986500503,2.8524068597327004,2.3873390557939915,3.3932173360948927,3.09,0.4781078694696799,
2025/06/03 16:00:00,12.639069748076452,51.299243032458776,3.2630992990938252,9.470000000000002,0.781129030457423,0.7034712126757431,88.29135651255775,107.94862538011795,2.90214888729554,2.3537486800422385,3.390634753806365,3.08,0.4872170360760214,
2025/06/03 16:15:00,11.377031683547727,51.73745778277805,3.1967580956294483,9.83,0.807046669083627,0.7243718105433701,96.30548814400166,115.98495648250919,3.0749902576111108,2.5371312309257377,3.290043264469681,3.01,0.4862639838599941,
2025/06/03 16:30:00,11.211619904717395,51.96030716318876,3.1961761273629774,9.860000000000001,0.7977131163725004,0.7149635308126987,93.26399142480933,112.36744986866458,3.0849363761862048,2.5801217038539552,3.2340249538025336,3.02,0.4821035900542757,
2025/06/03 16:45:00,11.334945785104765,52.22933825415066,3.1868664522967873,9.880000000000003,0.7972285191739984,0.7147231944222517,93.10607719482842,112.27503993752197,3.100224043865863,2.5900809716599187,3.220560547236743,3.03,0.48208951441562353,
2025/06/03 17:00:00,11.499204101892133,52.305330806067786,3.187323353789906,9.87,0.7974470159922437,0.7156407042361935,93.17727809510934,112.62782470957347,3.09664219924973,2.5927051671732526,3.2210340741641708,3.04,0.4812062478867879,
2025/06/03 17:15:00,11.436075114417008,52.23541258990605,3.18591482320995,9.87,0.7985428692181308,0.717147470534948,93.5343804862781,113.2071800441641,3.0980112613480166,2.5906788247213783,3.2238758474217653,3.03,0.4814221548665487,
2025/06/03 17:30:00,11.534704372764622,52.30149787458777,3.184695308807955,9.87,0.7994217877921688,0.7182051781806094,93.82079103562938,113.6138712261114,3.0991975818541913,2.588652482269504,3.227004291120577,3.04,0.48167168048956394,
2025/06/03 17:45:00,11.411340586040126,52.04068013832898,3.199373209155672,9.87,0.8010011112733904,0.7199390238452251,94.33544042320312,114.28053913338408,3.084979261486263,2.5906788247213783,3.2364772803587,3.04,0.4806706313345098,
2025/06/03 18:00:00,11.48589913382068,52.12428043377548,3.190188771894376,9.860000000000001,0.8013812189697329,0.7205717158153973,94.45930497372657,114.5238107464918,3.0907261936556196,2.5953346855983774,3.2336163896577323,3.04,0.4804857184473578,
2025/06/03 18:15:00,11.669628114403793,52.36469411069197,3.1862959563754023,9.880000000000003,0.8022664092435384,0.7213414589458367,94.74775926299444,114.81977886659847,3.100779128891429,2.588056680161943,3.235111570119775,3.04,0.4820143850392032,
2025/06/03 18:30:00,11.590133577968174,52.29526446067587,3.187423089759221,9.89,0.8037586707355785,0.7229029819293481,95.2340380222934,115.42018828067043,3.1028199650605828,2.583417593528817,3.240247041610574,3.03,0.4827749731515902,
2025/06/03 18:45:00,11.591279545682312,52.3173081158522,3.186473118599433,9.9,0.8048742767580244,0.7240388125090528,95.59757719779994,115.85691792221482,3.1068832629447694,2.5787878787878786,3.243634588565004,3.03,0.4836295637305152,
2025/06/03 19:00:00,11.457616919978193,51.88117643937903,3.1978966378491074,9.850000000000001,0.8059143745857562,0.725885211210344,95.9365107452478,116.56686274792968,3.080149584392156,2.5898477157360404,3.254085473453497,3.06,0.48037612683883957,
2025/06/03 19:15:00,11.343219823295044,51.839901406252636,3.201728340818973,9.880000000000003,0.8076657578485265,0.7274403222738977,96.50722873577705,117.16480676306769,3.0858333213469282,2.589068825910931,3.2562626493984483,3.03,0.48127790240993124,
2025/06/03 19:30:00,11.411854010816967,52.05116497669076,3.18760770439547,9.92,0.8128366921383443,0.732244418768715,98.19226552341372,119.03634119228427,3.1120517077183214,2.6038306451612905,3.254625885248964,2.97,0.4825165380579793,
2025/06/03 19:45:00,11.687431262091877,52.46266145558542,3.2011051178593926,9.98,0.8105929357701696,0.7293380930887847,97.46109939153695,117.894504292371,3.1176733136066823,2.5801603206412826,3.2538975334680584,3.03,0.4853599837973727,
2025/06/03 20:00:00,11.885584885111427,52.50566012537968,3.218166028925666,9.960000000000003,0.8061803709623755,0.7251603174635123,96.023190183598,116.2881393257386,3.094930438789384,2.6084337349397586,3.2378243074864517,3.01,0.48054427519582854,
2025/06/03 20:15:00,12.364501015733026,52.663930428185324,3.210489241855858,9.860000000000001,0.8007670474513153,0.7210951916799373,94.25916675025418,114.72508849931998,3.0711830058338156,2.6024340770791077,3.2362840005441185,3.0,0.47768652517585164,
2025/06/03 20:30:00,12.355978920397888,52.9235053384665,3.2192897195362686,9.930000000000001,0.7989024961467698,0.7184160641454559,93.65157103069988,113.69495739641654,3.084531329920314,2.5649546827794563,3.2384659525836765,3.01,0.4825386176733081,
2025/06/03 20:45:00,12.008663704408718,52.58346233804991,3.239088607835554,9.940000000000001,0.7965105192313102,0.7159059921702815,92.8721047153637,112.72982857038947,3.0687644592230456,2.5885311871227366,3.2255809550164107,2.99,0.47921532919720705,
2025/06/03 21:00:00,12.338173509152057,52.57417896155806,3.2368633152524833,9.840000000000002,0.7912154771266297,0.7118831150517893,91.14662528779786,111.1830224592405,3.0399800799844576,2.5995934959349594,3.2187491092228955,3.0,0.4744855247316318,
2025/06/03 21:15:00,12.263044228636716,53.049006612466655,3.2515321342350596,9.99,0.790208609857736,0.7092144749549126,90.86121689556502,110.15692380179377,3.0723977459168497,2.5655655655655654,3.2122138816852437,2.99,0.4813412833905765,
2025/06/03 21:30:00,12.522986883692852,52.98706772379717,3.2602508019231666,9.91,0.7846950090007451,0.7053897149960864,89.30066174368237,108.68629422407047,3.03964345140388,2.5802219979818366,3.2052178944755334,2.99,0.47648332273337085,
2025/06/03 21:45:00,14.016055670596472,51.81627418380435,3.393628229064877,9.31,0.7308196425762398,0.665387921411312,74.86210243945138,93.7157000554346,2.743376519638804,2.4833512352309346,3.2311162103574147,3.04,0.45413425852713385,
2025/06/03 22:00:00,14.940886409239909,52.41974340879392,3.438295729996271,9.16,0.6957709035434793,0.6629999999999953,66.36031174681524,83.72156223234138,2.6641105708524773,2.432314410480349,3.2351664454291256,2.95,0.45952307269455883,
2025/06/03 22:15:00,14.971089253058892,51.60807901736041,3.445145737934043,8.970000000000002,0.6905954608197269,0.6630000000000054,65.14447054907014,82.95550549236268,2.603663439033223,2.444816053511705,3.2515235799717113,2.95,0.4513595418074544,
2025/06/03 22:30:00,14.866464665229216,52.78589434472434,3.43097720035579,9.2,0.6895708136386435,0.6630000000000054,64.90375524751599,81.81335904295378,2.6814518030157606,2.3923913043478264,3.234865555417712,2.96,0.4676728816006502,
2025/06/03 22:45:00,14.742637454218823,53.03282477026937,3.441907135372774,9.270000000000001,0.6859429317923631,0.6630000000000019,64.05147488336242,80.51737037980514,2.693274291084561,2.3969795037756203,3.2184679434435717,2.94,0.47022952901480103,
2025/06/03 23:00:00,14.932196317062107,52.060124401517896,3.4578150685687286,9.020000000000001,0.6781593662674554,0.6629999999999964,62.2229202773765,79.15330526677074,2.608583692630385,2.4478935698447892,3.223726683597295,2.96,0.4557676803467633,
2025/06/03 23:15:00,14.991664200654043,52.134503462850375,3.4646106648094164,9.010000000000002,0.6734369449424292,0.663000000000012,61.11350515937698,77.80935216384836,2.6005808073951733,2.450610432852386,3.217968301313457,2.93,0.45596671319496157,
2025/06/03 23:30:00,15.134795061415673,53.01747979735876,3.4661125447211165,9.15,0.6701357635476373,0.6629999999999998,60.33797491872922,76.36194901208312,2.639845037327318,2.413114754098361,3.2098223646342503,2.94,0.4665533826321926,
2025/06/03 23:45:00,15.193250412816667,53.0977390628434,3.469368911368985,9.15,0.6679627735750684,0.6630000000000035,59.82748511679894,75.75680379511361,2.6373672658493628,2.413114754098361,3.2067510668224726,2.94,0.4668809959571294,
2025/06/04 00:00:00,15.020658215037713,52.73004527361849,3.4485139674965497,9.16,0.6836657219800922,0.6630000000000194,63.51650122923501,80.30462293324454,2.6562165867200203,2.410480349344978,3.2271625305336626,2.94,0.46437673291374126,
2025/06/04 00:15:00,15.080797473554355,52.18422937529732,3.4530902889269552,9.04,0.6825868119184272,0.6629999999999955,63.26303821714719,80.45143176381794,2.617944867815539,2.429203539823009,3.2359601530987745,2.93,0.45737942877922516,
2025/06/04 00:30:00,15.01762969123206,52.120435216734904,3.4481688699443676,9.03,0.6827475803904797,0.6630000000000005,63.30080676025628,80.56689239047036,2.618781254801389,2.437430786267996,3.2309563771475927,2.93,0.45630043700035955,
2025/06/04 00:45:00,14.984909151920135,52.05151633290734,3.4467196636879813,9.020000000000001,0.6828987040733397,0.6630000000000116,63.336309500677565,80.67919805371395,2.6169810370793614,2.4467849223946785,3.226842020034641,2.91,0.45486592536354137,
2025/06/04 01:00:00,14.965228944782268,52.79149792428757,3.4365158941649527,9.17,0.6849152695988724,0.6630000000000031,63.81005127983567,80.75614811576726,2.668400287503469,2.4143947655398037,3.2192486840108336,2.92,0.4644606864352423,
2025/06/04 01:15:00,14.908818798667426,52.71530412905537,3.4391976993190125,9.17,0.6854483561238648,0.6630000000000061,63.935286664256104,80.8254948556984,2.666319531969834,2.4187568157033805,3.220038376013565,2.94,0.4639027455420511,
2025/06/04 01:30:00,14.98544336637616,51.9049955227693,3.4490592848717645,9.0,0.6842523665825927,0.662999999999998,63.65431874827759,81.03267925873295,2.6094071619689827,2.438888888888889,3.2391904255083066,2.92,0.45465882101328486,
2025/06/04 01:45:00,14.836704029770203,52.559723267739514,3.4264661918539208,9.130000000000003,0.6863100142354841,0.6630000000000127,64.13771174872087,81.07694945117409,2.6645527750151627,2.400876232201533,3.2341473206193885,2.95,0.4653192668243059,
2025/06/04 02:00:00,14.64965290289706,53.29805549453937,3.4200014122180344,9.32,0.68927289278096,0.6630000000000029,64.83376617184307,81.16258481532203,2.7251450735382985,2.3626609442060085,3.2279980801495025,2.97,0.4770144324344501,
2025/06/04 02:15:00,13.875728073364712,52.42041274465316,3.329890137606187,9.37,0.7342583497681783,0.6675476916716798,75.74306083358314,94.51860083244475,2.8139066494055465,2.348986125933832,3.277584964049918,3.06,0.4753447675331309,
2025/06/04 02:30:00,13.083570050853837,52.07133434396695,3.326323678751022,9.440000000000001,0.7370368613724525,0.6688251471260093,76.45961749180505,94.99349855453416,2.837967952518848,2.371822033898305,3.259045814705003,3.08,0.4757553631076813,
2025/06/04 02:45:00,13.180751930398458,51.939048331179265,3.3193653009300093,9.380000000000003,0.7370462967257951,0.6692510648584284,76.46205079647382,95.15183469082726,2.8258414334125694,2.3837953091684434,3.261212339909981,3.07,0.4729709833386834,
2025/06/04 03:00:00,13.463428515143846,51.47951211744055,3.3385194902517057,9.260000000000002,0.7362519195229563,0.6697040195016273,76.25718705829539,95.32022187608925,2.7736845709718616,2.4168466522678185,3.270904051407693,3.08,0.46392718756372614,
2025/06/04 03:15:00,13.47874040987324,51.550116242252955,3.3280057712650075,9.260000000000002,0.7375283630941957,0.6705558402428612,76.58637198535713,95.63688867513005,2.7824470978847446,2.4017278617710582,3.279676219423017,3.09,0.46648816812164917,
2025/06/04 03:30:00,13.334580833724885,51.8955407174779,3.314258008753172,9.350000000000001,0.7402448035558842,0.6715957180656563,77.28692097586286,96.0234662325837,2.8211442728073792,2.3711229946524064,3.2841031759666715,3.11,0.4742349893462652,
2025/06/04 03:45:00,13.131806934401766,51.732169250901734,3.306220188738619,9.340000000000002,0.7413112477293823,0.672377018767927,77.56194868205063,96.31391700526537,2.8249782128284004,2.3843683083511777,3.278953351175652,3.08,0.4731567382768585,
2025/06/04 04:00:00,13.113913463603069,51.76264608457592,3.304246150979209,9.350000000000001,0.7421498980486018,0.6726922323050014,77.77823011460951,96.43109854002464,2.8296923330694175,2.394652406417112,3.2743535596454523,3.08,0.4726857770177853,
2025/06/04 04:15:00,13.240082343938411,52.13014658731419,3.30382361243186,9.42,0.7443487459766951,0.6735156018511673,78.3452959929228,96.73718852584878,2.8512418049661497,2.358811040339703,3.2895007937512313,3.07,0.4793417530524555,
2025/06/04 04:30:00,13.077751889855278,51.74802927795713,3.2958539449574125,9.350000000000001,0.7445932332629104,0.6742938202634043,78.40834737356711,97.02649344838383,2.8368975555804905,2.3807486631016044,3.287535832775054,3.08,0.47517473828917955,
2025/06/04 04:45:00,13.039895556744511,51.63658188045025,3.2927885386110676,9.33,0.7453809078524238,0.6749217174374,78.61148255960055,97.25991602028466,2.8334646730565614,2.3912111468381565,3.287343231417586,3.09,0.47371758611594383,
2025/06/04 05:00:00,13.038187636658279,51.50318800727274,3.299205689728092,9.32,0.7467667074088056,0.6759946831217123,78.96886954965683,97.6587940849727,2.8249223832928463,2.3873390557939915,3.2988995718587057,3.1,0.4735386045224818,
2025/06/04 05:15:00,12.934651323105129,51.78479539452883,3.2823239838503624,9.380000000000003,0.7488195408721338,0.676775835081482,79.49827942654682,97.9491895621976,2.857731304451153,2.3678038379530912,3.299078961034833,3.1,0.47918327758895407,
2025/06/04 05:30:00,12.735856033790128,51.7098579262024,3.2835537336597564,9.41,0.7505307064996836,0.677583590129546,79.93957581049577,98.24947481365815,2.8657974753200945,2.379383634431456,3.2937592095210677,3.1,0.4790620867039609,
2025/06/04 05:45:00,12.806291734401327,51.328580319477396,3.2781165700486525,9.300000000000002,0.7501487561946344,0.6783338928681485,79.84107378021395,98.5284020046053,2.8369949027962647,2.3913978494623653,3.303962605285826,3.1,0.47442804295056906,
2025/06/04 06:00:00,12.842705366969653,51.341040647508464,3.2722459279890455,9.29,0.7511058103837946,0.6790003712078898,80.08789065528566,98.77616723531649,2.8390286685173316,2.388589881593111,3.308749866473948,3.1,0.4749735166704066,
2025/06/04 06:15:00,12.854437491649719,51.29130252487022,3.266964829686941,9.270000000000001,0.7517590432259813,0.6795245054783616,80.25635435423722,98.97101565078677,2.8374961113028894,2.389428263214671,3.312533378134674,3.14,0.4747216252134739,
2025/06/04 06:30:00,12.678553304410741,51.23358465001104,3.2674148960682525,9.300000000000002,0.7537985432940689,0.680660948260597,80.78232565159695,99.39349150834583,2.8462868340322753,2.3849462365591396,3.3165323616924116,3.15,0.476450837659139,
2025/06/04 06:45:00,12.579248514466428,51.31343335533444,3.2598426920886183,9.33,0.7555008555105326,0.6814727151747029,81.22133880928294,99.69526818249098,2.8621012979071585,2.3783494105037515,3.3175625890718763,3.11,0.47896121362383043,
2025/06/04 07:00:00,12.675679026025591,51.397425685945336,3.2572705596122673,9.33,0.7562496699624776,0.6818228703279331,81.41445226632213,99.825439363085,2.8643613814845663,2.384780278670954,3.316440755496986,3.11,0.4785793925649343,
2025/06/04 07:15:00,12.57181940764292,51.394268277431934,3.2535781815491625,9.350000000000001,0.7579730985840255,0.6827889231414367,81.85891118160303,100.18457226199396,2.8737591286489637,2.39144385026738,3.3136654095561315,3.12,0.4789821299412453,
2025/06/04 07:30:00,12.58238562501026,51.06447017998113,3.235149503695188,9.25,0.7597541359360722,0.6852887655220968,82.31822694302909,101.11389582324126,2.8592187129017224,2.36972972972973,3.3420637182390363,3.16,0.47944087629863347,
2025/06/04 07:45:00,12.208412302304794,50.92312310009913,3.2412344668250057,9.300000000000002,0.7605196097056611,0.6850084796380607,82.51563670926936,101.00969874348294,2.8692771520197797,2.3913978494623653,3.325962689314241,3.14,0.4785561803473264,
2025/06/04 08:00:00,12.224964855305188,51.12834861175861,3.2365149522632586,9.33,0.7600104046643544,0.6839516518278446,82.38431666648576,100.6168199796833,2.8827303867314553,2.397642015005359,3.3143850279512224,3.16,0.4793341946333509,
2025/06/04 08:15:00,12.546422474124313,51.62541211966703,3.241018205288399,9.380000000000003,0.7582125047409597,0.6815474366437744,81.92065217829423,99.72304610252166,2.8941522095416095,2.3901918976545837,3.307295660983502,3.13,0.4815878331115639,
2025/06/04 08:30:00,12.373094609460452,51.09833054194905,3.240656545869315,9.29,0.7577591360489455,0.6819943550561559,81.80373189824601,99.88918930169628,2.866703048751478,2.3853606027987087,3.324417211502695,3.15,0.47923401539646016,
2025/06/04 08:45:00,12.204870455871344,51.24543683262726,3.244111080194978,9.37,0.7597091982028262,0.6824316656946416,82.30663784909753,100.0517607834396,2.8883104703790976,2.3745997865528286,3.3238383715182582,3.15,0.48315685515980517,
2025/06/04 09:00:00,12.239279046444949,51.385864201033655,3.234812359010865,9.380000000000003,0.7601667788622763,0.6826868946585125,82.42464436298351,100.14664288139511,2.899704514195748,2.3816631130063963,3.3159315536181495,3.14,0.48335032141059964,
2025/06/04 09:15:00,12.462838353761981,51.390685767491505,3.226525006546269,9.31,0.7574821720358671,0.6814376525370093,81.73230502086385,99.68223354656119,2.885457258540077,2.3920515574650913,3.310915025664401,3.15,0.48016490032727527,
2025/06/04 09:30:00,12.319536261892154,51.20079012698096,3.23701127774714,9.32,0.758511620510454,0.6823560550125708,81.99779182236996,100.02365229593576,2.8791991131048618,2.3948497854077253,3.314474660959324,3.15,0.4794424951384195,
2025/06/04 09:45:00,12.482951775663537,51.042347398980894,3.2319562420645864,9.24,0.7573263369259725,0.6824625406172186,81.69211635099879,100.06323862429541,2.8589495983081292,2.405844155844156,3.317013965767588,3.14,0.47569276958558926,
2025/06/04 10:00:00,12.300333623398899,51.00593856173879,3.240356516019809,9.29,0.7589356237360603,0.6833904337429331,82.10713897569575,100.40818555003563,2.8669684814222487,2.4015069967707214,3.3181427776943506,3.15,0.47730088110217905,
2025/06/04 10:15:00,12.51789511229589,51.45752291126945,3.2292397570125324,9.350000000000001,0.7622429188241604,0.6856600814739632,82.96006480563521,101.25193359130236,2.8954183348250266,2.372192513368984,3.329346670785751,3.12,0.4833480160670403,
2025/06/04 10:30:00,12.334197892491147,50.69377069023011,3.218016104961979,9.2,0.763437942741087,0.6888022051610717,83.28411736081254,102.42002706685537,2.8589042751570375,2.3608695652173917,3.360899400001468,3.27,0.4802447306247848,
2025/06/04 10:45:00,11.331932632029122,50.20297469717764,3.2026665764562217,9.33,0.7792406323975504,0.7018847473296821,87.75686926953922,107.33862556652062,2.913197417610586,2.3815648445873525,3.3686968197802303,3.14,0.48441957402519226,
2025/06/04 11:00:00,11.860308024689743,50.79145785847959,3.1917362257945108,9.350000000000001,0.7798491718868409,0.7022823002691913,87.92910869342508,107.49148564606021,2.9294400722830813,2.413903743315508,3.3462590506976224,3.16,0.48217814196395664,
2025/06/04 11:15:00,12.049530732314452,51.055037925592615,3.2034849466199997,9.37,0.7748962954001674,0.6977768763275833,86.52725949933001,105.75913909881382,2.9249396067511717,2.393810032017076,3.3423008394644063,3.17,0.48386962925548405,
2025/06/04 11:30:00,12.254148396416895,50.772438850435094,3.2029052137462948,9.25,0.7714416763511082,0.6962694185009134,85.54947316791677,105.19598500213819,2.8880030418323526,2.4205405405405407,3.3379724020961272,3.16,0.47657865907502855,
2025/06/04 11:45:00,12.071933093175176,51.055690670727074,3.2253440313319817,9.4,0.7733748122165365,0.6963608752480507,86.09662288229383,105.22998430969803,2.914417782625827,2.3840425531914895,3.3455872853412094,3.14,0.4841908286037828,
2025/06/04 12:00:00,12.168652698360233,50.98185132383537,3.228238193471301,9.360000000000001,0.7713060892432064,0.6950894605634445,85.51109694786713,104.75733226104816,2.8994143055891612,2.388888888888889,3.344374691997267,3.14,0.48188354751783286,
2025/06/04 12:15:00,12.284433603595573,50.993370979658664,3.227781065909882,9.33,0.7692914503417329,0.6937659974795894,84.94087882754731,104.26533107098119,2.890530618243762,2.397642015005359,3.3380027757732376,3.13,0.4796935111047628,
2025/06/04 12:30:00,12.314444302218476,51.32762966557027,3.2375442168663917,9.42,0.7695261830998424,0.6930547444021591,85.00731697286274,104.00092070335948,2.90961277097787,2.367303609341826,3.3428806367728243,3.16,0.48537469821170015,
2025/06/04 12:45:00,12.604447978746407,51.22875719821445,3.2342881156752377,9.32,0.7659898839210119,0.6911729905256087,84.00641211136426,103.30137331290648,2.8816233021510578,2.3948497854077253,3.3330223931349203,3.13,0.4787697660832636,
2025/06/04 13:00:00,12.385154333808316,51.32244856182723,3.2474060317514044,9.41,0.766784051283531,0.690977002194519,84.23119116250902,103.22851408977222,2.8976973953962144,2.376195536663124,3.3341351752078134,3.1,0.4829982496740042,
2025/06/04 13:15:00,12.676499289804951,51.19067596525048,3.247552425149598,9.31,0.763429211901477,0.6892188614828217,83.28164620682622,102.57492024722086,2.866774352248105,2.4006444683136414,3.3280595923773917,3.11,0.4765402824235112,
2025/06/04 13:30:00,12.571500149275153,51.02948093520433,3.2589969437709807,9.31,0.7625981044048519,0.6886422992822581,83.05166442046391,102.3605815986483,2.856707189552443,2.396348012889366,3.331607516871481,3.11,0.4761006182290508,
2025/06/04 13:45:00,12.843929920368907,51.33592800078969,3.2680029033133513,9.340000000000002,0.7613440659371359,0.6873871948757792,82.72825759634941,101.89399294259047,2.858014596783373,2.3843683083511777,3.3328154587906305,3.1,0.47766123053192966,
2025/06/04 14:00:00,12.75906593524104,51.39823276366246,3.2707529461754112,9.37,0.7605234557262424,0.6864990114107516,82.51662856823621,101.56380819689075,2.864783783488331,2.376734258271078,3.329425541755738,3.1,0.4792460198509686,
2025/06/04 14:15:00,12.758448793005527,51.526484094176965,3.2739698616222026,9.4,0.759614548256671,0.6855029320538467,82.28222835985571,101.19351284450286,2.871132110954266,2.3680851063829786,3.326866558996088,3.09,0.48091869230031214,
2025/06/04 14:30:00,12.779600222668591,51.65622705122604,3.279575824633038,9.430000000000001,0.7585221262427293,0.6843866494824433,82.00050116949062,100.77853160304002,2.8753718481429384,2.3605514316012726,3.324100182271206,3.1,0.4822783846741958,
2025/06/04 14:45:00,12.85846074678119,51.75531209178342,3.280547642104869,9.430000000000001,0.7567202745073339,0.683028535653813,81.53581753954542,100.27364889940563,2.8745200584709423,2.35949098621421,3.319064917113126,3.1,0.4821678746975619,
2025/06/04 15:00:00,12.984751198879735,51.40431785050629,3.2911229155047077,9.33,0.7532831365230186,0.6814650711570693,80.64940623066501,99.69242649705417,2.834898677301211,2.384780278670954,3.316148043239023,3.1,0.4749481152680057,
2025/06/04 15:15:00,13.05000697167361,51.597376324453535,3.289501918260632,9.350000000000001,0.7517482743881668,0.680085700330007,80.2535771542337,99.17964144340459,2.8423756034603374,2.379679144385027,3.309489043620823,3.09,0.47616276496139315,
2025/06/04 15:30:00,12.978663462747932,51.5343866631174,3.299258110861096,9.360000000000001,0.7504951813540642,0.679032541666276,79.9304141501394,98.78812669530944,2.8370014365311573,2.377136752136752,3.308478909150426,3.09,0.47601599165471803,
2025/06/04 15:45:00,12.980121039227924,51.544241248138576,3.302725161919938,9.360000000000001,0.7489439028813681,0.6778767294709723,79.53035142711039,98.35845020299837,2.834023281113361,2.377136752136752,3.304422681115468,3.09,0.47563162518899216,
2025/06/04 16:00:00,13.092502536382426,51.66987429094968,3.3085044853504253,9.37,0.7473411997606622,0.6765575778107856,79.11702668500352,97.86805179702172,2.832095299096311,2.3745997865528286,3.301089900600742,3.1,0.4757005917604162,
2025/06/04 16:15:00,13.086804169818606,51.677261446850935,3.3167155302361193,9.380000000000003,0.745885184812685,0.6753639327370323,78.74153168838858,97.42431082383725,2.8280990378853,2.3720682302771854,3.2988630896046716,3.09,0.4756248474713679,
2025/06/04 16:30:00,13.16157927551609,51.80766831621952,3.3161376210766376,9.380000000000003,0.7432717920041987,0.6732924518011341,78.06755789083805,96.65423185594355,2.8285918956990193,2.3720682302771854,3.289913930268386,3.09,0.4754701967742273,
2025/06/04 16:45:00,13.311658753736083,51.182335808492155,3.32832943230185,9.210000000000003,0.7381118990352362,0.6708885679528939,76.73686139242889,95.76058115382563,2.7671539693804976,2.4158523344191094,3.284479772633931,3.09,0.46363124755365354,
2025/06/04 17:00:00,13.292804946869012,51.56378994364803,3.3240222922433014,9.28,0.7366957169830096,0.6687858417163024,76.37163899162478,94.97888665595545,2.7917983647868843,2.3987068965517246,3.2752040448278157,3.1,0.46825355624855414,
2025/06/04 17:15:00,13.36217084897271,51.708146134095045,3.3317148376876182,9.300000000000002,0.7344098926351385,0.6665163584116769,75.78214256718618,94.1351997406687,2.7913553389385153,2.3956989247311826,3.2693764199561155,3.09,0.4687060018816823,
2025/06/04 17:30:00,13.361149199202032,51.76479778361136,3.3371546240607843,9.31,0.7323101276560742,0.6645263471416102,75.24062941527798,93.39540735427389,2.7898018068671977,2.394199785177229,3.2639669754111607,3.09,0.46881384256603553,
2025/06/04 17:45:00,13.425555775577266,51.894047933891954,3.3409800475618248,9.32,0.7299714236999852,0.6630000000000047,74.65600050304595,92.60271942215569,2.7896006163824705,2.393776824034335,3.257961141418781,3.09,0.4691486820086553,
2025/06/04 18:00:00,13.337154111288612,52.36378222724022,3.325612473414557,9.5,0.7451811466116676,0.6732549488919503,78.5599656802407,96.64029004210124,2.856616661124656,2.349473684210526,3.2926175649664526,3.06,0.48169020178983835,
2025/06/04 18:15:00,12.545307720344795,50.987725289393666,3.2703416607727678,9.340000000000002,0.7640721420119053,0.691445411095954,83.463619462086,103.40264643977947,2.8559707115717683,2.3436830835117775,3.3605494988313787,3.15,0.48147766801079617,
2025/06/04 18:30:00,12.626927994834091,51.54148409999601,3.29906691971966,9.49,0.7618256716302324,0.6873668720379034,82.85245998063868,101.88643786943184,2.8765709307910674,2.40463645943098,3.305705758073798,3.02,0.47771663841681145,
2025/06/04 18:45:00,13.171476932080964,51.6264724451658,3.2962640265110865,9.380000000000003,0.7572321521419635,0.6847599849700995,81.6678268234814,100.91732013931208,2.845645835575924,2.388059701492537,3.319618064890616,3.09,0.47577500934675787,
2025/06/04 19:00:00,13.156680664002465,51.64188628101044,3.304551374327635,9.39,0.7552760692203078,0.6828999879205077,81.16336816317491,100.2258609115614,2.8415354873732444,2.37912673056443,3.319925429441839,3.08,0.4765206330595628,
2025/06/04 19:15:00,13.310224818711959,51.93699893289579,3.315987821411088,9.440000000000001,0.7536428027457874,0.6808323765303645,80.74216136843705,99.4572204583752,2.846813832984132,2.367584745762712,3.3174706723221994,3.07,0.47871058842350306,
2025/06/04 19:30:00,13.26781252920182,51.78639280125043,3.316827070554862,9.4,0.7509723788845879,0.6789763704899124,80.05347970338065,98.76724489969949,2.8340337919478884,2.3595744680851065,3.320676377720547,3.08,0.4781478290169387,
2025/06/04 19:45:00,12.387441537034874,51.10004594457189,3.290319206667697,9.440000000000001,0.7659655866313678,0.6914848754419012,83.99953507011415,103.41731742336428,2.8690225498092183,2.3633474576271185,3.3470220541361937,3.03,0.48164647875228456,
2025/06/04 20:00:00,12.91444039531524,51.69487232899115,3.280106664885657,9.45,0.7642212132979408,0.6896654415059049,83.50581220861343,102.74093764920912,2.8810038713571595,2.3523809523809525,3.342901508823859,3.13,0.4837794697467225,
2025/06/04 20:15:00,12.854245679111386,51.546474605057426,3.2877697780629824,9.440000000000001,0.7639556131336427,0.6894654234680916,83.43063743345184,102.66658037106797,2.8712472701058944,2.3559322033898304,3.345025696280253,3.14,0.4825430971978247,
2025/06/04 20:30:00,12.882121778512271,51.25697404742715,3.2820464076011397,9.350000000000001,0.762313292149552,0.6889995527322541,82.97821354210545,102.49339159138931,2.848832356040313,2.378609625668449,3.340994956230028,3.14,0.4772411952219779,
2025/06/04 20:45:00,12.816009588642999,51.14371041831316,3.2824730387313883,9.340000000000002,0.7628367812746488,0.6895014605515599,83.11396619319743,102.67997726000621,2.845415602746193,2.3811563169164884,3.3432444263419083,3.14,0.4766485224677546,
2025/06/04 21:00:00,12.857138852345031,51.20940150725204,3.2793059019018327,9.340000000000002,0.7626160511090756,0.6892302855569373,83.05629273671286,102.57916717947552,2.8481636905490486,2.386509635974304,3.338592529491814,3.14,0.47629458075788944,
2025/06/04 21:15:00,12.88032088061783,51.21263233788932,3.280751688504821,9.340000000000002,0.7627807542211364,0.6893030227870612,83.09876839576772,102.60620745300065,2.8469085401146703,2.3832976445396143,3.341730725389842,3.12,0.47659100319489306,
2025/06/04 21:30:00,12.873674895269232,51.30568143848603,3.2811196298692296,9.360000000000001,0.762359131617324,0.6886191592529955,82.99003518639337,102.3519792265337,2.8526847710130725,2.3814102564102564,3.3381506810910526,3.13,0.4774885376078214,
2025/06/04 21:45:00,13.053377421409948,51.460810894275994,3.2920715751239014,9.37,0.7601213078412284,0.6865053432595603,82.41291773824987,101.56616207980336,2.846232162995225,2.3831376734258276,3.333482843119069,3.1,0.47682679526159444,
2025/06/04 22:00:00,13.039517903240892,51.25901980318645,3.3048643453433053,9.350000000000001,0.7599518770692804,0.6865395604092824,82.36922285227176,101.57888240316923,2.829163022432237,2.3828877005347593,3.34208730093765,3.11,0.4753226746422422,
2025/06/04 22:15:00,13.15347266950215,51.2573501333066,3.296483748803061,9.31,0.7592930286044055,0.6863703396178626,82.19931092765135,101.51597408953252,2.824221415737427,2.3823845327604727,3.344517862804171,3.13,0.47458700080857996,
2025/06/04 22:30:00,13.037028365272477,51.52000209893231,3.2935732498286505,9.39,0.7604468414983451,0.6863015401137316,82.49687035127127,101.4903976769244,2.8510068815043113,2.3684771033013843,3.340216035725173,3.14,0.4791965282266357,
2025/06/04 22:45:00,12.899012598485115,51.56675800371488,3.2937915693232305,9.430000000000001,0.7612575274687985,0.6864338836389967,82.70593999451533,101.53959676130101,2.8629619699760074,2.35949098621421,3.3405196807375916,3.13,0.481651534952773,
2025/06/04 23:00:00,12.895567817895824,51.39503393452321,3.2912127133619906,9.380000000000003,0.7600073372179665,0.6859010514391328,82.38352559577874,101.34151486567114,2.850013298112927,2.374200426439232,3.3363925108616614,3.14,0.4784536017360472,
2025/06/04 23:15:00,12.768484199394265,51.37820023393232,3.29043383987023,9.4,0.7604794291989002,0.6859894681712772,82.50527446726277,101.37438403895462,2.8567661461841527,2.369148936170213,3.336607553224022,3.14,0.47983227797452715,
2025/06/04 23:30:00,12.857712473434447,51.47911870848668,3.2837575173236444,9.39,0.7597915751387951,0.6854638952217653,82.32788222391251,101.17900079042845,2.8595290457539986,2.3631522896698614,3.3371285378637205,3.13,0.4806258932079359,
2025/06/04 23:45:00,12.805319235153434,51.50422793322542,3.2900858843128606,9.42,0.760387217447135,0.6855260937500168,82.48149376949773,101.2021232713648,2.8631471430319158,2.3641188959660298,3.3358415836978126,3.15,0.48117381615864974,
2025/06/05 00:00:00,12.911267358154646,51.888628316482766,3.307264242455707,9.45,0.7477449153184349,0.6757448794262492,79.22114180566373,97.56592884607447,2.8573465278913406,2.3650793650793656,3.293097514787943,3.14,0.47975333381610563,
2025/06/05 00:15:00,13.126691258419044,51.491321147981864,3.3100712751724464,9.300000000000002,0.7426907839971119,0.673164543057683,77.91772041839046,96.60668141440627,2.8096071736447716,2.401075268817204,3.2853250319212846,3.13,0.47018774045964007,
2025/06/05 00:30:00,13.216289490936731,52.401108770865164,3.3122363419633936,9.49,0.7428744892208266,0.6710995072173626,77.96509657510678,95.83899842924856,2.8651337103482826,2.3487881981032666,3.2822915886851067,3.1,0.48244501761286906,
2025/06/05 00:45:00,13.415826515960816,51.44708762125089,3.3476891918122393,9.210000000000003,0.7256311429353806,0.6629999999999999,73.60139031318059,91.56449924779596,2.7511514577057428,2.4256243213897934,3.255531649282272,3.12,0.4626263890228117,
2025/06/05 01:00:00,13.809534009268134,51.884085256409094,3.365964496175409,9.210000000000003,0.7155238375833683,0.6629999999999924,71.14549683661632,88.47419024137014,2.7362142442277397,2.4256243213897934,3.2471847408487764,3.07,0.4643683290068756,
2025/06/05 01:15:00,13.880547927070324,52.487893567598974,3.366077920526853,9.33,0.716064178327854,0.66299999999999,71.27678992248794,88.12011317279396,2.771771842566165,2.380493033226152,3.2541660961342775,3.05,0.4739861456781489,
2025/06/05 01:30:00,13.876913597901364,52.593881737287234,3.3567317653694873,9.33,0.715122909777201,0.6630000000000138,71.04807858818461,87.79559181753456,2.779489292607512,2.369774919614148,3.2550612385630706,3.06,0.4762288166084927,
2025/06/05 01:45:00,13.777701465025302,51.68882863210314,3.3747174475045134,9.17,0.7124293723901215,0.6630000000000024,70.39359743149414,87.56764979838363,2.7172645244065983,2.4143947655398037,3.259061949438948,3.08,0.46465553709360374,
2025/06/05 02:00:00,13.88371573992896,51.7436319267548,3.377634295456348,9.16,0.7110062069222081,0.6629999999999888,70.0477938105474,87.13139429015976,2.7119573046502374,2.415938864628821,3.2594296657301816,3.06,0.4644196608184224,
2025/06/05 02:15:00,13.869269081250536,52.182304209810695,3.3704117390958963,9.24,0.7106854948468702,0.6630000000000055,69.96986654247438,86.68064829267075,2.741504811657998,2.41017316017316,3.2470433736625957,3.05,0.4689387951130851,
2025/06/05 02:30:00,14.036437422777169,52.7569090254068,3.373455064534919,9.340000000000002,0.7108551065733036,0.6629999999999947,70.0110791424685,86.30227931166577,2.7686747922601005,2.3747323340471094,3.252773635913433,3.04,0.4766348443573666,
2025/06/05 02:45:00,14.013615304785958,52.72397849628874,3.3742594619673727,9.33,0.7095841174891137,0.6629999999999906,69.7022516467177,85.91409516937433,2.765051148307402,2.379421221864952,3.250447132663886,3.03,0.4761694290475245,
