datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/06/05 03:00:00,13.97287966327741,52.333432440868364,3.3741770147405976,9.24,0.7074312547829157,0.6629999999999958,69.1791447164351,85.56874570253294,2.7384455408337134,2.403679653679654,3.2483439848350235,3.05,0.4707160197262859,
2025/06/05 03:15:00,13.983752819402014,52.15179120673429,3.378760216260452,9.2,0.7061813735204591,0.6630000000000034,68.8754460418607,85.30523604341839,2.7228922477909325,2.405434782608696,3.2539224676749354,3.05,0.4691090281772679,
2025/06/05 04:00:00,14.009760096966659,52.23631457043507,3.371586666333006,9.2,0.7063949742205855,0.6629999999999948,68.9273471715647,85.24488577247465,2.728685604278437,2.4097826086956524,3.250888335665173,3.04,0.469410697910246,
2025/06/05 04:15:00,13.895006349723985,52.548908410680724,3.365458034260494,9.29,0.7090202337346169,0.6630000000000031,69.5652380327051,85.64204289059344,2.760396922328978,2.3864370290635093,3.2514928278405604,3.05,0.4753215208068479,
2025/06/05 04:30:00,13.83179944690454,52.44382954654253,3.371815096881753,9.300000000000002,0.710723618597115,0.6629999999999938,69.97912992833716,86.0681084393193,2.758158360641015,2.383870967741935,3.2572557071686536,3.04,0.4751924187375196,
2025/06/05 04:45:00,13.92424018591123,52.562190922805314,3.35866638665913,9.29,0.7116250542303729,0.6630000000000028,70.19816257988747,86.3352830510152,2.765978793517738,2.3756727664155006,3.2603227527287584,3.04,0.4764589641610712,
2025/06/05 05:00:00,13.728915658775975,52.22042801298727,3.3558390327437473,9.25,0.7124600815732968,0.6629999999999971,70.40105921086978,86.6906769741682,2.7563896568773036,2.3967567567567567,3.2557796334366746,3.08,0.4726404741606277,
2025/06/05 05:15:00,13.727156046482321,52.168046804556354,3.353411134880784,9.24,0.7134139001972264,0.6629999999999994,70.63281998733436,86.98191205265654,2.755403268000567,2.3971861471861473,3.2582450612951273,3.07,0.472175959784656,
2025/06/05 05:30:00,13.664611242782087,52.356844982208486,3.346439965610619,9.29,0.7154511079001912,0.6629999999999855,71.12782483124332,87.35128429303249,2.776084464525832,2.381054897739505,3.260135445034302,3.08,0.47594441708182217,
2025/06/05 05:45:00,13.515877435518803,52.071316045885055,3.341015826440089,9.25,0.716434655194334,0.6629999999999839,71.36680914006574,87.75745347015139,2.7686190310137015,2.388108108108108,3.2623286521004813,3.1,0.47381286415136104,
2025/06/05 06:00:00,13.408291953435139,51.94047707140942,3.3323943084605148,9.23,0.7174143635248234,0.6630000000000005,71.60486064974123,88.08249324284859,2.7697802677691037,2.3954496208017333,3.2600832986895854,3.09,0.47265815344626266,
2025/06/05 06:15:00,13.394458750611932,51.85939073803911,3.3364111489923163,9.23,0.7187639688667029,0.6630000000000087,71.93279048262922,88.43860925424647,2.7664456171079825,2.398699891657638,3.2629098835725783,3.11,0.47175467674398275,
2025/06/05 06:30:00,13.281047650843107,51.89882051413707,3.333810589541106,9.270000000000001,0.7216424223970117,0.6630000000000017,72.63220293743198,89.09022457618171,2.7806018821471206,2.393743257820928,3.263539660859005,3.13,0.4733562040450913,
2025/06/05 06:45:00,13.213669737641226,52.24812557791438,3.3196882607657416,9.350000000000001,0.7248797732060053,0.6629999999999977,73.4188209781761,89.69635948377032,2.8165295249269175,2.3807486631016044,3.2582019309966492,3.11,0.4780517868338112,
2025/06/05 07:00:00,13.203127791411703,51.82313702844431,3.319628273198253,9.270000000000001,0.7266604677827628,0.6629999999999978,73.85149774438312,90.50447191238368,2.7924813373965325,2.3915857605177995,3.268460690161128,3.13,0.47333769002545606,
2025/06/05 07:15:00,12.987993972589834,51.48817677353418,3.300286169363137,9.210000000000003,0.7285430251336773,0.6629999999999916,74.30892533327915,91.26541632579611,2.7906670898715653,2.4006514657980453,3.2683420452660714,3.14,0.4709210341354388,
2025/06/05 07:30:00,12.742851353640276,51.39040016215,3.294213967926376,9.24,0.7319525455202984,0.6629999999999905,75.14841174742509,92.12420702743047,2.804917983459449,2.393939393939394,3.270542473698017,3.15,0.47243482412022664,
2025/06/05 07:45:00,12.751940785428815,51.503869810759966,3.290813888378675,9.270000000000001,0.7342990358824434,0.6630000000000003,75.75355346785024,92.68829820824125,2.816932319611415,2.3991370010787487,3.266463910974611,3.16,0.47272793972940325,
2025/06/05 08:00:00,12.739827686573221,51.595354710285164,3.286185874485508,9.300000000000002,0.7371668884241952,0.6646194169940821,76.49315046302533,93.43000633835472,2.830028597045208,2.3956989247311826,3.2700281923836894,3.14,0.4744782049958453,
2025/06/05 08:15:00,12.86783317033644,51.41831211071923,3.2826731651330823,9.24,0.7385566353341911,0.6663428251655874,76.85155544505669,94.07068825967055,2.8147791556414066,2.4123376623376624,3.2755285242373167,3.13,0.4709139462146154,
2025/06/05 08:30:00,12.932646671744237,51.726084084463366,3.2853972140734116,9.32,0.7417968815846636,0.6682163888017548,77.68718989821937,94.76719090481838,2.836795490078524,2.390557939914163,3.284726351599836,3.16,0.4759674166706164,
2025/06/05 08:45:00,12.985917343735537,51.29512635523332,3.2945513648029636,9.23,0.7410686873999675,0.6687847253489873,77.4993942486675,94.97847164320893,2.8015954155724683,2.418201516793066,3.28695976292505,3.14,0.4690595127870579,
2025/06/05 09:00:00,12.990592932238428,51.27670818795093,3.293965456823993,9.23,0.7419554974822477,0.6697521064063215,77.72809571172833,95.33809832056907,2.8020937441461427,2.4052004333694477,3.2959300495546415,3.14,0.47042294797748024,
2025/06/05 09:15:00,12.927711398493557,51.404166663973456,3.2903488756951877,9.270000000000001,0.7432096002053169,0.6705250223137179,78.0515191067982,95.62543202174976,2.8173304261060848,2.394822006472492,3.296365718263622,3.14,0.47316534410173644,
2025/06/05 09:30:00,12.980058382161076,51.2375160891271,3.2884085034945145,9.220000000000002,0.7429331268593798,0.6710691823989323,77.9802187686817,95.8277250911841,2.8037879084067945,2.405639913232104,3.2973191510827258,3.11,0.4702341730063304,
2025/06/05 09:45:00,13.115933489944723,51.489307354439916,3.3044689585982905,9.29,0.7444141417854402,0.6716776481417189,78.36216106633574,96.05392397290265,2.811344308690582,2.397201291711518,3.30080482312152,3.1,0.4724320364361553,
2025/06/05 10:00:00,13.050052149662235,51.477606968936016,3.2972082011042905,9.29,0.7450447759883392,0.6724304564811406,78.52479675095061,96.33378262813106,2.8175351489446805,2.3842841765339076,3.30608023684894,3.13,0.47427633027893806,
2025/06/05 10:15:00,12.971498715259031,51.500270008993425,3.2962664246869515,9.31,0.7454485681257813,0.6726996730844003,78.6289316209268,96.43386467106832,2.82440761774412,2.388829215896885,3.300339786899973,3.13,0.4744626445588334,
2025/06/05 10:30:00,12.97970272123814,51.56052696797798,3.299372606810668,9.33,0.7457666035703224,0.6728972887087997,78.71095050289944,96.50732884514636,2.8278103481676253,2.392282958199357,3.2968474834976966,3.11,0.4744761257998623,
2025/06/05 10:45:00,13.122795310275933,51.10622933869939,3.3019175189492267,9.2,0.7438614596803974,0.6729940750661926,78.2196286249939,96.54330945057171,2.786259786079613,2.4195652173913045,3.2999111441544073,3.11,0.46658587317231853,
2025/06/05 11:00:00,13.127054794078902,51.051376594716885,3.303489729701679,9.190000000000001,0.7437182516159138,0.6731541230203664,78.18269637250609,96.60280773570173,2.7819066356927653,2.425462459194777,3.298278714645693,3.11,0.46539147913345474,
2025/06/05 11:15:00,13.016664626314935,51.25723055569807,3.305652788479054,9.260000000000002,0.7439273470515825,0.672715956596612,78.23662046855442,96.43991811334827,2.8012621386835277,2.41036717062635,3.29464668989133,3.1,0.4692415300674675,
2025/06/05 11:30:00,13.061272540011487,51.37777405587843,3.2973425890073544,9.260000000000002,0.7432593316953667,0.6723303327953434,78.06434447354005,96.29656136131162,2.8083220805963234,2.396328293736501,3.2962330720043536,3.12,0.47122418236115093,
2025/06/05 11:45:00,12.87657479660379,51.594018219823454,3.2902239171332717,9.33,0.7437360991096746,0.6720982237943284,78.18729910314116,96.21027417573053,2.8356732657056076,2.3762057877813505,3.2923903168163267,3.11,0.47632905522146013,
2025/06/05 12:00:00,12.882460100987203,51.677398808779174,3.296372267872669,9.360000000000001,0.7438294306173846,0.6720164714044307,78.21136857730399,96.17988249075303,2.8394851186029806,2.3835470085470085,3.2854925017002903,3.13,0.476012095255835,
2025/06/05 12:15:00,12.995185652990415,51.52756900756884,3.299976716077596,9.31,0.7430541224582209,0.6721142737704408,78.01142259803791,96.21624080029162,2.8212320270750313,2.385606874328679,3.291951613738643,3.13,0.4736691600912777,
2025/06/05 12:30:00,13.054082157292157,51.72647788363372,3.2976519965505364,9.340000000000002,0.7431032345062494,0.6720087075364995,78.02408821546933,96.17699625062978,2.8323182706270944,2.3811563169164884,3.2879308754071843,3.13,0.4752424954122867,
2025/06/05 12:45:00,12.867990342894188,51.58865892839856,3.309110409283711,9.37,0.7440592981285534,0.6726436212118042,78.27064963100919,96.41302722697185,2.8315767203513245,2.3778014941302033,3.2912608015076015,3.12,0.47583213184118067,
2025/06/05 13:00:00,13.122305036815305,51.45446257510508,3.301863472933248,9.270000000000001,0.7417892876648609,0.6720689365138394,77.685231485025,96.19938654536753,2.8075055422460853,2.3980582524271843,3.2877548044569225,3.13,0.47038762771605536,
2025/06/05 13:15:00,13.046703224366695,51.62343050972174,3.307864259308032,9.340000000000002,0.7431749710444512,0.6726219810999342,78.04258851397725,96.40498245343507,2.823574145679673,2.3747323340471094,3.2942995145529568,3.14,0.47495978244647735,
2025/06/05 13:30:00,12.872595954229269,51.361251449474935,3.310723468214671,9.31,0.7416443290937347,0.6718310968080633,77.64784779040194,96.11096895388681,2.812074185410743,2.3791621911922665,3.292379326183853,3.16,0.4731014151263956,
2025/06/05 13:45:00,13.2543222947333,52.1376023096135,3.3197604928539435,9.42,0.7397655082752052,0.6691214161184056,77.16331442907057,95.10363740057771,2.837554100748329,2.3832271762208066,3.2692436386021853,3.09,0.4756021588385707,
2025/06/05 14:00:00,13.443115712766485,52.31477785019604,3.322948855163088,9.42,0.7376760692899187,0.6675266146439247,76.62446427111313,94.51076538704865,2.834831473666384,2.3630573248407645,3.2746739105145037,3.11,0.47745769351913164,
2025/06/05 14:15:00,13.475909176752907,51.74600027040634,3.3232583063179395,9.270000000000001,0.7340169099869832,0.6663172745869776,75.6807953809226,94.06118975892261,2.7894310780406517,2.3764832793959005,3.2812388096791163,3.17,0.47047518414313694,
2025/06/05 14:30:00,13.12822432202762,51.82130371067865,3.333497072207374,9.37,0.7346605168979831,0.6658537219040404,75.84677662664967,93.88886272204125,2.8108619257899563,2.3927427961579513,3.2599323758976655,3.09,0.47142647438003754,
2025/06/05 14:45:00,13.450541591310639,52.2537049600075,3.338198565600331,9.41,0.733333789519371,0.66448015976086,75.50462389447706,93.37823706325568,2.8188856399882063,2.3698193411264614,3.263236587908334,3.1,0.47483753762246605,
2025/06/05 15:00:00,13.455042060772826,51.878685768123034,3.327595637707453,9.29,0.7301608140542121,0.6633484802171367,74.70201895398394,92.95753195324914,2.791805559163536,2.3724434876210982,3.267609490246242,3.17,0.4709111792188021,
2025/06/05 15:15:00,13.282334250608699,51.98257509195179,3.340621727035328,9.360000000000001,0.7289789075771317,0.66299999999998,74.41483693010561,92.35362160096128,2.8018736525151673,2.393162393162393,3.2472766329862477,3.11,0.47054127640046517,
2025/06/05 15:30:00,13.481751244840439,52.25252796113773,3.348349268297107,9.39,0.7274279062821712,0.6630000000000064,74.03797150160271,91.83707074430744,2.804366942513001,2.382321618743344,3.2485562415233944,3.1,0.472612096522099,
2025/06/05 15:45:00,13.665923051289951,52.532707898893875,3.3633240244952947,9.440000000000001,0.7261933144400754,0.6629999999999959,73.73798788128146,91.3229882817328,2.8067471142381475,2.3665254237288136,3.2530047592748024,3.05,0.4754771190950932,
2025/06/05 16:00:00,13.799156334196084,52.288067501168484,3.3614499214174556,9.340000000000002,0.7226738666476007,0.6630000000000046,72.88282534550413,90.74213963079637,2.7785628875474995,2.3886509635974305,3.249070643116803,3.07,0.470055882985485,
2025/06/05 16:15:00,13.926675909736389,51.679470187232596,3.3667635041355415,9.180000000000001,0.7196230286442838,0.6630000000000004,72.14152656314319,90.53255929072361,2.7266542448627025,2.39760348583878,3.2653526464995295,3.17,0.46309884724194966,
2025/06/05 16:30:00,13.4265290520799,51.831932187404675,3.341088307949209,9.29,0.7262954305375406,0.6630000000000044,73.7628002569718,92.0796359058252,2.780531115534114,2.3778256189451024,3.259097263719332,3.15,0.4696091738608784,
2025/06/05 16:45:00,13.091419873330665,52.01487966717815,3.346084556274857,9.440000000000001,0.7335462833510413,0.665249469089241,75.55942441057582,93.66423000836718,2.821207844941433,2.3697033898305087,3.2583559198132517,3.12,0.47485963296188627,
2025/06/05 17:00:00,13.46741035619874,52.13903392418024,3.347865638376402,9.41,0.7344943474699468,0.6663631528761329,75.80392281604362,94.07824514426157,2.810746014455802,2.3825717321997875,3.2615932312402798,3.07,0.47226833966112874,
2025/06/05 17:15:00,13.575110740155992,51.646745285203906,3.3509527274536732,9.28,0.7329013843569093,0.666451446344798,75.39310994659746,94.11106849398236,2.7693616576476443,2.3987068965517246,3.2718080158907066,3.09,0.4656897916230778,
2025/06/05 17:30:00,13.724634335906615,51.58970873024839,3.3665350860450314,9.270000000000001,0.7329408088599776,0.6665376433683259,75.40327722109384,94.14311248423829,2.753572965398764,2.3969795037756203,3.281442216533114,3.09,0.46447272504172793,
2025/06/05 17:45:00,13.69232848757889,52.16154335613817,3.3562199516588627,9.39,0.7344061249049219,0.6664084024531053,75.78117089869535,94.09506680403251,2.7977904116084082,2.364217252396166,3.2790227872827096,3.07,0.47311179425646926,
2025/06/05 18:00:00,13.781422898650305,51.90197518823106,3.356118872187595,9.31,0.733114361502036,0.6661689206582302,75.44803510550317,94.00603876122717,2.7740376174254906,2.3834586466165413,3.278556275739388,3.07,0.4681307788684917,
2025/06/05 18:15:00,13.744994919979604,51.94587201073796,3.357633989349063,9.33,0.7333764364427159,0.6661345714628476,75.51562220624302,93.99326934951647,2.778742420882148,2.3783494105037515,3.2792960895723238,3.08,0.4693305568573121,
2025/06/05 18:30:00,13.704217449811324,52.182907744987176,3.3553147016062637,9.39,0.7343330602368577,0.6662125020515485,75.76232808576731,94.02224026895261,2.79854524390955,2.3631522896698614,3.279412830058828,3.08,0.4733675456551708,
2025/06/05 18:45:00,13.669792885946379,52.463102645663696,3.3492453497882435,9.45,0.7349572576289082,0.6660373427651995,75.92330376664026,93.95712430283078,2.8215311250928443,2.3492063492063493,3.2762368233416477,3.09,0.47748767474172726,
2025/06/05 19:00:00,13.606530505151738,52.34672901483572,3.356689000296013,9.45,0.7351116900578042,0.6661350971166379,75.96313069592328,93.99346476281555,2.8152742178875205,2.3502645502645505,3.2790462344669296,3.09,0.4768952073455888,
2025/06/05 19:15:00,13.549874638316794,52.02689415587537,3.3503690198497287,9.37,0.7337916864420221,0.6658357090569167,75.62271197019027,93.88216639456066,2.7967068536289967,2.370330843116329,3.275130827999866,3.1,0.47227851414384175,
2025/06/05 19:30:00,13.582406360383004,51.93680039938232,3.3495366091192182,9.340000000000002,0.7332816700899045,0.6657007110822775,75.4911826966196,93.83198051103211,2.788445414978167,2.379014989293362,3.273821663000373,3.11,0.47031413216095597,
2025/06/05 19:45:00,13.5057800448879,52.11807874825848,3.351027345475266,9.4,0.7340215708144742,0.6656266849663288,75.68199737228952,93.80446109052357,2.8051099053824124,2.3638297872340424,3.2745353446262877,3.1,0.4740610440636035,
2025/06/05 20:00:00,13.472782126095808,52.10941243131708,3.3540387540152987,9.41,0.7341416768500361,0.665582528238734,75.71297179015397,93.78804570062887,2.8055728302884955,2.3623804463336877,3.2751856229718923,3.1,0.4743942466938521,
2025/06/05 20:15:00,13.575182067975675,51.96792555402499,3.34873154313819,9.340000000000002,0.7322446249833287,0.6646718266113651,75.22373678246909,93.44948976360986,2.7891157830009945,2.380085653104925,3.2698882549050814,3.1,0.47029250928235244,
2025/06/05 20:30:00,13.56201919825287,52.02501441741322,3.3461512983622113,9.350000000000001,0.7322611705773804,0.6645427779558304,75.22800376323775,93.40151555649771,2.794255001134109,2.3754010695187167,3.2697591079325745,3.13,0.47136321962698224,
2025/06/05 20:45:00,13.444867409344852,52.14329848500961,3.342015917539765,9.39,0.732501022375636,0.6642678221300256,75.28985968738674,93.29929994114399,2.8096814113657715,2.364217252396166,3.267764426352406,3.1,0.47433755615851314,
2025/06/05 21:00:00,13.439595451817695,51.961573245532065,3.3392051161619247,9.340000000000002,0.7315029129089982,0.6639329655655509,75.03245497370362,93.17481605470817,2.7970728586854157,2.380085653104925,3.263539019706502,3.12,0.47099488813914164,
2025/06/05 21:15:00,13.330969491844087,52.06112323518994,3.3382461316412115,9.380000000000003,0.7317296523968797,0.6636106753404669,75.09092933438912,93.05500374092584,2.809858719251606,2.3720682302771854,3.2611727271621613,3.12,0.4734087201154822,
2025/06/05 21:30:00,13.453565875803974,51.824882398815646,3.339646595697996,9.300000000000002,0.7300967561397952,0.6631222208124578,74.68645403250804,92.87341937185565,2.784725788644794,2.3935483870967738,3.2592559146544042,3.12,0.468102948251765,
2025/06/05 21:45:00,13.41738368069116,51.88880123041355,3.340071147228861,9.32,0.7299587179825202,0.663000000000006,74.65291324214527,92.73610090648602,2.7903597226461705,2.388412017167382,3.25871180596271,3.11,0.4694557168392796,
2025/06/05 22:00:00,13.50581962659345,51.67118905989548,3.33989721466765,9.25,0.7287613577470139,0.6629999999999976,74.36197623281558,92.64186696269817,2.7695463080053075,2.4054054054054053,3.258791624579515,3.13,0.46524597544127366,
2025/06/05 22:15:00,13.486612851558732,51.66004171871998,3.3399854253621135,9.25,0.728603232890212,0.6630000000000091,74.32355473561279,92.58125003460202,2.7694731628947564,2.4064864864864863,3.2580874883192457,3.1,0.46520283098422816,
2025/06/05 22:30:00,13.531496746990797,52.333656487405335,3.343866453269317,9.41,0.7310293585177131,0.662999999999996,74.91305964264964,92.63631505542106,2.8141076001404874,2.365568544102019,3.2615617881118077,3.09,0.4750591430274005,
2025/06/05 22:45:00,13.490853789977393,52.36478979318554,3.3426820001793653,9.42,0.7307558089939573,0.6629999999999968,74.84659202665199,92.50064654184075,2.8180963667780934,2.3630573248407645,3.260480670075689,3.1,0.47592691414435523,
2025/06/05 23:00:00,13.549794939739684,52.50360530970693,3.3381155679731633,9.430000000000001,0.7305318288910306,0.663000000000024,74.79216888868105,92.36734656401634,2.824947131990912,2.361611876988335,3.258010891144627,3.09,0.47690674312278175,
2025/06/05 23:15:00,13.467875187393474,52.47923495850779,3.3345688482828564,9.430000000000001,0.7301438415148733,0.6629999999999974,74.6978949320874,92.23874834830549,2.827951806979784,2.361611876988335,3.25582777298314,3.1,0.477302310201999,
2025/06/05 23:30:00,13.447642287246254,52.50700105577033,3.3345429804782567,9.440000000000001,0.7302325873501574,0.662999999999995,74.71945857445488,92.21214182861614,2.8309726566025755,2.3591101694915255,3.255884724386246,3.1,0.4779823356208603,
2025/06/05 23:45:00,13.435637338341053,52.54946223778222,3.3343203007102913,9.45,0.7301078790104697,0.6630000000000109,74.68915669009624,92.10945429736323,2.8341608327151175,2.356613756613757,3.255667411814981,3.08,0.47876737314980655,
2025/06/06 00:00:00,13.46619695932668,52.21485459541134,3.3366042950073225,9.37,0.7291829673692226,0.6630000000000039,74.4644197906932,92.15112587600512,2.808244302154936,2.370330843116329,3.2600145117464097,3.09,0.4742592081945269,
2025/06/06 00:15:00,13.45328101793092,52.23509912107289,3.335169307302476,9.37,0.7285750951867384,0.6629999999999979,74.31671777957055,91.93241116607034,2.8094525754611737,2.369263607257204,3.259379125336609,3.07,0.47474981909455277,
2025/06/06 00:30:00,13.555370299882554,52.068495325750575,3.336512437322819,9.31,0.7272083052030466,0.6629999999999924,73.98461238769042,91.73098225748079,2.7903387668682695,2.385606874328679,3.258747013146657,3.09,0.47096722953572084,
2025/06/06 00:45:00,13.477862065995566,52.133814571075675,3.332346585521894,9.33,0.7272890740061235,0.662999999999995,74.0042377546569,91.63588197604194,2.7998288174874184,2.382636655948553,3.2559806097216706,3.07,0.47244765804723216,
2025/06/06 01:00:00,13.423304533576072,52.130931014709006,3.3285119693033605,9.340000000000002,0.728740916265131,0.6629999999999885,74.35700932024515,91.99510119033515,2.806058709157898,2.380085653104925,3.2570638116253314,3.08,0.47306584698627135,
2025/06/06 01:15:00,13.43452740986396,52.19002239410247,3.3286476061068746,9.360000000000001,0.7302965450261862,0.6630000000000001,74.73499913980102,92.34359417959243,2.811952813156838,2.375,3.2599407603695796,3.08,0.47404713686438327,
2025/06/06 01:30:00,13.411276328328142,52.24623643833155,3.3260694068325103,9.380000000000003,0.7318050096408065,0.6629999999999955,75.11036338490538,92.67529198523611,2.820145599106058,2.371002132196162,3.2611278960885026,3.08,0.47514281883851683,
2025/06/06 01:45:00,13.26196173720922,52.161750078682246,3.3228210278020383,9.39,0.7332645013039695,0.6636280549928554,75.48675499948556,93.06146467645736,2.8259120552788985,2.3684771033013843,3.2632938549695703,3.09,0.47596746726775385,
2025/06/06 02:00:00,13.254402044931794,52.21722847585926,3.3164498291922437,9.4,0.7347341861343032,0.6646737964976227,75.86577535305665,93.45022207446956,2.8343561591852784,2.3659574468085105,3.2653830443048184,3.08,0.47713836011392746,
2025/06/06 02:15:00,13.191908976630657,52.17002929787577,3.317280231163306,9.41,0.7361059488228615,0.6656328973892756,76.21954234343944,93.8067705765367,2.836661163443553,2.3645058448459086,3.2693068494844515,3.07,0.4777025586678499,
2025/06/06 02:30:00,13.26093839393019,51.96566280726972,3.3105403753307563,9.340000000000002,0.7360797237943673,0.6663114677415364,76.21277911136977,94.05903104751073,2.8212916747970005,2.372591006423983,3.2747567278292804,3.07,0.4748829662707351,
2025/06/06 02:45:00,13.117923458364146,52.22383478256046,3.3068951804337234,9.430000000000001,0.7386816179596278,0.6673724070722399,76.88378749774006,94.4534382808218,2.851617449441862,2.35949098621421,3.27311442602228,3.05,0.4798931515155275,
2025/06/06 03:00:00,13.226868438076906,52.03363499584333,3.3023665523033867,9.360000000000001,0.7386675360554813,0.6680586558786111,76.88015588354897,94.70855323909626,2.834331032535271,2.372863247863248,3.2767669824924703,3.09,0.4763276661496359,
2025/06/06 03:15:00,13.18028851046364,51.91838407176539,3.2972342285420684,9.340000000000002,0.7398537223155556,0.6692053698271889,77.18606414797222,95.13484743214798,2.8326771325948084,2.373661670235546,3.281716620683995,3.09,0.4760025441331326,
2025/06/06 03:30:00,12.979684685683083,51.560372285622066,3.29606671725661,9.300000000000002,0.7408330129215992,0.6704001459062907,77.43861562302249,95.57900885981086,2.821544828358511,2.3849462365591396,3.285016310406176,3.1,0.4735540448471743,
2025/06/06 03:45:00,12.97711223567336,51.614119845063556,3.293582477624802,9.31,0.7413074807041803,0.6705899576470401,77.56097719537584,95.64957191779405,2.8267092332583683,2.3823845327604727,3.285438465036616,3.09,0.4744304922619807,
2025/06/06 04:00:00,13.050004506147445,51.33583247909803,3.28840258292558,9.220000000000002,0.7401643416292367,0.6705444265601379,77.26617046714392,95.63264560590976,2.803792956456469,2.4088937093275486,3.2817223018131685,3.1,0.46873880638002513,
2025/06/06 04:15:00,12.9948219001393,51.33220697750352,3.2922304505418145,9.24,0.7409719868525857,0.6708658292050633,77.47445592522048,95.75212795923174,2.8066079026999278,2.408008658008658,3.2830779351834254,3.08,0.4693826091685913,
2025/06/06 04:30:00,12.950975045213568,51.68881613925254,3.28960833066832,9.33,0.742626016120673,0.6711354225577113,77.90101728386789,95.85235005983021,2.8362039070178633,2.3890675241157555,3.281867355886974,3.08,0.47489127718660085,
2025/06/06 04:45:00,13.043421360067157,51.43152268311462,3.287679205924963,9.25,0.7420061300380371,0.6714412283961579,77.74115345635379,95.96603425569144,2.8135348434634104,2.398918918918919,3.2883492000535117,3.09,0.4711809074359369,
2025/06/06 05:00:00,12.840517510829784,51.460792077135295,3.2829677712505965,9.29,0.7432488829784505,0.6719344877694596,78.0616498302418,96.14940483976757,2.8297566858114833,2.3928955866523145,3.2863404079156755,3.09,0.47368927951180995,
2025/06/06 05:15:00,12.878147392682422,51.64600731698994,3.2794165000142264,9.32,0.7437690511017965,0.6719239275221811,78.19579716711034,96.14547903760615,2.841968990507784,2.390557939914163,3.2829622151815223,3.08,0.47529890610058123,
2025/06/06 05:30:00,12.886954775759762,51.24030749298015,3.277093083430762,9.220000000000002,0.7428997958612088,0.6722207861345626,77.97162296198337,96.25583707656573,2.8134690609238535,2.4034707158351405,3.290229334495748,3.09,0.47060649944521643,
2025/06/06 05:45:00,12.81678333618811,51.53701609493896,3.2781704645803567,9.31,0.7448393321270934,0.6727222279321314,78.47181436771261,96.44224950027706,2.839998743381939,2.3877551020408165,3.2896048608325796,3.1,0.4755258879824437,
2025/06/06 06:00:00,12.833552994350669,51.5046201240026,3.277816333094936,9.300000000000002,0.7450319618475969,0.6728922289108339,78.52149208313841,96.50544785076337,2.837254761989327,2.397849462365591,3.286786429843201,3.07,0.47415122981261176,
2025/06/06 06:15:00,12.625243571471515,51.508363387715406,3.270334640895785,9.260000000000002,0.7342888735542239,0.6641064737230812,75.75093268198565,93.23931820897863,2.8315145135922766,2.3876889848812093,3.2610213410830013,3.12,0.47412897172905044,
2025/06/06 06:30:00,12.786764255595415,51.88772377077754,3.279264823761367,9.33,0.7342049542860766,0.6631210822256496,75.72929055162528,92.87299609894694,2.845149904452775,2.3987138263665595,3.2472511825119375,3.1,0.47475602043173887,
2025/06/06 06:45:00,12.876034989430195,51.81429335123664,3.2769922726939855,9.29,0.7335996456845633,0.6629999999999939,75.57318614377537,92.80701107772506,2.8349166634936176,2.389666307857912,3.256707487333431,3.1,0.47459001754347463,
2025/06/06 07:00:00,12.864618757137976,51.614501844181405,3.2801262277628322,9.25,0.7329021408691992,0.6630000000000025,75.39330504527074,92.71587147319201,2.820013425614064,2.4,3.257880055196025,3.1,0.47197202288173157,
2025/06/06 07:15:00,12.813300089608902,51.18154607906342,3.28656728564747,9.17,0.7317013393590039,0.6630000000000033,75.0836276208486,92.62963302213397,2.7901452193130636,2.4252998909487458,3.2577966389971404,3.15,0.4660851099768229,
2025/06/06 07:30:00,12.905870780328655,51.315769603922206,3.2813605394318284,9.17,0.7312149380046915,0.6629999999999974,74.95818847261452,92.43965454149921,2.794572522526829,2.4231188658669573,3.256719057648103,3.1,0.4669011489678011,
2025/06/06 07:45:00,12.922769151157922,51.30290060271312,3.2799233657274347,9.16,0.7309957238069553,0.663000000000008,74.90488701266847,92.38036090690552,2.7927481768978644,2.423580786026201,3.2575561279999947,3.11,0.4667093124110317,
2025/06/06 08:00:00,12.853957209021416,51.617511876185745,3.2767645518119477,9.24,0.7320658745549055,0.6629999999999999,75.17763842914542,92.37325980604352,2.819854723736733,2.3993506493506493,3.258421244350863,3.11,0.4724372439840672,
2025/06/06 08:15:00,12.778901662165993,51.78383053833875,3.270734967900395,9.28,0.7323878796261316,0.6630000000000005,75.26068104714636,92.3333648157675,2.8372827792761126,2.390086206896552,3.2547560370200346,3.11,0.475290145721944,
2025/06/06 08:30:00,12.7036515592402,51.80729982169561,3.275635250337488,9.31,0.7327357707595201,0.6630000000000004,75.3503994804215,92.3538157636329,2.842196791917169,2.3866809881847475,3.253885681283915,3.11,0.47631456270764344,
2025/06/06 08:45:00,12.84546012674491,51.646863410086496,3.269264163227589,9.23,0.7312749595206695,0.6630000000000147,74.97366755747622,92.24654753880796,2.8232652790246417,2.4052004333694477,3.251451034623334,3.09,0.4719354317827289,
2025/06/06 09:00:00,12.904147510307041,51.47979817613469,3.2702146995761634,9.180000000000001,0.7302779352984349,0.6630000000000051,74.73047731054918,92.1768895132628,2.807155139138044,2.4215686274509802,3.249164089338703,3.1,0.46835155835437037,
2025/06/06 09:15:00,12.847131507043343,51.386229251366274,3.2749209312699645,9.180000000000001,0.7304894694954611,0.6630000000000045,74.78187631715852,92.2647669243567,2.803121111214168,2.420479302832244,3.251511557382865,3.1,0.46802568913329046,
2025/06/06 09:30:00,12.563124048653322,51.232063989614346,3.2580828655251493,9.28,0.750243741612947,0.67721823039514,79.86556978513235,98.11365128649292,2.848300790073434,2.411637931034483,3.2918425780870195,3.09,0.4737133808124385,
2025/06/06 09:45:00,12.783977349209351,50.776133008094575,3.2538134087848323,9.110000000000001,0.745940084354704,0.6756653754943066,78.75568985576982,97.53637303179174,2.799791769068349,2.4445664105378704,3.2892238188235714,3.09,0.4643090870175896,
2025/06/06 10:00:00,12.633406273141759,51.42747397493878,3.262480632180794,9.31,0.748611104165901,0.6756695250919205,79.44452521171928,97.53791565657613,2.8536567874662793,2.3834586466165413,3.2978172720387504,3.1,0.4773831833148376,
2025/06/06 10:15:00,12.9008217791648,51.462630691242,3.261106247448002,9.25,0.7454587162148404,0.6737545863841053,78.63154873462341,96.82603171010396,2.8364607891075746,2.3956756756756756,3.291699449545926,3.07,0.4738672375435614,
2025/06/06 10:30:00,12.795570101939859,51.15251681109771,3.261624771940392,9.190000000000001,0.7433699322867962,0.6727275736734353,78.0928675108634,96.44423679490971,2.8176141164554394,2.4189336235038086,3.2829093362933657,3.08,0.469112806490819,
2025/06/06 10:45:00,12.641777647851768,51.1246546042031,3.26776751287397,9.220000000000002,0.7429408568356034,0.6721056081714396,77.98221226978019,96.21301933906226,2.8214981523857245,2.4164859002169194,3.2793475308712656,3.13,0.4699528096167857,
2025/06/06 11:00:00,12.816699299781988,51.19067336348155,3.2617480914318553,9.180000000000001,0.7406777814047925,0.6707150439376754,77.39858261514334,95.69607310442927,2.814441748004558,2.4128540305010895,3.278789428842779,3.08,0.46922186548121214,
2025/06/06 11:15:00,12.847220927503827,51.21356176149038,3.2661758087501758,9.180000000000001,0.7392712637545097,0.6695756504368392,77.03585258887611,95.27250030878129,2.810626413742495,2.4128540305010895,3.275940968082281,3.07,0.46882458169867125,
2025/06/06 11:30:00,12.88916643092847,51.29731006815945,3.2696696653618793,9.190000000000001,0.7379629310496916,0.6684049307279664,76.69844370083399,94.8372819056151,2.8106814879058657,2.4102285092491837,3.272693135752102,3.08,0.4691303765172966,
2025/06/06 11:45:00,12.83822750460007,51.25613171842349,3.272850533082097,9.190000000000001,0.7368960609655207,0.6675895746262331,76.42330615558157,94.53417094070326,2.807949800061791,2.4102285092491837,3.270099815848873,3.07,0.4688233464494845,
2025/06/06 12:00:00,12.827696350311783,51.30018554014521,3.2716975770261834,9.190000000000001,0.7352667001731109,0.666257601047577,76.0031066060655,94.03900594983378,2.808939330007779,2.4102285092491837,3.264133829544797,3.08,0.46881183486196365,
2025/06/06 12:15:00,12.890929457365246,51.41738441628894,3.273146394246952,9.2,0.7340130879431743,0.6651340510715519,75.67980970537455,93.62132302988807,2.8107511525211297,2.4076086956521743,3.2602928095452763,3.07,0.46925833040720727,
2025/06/06 12:30:00,12.922700332326713,51.44310949393645,3.2777228635061606,9.2,0.7325079847946794,0.6639080325339777,75.29165524141673,93.16554712884808,2.806826685206331,2.4076086956521743,3.2571661488976336,3.08,0.4688471530351636,
2025/06/06 12:45:00,12.93450281981876,51.48682705541853,3.2779204562261164,9.2,0.731139711570774,0.6630000000000138,74.93987345045429,92.75455428909437,2.8066574899721632,2.4076086956521743,3.2530204796507927,3.08,0.4688225452304167,
2025/06/06 13:00:00,12.900882563882988,51.47360009416133,3.2589295404022818,9.220000000000002,0.7400222689004902,0.6703016371720646,77.22953100896127,95.54238795586491,2.829149843743442,2.3969631236442512,3.275514837905283,3.1,0.47217744872461037,
2025/06/06 13:15:00,12.656963004079955,51.46218917132808,3.26177689104338,9.28,0.7425049934406109,0.67178862032447,77.8698064704761,96.0951781995186,2.8450750342496613,2.3933189655172415,3.275267902133328,3.09,0.4745481769834274,
2025/06/06 13:30:00,12.645781682857319,51.6254141576145,3.260555929711581,9.32,0.7432426905020961,0.6720216652630339,78.06005283847146,96.18181332255516,2.8584082594848845,2.3851931330472103,3.2742853025039422,3.1,0.4769010224350105,
2025/06/06 13:45:00,12.616875039896797,51.84557370002125,3.26067530508926,9.37,0.7425695469828332,0.6709367525467909,77.88645432986229,95.77849391454305,2.8736378581992845,2.3735325506937035,3.269428745346711,3.09,0.4798534910485782,
2025/06/06 14:00:00,12.78907721334889,51.65927019955694,3.2543693730343253,9.270000000000001,0.7396127592841631,0.6696586972600715,77.12392164539709,95.30337320304923,2.8484781342926637,2.3991370010787487,3.261364002003824,3.09,0.4738228782340404,
2025/06/06 14:15:00,12.706213998673604,51.60520062459187,3.2671590858947175,9.29,0.738451066414525,0.668500810942234,76.82433003697537,94.87292564974304,2.8434489278797748,2.3939720129171156,3.261626977605762,3.08,0.4741361950343559,
2025/06/06 14:30:00,12.713050674716783,51.73515124850303,3.271189064757369,9.31,0.7359200569730869,0.6661734714706877,76.17160227276935,94.00773053878247,2.8460598931142926,2.3877551020408165,3.2547532246558983,3.09,0.47511233171540695,
2025/06/06 14:45:00,12.757839370634883,51.80564198061268,3.2760941182500987,9.32,0.7347450817262199,0.6651208390032686,75.86858524196492,93.61641140568099,2.8448511134283923,2.3851931330472103,3.252517789895781,3.08,0.4753206781996141,
2025/06/06 15:00:00,12.78924528346488,51.91252499883092,3.270772574381961,9.32,0.7333650264857401,0.6640394267531963,75.51267966656422,93.21439330598639,2.849479683484594,2.38412017167382,3.2463085143552535,3.09,0.4756955870000226,
2025/06/06 15:15:00,12.743922336842559,51.879807878991926,3.273474135446185,9.32,0.7323407241951737,0.663227873222173,75.24852002612997,92.91269595761791,2.8471280402310724,2.38412017167382,3.243776447858732,3.08,0.475442798916472,
2025/06/06 15:30:00,12.76617352103159,51.97268933685643,3.268248295946724,9.32,0.7312075569547206,0.6629999999999896,74.95635865892672,92.57625885841647,2.851680519977215,2.38412017167382,3.239108119113423,3.08,0.4759752371012128,
2025/06/06 15:45:00,12.790739053942218,52.006447980198686,3.270936058924719,9.32,0.7298146512847261,0.6630000000000044,74.61790762482288,92.18292512512501,2.8493372637384535,2.383047210300429,3.2381389840867634,3.08,0.47624499533272746,
2025/06/06 18:30:00,13.20698753867191,52.63930843191355,3.3112085967641325,9.300000000000002,0.7031827981079801,0.6630000000000021,68.14684612941798,84.54505906367858,2.808642140240997,2.3806451612903223,3.209807731921679,3.09,0.4799564208725395,
2025/06/06 18:45:00,12.841717532630298,52.235211261387235,3.298492950022757,9.32,0.714030868105708,0.6629999999999985,70.7827320963394,87.7564850184434,2.825532793676488,2.383047210300429,3.2181000229742187,3.1,0.47809769674396013,
2025/06/06 19:00:00,12.724246237569332,52.16065402494854,3.2833770321672517,9.360000000000001,0.7244784234376488,0.6629999999999925,73.32130020051734,90.75856684825506,2.8507234802156622,2.3878205128205128,3.2210151177519046,3.14,0.4770488794989675,
2025/06/06 19:15:00,12.695537097072702,52.182601858890735,3.2769377035131697,9.39,0.7297527329125798,0.6629999999999909,74.60286257365075,92.24507105120102,2.8654801676373287,2.3812566560170394,3.2260096851961917,3.08,0.4777859758019951,
2025/06/06 19:30:00,12.932577140080184,52.506041918910626,3.2788056929766234,9.42,0.7292354442546953,0.6629999999999996,74.47717073035999,92.00622697785032,2.872997329539272,2.3662420382165603,3.2294603901194536,3.07,0.4805121213534137,
2025/06/06 19:45:00,12.932714436317042,52.12757444238059,3.285404655693449,9.340000000000002,0.7275736737934837,0.6629999999999985,74.07339038603374,91.85982650664575,2.842876594764127,2.3854389721627407,3.230903938841594,3.08,0.47525281305663725,
2025/06/06 20:00:00,12.813487635072647,52.050428001453895,3.2887853693641325,9.350000000000001,0.7274809371823221,0.662999999999997,74.05085705687388,91.81598854251405,2.8429948901797046,2.3807486631016044,3.232384621580523,3.07,0.47590803309344626,
2025/06/06 20:15:00,12.854056782700354,52.140667432948135,3.287749022882495,9.360000000000001,0.7273268181291866,0.6630000000000053,74.0134088979424,91.75417884617437,2.84693263836597,2.375,3.233030952458992,3.08,0.4769826967621361,
2025/06/06 20:30:00,12.96273473740348,52.050184132907816,3.2821136681930145,9.300000000000002,0.7254296749021325,0.6629999999999949,73.5524372033932,91.46516118675446,2.83353988928731,2.389247311827957,3.2289943441295175,3.08,0.4738983419429442,
2025/06/06 20:45:00,12.89037709076132,51.95618357914174,3.287344733042026,9.300000000000002,0.7250708024489853,0.6630000000000048,73.46523764961537,91.38094247718533,2.8290309521003647,2.389247311827957,3.229947473033588,3.08,0.47358850102137456,
2025/06/06 21:00:00,12.925011167549314,52.09140442745672,3.282363472363905,9.31,0.7243571509314207,0.6629999999999969,73.29183316191855,91.14799063594535,2.83637082802871,2.3877551020408165,3.2258265302923896,3.1,0.47462444682704114,
2025/06/06 21:15:00,12.75913401718094,51.76160664835487,3.2773319428511423,9.25,0.7229766197990556,0.6630000000000036,72.95638891796999,90.99837571888332,2.8224177963349315,2.4075675675675674,3.2194763528939685,3.09,0.4708182451923295,
2025/06/06 21:30:00,12.771181781013297,51.898304505207705,3.273174024480675,9.270000000000001,0.7229486348163281,0.6629999999999947,72.94958907032321,90.95273772886019,2.8321133953367448,2.382955771305286,3.2270559281876197,3.09,0.4744980141249121,
2025/06/06 21:45:00,12.654589037528979,52.12751671968738,3.277929907832782,9.350000000000001,0.7231581496890769,0.6629999999999879,73.00049741743403,90.7004148433836,2.8524099852341855,2.3925133689839573,3.211776826519484,3.09,0.4761147804163459,
2025/06/06 22:00:00,12.878152584495467,51.81447808636682,3.271747519343623,9.220000000000002,0.7210166486021163,0.6630000000000095,72.48015115635332,90.61543003925813,2.8180658640339447,2.405639913232104,3.218703601013986,3.16,0.4705702707750494,
2025/06/06 22:15:00,12.748327332874567,52.00948019585928,3.266296767810187,9.28,0.721968809654882,0.663000000000004,72.71150917282606,90.68498264777564,2.84113804093238,2.3857758620689657,3.2187098107994108,3.13,0.4751467805468248,
2025/06/06 22:30:00,12.625384943193467,51.80655278534937,3.2648820400129583,9.25,0.7211260817384482,0.6629999999999951,72.50674144093384,90.57949266758035,2.8331804600092956,2.4129729729729728,3.2064871766840826,3.14,0.4712667707773364,
2025/06/06 22:45:00,12.685897555337135,52.23353202457076,3.266031134035587,9.340000000000002,0.7220979366306207,0.6629999999999978,72.74288470629715,90.52655835426357,2.859740038197147,2.400428265524625,3.2014964958143417,3.11,0.47569290880346116,
2025/06/06 23:00:00,12.923860062816573,52.148183755010336,3.278946364394503,9.300000000000002,0.7212796715934198,0.6630000000000001,72.54406101422579,90.46888505541435,2.8362769519462265,2.4032258064516125,3.2100909983084267,3.07,0.47309721643074276,
2025/06/06 23:15:00,12.859354877388796,52.02123444652051,3.282840169860484,9.29,0.7210822918410356,0.6630000000000044,72.49610128317785,90.47192592850904,2.8298666762064175,2.4101184068891284,3.208786954989617,3.08,0.4716943207055434,
2025/06/06 23:30:00,13.027422365927919,51.582149665788336,3.2848235415616256,9.16,0.7191805625262289,0.6630000000000089,72.03401525176471,90.45555373616853,2.7885820605283653,2.430131004366812,3.2157415730525947,3.08,0.46476694687575104,
2025/06/06 23:45:00,13.005358743447118,52.22226617974195,3.284596959618242,9.32,0.7225648671463117,0.6629999999999864,72.85634042644901,90.75637137897054,2.8374866428309775,2.3894849785407724,3.219106771547143,3.04,0.474671160105368,
2025/06/07 00:00:00,13.070707831791367,52.49279078825214,3.2873810701934745,9.340000000000002,0.7172170306519865,0.6629999999999999,71.55691230957807,89.07093787658137,2.8411674218986445,2.3811563169164884,3.212381729044186,3.08,0.47770332280741284,
2025/06/07 00:15:00,12.941697661333535,52.14296345816706,3.2885886518461644,9.28,0.7158139584269256,0.6629999999999892,71.21599098538226,88.8368445356115,2.8218792261508128,2.4008620689655173,3.2095396520065504,3.05,0.4736711196775978,
2025/06/07 00:30:00,12.959276465455787,52.17079324866501,3.2850271284520782,9.270000000000001,0.7148375626787541,0.6629999999999976,70.97874437365098,88.54593477285631,2.821894504222275,2.402373247033441,3.2076834728501966,3.07,0.47374162875637876,
2025/06/07 00:45:00,12.949107984086595,52.15445411405125,3.283910710604561,9.260000000000002,0.7139114841270366,0.6630000000000092,70.75372393598423,88.26086729534772,2.819808702501309,2.398488120950324,3.209690550296375,3.07,0.4742532647516202,
2025/06/07 01:00:00,12.980093638234166,52.183011315389194,3.287313591527214,9.260000000000002,0.7128236439630037,0.662999999999986,70.48939833491151,87.88921043731784,2.8168897618611455,2.414686825053996,3.201510759721524,3.06,0.47267318077211207,
2025/06/07 01:15:00,13.009849541439053,52.79174259656139,3.2861882749334104,9.39,0.7139627282065801,0.6630000000000018,70.76617532597123,87.67691512237258,2.85741388332057,2.3759318423855165,3.203920670691009,3.05,0.4818316604071575,
2025/06/07 08:30:00,12.963456190304441,52.342935887611475,3.2613939216088634,9.180000000000001,0.7044729150559014,0.6629999999999986,68.46032135214803,84.39848440542636,2.814747381227551,2.393246187363834,3.2163702439685005,3.05,0.4797660575916664,
2025/06/07 08:45:00,12.794330022669726,52.30763563999636,3.261489347211682,9.220000000000002,0.707585711958023,0.6630000000000035,69.21667503293031,85.10021628066606,2.8269293621585425,2.4121475054229933,3.2065601781329276,3.06,0.47854102738328735,
2025/06/07 09:00:00,12.72109935123666,52.02509266415012,3.2567709607696607,9.180000000000001,0.7103196711346309,0.663000000000001,69.88097795771628,86.00815128563508,2.8187428930619443,2.4128540305010895,3.2158527138862745,3.07,0.4766100066002801,
2025/06/07 09:15:00,12.673955148838843,51.90794449041101,3.255991713310619,9.180000000000001,0.7133946132127658,0.6629999999999944,70.62813359688114,86.87092453304442,2.819417494974514,2.4139433551198257,3.2209295328002194,3.06,0.4757998439045753,
2025/06/07 09:30:00,12.676026552843666,51.94019602960151,3.2496784622824424,9.180000000000001,0.7144189710033442,0.6630000000000038,70.87703412258254,87.108448032239,2.824894864691426,2.4161220043572986,3.219939581430206,3.07,0.47588677853086153,
2025/06/07 09:45:00,12.60933638840288,52.2062233454368,3.259852284651875,9.28,0.71657840585382,0.6629999999999863,71.40173796576218,87.28751932661389,2.8467547574754684,2.4051724137931036,3.218725913527017,3.02,0.4798350794315376,
2025/06/07 10:00:00,12.788169528518097,51.86123643580521,3.2651863824711684,9.180000000000001,0.7158176051652531,0.6629999999999994,71.21687707722897,87.38863729499893,2.811478097937051,2.420479302832244,3.2284840197960363,3.02,0.4742884570718273,
2025/06/07 10:15:00,12.802925959428137,51.88290750870681,3.2624281677731375,9.180000000000001,0.716444574300267,0.6629999999999967,71.3692193044668,87.51981279453489,2.8138550576168146,2.418300653594771,3.2303262778378223,3.02,0.4746824536986259,
2025/06/07 10:30:00,12.854529672555032,51.539910936901094,3.259327601852483,9.09,0.7161121397970622,0.6630000000000007,71.28844369718105,87.71351387917558,2.7889187925858008,2.426842684268427,3.2390667354801197,3.04,0.47069472694406683,
2025/06/07 10:45:00,12.790900167423956,51.847196669230186,3.2556585374361644,9.17,0.7180757882066643,0.663000000000009,71.76557495536237,87.90996512276544,2.8166344518492985,2.4187568157033805,3.2334309399572407,3.03,0.4746036996446514,
2025/06/07 11:00:00,12.714477437776907,51.63876854339702,3.253867922982256,9.14,0.718940418932866,0.6630000000000025,71.9756646762321,88.22006616720273,2.8089646587815245,2.421225382932166,3.238226167555221,3.06,0.47322267712968125,
2025/06/07 11:15:00,12.676312174085751,52.03230664836832,3.247532058005887,9.220000000000002,0.7193293951584715,0.6629999999999984,72.0701789054647,87.959972317327,2.839078979149923,2.407809110629067,3.231441268623931,3.05,0.4782988341334798,
2025/06/07 11:30:00,12.55288539427579,51.86205801888053,3.250425473151823,9.24,0.7242593482829996,0.6630000000000004,73.2680688767944,89.27040154108388,2.8427047709050526,2.41017316017316,3.237418091863997,3.02,0.4773917574156471,
2025/06/08 06:45:00,13.076143075323671,52.1829052493884,3.2901764544365486,9.08,0.6903277201431042,0.6630000000000007,65.08157155427517,79.71421475341337,2.7597304052663567,2.451541850220264,3.2017617225047754,2.97,0.47438087344006014,
2025/06/08 07:00:00,13.27231902074874,52.06828498989415,3.2842632254125763,9.010000000000002,0.6889610515487551,0.6629999999999977,64.76050685133872,79.96151150761224,2.7433854662694235,2.4450610432852384,3.206330110495326,2.98,0.47192140223975887,
2025/06/08 07:15:00,13.20063228993422,52.22032076346471,3.2764001719884868,9.04,0.6888463943840334,0.6630000000000151,64.73357100991515,79.96411810173684,2.7591257250220185,2.438053097345133,3.1994948140836366,3.01,0.474032312450749,
2025/06/08 07:30:00,13.137175908470113,52.148757968977634,3.26945187999806,9.020000000000001,0.6882706652734258,0.662999999999982,64.59831781346792,79.91025006504255,2.7588722302911988,2.4456762749445677,3.194307527657033,3.01,0.47297308702840835,
2025/06/08 07:45:00,13.042199638855436,51.52224100750544,3.2798609043939684,8.92,0.687042371673835,0.6629999999999936,64.3097608646175,79.94642550613618,2.719627526902145,2.477578475336323,3.195702449222874,3.06,0.46517300211200646,
2025/06/08 08:00:00,13.108607577691771,52.085824062731774,3.277274240347595,9.03,0.6886710273684251,0.6629999999999978,64.69237290307,80.06344253766879,2.7553385337207112,2.4418604651162794,3.1973765704086476,3.0,0.47289143553409296,
2025/06/08 08:15:00,13.283929470395435,52.127818654008024,3.2680028540991586,8.99,0.6882034502585153,0.6629999999999837,64.58252732198619,80.10504782600533,2.750915590151202,2.4505005561735262,3.1949097300504072,2.98,0.47105467848775473,
2025/06/08 08:30:00,13.180198739697289,52.26310609727312,3.270876923933819,9.050000000000002,0.6896748263994026,0.6629999999999957,64.92819045168537,80.35628640698322,2.766842107013842,2.4342541436464087,3.1964150167276673,3.01,0.4744161296464718,
2025/06/08 08:45:00,13.148960570620318,52.12046498909331,3.2762169789856586,9.04,0.6902719727772165,0.6629999999999916,65.06847510093952,80.5975584546125,2.7592800043417305,2.438053097345133,3.198776978395537,2.99,0.47296627866534363,
2025/06/08 09:00:00,13.074313602373422,51.99480069245362,3.2735169836062616,9.020000000000001,0.6899145324971119,0.6629999999999933,64.9845034213212,80.60874779841255,2.755446220432662,2.443458980044346,3.1967179161571986,3.02,0.4717752648627354,
2025/06/08 09:15:00,13.09007395966438,51.986771479018046,3.2664877267895913,9.0,0.6893962448939429,0.6629999999999918,64.86274467451494,80.56212342130178,2.755252966722605,2.45,3.192502798698519,3.0,0.47084141644419414,
2025/06/08 09:30:00,13.158232951677405,51.66278985528646,3.2662864493420356,8.92,0.6888968580468605,0.6629999999999985,64.7454261889853,80.75610821081763,2.7309301062057356,2.463004484304933,3.1972417731112404,2.99,0.46627932050563364,
