datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/06/08 09:45:00,13.103135276991054,51.65264029186534,3.270103934472533,8.940000000000001,0.6898239898057519,0.6630000000000006,64.96323267402762,80.98149664908036,2.733858060521254,2.4686800894854586,3.1939227650835176,3.0,0.46586685667565636,
2025/06/08 10:00:00,13.021943467309598,51.95550002226338,3.256863041382085,9.0,0.6912108589087808,0.6629999999999955,65.28904298270055,81.20784220416202,2.7633952934602846,2.451111111111111,3.18950226197801,2.98,0.47051637810594893,
2025/06/08 10:15:00,13.136906645938097,51.202312671178674,3.267234827378404,8.84,0.6899853003086341,0.6629999999999987,65.00112855376004,81.47874572407159,2.7056518637483817,2.489819004524887,3.19739028207617,3.0,0.4595461094665248,
2025/06/08 10:30:00,13.013909228711725,51.77660826692568,3.259259881266177,8.98,0.6928087285259814,0.6629999999999989,65.6644226000374,81.82343580633876,2.7552267469114478,2.458797327394209,3.191546652179891,2.97,0.46803644719880794,
2025/06/08 10:45:00,13.11097823990849,51.288153017011325,3.263307799191429,8.87,0.6923888342960418,0.6629999999999975,65.56577892244715,82.1565475945186,2.718100941075119,2.4892897406989856,3.1943160809861584,2.97,0.46013762917531587,
2025/06/08 11:00:00,13.092846386923384,51.51999987535743,3.265697590498283,8.940000000000001,0.6948735567834571,0.6630000000000027,66.14950250444774,82.6607103078476,2.7375468034797206,2.453020134228188,3.2059169180263343,3.0,0.4657040383891369,
2025/06/08 11:15:00,12.883196505836395,51.785682352059666,3.2559089733729136,9.03,0.6978647949615495,0.6629999999999993,66.8546669797026,83.24255093166036,2.7734190586555303,2.4296788482835,3.203646114524366,3.03,0.47148844211790863,
2025/06/08 11:30:00,12.890221587752592,51.749209531970564,3.2457809972491622,9.0,0.6973694740159105,0.6629999999999944,66.73585601261472,83.239447029215,2.7728303319378624,2.442222222222222,3.1967172831509227,3.01,0.46972323285235124,
2025/06/08 11:45:00,12.827032622918011,51.720596680480355,3.2552367808940597,9.020000000000001,0.696947607638228,0.6630000000000067,66.63674902808783,83.07836908550746,2.770919784680804,2.451219512195122,3.1915111154832063,3.01,0.46892518612579404,
2025/06/08 12:00:00,12.900811781707716,51.648012421686076,3.2447573078414753,8.98,0.6979257193214066,0.6629999999999878,66.86947050375998,83.55958448672084,2.767541343785063,2.4465478841870825,3.1972178168576986,3.03,0.4681466424109327,
2025/06/08 12:15:00,12.716469961917483,51.92979071477026,3.241023366300665,9.08,0.7007865544379495,0.663000000000015,67.56460200078678,84.08239765385333,2.8015842447825356,2.436123348017621,3.1893979149948333,3.02,0.47254603671358614,
2025/06/08 12:30:00,12.793047340064334,51.58481181350896,3.242825393041762,9.0,0.700866086927636,0.6630000000000005,67.58392696582673,84.4483792092313,2.7753575691468306,2.453333333333333,3.1937789045820013,3.03,0.4672858878151167,
2025/06/08 12:45:00,12.76591422515122,51.575514723440904,3.2442246020383925,9.010000000000002,0.7015683638464545,0.6630000000000157,67.75456763053751,84.66754238199013,2.777242979520866,2.450610432852386,3.1946864210519403,3.01,0.46753961902188873,
2025/06/08 13:00:00,12.764693339556118,51.62229588527987,3.2473558554223003,9.03,0.7022148792686519,0.6630000000000008,67.9116592541256,84.81658214694352,2.7807238879970853,2.454042081949059,3.1918776747071633,2.99,0.46747587793896994,
2025/06/08 13:15:00,12.859927425628655,50.91657629004084,3.25228212460192,8.87,0.7007806817246663,0.6630000000000018,67.56317503704503,85.05127993956043,2.727315669481069,2.488162344983089,3.1987985346168575,3.0,0.45742895962956864,
2025/06/08 13:30:00,12.915017343196325,51.35210020240925,3.2528368049550034,8.960000000000003,0.7021509380559857,0.6629999999999955,67.89612268907457,85.14962106948082,2.75451875924158,2.4676339285714284,3.197332138556586,3.0,0.46264188097841663,
2025/06/08 13:45:00,12.993330361947017,51.276280648038096,3.2559235720150577,8.940000000000001,0.7025207343935655,0.6630000000000027,67.98597655036582,85.39042569280635,2.7457646969480693,2.460850111856823,3.2051965561325297,2.99,0.4620630582257573,
2025/06/08 14:00:00,12.937133768423507,51.47298497611456,3.243269721589152,8.970000000000002,0.7029995598821023,0.6630000000000074,68.10232253505306,85.45200477471666,2.765727420168077,2.454849498327759,3.1987487066901257,3.03,0.4645692605877088,
2025/06/08 14:15:00,12.782808380794506,50.78444311054233,3.2602313142533124,8.87,0.7004501003002187,0.6629999999999993,67.48284969458183,85.11041461522193,2.7206658500645333,2.481397970687712,3.202332699536032,3.07,0.4572075814990033,
2025/06/08 14:30:00,12.87352992627126,51.15463196729121,3.247229227826527,8.930000000000001,0.7041758705688224,0.6630000000000026,68.38814488248774,86.04799556296167,2.750036838630309,2.465845464725644,3.201762533395071,3.02,0.46096018994661886,
2025/06/08 15:15:00,13.454322653115753,52.561631642419,3.3076014790222836,8.99,0.6646612839334106,0.6630000000000006,59.05188246123743,74.1060949712062,2.7179816120584803,2.4505005561735262,3.156440181122724,2.99,0.47279557875424744,
2025/06/08 15:30:00,13.313762359309294,52.17095043895239,3.296515643361405,8.98,0.6752719467758683,0.6629999999999997,61.54459307709034,77.22952644401153,2.7240883925681105,2.451002227171492,3.172489216450925,2.98,0.4699238707640526,
2025/06/08 15:45:00,13.369257352347006,52.185353323925426,3.2949189460803203,8.970000000000002,0.675217543544092,0.6630000000000055,61.53181239454749,77.20838165559869,2.7223734928808594,2.4526198439241913,3.1732721905911183,3.0,0.4695988142077339,
2025/06/08 16:00:00,13.421532691635946,52.191679692376,3.2940688638832114,8.960000000000003,0.6751182178136808,0.663000000000001,61.50847829126488,77.17520767078268,2.720040281561543,2.4508928571428568,3.1758868142906223,3.03,0.4695845018356984,
2025/06/08 16:15:00,13.30463627342624,52.60911170637519,3.297713020899685,9.08,0.6767239092768245,0.6630000000000077,61.88569545624414,77.18990783147984,2.7534233398886805,2.4295154185022025,3.1720731463562597,2.97,0.47603426697634976,
2025/06/08 16:30:00,13.136812480900574,51.806705026354734,3.26613115571271,9.020000000000001,0.6986108527203817,0.6629999999999926,67.03594560137347,83.81190709367138,2.7616772168574246,2.41019955654102,3.217236712696771,3.1,0.47136115213681373,
2025/06/08 16:45:00,11.935609394336723,51.41800065209014,3.1933801561598925,9.270000000000001,0.7427980115274118,0.6722847944336372,77.94537356933567,96.27963234498466,2.9028801917361986,2.401294498381877,3.2434502567007084,3.05,0.47808143198778474,
2025/06/08 17:00:00,11.885504310055353,51.09468800891415,3.1772812789196867,9.210000000000003,0.7483711078296694,0.6776563193098881,79.38263201235124,98.27651209465334,2.898704644472494,2.3984799131378933,3.2666335137340923,3.12,0.47772247350958597,
2025/06/08 17:15:00,11.362826710021636,50.569302738632246,3.1834218080575476,9.24,0.7557045531272059,0.6834092444279821,81.27387084955485,100.41517847604288,2.9025371305218397,2.4220779220779223,3.2739783183779854,3.06,0.4761654848754874,
2025/06/08 17:30:00,11.909201372582913,51.02081484874839,3.1595176889512104,9.220000000000002,0.7595688506329737,0.6868692794929772,82.2704432960597,101.70145641641233,2.9181669190339443,2.419739696312364,3.282839237171152,3.11,0.477499616270936,
2025/06/08 17:45:00,11.605978752962642,50.6397655975714,3.170914328199347,9.23,0.7629826165306928,0.6895399026682374,83.15524302226824,102.69426822693549,2.910832348233577,2.419284940411701,3.296381497864972,3.13,0.47733949311082124,
2025/06/08 18:00:00,11.446490993750444,50.54852186685417,3.168832006294227,9.24,0.7641071029403919,0.6903089654361311,83.47351471175394,102.98016951247935,2.9159008687259718,2.4318181818181817,3.2909548770605515,3.07,0.47665737603558633,
2025/06/08 18:15:00,11.790408503764183,50.66545454401836,3.1500644546150047,9.16,0.7624489713324138,0.6896671669599109,83.01320415423893,102.74157909168338,2.9078770075895224,2.423580786026201,3.29727724698469,3.14,0.4760227652977004,
2025/06/08 18:30:00,11.488198441348231,50.76145958296166,3.1668783468638253,9.28,0.7649098887716642,0.6902948432743111,83.70073311173356,102.97491955838998,2.930330433813483,2.4062500000000004,3.2998183695867827,3.13,0.4811012201169541,
2025/06/08 18:45:00,11.801017321508823,50.69956998408918,3.1543851401769514,9.17,0.7619516859120813,0.6888129415965774,82.88495808953387,102.42401836749886,2.907064163853369,2.4329334787350057,3.291677968855942,3.1,0.47519699794700554,
2025/06/08 19:00:00,11.586126023482109,50.68938817083131,3.1677249059815855,9.24,0.7636096593372982,0.6893146509871972,83.33271957664836,102.61053026968763,2.9169199580911194,2.420995670995671,3.2961370719687606,3.11,0.4781158378340752,
2025/06/08 19:15:00,11.722915050994402,51.05379258062271,3.168450020280693,9.300000000000002,0.7640414552762751,0.6888422547225791,83.45493396876827,102.43491560600418,2.9351891115442355,2.3989247311827953,3.299567852830281,3.1,0.4825847342933935,
2025/06/08 19:30:00,11.773447501750695,50.788947068401285,3.157838890046636,9.2,0.761987784160373,0.6880855952191622,82.89426754864584,102.15362526953606,2.913384856015923,2.4184782608695654,3.2963186357638,3.12,0.4777440464332255,
2025/06/08 19:45:00,11.47714598401393,50.84120943290753,3.1699703924207263,9.300000000000002,0.7642712123329181,0.6887718037998576,83.51996380457236,102.4087252738023,2.9337813445311456,2.397849462365591,3.3015265443220354,3.13,0.4827993148810176,
2025/06/08 20:00:00,11.65995522287841,50.680974677074346,3.1681338749145946,9.220000000000002,0.762882831949211,0.688316719925823,83.1270002555666,102.23954654086451,2.9102305533880104,2.4186550976138825,3.3002542086764395,3.14,0.4778926759908902,
2025/06/08 20:15:00,11.553174873228272,50.65358148106452,3.1642073009351597,9.23,0.7637592238694997,0.6888730595101736,83.37505193028045,102.44636737397023,2.91700230805742,2.4138678223185264,3.3022894684335946,3.11,0.4791708232875101,
2025/06/08 20:30:00,11.593723775950878,50.71855467629945,3.161065861788305,9.23,0.7636083454767763,0.6886246936516157,83.33234770500376,102.35403665505746,2.919901199014666,2.4138678223185264,3.300850205730082,3.12,0.4794287854330136,
2025/06/08 20:45:00,11.569937398738261,50.71686524339111,3.1595961396815584,9.23,0.7635010260841306,0.6883828830456012,83.30197230507335,102.26414287004896,2.921259424291565,2.4127843986998916,3.3007253784627544,3.1,0.4797190496128506,
2025/06/08 21:00:00,11.593559014791424,50.78919729460125,3.154655721125325,9.23,0.7631675407062292,0.6879287740205781,83.20758347678094,102.09532654003326,2.925834327400863,2.4127843986998916,3.2979668418664474,3.12,0.4801113707045714,
2025/06/08 21:15:00,11.607980311727545,50.83034045118245,3.151933499190315,9.23,0.7630167859739188,0.6876419318893857,83.16491425202545,101.9886921566197,2.928361274871773,2.4160346695557964,3.2950388716546435,3.11,0.4800108684857731,
2025/06/08 21:30:00,11.45033535443207,50.677642901766035,3.158572804752127,9.24,0.7636121781534555,0.6879363917535959,83.33343249577753,102.09815845408923,2.9253718597520573,2.41017316017316,3.3009796895997217,3.13,0.4806625323653231,
2025/06/08 21:45:00,11.506960517398625,50.46895117028379,3.150761267614339,9.16,0.7621129535634154,0.6874379708819178,82.92654776982822,101.91286906822512,2.9072339101513953,2.430131004366812,3.2971156958378107,3.12,0.4763047322797488,
2025/06/08 22:00:00,11.547673759827887,50.543982565104045,3.1519008851974695,9.17,0.7619154482999745,0.6870350106278755,82.87561268957691,101.76306744023994,2.9093554442228258,2.4318429661941114,3.2947138964596157,3.15,0.47643036747083384,
2025/06/08 22:15:00,11.406339527835087,50.49129437159718,3.153887202844404,9.190000000000001,0.7624791763361329,0.6871272907662473,83.02099379113916,101.79737284584877,2.9138645135158265,2.426550598476605,3.296487372968651,3.14,0.4776591987537531,
2025/06/08 22:30:00,11.38652106990429,50.46053145117975,3.154971074906294,9.190000000000001,0.7627601981315911,0.6872235314235594,83.09346713922244,101.83315058571158,2.9128634722183477,2.427638737758433,3.2975746964020334,3.16,0.477553437243709,
2025/06/08 22:45:00,11.382985684700714,50.46602932149733,3.1503385262463968,9.180000000000001,0.7623144849579827,0.686826196865279,82.97852115816933,101.68544032622567,2.9139725535902636,2.4302832244008714,3.294962540029061,3.13,0.47731019270210834,
2025/06/08 23:00:00,11.474966269362028,50.63805686364935,3.1399274327295474,9.180000000000001,0.7618726939853817,0.686746838990707,82.86458668243506,101.65593880918215,2.923634445914504,2.418300653594771,3.2949011349995656,3.11,0.47914445297078545,
2025/06/08 23:15:00,11.342871819623497,50.49798535649745,3.1524539406029666,9.2,0.762324059892252,0.6871795514291732,82.98099045968105,101.81680089689672,2.9183614331381236,2.4336956521739133,3.289011824165335,3.12,0.47718040638659376,
2025/06/08 23:30:00,11.679429829461355,50.704037725758894,3.140400955530011,9.15,0.75992065566855,0.6860268412931546,82.36117109443802,101.38827760400618,2.9136406877878236,2.448087431693989,3.278077385899513,3.12,0.474502464601199,
2025/06/08 23:45:00,11.568179074550187,50.90375938500995,3.151954645663584,9.24,0.7605129612761491,0.6857553924933167,82.51392213070022,101.28736573559644,2.9315142629708415,2.4177489177489178,3.2833838845410876,3.12,0.47987984671315925,
2025/06/09 00:00:00,11.47574555255784,50.28624010114174,3.1400101001058824,9.17,0.7739871708996057,0.6976234185830277,86.26994328078739,105.70013421994476,2.920372771950888,2.4285714285714284,3.3325180922015942,3.15,0.47865291331332144,
2025/06/09 00:15:00,11.410959805526375,50.262477038056204,3.122566407175489,9.17,0.7788086272051562,0.7019551131271677,87.63459565088199,107.3656813880987,2.9366869440879904,2.4122137404580153,3.3491994069012923,3.2,0.48190232074776895,
2025/06/09 00:30:00,11.28960866892345,50.063933627512995,3.1277084918110805,9.15,0.7775201424487619,0.7009907059483484,87.26990629869802,106.9948644643176,2.925464449118706,2.431693989071038,3.3403427737781937,3.13,0.4787348972485045,
2025/06/09 00:45:00,11.077971449713175,50.14198850653048,3.1328267535996672,9.220000000000002,0.7784285350162297,0.7008956104917278,87.5270153528107,106.95830002818954,2.943029003887967,2.4164859002169194,3.340394789229818,3.11,0.4825134973438663,
2025/06/09 01:00:00,11.159966809618538,50.37982708759927,3.1224615169209593,9.23,0.7769625807767179,0.6994149227683721,87.11209550274891,106.38897196975272,2.9560012028912523,2.4160346695557964,3.329957676345297,3.13,0.4835577046216976,
2025/06/09 01:15:00,11.263651702585207,50.283018980509155,3.118627399303102,9.17,0.7747659385075674,0.6981432279403963,86.49036362572214,105.90000219178434,2.940396150578667,2.4329334787350057,3.323495703208768,3.11,0.4798514071842042,
2025/06/09 01:30:00,11.209268793492129,50.219709778653225,3.1234441919873244,9.17,0.773902089066621,0.6973566058706769,86.24586194152678,105.6001500191109,2.9358616438622813,2.4340239912759,3.3220245013035186,3.12,0.47936200280064845,
2025/06/09 01:45:00,11.237361857860321,50.22834781565092,3.1242993474117133,9.16,0.7724090846668239,0.6960541076329764,85.82328588491278,105.11594257061617,2.931857348300664,2.4377729257641922,3.317488008644898,3.12,0.4784837144003015,
2025/06/09 02:00:00,11.37717655263424,50.06885090645466,3.121110721669507,9.08,0.7699108050989857,0.6947199876033247,85.11617937655873,104.61997963044102,2.909220726121192,2.44273127753304,3.3200674605184948,3.14,0.4752631697291484,
2025/06/09 02:15:00,11.238163712399569,50.1579084028462,3.121214960946912,9.12,0.7691880658532013,0.6934860318774904,84.91161715257101,104.16125305695675,2.9219390891402046,2.4451754385964914,3.3090434795547643,3.11,0.4763797663073755,
2025/06/09 02:30:00,11.246433408354676,50.24556892824921,3.1263152550497724,9.14,0.7678715429379267,0.6919682259694924,84.53899195330578,103.59700436567525,2.9235695233347436,2.4409190371991247,3.3055972566616796,3.11,0.4770953468853314,
2025/06/09 02:45:00,11.190428357774692,50.695127693032475,3.130969418120868,9.260000000000002,0.7681660087896351,0.6907100455441016,84.62233679705831,103.12927219077604,2.9575504463271405,2.41036717062635,3.302967598347013,3.11,0.48418568230380726,
2025/06/09 03:00:00,11.298625493911686,50.92321440503804,3.130778591678126,9.28,0.7663183369928556,0.6887144226625748,84.09937660892811,102.38739367175087,2.964118901498504,2.4051724137931036,3.2963661293027298,3.1,0.4853256957253667,
2025/06/09 03:15:00,11.40560767905032,50.77699864292532,3.129400968263009,9.210000000000003,0.763622421168689,0.687041388774459,83.33633165199761,101.76543853449631,2.94305526629656,2.4180238870792614,3.2929692044651033,3.09,0.48148597235212,
2025/06/09 03:30:00,11.54544361788004,50.71091629928287,3.127268001224318,9.15,0.7607809491271104,0.6852520576931236,82.58303412528183,101.10024958273854,2.925876514714376,2.4437158469945355,3.2809187395631776,3.1,0.4767208232058992,
2025/06/09 03:45:00,11.419533258712931,50.58406432098343,3.131933273942207,9.15,0.7602095081793913,0.6847379654287206,82.43566392346665,100.90913431176652,2.92151818052074,2.4382513661202188,3.283556001860515,3.09,0.47699233093282584,
2025/06/09 04:00:00,11.41969369235278,51.15093471386007,3.1361874137500565,9.29,0.7614169346065314,0.6840283757942509,82.74704986273822,100.64534233382841,2.96219542214526,2.400430570505921,3.2840966591307503,3.06,0.4855980634644261,
2025/06/09 04:15:00,11.37421750204436,50.572166285542835,3.1165770326746283,9.130000000000003,0.7609325342677563,0.6855712009869905,82.62212676094025,101.21889201583394,2.9294960157505523,2.4041621029572835,3.3004912201702616,3.11,0.4811154024358866,
2025/06/09 04:30:00,11.034760987738025,50.202333948498676,3.130369578017922,9.130000000000003,0.7600338144509025,0.6847232296180908,82.39035386941909,100.90365623198284,2.9165885281126798,2.447973713033954,3.2801348484680686,3.12,0.47549850190502035,
2025/06/09 04:45:00,10.904592994483892,50.24557290106151,3.115561999932186,9.15,0.7628109329609043,0.6868276497281425,83.10665015414568,101.68598043216151,2.9368698168096676,2.419672131147541,3.2932667434344403,3.11,0.4803612559314701,
2025/06/09 05:00:00,10.854565661516858,50.29680224052754,3.1039761057601516,9.16,0.7649532904365607,0.6886567762200121,83.71301740534415,102.3659634417043,2.9510536447112092,2.423580786026201,3.291601135613955,3.14,0.4812557617885621,
2025/06/09 05:15:00,10.699050306259664,50.26528901506697,3.0918478099544027,9.17,0.7671918320656399,0.6905707155862718,84.34660836750528,103.07747588009268,2.9658639634449653,2.4296619411123226,3.28861407540644,3.14,0.4819782830392326,
2025/06/09 05:30:00,10.68922434790369,50.11576486197487,3.086627640344886,9.14,0.7691830682971205,0.6927613776412908,84.910202657379,103.89186077019468,2.9611605496342723,2.439824945295405,3.2931162178496094,3.15,0.4803849680059174,
2025/06/09 05:45:00,10.34692318750399,50.03578523407322,3.0759308775736423,9.180000000000001,0.7722386725433144,0.6950486742996602,85.7750528836115,104.74216985072651,2.984462384031651,2.443355119825708,3.288913010990314,3.17,0.4823886669074182,
2025/06/09 06:00:00,10.679643918745569,50.43866152565283,3.0564221754458125,9.180000000000001,0.7736929765500841,0.696382191720145,86.18667528230563,105.2379087692202,3.0035117771847073,2.4281045751633985,3.293994797901593,3.1,0.4854216814603617,
2025/06/09 06:15:00,10.381093860125588,50.086058040296905,3.055533789341975,9.17,0.77657655468503,0.6991115163405681,87.00283568837607,106.27231145468522,3.0011122874785188,2.422028353326063,3.3070096532030093,3.21,0.48602483995888723,
2025/06/09 06:30:00,10.615977328249073,50.01761711078882,3.0529252214178864,9.110000000000001,0.7769683415195255,0.7001581154704195,87.11372600830585,106.67473138507435,2.9840233020083584,2.4533479692645446,3.3026547208084134,3.13,0.4808441018061742,
2025/06/09 06:45:00,10.655343224529588,49.89675221109587,3.0590936283031573,9.09,0.7772666450649742,0.7006712050384502,87.1981570628492,106.87201558144073,2.971468383935053,2.4642464246424645,3.3044463621366327,3.14,0.47859959480184994,
2025/06/09 07:00:00,10.535496782548819,49.67498983927567,3.061189848010501,9.07,0.7779241304622406,0.7014863010343647,87.38425000838824,107.18542198947006,2.9629001957832464,2.464167585446527,3.310772494071422,3.13,0.47784158333663407,
2025/06/09 07:15:00,10.554975160194942,49.61858112903087,3.0580156490834685,9.050000000000002,0.7782758122117,0.7020624220970312,87.48378909004644,107.40694195000232,2.959435476634143,2.464088397790055,3.3141714438620595,3.13,0.4773972915318139,
2025/06/09 07:30:00,10.641875696190823,49.7018574454836,3.055615017102896,9.050000000000002,0.7785656774167254,0.7023281544369181,87.56583177880705,107.50911668592846,2.9617605455351277,2.4607734806629833,3.3159789616852557,3.13,0.4779108827582619,
2025/06/09 07:45:00,10.372358390865884,49.496054397999615,3.05982316786424,9.07,0.7802821343241498,0.7036241971921433,88.05165324818023,108.00744830160023,2.964223584963203,2.456449834619625,3.3211844264841788,3.13,0.4788830502094793,
2025/06/09 08:00:00,10.447362800774613,49.67550759246768,3.0551461789199275,9.09,0.7807771299568335,0.7037812253578786,88.19175551614539,108.06782601616676,2.975307716115092,2.451045104510451,3.3202251531053606,3.14,0.480498233085469,
2025/06/09 08:15:00,10.5297123191242,49.80084495513563,3.056429283321972,9.110000000000001,0.7815598347484952,0.7042321440532909,88.41329023124659,108.24120535964134,2.9806022503810468,2.446761800219539,3.322137836541836,3.13,0.48156869204013053,
2025/06/09 08:30:00,10.340761539505479,49.69430241445161,3.0534219714986564,9.12,0.7825900431734744,0.7050334437716732,88.7048777267601,108.54930706515289,2.986812856240696,2.4440789473684212,3.3231938731240445,3.14,0.4824883367615808,
2025/06/09 08:45:00,10.419511301343391,49.6321991312754,3.0481038171284167,9.08,0.7822711555910987,0.7052174370007124,88.61462062029125,108.62005291264066,2.9789011611009246,2.4559471365638768,3.3212922945189396,3.17,0.480238759135609,
2025/06/09 09:00:00,10.385919875096533,49.669462243854696,3.052919256367662,9.110000000000001,0.7834160830551399,0.7058660877952413,88.93867789228148,108.86946073281203,2.984029132443877,2.4489571899012073,3.325150138465191,3.13,0.4817213065637931,
2025/06/09 09:15:00,10.415663121013722,49.679967360713476,3.052892599088258,9.110000000000001,0.7839554897552844,0.7063495955039899,89.09135015251914,109.05537063179682,2.9840551884205455,2.451152579582876,3.325842843571926,3.13,0.48151541180508556,
2025/06/09 09:30:00,10.487835347192288,49.51845752807674,3.053118134287649,9.06,0.783645533026781,0.7066722839680332,89.00362081155488,109.17944513704623,2.9674580548498404,2.465783664459161,3.326771254155748,3.12,0.47825079359668476,
2025/06/09 09:45:00,10.416741052041345,50.02635024284024,3.060279008601598,9.220000000000002,0.7872297395846118,0.7078524308059021,90.01808525218527,109.63321448845889,3.0127971907414755,2.421908893709327,3.3349502400547784,3.11,0.48801639901890753,
2025/06/09 10:00:00,10.628893703318283,50.06631105682186,3.060502924959902,9.190000000000001,0.7870333934749782,0.7080655776565689,89.9625119633493,109.71516997491547,3.00277445417583,2.424374319912949,3.339107723906014,3.12,0.4866745547276353,
2025/06/09 10:15:00,10.38274904880501,49.66766913342582,3.0609039849774593,9.15,0.7877803206298356,0.709207841506817,90.17392026979321,110.1543732247518,2.989312975809459,2.439344262295082,3.3405465476007885,3.12,0.48379177286381286,
2025/06/09 10:30:00,10.718145912704585,49.89097193283459,3.0489993199709504,9.110000000000001,0.7865953428050595,0.7086535721181708,89.83852724855856,109.94125528643124,2.987865540123111,2.4522502744237102,3.3331023956583996,3.11,0.48179027138688935,
2025/06/09 10:45:00,10.4877496647091,49.709825052759015,3.0624648366190663,9.15,0.7889240962371132,0.710237629357218,90.49765152326003,110.55032917698263,2.9877894076006823,2.4382513661202188,3.345754152037649,3.12,0.48383569555522815,
2025/06/09 11:00:00,10.679293480069248,49.70206028394733,3.0574250417445388,9.100000000000001,0.7881785506444401,0.7101761756118952,90.28663425055507,110.52670006130214,2.976360785874778,2.451648351648352,3.3439193061367223,3.11,0.4810191729637223,
2025/06/09 11:15:00,10.11960012114423,49.646236952108325,3.0584964755224857,9.210000000000003,0.7916975053515605,0.7120043595152569,91.30370237408047,111.2296412525852,3.0112835093022787,2.4039087947882734,3.359105490174015,3.12,0.49008197034334416,
2025/06/09 11:30:00,10.393605364064001,49.83611965060874,3.054755866241762,9.180000000000001,0.7889084964381288,0.7097924365643301,90.49323619699621,110.37915145706086,3.0051501337467172,2.4368191721132897,3.337532596593228,3.14,0.4855830619867283,
2025/06/09 11:45:00,10.422707791897153,49.9427254199137,3.053624070787167,9.190000000000001,0.7877853546523436,0.7086217738111922,90.17534508634651,109.92902875946791,3.00953876016277,2.431991294885745,3.334296687898015,3.14,0.48647127921034383,
2025/06/09 12:00:00,10.46217403594136,50.001567633124466,3.0587640933821127,9.2,0.7867042989099359,0.707525400527235,89.86936589923383,109.50747054484789,3.0077507513263138,2.428260869565218,3.3333134991345723,3.15,0.48678748783603487,
2025/06/09 12:15:00,10.485624024408366,50.02924328675914,3.061203086230425,9.220000000000002,0.789041098675472,0.7093623526317585,90.53076758709881,110.21378313095319,3.0118877252778216,2.425162689804772,3.3399474461098526,3.14,0.4877348269115164,
2025/06/09 12:30:00,10.357659173860156,50.13363783945721,3.0707898857498903,9.270000000000001,0.7863186801916633,0.7062579593547119,89.76022138676518,109.02013630781622,3.0187672699515407,2.407766990291262,3.335201689405991,3.15,0.4905349965450908,
2025/06/09 12:45:00,10.525690919124088,49.980366618568894,3.07998114734906,9.220000000000002,0.7858011166202924,0.70640865949129,89.61373154851952,109.07808087966036,2.9935248168436535,2.437093275488069,3.331846322300614,3.15,0.4850085175449576,
2025/06/09 13:00:00,10.632421268844325,50.25346895279591,3.0681587084654547,9.24,0.7859950315875502,0.7063452830552632,89.6686167331776,109.05371248469217,3.0115782389306074,2.4177489177489178,3.333980269603667,3.16,0.48856306388480003,
2025/06/09 13:15:00,10.70238630665773,50.05521773902558,3.070240020488521,9.180000000000001,0.7847580113020477,0.7059932222703811,89.31849375010326,108.91834425008673,2.9899942475960968,2.4368191721132897,3.3320213248415325,3.16,0.4842764258147422,
2025/06/09 13:30:00,10.709186829625878,49.988107562691766,3.0793013461013325,9.180000000000001,0.7845279660565275,0.7057416816406915,89.25338234606802,108.82162626151003,2.9811957220824428,2.4444444444444446,3.331435381398956,3.15,0.4828439670760629,
2025/06/09 13:45:00,11.119419527468096,50.03665727074599,3.106590335717422,9.110000000000001,0.7738547113663365,0.6970112837822844,86.23245228127058,105.47177554420719,2.9324754845399266,2.4577387486278814,3.315562487190311,3.15,0.47652854730615235,
2025/06/09 14:00:00,11.142242582510733,50.43962344868589,3.121645698049433,9.220000000000002,0.7731232246535554,0.694945821449737,86.02541419712662,104.70393400933253,2.953570293310717,2.4208242950108456,3.3189470977433144,3.12,0.4830948385475181,
2025/06/09 14:15:00,11.188879250020364,50.234296859119866,3.1223466409860223,9.16,0.7718294135632687,0.6944691535703483,85.65921729334183,104.52673136063355,2.9336909232817647,2.433406113537118,3.319399846687323,3.12,0.4795828226986721,
2025/06/09 14:30:00,11.258933296441285,50.11217701716879,3.1244654145693374,9.12,0.7709854032323132,0.6942291155740915,85.42033081889868,104.43749654837397,2.91889932833744,2.4407894736842106,3.3209691025796806,3.12,0.4771934494946382,
2025/06/09 14:45:00,11.30840213874285,50.61976241238585,3.128638633996059,9.24,0.7724349540774328,0.6941389778127,85.83060789516293,104.40398757753694,2.9533612158327776,2.406926406926407,3.323625440096251,3.1,0.48468551060480775,
2025/06/09 15:00:00,11.264942979905015,50.20358811738049,3.120874877062052,9.180000000000001,0.77935178097627,0.7013117544434178,87.78832847227494,107.11830839748245,2.9414828731108646,2.411764705882353,3.350764671487482,3.12,0.48298184816780454,
2025/06/09 15:15:00,11.103574245130574,50.213847672574104,3.1313024199107162,9.23,0.7790837408173328,0.700500179752955,87.7124630874184,106.80625594002134,2.94765524444719,2.4160346695557964,3.3425421568176494,3.13,0.48348342550726603,
2025/06/09 15:30:00,11.21863835781204,50.25753953829684,3.127605868683379,9.2,0.7769307245727961,0.6990457502026318,87.10307900618676,106.24702421347385,2.941547108642849,2.4250000000000003,3.3347116746630623,3.12,0.4815686025626275,
2025/06/09 15:45:00,11.275143205193956,50.308776761302454,3.1346455904637223,9.210000000000003,0.7760473098402711,0.6982011366776619,86.85303961308846,105.92226824317864,2.938131196719284,2.4212812160694894,3.334998465012698,3.13,0.48172933687095093,
2025/06/09 16:00:00,11.310359327669516,50.30190720732156,3.1415606566344345,9.210000000000003,0.7750364701760433,0.6973938766981319,86.56693420091523,105.61400555591248,2.9316639105949047,2.4212812160694894,3.3345016385312687,3.13,0.4811339990890526,
2025/06/09 16:15:00,11.349422008301758,50.37476815935298,3.1446460163682493,9.220000000000002,0.7740977081496548,0.6964691580005287,86.30122945465504,105.27023873290678,2.931967525759283,2.417570498915401,3.332800660635891,3.13,0.48156053014152256,
2025/06/09 16:30:00,11.510755235994054,50.26351742700433,3.137359923631298,9.14,0.7718057167434502,0.695460956208524,85.65251020750559,104.895436830582,2.9132774761210762,2.437636761487965,3.326187629839292,3.12,0.4769575270176842,
2025/06/09 16:45:00,11.493589437107005,50.23019673254703,3.1450886298641354,9.15,0.7716785673712586,0.6953244799003555,85.61652218207561,104.84470137232735,2.9092979807043693,2.4349726775956286,3.3283341737318137,3.12,0.4769840201982434,
2025/06/09 17:00:00,11.471513051320585,50.23105000453961,3.153373501652159,9.17,0.7716670323628674,0.6951253083263407,85.61325734350159,104.77065876953003,2.9079967835067833,2.4362050163576883,3.327375607416265,3.13,0.47693054331427287,
2025/06/09 17:15:00,11.58343336344143,50.948142447447026,3.158902946421554,9.33,0.77332285386964,0.6947584307535991,86.08191672781626,104.63427098160601,2.9535570285782744,2.394426580921758,3.328565225932104,3.13,0.4865398015109745,
2025/06/09 17:30:00,11.614037358694986,50.996473438683665,3.1664340684354917,9.350000000000001,0.77331203475576,0.6945706980075635,86.07885451414998,104.5644807958535,2.952848471788884,2.3893048128342245,3.3308061521633694,3.14,0.4872186664694828,
2025/06/09 17:45:00,11.908984618235195,50.847952410852145,3.1637601964396818,9.24,0.7700290719891424,0.6930054323282809,85.14965332752581,103.9825887987328,2.9205753363981817,2.420995670995671,3.3223313737789497,3.11,0.4799126592943004,
2025/06/09 18:00:00,11.946438131207401,50.36162181170414,3.1763109153479965,9.14,0.7682572457962846,0.6926944027880181,84.64816028056066,103.8669626767689,2.8775520544400557,2.4354485776805253,3.331997561114173,3.11,0.4738972953354037,
2025/06/09 18:15:00,11.822928324730754,50.525426762215375,3.180217882230758,9.210000000000003,0.7690170189348244,0.6926304481230815,84.86320448059394,103.8431873469923,2.896027989610468,2.4191096634093374,3.33158456243424,3.14,0.47780530685013123,
2025/06/09 18:30:00,11.763246228554749,50.73118442015391,3.181323275283292,9.270000000000001,0.7692517940710704,0.6921705085320707,84.92965462051686,103.67220348737588,2.9138818025887425,2.4045307443365695,3.3294473780268468,3.13,0.4813541594913331,
2025/06/09 18:45:00,11.70963587757916,50.7245671000947,3.1841518266289888,9.28,0.768577884134244,0.6915262780483,84.73891291630136,103.43270896081485,2.9144338917483683,2.4030172413793105,3.32700708584435,3.13,0.4815779318237944,
2025/06/09 19:00:00,11.598442752534822,50.58149011575148,3.1883147986549836,9.270000000000001,0.767477193739983,0.6907191240165149,84.42737638872906,103.13264713888175,2.907492071959339,2.418554476806904,3.3181658357788173,3.13,0.47915965575621106,
2025/06/09 19:15:00,11.90364747443249,51.08126156176081,3.1856544283555595,9.32,0.76718864747158,0.689907371061467,84.34570700834271,102.83087565405955,2.9256155083999493,2.40343347639485,3.315836263119094,3.11,0.48257952253048464,
2025/06/09 19:30:00,11.960103892978339,50.78348753769461,3.1927885881347735,9.25,0.7658641245460077,0.6896527963781797,83.97081750710251,102.73623678678179,2.897153928191609,2.4162162162162164,3.320029113971546,3.13,0.47816563432690806,
2025/06/09 19:45:00,11.935735157946397,51.25358412310089,3.193393670481798,9.37,0.7675057586490238,0.6897764571314533,84.43546132580029,102.78220802581318,2.934182555258311,2.3810032017075775,3.3228177905515395,3.11,0.48613689818955197,
2025/06/09 20:00:00,12.127907648437827,51.02971410849773,3.191478395727113,9.270000000000001,0.7653837885708168,0.6891483877865657,83.83486447021131,102.54872144889306,2.904609980255881,2.401294498381877,3.3222220702179674,3.12,0.4804136957225445,
2025/06/09 20:15:00,11.921809686283837,50.880189768282094,3.194046479965293,9.28,0.7656066907725042,0.6893040145745104,83.89795412581647,102.60657615282379,2.9054054342067173,2.3987068965517246,3.322863756564981,3.13,0.48087289270544176,
2025/06/09 20:30:00,11.8787445253447,51.010667687759224,3.194791868876457,9.32,0.7658688738999367,0.689154879521538,83.97216175180556,102.5511347699528,2.9172479405607272,2.3948497854077253,3.3186069512657914,3.11,0.48257652484708563,
2025/06/09 20:45:00,12.215461910254419,51.06356852623526,3.1858490478324275,9.24,0.7632910940455696,0.687801603111117,83.24255369048689,102.04805039039512,2.90032574088426,2.420995670995671,3.307512326443281,3.13,0.4773655143148441,
2025/06/09 21:00:00,12.132193042316658,50.79803864493783,3.1983889389911453,9.220000000000002,0.763254492161151,0.688124181996803,83.23219398894176,102.16797001458566,2.8827013149026923,2.4229934924078087,3.314614014931284,3.14,0.4755498524614387,
2025/06/09 21:15:00,12.216384707253098,51.183047449304865,3.210692492681738,9.29,0.7591390188787701,0.6838065567230901,82.15959301026945,100.56288045913088,2.893456792008289,2.4025834230355225,3.3049639619723106,3.14,0.47911772145995096,
2025/06/09 21:30:00,12.14869848808371,51.04569785753199,3.20339530012519,9.260000000000002,0.7594301471791529,0.6845634940252514,82.23467274782483,100.8442740680756,2.8906828950014742,2.375809935205184,3.3219755032626073,3.2,0.48152428800368624,
2025/06/09 21:45:00,11.78449545158918,50.79392816673089,3.2083312427331325,9.28,0.7596661706937243,0.6845783286819083,82.29554138720698,100.84978889414906,2.8924694172458634,2.411637931034483,3.3009104387537005,3.11,0.47792707131349754,
2025/06/09 22:00:00,12.155685691556585,50.85704514413794,3.1966133436736897,9.190000000000001,0.7568324452735471,0.6833314941651325,81.56474551280266,100.38627459325747,2.87491761184931,2.430903155603917,3.293681543102881,3.12,0.4733801057243249,
2025/06/09 22:15:00,12.10748949484963,51.19719982323193,3.203265074935042,9.300000000000002,0.7591940684405153,0.6841220455198542,82.17378986658312,100.68016432247238,2.903287671310996,2.396774193548387,3.3020433855274156,3.12,0.48042342637266283,
2025/06/09 22:30:00,11.821739040525415,50.90364744276678,3.2026457273434046,9.29,0.7601240360954385,0.6850063085671598,82.41362133391635,101.00889164166179,2.900726708759653,2.3928955866523145,3.3078261398025335,3.14,0.480645284687735,
2025/06/09 22:45:00,11.944819743010044,51.09831868722381,3.202977520294756,9.31,0.7598484528765138,0.6844452523960438,82.34255055267525,100.8003174039284,2.9066704155773286,2.3995703544575724,3.3005796525595805,3.12,0.480580460597763,
2025/06/09 23:00:00,12.171933101849504,51.11257730776032,3.1962098055399455,9.25,0.7581622741568387,0.6836937204580098,81.9076980990549,100.52093325457389,2.8940528196763258,2.422702702702703,3.2916142571220153,3.13,0.4764134779738182,
2025/06/09 23:15:00,12.009769709621821,51.27233236304198,3.202433643340592,9.340000000000002,0.7605890559391256,0.6846068755956639,82.53354635589007,100.86040129106853,2.9165319379598627,2.390792291220557,3.3025121173037477,3.12,0.48267319401345327,
2025/06/09 23:30:00,12.00456525744147,51.006076052069545,3.196492852698936,9.260000000000002,0.7587794725373211,0.6840130294544866,82.06686878895955,100.63963728809115,2.8969249820725818,2.40280777537797,3.3020822894062376,3.14,0.47899395406452405,
2025/06/09 23:45:00,11.855008727367874,51.075778980400514,3.2051525325964176,9.32,0.7590602566025132,0.6834516727700249,82.1392808282476,100.43095133365998,2.9078179291673494,2.3916309012875536,3.3016738586888557,3.11,0.4817451654080988,
2025/06/10 00:00:00,12.101608380104324,51.14850157326123,3.1961748881232386,9.28,0.7597038945620748,0.6848748134736462,82.30527008115796,100.96000796422027,2.903470656278487,2.3965517241379315,3.304150306911531,3.13,0.48023424411961363,
2025/06/10 00:15:00,11.670437424800298,50.599197149061354,3.193898998642118,9.220000000000002,0.7578020222068061,0.6840234299183603,81.81479190674885,100.64350369030457,2.8867537777243033,2.407809110629067,3.3004519517294457,3.1,0.47708428192404156,
2025/06/10 00:30:00,12.034996015122829,50.80148129239268,3.184726583052397,9.17,0.7555526628140042,0.6826935302585043,81.23469951225943,100.14910968469164,2.879368059034765,2.4340239912759,3.2856875244853647,3.12,0.4730481987711366,
2025/06/10 00:45:00,11.745594995240708,50.46496912266355,3.1944533261854415,9.17,0.7563583122733982,0.6833851264734084,81.44247027824476,100.40621255739423,2.870600714316924,2.4318429661941114,3.2925829823781347,3.14,0.47267028864263,
2025/06/10 01:00:00,11.815604362764475,50.57261511328943,3.1890835083019144,9.17,0.7561522215655109,0.6832062986668278,81.38932107825119,100.33973280837048,2.8754342669699278,2.4340239912759,3.288773216848752,3.15,0.47279685305495656,
2025/06/10 01:15:00,11.879696939190524,50.691043903762136,3.1830863046960833,9.17,0.7555430208678642,0.6827177637431021,81.23221292890379,100.15811855196253,2.8808518281365103,2.4362050163576883,3.2833233902484187,3.12,0.47293601109451827,
2025/06/10 01:30:00,11.78737772776475,50.56299539274005,3.188200493610361,9.17,0.7559215614273638,0.6830531126293032,81.32983561217539,100.28278546040278,2.876230656879351,2.42639040348964,3.2914324629396923,3.15,0.47364904829993837,
2025/06/10 01:45:00,11.698004673129162,50.58881854216554,3.186121804200943,9.190000000000001,0.7563691896838891,0.6831929239105368,81.44527547830268,100.33476070443227,2.884384391043326,2.4211099020674647,3.2909643318468476,3.12,0.47508130690747946,
2025/06/10 02:00:00,11.70413382110712,50.699498710800526,3.184634126426359,9.210000000000003,0.7562806850315597,0.6829047229823001,81.42245081281821,100.22762118434007,2.892011965699499,2.4201954397394134,3.286960780740057,3.14,0.47595207903813325,
2025/06/10 02:15:00,11.764912583088574,50.82123552585654,3.182573486295999,9.220000000000002,0.7559131310899755,0.6824660912913451,81.32766149335043,100.06455859756086,2.897026585466402,2.4208242950108456,3.2830385379374136,3.13,0.47635119990250596,
2025/06/10 02:30:00,11.817697333725675,50.74843627331677,3.1828719662970975,9.190000000000001,0.7549962519832242,0.6820417446159767,81.09120546138534,99.90680650622835,2.887329461351692,2.431991294885745,3.2798962671322345,3.13,0.47406330430450905,
2025/06/10 02:45:00,11.960364507433553,51.249901550051845,3.1745910937125355,9.260000000000002,0.7551003416727652,0.6813375627755429,81.1180493874511,99.64502489120197,2.9169111002484622,2.400647948164147,3.281088249843889,3.11,0.4803891053958731,
2025/06/10 03:00:00,11.765300700425087,51.02702579759955,3.196571941511211,9.28,0.7538648726240796,0.6800040696843255,80.79943147292097,99.14929501719209,2.9031100096601574,2.431034482758621,3.266623798409149,3.11,0.47626411215136244,
2025/06/10 03:15:00,12.116367643483386,51.00054244678097,3.1784442924222276,9.16,0.7507300555586282,0.6787997996962984,79.99098639135623,98.70160420171437,2.881913023248034,2.430131004366812,3.271432666812711,3.11,0.4733247216351644,
2025/06/10 03:30:00,11.800321868194146,51.06356001997625,3.18744329423649,9.270000000000001,0.7547766235608718,0.6809728001118288,81.0345649895109,99.50942332677492,2.908287032670336,2.401294498381877,3.282757477235236,3.12,0.47976678710495063,
2025/06/10 03:45:00,11.71046183874472,51.113236420001556,3.1874583138358257,9.300000000000002,0.7552990902544912,0.6810495265821718,81.1693051098816,99.53794661177223,2.917685216346648,2.401075268817204,3.2790596613243097,3.1,0.48084430586106425,
2025/06/10 04:00:00,11.9750983935823,51.09301509398483,3.1825934014943447,9.220000000000002,0.7519735034292966,0.6791649734258637,80.3116619823854,98.83735858104977,2.8970084572131873,2.427331887201735,3.2676173412692417,3.1,0.4754517757649442,
2025/06/10 04:15:00,11.819663125226214,50.966560114005574,3.176656064213116,9.23,0.7556704447647815,0.6822495514872963,81.26507456662746,99.98405930552009,2.9055710827436867,2.4127843986998916,3.2821016314362685,3.08,0.4779006879803288,
2025/06/10 04:30:00,11.793819867932768,50.57129944934775,3.170683593754445,9.15,0.7580069156080864,0.6852194694721105,81.86763233062209,101.08813481828672,2.8858130208966624,2.4349726775956286,3.2895360017881536,3.14,0.4732596673843083,
2025/06/10 04:45:00,11.782034137113328,50.53457732160638,3.1726306768958152,9.15,0.7584226113467307,0.6855560542153252,81.97483704729827,101.21326116010533,2.8840419613393515,2.4513661202185792,3.283280889924251,3.1,0.4714145294474734,
2025/06/10 05:00:00,11.983318944629957,50.76100243159027,3.171698919455844,9.16,0.7579442076184204,0.6850681802836984,81.8514604249701,101.0318926294029,2.888042097505127,2.441048034934498,3.2853587869679806,3.08,0.47284366481699913,
2025/06/10 05:15:00,11.987677548775252,51.23383321210724,3.1839418588715467,9.28,0.756851396897351,0.6826832970501097,81.56963299003878,100.1453054601739,2.9146260865733957,2.4040948275862073,3.2850596463501516,3.05,0.48004615933169065,
2025/06/10 05:30:00,11.981198641546712,50.87366701717883,3.1768204100075397,9.190000000000001,0.7571060030444823,0.6840181715016085,81.63529394667128,100.64154885882976,2.8928295635,2.4047878128400435,3.298313551419442,3.09,0.47738696988631063,
2025/06/10 05:45:00,11.730188901200279,50.86676017973605,3.1681588337029667,9.23,0.759482749800994,0.6855885925314982,82.24823855725523,101.22535737229228,2.913364033965403,2.400866738894908,3.2964481105055405,3.09,0.47989194379993755,
2025/06/10 06:00:00,11.552787021866436,50.63966246276101,3.168436344725608,9.220000000000002,0.7609137743061374,0.6869240116934117,82.61728871189743,101.72180326860199,2.909952732788283,2.4110629067245117,3.2970326483128574,3.1,0.4784922851802679,
2025/06/10 06:15:00,11.468295103167918,50.63592364464142,3.1594210945688146,9.220000000000002,0.7614467246783988,0.6873739736432776,82.75473249192474,101.88907791155883,2.91825613744543,2.415401301518438,3.2924583905972042,3.09,0.47868039667289564,
2025/06/10 06:30:00,11.455710634628815,50.82928626920619,3.1463762664788604,9.24,0.7614584487432795,0.6871129418329803,82.75775603760069,101.79203858883025,2.9367117017891102,2.4015151515151514,3.2907811673522716,3.09,0.4818013588632352,
2025/06/10 06:45:00,11.414670576101173,50.68800728646278,3.150517716743678,9.220000000000002,0.760795969412178,0.6867404558222917,82.58690774065457,101.65356584805377,2.926503142959513,2.4208242950108456,3.2839098253659205,3.13,0.4787390859130718,
2025/06/10 07:00:00,11.403329877471947,50.69347903302173,3.1439990701796035,9.210000000000003,0.7606801461292577,0.6867379343991362,82.55703781158358,101.65262850177942,2.9293901793278434,2.4158523344191094,3.285175934374936,3.14,0.47940259336965374,
2025/06/10 07:15:00,11.319051412284978,50.614145513859796,3.145668806419239,9.210000000000003,0.7605997445755561,0.6866271786527498,82.53630287258163,101.61145473600276,2.9278352448310923,2.4212812160694894,3.2826799041104326,3.13,0.47873015072086195,
2025/06/10 07:30:00,11.397296871210358,50.57565796066069,3.142296951506384,9.180000000000001,0.760390571995153,0.6867882512144777,82.48235888149546,101.67133392191933,2.921429814454425,2.423747276688453,3.2848972232926785,3.12,0.4776716086719033,
2025/06/10 07:45:00,11.241045876443877,50.42028121405451,3.139511577585931,9.180000000000001,0.7624999831758177,0.6885483425834316,83.02635971420926,102.3256529269051,2.924021706286808,2.4302832244008714,3.2867021880126437,3.15,0.4772803223887108,
2025/06/10 08:00:00,11.287684931561444,50.327886097847625,3.1359745235544128,9.15,0.7634433528087168,0.689742804211639,83.28564861219029,102.76969745652963,2.917753295275212,2.4404371584699454,3.288592506544083,3.14,0.4754812395398413,
2025/06/10 08:15:00,11.25652849700026,50.5058489440508,3.1369118549891857,9.2,0.7640791476498932,0.6896772771452877,83.46560231951973,102.74533758203654,2.932820692863146,2.430434782608696,3.2874302234967216,3.14,0.4782574702343673,
2025/06/10 08:30:00,11.481917832282193,50.80666071938356,3.124780834206427,9.2,0.7635176786437038,0.6891256843001865,83.30668560193831,102.5402813628364,2.9442064861923165,2.421739130434783,3.285676044775924,3.12,0.479980620050035,
2025/06/10 08:45:00,11.510847745345359,50.572508158001256,3.135249995491371,9.16,0.7629444662030677,0.6890447354529425,83.14444505341969,102.51018839714759,2.9216171001267806,2.435589519650655,3.288260711415003,3.12,0.47637892950343214,
2025/06/10 09:00:00,11.020875464089272,50.38790974082144,3.151177682228718,9.25,0.7653349877117573,0.6901126347330132,83.82105200281994,102.9071830115574,2.9354104822987317,2.427027027027027,3.290169737203944,3.1,0.4795078074443,
2025/06/10 09:15:00,11.377763762432778,50.855347650632325,3.142346508310144,9.270000000000001,0.7647980550438306,0.6893354947082738,83.66907998619081,102.61827898266506,2.950024758722461,2.4153182308522116,3.2882864766544913,3.15,0.48198561472519286,
2025/06/10 09:30:00,11.59367662653733,50.75120334738807,3.1397906293947577,9.190000000000001,0.7624219943299779,0.6881025485089544,83.00624699390549,102.15992770354626,2.92694675688344,2.431991294885745,3.2855838741133736,3.1,0.477494898487693,
2025/06/10 09:45:00,11.513611936821064,50.553905374695034,3.150405128103246,9.180000000000001,0.7622762561113862,0.6880712036468081,82.9686622342366,102.14827516130983,2.9139109500900835,2.4302832244008714,3.2920377363649833,3.11,0.47661910684989917,
2025/06/10 10:00:00,11.527649099569715,50.45478047046322,3.1508345058380964,9.16,0.7628955909087741,0.6888262762251915,83.13061151807482,102.42897555385645,2.9071663341973952,2.430131004366812,3.297912119250124,3.11,0.47595538205608895,
2025/06/10 10:15:00,11.768385702778119,50.76206958428298,3.158365052175194,9.14,0.7525741071575316,0.6801960257121892,80.46655303979287,99.220655220053,2.893902335230439,2.4409190371991247,3.2670685452728843,3.13,0.47322851567287827,
2025/06/10 10:30:00,11.931039908256878,51.19373108668833,3.1490683000880475,9.2,0.7546391851847344,0.6812411094298658,80.99912069503307,99.60916808383615,2.9214990350456254,2.3923913043478264,3.2848650326940416,3.1,0.48124966246644285,
2025/06/10 10:45:00,11.697296460965958,50.7350754025324,3.1657144444922976,9.180000000000001,0.7559975321414003,0.6825611562826984,81.34942787188982,100.09989928023438,2.8998193491429216,2.4368191721132897,3.276068535126433,3.09,0.4746947055978107,
2025/06/10 11:00:00,11.715161340143823,50.827050830496546,3.1718958759492546,9.190000000000001,0.7527763170337328,0.6796658747103037,80.51870140329892,99.02357006745672,2.8973208325288122,2.426550598476605,3.2720352257122736,3.11,0.4756102611227731,
2025/06/10 11:15:00,11.759846544198467,50.89192697082149,3.1745356852952535,9.2,0.752561768376833,0.6793299912270772,80.46337096366074,98.89870442104164,2.898061610274303,2.422826086956522,3.2728280127375826,3.07,0.4761751073576639,
2025/06/10 11:30:00,12.004016920527704,51.55666140393731,3.176051808708823,9.300000000000002,0.7516258184962463,0.6773165823661784,80.22199672658365,98.15021391327404,2.928163821036905,2.3935483870967738,3.269013710009071,3.11,0.482624267746373,
2025/06/10 11:45:00,11.999006652819844,51.24420800003952,3.204505795480392,9.270000000000001,0.7488494155007411,0.6752451871571872,79.50598386226312,97.38016681459831,2.8928017584097776,2.4293419633225457,3.2587994042206025,3.06,0.47568789402138406,
