datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/06/10 12:00:00,12.258095561459527,51.27462677545486,3.19149857933307,9.210000000000003,0.7494550453691733,0.67651186004645,79.66217112236673,97.85105608725631,2.8857916652824023,2.4049945711183494,3.2790358544463283,3.11,0.4771294789977345,
2025/06/10 12:15:00,11.798986353328587,50.50247037555539,3.1616270263380395,9.12,0.7589066196350013,0.6856937506923003,82.0996590423036,101.26445021960362,2.88459072623859,2.3760964912280707,3.326989981823348,3.2,0.4796994193826122,
2025/06/10 12:30:00,11.826519074262194,50.9694608449235,3.1816739680121446,9.28,0.7631882442090644,0.687271883843033,83.21344334202405,101.85112573606446,2.916703626235464,2.4224137931034484,3.29636662731644,3.17,0.4788919752181204,
2025/06/10 12:45:00,11.806351521436966,50.864664371799336,3.199912480895543,9.25,0.7554035536170459,0.6809658684317301,81.19624540333179,99.50684645485272,2.8907040599470557,2.4205405405405407,3.285425210848994,3.11,0.47656177094469937,
2025/06/10 13:00:00,12.021216294271255,51.060661317825804,3.1993598338855094,9.210000000000003,0.7478700042316959,0.6750082879210954,79.25340126916366,97.29209884541785,2.8787008896135267,2.4201954397394134,3.269022210658935,3.11,0.4749952664072395,
2025/06/10 13:15:00,12.137194400500164,51.84174565217586,3.211859051642089,9.37,0.745419834830777,0.6710380576653798,78.62152152632262,95.8161543823857,2.917313571157337,2.3810032017075775,3.259384065375917,3.09,0.4838206987535424,
2025/06/10 13:30:00,12.059413748497832,51.480449179504774,3.2207425919393797,9.300000000000002,0.7418661588941596,0.668802765094816,77.70505598065955,94.98517797036375,2.8875328389407176,2.3924731182795695,3.2576497168196585,3.12,0.4794706409937083,
2025/06/10 13:45:00,12.003371275242841,51.51348953398957,3.2309173786866046,9.33,0.7407726335284238,0.6675000936552368,77.42304424439435,94.50090613357845,2.88772472535114,2.386923901393355,3.2559628395823927,3.12,0.48040453178650216,
2025/06/10 14:00:00,12.162989199914648,51.78650176730196,3.2265413446087488,9.340000000000002,0.7387119486521042,0.6654777227933082,76.89160954880352,93.74908397626817,2.89474052939265,2.386509635974304,3.2469734074086802,3.11,0.48109322643299374,
2025/06/10 23:45:00,13.230692023086021,52.099643352115265,3.2829869246533976,9.29,0.7320819848040864,0.6629999999999813,75.1817931378385,92.14969698695039,2.8297401766169976,2.382131324004306,3.263764148039384,3.04,0.47586446176477354,
2025/06/11 04:15:00,12.944545579741089,52.02975061420534,3.2944004057735206,9.190000000000001,0.704878347637922,0.6630000000000046,68.55883418011516,85.11992393627204,2.7895819779205624,2.4341675734494017,3.19959164079347,3.06,0.47148307905565806,
2025/06/11 04:30:00,13.00359792479901,52.09660537417494,3.2800142632039027,9.220000000000002,0.7126295482226139,0.6630000000000014,70.44223655973533,87.76016667176026,2.8109633861756285,2.415401301518438,3.206950344259999,3.06,0.4722199563851696,
2025/06/11 04:45:00,12.691180773116116,51.73808745981211,3.2677022359780086,9.220000000000002,0.7203192475044911,0.6629999999999933,72.31069522853132,90.06599375209937,2.821554515734662,2.4110629067245117,3.216783627244313,3.09,0.4713802354608087,
2025/06/11 05:00:00,12.662080807066559,52.01910656486643,3.2351164218215556,9.29,0.7312364379226459,0.6636233530626343,74.9637331352113,93.05971672043417,2.8716122663583152,2.3756727664155006,3.231412352366439,3.03,0.47738287870077706,
2025/06/11 05:15:00,12.10743203361443,51.35775412922601,3.23244214725829,9.270000000000001,0.7367524726251711,0.668522452655491,76.3862758328809,94.88097101860448,2.867800745594992,2.3915857605177995,3.2417013677454483,3.22,0.47541133473894187,
2025/06/11 05:30:00,11.639628491990095,50.70139311006409,3.2153612133515233,9.220000000000002,0.7443197591573337,0.6755423872256984,78.33782051634788,97.49065179085692,2.867484984801928,2.421908893709327,3.250782596052318,3.13,0.47192902408540094,
2025/06/11 05:45:00,12.11675865873599,50.959546799440886,3.204263594703058,9.17,0.7438734040825604,0.6756665493657507,78.22270899395401,97.53680942185676,2.8618119979763375,2.446019629225736,3.242738865967887,3.14,0.46837092184993173,
2025/06/11 06:00:00,12.007581125976515,51.049620624583156,3.200044820291723,9.210000000000003,0.745525196314057,0.6765802364205137,78.64869343815987,97.8764752000554,2.878084688563955,2.4104234527687294,3.2574355477258443,3.12,0.4739602714390674,
2025/06/11 06:15:00,11.804689924357547,50.81158999405085,3.1965062591507154,9.190000000000001,0.7461416004256745,0.6772931673974977,78.80765929227117,98.14150933163258,2.8750139229953224,2.4058759521218716,3.2633641848464277,3.17,0.4740934614930915,
2025/06/11 06:30:00,11.34968487897919,50.48255502092849,3.189521564231694,9.190000000000001,0.747195992631805,0.6781663578303889,79.07957888926508,98.4661203747227,2.881309881412803,2.4080522306855277,3.2615357400567326,3.17,0.4744542965272433,
2025/06/11 06:45:00,11.454824001129964,50.80508465663047,3.1804209506431214,9.220000000000002,0.746374019834086,0.6769970396668764,78.86759846054323,98.03142300005572,2.8989873174290346,2.4262472885032533,3.2412262997008607,3.15,0.4741632951302878,
2025/06/11 07:00:00,11.610048982555895,50.91265852584888,3.1681438892099103,9.190000000000001,0.7458446007271742,0.6768356681916182,78.73106536654284,97.9714326921768,2.9007520874602246,2.427638737758433,3.2395916136486513,3.17,0.47383488434458804,
2025/06/11 07:15:00,11.466452759429274,50.86445337412505,3.1720339373373987,9.220000000000002,0.7472901099046018,0.6776528756891971,79.10385100616992,98.27523191880077,2.9066523820798897,2.421908893709327,3.243301926567346,3.15,0.4753182765454106,
2025/06/11 07:30:00,11.71967748737427,51.060988294792196,3.164901232155453,9.2,0.7464075101518053,0.6770645738978539,78.87623535452417,98.05652904375306,2.9068837619726757,2.423913043478261,3.2409071984635442,3.16,0.4748853577246636,
2025/06/11 07:45:00,11.880446802523238,51.008878669600335,3.162849352220293,9.15,0.7452440519001209,0.6765836894196182,78.57618846772235,97.87775886235526,2.8929610553777336,2.439344262295082,3.237796571097873,3.16,0.47163576382551636,
2025/06/11 08:00:00,11.59601901234646,50.97711077839267,3.1805489675797265,9.24,0.7477162659183824,0.677570214766762,79.21375334692037,98.24450248425649,2.9051588559667043,2.418831168831169,3.2471713675086553,3.13,0.475856878713886,
2025/06/11 08:15:00,11.858154128789465,51.201559941420214,3.170078119454172,9.220000000000002,0.7471499396077323,0.6772524897433468,79.06770217046063,98.12638729726123,2.9084456762811612,2.4229934924078087,3.243355361665977,3.12,0.4754322423232228,
2025/06/11 08:30:00,11.963752933152989,51.31091474107046,3.1792351371392664,9.24,0.7467093487371566,0.6765666377986302,78.95407719175562,97.87141987344037,2.906359423390848,2.4177489177489178,3.245412206958466,3.09,0.4760545290616092,
2025/06/11 08:45:00,12.098189008693112,51.50844710939299,3.187214433534767,9.270000000000001,0.7459280105721042,0.675473251432146,78.75257612059633,97.46495036169314,2.9084958647476835,2.4088457389428264,3.246162647438632,3.07,0.4774842582090125,
2025/06/11 09:00:00,12.091800769245879,50.9605136397397,3.198346735821669,9.16,0.743786952677083,0.674867759765271,78.200413844959,97.23985710120355,2.863979660931528,2.4312227074235806,3.251458206687072,3.09,0.47047373899360995,
2025/06/11 09:15:00,12.105465246062636,51.07151427636359,3.198740999543847,9.180000000000001,0.7434012394249838,0.6742381961182379,78.10094137972514,97.00581501318027,2.86987911847477,2.4193899782135078,3.2532142627567984,3.09,0.4724308249811547,
2025/06/11 09:30:00,12.10898587355723,50.6729869287247,3.2131319315067226,9.100000000000001,0.7399491749231628,0.6721579965587139,77.21068063739965,96.23249487199845,2.8321277165026864,2.4472527472527474,3.2476701322052794,3.13,0.46556244638544236,
2025/06/11 09:45:00,12.30013316404768,51.194163085264734,3.2067826672447413,9.15,0.7369383517444039,0.6689176924843524,76.43421262044568,95.02790255642552,2.8533271348449865,2.425136612021858,3.2388413946622094,3.09,0.4700130798260648,
2025/06/11 10:00:00,12.117160710373753,51.38790222127733,3.210776226488641,9.23,0.7368186067670109,0.6678255801262464,76.40333131668879,94.62190666093501,2.874694263603068,2.4052004333694477,3.236238581492233,3.08,0.47472786358849994,
2025/06/11 10:15:00,12.21300046701731,51.45187050538482,3.217886676141298,9.23,0.7350714550000098,0.6662543284796452,75.95275438562841,94.03778936332968,2.8683421540090026,2.408450704225352,3.2323056481288974,3.09,0.4738456678509514,
2025/06/11 10:30:00,12.222010827740348,51.29570076126902,3.2318541988975342,9.210000000000003,0.7332825410512627,0.6648682772872242,75.49140731082112,93.52252086474144,2.8497572703439906,2.4223669923995654,3.2286968230030357,3.09,0.47065498108389825,
2025/06/11 10:45:00,12.337237977106042,51.652465841592004,3.214022968590622,9.220000000000002,0.7310438241183868,0.6630000000000109,74.91657452352858,92.746567834749,2.868678939168582,2.4143167028199564,3.217698568346946,3.08,0.47313472013204433,
2025/06/11 11:00:00,12.262198299515944,51.66346187479627,3.2286223880635525,9.260000000000002,0.7305941220826954,0.6630000000000051,74.80730501425853,92.42160041035588,2.86809632313611,2.4017278617710582,3.223283054546556,3.13,0.47524875526774724,
2025/06/11 11:15:00,12.332251596178764,51.881351540101775,3.2286281634550136,9.28,0.7281614343461532,0.6630000000000141,74.21620563270898,91.58374204311862,2.8742857740760406,2.399784482758621,3.2176460158250313,3.07,0.4769904801742833,
2025/06/11 11:30:00,12.458990971451385,52.14142198268223,3.222860613601785,9.29,0.7260262770578515,0.6630000000000003,73.69740080064479,90.88572169968496,2.8825323567492847,2.381054897739505,3.2204184669348312,3.03,0.4805027097061298,
2025/06/11 11:45:00,12.481188608103992,51.63313131015599,3.2382766560645386,9.190000000000001,0.7234461385791146,0.6629999999999889,73.07047353982742,90.48847725518974,2.8379292370802442,2.4221980413492927,3.2166579930779062,3.1,0.4718653273785996,
2025/06/11 13:30:00,12.131886669920448,51.137968892983736,3.2199285350983162,9.270000000000001,0.7538044985202099,0.676001886495002,80.78386145836708,97.66147195961929,2.8789458831007733,2.393743257820928,3.3089570384579656,3.1,0.48053353981278957,
2025/06/12 06:15:00,13.11688580622291,52.14370149802113,3.285862762757774,9.33,0.7325999046299888,0.6629999999999947,75.31536065618324,92.32354146127426,2.8394369070269616,2.3837084673097535,3.2563109016008855,3.05,0.4764476123725297,
2025/06/12 06:30:00,13.073971492300018,52.00842761391999,3.2899377222553063,9.31,0.7314135559066983,0.6630000000000005,75.00941049375737,92.15090760681944,2.8298408012470957,2.3877551020408165,3.2552269256593567,3.05,0.4749785653527271,
2025/06/12 06:45:00,12.98524614227432,52.17072109006665,3.2845845965605207,9.350000000000001,0.731050960948556,0.663000000000012,74.91830864494536,91.99686654048502,2.846630898102283,2.372192513368984,3.2528092793155072,3.06,0.4784339736343297,
2025/06/12 07:00:00,12.757393500691649,52.164957866516716,3.285918521973214,9.39,0.7306121137979871,0.663,74.81167667759146,91.81491537367242,2.8576484587820055,2.37912673056443,3.2407545639464552,3.07,0.47895633580576746,
2025/06/12 07:15:00,12.944271454401246,52.119089643819734,3.2746076292782234,9.31,0.7277577260612444,0.6629999999999857,74.1181117779347,91.41256988004935,2.8430887159607807,2.3899033297529537,3.2368512719262785,3.08,0.4759241478517507,
2025/06/12 07:30:00,12.868470343890749,52.20585943462305,3.2739722219584757,9.340000000000002,0.7273693922173571,0.662999999999995,74.0237536359075,91.30534279279195,2.8528036790772937,2.3822269807280514,3.2335459319981794,3.1,0.4777561279914391,
2025/06/12 07:45:00,12.809824211815851,52.1719148963835,3.27631161891092,9.340000000000002,0.7259563691690635,0.6629999999999963,73.68041444057623,90.99714405959988,2.8507666810719043,2.3918629550321198,3.2254302056981285,3.1,0.4766323325512534,
2025/06/12 08:00:00,12.744137921693664,52.03947139709737,3.278976831998058,9.32,0.7244694864523185,0.6629999999999936,73.31912867376452,90.74721614983348,2.842350061473542,2.4066523605150216,3.2177198044511246,3.06,0.4741833948500165,
2025/06/12 08:15:00,12.966964031007933,52.388906159952455,3.277094097839714,9.350000000000001,0.7236637656433696,0.6629999999999882,73.12335300362311,90.50766309839513,2.8531374812104398,2.3871657754010696,3.220244146240751,3.09,0.4774950832655483,
2025/06/12 08:30:00,12.880890996719017,52.43997332414784,3.2852044177228406,9.39,0.7232203602150097,0.662999999999999,73.01561345672319,90.33106577602041,2.858269625276084,2.37912673056443,3.2191396666966106,3.06,0.47919962036838953,
2025/06/12 08:45:00,12.9948240865873,52.431881857421274,3.2856363350412106,9.360000000000001,0.7214576757968151,0.6629999999999943,72.58731283523151,90.05445342461694,2.8487632365687854,2.3824786324786325,3.2177511840602846,3.08,0.47779038000420476,
2025/06/12 09:00:00,13.21037998308259,52.6298260856139,3.2961432618056636,9.380000000000003,0.7203764118080592,0.6629999999999967,72.32458512651546,89.76756150824468,2.8457500948734658,2.376332622601279,3.2194049482937834,3.04,0.4785003716213041,
2025/06/12 09:15:00,12.753457660129527,51.9563027073537,3.2679512518930194,9.28,0.7233393990299747,0.6630000000000182,73.04453774850843,91.19058303898218,2.839699641977338,2.4008620689655173,3.2127683725116176,2.98,0.47271962134749396,
2025/06/12 09:30:00,12.932808072804448,51.658370201115815,3.2449744630137136,9.210000000000003,0.734492415926975,0.669055242951595,75.80342468604857,95.07903733638197,2.838234970714184,2.3811074918566772,3.2530182544081687,3.11,0.47243900946034006,
2025/06/12 09:45:00,12.924014191895594,51.821304220305876,3.278963264830818,9.31,0.7343957872290289,0.6680939203522307,75.77850489201994,94.72166290812176,2.8393120776485317,2.407089151450054,3.2346119262676223,3.04,0.4705040048575835,
2025/06/12 10:00:00,12.984048886550397,51.96650605959644,3.2811606593300398,9.340000000000002,0.7349294058195349,0.6685955960951867,75.9161210003664,94.90816230169393,2.846553695394811,2.392933618843683,3.238636790328131,3.03,0.47273606566790616,
2025/06/12 10:15:00,13.098900691853544,51.20436950259267,3.295980409840532,9.17,0.7326177964228886,0.6688903731085871,75.31997481122693,95.0177465002773,2.7821767303658427,2.435114503816794,3.243475987560884,3.05,0.4609230386140255,
2025/06/12 10:30:00,13.158550366393968,51.74570755248794,3.2805574726587623,9.23,0.7291148099260175,0.6656373132850077,74.44785875742726,93.80841219841182,2.813546196622323,2.37703141928494,3.245620642936239,3.11,0.470139887341147,
2025/06/12 10:45:00,12.786330341762095,51.636046274892806,3.297899592585772,9.350000000000001,0.7372568878273974,0.6714966560631301,76.51636061320539,95.98663964956208,2.835137861995665,2.419251336898396,3.23408490078896,3.09,0.46859882353472126,
2025/06/12 11:00:00,12.940692561839228,51.59583136324909,3.252365501695593,9.24,0.7391013189807536,0.6739084880757449,76.99202514580223,96.88324510454734,2.8410091040452885,2.365800865800866,3.27085391821424,3.03,0.47419844571525177,
2025/06/12 11:15:00,13.001766525741118,51.473890095584636,3.2579347384046686,9.25,0.7461358087211084,0.6789884494615984,78.80616565644829,98.77173529200539,2.839222004959345,2.371891891891892,3.293488032763656,3.19,0.47421696304851835,
2025/06/12 11:30:00,12.938549100819387,51.86983085920082,3.279460552750823,9.360000000000001,0.7420183513240409,0.6731212458593097,77.74430523151445,96.59058555696191,2.854127942520546,2.3878205128205128,3.2635688555744875,3.05,0.4751355979904128,
2025/06/12 11:45:00,13.090661910299161,52.087726887397025,3.2917729171666577,9.32,0.7284148497328476,0.6629999999999981,74.27778101540173,92.12235598234271,2.8313010145371895,2.3916309012875536,3.2360143678416318,3.04,0.47328285387161373,
2025/06/12 23:00:00,14.936275768497069,52.74728921324794,3.566906007366187,9.380000000000003,0.6773398215635281,0.6630000000000079,62.03038868779223,79.94785442566369,2.6297300743638656,2.6417910447761193,3.0862850979798186,2.8,0.4374873939535097,
2025/06/12 23:15:00,15.038235470930374,53.282736119041374,3.3513011016509044,9.4,0.7299342371861675,0.6695079167718112,74.64696484877864,95.24732012490702,2.8048807656731922,2.325531914893617,3.267630827285815,3.06,0.4739812568583528,
2025/06/12 23:30:00,14.18677910631635,52.978962453933946,3.393709664790364,9.590000000000002,0.7379577326073373,0.6714068751914207,76.69710306274668,95.95326335349603,2.8258162740012684,2.321167883211679,3.284954253278071,3.1,0.4800782409107549,
2025/06/12 23:45:00,14.003077698600919,52.926299170790344,3.3899175472968883,9.590000000000002,0.737457228165543,0.6682087741388233,76.56802683730103,94.76436013206892,2.8289773618969116,2.327424400417101,3.2851436753642265,3.11,0.48116373426572323,
2025/06/13 00:00:00,14.059354608556589,52.995126780796795,3.4064002497963908,9.600000000000001,0.7283165484793584,0.6675886053685965,74.25389557821084,94.53381061639476,2.818224311888721,2.328125,3.2403868053711107,3.1,0.47584706658204434,
2025/06/13 00:15:00,14.255278660653573,52.333287103946816,3.420638484094426,9.4,0.720661322045263,0.6630923172058886,72.39381319161933,92.86230262051149,2.7480249794618503,2.369148936170213,3.2343085246045633,3.11,0.4633217824002694,
2025/06/13 00:30:00,14.154340006851044,52.78828269197152,3.4205321827980635,9.520000000000001,0.7214784042549724,0.6630000000000029,72.59234947787478,92.48667317227975,2.783192641155755,2.33718487394958,3.236465970476264,3.1,0.47172799999206383,
2025/06/13 00:45:00,14.220478881121721,52.974378336457164,3.4110451892790907,9.53,0.7212995696584455,0.6630000000000104,72.54889588627249,92.24570261504287,2.7938650680890342,2.34102833158447,3.2308755292058438,3.1,0.4727244558627159,
2025/06/13 01:00:00,14.104630899914014,52.96823905923321,3.421697750444327,9.56,0.7202331805753908,0.6630000000000085,72.28978251219492,91.67176574170091,2.793934677239853,2.323221757322176,3.239674098894035,3.09,0.4758909446855864,
2025/06/13 01:15:00,14.134735904396962,53.28730803264443,3.4183126202343983,9.600000000000001,0.7173275724756728,0.662999999999998,71.58377198525119,90.46923856916668,2.8084031703752466,2.328125,3.226525774474319,3.08,0.4782989452694349,
2025/06/13 01:30:00,14.269205187988177,52.97706685911601,3.417686635246302,9.48,0.7129578987368238,0.663000000000001,70.52201983111902,89.4895132882085,2.773806089251599,2.348101265822785,3.227669682637894,3.08,0.4730068238397543,
2025/06/13 01:45:00,14.221360483422416,53.19423801639766,3.417930568392432,9.53,0.7122332095075702,0.6630000000000045,70.34593337793652,88.92997402802729,2.788236861254405,2.3389296956977965,3.2255669775676328,3.08,0.4765664041396565,
2025/06/13 02:00:00,14.227046560151337,53.342643959563986,3.417442338258462,9.550000000000002,0.7107428306063873,0.6630000000000114,69.98379810117181,88.27047541499014,2.794487530363631,2.3371727748691096,3.222298174877861,3.08,0.478344366510557,
2025/06/13 02:15:00,14.186258119403362,52.88954508524904,3.4264156271520743,9.45,0.7069680141510473,0.6629999999999929,69.06658557171218,87.37129986041076,2.757984152627314,2.3661375661375663,3.2202068101162347,3.11,0.4720428227096602,
2025/06/13 02:30:00,14.337472405162544,53.045953270930625,3.4333624440004047,9.45,0.7038170045942835,0.6630000000000039,68.30094690289484,86.28379270645662,2.7524038472877543,2.3682539682539687,3.2183002948365673,3.04,0.4725910463949302,
2025/06/13 02:45:00,14.454578709034593,53.24024512019429,3.445543094633174,9.48,0.7018107129527199,0.6630000000000039,67.8134541060501,85.4230908657361,2.751380476060851,2.3639240506329116,3.2193324755441104,3.0,0.47437738091852333,
2025/06/13 03:00:00,14.704992117484437,53.10817259931582,3.463847716355831,9.42,0.6984818585390229,0.6629999999999888,67.00460233455112,84.51580051746944,2.719519093036338,2.381104033970276,3.2228524047707214,2.98,0.4701678491487007,
2025/06/13 03:15:00,14.918511811882695,52.88861290594883,3.47340738369726,9.33,0.6947408439023086,0.6629999999999967,66.11832492274466,83.61422164888734,2.6861231549720217,2.3987138263665595,3.2267519433363767,2.94,0.46547527178306997,
2025/06/13 03:30:00,14.953912245918218,53.25651373524386,3.453445601176021,9.350000000000001,0.6922016098121112,0.6629999999999974,65.52179519913317,82.69523133367889,2.707440938642842,2.3433155080213903,3.24260270860573,3.24,0.47495125847564124,
2025/06/13 03:45:00,14.513039378618998,53.59429074261084,3.4385405201430825,9.53,0.7022393565422207,0.6630000000000081,67.91760679151437,84.88161009897394,2.7715247047905787,2.3462749213011547,3.2257169029446855,3.04,0.4800248514514149,
2025/06/13 04:00:00,14.273688287472794,53.1192748189726,3.4147996797011393,9.460000000000003,0.7081511655816861,0.6629999999999899,69.35407009692497,86.83058506977734,2.7702942741367287,2.3646934460887947,3.2284254287573804,3.02,0.4753919439600078,
2025/06/13 04:15:00,14.28534654314086,52.6122001858642,3.4093354473871913,9.360000000000001,0.7119592020877338,0.6630000000000017,70.27935450142385,88.25625555312654,2.745403068851208,2.3846153846153846,3.239170179404974,3.03,0.46883956500008583,
2025/06/13 04:30:00,14.16310801046933,52.8916273930526,3.4102123025973876,9.48,0.7183772600904732,0.6629999999999995,71.83882720282479,89.59777424796039,2.779885578613261,2.3554852320675104,3.2493549299136313,3.03,0.475216680626808,
2025/06/13 04:45:00,14.291430623821725,53.25847248271168,3.3897322996480352,9.53,0.7234858595308364,0.6629999999999898,73.08012501693321,90.82693289023807,2.811431451678212,2.331584470094439,3.2575201280039034,3.0,0.4800859334256575,
2025/06/13 05:00:00,14.074910151134361,52.40703139863257,3.381134502317754,9.380000000000003,0.7261447498335725,0.6630000000000131,73.7261875550668,92.10851411229608,2.7742167587743256,2.3720682302771854,3.260433860580418,3.04,0.4698283644885574,
2025/06/13 05:15:00,13.91336924978583,52.688961126230424,3.369751132689879,9.49,0.7332993160059744,0.6654262300644066,75.49573344193374,93.72994140689244,2.816231711575887,2.3477344573234986,3.2701668235151553,3.02,0.47681434341882073,
2025/06/13 05:30:00,13.986500161427102,52.176572225596715,3.3723416757386895,9.39,0.7371135213099788,0.6694837372860287,76.47938749692628,95.23833133184792,2.78441537153651,2.3684771033013843,3.290846680681956,3.02,0.4711595154647093,
2025/06/13 05:45:00,13.715987407354476,52.02332515597084,3.349935731218617,9.39,0.7420654660606737,0.6734107896748568,77.75645575778275,96.6982242992629,2.8030388501167365,2.3716719914802984,3.2963803094257647,3.06,0.4727265808686067,
2025/06/13 06:00:00,13.571628371365762,52.161459183184206,3.3405432181303594,9.460000000000003,0.7477097504315151,0.6770595503033295,79.21207305323975,98.0546615081067,2.831874752781851,2.3604651162790695,3.3054294947223,3.04,0.47746392028091494,
2025/06/13 06:15:00,13.480911910329269,52.11841613940629,3.3271376645541113,9.470000000000002,0.7527914789097772,0.6809592577400897,80.52261153389874,99.50438891131175,2.846290401773661,2.3505807814149944,3.320784281453287,3.05,0.4802160557081544,
2025/06/13 06:30:00,13.375257763127593,51.8498793489145,3.315438521225424,9.430000000000001,0.7569850455728501,0.6846525321538006,81.60409995002831,100.8773742472499,2.8442692994091665,2.3531283138918346,3.3359164340165908,3.08,0.4797160810603682,
2025/06/13 06:45:00,13.205309807292508,51.83675323097975,3.2966860198300987,9.45,0.7619746594396194,0.6883270683708541,82.89088278464891,102.24339360492948,2.8665150224063574,2.3449735449735454,3.345675813358918,3.07,0.48298814458809985,
2025/06/13 07:00:00,13.055107935919352,51.37832948787076,3.2900626551166106,9.380000000000003,0.7651422408596688,0.6921970392254541,83.76649743842063,103.68206634859345,2.8510095348526256,2.3731343283582085,3.3496100939997677,3.1,0.4779857364286772,
2025/06/13 07:15:00,12.937412506276985,51.29075095313698,3.284822458961744,9.4,0.7700869618692765,0.6968386374838477,85.16603832764042,105.40759378852846,2.861646289087759,2.3606382978723404,3.366555453108447,3.1,0.48065530010115787,
2025/06/13 07:30:00,12.17519603798263,50.0515969025293,3.2528562797636065,9.25,0.7794462478812002,0.7075813486063094,87.81506613772288,109.5289827183645,2.843654685128672,2.3578378378378377,3.4102110290824257,3.2,0.47846417555761656,
2025/06/13 07:45:00,11.453059339815468,49.660045431645756,3.20925489315511,9.29,0.7944158264805941,0.7214475416669663,92.18951349568593,114.860567932853,2.8947529284178284,2.3638320775026913,3.428140890222589,3.24,0.4831020811725307,
2025/06/13 08:00:00,11.611440921996916,49.8865118109552,3.176846341796121,9.31,0.8050742769230939,0.7325045682439268,95.66275064940467,119.14250738621598,2.9305792595358344,2.4156820622986035,3.4187465472101586,3.23,0.4811982970101709,
2025/06/13 08:15:00,11.108696422009643,49.76618375476778,3.1690676100397184,9.4,0.8128039688029927,0.739243697021821,98.18160206864725,121.89272493791924,2.966172122746914,2.3787234042553194,3.443150928079947,3.23,0.48939101590794937,
2025/06/13 08:30:00,11.285951847080582,49.63771965334769,3.144277494477173,9.32,0.8181157498257136,0.7465656296051271,100.14369895713044,124.88078291493815,2.964114972794321,2.3894849785407724,3.4599581648448035,3.22,0.48768645962350016,
2025/06/13 08:45:00,11.054278268249732,49.3658040592062,3.1218606876687196,9.300000000000002,0.8263424767973434,0.757366981177963,103.49254733848618,129.28878098957267,2.9789926362616996,2.375268817204301,3.4914384890953167,3.24,0.49134525854908173,
2025/06/13 09:00:00,10.592926419692276,49.149545462380445,3.099600093264528,9.32,0.8318277435761157,0.7640315789374854,105.72543130761736,132.05730918140355,3.006839501732009,2.3819742489270386,3.4921430070335884,3.24,0.4935872782446917,
2025/06/13 09:15:00,10.370429931272383,48.32128148344208,3.0596226051756106,9.110000000000001,0.834991242253931,0.7714311726994086,107.23590485333686,135.37149343236476,2.9774914019100476,2.406147091108672,3.510722848934774,3.28,0.4869578106719273,
2025/06/13 09:30:00,10.055636395934528,48.503755670924136,3.087299040033613,9.270000000000001,0.8369529093964617,0.7726347639345825,108.41725321998751,135.91056669024064,3.0026245853719025,2.469255663430421,3.466773559552733,3.19,0.48440953422847427,
2025/06/13 09:45:00,10.780414330308531,49.82277011736505,3.100386675607553,9.45,0.8325623483227859,0.7638310718311482,106.02446638259916,131.96750459004542,3.048006906476649,2.3915343915343916,3.4644862503052103,3.25,0.49655597659330475,
2025/06/13 10:00:00,11.167448215715751,49.872264033981594,3.1179728007234804,9.380000000000003,0.8240197004846181,0.754586756463084,102.54701630020672,128.1541799067704,3.0083649215360406,2.3912579957356073,3.454440842813768,3.19,0.4915843056803544,
2025/06/13 10:15:00,11.37553226113755,49.44483458327505,3.148482789233436,9.260000000000002,0.816113643013143,0.7466496210913599,99.32870264308032,124.91505957995905,2.941099132466448,2.4071274298056156,3.4517080928241546,3.25,0.4822584732536989,
2025/06/13 10:30:00,11.284399246019404,49.61836099385732,3.151552526450845,9.300000000000002,0.8118007161328455,0.7418123599689597,97.85467514176413,122.94098831949857,2.9509265423772892,2.3924731182795695,3.4379680763621696,3.21,0.4845196453388288,
2025/06/13 10:45:00,11.351143008010467,49.775414587637044,3.163990492805476,9.33,0.8084212776881865,0.7382397337592634,96.75342771109892,121.48301064443103,2.9488078492066485,2.397642015005359,3.4233218735166826,3.22,0.4837309765402589,
2025/06/13 11:00:00,11.600960330664293,50.063281235910324,3.178936077033415,9.360000000000001,0.8046814350406946,0.7343223499208361,95.53473644801092,119.88433845040575,2.9443813191534063,2.3952991452991452,3.413246650114591,3.23,0.4835376798310197,
2025/06/13 11:15:00,11.568492980518045,50.2510343803894,3.18188549076126,9.4,0.801850155912582,0.7312170521550628,94.61211604334592,118.61707606381367,2.954223219940913,2.372340425531915,3.4096832459767636,3.22,0.48690955764421795,
2025/06/13 11:30:00,11.915073820280895,50.29515232056934,3.2040820779597228,9.360000000000001,0.7962877629429143,0.7260474684096394,92.79951579437345,116.6292510387186,2.9212734793486343,2.4134615384615383,3.3851409915536337,3.14,0.4787932976606896,
2025/06/13 11:45:00,13.962371246503153,52.88140328348828,3.3517622390871766,9.41,0.7185245902167499,0.6630000000000101,71.87462577459007,90.19168378353143,2.8074783736935744,2.420828905419766,3.1990911701581655,3.1,0.4684598079973624,
2025/06/13 12:00:00,13.832647616827217,53.12690745653231,3.389869174954631,9.440000000000001,0.6995911041607428,0.6629999999999955,67.2741290769858,84.37773297336568,2.7847682352303003,2.4036016949152543,3.18428398394187,2.96,0.47434603711441475,
2025/06/13 12:15:00,14.361119809807292,52.56931176312429,3.424699332639478,9.300000000000002,0.7003455264743773,0.6630000000000045,67.45744013508569,85.22566524641229,2.7155668561515216,2.408602150537634,3.2179849798945743,2.99,0.4654475415560891,
2025/06/13 12:30:00,14.426250561012012,52.636610545785175,3.4196161682639623,9.32,0.7044835300217209,0.6629999999999903,68.46290059798834,86.49306904945661,2.725452080410384,2.392703862660944,3.2276856642035545,2.97,0.4668768036631582,
2025/06/13 12:45:00,14.504718133523568,53.3279679331726,3.425107230455993,9.460000000000003,0.7035172805134,0.6630000000000004,68.22811934012074,85.7288460665899,2.7619573238121857,2.3488372093023253,3.2295294850170806,3.0,0.47701942055439295,
2025/06/13 13:00:00,14.811655626286438,52.541708071437654,3.4554701784640867,9.260000000000002,0.6975951791945157,0.6630000000000169,66.78915519585863,84.74870372056638,2.6798089758413006,2.40280777537797,3.2327826019004737,2.92,0.46256020211011123,
2025/06/13 13:15:00,14.857288898620311,53.04357325173714,3.4458517376331814,9.33,0.6954674989798898,0.6629999999999915,66.28903441119634,83.92317667858373,2.7076034346179987,2.369774919614148,3.231321547108419,2.97,0.4701226724364214,
2025/06/13 13:30:00,14.699582973946974,53.56751891506059,3.426792667925163,9.45,0.697913871795899,0.6629999999999865,66.86659176807142,84.26940026543163,2.7576806990548794,2.3587301587301592,3.214293310739916,2.95,0.4764393876948083,
2025/06/13 13:45:00,14.778994035187736,52.894973606453675,3.444907164859157,9.33,0.6984760699415429,0.6630000000000028,67.00319580943736,84.97733672460926,2.708345843154659,2.3708467309753485,3.233411225849872,3.0,0.46873718488704935,
2025/06/13 14:00:00,14.743689831870995,53.56945243838277,3.444303255324564,9.5,0.7017434144810393,0.6629999999999892,67.79710178742545,85.39015166777088,2.7581775749025317,2.3463157894736844,3.2252310564726048,2.99,0.4770714736899334,
2025/06/13 14:15:00,14.847514066312215,52.948779242354306,3.4401866207213128,9.340000000000002,0.7012182412252189,0.6630000000000147,67.66949412859542,85.92850360918418,2.714968991432697,2.359743040685225,3.2391760794167492,2.98,0.4694820770057842,
2025/06/13 14:30:00,14.675435389753659,53.144049279344756,3.4319955923114067,9.41,0.7034102724206666,0.6629999999999998,68.20211829753652,86.39055808214358,2.741845013169869,2.3666312433581296,3.224051779169906,3.0,0.4711899869743109,
2025/06/13 14:45:00,14.72929286571599,52.68820831332715,3.4540594517375163,9.350000000000001,0.705038395007807,0.6630000000000046,68.59772281342907,86.97105201612794,2.706959776067726,2.3850267379679146,3.2368608419951657,2.96,0.46519019502547193,
2025/06/13 15:00:00,14.791043318379707,52.52586422572057,3.448557851562619,9.300000000000002,0.7066928583965147,0.6630000000000033,68.99972767051548,87.29224122888797,2.6967794655919612,2.383870967741935,3.251165277737602,2.96,0.4642676790502795,
2025/06/13 15:15:00,14.800742259669505,52.95534456784645,3.441691492291395,9.39,0.7095854279921523,0.6629999999999923,69.70257007539239,87.41936768200617,2.7283096178235215,2.3652822151224706,3.255093057629325,2.99,0.47062496037889967,
2025/06/13 15:30:00,14.709501004588901,52.94800944280263,3.439275279432963,9.41,0.7121626360944542,0.6629999999999999,70.32878530742104,87.73376980289345,2.7360415306888255,2.365568544102019,3.260223264743193,2.99,0.47184789641366526,
2025/06/13 15:45:00,14.704908797634914,52.10505818186715,3.4626949383593253,9.270000000000001,0.7127594476429573,0.6629999999999935,70.47379978335512,88.06776946932091,2.677105596946481,2.4034519956850056,3.2769341990888052,2.96,0.4613881678625569,
2025/06/13 16:00:00,14.76977346949326,52.70516952243088,3.439306264377808,9.360000000000001,0.7159587577963704,0.6630000000000097,71.2511746287403,88.30213981033259,2.7214790659805588,2.357905982905983,3.2893023877260243,3.02,0.47173909965844885,
2025/06/13 16:15:00,14.55447674329605,52.869872165967365,3.4352940629643904,9.440000000000001,0.7191651792999071,0.663000000000003,72.0302774043525,88.55676963835697,2.74794524922097,2.354872881355932,3.2868899352712764,3.01,0.4756317137947883,
2025/06/14 06:00:00,14.77765504167752,53.265130896696405,3.452731849727016,9.45,0.7058847712356797,0.6630000000000059,68.80337701940691,85.45057044665265,2.736963196475031,2.3523809523809525,3.2586769169938736,3.02,0.47650608905281716,
2025/06/14 06:15:00,14.722498355057724,53.26648482138398,3.4498633936217855,9.460000000000003,0.7060136143309496,0.6629999999999987,68.83468357502963,85.79196303734521,2.7421375633278533,2.355179704016913,3.250012028855831,2.98,0.47578160739479786,
2025/06/14 06:30:00,14.794204224605892,52.80846852368211,3.442085416776366,9.33,0.704398620269135,0.6630000000000017,68.44226905474022,86.10998643946647,2.7105660872117094,2.3708467309753485,3.251885912195373,3.01,0.4690516849366996,
2025/06/14 06:45:00,14.645381034773493,53.427559122021876,3.429719261431425,9.48,0.7066690059711599,0.6629999999999933,68.99393196000746,86.24008685539889,2.764074630424251,2.3438818565400843,3.2418217255307162,3.03,0.47812859862644697,
2025/06/14 07:00:00,14.499467040831917,53.236277022907075,3.4267795204982194,9.460000000000003,0.7069054853631958,0.6629999999999959,69.05139220049757,86.40121539421813,2.76060947119954,2.347780126849894,3.2414225362464575,3.04,0.4770146552130457,
2025/06/14 07:15:00,14.401833483770076,53.22730213647776,3.4372665682452612,9.5,0.7078664642759837,0.6630000000000055,69.28489279841584,86.5565680116825,2.7638240477955685,2.349473684210526,3.239626988475561,3.02,0.47732902557823975,
2025/06/14 07:30:00,14.55851676969968,52.3687774119565,3.44143827998812,9.28,0.7051107760579647,0.6629999999999997,68.6153101072471,86.59740685085971,2.696546979779639,2.399784482758621,3.243282422109217,3.03,0.46348379527742795,
2025/06/14 07:45:00,14.534641157174008,52.327951693269995,3.4330409070134196,9.260000000000002,0.7049998602686455,0.6630000000000058,68.58835956464766,86.65649868969308,2.697317116461556,2.398488120950324,3.243315118359031,3.02,0.46340396916034865,
2025/06/14 08:00:00,14.536824889071056,52.7712993923825,3.417417251975496,9.33,0.7055761867038192,0.6629999999999996,68.7283965263566,86.58244306525428,2.7301319423627994,2.380493033226152,3.236774391198621,3.03,0.4690152392110908,
2025/06/14 08:15:00,14.430839210044894,52.87719939825445,3.428069367773612,9.4,0.707263002647622,0.662999999999991,69.13826247264424,86.8350175650986,2.742068199776514,2.3659574468085105,3.2404913575659338,3.05,0.4721534259836391,
2025/06/14 08:30:00,14.527824043611474,52.21313639616909,3.43794756544481,9.25,0.7056472233325001,0.6630000000000047,68.74565714992391,86.95793667880567,2.6905587778512885,2.3913513513513514,3.250861715009364,3.02,0.46308821070746414,
2025/06/14 08:45:00,14.55555379409941,52.196874631929745,3.437689475023172,9.24,0.7053564163612833,0.6629999999999973,68.67499628447034,86.92657686505666,2.6878518455881526,2.4047619047619047,3.244445175703216,3.0,0.46125999966420334,
2025/06/14 09:00:00,14.625133094554883,52.88327165709893,3.4285564824608152,9.37,0.7072669354129394,0.6630000000000056,69.13921806390692,87.01567688275485,2.7329285802737506,2.3660618996798295,3.2450412823275827,3.01,0.4707418666669115,
2025/06/14 09:15:00,14.45936873024067,52.917759420473715,3.427902563056874,9.41,0.7081545763789369,0.6629999999999935,69.35489885933605,87.1508738064182,2.74511886697518,2.3623804463336877,3.241399576024436,3.02,0.47246578282005447,
2025/06/14 09:30:00,14.52483365391646,52.35595490931473,3.4398817516379654,9.29,0.7064736185856996,0.6629999999999899,68.94645633830334,87.1208487327878,2.7006742297395507,2.389666307857912,3.246886628998119,3.01,0.4643056724555747,
2025/06/14 09:45:00,14.643215907385468,53.13647466384987,3.446526793346647,9.460000000000003,0.7081989355268782,0.663000000000006,69.36567733472708,87.00351040403041,2.744792240774705,2.352008456659619,3.246867443134581,3.02,0.4742120393324351,
2025/06/14 10:00:00,14.694514771024444,53.19128221298206,3.445535813471294,9.45,0.706276174074424,0.6630000000000025,68.89848087200954,86.48158584374758,2.7426793716822098,2.3502645502645505,3.245417766807555,3.03,0.4745917027834932,
2025/06/14 10:15:00,14.727409219822846,53.132054771356195,3.440174695134243,9.42,0.7059173599804728,0.6630000000000043,68.81129549846806,86.500133900678,2.7382330360500524,2.357749469214437,3.243173766244378,3.0,0.4729961888980687,
2025/06/14 10:30:00,14.668947147823587,52.69281121546089,3.4551610737406766,9.360000000000001,0.7054973397693808,0.6630000000000137,68.7092381389084,86.61976882960161,2.7089909269748,2.392094017094017,3.238584467609335,2.95,0.4658381717139626,
2025/06/14 10:45:00,14.977631367650588,52.78292088690836,3.4572938368841015,9.33,0.7052648724414473,0.6629999999999886,68.65275275786068,86.69348434455502,2.698642475933922,2.365487674169346,3.2586575327035256,3.02,0.4674600560536419,
2025/06/14 11:00:00,14.708252023101466,53.45604681955848,3.443684218000218,9.510000000000002,0.7075107680459194,0.6629999999999863,69.19846500974192,86.69268363865356,2.761577252144958,2.341745531019979,3.2414874390232,3.0,0.47746972097216184,
2025/06/14 11:15:00,14.741309340154658,53.26499616732707,3.4474487565089067,9.470000000000002,0.7074990300116911,0.6629999999999993,69.19561287846989,86.87077307444822,2.7469588872409787,2.345300950369588,3.2468950261706016,3.02,0.47518395371418076,
2025/06/14 11:30:00,14.682805903704491,52.89728704085377,3.45560146009406,9.41,0.7066238915495489,0.6630000000000145,68.98296996669113,86.84144900264712,2.7231149508033443,2.376195536663124,3.2406954841543993,3.0,0.469013798035584,
2025/06/14 11:45:00,14.827605396242006,52.85297261396903,3.4630031989813546,9.39,0.7067108033212512,0.6629999999999985,69.00408796458535,86.98032789935797,2.7115192971124245,2.3588924387646433,3.256237372814814,3.02,0.46955747423936145,
2025/06/14 12:00:00,14.766346972904785,52.41638203962344,3.4720137452104773,9.32,0.7062395351643594,0.662999999999999,68.8895782756123,87.12192389061131,2.6843211703457737,2.3776824034334765,3.259118604361269,3.0,0.46415320571287816,
2025/06/14 12:15:00,14.811491836977325,52.98101225246688,3.460018917592439,9.42,0.7074751892089429,0.6629999999999932,69.18981999204513,87.13234567708209,2.7225284671433685,2.351380042462845,3.255399838865515,3.02,0.4714774877908105,
2025/06/14 12:30:00,14.808138454060725,52.69551968486411,3.4790971738837104,9.39,0.7069565417380886,0.6629999999999981,69.063797981632,87.1035915510227,2.6989760649651413,2.382321618743344,3.2494580186907243,3.06,0.4656030376754438,
2025/06/14 12:45:00,14.85484655417855,53.19089809584602,3.486756582855484,9.520000000000001,0.7097979488816395,0.6629999999999983,69.75420883052631,87.47550552745035,2.730331118269112,2.3487394957983194,3.255789181884204,2.97,0.4731046086311369,
2025/06/14 13:00:00,15.001678148871292,52.83345314233054,3.486392496632092,9.42,0.7103057199265032,0.663000000000002,69.87758806497466,88.05412454021304,2.701933304726839,2.359872611464968,3.2658379386275413,3.01,0.46769146050341415,
2025/06/14 13:15:00,15.111626541123599,52.96090845240178,3.486386566548128,9.440000000000001,0.7121844625696033,0.6630000000000044,70.33408874845675,88.56028024550352,2.707674499029104,2.358050847457627,3.267247537357032,3.01,0.46808606748457104,
2025/06/14 13:30:00,15.102014059256646,52.8480823919632,3.496784509828896,9.45,0.714600271162419,0.6630000000000043,70.92108680155748,89.28617638862052,2.7024828019678013,2.3502645502645505,3.2779450949623508,2.98,0.4678807692920738,
2025/06/14 13:45:00,15.282093402075304,52.45283562562986,3.500249997732067,9.340000000000002,0.7145753149063528,0.662999999999992,70.91502288003457,89.7365693470479,2.668380831669655,2.372591006423983,3.2841643297925684,3.02,0.4606884432445393,
2025/06/14 14:00:00,15.235034939222544,52.71919923755655,3.5098193900298678,9.440000000000001,0.7176259051234866,0.6629999999999988,71.6562614548117,90.27900884627262,2.6895970849142947,2.3728813559322033,3.2772495449774626,2.97,0.4630407943499348,
2025/06/14 14:15:00,15.314644249672483,52.94890540172673,3.5040031816246042,9.48,0.7199429655927501,0.663000000000005,72.21926548932647,90.85685040679401,2.705476995487393,2.3491561181434597,3.2859665233063713,2.96,0.4669384960471087,
2025/06/14 14:45:00,15.950724547359528,53.828546772706886,3.558080538633832,9.430000000000001,0.6820059801463275,0.6630000000000075,63.126586277638665,79.59679456348344,2.650305381682215,2.335100742311771,3.257409374966593,2.99,0.47436666061614646,
2025/06/14 15:00:00,15.601322752996793,53.76908876655199,3.5406772752459212,9.550000000000002,0.6991191214829685,0.6630000000000018,67.15944577228467,84.20943255473593,2.6972240782200907,2.321465968586387,3.2694842850947268,3.0,0.4766947058687328,
2025/06/14 15:15:00,15.331146970556688,53.101615567006434,3.5012935860653673,9.470000000000002,0.7138386538401532,0.6629999999999975,70.7360274857226,89.02374389763249,2.7047146339539214,2.3167898627243924,3.2944899220440442,3.09,0.4723591118440999,
2025/06/14 15:30:00,14.948033008342918,53.263999318028084,3.5078561660925645,9.65,0.7251161391221137,0.6629999999999963,73.47625364605453,91.69454464977653,2.750967982461274,2.3253886010362694,3.283282904961788,3.06,0.4746907490544131,
2025/06/14 15:45:00,15.264338745398845,53.18361432456243,3.5282550328122086,9.610000000000001,0.7246332760085242,0.6630000000000059,73.35892659107716,91.70573418046457,2.723726009210937,2.3204994797086367,3.3004446977576642,3.03,0.47248868237362157,
2025/06/14 16:00:00,15.416906341439983,52.51018930788149,3.534354658666706,9.430000000000001,0.721830048165956,0.6630000000000046,72.6777926258751,91.59240553142514,2.6680966995987205,2.35524920466596,3.306318126356852,3.04,0.4617636421287319,
2025/06/14 16:15:00,15.390956558104904,52.80346756107474,3.5371479793255167,9.510000000000002,0.7229845940578012,0.6630000000000029,72.95832651947372,91.60187929112685,2.688606768952149,2.3406940063091484,3.305447883686019,3.04,0.46611729513228406,
2025/06/14 16:30:00,15.460538144163479,52.84849204324695,3.539423532159612,9.510000000000002,0.7226892389815955,0.6630000000000152,72.88656054628247,91.49936388136064,2.6868782200239782,2.3406940063091484,3.306211051863167,3.05,0.4660752050014083,
2025/06/14 16:45:00,15.546748628153296,52.92606101914964,3.543634449471428,9.520000000000001,0.7227749468060495,0.6629999999999985,72.90738600664244,91.48569473069072,2.686507351631603,2.3361344537815127,3.3093498804344117,3.06,0.46667803269385427,
2025/06/14 17:00:00,15.663957632926838,53.03156818461616,3.5433097488488743,9.520000000000001,0.7223925041640116,0.6630000000000069,72.81445932074472,91.35829416586641,2.686753536885335,2.332983193277311,3.3109010502627942,3.06,0.4671958873156239,
2025/06/14 17:15:00,15.588579508637281,53.40504959786608,3.5508335902963934,9.64,0.7243397944885658,0.662999999999992,73.28761585836313,91.44734045516901,2.7148554712177697,2.309128630705394,3.3124260927397406,3.06,0.47367289375754373,
2025/06/14 17:30:00,15.621773210753702,52.89396991154109,3.5663795767924844,9.54,0.7228811579639755,0.6630000000000091,72.93319340839665,91.40899674338137,2.674981671070482,2.336477987421384,3.3157417335847894,3.05,0.4659251363705784,
2025/06/14 17:45:00,15.828906057428867,53.30287602810796,3.568383033084692,9.610000000000001,0.7250317799068144,0.6629999999999961,73.45575587347243,91.76678976817232,2.693096540057424,2.31633714880333,3.3219309741588816,3.03,0.4702774151215231,
2025/06/14 18:00:00,15.817423669712127,53.25763295676376,3.576403824425478,9.610000000000001,0.723980984606316,0.6629999999999975,73.20043150818671,91.44940675571311,2.6870567396129474,2.3132154006243497,3.3250300762286,3.05,0.47042067332420134,
2025/06/14 18:15:00,15.856767060033576,53.28779796296436,3.575155441554232,9.600000000000001,0.7226894924073884,0.6629999999999919,72.88662212419287,91.08707272689463,2.6851979324922945,2.3125,3.324525912736866,3.04,0.47060278246648873,
2025/06/14 18:30:00,15.80171152655862,53.48054662441365,3.565203397663497,9.64,0.7236002142241126,0.6629999999999974,73.10791115136293,91.1903339072359,2.70391305200643,2.300829875518672,3.322805669195996,3.08,0.4739953913923192,
2025/06/14 18:45:00,15.773452300933002,53.550958609183226,3.5771102036681413,9.690000000000001,0.7250272338392092,0.6629999999999902,73.45465126078093,91.41613697634351,2.708890542444962,2.2972136222910216,3.3242987665421055,3.06,0.4751712305186681,
2025/06/14 19:00:00,15.679741788064177,53.250921491727524,3.5825375211449746,9.65,0.7251847668313395,0.662999999999995,73.49292894550473,91.60966699524816,2.693621474455869,2.3139896373056996,3.322955699998646,3.1,0.4712499881174113,
2025/06/14 19:15:00,15.928134517337696,52.83019766373474,3.587043724553523,9.510000000000002,0.7232184267117415,0.662999999999998,73.0151436501934,91.5733419695469,2.6512082735160147,2.341745531019979,3.3278427551411327,3.04,0.46276197864991997,
2025/06/14 19:30:00,16.07816831182714,52.770253532406684,3.6023380554620896,9.5,0.7236884691270301,0.6630000000000199,73.12935550599597,91.7628829495316,2.6371761488612955,2.333684210526316,3.341410090325966,3.05,0.46210394992364534,
2025/06/14 19:45:00,15.951022483915551,53.201260655135854,3.587382863468239,9.600000000000001,0.7252576465778755,0.662999999999999,73.51063741357468,91.81616133031477,2.676045564514638,2.314583333333333,3.3336031578190517,3.06,0.46890367995743937,
2025/06/14 20:00:00,15.948041313224678,52.7481643868004,3.5917322133001393,9.5,0.723861917772033,0.6630000000000098,73.17150040821909,91.78559029236585,2.644963331292244,2.3442105263157895,3.331322240118064,3.05,0.461636895309949,
2025/06/14 20:15:00,16.111521711883256,53.04407507117003,3.592141332632124,9.54,0.7242987637653114,0.6630000000000049,73.27764613032492,91.76113430491269,2.6557975081146408,2.3218029350104823,3.339605285640661,3.08,0.4656537359493666,
2025/06/14 20:30:00,16.033721244981336,53.61666448616603,3.5865255135431138,9.680000000000001,0.7259613543979008,0.6629999999999986,73.6816257615495,91.6761921495737,2.69899097704652,2.3016528925619837,3.33024944819424,3.05,0.47348054107863247,
2025/06/14 20:45:00,16.054241203323386,53.14327678074983,3.590110365999141,9.57,0.7246271691152691,0.6630000000000016,73.357442725812,91.72228769467732,2.6656562123088476,2.32183908045977,3.33464843619947,3.08,0.4669191682578637,
2025/06/14 21:00:00,16.01714470086415,53.4470458953524,3.589276572342876,9.65,0.725978278278845,0.6629999999999954,73.68573796033792,91.7943527804007,2.6885640617270763,2.3015544041450777,3.3362058309324807,3.08,0.4721685171745899,
2025/06/14 21:15:00,15.972876594256888,53.8439619014415,3.5923006080631263,9.760000000000002,0.7273991994418293,0.6630000000000089,74.03099625553796,91.76029970968091,2.716921846154277,2.285860655737705,3.3321064337129,3.07,0.4777587736072341,
2025/06/14 21:30:00,16.153588495638644,52.63291447452002,3.6112315769084407,9.470000000000002,0.7234314297673259,0.662999999999994,73.06689956301905,91.7454716841815,2.6223740566943166,2.3410770855332625,3.345906849565886,3.05,0.4596732085996291,
2025/06/14 21:45:00,16.079099192058777,53.45072183602542,3.603625985659135,9.64,0.7217142070358193,0.6630000000000064,72.64964531401566,90.51512589617158,2.6750833850024978,2.3122406639004147,3.33010513016813,3.02,0.47085828333284485,
2025/06/14 22:00:00,16.078800089076083,53.33063932728112,3.555522565618706,9.56,0.7270013653871084,0.6630000000000168,73.93432973308472,92.45451659628655,2.6887749475825475,2.2855648535564854,3.349036787681686,3.11,0.47261188760943346,
