datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/06/14 22:15:00,15.99189630505407,53.19022729257,3.5910099569938048,9.58,0.7226151154203322,0.6629999999999916,72.86854985359781,90.96088502498155,2.667773165413289,2.317327766179541,3.3338003131517997,3.06,0.468675267830664,
2025/06/14 22:30:00,16.07660711811053,53.36228785583677,3.6115878796930234,9.600000000000001,0.716151525414194,0.6630000000000038,71.29801369401055,88.78512978663309,2.6581105928442694,2.321875,3.3267135694159076,3.09,0.46980961079566746,
2025/06/14 22:45:00,16.225777620723136,53.92239200157866,3.6091298174256443,9.66,0.7108670576944424,0.6630000000000013,70.01398305003195,86.83136374165976,2.676545452413341,2.2971014492753623,3.32347704841934,3.06,0.4771853899148083,
2025/06/14 23:00:00,16.24425999127027,54.02813246661708,3.62312878427967,9.67,0.7053582400833627,0.663,68.67543941614534,85.01588153078595,2.6689639192393586,2.3029989658738366,3.3155828944370804,3.07,0.477909011818769,
2025/06/14 23:15:00,16.37106198729623,53.7520877180134,3.6334108713489583,9.56,0.6980281324831995,0.6629999999999836,66.89435506074112,83.09359730345818,2.631136510154908,2.327405857740586,3.311809230229311,3.04,0.47255151631293124,
2025/06/14 23:30:00,16.439767632141866,53.75923421921493,3.645129997356997,9.53,0.6916416643809945,0.6630000000000051,65.39024998455388,81.21309874911516,2.6144472232567812,2.3368310598111233,3.3061173679749767,3.07,0.4717665751827924,
2025/06/14 23:45:00,16.57508092443436,54.06619989315652,3.6481400285880516,9.54,0.6857256394341945,0.6629999999999996,64.00042746285693,79.33552406278818,2.6150312008972665,2.3333333333333335,3.2989020479387143,3.04,0.47452611439212505,
2025/06/15 08:15:00,16.609582264600476,54.16821458570621,3.554447521198135,9.430000000000001,0.6910550269923716,0.6629999999999996,65.25243416022788,81.64846598085079,2.6530142712084075,2.3022269353128313,3.3024327706838386,2.97,0.47750113177191,
2025/06/15 08:30:00,16.013670183320983,54.22963306034552,3.577135735101891,9.610000000000001,0.6952032120390603,0.6630000000000092,66.22694678549237,82.18231716959815,2.686506946241521,2.3132154006243497,3.282010663553335,3.03,0.4805614425395838,
2025/06/15 08:45:00,15.917236435084874,53.271706154223864,3.593989033662775,9.45,0.6951558352339688,0.6630000000000045,66.21581678666418,82.76718934871725,2.629390326872849,2.3513227513227517,3.2919837463692327,3.04,0.4686534181723918,
2025/06/15 09:00:00,16.022943164953972,54.32227329291487,3.5899578437617476,9.680000000000001,0.6997634938979402,0.6629999999999926,67.31601668364682,83.2990345363117,2.6964104931819435,2.294421487603306,3.2948321031311245,3.0,0.4832393722447528,
2025/06/15 09:15:00,15.980802982502553,54.11597496363129,3.5791437894920524,9.630000000000003,0.700886906643867,0.6629999999999968,67.58898578254353,83.82309333064393,2.690587628324002,2.3032191069574246,3.295333864925374,2.99,0.4806178282776389,
2025/06/15 09:30:00,15.82384963817816,53.72897053966392,3.5736426581419183,9.57,0.701951090454379,0.6630000000000071,67.8475633150407,84.37910061191786,2.677939826523067,2.317659352142111,3.2956654452953766,3.03,0.4765823801802051,
2025/06/15 09:45:00,15.801100036112757,53.728596737565454,3.565131925892251,9.57,0.7038107116984132,0.6630000000000048,68.2994178423403,84.94010380033887,2.6843326415206645,2.3197492163009406,3.2944110047901414,3.01,0.47634624463234176,
2025/06/15 10:00:00,15.825025891003804,53.76346542120359,3.563253551288302,9.58,0.7054250978615804,0.6629999999999991,68.69168465418356,85.40101834395865,2.68855411553195,2.3183716075156577,3.2957202179316014,3.01,0.4765057100888458,
2025/06/15 10:15:00,15.663156823045881,53.943998335830486,3.564203612408088,9.67,0.7087746042787748,0.6630000000000059,69.50555449122048,86.08048459702923,2.7130885469998853,2.297828335056877,3.2991230447805147,3.03,0.4813840003183815,
2025/06/15 10:30:00,15.69616725295242,53.3543551884394,3.5563819518043975,9.520000000000001,0.7085338015324784,0.6629999999999981,69.44704375337712,86.58670255143068,2.676877829494621,2.323529411764706,3.304524556238766,3.05,0.4730486495312196,
2025/06/15 10:45:00,15.695602801617099,53.46638420583366,3.563320954213625,9.57,0.7107476127449388,0.6630000000000124,69.98496007485765,87.06698673435497,2.685696888651998,2.329153605015674,3.3000256510072643,3.03,0.4732016395609424,
2025/06/15 11:00:00,15.712785440246932,52.79472668810456,3.5629917990952222,9.42,0.7106336314626847,0.6629999999999944,69.95726467259406,87.63307707864385,2.6438455464287327,2.356687898089172,3.3074781551015775,3.03,0.4640952312709501,
2025/06/15 11:15:00,15.675800416259392,53.16454197266472,3.5505097737627502,9.5,0.7132535703293797,0.6630000000000122,70.59386271209384,88.11675834291283,2.675672116213361,2.3326315789473684,3.308179343625637,3.05,0.4701176256885092,
2025/06/15 11:30:00,15.70099743759647,53.12874664397975,3.5325078379926897,9.460000000000003,0.7138469384717755,0.6630000000000034,70.7380405022527,88.4779683303311,2.6779841500296704,2.318181818181818,3.31663256645822,3.12,0.471227951432913,
2025/06/15 11:45:00,15.493698442354628,53.359001916754266,3.577139046502446,9.610000000000001,0.7113174426897793,0.6630000000000067,70.12341850621283,87.1104505863402,2.6865044593097926,2.339229968782518,3.2934843160081186,3.04,0.47243925864518094,
2025/06/15 12:00:00,15.820632764332686,54.13296079525361,3.581469017018642,9.710000000000003,0.7079014747059548,0.6630000000000027,69.29339970342967,85.70673869330382,2.7111779981508803,2.300720906282183,3.2963260062464785,3.0,0.4815540979115078,
2025/06/15 12:15:00,16.027985489199295,53.603893290312726,3.583504730868229,9.520000000000001,0.700921353212803,0.6629999999999906,67.59735567946696,84.33575978788652,2.656617115081483,2.3266806722689077,3.3000279368686276,3.01,0.4729484704813239,
2025/06/15 13:30:00,15.818339852768759,53.84628271909759,3.561304470865035,9.58,0.7025842735190893,0.6629999999999951,68.00141541546981,84.65032622213478,2.690025544957978,2.306889352818372,3.294955309213605,3.07,0.4785675028187719,
2025/06/15 13:45:00,15.695089551541116,53.998761621951076,3.5632609889724516,9.65,0.7045055485958114,0.6629999999999954,68.46825071560977,84.97277314369545,2.708193430081247,2.3036269430051814,3.2895323714141704,3.06,0.48096014237241896,
2025/06/15 14:00:00,15.624069811443007,53.88211273280325,3.57132715128527,9.66,0.7059269913726027,0.6630000000000008,68.81363575358534,85.36272518150484,2.704876812118292,2.303312629399586,3.2936908530842404,3.07,0.4804334886725318,
2025/06/15 14:15:00,15.772564664567028,53.43175523676217,3.5711509995114916,9.53,0.7049816701120571,0.6629999999999987,68.58393968364697,85.58367978290588,2.6686074045324983,2.329485834207765,3.2977075285665616,3.07,0.47248990620880466,
2025/06/15 14:30:00,15.737845711241562,53.76138832011168,3.570598769429439,9.62,0.7071431092378022,0.662999999999994,69.1091305296783,85.90416735361504,2.694225988751242,2.312889812889813,3.29645163316988,3.07,0.4773395720734494,
2025/06/15 14:45:00,15.78377123957597,53.028236071559036,3.5841836751523095,9.470000000000002,0.7060671143299362,0.6630000000000001,68.84768311287986,86.15130507513622,2.642163699827012,2.3516367476240756,3.3015497628055916,3.06,0.46630958183193844,
2025/06/15 15:00:00,15.739479117309202,53.436724624952944,3.5778164765508085,9.57,0.7085287608428416,0.662999999999994,69.44581895642197,86.52793324550979,2.674815788546525,2.3207941483803554,3.304964530394942,3.06,0.47351555217043084,
2025/06/15 15:15:00,15.856985992510147,53.04398806989042,3.582214235963922,9.470000000000002,0.7081841782367446,0.6629999999999973,69.3620915785547,86.8130814648737,2.643616315552875,2.337909186906019,3.312397496963929,3.04,0.46734249905985686,
2025/06/15 15:30:00,15.81105698508128,53.216963438196274,3.574486663824777,9.510000000000002,0.7095418022549869,0.6630000000000048,69.6919698056288,87.07956573639646,2.660521885910213,2.3333333333333335,3.3077814785977235,3.05,0.46955529118467726,
2025/06/15 15:45:00,15.972217982516554,53.87250087152955,3.589872635450943,9.66,0.7107836911353076,0.6630000000000027,69.99372647504804,86.88591335412622,2.6909032662064223,2.301242236024845,3.3113604311944904,3.0,0.477795837124547,
2025/06/15 16:00:00,16.115086808739647,53.77673514214257,3.601975040967996,9.62,0.70890926248079,0.6629999999999926,69.53827401322503,86.16138371253486,2.6707569848720323,2.30977130977131,3.318789558841359,3.03,0.4758171464156187,
2025/06/15 16:15:00,16.11300021510965,53.88582694527088,3.6123425766686514,9.65,0.7078989026256259,0.6629999999999928,69.29277473415677,85.24947133250829,2.6713966893193595,2.3129533678756475,3.3211347334192993,3.01,0.47759937763094695,
2025/06/16 07:15:00,15.015520637694749,52.63964652847875,3.4765031167022364,9.5,0.7401451480255656,0.666572248627272,77.26122058517134,94.15597708831145,2.7326309458371987,2.3126315789473684,3.3707463074760384,3.17,0.4768077069062261,
2025/06/16 07:30:00,14.337455183115082,52.48022749216807,3.4767249337013033,9.630000000000003,0.7467034417380745,0.671865186707491,78.95255382236688,96.12364197158755,2.7698481138535036,2.3229491173416403,3.357512442632488,3.14,0.4796491962618101,
2025/06/16 07:45:00,14.823615759103575,52.084007879390526,3.491213959192048,9.48,0.746230321660242,0.6740952433049471,78.83053981264058,96.95267189561342,2.7153878595839203,2.3639240506329116,3.364085898815082,3.15,0.4681407144128094,
2025/06/16 08:00:00,14.914078834948555,52.51026642501381,3.494719410309627,9.590000000000002,0.7504748476848738,0.6765547301568963,79.92517025408361,97.86699317353589,2.7441401938332843,2.3232533889468194,3.3833425129977908,3.11,0.4764902429434939,
2025/06/16 08:15:00,14.605811965024031,52.40137002921119,3.4570861119011176,9.56,0.7516345944727018,0.6779819860333139,80.2242599830505,98.39757963136519,2.7653346461603685,2.339958158995816,3.3661991249241408,3.07,0.47605099511689486,
2025/06/16 08:30:00,14.451418778034395,52.32553957664385,3.4932622647464524,9.66,0.7556644619660212,0.6803500994213891,81.26353164908794,99.2779325625135,2.7653234334814947,2.3333333333333335,3.379367177262272,3.12,0.47791546008154245,
2025/06/16 08:45:00,14.761479168310416,52.125928563538594,3.4691661460384067,9.510000000000002,0.7546776909934144,0.681427775764398,81.0090510453477,99.67856182806204,2.7412927486508214,2.338590956887487,3.3909031899317283,3.15,0.4736021115564898,
2025/06/16 09:00:00,14.685150552677442,52.27123162449044,3.478754404252637,9.590000000000002,0.7575180182331831,0.6829855648898422,81.74154947797668,100.25767439488902,2.7567338436644486,2.332638164754953,3.392700149524038,3.12,0.47646431088552404,
2025/06/16 09:15:00,14.678308830900676,52.737450176955974,3.480264104362324,9.720000000000002,0.7609326793965584,0.6844468357938803,82.62216418852998,100.8009060366042,2.792891489992528,2.3004115226337447,3.3997474360686755,3.11,0.4846692326611982,
2025/06/16 09:30:00,14.884968112787988,52.29751995422538,3.482176204907526,9.58,0.7598802796481837,0.685371721675918,82.35075843098934,101.14473501089545,2.751153139952724,2.3308977035490606,3.4047400483964325,3.08,0.4760013186719404,
2025/06/16 09:45:00,14.850245619842838,51.88508838825089,3.489676275777602,9.510000000000002,0.7604589007656302,0.6868227352189592,82.49998034305638,101.68415344930128,2.7251811481799684,2.344900105152471,3.413945703114272,3.1,0.47140678874381287,
2025/06/16 10:00:00,15.026027019041635,52.94995577501362,3.486892239264075,9.73,0.7630293203689563,0.6864862340733984,83.16846195438255,101.55905818514584,2.790450444793087,2.292908530318602,3.4123171509749963,3.07,0.48529913399385255,
2025/06/16 10:15:00,16.105758880960877,51.89837943622081,3.616211581264465,9.190000000000001,0.7015865619233415,0.6630000000000082,67.75898943603067,84.79016985414817,2.541333601057318,2.423286180631121,3.326945104598771,3.0,0.44908722941572254,
2025/06/16 10:30:00,16.370516489604825,53.08500111081355,3.6179555790235316,9.360000000000001,0.6946451500203433,0.663000000000012,66.0958440316865,82.12131291233172,2.587096440395274,2.3536324786324787,3.3271099469187617,2.96,0.46564578383547517,
2025/06/16 10:45:00,16.547404004558643,53.528083211033334,3.625868126418282,9.380000000000003,0.6848787747196571,0.6629999999999974,63.801477718107,79.23885391145524,2.586966671969338,2.3560767590618332,3.307679698215841,2.96,0.4685019960883259,
2025/06/16 11:00:00,16.623372980807517,53.80232194078775,3.643181501282104,9.4,0.6757476073229053,0.6630000000000027,61.65633766013503,76.53386685737789,2.580162420316409,2.358510638297872,3.2928058433960716,2.95,0.4706054537143693,
2025/06/16 11:15:00,16.78591413122001,53.29826808076109,3.6601490144773967,9.25,0.6677940597993071,0.6629999999999932,59.78785002273172,74.75398701544407,2.527219510302024,2.3751351351351353,3.3001953417677536,2.94,0.4638035955320908,
2025/06/16 11:30:00,17.009623650404876,53.41508015668097,3.67253195301888,9.23,0.6629999999999987,0.6630000000000187,57.157687002938474,71.55521077266397,2.513252469434008,2.390032502708559,3.2915136879210625,2.95,0.46187146319661426,
2025/06/16 11:45:00,16.29919868359383,53.8673561847537,3.5895178870003055,9.510000000000002,0.6976627001740648,0.6629999999999975,66.80556157989926,82.62722411365974,2.6493808637759244,2.3112513144058884,3.318526681749469,2.98,0.4771282031322891,
2025/06/16 12:00:00,16.03725367723581,53.62623440184899,3.5518444388918273,9.53,0.7131043234522327,0.6630000000000016,70.55759840432691,87.24568102231606,2.683113003387432,2.286463798530955,3.341551698894097,3.17,0.4786988737384735,
2025/06/16 12:15:00,15.384048605988596,52.76750358904462,3.51201590269559,9.590000000000002,0.7484800256155626,0.6768038399000934,79.4107210671388,97.95960043368416,2.7306254486602275,2.295099061522419,3.3969067095683023,3.21,0.4775160373084076,
2025/06/16 12:30:00,13.121022893212796,50.553523527440916,3.3706081331563866,9.510000000000002,0.7980063853179107,0.7234891894642558,93.35955809303167,115.64558651449374,2.821449312499705,2.274447949526814,3.527248515542487,3.26,0.4896860422399771,
2025/06/16 12:45:00,14.602344547286066,52.97593506337358,3.4578319946875378,9.79,0.7674434129089346,0.6910268291145776,84.41781515075252,103.24703738994705,2.831253807310745,2.3605720122574056,3.361004940337016,3.11,0.4809770901583115,
2025/06/16 13:00:00,15.18452408488605,52.64986935197436,3.5028359759180896,9.65,0.7602464975385694,0.6864158464325693,82.44520319317866,101.53289137817482,2.7549106113856063,2.3233160621761657,3.4029972504187302,3.11,0.47705247439542464,
2025/06/16 13:15:00,15.360987176604851,52.46070755109247,3.5290260328712257,9.58,0.7526235759818426,0.6808925136947778,80.47931066707137,99.47957662139946,2.714630017111459,2.324634655532359,3.4004894199626725,3.08,0.4723881778958072,
2025/06/16 13:30:00,15.492470531627816,52.15120835136776,3.557117360526963,9.49,0.7441348655055187,0.674750105022052,78.290137873217,97.19611861360555,2.66789060864557,2.3540569020021076,3.3825183979968916,3.12,0.46358326122256954,
2025/06/16 13:45:00,15.638429579453486,52.68163153003616,3.558979834110826,9.550000000000002,0.7376805522736812,0.6686244625742822,76.6256203979623,94.91889349793337,2.6833532206248,2.3298429319371725,3.365122562228576,3.07,0.46809162931130344,
2025/06/16 14:00:00,15.846254027952284,53.13319711875101,3.5915221325032776,9.64,0.7321549227670544,0.6630000000000053,75.20060327450169,92.81907320559452,2.684098731498268,2.3112033195020745,3.354851317221079,3.07,0.4710195386137874,
2025/06/16 14:15:00,15.902579693471921,52.7380961814161,3.606393760551018,9.520000000000001,0.7235796095930696,0.6630000000000047,73.10290459648145,90.76012240668068,2.6397561198490562,2.338235294117647,3.3482179075502367,3.08,0.4644798592760756,
2025/06/16 14:30:00,16.129236029319827,53.136719660158235,3.6178042337368304,9.550000000000002,0.7169196501804116,0.6629999999999865,71.48465420172872,88.66928122797661,2.639722711069915,2.3287958115183245,3.3419338432464447,3.05,0.4678443898921309,
2025/06/16 14:45:00,16.20140292481352,53.84857507207494,3.612154007318526,9.66,0.7128093000242802,0.6629999999999887,70.48591301569809,87.03210714920303,2.6743045784947244,2.2960662525879916,3.333906259135961,3.07,0.47759160456450594,
2025/06/16 15:00:00,16.249592041806864,53.84093883529084,3.6178463125053137,9.66,0.7128283902682916,0.6630000000000059,70.49055160176147,87.0378346187358,2.6700968381684986,2.2960662525879916,3.336367171964803,3.09,0.4772022400561879,
2025/06/16 15:15:00,16.249592041806864,53.840938835290615,3.6178463125053133,9.66,0.712828390268298,0.6629999999999934,70.49055160176148,87.03783461873583,2.670096838168499,2.2960662525879916,3.3363671719648034,3.09,0.4772022400561838,
2025/06/16 15:30:00,16.24959204180675,53.84093883529073,3.6178463125053137,9.66,0.7128283902682938,0.6630000000000017,70.49055160176145,87.03783461873579,2.6700968381684986,2.2960662525879916,3.3363671719647994,3.09,0.4772022400561873,
2025/06/16 15:45:00,16.249592041806864,53.84093883529084,3.6178463125053146,9.66,0.7128283902682916,0.6630000000000009,70.49055160176135,87.03783461873567,2.670096838168498,2.2960662525879916,3.3363671719647954,3.09,0.477202240056186,
2025/06/16 16:00:00,16.249592041806636,53.8409388352905,3.6178463125053133,9.66,0.7128283902682941,0.6629999999999941,70.49055160176147,87.03783461873583,2.670096838168499,2.2960662525879916,3.336367171964796,3.09,0.4772022400561836,
2025/06/16 16:15:00,16.249592041806864,53.84093883529084,3.6178463125053133,9.66,0.7128283902682916,0.6630000000000009,70.49055160176137,87.0378346187357,2.670096838168499,2.2960662525879916,3.336367171964794,3.09,0.47720224005618594,
2025/06/16 16:30:00,16.249592041806864,53.84093883529084,3.6178463125053133,9.66,0.7128283902682916,0.6629999999999976,70.49055160176131,87.03783461873563,2.670096838168499,2.2960662525879916,3.3363671719647887,3.09,0.4772022400561848,
2025/06/16 16:45:00,16.249592041806864,53.84093883529073,3.6178463125053133,9.66,0.7128283902682916,0.6629999999999967,70.49055160176138,87.0378346187357,2.670096838168499,2.2960662525879916,3.336367171964789,3.09,0.47720224005618533,
2025/06/16 17:00:00,16.24959204180675,53.840938835290615,3.6178463125053253,9.66,0.7128283902682964,0.6629999999999908,70.49055160176147,87.03783461873579,2.67009683816849,2.2960662525879916,3.3363671719648016,3.09,0.47720224005618445,
2025/06/16 17:15:00,16.24959204180675,53.8409388352905,3.6178463125053284,9.66,0.712828390268298,0.6630000000000025,70.49055160176161,87.03783461873599,2.670096838168488,2.2960662525879916,3.3363671719648154,3.09,0.47720224005618633,
2025/06/16 17:30:00,16.24959204180675,53.84093883529039,3.6178463125053284,9.66,0.7128283902683011,0.6630000000000025,70.49055160176164,87.03783461873606,2.670096838168488,2.2960662525879916,3.33636717196482,3.09,0.47720224005618506,
2025/06/16 17:45:00,16.24959204180675,53.840938835290444,3.617846312505328,9.66,0.7128283902683011,0.6629999999999984,70.49055160176152,87.0378346187359,2.6700968381684884,2.2960662525879916,3.336367171964808,3.09,0.47720224005618256,
2025/06/16 18:00:00,16.24959204180675,53.840938835290615,3.6178463125053155,9.66,0.7128283902682948,0.6629999999999934,70.49055160176147,87.03783461873581,2.6700968381684973,2.2960662525879916,3.336367171964797,3.09,0.4772022400561849,
2025/06/16 18:15:00,16.24959204180675,53.84093883529039,3.6178463125053284,9.66,0.7128283902683011,0.6629999999999958,70.49055160176157,87.03783461873594,2.670096838168488,2.2960662525879916,3.3363671719648065,3.09,0.47720224005618267,
2025/06/16 18:30:00,16.249592041806636,53.8409388352905,3.6178463125053297,9.66,0.7128283902682945,0.6629999999999941,70.49055160176145,87.03783461873581,2.670096838168487,2.2960662525879916,3.336367171964807,3.09,0.477202240056182,
2025/06/16 18:45:00,16.24959204180675,53.840938835290444,3.617846312505328,9.66,0.7128283902683011,0.6629999999999984,70.49055160176154,87.0378346187359,2.6700968381684884,2.2960662525879916,3.336367171964808,3.09,0.4772022400561826,
2025/06/16 19:00:00,16.24959204180675,53.84093883529073,3.617846312505316,9.66,0.7128283902682933,0.6629999999999967,70.49055160176138,87.03783461873569,2.670096838168497,2.2960662525879916,3.336367171964793,3.09,0.47720224005618483,
2025/06/16 19:15:00,16.249592041806636,53.84093883529039,3.6178463125053266,9.66,0.7128283902682945,0.6630000000000025,70.49055160176167,87.03783461873607,2.6700968381684893,2.2960662525879916,3.3363671719648194,3.09,0.47720224005618517,
2025/06/16 19:30:00,16.24959204180675,53.840938835290444,3.6178463125053284,9.66,0.712828390268298,0.6630000000000017,70.4905516017616,87.03783461873597,2.670096838168488,2.2960662525879916,3.336367171964807,3.09,0.47720224005618506,
2025/06/16 19:45:00,16.249592041806636,53.840938835290444,3.617846312505329,9.66,0.7128283902682945,0.6629999999999984,70.49055160176151,87.03783461873589,2.6700968381684875,2.2960662525879916,3.3363671719648087,3.09,0.47720224005618256,
2025/06/16 20:00:00,16.249592041806864,53.84093883529084,3.6178463125053115,9.66,0.7128283902682984,0.6630000000000059,70.49055160176147,87.03783461873579,2.6700968381685004,2.2960662525879916,3.336367171964804,3.09,0.477202240056188,
2025/06/16 20:15:00,16.24959204180675,53.84093883529067,3.617846312505323,9.66,0.7128283902682933,0.6629999999999984,70.49055160176142,87.03783461873577,2.670096838168492,2.2960662525879916,3.336367171964795,3.09,0.4772022400561854,
2025/06/16 20:30:00,16.24959204180675,53.840938835290444,3.6178463125053284,9.66,0.7128283902683011,0.6629999999999967,70.49055160176151,87.03783461873587,2.670096838168488,2.2960662525879916,3.3363671719648047,3.09,0.477202240056182,
2025/06/16 20:45:00,16.249592041806693,53.840938835290615,3.617846312505319,9.66,0.712828390268297,0.6629999999999967,70.49055160176152,87.03783461873589,2.6700968381684946,2.2960662525879916,3.336367171964803,3.09,0.4772022400561861,
2025/06/16 21:00:00,16.24959204180675,53.84093883529039,3.617846312505327,9.66,0.7128283902683011,0.6629999999999958,70.49055160176155,87.03783461873593,2.670096838168489,2.2960662525879916,3.336367171964807,3.09,0.4772022400561826,
2025/06/16 21:15:00,16.249592041806693,53.840938835290444,3.6178463125053244,9.66,0.7128283902683021,0.6630000000000034,70.4905516017616,87.03783461873597,2.670096838168491,2.2960662525879916,3.3363671719648123,3.09,0.4772022400561815,
2025/06/16 21:30:00,16.249592041806864,53.84093883529084,3.6178463125053146,9.66,0.7128283902682916,0.6630000000000009,70.49055160176137,87.03783461873569,2.670096838168498,2.2960662525879916,3.3363671719647945,3.09,0.477202240056186,
2025/06/16 21:45:00,16.24959204180675,53.840938835290615,3.6178463125053284,9.66,0.712828390268298,0.6629999999999934,70.4905516017615,87.03783461873583,2.670096838168488,2.2960662525879916,3.336367171964803,3.09,0.47720224005618384,
2025/06/16 22:00:00,16.249592041806636,53.84093883529039,3.617846312505329,9.66,0.7128283902682945,0.6629999999999958,70.49055160176154,87.03783461873593,2.6700968381684875,2.2960662525879916,3.336367171964807,3.09,0.4772022400561825,
2025/06/16 22:15:00,16.249592041806636,53.840938835290444,3.617846312505329,9.66,0.7128283902682945,0.6630000000000034,70.49055160176157,87.03783461873597,2.6700968381684875,2.2960662525879916,3.3363671719648056,3.09,0.47720224005618256,
2025/06/16 22:30:00,16.249592041806636,53.840938835290444,3.617846312505329,9.66,0.7128283902682945,0.6629999999999967,70.49055160176148,87.03783461873584,2.6700968381684875,2.2960662525879916,3.336367171964806,3.09,0.477202240056182,
2025/06/16 22:45:00,16.249592041806636,53.840938835290444,3.6178463125053297,9.66,0.7128283902682945,0.6629999999999984,70.49055160176151,87.03783461873589,2.670096838168487,2.2960662525879916,3.3363671719648087,3.09,0.47720224005618256,
2025/06/16 23:00:00,16.24959204180675,53.840938835290444,3.6178463125053284,9.66,0.7128283902683011,0.6629999999999984,70.49055160176151,87.0378346187359,2.670096838168488,2.2960662525879916,3.3363671719648087,3.09,0.47720224005618256,
2025/06/16 23:15:00,16.249592041806864,53.84093883529084,3.6178463125053115,9.66,0.7128283902682984,0.6630000000000034,70.49055160176144,87.03783461873574,2.6700968381685004,2.2960662525879916,3.336367171964805,3.09,0.477202240056188,
2025/06/16 23:30:00,16.24959204180675,53.840938835290615,3.6178463125053137,9.66,0.7128283902682986,0.6629999999999934,70.49055160176148,87.03783461873581,2.6700968381684986,2.2960662525879916,3.3363671719648003,3.09,0.4772022400561844,
2025/06/16 23:45:00,16.249592041806864,53.84093883529084,3.6178463125053133,9.66,0.7128283902682916,0.6629999999999976,70.49055160176133,87.03783461873563,2.670096838168499,2.2960662525879916,3.3363671719647883,3.09,0.4772022400561848,
2025/06/18 07:45:00,17.317320101619828,53.789008731680156,3.7046424708106467,9.42,0.6807812207859877,0.6630000000000006,62.838859610159396,78.1397477274465,2.542755495090657,2.326963906581741,3.3407002081065227,3.03,0.468633765481424,
2025/06/18 08:00:00,17.043307182205638,54.18816232313594,3.705363064414085,9.62,0.6917533155948927,0.6629999999999977,65.41647965279058,80.67103848091959,2.596236814791366,2.298336798336799,3.3436748424767475,3.01,0.47654077471090417,
2025/06/18 08:15:00,17.00818749993641,54.076265927942075,3.7035434938500873,9.600000000000001,0.6918523079072686,0.6630000000000018,65.43973542782001,80.81270676128193,2.5921121261141566,2.30625,3.3409922715112135,3.02,0.47476100728514986,
2025/06/18 08:30:00,17.01003007444507,53.9923439124716,3.7061723461273868,9.590000000000002,0.6923592736506586,0.6630000000000055,65.55883438602703,81.04995530285356,2.587575294500451,2.3076120959332638,3.343044758731898,3.02,0.4737084108857965,
2025/06/18 08:45:00,16.95178999597698,54.69435794103538,3.6859605318568756,9.73,0.6943653698052882,0.6629999999999981,66.03011664758698,81.17507525522377,2.6397461166244014,2.2713257965056526,3.3365955506587617,3.01,0.48426336577641915,
2025/06/18 09:00:00,16.331436008367064,53.45054777131895,3.5944829324593863,9.600000000000001,0.7268617815266148,0.662999999999996,73.90041336463052,91.44330761050766,2.6707596559462785,2.28125,3.371980691104233,3.09,0.474207623359457,
2025/06/18 09:15:00,16.121491253055012,53.55766540284043,3.6098039489210656,9.680000000000001,0.7254230833845293,0.6629999999999974,73.55083558312587,90.72341935864621,2.6815860741947652,2.293388429752066,3.354074059073318,3.1,0.4751716963853657,
2025/06/18 09:30:00,15.993885874618456,52.83843209916108,3.633745746489949,9.58,0.7244760036166907,0.6629999999999947,73.32071222753493,90.89015391891904,2.6363979948938066,2.3392484342379958,3.349429075957555,3.11,0.46435873983381526,
2025/06/18 09:45:00,16.1976430734735,53.01224560209624,3.6164342122503728,9.57,0.7274483667685575,0.6630000000000039,74.0429430319278,91.88735820028785,2.6462530322222966,2.316614420062696,3.362703541797813,3.09,0.4667311015382826,
2025/06/18 10:00:00,16.20037436558897,53.62836546497596,3.603776255743491,9.690000000000001,0.7283030922574587,0.6629999999999806,74.25062595822253,91.72963297293221,2.688846174774762,2.26625386996904,3.369768750698886,3.14,0.477986683866215,
2025/06/18 10:15:00,15.858009246583265,53.28868820483257,3.5976093279336308,9.66,0.7275062443672131,0.6629999999999949,74.05700624779445,91.6457957489712,2.685116453583481,2.303312629399586,3.3464771519620036,3.15,0.4728550663813409,
2025/06/18 10:30:00,15.910529028978885,53.65454960859671,3.6250542346329526,9.800000000000002,0.7305988819926179,0.6630000000000121,74.80846158678838,92.05245452681946,2.703407829425835,2.2795918367346935,3.354625025557514,3.09,0.4783188454447703,
2025/06/18 10:45:00,16.006602169527582,53.49144292100988,3.6210398524952647,9.73,0.7289692379516007,0.663000000000001,74.41248738495393,91.9148469064276,2.6870734364591544,2.2826310380267216,3.3588137688925563,3.09,0.47579892550464387,
2025/06/18 11:00:00,16.205144783766684,53.251368738854296,3.630338536901526,9.630000000000003,0.7241431290305642,0.6629999999999933,73.23982968801181,90.91294288703683,2.6526451740280823,2.310488058151609,3.3529894310298176,3.1,0.4691651747782568,
2025/06/18 11:15:00,16.382511527790484,54.330587282941394,3.6418910601170316,9.850000000000001,0.7223180575438485,0.6629999999999943,72.79637013055535,89.55328467006217,2.704638836638752,2.2578680203045685,3.350927393453788,3.07,0.4837341732357915,
2025/06/18 11:30:00,16.411532228253748,53.926090573040824,3.6441511245268114,9.720000000000002,0.7157861705718822,0.6630000000000055,71.20923903621629,88.15180627471001,2.6672878450566815,2.281893004115226,3.3455112575215122,3.11,0.47737901899171015,
2025/06/18 11:45:00,16.369754432965692,54.16360858120214,3.646317312673572,9.770000000000001,0.7133177483108428,0.6630000000000038,70.60945680770524,87.27296846137465,2.67941573983214,2.2763561924257933,3.3363238835750875,3.11,0.48043805198554207,
2025/06/18 12:00:00,16.481129740568747,53.57856404933557,3.697884705994182,9.690000000000001,0.7096955120431142,0.6630000000000034,69.72931852052409,86.53415038174288,2.62041701416292,2.2982456140350878,3.3495478780144534,3.13,0.47218246389162405,
2025/06/18 12:15:00,16.65714282512306,54.06862886534714,3.6878014815805917,9.770000000000001,0.7129742758430957,0.6630000000000081,70.52599917349569,87.27078272768642,2.64927492675462,2.285568065506653,3.346122615572886,3.04,0.47636311272679094,
2025/06/18 12:30:00,16.763342683281167,53.671315624542274,3.6765648788673375,9.65,0.7139476789159136,0.6630000000000035,70.76251861891879,88.07788143423953,2.624732683344605,2.3088082901554405,3.34833019654615,3.01,0.4691548370454833,
2025/06/18 12:45:00,16.885356063525535,54.30273808232272,3.6696315423707278,9.78,0.7178285416560238,0.6629999999999981,71.70549848892084,88.80641064688322,2.6651177065263973,2.2678936605316977,3.3562024022571615,3.02,0.47835415962463584,
2025/06/18 13:00:00,16.74986443905925,53.86520582102082,3.6821345962145084,9.73,0.7180055533178159,0.6629999999999748,71.74850914015946,89.1044078443615,2.642488954641452,2.277492291880781,3.3625184273457123,3.03,0.47423066616992066,
2025/06/18 13:15:00,16.828832156713872,53.92282058475479,3.671241960999391,9.710000000000003,0.7178919628976725,0.6630000000000043,71.72090871036093,89.20736341273305,2.6448815150709195,2.285272914521112,3.35589737434213,3.06,0.4730742399354149,
2025/06/18 13:30:00,16.73941282686434,54.3453423401985,3.679685279787211,9.850000000000001,0.7203350852491132,0.6629999999999949,72.31454351572117,89.43864651578309,2.676859364605662,2.2598984771573605,3.3559797194907257,3.08,0.4802627243568119,
2025/06/18 13:45:00,16.834515791135743,53.467735846789196,3.694687242999773,9.65,0.7179248355975377,0.6630000000000055,71.72889618539168,89.55651374147472,2.611858424088156,2.3129533678756475,3.3566034186488207,3.02,0.4655239018641794,
2025/06/18 14:00:00,16.978636889420102,53.5419183918562,3.6987870136150374,9.65,0.7181280461011498,0.6629999999999925,71.77827268415426,89.6703961613818,2.6089634154329153,2.305699481865285,3.3627508162791604,3.06,0.46590394399176277,
2025/06/18 14:15:00,16.974226168821815,53.52816910921098,3.6982568550427195,9.65,0.71858394507252,0.6630000000000027,71.88904793737687,89.85750545648187,2.6093374198284374,2.305699481865285,3.362685552081443,3.03,0.465674670817487,
2025/06/18 14:30:00,17.00630809834928,54.28719759142956,3.7033173657693066,9.840000000000002,0.7215013293413574,0.6630000000000067,72.59791986168777,90.04604633936319,2.657077163019728,2.2642276422764227,3.364389066547436,2.99,0.4768314360010133,
2025/06/18 14:45:00,17.182960537790166,53.70354664950304,3.7089336594902926,9.680000000000001,0.7199936110375418,0.6630000000000015,72.23157142183213,90.28233771081275,2.6099145707907576,2.2861570247933884,3.3757799217652384,3.03,0.46777381299667603,
2025/06/18 15:00:00,17.034694782800727,54.156351655306025,3.6983131786280232,9.800000000000002,0.7218059623737261,0.662999999999999,72.67194021141233,90.40911622079281,2.6498567121445196,2.268367346938775,3.3654003049154366,3.01,0.4747022416323737,
2025/06/18 15:15:00,17.109912786115558,53.15562699644954,3.7254582471230426,9.600000000000001,0.7198689316861275,0.6630000000000026,72.20127658110674,90.6711369303673,2.5768642038636536,2.315625,3.375040826982226,3.01,0.45969705803266264,
2025/06/18 15:30:00,17.199148665663984,53.18717081685287,3.724157427692314,9.590000000000002,0.7199958508655554,0.6629999999999973,72.23211565976763,90.75080764941563,2.575079111503209,2.3169968717413973,3.3758064096100022,3.02,0.4591712885561414,
2025/06/18 15:45:00,17.181069285238777,54.39344253363305,3.7183513662116465,9.87,0.7237264897638932,0.6629999999999898,73.1385938371619,90.44505575972352,2.6544021874016206,2.268490374873354,3.369499737614751,3.0,0.4761962213305724,
2025/06/18 16:00:00,17.294443175722847,53.840833809721516,3.722380861789336,9.720000000000002,0.7221230512381328,0.6629999999999802,72.74898710437387,90.26342975205469,2.6112319939576603,2.2829218106995883,3.3876632218030696,3.03,0.4695485473085996,
2025/06/18 16:15:00,17.260390982918523,54.05996069994097,3.7351948204422185,9.800000000000002,0.7232653059074019,0.6629999999999997,73.02653445187651,89.97640926815596,2.6236917941645026,2.2867346938775506,3.3835911977743107,2.98,0.4718670134606991,
2025/06/18 16:30:00,17.46432775979838,53.93827949684254,3.7405186368724945,9.74,0.7229165240473078,0.6630000000000031,72.94178673078582,89.82137043726986,2.6039169819893653,2.2741273100616017,3.4073425788567864,3.02,0.47156949905387135,
2025/06/18 16:45:00,17.252539394492203,54.50208692103928,3.73666626523494,9.91,0.7255592260111638,0.6630000000000011,73.58391579362615,89.63315725861278,2.652096627467189,2.25832492431887,3.3962452845378763,2.98,0.4804791338698934,
2025/06/18 17:00:00,17.18813732870109,54.56116464616747,3.7192044700123397,9.89,0.7237353380013245,0.6629999999999981,73.1407437997719,88.89067524585016,2.659170819927302,2.2335692618806875,3.408452401281498,3.07,0.485320592377937,
2025/06/18 17:15:00,17.122920921964976,54.115495272483145,3.745199732365695,9.83,0.7213952500674383,0.6630000000000029,72.57214450537131,88.14073940833967,2.6246931278591052,2.2706002034587995,3.4047233883427346,3.07,0.4780856573181075,
2025/06/19 04:00:00,17.829676169236734,54.47307021648123,3.7691342161282892,9.720000000000002,0.7027017201688487,0.6630000000000021,68.02995283973326,83.49936257368151,2.578841570143005,2.2839506172839505,3.38485013043018,2.97,0.4746595650801837,
2025/06/19 04:15:00,17.854080605229456,54.47628191506641,3.770891020699296,9.720000000000002,0.701852234036677,0.6630000000000179,67.82354298292236,83.63349774969075,2.577640124481102,2.2860082304526745,3.3772040473360083,2.96,0.473435264011986,
2025/06/19 04:30:00,17.814828785086604,54.06741882840657,3.7734226212011084,9.64,0.700596754672237,0.6629999999999936,67.51848407021807,83.93829197234285,2.554709866272948,2.2935684647302903,3.378769231318841,2.98,0.4684488476586056,
2025/06/19 04:45:00,17.526969695190758,53.87883862953203,3.727520244192369,9.600000000000001,0.7051928472939573,0.6629999999999978,68.63525194199501,85.66744502043764,2.57543872899341,2.26875,3.387521160814694,3.07,0.47109871175723705,
2025/06/19 05:00:00,17.278858599626687,53.104078437840485,3.760506170749114,9.56,0.7106337735394579,0.663000000000014,69.95729919469439,87.43091801428687,2.5422109593548665,2.3410041841004183,3.3721520946990746,3.04,0.457067393002344,
2025/06/19 05:15:00,17.45861236132498,54.18129704772144,3.7471042751203325,9.75,0.7118663949518008,0.6629999999999856,70.25680403601787,87.06492148703994,2.602009254115805,2.282051282051282,3.374910077058419,2.99,0.47220556640291367,
2025/06/19 05:30:00,17.60490968395891,53.82817867959096,3.7454410768352684,9.62,0.7078138417917268,0.6629999999999912,69.27210648086842,86.3136538356849,2.568455838084756,2.3170478170478175,3.3673897793566607,2.97,0.4641931653044056,
2025/06/19 05:45:00,17.600825938316405,54.30558907568832,3.7304056652937705,9.7,0.7078466483004412,0.6630000000000036,69.28007787264164,86.02585106214502,2.600253396097103,2.2587628865979386,3.3844330312393107,3.01,0.4754963399156675,
2025/06/19 06:00:00,17.410272458734937,54.45748526546174,3.7412393991561697,9.78,0.7069438751617707,0.6630000000000128,69.06072023132454,85.42348513873937,2.6141069727336514,2.276073619631902,3.3628271411459782,3.01,0.47611790115697156,
2025/06/19 06:15:00,17.552765765439972,53.83109169686577,3.7463945604985036,9.600000000000001,0.702441675332173,0.6630000000000087,67.96676661988997,84.73630178755693,2.562463682074801,2.3041666666666667,3.369331019763723,3.01,0.4665795827002626,
2025/06/19 06:30:00,17.55842246708471,53.95302798022334,3.74465386999583,9.610000000000001,0.7003383220617861,0.6630000000000017,67.45568959235737,84.03484303043741,2.5663253089959692,2.3111342351716964,3.3593022884326946,3.0,0.4669716345899058,
2025/06/19 06:45:00,17.590087051415424,53.99902299983063,3.7472833029938357,9.610000000000001,0.6988191801703615,0.6630000000000025,67.08656542610424,83.56516405385334,2.5645245429728347,2.308012486992716,3.359694907116128,2.99,0.4676583072355612,
2025/06/19 07:00:00,17.62728107030125,54.6698418628751,3.7360293102126203,9.73,0.6987716079840899,0.662999999999995,67.07500624016473,83.09966181426724,2.6043692894492465,2.275436793422405,3.3555946749796477,2.99,0.4771758612858074,
2025/06/19 07:15:00,17.512975151670844,54.115869780635364,3.7415671208803016,9.62,0.6956421661859006,0.6630000000000134,66.33006811522938,82.56774348510676,2.571115174257957,2.2972972972972974,3.3564497363247914,3.0,0.47076977483168053,
2025/06/19 07:30:00,17.478838090509157,54.51848537430669,3.7386410956937577,9.7,0.6942931322902615,0.6630000000000053,66.01314624496085,81.86112337432573,2.5945255914435474,2.278350515463918,3.3513569848630675,2.98,0.4769429969477162,
2025/06/19 07:45:00,17.49011774259236,54.82467640117699,3.7375843964758517,9.75,0.6921996306753155,0.6630000000000029,65.52133025030204,81.05616937598438,2.6086367465556695,2.278974358974359,3.338670689476713,3.02,0.4795813342029926,
2025/06/19 08:00:00,17.54652098607346,53.966166000323426,3.7468503926269654,9.56,0.6904951297561851,0.6629999999999994,65.12090026784523,81.23822158470827,2.55147630628971,2.3043933054393304,3.3553202964886193,3.01,0.46885195785674866,
2025/06/19 08:15:00,17.453486989103226,54.539088040388606,3.735569774249692,9.7,0.6938064064726,0.6630000000000001,65.89880215253805,81.67540891220547,2.5966587659169864,2.278350515463918,3.349766380787285,2.99,0.4774265475643018,
2025/06/19 08:30:00,17.387719713591196,55.08588526616933,3.723984768098408,9.83,0.6969387601307545,0.6629999999999896,66.63467052685768,82.10308184106061,2.639645597965088,2.2553407934893186,3.343769257881333,3.01,0.48522675001023,
2025/06/19 08:45:00,17.339361294704645,55.036383204854474,3.7290188003752496,9.850000000000001,0.6991578169309438,0.662999999999991,67.16884807041502,82.67600452588614,2.641445518861101,2.2548223350253807,3.347027910501068,3.01,0.48510342527939115,
2025/06/19 09:00:00,17.405014528860022,54.1684775720787,3.741814425079996,9.67,0.699162108391839,0.6630000000000027,67.16989081825591,83.32983843738974,2.5843077452440113,2.280248190279214,3.366348166355845,2.97,0.47405375465788524,
2025/06/19 09:15:00,17.32342957329695,54.10181697460848,3.7283014009048543,9.7,0.7083130700170146,0.6629999999999953,69.39340996375611,85.95037909132071,2.601720986840233,2.2752577319587632,3.3761318284204047,3.07,0.4740595336501045,
2025/06/19 09:30:00,17.124897771212886,54.451249355841696,3.7091670151699065,9.800000000000002,0.7118547228842445,0.6630000000000054,70.25396793345752,86.61875799359989,2.6421026499803197,2.261224489795918,3.366945880140139,3.01,0.479987335681378,
2025/06/19 09:45:00,17.14977873038606,54.38491180028802,3.720609897195352,9.81,0.7134316550088919,0.6630000000000126,70.63713408734618,87.03895210059916,2.6366644907854804,2.2640163098878694,3.371332284881776,3.03,0.4788386172896189,
2025/06/19 10:00:00,17.090799626299315,54.36593387943384,3.712288180690939,9.81,0.7148396695495197,0.6629999999999874,70.97925630536727,87.45027966713971,2.6425750164078434,2.2609582059123343,3.3724637491049925,3.05,0.4793853931226825,
2025/06/19 10:15:00,16.9640663936608,54.072925805319414,3.711476635931276,9.770000000000001,0.7156097302111312,0.6630000000000068,71.1663672008593,87.80084345108047,2.6323754554765055,2.291709314227226,3.361106888538896,3.04,0.47394656473466906,
2025/06/19 10:30:00,17.064824970266045,54.28807441270675,3.7224269781139188,9.83,0.7174623233710462,0.6629999999999957,71.61651403007828,88.1159990524433,2.6407502572369252,2.2706002034587995,3.37255791395559,3.02,0.4776245263478937,
2025/06/19 10:45:00,17.19018406742879,53.757582604456275,3.7254910353207014,9.680000000000001,0.7149203108028866,0.6629999999999904,70.99885068004922,87.92988608461695,2.5983152041504556,2.2882231404958677,3.3830909610210798,3.01,0.4701293423453383,
2025/06/19 11:00:00,17.22785930553505,53.78154394313117,3.72279350586713,9.67,0.7142821541271955,0.6630000000000037,70.84379008157578,87.75009438926924,2.5975117837613233,2.296794208893485,3.377674132132091,3.0,0.46912323398325423,
2025/06/19 11:15:00,17.277968394280038,53.79325034545752,3.7252232461997723,9.67,0.714668638987708,0.6629999999999817,70.93769895388495,87.85317119381297,2.595817582171672,2.2998965873836608,3.3777760714123133,3.0,0.4684993996275117,
2025/06/19 11:30:00,17.282803467867893,53.80430843491706,3.714941207666336,9.66,0.715746680326576,0.6629999999999995,71.1996436166206,88.20616612628191,2.6003103306359594,2.2991718426501033,3.377879909881628,3.02,0.46858027250197076,
2025/06/19 11:45:00,17.344696723562663,53.75651598899884,3.722411487360484,9.66,0.7172676466935022,0.6630000000000063,71.56921109761699,88.65460284653304,2.595091927048019,2.2939958592132506,3.3871516036305596,3.03,0.4682788749625544,
2025/06/19 12:00:00,17.204178284505872,53.57283316364516,3.7187266000852905,9.66,0.7211908474888262,0.6630000000000028,72.52247835382258,89.81940192825316,2.5976634043972053,2.277432712215321,3.4029563973261974,3.02,0.469460247429705,
2025/06/19 13:30:00,17.153731090505516,54.31653079585442,3.745298048229887,9.800000000000002,0.7074849278104067,0.662999999999991,69.19218629710625,85.16431550120812,2.616614184986347,2.2795918367346935,3.3640143504223063,3.08,0.4770394998265451,
2025/06/19 13:45:00,17.259382514151582,54.38312846368882,3.727811998230649,9.79,0.711590614850644,0.6630000000000079,70.18979442981251,86.4367582531459,2.6262054000165995,2.2676200204290096,3.3739429424283873,3.06,0.4780244813368519,
2025/06/19 14:00:00,17.136124007061824,54.14201563179324,3.7358891631127427,9.800000000000002,0.7162457848517358,0.6630000000000034,71.32091704260077,87.80054228513661,2.623204161612397,2.270408163265306,3.381854867549825,3.04,0.47614021089849684,
2025/06/19 14:15:00,17.172065340830727,53.54644260498321,3.7390322195077204,9.680000000000001,0.7185695319180627,0.6630000000000051,71.88554579998524,88.97536030090257,2.5889052117540903,2.2985537190082646,3.3893748051958723,3.03,0.46703069672166214,
2025/06/19 14:30:00,17.056097181035966,54.11662960290016,3.7008862690101223,9.79,0.7234371879894966,0.6629999999999894,73.06829870747441,90.0091192582214,2.645312308561845,2.2604698672114405,3.3884177060858716,3.03,0.4771311394620176,
2025/06/19 14:45:00,17.0675851178338,54.14206278178261,3.7360661380599773,9.860000000000001,0.7242734511199924,0.6629999999999864,73.27149561262254,89.98664475470255,2.6391395750611606,2.262677484787018,3.391224817234785,3.06,0.47700634049909185,
2025/06/19 15:00:00,17.147339176808032,53.12384246121218,3.755454656550831,9.66,0.725924905592404,0.663000000000006,73.67276935714423,91.2766482124523,2.5722584569486333,2.31055900621118,3.40472162583337,3.08,0.4615095800619993,
2025/06/19 15:15:00,17.12783390739463,54.224585837831,3.7300436848429923,9.960000000000003,0.7419489517211729,0.6689993687705008,77.72640761056103,95.05826594961226,2.670210014020049,2.2359437751004014,3.4333007462988148,3.04,0.48171713357668144,
2025/06/19 15:30:00,16.980239376419433,53.04427638506888,3.7086058921320633,9.7,0.7454631487556072,0.6749535324024618,78.63269185261596,97.27174332461725,2.6155380976390314,2.309278350515464,3.437327120461513,3.08,0.4651090509124523,
2025/06/19 15:45:00,17.099558860922173,53.49621646862818,3.7350940479746417,9.83,0.7460188644487413,0.6739785836969339,78.77600663286317,96.90930335237937,2.631794507378021,2.2512716174974567,3.4633176053283434,3.06,0.4750493291216146,
2025/06/19 16:00:00,17.256655203265666,53.67505939567019,3.73716488196244,9.83,0.7431569923632665,0.6715678855485467,78.03795195111897,96.01311941467647,2.6303361800933236,2.2533062054933874,3.4533705795599987,3.07,0.4745290079270042,
2025/06/19 16:15:00,17.226157675475065,53.69147438942002,3.743165913764494,9.840000000000002,0.741411354448111,0.6699986546609324,77.58776543074842,95.4297533400119,2.6287907687489955,2.252032520325203,3.448550486955949,3.06,0.47457972891940886,
2025/06/19 16:30:00,17.366313656425802,53.918062788642146,3.741971969715909,9.850000000000001,0.738907577883794,0.6677497304500074,76.94206081497846,94.59370932665846,2.6323019198745667,2.250761421319797,3.4388566483171954,3.06,0.47507140851810875,
2025/06/19 16:45:00,17.354349369164026,53.85749809533269,3.7550910972491014,9.850000000000001,0.736932500877166,0.6660962135196199,76.43270372702322,93.97900967431508,2.6231054706544663,2.2527918781725886,3.4358781151683804,3.06,0.47388176793870235,
2025/06/19 17:00:00,17.41528441711415,53.95516618252839,3.7612884381483305,9.860000000000001,0.73481927901267,0.664216280997721,75.8877201484211,93.28013937766096,2.6214421366881515,2.2515212981744424,3.4301477141688674,3.06,0.473895455433979,
2025/06/19 17:15:00,17.52099286362551,53.38090190598024,3.768075477382244,9.7,0.7307169254296947,0.6630000000000073,74.83714401964033,92.6411454315596,2.574258413405981,2.2793814432989694,3.4316294425071994,3.07,0.46437896270645357,
2025/06/19 17:30:00,17.512704427233132,53.90251898775131,3.770723151324665,9.82,0.7300983333645598,0.6629999999999978,74.68683726976784,91.97641438113817,2.6042749907402265,2.2617107942973522,3.4231269722217177,3.07,0.4713031234104275,
2025/06/19 17:45:00,17.643100167605326,54.06740273706481,3.7768742516830036,9.83,0.7275680774991915,0.6630000000000005,74.07203058713834,91.18955407854662,2.602681303360756,2.263479145473042,3.418496500704896,3.06,0.47176345470364817,
2025/06/19 18:00:00,17.63778877619069,54.049160678892974,3.783557960949265,9.83,0.7261123158009011,0.6629999999999946,73.71830666827064,90.75307173205545,2.598083629603954,2.2655137334689726,3.4172062897531013,3.07,0.47150174026969643,
2025/06/19 18:15:00,17.661974942539075,54.76661664371187,3.7877405569462894,10.0,0.7268335349059691,0.6629999999999957,73.89354994366646,90.30949667892196,2.640096344946627,2.229,3.415887648450683,3.05,0.48222455272849546,
2025/06/19 18:30:00,17.773712442397198,55.057087345354944,3.7940772092850032,10.050000000000002,0.7256619031202861,0.6629999999999943,73.60886448506504,89.7663054810317,2.6488654409576267,2.2199004975124375,3.414376587229575,3.05,0.4852418061409345,
2025/06/19 18:45:00,18.111032897069833,54.38686167091697,3.843009118814659,9.770000000000001,0.6997463393451849,0.6630000000000114,67.31184843575858,83.10328607149165,2.5422786410180227,2.286591606960082,3.3900559899450595,3.05,0.47038863105236534,
2025/06/19 19:00:00,18.33417501834373,53.29052654022462,3.8657249474499005,9.5,0.6943279296834449,0.6630000000000066,66.0213210246787,82.51189850454968,2.4574950699135636,2.3263157894736843,3.409942144022281,3.05,0.45470563080205645,
2025/06/19 19:15:00,18.222983050849336,54.49677854057711,3.8210224172769958,9.710000000000003,0.6950623362859377,0.6629999999999834,66.19385154059438,81.97205833024668,2.5412046671319226,2.2512873326467555,3.404846043547561,3.05,0.47519919790059684,
2025/06/19 19:30:00,18.03649053429632,54.77533228670114,3.836263687614845,9.82,0.6934673697285754,0.6630000000000047,65.81915392475912,81.09340272352891,2.5597823297974283,2.29938900203666,3.3591254302116935,3.0,0.4731377647551403,
