datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/06/19 19:45:00,18.296865430522132,53.574778612632485,3.856123514108572,9.54,0.692198485708726,0.6629999999999951,65.52106126895141,81.76378571608339,2.4739871441087335,2.314465408805032,3.4023312819036584,3.05,0.45900550109117766,
2025/06/19 20:00:00,18.286156905026928,54.23481471562707,3.8448811512408025,9.680000000000001,0.6946656604346784,0.6629999999999987,66.10066244202254,81.96985448125817,2.5176330864937437,2.2964876033057853,3.390159360057076,3.04,0.46687984454476766,
2025/06/19 20:15:00,18.35847299791186,53.46528880391929,3.8538419475542507,9.510000000000002,0.6935606926139047,0.6630000000000129,65.84107780928709,82.28412687986956,2.4676673640016027,2.321766561514196,3.4044984590622036,3.03,0.45659544295800736,
2025/06/19 20:30:00,18.389314930062824,53.385455644161254,3.848987841928584,9.48,0.6936039309833824,0.6629999999999926,65.85123558587888,82.41635767481974,2.4629851767081514,2.3333333333333335,3.4004932858085954,3.02,0.4542772897206388,
2025/06/19 20:45:00,18.36234862387613,53.32502386768408,3.8431719504261914,9.460000000000003,0.6932023884395122,0.6630000000000063,65.75690317925438,82.38351502791333,2.461508389951412,2.337209302325581,3.398164672968225,3.01,0.4534825423721166,
2025/06/19 21:00:00,18.31523343068858,54.107160639433914,3.8385806656186645,9.64,0.6951230410889271,0.6630000000000019,66.208112620139,82.29945831267224,2.5113449057729573,2.315352697095436,3.38285433710289,3.04,0.4631207780028719,
2025/06/19 21:15:00,18.39508605984736,54.32669339761162,3.8323838836670503,9.680000000000001,0.6979155923466391,0.6630000000000075,66.86700983096706,82.99648524640604,2.525842998467473,2.2758264462809916,3.403517801066993,3.01,0.4690217159380743,
2025/06/19 21:30:00,18.40792920441538,54.16829233355105,3.841387719552763,9.66,0.6981407832418817,0.6629999999999945,66.9217271697011,83.16020661772185,2.5147162185244545,2.280538302277433,3.407629078072826,3.0,0.46689988021693113,
2025/06/19 21:45:00,18.23630045579455,54.2370024690714,3.830064480924261,9.690000000000001,0.698845995895506,0.6630000000000138,67.09308116518078,83.27109805061686,2.5299835154894406,2.2796697626418987,3.399218049907582,3.01,0.46874690742980535,
2025/06/19 22:00:00,18.223824711275313,54.29984913548594,3.832228115239382,9.710000000000003,0.6989048966351593,0.6630000000000041,67.1073929859167,83.22141273408826,2.5337740103170927,2.2863027806385166,3.392527196854865,3.05,0.4685514403547423,
2025/06/19 22:15:00,18.20265835242327,54.20367538708524,3.8234473295871596,9.680000000000001,0.6992082595083061,0.6630000000000056,67.18110470978961,83.45085617477702,2.5317466583344324,2.28202479338843,3.396836031785542,3.02,0.4682908884370445,
2025/06/19 22:30:00,18.14441290328216,54.04325117374674,3.819966542479846,9.66,0.7010100170106245,0.6629999999999963,67.61889938820906,84.09524717300629,2.528817960203631,2.2546583850931676,3.419218732824274,3.06,0.4705337155071149,
2025/06/19 22:45:00,18.128542218359314,54.179417043209355,3.8167805224484272,9.690000000000001,0.7015200792151967,0.6630000000000005,67.7428353332726,84.12981124603131,2.538788893678372,2.2889576883384932,3.3919264624088212,3.01,0.46753247127803754,
2025/06/19 23:00:00,18.150172745937994,54.29829292521788,3.815750240373735,9.720000000000002,0.7030993006535522,0.6629999999999935,68.12655774923029,84.51676297878538,2.5473365361166755,2.2829218106995883,3.392999289043491,3.03,0.46899437674042127,
2025/06/19 23:15:00,18.17135585190789,53.4114404259895,3.8331582341176538,9.550000000000002,0.7027252602451192,0.6630000000000048,68.03567265502728,85.06323945967817,2.491418150964565,2.3026178010471203,3.414997637283952,3.08,0.4586149330515463,
2025/06/19 23:30:00,18.232428275437087,54.03186038633265,3.8221863621598957,9.67,0.7051022739727569,0.6629999999999983,68.61324425340459,85.34186096478565,2.529965596584762,2.2730093071354704,3.4137566752181807,3.0,0.4670873279135688,
2025/06/19 23:45:00,17.710425864913304,54.038455370929,3.783880477275933,9.710000000000003,0.7071432716009343,0.6629999999999991,69.10916998099945,85.82818594840957,2.5661487085317143,2.2677651905252314,3.3968156442104918,3.06,0.47126982897719644,
2025/06/20 00:00:00,17.98771233258998,54.13555544733532,3.8068392093779884,9.7,0.7035556583428878,0.6630000000000026,68.2374444626724,84.70987919727342,2.548045626961196,2.3041237113402064,3.3801464941160058,3.03,0.4661359129307257,
2025/06/20 00:15:00,18.047289474855916,53.24173715488814,3.8031025941515217,9.48,0.7018954499867941,0.6629999999999873,67.83404368180058,85.0630398772095,2.492701620665851,2.3238396624472575,3.3997044924912547,3.04,0.4555405038675401,
2025/06/20 00:30:00,17.93531594534545,54.02910400852733,3.789373751209926,9.67,0.7058752695982307,0.6629999999999956,68.80106829234558,85.55117785730071,2.5518728515265674,2.2998965873836608,3.384467996353719,3.03,0.46583279704907027,
2025/06/20 00:45:00,17.955718795541486,53.06044525580717,3.7980012882223186,9.470000000000002,0.7058217891637144,0.6629999999999848,68.78807350830414,86.31785809225964,2.493416742476278,2.3336853220696936,3.3997301156230164,2.99,0.4530812709120171,
2025/06/20 01:00:00,17.954019279173053,52.97401090371932,3.7867668864283375,9.440000000000001,0.7070497379369468,0.6629999999999983,69.08644298233659,86.82161387438639,2.492891768392896,2.3389830508474576,3.3989965720657938,3.03,0.4515828943197733,
2025/06/20 01:15:00,18.503590525540574,54.87154898118189,3.8297299820660657,9.65,0.6764371450183906,0.663000000000008,61.81832734533118,76.9880146450858,2.5197598904333227,2.2569948186528497,3.3765159800154336,2.96,0.4765441823312914,
2025/06/20 01:30:00,18.159703573705485,54.76928984094229,3.82431591323367,9.690000000000001,0.6784487095639422,0.6629999999999937,62.290894268961466,77.4369418662977,2.5337864914529438,2.2776057791537667,3.3573930515944106,3.03,0.4753233627123524,
2025/06/20 01:45:00,18.12694894462129,54.7311854127571,3.815353446893435,9.680000000000001,0.6797143142277083,0.6630000000000086,62.58821652184047,77.84919475613921,2.5371175003148716,2.2851239669421486,3.3530757760575933,3.02,0.4741672203420819,
2025/06/20 02:00:00,18.01047311036683,55.086935620492,3.8059498158821774,9.78,0.6828016580095444,0.6629999999999995,63.31351094821742,78.41573676323596,2.5696607872201023,2.2617586912065444,3.352373028806148,3.01,0.4806807102220865,
2025/06/20 02:15:00,17.93654930495626,55.00583369941762,3.8030117193394157,9.78,0.6843789679623798,0.6629999999999939,63.68406058515172,78.88167170456416,2.5716460326077533,2.2699386503067487,3.3488276224686215,3.01,0.47933976940159595,
2025/06/20 02:30:00,17.912167886623138,54.3718763566107,3.808615657432991,9.66,0.6849367732648445,0.6629999999999958,63.81510303264371,79.47901407258405,2.536354641389792,2.2867494824016563,3.3614422874800303,3.01,0.471907636908526,
2025/06/20 02:45:00,17.92710519511911,54.39932298492977,3.7969449302273643,9.65,0.6860022736996783,0.6629999999999997,64.06541578456283,79.83318790476274,2.541516976761143,2.2974093264248703,3.353902935140864,3.0,0.4706230938843638,
2025/06/20 03:00:00,17.8431092881155,54.835869759212756,3.7878794017257484,9.760000000000002,0.6886857362345375,0.6629999999999983,64.69582838434104,80.23594733946392,2.576639582441133,2.278688524590164,3.3482066338237666,3.01,0.47704092708832396,
2025/06/20 03:15:00,17.637133345026484,54.08708261950943,3.768824151019653,9.62,0.6918724672052653,0.6630000000000066,65.44447135213136,81.69694146000516,2.5525202595078134,2.2723492723492726,3.3727526700284503,3.02,0.4724977526371545,
2025/06/20 03:30:00,17.51191685176053,54.10064900353393,3.7657503709698066,9.66,0.695369424804053,0.6630000000000018,66.26599432945213,82.5799432083487,2.565225797883206,2.2784679089026914,3.3670947592773732,3.08,0.47246328030918644,
2025/06/20 03:45:00,17.502773544337174,54.54627525346007,3.7658547667139444,9.770000000000001,0.6971902779155725,0.6630000000000056,66.6937583578068,82.70372971691863,2.594364521530719,2.291709314227226,3.344400634830411,3.02,0.47462927033474184,
2025/06/20 04:00:00,17.720366432225035,52.22848659098713,3.7899921673831485,9.24,0.6909950989565438,0.6629999999999967,65.2383555627544,82.85162416644428,2.437999761455941,2.392857142857143,3.3696941333550168,3.09,0.44145973898313645,
2025/06/20 04:15:00,17.77316334803396,53.81207624789016,3.7768819680215544,9.57,0.6956885484666103,0.6630000000000009,66.34096447535359,82.78615153666676,2.533836132828122,2.3113897596656217,3.3707709499054084,2.98,0.46459365584776147,
2025/06/20 04:30:00,17.777565278181157,53.90820669147723,3.771316114606314,9.58,0.6968962576643718,0.663000000000003,66.62468563234573,82.5718895942802,2.540227259893872,2.3037578288100207,3.381619565647779,2.99,0.4674480307317395,
2025/06/20 04:45:00,17.75264016793841,54.09990812121276,3.7682763126245993,9.62,0.6980716042479355,0.6629999999999965,66.90491791797422,82.25317787263887,2.5528913492279663,2.303534303534304,3.3835725954664237,3.0,0.4704290620489488,
2025/06/21 12:30:00,17.628589857003874,54.54770337043078,3.7702212804640087,9.65,0.6803273813573358,0.6629999999999964,62.7322413546889,77.95137668388394,2.5595314657001658,2.2963730569948186,3.3356026666854177,3.0,0.4750003989530862,
2025/06/21 12:45:00,17.71977771562257,54.547115031857345,3.7874716256845287,9.66,0.679492811116914,0.662999999999998,62.53617989002116,77.75530862864514,2.5505141568563174,2.298136645962733,3.3371895377061116,3.01,0.47403821641949145,
2025/06/21 13:00:00,17.806322944325302,54.73352016000035,3.7809334649821102,9.67,0.6785935806107615,0.6629999999999941,62.32492810848133,77.55107677011178,2.557569470492059,2.298862461220269,3.329700473123396,3.0,0.4747674818764734,
2025/06/21 13:15:00,17.918034298658938,54.91623116055899,3.7921561462816347,9.710000000000003,0.6784312557869303,0.6629999999999969,62.28679393933244,77.46846653623325,2.5605485706386473,2.2718846549948504,3.3423474697569304,2.98,0.47866799996053466,
2025/06/21 13:30:00,17.952907810726344,54.946156322337856,3.800109989760622,9.720000000000002,0.6775452149656912,0.6629999999999868,62.07864074533017,77.25768038609239,2.557820701556138,2.2726337448559666,3.340551120736924,2.98,0.47846558667931466,
2025/06/21 13:45:00,18.020425477078277,55.04936817927154,3.807172580556787,9.74,0.6768543238135711,0.6630000000000039,61.91633309924745,77.07978905839373,2.5583289945252643,2.2720739219712525,3.33786964223979,2.98,0.4787852613938907,
2025/06/21 14:00:00,18.08379849955446,55.13109651918762,3.811275029154487,9.75,0.6760251438532681,0.6630000000000013,61.721537946471976,76.88538623595284,2.558199008315333,2.272820512820513,3.33475159153047,2.97,0.47881609903176353,
2025/06/21 14:15:00,18.259583540445476,54.55221427902342,3.823068292544992,9.600000000000001,0.673133911114988,0.6630000000000152,61.04231491897368,76.64127724004872,2.511072067093351,2.3052083333333333,3.338323749184588,2.96,0.4686610574357028,
2025/06/21 14:30:00,18.21786051784852,53.92673983372492,3.8488076399813664,9.510000000000002,0.6716623245606194,0.6629999999999979,60.69660235787139,76.60580649593801,2.470895115986114,2.332281808622503,3.3428142595915125,3.03,0.4602185665519738,
2025/06/21 14:45:00,18.61425504093927,53.473490454792056,3.8707098232831156,9.37,0.6688070829714374,0.6629999999999904,60.02583455327244,76.32388561073675,2.4207446250911198,2.36179295624333,3.351834403419746,2.9,0.4500836799985234,
2025/06/21 15:00:00,18.530707912934247,54.9074259710614,3.842968900262826,9.66,0.6718154653631272,0.6630000000000156,60.73257897024991,76.323407339874,2.513681544323541,2.282608695652174,3.3440409338167076,2.93,0.4720537724694135,
2025/06/22 05:15:00,17.14048011360302,54.05485545492394,3.558052012298755,9.57,0.731789489397507,0.6664453293738778,75.10636083416637,94.10879449253649,2.6896740033367585,2.305120167189133,3.35221837555952,2.95,0.46960972819218855,
2025/06/22 05:30:00,16.644426176228308,53.44232054308884,3.673106147664347,9.800000000000002,0.7461413186875998,0.6761654894608228,78.8075866342037,97.72229183050638,2.668041599133099,2.2959183673469385,3.4091477792067764,3.03,0.4716363937032784,
2025/06/22 05:45:00,17.2355779729167,53.41004301672865,3.733401230095,9.67,0.7245472030993765,0.6630000000000054,73.33801242169642,91.45708947901439,2.5901314656592476,2.313340227507756,3.3818120268624003,3.0,0.4617627089929879,
2025/06/22 06:00:00,17.55239551793113,53.39047565444207,3.7719054140148507,9.56,0.7040052985979235,0.6629999999999949,68.34669896035093,85.64829333446004,2.534528030442908,2.319037656903766,3.3756207967695144,3.02,0.46020415814818577,
2025/06/22 07:45:00,20.378884104932524,52.88911472289806,4.045943825964462,9.2,0.6630000000000136,0.6629999999999899,39.65048702713914,50.485774895350296,2.2738822869857636,2.36304347826087,3.452932439845017,2.04,0.43359706271143367,
2025/06/22 08:00:00,20.208634128400092,52.80453613693686,4.033057792679749,9.190000000000001,0.6630000000000006,0.6629999999999941,39.826049972769816,50.72431349918388,2.278668065873101,2.369967355821545,3.444853607783724,2.14,0.4333272594858299,
2025/06/22 08:15:00,20.237762768169375,52.78001838836241,4.039368835852823,9.190000000000001,0.6630000000000008,0.6630000000000031,39.98839673422575,50.92988081496595,2.275107912511222,2.3743199129488572,3.4447261430612555,2.1,0.43239890770755274,
2025/06/22 08:30:00,20.20740689805217,52.7869199567582,4.041894411589482,9.2,0.6629999999999941,0.6630000000000069,40.192770740391076,51.16015001312715,2.2761603998413418,2.3706521739130437,3.4463369004940603,2.1,0.43311191865381987,
2025/06/22 08:45:00,20.203978538907563,52.876405343898625,4.042739571871179,9.220000000000002,0.6630000000000074,0.6629999999999976,40.41647051561148,51.39102334571049,2.280631694445886,2.365509761388286,3.4465155491422896,2.08,0.4345559927326167,
2025/06/22 09:00:00,20.262810269721513,52.894700306753634,4.046449127259611,9.220000000000002,0.6629999999999835,0.6629999999999997,40.64180960653347,51.67755025749994,2.2785409404724413,2.365509761388286,3.448174055905903,2.05,0.4342910865192916,
2025/06/22 09:15:00,20.230954224599373,52.803593925341715,4.042350606616788,9.2,0.6630000000000029,0.6630000000000053,40.88647682385073,52.02893899215122,2.2759035262653438,2.3706521739130437,3.4469412084647395,2.06,0.43314211095564226,
2025/06/22 09:30:00,20.197369222400255,52.77125315146958,4.036748179521845,9.190000000000001,0.6630000000000025,0.6629999999999961,41.10043686613069,52.31822748078743,2.276584912237097,2.372143634385201,3.445626332145498,2.07,0.43295515507123294,
2025/06/22 09:45:00,20.19082922292347,52.82071866728569,4.029489309648569,9.190000000000001,0.6630000000000099,0.6629999999999948,41.314590582604794,52.59176210418875,2.280686035819637,2.368879216539717,3.4447560339175656,2.1,0.4338288071344458,
2025/06/22 10:00:00,20.119639461442603,52.6984757003861,4.031903153922273,9.180000000000001,0.6630000000000101,0.6630000000000044,41.544615358445796,52.901797675815345,2.2768404025452873,2.3703703703703702,3.446506083425448,2.12,0.433079940731332,
2025/06/22 10:15:00,20.197010075623723,52.742364499293274,4.034133232815179,9.180000000000001,0.6629999999999989,0.6629999999999974,41.74417233312844,53.155908169037495,2.2755817595032255,2.3703703703703702,3.4476647558813833,2.13,0.43291702344849997,
2025/06/22 10:30:00,20.1508305064375,52.73227930303136,4.03077259841716,9.180000000000001,0.6629999999999959,0.6630000000000025,41.91486411309152,53.36597721870518,2.2774790132305864,2.3703703703703702,3.4463473719180917,2.13,0.43318935595794306,
2025/06/22 10:45:00,20.17796985582777,52.76742977082438,4.035540756573612,9.190000000000001,0.6629999999999903,0.6630000000000005,42.08028283229962,53.54484494697063,2.2772660603241675,2.367791077257889,3.448354721965445,2.11,0.4336206718697515,
2025/06/22 11:00:00,20.168959931680376,52.837851914248915,4.0382374758046735,9.210000000000003,0.6630000000000077,0.6630000000000018,42.26799517549717,53.73469974052522,2.2806979666704184,2.362649294245385,3.449093543205915,2.13,0.4349051956074831,
2025/06/22 11:15:00,20.179793812357104,52.35203842861421,3.9732071108428975,9.010000000000002,0.6629999999999924,0.6629999999999996,41.685386513977875,53.47521877236088,2.2676894882755234,2.413984461709212,3.4271047161490586,2.39,0.42488727951589506,
2025/06/22 11:30:00,20.055085905345493,52.7837599165037,4.053181625105005,9.24,0.6630000000000059,0.6629999999999865,41.930387120979425,53.21828876807525,2.279690587455632,2.354978354978355,3.4545882950646587,2.17,0.43613784937462197,
2025/06/22 11:45:00,20.274722054708434,52.77240580486426,4.071206890791214,9.23,0.6629999999999954,0.6629999999999957,41.499274620711354,52.69599788889569,2.26714098487051,2.354279523293608,3.464762617577822,2.09,0.4344848014252042,
2025/06/22 12:00:00,20.385458441629112,52.90837097689757,4.071302110235857,9.24,0.6629999999999947,0.6630000000000178,41.072582499837374,52.12276251254786,2.269544177713875,2.353896103896104,3.4638140337080583,2.07,0.43499531477444586,
2025/06/22 12:15:00,20.472241426728317,53.00030018429544,4.074766468374529,9.25,0.6629999999999958,0.6629999999999996,40.63724440325857,51.539254335801616,2.270068744256142,2.3535135135135135,3.46412661014597,2.06,0.435270627034006,
2025/06/22 12:30:00,20.58602129343194,53.076466518911786,4.076549755857331,9.25,0.6629999999999983,0.6629999999999875,40.205061134947016,50.99142541733034,2.2690757022428767,2.3524324324324324,3.465926941829742,2.09,0.43525878156907316,
2025/06/22 12:45:00,20.59823653581452,53.09434710125123,4.075542237774226,9.25,0.662999999999999,0.6629999999999994,39.7764922667263,50.44189678732551,2.269636642277004,2.349189189189189,3.4678457456635163,2.13,0.43572745981403305,
2025/06/22 13:00:00,20.682210316432474,53.211644417793366,4.077350885981329,9.260000000000002,0.6629999999999882,0.6629999999999997,39.36728263364053,49.77021154280823,2.271082440276984,2.352051835853132,3.468670706398556,2.15,0.43632507750857435,
2025/06/22 13:15:00,20.68200829796092,53.047173617594524,4.101977185972672,9.260000000000002,0.6629999999999969,0.6629999999999999,39.0099251464899,49.15136816192533,2.2574479525790547,2.3542116630669545,3.4817291774043966,2.11,0.4351510099515507,
2025/06/23 11:30:00,18.832905161998497,54.283566327646895,3.9029966478017886,9.600000000000001,0.6791397508970227,0.6630000000000059,62.45323719631213,77.54115255775493,2.4596485383626523,2.3229166666666665,3.3858337148124624,3.01,0.46189461910704727,
2025/06/23 11:45:00,18.713529584111143,54.52314875818837,3.8880698581266184,9.66,0.6811459052318574,0.6630000000000119,62.9245331258625,77.99721555469077,2.4845232602519287,2.272256728778468,3.4034862763058946,3.01,0.470650536410909,
2025/06/23 12:00:00,18.707550799515673,55.24068461489139,3.882332244339108,9.82,0.6832201575346319,0.6629999999999986,63.411826974689646,78.106574594819,2.529407423673928,2.25050916496945,3.390752087837919,3.01,0.4793651604491074,
2025/06/23 12:15:00,18.59770026724044,55.85404262500913,3.876118761800062,9.98,0.6857519609492125,0.6630000000000054,64.00661104638039,78.35279051990754,2.5747405106249395,2.218436873747495,3.3853052229611516,3.02,0.4892283128609093,
2025/06/23 12:30:00,18.61531414678973,55.84517018059074,3.883300566893214,9.99,0.6860463294937846,0.662999999999996,64.07576559468026,78.45410245595039,2.5725538953046776,2.22022022022022,3.38522618088518,3.02,0.4886693609305772,
2025/06/23 12:45:00,18.61946882836662,55.825260126617025,3.883818855926965,9.99,0.6865640539901652,0.6630000000000106,64.1973920535923,78.6657039542226,2.57221059235412,2.2212212212212212,3.384889282630048,3.02,0.48815273647933843,
2025/06/23 13:00:00,18.700788886860266,55.832852828647844,3.893973985687381,10.0,0.687256971553105,0.6630000000000216,64.3601757543555,78.89436906110055,2.568070571800381,2.219,3.3893920298283042,3.03,0.48776315692441224,
2025/06/23 13:15:00,18.748803051758614,55.00110390843133,3.888728337227681,9.81,0.6888288538403899,0.6629999999999958,64.72945029663133,80.07564781762348,2.5226755765082993,2.252803261977574,3.3998621838143976,3.04,0.4755802350150527,
2025/06/23 13:30:00,18.75776834801144,54.78725328929954,3.8948465107889834,9.770000000000001,0.6883294752650405,0.6629999999999981,64.61213375433721,80.13242289667001,2.508442880338533,2.245649948822927,3.411922914271177,3.05,0.47447198282131703,
2025/06/23 13:45:00,18.829770833822465,54.553497810191686,3.9051090500398704,9.720000000000002,0.6875440390587754,0.6629999999999993,64.42761510564614,80.13578763295469,2.489047008789873,2.2767489711934155,3.4023687132301843,2.98,0.4679246323491425,
2025/06/23 14:00:00,18.826931191948972,55.286714423338935,3.895992213434528,9.880000000000003,0.6898439957062644,0.6630000000000006,64.967932561426,80.297852069312,2.535939359922449,2.2601214574898782,3.385900392007712,2.94,0.4761033605626204,
2025/06/23 14:15:00,18.917876535624828,53.7703409105178,3.9086311825476847,9.54,0.686896230908234,0.6630000000000044,64.27542873634086,80.71873149413439,2.440752159629892,2.319706498951782,3.40420127658076,2.95,0.45491150883854503,
2025/06/23 14:30:00,18.983257992241136,54.37761310552588,3.906798923790739,9.67,0.689105839483022,0.6629999999999975,64.79452116563009,80.95663943845258,2.475172177691006,2.2885211995863495,3.40464896779017,2.97,0.46328166265851006,
2025/06/23 14:45:00,19.045583955968027,54.33400646564206,3.9045845682118494,9.65,0.6895907050366202,0.6629999999999955,64.9084282354036,81.23754453394288,2.471453705616455,2.292227979274611,3.4049073535469927,2.96,0.46180756465494693,
2025/06/23 15:00:00,19.019348033663732,54.27382377014533,3.901299266318902,9.64,0.6900958784246636,0.6629999999999984,65.02710612441768,81.49160775138503,2.470971679415891,2.288381742738589,3.4075536534067603,2.98,0.46173316245478724,
2025/06/23 15:15:00,19.082830154490637,54.396550312255556,3.9029872551561944,9.66,0.690229329935889,0.6630000000000084,65.05845722883878,81.51064143957447,2.475027297933981,2.290890269151139,3.4029122210130307,2.98,0.46192805785673324,
2025/06/23 15:30:00,18.568278709261676,55.50570014625788,3.862506742129808,9.95,0.6943162578204777,0.6630000000000121,66.01857901155991,81.72661556842866,2.576047283354,2.2351758793969854,3.3790598438675237,2.94,0.4817479517222629,
2025/06/23 15:45:00,18.83716646862996,54.12218672914446,3.894771262034224,9.64,0.6917981893423412,0.6630000000000044,65.42702162064688,82.17764929867687,2.4751132611995974,2.2997925311203318,3.3974788668827594,2.98,0.45973602527248014,
2025/06/23 16:00:00,18.82766774689037,54.30046069711045,3.8948339332599238,9.690000000000001,0.6937539203406249,0.6629999999999865,65.88647184478582,82.46033285804343,2.487910952313595,2.2848297213622293,3.4038835750859895,3.01,0.4633092760944743,
2025/06/23 16:15:00,18.795770574391213,54.22199967184025,3.8933467220438693,9.680000000000001,0.6947510017409998,0.6629999999999934,66.12071125362262,82.67512371104768,2.48629281979755,2.2923553719008263,3.4036544709972016,2.99,0.46210817082187494,
2025/06/23 16:30:00,18.829114436454063,54.29865959117683,3.8850223310419354,9.680000000000001,0.6955296809935473,0.6630000000000059,66.30364252454766,82.79136147173969,2.491620169762034,2.2923553719008263,3.403608321457312,3.0,0.4627409525077454,
2025/06/23 16:45:00,18.79037288482249,54.191616511669565,3.8864273977864934,9.67,0.6965627516587404,0.6629999999999965,66.54633671362295,83.01957047331261,2.4881463128598593,2.292657704239917,3.4091045848819688,2.99,0.4622128701256249,
2025/06/23 17:00:00,18.863617585018403,54.28081384934745,3.8805948147301583,9.67,0.6973528915010518,0.6630000000000079,66.73196036429913,83.13955914135624,2.491886028217665,2.2905894519131333,3.4114949726806594,3.0,0.46292105885684476,
2025/06/23 17:15:00,18.924455115606918,53.535367491372426,3.8856888054913705,9.5,0.6964149150760887,0.6629999999999945,66.51160619542023,83.38803876829108,2.44486897318548,2.3157894736842106,3.4263318560004996,3.01,0.4531394900154679,
2025/06/23 17:30:00,18.717888799170396,54.67938356840233,3.868673713001081,9.78,0.7009059341548459,0.6630000000000003,67.59360912560665,83.58267709434288,2.527998152734693,2.259713701431493,3.417466096358328,2.99,0.4715353866077487,
2025/06/23 17:45:00,18.714675359961007,54.70391617714654,3.8732514409853667,9.800000000000002,0.7022738384837395,0.6630000000000074,67.92598528333679,83.8046244879789,2.5301739763909707,2.261224489795918,3.419192228613806,3.0,0.471751607896482,
2025/06/23 18:00:00,18.726343142345854,54.677910851130775,3.8809346369200566,9.81,0.7033847245708877,0.6630000000000257,68.19591062937491,83.98592132497483,2.527741618391518,2.2640163098878694,3.422577685968791,2.99,0.47128092739300337,
2025/06/23 18:15:00,18.714914452320045,53.78172753574637,3.883250708503521,9.610000000000001,0.7020077602871151,0.6629999999999967,67.86133306550177,84.20809266631741,2.4747307658905657,2.2934443288241417,3.4374009193329718,3.01,0.460136485715363,
2025/06/23 23:30:00,20.398302775943876,54.168172296504,4.110605472919781,9.550000000000002,0.6630000000000161,0.662999999999996,48.732503994225915,60.4332411609484,2.3232587177033546,2.272251308900523,3.489228719332536,2.62,0.45775441241905884,
2025/06/23 23:45:00,20.46385986458148,54.464744260868315,4.056891009211353,9.520000000000001,0.6629999999999953,0.6629999999999844,49.505404256448195,61.69411501211125,2.3466245404139316,2.286764705882353,3.4587245150925034,2.73,0.4574680990615682,
2025/06/24 00:00:00,19.090738202060265,54.81989346574136,3.891468211593129,9.690000000000001,0.6888484277316219,0.6630000000000037,64.73404869422188,78.90894770543879,2.4900627406212346,2.243550051599587,3.4534046403098126,2.89,0.47650061465863547,
2025/06/24 00:15:00,18.846084172914857,55.28992949275306,3.883396622291139,9.880000000000003,0.6982753002782464,0.6629999999999956,66.9544123909916,81.01968821828012,2.5441645448439845,2.219635627530364,3.4489981003850856,3.02,0.4846176408055453,
2025/06/24 00:30:00,18.61070556092284,54.74308996496694,3.8677803097674572,9.82,0.7057048730094231,0.6629999999999997,68.75966498490449,83.49044369677178,2.5389239340200294,2.25050916496945,3.445199360182845,3.04,0.4768421153143445,
2025/06/24 00:45:00,18.425520699366132,54.568006892424876,3.853475812970674,9.840000000000002,0.7140606324441958,0.6629999999999904,70.78996429544539,85.95767071669934,2.5535387991482605,2.2510162601626016,3.4497966947561904,3.04,0.4758057127285051,
2025/06/24 01:00:00,18.48256114750592,53.85070542586084,3.8531088054191196,9.680000000000001,0.7155887640713116,0.6629999999999922,71.16127280584487,87.11571285793698,2.512257112071629,2.2665289256198347,3.4685035264405646,3.09,0.4667476506605015,
2025/06/24 01:15:00,18.127113216562634,54.72501876349344,3.8388131015979443,9.930000000000001,0.7180747020848743,0.6629999999999933,71.76531104729628,86.97006015024449,2.586737029699763,2.2386706948640485,3.4408952610529555,3.05,0.4802518384418064,
2025/06/24 01:30:00,18.296695988865963,53.641038309432474,3.8585846302585645,9.66,0.7124101173894463,0.6630000000000029,70.38891881252404,86.39327314352963,2.5035086503604,2.2991718426501033,3.444207120916372,3.06,0.46212260850955605,
2025/06/24 01:45:00,18.35634929275369,53.71976584526874,3.8548188698479797,9.65,0.7103440363293816,0.6630000000000004,69.88689826196469,85.90801429912736,2.503360164463593,2.2963730569948186,3.4411874527931783,3.06,0.46265981872636186,
2025/06/24 02:00:00,18.352373941831218,53.7723568101639,3.8530855913473268,9.65,0.7085060182255523,0.662999999999986,69.44029290932352,85.43870180117823,2.5044862802089063,2.295336787564767,3.436559679473087,3.06,0.4632321633545509,
2025/06/24 02:15:00,18.381851758064045,54.39448265659206,3.856742241094291,9.79,0.7086475317456165,0.6630000000000059,69.47467815036089,85.03692431035311,2.5384117962786745,2.2614913176710933,3.43526863993533,3.03,0.47252691804499014,
2025/06/24 02:30:00,18.487541146861417,53.90052540907436,3.8599310984632424,9.65,0.7052946437223198,0.6629999999999968,68.65998664384375,84.6567151008416,2.500044626144224,2.2735751295336786,3.445219118791961,3.02,0.4659048280426971,
2025/06/24 02:45:00,18.431052323499102,54.52078216839175,3.8554022917826845,9.79,0.7053375360439761,0.6630000000000092,68.67040870682851,84.22494848898337,2.5392940240934596,2.2502553626149133,3.433445895105821,3.04,0.47454328793870926,
2025/06/24 03:00:00,18.42855083890214,54.659627252480846,3.853851601502033,9.81,0.7037102458641106,0.6629999999999994,68.2750064509289,83.74013240368188,2.545505383802679,2.255861365953109,3.421597605137729,3.04,0.4750059919445727,
2025/06/24 03:15:00,18.494637039270003,54.749905345952925,3.860812274329841,9.82,0.7017985763073159,0.6629999999999844,67.81050511942676,83.2180691154134,2.543506211190896,2.2637474541751526,3.4129929951111198,3.03,0.4742775408292266,
2025/06/24 03:30:00,18.494052628613133,54.019264262134186,3.865709732946237,9.65,0.6984759942340814,0.6630000000000034,67.00317741388692,82.92872146612217,2.4963074484760366,2.2860103626943005,3.421997565416545,3.01,0.46514857713425184,
2025/06/24 03:45:00,18.524566507916006,54.050488935852,3.864530633571617,9.64,0.6966236479287422,0.6629999999999855,66.56064277356882,82.4946802054179,2.494481455588998,2.288381742738589,3.417179654555969,3.02,0.4648701643983425,
2025/06/24 04:00:00,18.533746328802692,54.06556540664167,3.8631860483837883,9.630000000000003,0.6947586948371016,0.6630000000000061,66.12251855469333,82.07546470806652,2.492761124986158,2.2917964693665627,3.4113810274146945,3.02,0.4644527159726429,
2025/06/24 04:15:00,18.504939687683304,54.111012606921236,3.858366612317876,9.630000000000003,0.6933841659144068,0.6629999999999978,65.79960726363853,81.75146868404825,2.49587480081756,2.2917964693665627,3.405618713191316,3.03,0.4649769614082592,
2025/06/24 04:30:00,18.49991392358072,54.07647289008082,3.857742792323895,9.62,0.6927826616751992,0.6629999999999996,65.65829884352755,81.68798147238375,2.4936862092366026,2.2962577962577964,3.401956298712439,3.02,0.46403245652899816,
2025/06/24 04:45:00,18.444502084831697,54.051884967118724,3.855830285436039,9.62,0.6924073111182629,0.6630000000000014,65.57011959103309,81.6547578064132,2.494923087340219,2.2972972972972974,3.398498361870523,3.01,0.4639329559184492,
2025/06/24 05:00:00,18.454476927269695,53.98912260785346,3.8607923897547134,9.610000000000001,0.691668899952421,0.6630000000000043,65.39664830283338,81.56188955306793,2.4891263320715753,2.3017689906347556,3.3966906136864163,3.02,0.4626244569746373,
2025/06/24 05:15:00,18.47804195718936,54.13157305841486,3.855028841081526,9.610000000000001,0.6884982838332272,0.6629999999999964,64.65179111752235,80.71060207556026,2.492847757088095,2.2986472424557753,3.3893269873472036,3.02,0.464137775888091,
2025/06/24 05:30:00,18.423734041605087,54.26336593594431,3.854494470906756,9.64,0.6871110138346551,0.6630000000000023,64.32588662843803,80.27666964531774,2.5009764763606537,2.283195020746888,3.3897482236286813,3.04,0.4674840960802655,
2025/06/24 05:45:00,18.427519472799816,53.85374624326272,3.8711160459941127,9.56,0.6836659401603498,0.662999999999998,63.516552485242066,79.6176027356975,2.469572052714056,2.342050209205021,3.365993492904269,3.01,0.45692980845490233,
2025/06/24 06:00:00,18.575561381816556,54.78417369884335,3.867140607562684,9.73,0.6837148929894414,0.6630000000000014,63.52805273160803,79.11554375290623,2.516070913214728,2.2867420349434737,3.369202581389259,2.98,0.47041920099824225,
2025/06/24 06:15:00,18.579957737717223,54.20158811432077,3.8701751205159574,9.600000000000001,0.6821708931804163,0.6629999999999995,63.1653284822335,79.1395396745021,2.4805079101227245,2.3177083333333335,3.3698402489602057,2.94,0.4616332339905436,
2025/06/24 06:30:00,18.638402521124533,54.2074272881506,3.873715479577835,9.610000000000001,0.6844189936660927,0.6630000000000125,63.693463626044036,79.75302619797505,2.4808223656754773,2.295525494276795,3.3878910082421236,2.94,0.4638058507829563,
2025/06/24 06:45:00,18.637704159264217,54.20847446344641,3.862435364348242,9.600000000000001,0.6859236768908225,0.6630000000000041,64.04695142444145,80.20809667521276,2.485478485571999,2.301041666666667,3.3848370423368332,2.97,0.4630820180438014,
2025/06/24 07:00:00,18.552783672195346,54.25471329146848,3.845701623500162,9.610000000000001,0.6882762762482992,0.6629999999999903,64.59963597208362,80.84805099431111,2.498893814661957,2.2861602497398543,3.3902281976829216,3.02,0.46575192979649205,
2025/06/24 07:15:00,18.401133461647987,54.616885495586814,3.8380737406039613,9.720000000000002,0.6914696650644774,0.6629999999999927,65.34984303462545,81.36509287452459,2.532520388331689,2.265432098765432,3.387641150534259,3.01,0.47236699413315075,
2025/06/24 07:30:00,18.27377677927717,55.77453258235755,3.826051404986227,10.010000000000002,0.6969759130533917,0.6629999999999937,66.64339867947375,81.90270880256577,2.6162743101032735,2.2097902097902096,3.3804934490767495,3.0,0.4900793899521054,
2025/06/24 07:45:00,18.182672251097415,55.33137276151939,3.8234490429640906,9.930000000000001,0.6981543361707753,0.6630000000000089,66.9250202877455,82.51649110504108,2.597131513567098,2.2205438066465257,3.3880617717926786,3.05,0.4854585404304652,
2025/06/24 08:00:00,18.01443574496949,54.454037063401245,3.8101237535923884,9.74,0.6976793693889974,0.6629999999999984,66.80961189942167,83.04087662167505,2.5563474128147696,2.2628336755646816,3.38619094029314,3.07,0.4736700796045734,
2025/06/24 08:15:00,17.950117100669047,54.18660193525534,3.8095928078775203,9.7,0.6991198689289239,0.6629999999999964,67.15962738821032,83.61204840525002,2.5462038829825135,2.2721649484536086,3.3893831795987963,3.06,0.47054362525898885,
2025/06/24 08:30:00,17.801042651422563,54.1297556868588,3.7949756432539066,9.720000000000002,0.704554696064812,0.6630000000000097,68.48019266693144,85.1534129095966,2.561281260731843,2.2767489711934155,3.387337979629014,3.11,0.4701783685781857,
2025/06/24 08:45:00,17.71926235565047,54.64979755322662,3.7996627008325423,9.89,0.7100764490304927,0.6629999999999971,69.82187935941545,86.1448396324875,2.60286261668253,2.2548028311425683,3.385488433546192,3.07,0.47773246787921647,
2025/06/24 09:00:00,17.88316787061615,53.5703895795902,3.7964621376125827,9.610000000000001,0.7089634643795331,0.663000000000003,69.55144410010321,86.86604292139555,2.531304054053672,2.291363163371488,3.4059027178632344,3.09,0.4626471244841222,
2025/06/24 09:15:00,17.62697491746394,54.099712006228856,3.7602768781672764,9.73,0.712506545450722,0.6629999999999933,70.41234909769081,87.44957729437508,2.587575414058954,2.268242548818088,3.392277487833942,3.1,0.47174042816382616,
2025/06/24 09:30:00,17.571893994579227,53.46201425728117,3.813500861937292,9.680000000000001,0.7110635410942833,0.6629999999999993,70.0617249835254,87.15331242320833,2.5383500228402927,2.340909090909091,3.3744683642638598,3.07,0.4580579134790411,
2025/06/24 09:45:00,17.817405783215918,53.74022874151632,3.790854241836894,9.64,0.7075127783185795,0.6630000000000049,69.198953469853,86.23146205320967,2.542962452528602,2.3039419087136928,3.3890752925894896,3.05,0.46336750528461074,
2025/06/24 10:00:00,17.850214836853354,52.57558330389378,3.8169864471688624,9.42,0.7067519051628576,0.6629999999999948,69.01407497310689,86.83307926711512,2.4679154957406277,2.3418259023354566,3.411314191561619,3.09,0.44839786130143033,
2025/06/24 10:15:00,17.91809533087337,53.39532286329995,3.8007465556040745,9.56,0.7069457987991241,0.6629999999999986,69.06118764061517,86.32235820683101,2.5152953137335867,2.316945606694561,3.3980525062772324,3.04,0.45819424892242744,
2025/06/24 10:30:00,18.02844629268975,54.42526097413605,3.8069293907880897,9.79,0.7091821104007886,0.6630000000000025,69.60457115212861,86.09803657962377,2.571626367352542,2.2635342185903986,3.400860319515347,3.01,0.4729051184946932,
2025/06/24 10:45:00,18.166472809198865,53.79273945411336,3.8165257584765815,9.630000000000003,0.7069945407081584,0.6630000000000146,69.07303104815766,86.03858370732216,2.5232372606451237,2.2668743509865004,3.425909248472559,3.07,0.46613205399252344,
2025/06/24 11:00:00,18.167514508931106,54.21625383538685,3.8154230556832838,9.720000000000002,0.7069099234814741,0.6630000000000023,69.05247058344668,85.63770184932723,2.5475549783454614,2.268518518518518,3.4095632604479027,2.99,0.4697283124483828,
2025/06/24 11:15:00,18.1700564565229,54.188125885756335,3.820661824747987,9.720000000000002,0.7065560486776229,0.6630000000000043,68.96648536859038,85.51808713424913,2.544061852593075,2.271604938271605,3.4092145210726184,3.0,0.4691388855651844,
2025/06/24 11:30:00,18.237155708719285,54.271564907606034,3.8203044423850914,9.720000000000002,0.7055750156253969,0.6629999999999998,68.72811197535388,85.1976342147786,2.54429984483949,2.2757201646090532,3.4052043684371824,3.01,0.4690072512417827,
2025/06/24 11:45:00,18.288933767118976,54.275775606836135,3.8279212178213413,9.720000000000002,0.7048165556823401,0.6630000000000054,68.54381984589487,84.94488242264072,2.5392372117658506,2.2788065843621395,3.4053924906317627,3.01,0.4684119663346054,
2025/06/24 12:00:00,18.289235586619156,53.83155295876708,3.82795845826712,9.62,0.7043491375733918,0.6630000000000046,68.43024564935051,85.17566607499667,2.5130889232154523,2.261954261954262,3.432415166440138,3.07,0.4666501151894811,
2025/06/24 12:15:00,17.916959146944578,54.38911690104334,3.82767758319061,9.81,0.7048688643879012,0.6629999999999877,68.55652992086276,84.5790572260224,2.562911788359862,2.2599388379204894,3.401830262152908,3.05,0.47452166436448373,
2025/06/24 12:30:00,18.210849721128568,53.5644903098019,3.8417490476878178,9.57,0.6994548093489056,0.6629999999999887,67.24101188821673,83.82080271011397,2.491052872326413,2.3072100313479624,3.408885796176819,3.06,0.45978993161370524,
2025/06/24 12:45:00,18.320824824036492,54.03178761167311,3.856614808111816,9.67,0.6982289016071749,0.6629999999999935,66.94313834814395,83.04890455675803,2.5073803014137144,2.3040330920372285,3.398567662773112,3.0,0.4636948290017713,
2025/06/24 13:00:00,18.455126691341547,54.11299696133568,3.8559077809290807,9.65,0.6959815395335122,0.6630000000000059,66.40979541962864,82.44397375980708,2.5026532137848054,2.295336787564767,3.4036030945750504,3.05,0.4647055040045207,
2025/06/24 13:15:00,18.519745601001034,54.223043283932896,3.861446755997671,9.66,0.6939584901954197,0.6629999999999967,65.93453043040768,81.79720346264692,2.5016530358720885,2.289855072463768,3.4043245002776703,3.02,0.46608479180053675,
2025/06/24 13:30:00,18.56363286268487,54.255924367285104,3.869388234248538,9.66,0.6918015917489905,0.6629999999999918,65.4278209312406,81.14634131730637,2.4965186781977278,2.290890269151139,3.40327251865206,3.02,0.4661545257021408,
2025/06/24 13:45:00,18.674750575504504,53.671264487184885,3.8907201638460873,9.53,0.6883048094169086,0.6629999999999939,64.60633912846154,80.5727605663588,2.449417999412048,2.3137460650577126,3.4136201350219975,3.02,0.4577602940104721,
2025/06/24 14:00:00,18.703350080327652,54.1644201931706,3.8830555714611306,9.610000000000001,0.6869199405036587,0.6629999999999925,64.28099871449079,79.85719209674345,2.4748551297152606,2.303850156087409,3.4010143994669693,3.02,0.4632582154508634,
2025/06/24 14:15:00,18.74530964485382,54.67977195247562,3.8857954520428875,9.710000000000003,0.6855642872433403,0.6630000000000026,63.9625217895705,79.07167669843534,2.498844861969032,2.2986611740473735,3.3865831501090575,2.99,0.46829469000807006,
2025/06/24 14:30:00,18.914099279227855,53.78858886745388,3.906904351285153,9.5,0.6813254067577049,0.6629999999999977,62.966702532779635,78.54269662464328,2.4315926743573932,2.334736842105263,3.4013079169503913,3.01,0.4553623876160704,
2025/06/25 23:30:00,19.841831131053766,53.91093367974685,4.107158512070854,9.83,0.7016932815278405,0.66300000000001,67.7849203811571,85.39511134872139,2.3933821816493897,2.387589013224822,3.4004219020584467,3.23,0.43752127975209243,
2025/06/25 23:45:00,19.649591388483543,55.39402180681145,3.99735414087342,10.090000000000002,0.7168411173515351,0.6629999999999868,71.46557213629313,87.8436157479895,2.5241696493259265,2.1714568880079286,3.501150247813007,3.08,0.4803578394751057,
2025/06/26 00:00:00,19.313072164915184,54.746142646379894,3.9825167808760233,10.010000000000002,0.7190890366068058,0.6629999999999999,72.01177609893192,90.37216029407332,2.5134859564353493,2.2277722277722276,3.450478419830732,3.14,0.46582671156313943,
2025/06/26 00:15:00,19.16539638068167,54.621833566983355,3.97645791400121,10.020000000000001,0.7232201171391297,0.6629999999999996,73.01555439365644,91.50477422377416,2.519830516681523,2.222554890219561,3.4583081394717583,3.13,0.4663104727989818,
2025/06/26 00:30:00,19.16586605967217,55.820249212713804,3.972708576002131,10.340000000000002,0.7319035800650407,0.6629999999999955,75.13578393513248,92.77839692921772,2.6027582447050492,2.150870406189555,3.47175918709734,3.11,0.4863091483775592,
2025/06/26 00:45:00,19.14121293681643,55.768287285252484,3.964509231742383,10.340000000000002,0.7358045725070488,0.6659698581141089,76.1418197219489,93.93203669060482,2.6081412340300236,2.1479690522243713,3.484717224321632,3.12,0.48744439594788863,
2025/06/26 01:00:00,19.12819536881983,55.715737516590934,3.957795122589918,10.340000000000002,0.7396947872630341,0.6690564789775699,77.14507602687785,95.07949683257395,2.6125657543469987,2.146034816247582,3.4978215911349473,3.13,0.48839744027914384,
2025/06/26 01:15:00,19.043666498406765,54.97087653346921,3.9471083295659835,10.170000000000002,0.7411939839501596,0.6719782320069516,77.53170726011822,96.16566688527665,2.5765697697783416,2.1819075712881024,3.5054651947070723,3.12,0.4784923891575237,
2025/06/26 01:30:00,18.98290435729507,54.80201950515351,3.9407011419630473,10.15,0.7448092742558031,0.6750622656876305,78.46406267512073,97.3121652346473,2.5756837766549867,2.187192118226601,3.516193822355125,3.13,0.47774940195963517,
2025/06/26 01:45:00,18.950892664811477,53.90446143515834,3.9429707171695227,9.960000000000003,0.7466946153459545,0.678641214655451,78.9502775640921,98.64264975880073,2.5260141944827397,2.2138554216867465,3.541807561843014,3.14,0.46758423667977406,
2025/06/26 02:00:00,18.853475749876623,54.63322879586468,3.9319506871704597,10.15,0.750679155890388,0.6795943202776816,79.97785976049613,98.99696950229527,2.5814158944359042,2.191133004926108,3.531551229352362,3.13,0.478245181026974,
2025/06/26 02:15:00,21.125963830877595,54.64975946770005,4.258156314419267,9.79,0.6630000000000076,0.6629999999999894,52.57858746353518,66.04360566439071,2.299117100715259,2.2890704800817163,3.46595529290971,2.67,0.4503809416029014,
2025/06/26 02:30:00,21.27837888888024,54.97773908604148,4.191978195943758,9.73,0.6629999999999904,0.6630000000000014,54.293063414682635,68.32452752827669,2.3210998591106566,2.274409044193217,3.4618549576131543,2.65,0.45421866675285005,
2025/06/26 02:45:00,20.924921079650858,55.20089597618397,4.162514076164359,9.79,0.6629999999999815,0.6630000000000056,56.35556724509328,70.66330512231012,2.3519439984744057,2.2625127681307458,3.4475312560852482,2.8,0.46044939942970814,
2025/06/26 03:00:00,20.90648564715127,55.219571494459615,4.158776022980822,9.79,0.6630000000000208,0.6630000000000039,55.67687229529636,69.74662815707401,2.3540580079094933,2.2594484167517876,3.449229596449397,2.84,0.4613081882405155,
2025/06/26 03:15:00,21.004826058311323,55.207567659679114,4.1717144639625845,9.79,0.6630000000000054,0.6629999999999978,55.000586561737144,68.83386247307209,2.3467569711616303,2.2584269662921352,3.456598933694254,2.83,0.4607964868530854,
2025/06/26 03:30:00,20.99992280050742,55.21416613973628,4.171068629420105,9.79,0.6630000000000088,0.662999999999999,54.30987450023122,67.9044056716581,2.347120335289492,2.2584269662921352,3.4575383119775602,2.81,0.46106672594767545,
2025/06/26 03:45:00,20.996730258654964,55.230225539682124,4.169331345564707,9.79,0.663000000000002,0.6629999999999878,53.61152411411317,66.96721263471699,2.348098337258444,2.2584269662921352,3.458038858306637,2.81,0.4614087124410024,
2025/06/26 04:00:00,21.01724965595372,55.23220873407689,4.172033717131948,9.79,0.6629999999999854,0.6630000000000004,52.95263736033289,66.08148289007528,2.3465773921717257,2.2574055158324824,3.461076078293479,2.81,0.4615817859325196,
2025/06/26 04:15:00,21.054687133391383,55.24095321967832,4.175649267130514,9.79,0.6630000000000037,0.6629999999999974,52.25458565678866,65.14823439773566,2.344545572125515,2.2574055158324824,3.463857476120534,2.79,0.46156443885455,
2025/06/26 04:30:00,21.019641900460897,55.25296700820377,4.171031632859229,9.79,0.6630000000000011,0.6629999999999998,51.95734664380039,64.71641195953497,2.347141153971298,2.2563840653728295,3.4637757280311665,2.79,0.46222759132795116,
2025/06/26 04:45:00,21.026840729699188,55.22792964000212,4.17593315612024,9.79,0.6630000000000034,0.663000000000013,51.861153968718455,64.5356088936418,2.344386184834351,2.255362614913177,3.4676433156950552,2.77,0.4622559912990475,
2025/06/26 05:00:00,21.038032337391485,55.231592540023314,4.177408679874568,9.79,0.662999999999994,0.662999999999994,51.82536495047194,64.42988459032603,2.3435581122730746,2.255362614913177,3.469475139000896,2.78,0.4623822568827949,
2025/06/26 05:15:00,20.971843148662117,55.18045299802566,4.177911195147589,9.79,0.6630000000000048,0.6629999999999895,51.87590506901426,64.43198915479272,2.3432762312828808,2.2543411644535243,3.4713368553739157,2.75,0.4627095789510849,
2025/06/26 05:30:00,20.988549901504825,55.136372125967796,4.180114784549594,9.78,0.6630000000000098,0.6629999999999998,51.87725981103042,64.4013793271451,2.3396486709284927,2.255623721881391,3.474403468411588,2.75,0.4622038139149041,
2025/06/26 05:45:00,20.933365370548586,55.16180642421574,4.1715220609537145,9.78,0.663000000000017,0.6629999999999997,51.92313674205099,64.39778566674545,2.344468004027299,2.254601226993865,3.472642481844284,2.77,0.4631322083657825,
2025/06/26 06:00:00,20.927460655413256,55.2077480361375,4.165478886955702,9.78,0.6630000000000028,0.6630000000000082,52.279104295475385,64.77994928585747,2.3478693003645525,2.2494887525562377,3.4748168484612854,2.78,0.46440176032150987,
2025/06/26 06:15:00,20.942578100927506,55.30915082342773,4.154321952519363,9.78,0.6629999999999919,0.6629999999999977,52.594025130842006,65.1102351826728,2.354174787553232,2.2453987730061353,3.47430219489056,2.79,0.4658809829446688,
2025/06/26 06:30:00,20.896314961729445,55.31330817063673,4.149562463796801,9.78,0.6629999999999939,0.66300000000001,52.85424241359811,65.37264308747045,2.35687499232182,2.2402862985685075,3.476854677406967,2.81,0.4670765834919367,
2025/06/26 06:45:00,20.795347563614428,55.32743873722774,4.137641340764296,9.78,0.6629999999999961,0.6630000000000116,54.105575634605714,66.85970669910029,2.3636654786017433,2.234151329243354,3.4770023410502806,2.81,0.46888785338792965,
2025/06/26 07:00:00,20.448560677083833,55.22535305424765,4.121069555312999,9.79,0.6629999999999924,0.6629999999999894,56.27770058022532,69.45123051186856,2.3755968853712885,2.223697650663943,3.4755185968770554,2.88,0.47201840537840256,
2025/06/26 07:15:00,20.475827800648858,55.242079383834096,4.110283105055876,9.770000000000001,0.6630000000000051,0.6630000000000003,56.58652304215337,69.82263729605998,2.3769652236320074,2.218014329580348,3.4800569757077464,2.89,0.47289365507826286,
2025/06/26 22:30:00,19.071593711450816,54.540565605804545,3.9342327633479526,10.050000000000002,0.7485957555501297,0.6707721111974795,79.44056692239798,95.71728802162083,2.554500611562102,2.200995024875622,3.56230228599557,3.12,0.4777371507457258,
2025/06/26 22:45:00,18.925537576099202,54.28211793687848,3.9347296524539903,10.03,0.7500512482843817,0.6732231371995693,79.81592724412653,96.62846395438963,2.549095080457318,2.2133599202392826,3.5592162482521457,3.13,0.47485665236797575,
2025/06/26 23:00:00,18.923787151611407,54.30742583821382,3.9231823327137922,10.03,0.7517712442972981,0.675743665596175,80.25950091618306,97.56547760126776,2.5565979731209496,2.211365902293121,3.5587277806319886,3.14,0.4753136094183636,
2025/06/26 23:15:00,18.765471788739262,54.71250116944174,3.9246514776753654,10.180000000000001,0.7556869040295553,0.6776664039202763,81.26931928374425,98.2802610774322,2.593860896415133,2.1935166994106092,3.5551528988954995,3.13,0.4827356796827595,
