datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/06/26 23:30:00,18.806186787776085,54.16728711651615,3.9259990748384657,10.04,0.7547361750050446,0.6780710826862599,81.02413361972532,98.43070156715238,2.5573108420595063,2.2011952191235062,3.575533410753942,3.14,0.4769670984585498,
2025/06/26 23:45:00,18.661017436806105,54.13980578725415,3.914042186895659,10.04,0.754900787672198,0.6777750320591913,81.0665859537316,98.32064389904062,2.5651230928512336,2.211155378486056,3.564737550475704,3.15,0.47667430366841546,
2025/06/27 00:00:00,20.750147623524867,54.52343919719573,4.179006429520285,9.67,0.6629999999999967,0.6630000000000071,57.11481405771364,70.20198925952589,2.313947145831512,2.3174767321613237,3.4709768219442587,2.82,0.4535751559071581,
2025/06/27 00:15:00,21.309918016851896,53.523407238995674,4.196149520821328,9.39,0.6629999999999925,0.6629999999999935,50.71041206779776,62.99560942358181,2.2377658263621787,2.3482428115015974,3.5132962794096154,2.78,0.43697956440231334,
2025/06/27 00:30:00,21.027588675723734,53.748430674329256,4.207761290414117,9.5,0.6629999999999925,0.6630000000000046,51.666426807465434,63.74297073166759,2.257732638408543,2.3463157894736844,3.5006896687826696,2.74,0.44177159725535525,
2025/06/27 00:45:00,20.849771939528125,53.299147535660666,4.198776991517912,9.42,0.6629999999999924,0.6629999999999923,52.38234509243902,64.743665921085,2.2435104362602862,2.3174097664543525,3.532906065633741,2.95,0.442655912952718,
2025/06/27 01:00:00,20.745570606714864,53.86312595354207,4.190285088265685,9.54,0.6629999999999862,0.6629999999999965,53.030741344184165,65.0609418574673,2.276694735333272,2.337526205450734,3.4961551409296554,2.84,0.4466636549672271,
2025/06/28 09:00:00,18.4464906105531,53.880761882185254,4.028932708438064,9.79,0.6726286328531835,0.663,60.92361239247664,77.86904026182116,2.4299239298527238,2.568947906026558,3.211447857465492,2.81,0.4288213582758844,
2025/06/28 09:15:00,19.015474170081404,53.47769064121928,3.920880627380416,9.65,0.7120941106082094,0.6630000000000128,70.31213484631868,90.51152473410693,2.461181789777485,2.255958549222798,3.440817955542883,3.08,0.4516352437745437,
2025/06/28 09:30:00,18.853370183776917,54.0029852576489,3.923129913810466,9.78,0.7091295410654421,0.6629999999999826,69.59179774880542,88.91653806002003,2.492907503667362,2.2638036809815953,3.4112353852318082,3.05,0.457102599981319,
2025/06/28 09:45:00,18.884244708137658,54.722830224235054,3.906922576207663,9.91,0.709548614288757,0.6629999999999966,69.6936250073601,88.40961036163421,2.536523262669656,2.236125126135217,3.404735895821521,3.03,0.46708629271242624,
2025/06/28 10:00:00,18.67499160119138,55.006191327857834,3.8932493612309407,9.99,0.7102030552461954,0.6629999999999989,69.8526423935139,88.1674239383951,2.5659800010450478,2.2332332332332334,3.390659180001265,3.04,0.4716674149855417,
2025/06/28 10:15:00,18.74702789415761,54.38617607861113,3.907271373168016,9.850000000000001,0.7084690982890768,0.663000000000002,69.43132202855888,88.07340464964906,2.5209408457374742,2.253807106598985,3.403828321210824,3.04,0.4634049233201219,
2025/06/28 10:30:00,18.809001261052572,54.4615020420876,3.9062655165211573,9.850000000000001,0.7079646171990991,0.6630000000000115,69.30874219399806,87.7921837568024,2.5215899836660913,2.2588832487309647,3.4011811392948283,3.07,0.4633174067290696,
2025/06/28 10:45:00,18.988672198991935,53.59235396212483,3.9250539479781774,9.64,0.7051007750411254,0.6630000000000026,68.61288003996687,87.61302192677432,2.4560171981752332,2.29149377593361,3.418698498390872,3.01,0.45069640502175407,
2025/06/28 11:00:00,19.07942600086284,54.29128194458019,3.927664621751631,9.79,0.7066879151309884,0.6629999999999986,68.99852654587106,87.39512052896049,2.4925753451000934,2.2594484167517876,3.4209807455367987,3.05,0.4604423193645199,
2025/06/28 11:15:00,19.030363329753357,54.36308141917857,3.920238444093418,9.800000000000002,0.7065474855881094,0.6629999999999951,68.96440469179878,87.19185884367663,2.4998479403122937,2.2571428571428567,3.4192637948072915,3.03,0.4620046367875778,
2025/06/28 11:30:00,19.018445844484006,54.3513980160439,3.922510893244025,9.800000000000002,0.706263325211057,0.6629999999999997,68.89535882922848,86.98092925092419,2.4983996900758463,2.2622448979591834,3.417999235762374,3.05,0.461638532488742,
2025/06/28 11:45:00,19.102710823869415,54.36620461300123,3.93563353519472,9.81,0.7065146314062648,0.6629999999999997,68.95642171631185,86.90526677594275,2.4926101254787283,2.2487257900101936,3.432865226974909,3.02,0.4631165359536583,
2025/06/28 12:00:00,19.18448844567979,54.67206019578049,3.939639652055657,9.87,0.7067250449975266,0.663000000000002,69.00754843586479,86.61961733087551,2.505305274519194,2.236068895643364,3.4353233607708664,3.01,0.4671398900718757,
2025/06/28 12:15:00,19.134195353247947,54.45009659006632,3.9333007699260825,9.81,0.7053688397463147,0.6629999999999989,68.67801494366765,86.32974176842902,2.494088444750275,2.2446483180428136,3.4359327666314603,3.04,0.4647568541054744,
2025/06/28 12:30:00,19.112048187139635,54.61810207666696,3.9317709190698054,9.87,0.7094330451581322,0.662999999999997,69.66554378649087,87.21544693392434,2.510319192842264,2.2391084093211755,3.438244524278945,3.0,0.4670806661367981,
2025/06/28 12:45:00,18.992571370436167,54.131648504906195,3.9406591385554783,9.800000000000002,0.7102684129812226,0.6630000000000033,69.86852314803406,87.60554573137506,2.486893602168386,2.280612244897959,3.4289486239078624,3.06,0.4585921009212484,
2025/06/28 13:00:00,19.052965194648948,54.644675170842106,3.9419703899974796,9.880000000000003,0.7058762518105869,0.6630000000000016,68.8013069522885,85.86149105751402,2.5063607847156657,2.233805668016194,3.44072621472458,3.06,0.46923346677306316,
2025/06/28 13:15:00,19.075039212315176,55.36746856925379,3.9422320811033815,10.04,0.7063584366600747,0.662999999999998,68.91846920128484,85.28831588531962,2.546780553109884,2.206175298804781,3.435290930558523,3.08,0.47934007361060804,
2025/06/28 13:30:00,19.123409691295024,55.54565227969408,3.9458130791914723,10.08,0.7070406095250749,0.6630000000000035,69.08422494237722,85.22462978366949,2.5546065659211283,2.2063492063492065,3.433062742428695,3.08,0.48076395522092846,
2025/06/28 13:45:00,19.28622226926865,53.38505084969347,3.9905530011995216,9.610000000000001,0.7012089668762944,0.6630000000000026,67.66724062855002,85.10593220889628,2.408187536191432,2.304890738813736,3.4559189698015724,3.02,0.448524237223913,
2025/06/28 14:00:00,19.42338643780846,53.95943787255982,3.9660520975595985,9.680000000000001,0.7028240585850466,0.6629999999999907,68.05967887529101,85.22972663363247,2.4407142825875443,2.2634297520661155,3.4668175801205723,3.1,0.457935925535357,
2025/06/28 14:15:00,19.337000565221274,54.769191024934514,3.9677780886776377,9.89,0.7054541704742232,0.6629999999999996,68.69874877634716,85.10801509438427,2.4925789141842087,2.24469160768453,3.4507700595099244,3.04,0.46828330770540505,
2025/06/28 14:30:00,19.364305521638528,54.543514098705884,3.9763193644765504,9.850000000000001,0.7058431518768346,0.6629999999999947,68.79326426350944,85.2856008299851,2.477165211626977,2.2233502538071064,3.4777608055001505,3.09,0.4690183046042677,
2025/06/28 14:45:00,19.31855903649415,55.20389573158951,3.9743198192184854,10.010000000000002,0.7074026386239239,0.6629999999999993,69.17219150430762,85.02995114669929,2.518669975072207,2.2167832167832167,3.458664588767744,3.07,0.476265609891788,
2025/06/28 15:00:00,19.444393605123025,53.965872832465834,3.9979665473315817,9.73,0.7040125730935901,0.6630000000000202,68.3484665320062,84.93821548830476,2.433737222362261,2.279547790339157,3.4694638262410535,3.06,0.45679769109091933,
2025/06/28 15:15:00,19.482260654805543,54.59027922846775,3.9913220663678945,9.860000000000001,0.7059222452067192,0.6629999999999888,68.812482520612,84.9201369532879,2.4703594037382723,2.23630831643002,3.4789529480165067,3.07,0.46769956122776485,
2025/06/28 15:30:00,19.4329313647587,55.42940284349447,3.9761448386429077,10.04,0.7076621462103848,0.6630000000000157,69.2352471820074,84.65165724875938,2.5250589220051496,2.218127490039841,3.459278313864049,3.05,0.4780244790324726,
2025/06/28 15:45:00,19.44785432566937,55.00494435137904,3.9869414906903806,9.960000000000003,0.7079104893178144,0.6630000000000128,69.29559009203601,84.92275998881152,2.4981555468664083,2.2008032128514055,3.491402526653702,3.11,0.47668796022802656,
2025/06/28 16:00:00,19.420421862327487,54.72334663400841,4.006394087380825,9.930000000000001,0.7074734137268452,0.6629999999999994,69.1893885818165,84.77265114655651,2.4785380028582575,2.243705941591138,3.475898746789232,3.12,0.4691017869912629,
2025/06/28 16:15:00,19.5643747448068,54.5594113463693,4.009454657756354,9.87,0.7072775520821375,0.6630000000000025,69.1417977236408,84.82875055660101,2.4616814111880094,2.2441742654508614,3.4889083509517764,3.06,0.46677629120738956,
2025/06/28 16:30:00,19.67837948161724,54.45289034553019,4.006133205165936,9.82,0.7074148424301555,0.6629999999999918,69.17515680979953,84.96435971499515,2.4512415082296926,2.2311608961303464,3.5073321851604997,3.1,0.4668504488096361,
2025/06/28 16:45:00,19.58417621478077,55.37459898244879,4.005596344158439,10.06,0.7107081514894762,0.6629999999999908,69.97537169927142,84.92859827802627,2.511486214698343,2.210735586481113,3.4872520298769727,3.07,0.47851735275204604,
2025/06/28 17:00:00,19.707172978235235,54.789080122758435,4.01364832207377,9.91,0.7091200577379578,0.6630000000000034,69.58949347073623,85.00250233429671,2.469075316214976,2.236125126135217,3.496565974302926,3.08,0.46920659542398496,
2025/06/28 17:15:00,19.712928104050718,54.96287288460917,4.0131053740624205,9.95,0.7096282918212627,0.6629999999999956,69.71298521520276,85.01278358474067,2.4793767101928172,2.2361809045226133,3.490233437213785,3.07,0.47065837581819714,
2025/06/28 17:30:00,19.89726801984426,54.929631352262845,4.0303154515712345,9.940000000000001,0.7099812379821158,0.6630000000000178,69.79874478650228,85.17115379367833,2.4663081883887905,2.22635814889336,3.506794926152977,3.05,0.4702388722834989,
2025/06/28 17:45:00,19.910638958214406,54.933405641118895,4.032031446174791,9.940000000000001,0.7097268145298967,0.6629999999999975,69.73692446201112,85.10841573990636,2.4652585508553333,2.2233400402414487,3.5089705860892,3.05,0.47056182786289596,
2025/06/28 18:00:00,19.94416575955529,54.95596118838688,4.036336638553437,9.95,0.7103852553418737,0.6630000000000094,69.89691374090789,85.27707860887253,2.4651065783169988,2.2231155778894474,3.510353532697498,3.06,0.47047916419060576,
2025/06/28 18:15:00,19.960704077309344,54.92408323039564,4.038461618130478,9.95,0.7115343348193365,0.6629999999999889,70.17611939409193,85.62815588526169,2.4638094752046062,2.2251256281407037,3.51192105955632,3.07,0.4696999935799574,
2025/06/28 18:30:00,19.96007213684794,55.51946626258092,4.028109388694374,10.08,0.7137214914930783,0.6630000000000059,70.70755914189915,85.80253548996063,2.502414663388081,2.201388888888889,3.5057247159992704,3.07,0.4779791877132267,
2025/06/28 18:45:00,19.924246917973903,54.37258649836116,4.049208891013794,9.850000000000001,0.7113655059519629,0.6630000000000068,70.13509701477318,85.96964998437446,2.432573933604564,2.2568527918781727,3.511044903544606,3.16,0.4608895243234096,
2025/06/28 19:00:00,19.998427488623918,54.83001656855282,4.044598283041227,9.940000000000001,0.7128568879133593,0.6630000000000029,70.49747601713922,86.0876525351775,2.457598827967134,2.2364185110663986,3.5105015938358317,3.04,0.4669455775103918,
2025/06/28 19:15:00,20.02890350617662,54.346074565484685,4.043373046129154,9.82,0.7120478877396422,0.6629999999999938,70.30090352031814,86.31973047664177,2.428665346473779,2.240325865580448,3.5265755699270542,3.05,0.4618403456180175,
2025/06/28 19:30:00,20.039398772768664,55.1540014680445,4.031872260346948,9.99,0.7137746862095513,0.6629999999999987,70.72048450158944,86.20072911160095,2.477757070393978,2.215215215215215,3.512912388674235,3.05,0.4721785794901859,
2025/06/28 19:45:00,19.966870965782846,54.946946017875746,4.039254208468837,9.970000000000002,0.7139638346621066,0.6629999999999983,70.76644417477455,86.34627050864384,2.4682774307931803,2.2126379137412235,3.5211474806010616,3.07,0.4711604267778468,
2025/06/28 20:00:00,19.99598282990462,54.93233513818814,4.03400132660115,9.95,0.7134472568370219,0.6630000000000115,70.64092505106996,86.28172928171544,2.4665336459825555,2.2120603015075377,3.5218355356382465,3.08,0.470890317495579,
2025/06/28 20:15:00,19.605745858642024,54.91736523108142,4.010908219460077,9.98,0.7135847198667611,0.6630000000000162,70.6743260957864,86.21565818651212,2.488214502535649,2.218436873747495,3.501521909147961,3.07,0.4727410630494756,
2025/06/28 20:30:00,19.763941970352448,54.41813318819112,4.044021197001901,9.89,0.7128606720702846,0.6630000000000068,70.49839549923507,86.3592778456602,2.4455855986442674,2.2416582406471184,3.5133327065418323,3.11,0.46409751759081863,
2025/06/28 20:45:00,19.85263648439951,54.27177242673383,4.045139849892988,9.83,0.7104835675969505,0.663000000000011,69.92080185128717,85.87480145484682,2.4300766759052963,2.2828077314343846,3.491965363376357,3.12,0.45712733388825405,
2025/06/28 21:00:00,20.07370250144595,55.08745029257312,4.045277021879002,9.98,0.711657429408612,0.6629999999999967,70.2060291661076,85.68570670253673,2.467074552873109,2.2274549098196395,3.5064691374103703,3.05,0.4697284250246573,
2025/06/28 21:15:00,20.13249625703662,54.752144220705645,4.054136681262829,9.9,0.7100507466502088,0.662999999999997,69.81563414312046,85.52983941428117,2.44195022968891,2.2181818181818183,3.527434893193622,3.05,0.46756537578490204,
2025/06/28 21:30:00,20.05568995768988,55.10728244481567,4.036532444550382,9.960000000000003,0.7092551748505641,0.6629999999999849,69.62232449976123,85.07526396433347,2.4674643736474215,2.219879518072289,3.506611193449743,3.08,0.47113656945829413,
2025/06/28 21:45:00,20.02673957136136,55.2844957620477,4.040522802567585,10.010000000000002,0.7089293951782427,0.6629999999999999,69.5431658967353,84.80463026187229,2.477402180143386,2.2117882117882117,3.5042696272355505,3.09,0.4740140959148224,
2025/06/28 22:00:00,20.051068551659853,55.23675401878518,4.047512132862629,10.0,0.7077791866977561,0.6629999999999963,69.26368591610888,84.51067060904984,2.4706534957135355,2.216,3.5036108536767503,3.09,0.4729232753583291,
2025/06/28 22:15:00,20.09615622393528,54.81467538010361,4.055897644488217,9.9,0.7057743715034618,0.6629999999999981,68.77655186940933,84.29809253174892,2.440889999641302,2.2262626262626264,3.513445306132653,3.06,0.46757454660011527,
2025/06/28 22:30:00,20.061403507449313,54.967678009554675,4.0475552528319385,9.92,0.7045755537730289,0.6630000000000003,68.48526071501566,83.87645730592045,2.4508621576096608,2.2278225806451615,3.502879662595651,3.1,0.46906635966138027,
2025/06/28 22:45:00,20.106971073219768,55.07871194851617,4.052135970710225,9.940000000000001,0.7038245973902673,0.6630000000000056,68.30279181580543,83.58867821260334,2.4530272606468833,2.2293762575452716,3.4987271374090323,3.07,0.46956760157530786,
2025/06/28 23:00:00,20.17085388563288,55.008585850899465,4.0655375141817425,9.930000000000001,0.7029212494389625,0.663000000000016,68.0832945053533,83.37016042464272,2.4424814591825452,2.2255790533736155,3.506824745131815,3.05,0.46901707474615273,
2025/06/28 23:15:00,20.168147547364015,54.94423747495887,4.066479706735875,9.91,0.7015335111228022,0.6630000000000082,67.74609904532264,83.04189324122443,2.436997283813981,2.227043390514632,3.5068267627894563,3.04,0.4683455760079451,
2025/06/28 23:30:00,20.22102702388912,55.014908535318625,4.0603956206163545,9.9,0.7004028833740058,0.6629999999999978,67.47137683044858,82.7517299024141,2.43818605993305,2.2303030303030305,3.5016785358253064,3.1,0.4682202860119147,
2025/06/28 23:45:00,20.134064553900032,55.24538484218755,4.060787610296431,9.970000000000002,0.700801974038173,0.6629999999999944,67.56834868640311,82.62820319653257,2.455188735978292,2.218655967903711,3.4979491645829675,3.09,0.47240014042578937,
2025/06/29 00:00:00,19.92159188615608,54.82069252136017,4.029587157865143,9.95,0.7174218465034853,0.6629999999999949,71.60667887901154,87.20004782614863,2.4692355842407103,2.2251256281407037,3.521994603187227,3.08,0.46899140354390056,
2025/06/29 00:15:00,19.921732393039747,54.69334369530185,4.028322343215651,9.930000000000001,0.7193763595293321,0.6630000000000006,72.08159040319433,87.85048388883395,2.465046030073471,2.2134944612286,3.537049916865482,3.06,0.46923132689848274,
2025/06/29 00:30:00,20.09438214682592,54.213912441037735,4.071162939142269,9.75,0.6990859858464107,0.6630000000000014,67.15139440836202,82.4860895641724,2.394893092157637,2.2553846153846155,3.5187974173765904,3.13,0.4597723471928455,
2025/06/29 00:45:00,20.010384274819216,55.496098382007574,4.044850053711496,10.03,0.7032184936215032,0.6629999999999777,68.15551949741922,82.70663567657282,2.479696371141525,2.1924227318045864,3.5100299601503813,3.08,0.47982902770217783,
2025/06/29 01:00:00,19.98837879504265,56.032809416823454,4.0343089919604145,10.15,0.7053307313042115,0.6629999999999988,68.66875527740706,82.90906670468235,2.515920327428305,2.1724137931034484,3.5026562620001394,3.1,0.4872841116385408,
2025/06/29 01:15:00,19.79283198693969,55.48712232697716,4.032312947296339,10.06,0.7054483140444217,0.6630000000000059,68.69732576920474,83.27304753175531,2.4948460428264174,2.197813121272366,3.499166933328035,3.13,0.4803944418818383,
2025/06/29 01:30:00,19.77413882893444,55.53210185542582,4.032480702994241,10.08,0.7064702362174374,0.6629999999999807,68.94563448362943,83.51048303922524,2.499701980598516,2.199404761904762,3.496424561658149,3.1,0.4806232747903631,
2025/06/29 01:45:00,19.818421810376833,54.85943526526506,4.03559880742575,9.92,0.7054201256356127,0.6629999999999873,68.69047649267542,83.79008209695455,2.4581234343083342,2.2338709677419355,3.4997487222880777,3.09,0.46979829226677094,
2025/06/29 02:00:00,19.882530202104363,55.585147952864816,4.030990721339543,10.08,0.7081951620489887,0.6629999999999989,69.36476044744386,84.0417337071279,2.500625949506107,2.1964285714285716,3.50130493565832,3.08,0.48051364798885726,
2025/06/29 02:15:00,19.98884898781364,54.72690094722759,4.043366033287983,9.880000000000003,0.7066755563645769,0.6630000000000135,68.99552358783401,84.33280818570692,2.443508680307577,2.2388663967611335,3.5091074846512256,3.08,0.46655890996451915,
2025/06/29 02:30:00,19.89997876586989,55.35374522906238,4.035798793883578,10.04,0.7094231434781538,0.6630000000000112,69.66313785628263,84.56975166894709,2.4877355172453197,2.208167330677291,3.5041842811673622,3.09,0.4766242021170129,
2025/06/29 02:45:00,19.922905232144046,55.34649794854556,4.032322349440622,10.03,0.7096816115892041,0.663000000000009,69.72594096014754,84.6946374229092,2.4874003442188584,2.2083748753738788,3.5047786371567007,3.1,0.47630890113311714,
2025/06/29 03:00:00,19.758890464502144,54.91588916288913,4.024111427716975,9.95,0.7097891098774276,0.662999999999984,69.75206111142555,85.03260482923109,2.4725955477940125,2.2231155778894474,3.504607972047518,3.1,0.4716706280165538,
2025/06/29 03:15:00,19.7685802257717,54.91559436746729,4.026635601123256,9.960000000000003,0.7111053749128693,0.6630000000000044,70.07188984929094,85.39542691044555,2.4735290169345334,2.223895582329317,3.5057563225650314,3.08,0.47137774669368215,
2025/06/29 03:30:00,19.737245726358992,54.92939792219215,4.018776648750275,9.960000000000003,0.711842910352043,0.6630000000000024,70.25109770051391,85.62098829874313,2.4783661473441874,2.2329317269076303,3.4975046113559607,3.08,0.47047059538339525,
2025/06/29 03:45:00,19.76719790612799,55.70366759771855,4.012372531692924,10.14,0.7153889624333705,0.662999999999988,71.11272460014806,86.01790229977077,2.5271830867912133,2.1824457593688362,3.505593735382207,3.06,0.48357586529475294,
2025/06/29 04:00:00,19.76454808499261,54.82818030701702,4.015871297383248,9.940000000000001,0.7139971584273801,0.6629999999999978,70.77454125058935,86.36185874071283,2.47517892480193,2.22635814889336,3.508157927149203,3.03,0.4699879254807803,
2025/06/29 04:15:00,19.703987393809484,53.642029228635465,4.01835947634818,9.680000000000001,0.7120344644784711,0.6630000000000054,70.29764190919822,86.77516784384353,2.4089432657719883,2.2789256198347108,3.5142378813057626,3.17,0.45311984773610026,
2025/06/29 04:30:00,19.685982665352185,54.65405806490202,4.01093849455725,9.92,0.7162715957547335,0.6629999999999956,71.32718862796204,87.13876744762455,2.4732366286496816,2.222782258064516,3.5158255073779943,3.04,0.4692332238126918,
2025/06/29 04:45:00,19.666033437463,54.6906077591529,4.005833550629109,9.930000000000001,0.7174331726728156,0.6630000000000068,71.60943093452171,87.45434625393811,2.4788848249674555,2.226586102719033,3.511345871050501,3.09,0.46909879587964354,
2025/06/29 05:00:00,19.678312335677617,54.6461729878576,4.003570627636418,9.92,0.7184711687649684,0.6630000000000071,71.86164532229597,87.81601104557645,2.477788185257133,2.220766129032258,3.518045962324424,3.1,0.4692545372032687,
2025/06/29 05:15:00,19.504432553087668,55.485375274767364,3.9890517556777163,10.14,0.7222321772550994,0.6630000000000099,72.77550276447138,88.09481311309393,2.5419574929223434,2.1913214990138066,3.5012267685853056,3.07,0.48167529764682365,
2025/06/29 05:30:00,19.502636594559817,54.47353945880269,3.9900963732538206,9.9,0.7201156929517625,0.6629999999999929,72.26123513201728,88.40218806495058,2.481143078738924,2.2303030303030305,3.511547962975633,3.08,0.4675639180770968,
2025/06/29 05:45:00,19.453513742121913,55.02013753001586,3.98003035441202,10.03,0.72257069122894,0.6630000000000076,72.85775557380923,88.64116554836829,2.5200812825161876,2.205383848454636,3.5067184695044173,3.08,0.4759052748620732,
2025/06/29 06:00:00,19.4465839354865,54.97920787618136,3.975338754172622,10.020000000000001,0.7235906650135644,0.6629999999999961,73.10559086488911,88.99340820596159,2.520539913606794,2.2065868263473054,3.5074338436557735,3.09,0.47531959495298653,
2025/06/29 06:15:00,19.335175696997624,54.912148557965054,3.9688148015219435,10.020000000000001,0.7246085654948867,0.6629999999999957,73.3529223805439,89.29547316272449,2.5246831865668247,2.2045908183632736,3.507714536323069,3.09,0.475720570643064,
2025/06/29 06:30:00,19.244908151892446,54.82152723125364,3.962443483284257,10.010000000000002,0.7254296296461188,0.6629999999999868,73.55242620699376,89.58991896091636,2.5262189964923483,2.2047952047952046,3.5077659119361932,3.08,0.475448497841922,
2025/06/29 06:45:00,19.240015071027585,54.785106113673066,3.9580254250643256,10.0,0.7262614413413264,0.662999999999994,73.7545414934003,89.88739251781753,2.526512320177297,2.206,3.508224104988507,3.07,0.47490157791904436,
2025/06/29 07:00:00,19.223070591434748,54.764403854106945,3.950823330106829,9.99,0.7268960439846492,0.6629999999999855,73.90873852590822,90.12727094146791,2.528586870456157,2.206206206206206,3.5078257440822735,3.1,0.4747266831961734,
2025/06/29 07:15:00,19.111561035276623,55.113898706417274,3.943055064264779,10.090000000000002,0.7290808769058521,0.6630000000000016,74.43961364362539,90.3922901450604,2.5589295192562522,2.191278493557978,3.501621564333759,3.1,0.48048688215439717,
2025/06/29 07:30:00,18.925660026025014,54.88878630860785,3.930966556322441,10.050000000000002,0.7286877973114743,0.6629999999999936,74.34410236955807,90.43954048905925,2.5566231246195423,2.2089552238805967,3.4896669751784493,3.09,0.4774585916836967,
2025/06/29 07:45:00,18.982892279620273,53.51189115565387,3.9470105483694033,9.74,0.7260944619341868,0.6629999999999833,73.71396849966483,90.90711148215452,2.4676903901419287,2.271047227926078,3.501589795690133,3.1,0.45680525469529915,
2025/06/29 08:00:00,18.96097100991159,54.19224840297653,3.925343056263666,9.9,0.7331303232511808,0.6629999999999929,75.45215151718756,92.40735352065214,2.522072557251418,2.2484848484848485,3.493729225027842,3.09,0.4654231719192462,
2025/06/29 08:15:00,19.101797373627278,53.7936827506108,3.959516846124493,9.75,0.7164093310305745,0.6630000000000145,71.3606558235863,87.98539363425243,2.462421648626936,2.277948717948718,3.482578148991065,3.07,0.4583376511082599,
2025/06/29 08:30:00,19.234824418760468,53.968972862338944,3.966234376974078,9.73,0.7079794332952178,0.662999999999998,69.31234223896945,85.5421645613784,2.45320852859513,2.2918807810894144,3.4642017696478637,3.04,0.45786394194857394,
2025/06/29 08:45:00,19.094483392973473,55.13407177916366,3.9308184146926752,10.010000000000002,0.7173177778198124,0.6630000000000081,71.58139205998015,87.29547573886502,2.5465434787281103,2.2007992007992008,3.4801269112757183,3.07,0.4801560109958691,
2025/06/29 09:00:00,19.234627715328656,54.752932294489824,3.940918534090609,9.9,0.7145432460984017,0.6630000000000159,70.9072307362819,86.9101087952305,2.5121047071541374,2.2252525252525253,3.4811537657412357,3.09,0.4726755675814847,
2025/06/29 09:15:00,19.250366073630346,53.706646759324315,3.970741685379667,9.690000000000001,0.7102912342887531,0.662999999999996,69.87406831544628,86.43070924833886,2.440350132993726,2.3075335397316823,3.466257848723345,3.1,0.4532175792700506,
2025/06/29 09:30:00,19.40214666748949,53.456390077955405,3.9709675984711246,9.600000000000001,0.7085918996039595,0.662999999999979,69.46116054017592,86.2898135502982,2.4175467973337605,2.294791666666667,3.487178820110108,3.04,0.45142953854524703,
2025/06/29 09:45:00,19.315301156937267,54.230741864739855,3.9637601392068453,9.78,0.7096452053350304,0.6630000000000069,69.7170948949468,85.94108986181804,2.4673541426643926,2.2638036809815953,3.47531988693218,3.06,0.46277377826527,
2025/06/29 10:00:00,19.550293661203966,53.447577880237986,4.006377711311096,9.62,0.7067655275981868,0.6630000000000047,69.01738497996729,85.69325210766056,2.4011715053326395,2.298336798336799,3.492243358040471,3.02,0.44990715507747353,
2025/06/29 10:15:00,19.5488050997576,54.53007605231062,3.974351059334538,9.81,0.7073791237771767,0.6629999999999953,69.16647781933054,85.17124873217934,2.468327496374359,2.2609582059123343,3.472547120569812,3.03,0.4642415219876707,
2025/06/29 10:30:00,19.569529728312602,54.55078142800022,3.976982921959081,9.81,0.706409330814625,0.6629999999999916,68.93083556579178,84.89575843013934,2.466694022203029,2.253822629969419,3.476434686899528,3.03,0.46522080879592537,
2025/06/29 10:45:00,19.58917736150198,53.5721355687993,3.988382723328809,9.590000000000002,0.702661487238533,0.6630000000000073,68.0201769610336,84.61527267001728,2.4044833871900675,2.300312825860271,3.480708077755894,3.01,0.450731620310245,
2025/06/29 11:00:00,19.622534381248784,54.52589104545416,3.977364598887792,9.78,0.7035317942403475,0.6630000000000076,68.23164591481824,84.17706077028052,2.4589146297361886,2.264826175869121,3.4686410572386848,3.01,0.46336834253894943,
2025/06/29 11:15:00,19.67564760250019,54.60923185381699,3.9815727708311814,9.79,0.7024535333586255,0.6630000000000013,67.96964790711483,83.82736484169716,2.4588273437374015,2.2645556690500515,3.4667767184207854,3.02,0.4638224318525727,
2025/06/29 11:30:00,19.695640236075178,53.57572082756309,4.001953040661676,9.590000000000002,0.7017907283971373,0.6629999999999923,67.80859821835664,84.3889663318121,2.3963299675336533,2.2940563086548487,3.488513198861908,3.02,0.4507243024698251,
2025/06/29 11:45:00,19.67691538984701,54.44663051155334,3.9893678724237946,9.78,0.7047491984935716,0.6629999999999887,68.52745326007418,84.58113465553255,2.451516208270366,2.2781186094069534,3.4664917577555165,2.97,0.46043401494221337,
2025/06/29 12:00:00,19.682553091255613,54.65505621896466,3.997731825922215,9.840000000000002,0.7049349160063957,0.663000000000007,68.5725792765853,84.41946586999929,2.461395718490963,2.2784552845528454,3.459644412587666,2.96,0.4622034930471056,
2025/06/29 12:15:00,19.737262829069948,54.25304712435849,3.9983324814121244,9.73,0.7026243522799828,0.6629999999999957,68.01115383377157,84.15909014101805,2.4335144826584245,2.2723535457348407,3.478312751434656,3.0,0.4590667871342145,
2025/06/29 12:30:00,19.8431881119875,54.395552859043505,4.00674745313219,9.75,0.7014041201924056,0.663000000000001,67.71465937561722,83.74243254489589,2.433395194992423,2.2646153846153845,3.4811322640977154,3.03,0.46058635220559985,
2025/06/29 12:45:00,19.703901220938803,54.96989085792899,4.003007494731203,9.9,0.7021673722859443,0.6629999999999854,67.90011591147785,83.43550123062195,2.4731405107361093,2.2262626262626264,3.4804085510202682,3.03,0.47156943873312296,
2025/06/29 13:00:00,19.727911448447287,54.84088776523549,4.000966708863823,9.87,0.7032446114123255,0.6629999999999949,68.16186565100378,83.87991700808307,2.4669038055562424,2.2289766970618037,3.4849095572217474,3.05,0.4697750613277461,
2025/06/29 13:15:00,19.654053725467065,55.25139206483465,3.996648034574733,9.98,0.7053811076120537,0.6629999999999984,68.68099581447058,84.1184199098867,2.497092541966091,2.221442885771543,3.4730414503039824,3.04,0.4747792768989593,
2025/06/29 13:30:00,19.648124729099948,54.437068817508475,4.016329010216675,9.83,0.7049725331208011,0.6630000000000013,68.58171955904832,84.57682604231522,2.447508651555836,2.241098677517803,3.4923074610264417,3.05,0.46497522895123,
2025/06/29 13:45:00,19.765452394936062,54.540545877318095,4.013428241146723,9.83,0.7054263148871156,0.6629999999999977,68.69198036951181,84.71935853296993,2.4492776273461803,2.2512716174974567,3.4853272114501856,3.04,0.463691877794282,
2025/06/29 14:00:00,19.82680524564978,54.52894396894078,4.027690382414586,9.82,0.7018533429606975,0.6629999999999959,67.82381243152204,83.69220779103942,2.4381218682735355,2.2627291242362526,3.478363801396617,3.01,0.4619606521546603,
2025/06/29 14:15:00,19.64058223261526,55.426149100530324,3.9987558621094177,10.08,0.7146517158665883,0.663000000000014,70.93358693972148,86.56365838334513,2.520784050737875,2.1924603174603177,3.493712109495164,3.04,0.47948231914620126,
2025/06/29 14:30:00,19.596775566827375,55.306701509175525,4.005928339172584,10.090000000000002,0.7175533574570049,0.663000000000011,71.63863367622143,87.41519577652099,2.5187669737706964,2.1793855302279486,3.509261488229838,3.05,0.4802617762264313,
2025/06/29 14:45:00,19.750541541969312,54.57544868136654,4.028169596572425,9.930000000000001,0.7170323422899506,0.6630000000000063,71.51203635820048,87.86581650166822,2.4651395036717054,2.2416918429003023,3.5016284181355477,3.04,0.4643491722613462,
2025/06/29 15:00:00,19.747597358021096,55.23700952172078,4.012423614809524,10.07,0.7197392933298831,0.6629999999999943,72.1697767913664,88.15589018885937,2.5097050976453392,2.1976166832174777,3.5068505185788617,2.99,0.4758594692504163,
2025/06/29 15:15:00,19.89662113647313,54.684068613580564,4.035367525431795,9.930000000000001,0.7151463631732257,0.6630000000000086,71.05377734173965,87.34334133194214,2.4607424075797075,2.230614300100705,3.5085815957909965,3.02,0.46574363157354837,
2025/06/29 15:30:00,19.99354754772321,54.85435771944378,4.045257082663236,9.95,0.7120535324745353,0.6630000000000041,70.3022750894123,86.35451352764913,2.4596706208469987,2.2291457286432164,3.504449413343531,3.03,0.46698209021109716,
2025/06/29 15:45:00,20.177572102889542,54.60688406616316,4.068989773141459,9.880000000000003,0.7083651366918207,0.6629999999999995,69.40606122959929,85.53087750445648,2.428121118714968,2.233805668016194,3.51636212508075,2.98,0.4630451672525694,
2025/06/29 16:00:00,20.30486657650465,55.20511103760526,4.064764199774721,9.970000000000002,0.7058180165962888,0.6629999999999856,68.7871568422504,84.44559341137563,2.452786806317711,2.218655967903711,3.5049513772051664,2.99,0.4696612385062961,
2025/06/29 16:15:00,20.369274092270302,55.70242052129447,4.071795524884689,10.07,0.7037199212177222,0.6629999999999949,68.27735738789724,83.47755247023808,2.4731104345631834,2.201588877855015,3.4981615197001705,3.0,0.47602889433889783,
2025/06/29 16:30:00,20.381481336834725,55.8829517606552,4.079846164673436,10.100000000000001,0.7007688061235701,0.6630000000000028,67.56028947949649,82.17935722144729,2.475583537304387,2.20990099009901,3.489401529213391,2.99,0.47739636690434484,
2025/06/29 16:45:00,20.49397189462769,55.39797829602418,4.097032929786253,9.970000000000002,0.6966992546188087,0.6629999999999949,66.57840467984276,81.05218953619867,2.4334683588984842,2.214643931795386,3.5144329633246545,2.98,0.4728636038026081,
2025/06/29 17:00:00,20.49096637810368,55.674930945712106,4.096642443393312,10.010000000000002,0.6940298900065546,0.6630000000000018,65.95130403539164,79.75921636938384,2.4434644073326943,2.206793206793207,3.513496327022121,3.05,0.4775271732548281,
2025/06/30 04:15:00,20.048392714096053,55.11158545934859,4.043307341955962,9.99,0.7153983018515665,0.6630000000000147,71.11499391085245,85.399323992769,2.4707496005404597,2.225225225225225,3.532764973289492,3.04,0.4732030905833181,
2025/06/30 04:30:00,20.050987559314592,54.21734343579766,4.055231262054849,9.82,0.7171180706422955,0.6630000000000007,71.53286680647072,86.678198056311,2.4215634979653546,2.245417515274949,3.554970320682075,3.02,0.46204389436040727,
2025/06/30 04:45:00,19.96583268645577,54.25296402764235,4.03398204730755,9.83,0.7207276452177452,0.6630000000000097,72.40992853008166,87.84769432435746,2.4367981524759035,2.2533062054933874,3.5432733305718482,3.06,0.4613851720742929,
2025/06/30 05:00:00,19.842332868357403,54.81183539847888,4.0194280339867205,9.99,0.7268084829536138,0.6630000000000008,73.8874627696676,89.15891956768708,2.4854282538531467,2.2232232232232234,3.539344308113412,3.03,0.47049500105331343,
2025/06/30 05:15:00,19.95304040450867,53.48227092191138,4.056785333147529,9.690000000000001,0.7186671674617832,0.6629999999999975,71.90926948167163,88.05923102325852,2.3885907693523043,2.2714138286893704,3.5566233296584224,3.04,0.4516763296145409,
2025/06/30 05:30:00,19.644363026822987,54.68698886279344,3.995412603702451,9.970000000000002,0.728304827996786,0.6629999999999981,74.2510477116718,89.98304674813231,2.4953618033744616,2.1995987963891674,3.547619257270169,3.07,0.4731597831958946,
2025/06/30 05:45:00,19.907986668865078,54.7280022230197,4.031691013488517,9.95,0.7206060250345604,0.6630000000000046,72.3803770122291,87.91689528716772,2.4679470640758563,2.234170854271357,3.525820151756687,3.05,0.4673442315555631,
2025/06/30 06:00:00,19.95142160940054,54.66614588952052,4.033415670565308,9.89,0.7129129705669894,0.6629999999999902,70.51110309363375,86.01625107797143,2.4520160597813754,2.249747219413549,3.509538990773424,3.02,0.4647053752079626,
2025/06/30 06:15:00,20.1258762344076,54.15914668405833,4.051994908564661,9.73,0.7041254829734491,0.6629999999999965,68.3759016027521,84.13492335448116,2.4012863341545163,2.276464542651593,3.5086550942461403,3.03,0.455830499277239,
2025/06/30 06:30:00,20.152036566118227,54.31171676026736,4.055366501032403,9.73,0.6975495981359608,0.6629999999999929,66.77817168250864,82.3018212547698,2.399289927932029,2.273381294964029,3.497637950881119,3.02,0.4576126045537139,
2025/06/30 07:30:00,20.174409321880603,55.92281118061027,4.046654940600082,10.03,0.6896791785983121,0.6630000000000106,64.92921289228005,79.51349112242849,2.478590378282326,2.204386839481556,3.464872704050655,3.04,0.4800532865528364,
2025/06/30 07:45:00,20.211817145640964,55.9388650647648,4.0476085023295285,10.04,0.691257655317876,0.6630000000000137,65.30003663196183,80.06794779312168,2.480477050639077,2.2121513944223112,3.459361927908018,3.08,0.47845207232019543,
2025/06/30 08:00:00,20.184285622530467,55.1278432134435,4.059525753420532,9.87,0.6883104802859188,0.6629999999999926,64.60767135770799,79.94367844764153,2.431318483860731,2.2340425531914896,3.470874429095833,3.0,0.46851807677959434,
2025/06/30 08:15:00,20.185748147805214,55.20949758686049,4.058424335690686,9.89,0.6888638429790469,0.663000000000004,64.73767012216413,80.09379649964379,2.4369063414648737,2.2416582406471184,3.461900196092511,3.01,0.4680663474637724,
2025/06/30 08:30:00,20.194828858849064,54.915023396153856,4.049283830282805,9.81,0.6890498419693698,0.6629999999999898,64.78136594631479,80.43352216382581,2.422650624447549,2.2273190621814476,3.4824397015878765,3.06,0.4672035318747252,
2025/06/30 08:45:00,19.949319593326095,55.62990430510723,4.034429804538524,10.0,0.6914405534610392,0.663000000000009,65.34300398940604,80.42797791636445,2.478665012029834,2.231,3.4451087403736693,3.06,0.4747189305574755,
2025/06/30 09:00:00,20.036616839042097,55.18115904341636,4.044365325705961,9.9,0.6911977802889041,0.6629999999999918,65.28597048712514,80.70510590734479,2.447850083442181,2.2373737373737375,3.461937158787823,3.04,0.4693279910978647,
2025/06/30 09:15:00,20.157836540440655,55.0555633917042,4.048383466241801,9.860000000000001,0.6916307479506291,0.6629999999999809,65.38768544148378,80.97089399859644,2.435540032761087,2.2261663286004056,3.4795157886079133,3.06,0.4687614694262211,
2025/06/30 09:30:00,20.048804912133278,55.33245745937239,4.018976286819776,9.9,0.6930277817808002,0.6629999999999989,65.715883699301,81.2317892738633,2.4633138624049686,2.201010101010101,3.48049402210244,3.12,0.4752282351522072,
2025/06/30 09:45:00,19.866157485191593,55.179906805094674,4.032739842748834,9.92,0.6929104655195555,0.663000000000012,65.68832316946713,81.08653218885556,2.4598660927351657,2.2590725806451615,3.4427559490189514,3.11,0.46774047245376216,
2025/06/30 10:00:00,20.09428758856268,55.10428385005537,4.049214128322904,9.89,0.692918846557361,0.6629999999999958,65.69029208528374,81.19369595177395,2.442449247329931,2.2457027300303336,3.4642169798597453,3.03,0.46713321535270547,
2025/06/30 10:15:00,20.010679531090602,55.36133704787619,4.028187295768435,9.930000000000001,0.693446602307603,0.6630000000000055,65.81427513711931,81.19743722731774,2.4651286722519963,2.229607250755287,3.4606221968491298,3.02,0.4720597125696946,
2025/06/30 10:30:00,20.058592308598463,54.65838363031247,4.0433330160862235,9.770000000000001,0.6896698378886419,0.6629999999999872,64.9270185254947,80.65696771781593,2.4163233552938834,2.262026612077789,3.4656374116648183,3.04,0.4616217667324841,
2025/06/30 10:45:00,20.032565698244014,55.3798016922845,4.03741582577936,9.930000000000001,0.6908706302766698,0.6629999999999865,65.20911475053673,80.42167000649644,2.45949400024536,2.2457200402819737,3.4489946526714315,3.01,0.470257323932332,
2025/06/30 11:00:00,20.119609555600732,54.91589926459096,4.0563429198963865,9.840000000000002,0.6902644071209214,0.6629999999999842,65.06669773867313,80.56492503118079,2.4258304079112105,2.236788617886179,3.4773779035215866,3.03,0.46670735699707677,
2025/06/30 11:15:00,20.06693616324071,55.519335776538526,4.046980185523422,9.970000000000002,0.6908251076079701,0.6629999999999856,65.19842033481217,80.24653736640148,2.4635653111581806,2.2377131394182546,3.4516407583688724,3.0,0.47234170628451444,
2025/06/30 11:30:00,20.147711987534535,55.62506571620014,4.047080050512953,9.98,0.690960238538368,0.6630000000000065,65.23016597688344,80.24968231584859,2.465975437954352,2.214428857715431,3.466328054729062,2.99,0.47573315046841025,
2025/06/30 11:45:00,20.21308233445069,54.88919108374705,4.061951513710984,9.82,0.6891513870292485,0.6629999999999925,64.80522142570925,80.27527131854748,2.417557168482419,2.24949083503055,3.473215679442416,2.99,0.46433257272561557,
2025/06/30 12:00:00,20.273492314592147,54.96204725214653,4.064586717358631,9.83,0.6892444322447797,0.6629999999999964,64.82708007864397,80.25399018485086,2.4184500623443506,2.2522889114954223,3.471221100160278,3.02,0.4642136462213619,
2025/06/30 12:15:00,20.396543551276125,55.734143298494644,4.063689392494941,9.99,0.6915046532891168,0.6630000000000038,65.35806264542853,80.34060446505245,2.4583571811492577,2.21021021021021,3.476617458726028,2.98,0.4755095620644719,
2025/06/30 12:30:00,20.370057019451224,55.54194209328864,4.068018524654065,9.960000000000003,0.6916623965055718,0.6630000000000081,65.39512048018497,80.481112491714,2.4483664318728677,2.2148594377510036,3.4807798656660056,3.02,0.4733974216106582,
2025/06/30 12:45:00,20.325627622861077,55.77203305682963,4.071323986668679,10.03,0.6926374839517226,0.6629999999999983,65.62419295798246,80.50257840967704,2.4635720548997497,2.209371884346959,3.4756345417051837,3.03,0.47645465176620555,
2025/06/30 13:00:00,20.288833494461755,55.725519343149415,4.076913762774842,10.04,0.6934262643389938,0.6629999999999929,65.80949723860142,80.68643752530701,2.4626471356035116,2.202191235059761,3.4826925075313233,3.0,0.47724039670694185,
2025/06/30 13:15:00,20.322598861481026,55.86477861754719,4.073518952148306,10.06,0.6935717132048538,0.6629999999999767,65.84366682229366,80.6411992251289,2.469609229311312,2.2117296222664016,3.471878536583038,3.03,0.4769758692018699,
2025/06/30 13:30:00,20.40094686075537,55.07855287165535,4.091445673339471,9.89,0.6917335596815404,0.6629999999999994,65.41183849364424,80.69528060432445,2.4172384994489504,2.249747219413549,3.4795640471188376,2.99,0.46464156132795575,
2025/06/30 13:45:00,20.590262200747247,55.92329704443324,4.087464483417507,10.050000000000002,0.6939572792219878,0.6629999999999892,65.9342459424022,80.77094736023055,2.4587369604731717,2.2019900497512435,3.4879660803416095,3.0,0.47687712652579256,
2025/06/30 14:00:00,20.52025283474734,55.69023483030611,4.091355594184117,10.020000000000001,0.6944568150970138,0.6630000000000046,66.05159943832957,81.0259244212754,2.449066029421515,2.1956087824351296,3.4999955767806057,3.04,0.47613323749985387,
2025/06/30 14:15:00,20.500694438280732,55.92525546553827,4.09790644669409,10.090000000000002,0.6950430170583026,0.6629999999999938,66.18931296985942,80.92606925040923,2.4622328818999573,2.2071357779980176,3.483658514369268,3.02,0.47683240150603995,
2025/06/30 14:30:00,20.590181616687687,55.08976986444719,4.1108502065224695,9.9,0.6934664463800851,0.6629999999999885,65.81893700705686,81.13913226259285,2.4082609442426754,2.2262626262626264,3.506233690176117,2.98,0.4663182419908079,
2025/06/30 14:45:00,20.63400471599465,55.33399179352534,4.106139829300654,9.940000000000001,0.6937495209091799,0.6630000000000255,65.88543830808499,81.06364816037078,2.4207651013416545,2.228370221327968,3.496728395754722,2.99,0.46792760256716637,
2025/06/30 15:00:00,20.71337259225305,56.124643652395605,4.11256874527085,10.130000000000003,0.6967068733302128,0.663000000000003,66.58019450608667,81.24320900938568,2.463180709537987,2.1727541954590324,3.5113092373090113,2.98,0.4816736946224377,
2025/06/30 15:15:00,20.692333191273462,55.59427544898074,4.115039914711042,10.010000000000002,0.6951896894510156,0.663000000000012,66.22376999067156,81.21591960099154,2.4325401958349904,2.201798201798202,3.509929031690047,2.96,0.47328574324575196,
2025/06/30 15:30:00,20.723427996338046,55.67754564389941,4.119094999214221,10.03,0.6952892882520175,0.6630000000000051,66.2471682450722,81.15965453240345,2.435000892650782,2.205383848454636,3.5060066058940076,3.01,0.4733524006826705,
2025/06/30 15:45:00,20.752493930374612,55.6482292839421,4.120277862260749,10.020000000000001,0.6952815940837456,0.6630000000000064,66.24536069212044,81.18448870241798,2.4318748237290344,2.2015968063872258,3.5111714487241175,3.0,0.47340551747565446,
2025/06/30 16:00:00,20.798122732957154,56.08163196670887,4.123623134647162,10.12,0.6961743131216072,0.6629999999999983,66.45508276657925,81.1198865037399,2.4541524939489694,2.1867588932806328,3.5068382867860493,2.99,0.4788129166409815,
2025/06/30 16:15:00,20.768819527435312,56.354100746004974,4.126326148269857,10.2,0.6968878811354895,0.6630000000000007,66.62271777579186,81.33750896149087,2.471932569914958,2.173529411764706,3.5001204004973956,3.0,0.4825305804389609,
2025/06/30 16:30:00,20.809017057314122,56.33660685531868,4.136812707995118,10.210000000000003,0.6967848480218486,0.6629999999999922,66.5985127152793,81.57082791747534,2.468083696481444,2.1684622918707146,3.501654136556879,2.98,0.48211449322828825,
2025/06/30 16:45:00,20.8536591421219,55.082577959264086,4.168926998872963,9.95,0.6920300699377534,0.662999999999992,65.48149618368092,81.42690206513834,2.3867052607757113,2.2120603015075377,3.5150325109991654,3.0,0.46425935647834693,
2025/06/30 21:30:00,21.309751253751074,54.934285378539016,4.190837664649361,9.9,0.6831813376393594,0.6629999999999946,63.40270720842405,84.28717974858237,2.362296226243427,2.196969696969697,3.4446502240879355,3.07,0.45014315193262266,
2025/06/30 21:45:00,20.9532865092998,55.49360609999752,4.180739694817691,10.08,0.6870615229445151,0.6630000000000127,64.3142599780522,84.09122862082448,2.411056591850203,2.179563492063492,3.44016283080778,3.1,0.4613587483277936,
2025/06/30 22:00:00,20.875632969891512,55.28270783152328,4.186329702319899,10.03,0.6843968147564697,0.662999999999995,63.6882532443437,82.73871323641843,2.395893470703411,2.2402791625124627,3.4135254966493154,3.18,0.45382921153109357,
2025/06/30 22:15:00,20.979243268056223,56.31990068449244,4.173613872424822,10.24,0.6886013488701243,0.6630000000000046,64.67600367760302,82.57455623816323,2.4535091920352174,2.1787109375,3.435301136532009,3.04,0.47182482951417565,
2025/06/30 22:30:00,21.085850840544254,55.31899278718572,4.185037893919288,10.0,0.6877231116562401,0.6629999999999965,64.46968374653089,82.53281643471543,2.389464624568787,2.206,3.4693794809223664,3.07,0.45992451756617797,
2025/06/30 22:45:00,20.96788454597919,55.38224596348152,4.164219068747209,10.0,0.689092058774116,0.6630000000000071,64.79128373174849,82.28089844469737,2.40141064504766,2.217,3.4659011715329004,3.08,0.4613169772901768,
2025/06/30 23:00:00,20.90297225021436,56.03755176537811,4.146500955934084,10.14,0.6924955849640365,0.6630000000000141,65.59085732964483,82.15004762574893,2.445435346032799,2.1696252465483234,3.4847959625605864,3.14,0.4752828531364508,
2025/06/30 23:15:00,20.80130917486855,54.47736814905585,4.16993426618651,9.82,0.6891971247726577,0.662999999999985,64.8159663678667,81.68123294277454,2.3549531894613276,2.253564154786151,3.4934512398092137,3.08,0.4525181115265488,
2025/06/30 23:30:00,20.811246248426812,56.120027848951736,4.148897532000743,10.170000000000002,0.6942020797856978,0.6630000000000104,65.99175572976964,81.27793304333275,2.4512535972648313,2.1710914454277286,3.5017777760698685,3.12,0.4792912062767132,
2025/06/30 23:45:00,20.782941840311366,56.21546845111396,4.137326428324864,10.180000000000001,0.6962180180472187,0.6630000000000003,66.46535014889523,81.19377374903458,2.460526181909634,2.1768172888015718,3.5047858522845075,3.06,0.48086254705898923,
2025/07/01 00:00:00,20.836044766292787,54.99007733629736,4.148215267263481,9.970000000000002,0.6964197782814207,0.6630000000000026,66.51274868423188,86.03931750205513,2.403443253941127,2.2106318956870608,3.460707336076601,3.08,0.4556335900533988,
2025/07/01 00:15:00,20.716820309252853,54.97164069179877,4.133908256516527,9.970000000000002,0.6981008684850073,0.66299999999999,66.91202860142303,86.31296290386187,2.411761311897451,2.218655967903711,3.4557913276452883,3.06,0.45566885941600643,
2025/07/01 00:30:00,20.688958556502087,54.96843237062302,4.127650802578709,9.970000000000002,0.6997301960502736,0.6630000000000033,67.30792590534237,86.58184743824998,2.4154175042548034,2.2256770310932796,3.454936328129718,3.09,0.4553240815336784,
2025/07/01 00:45:00,20.663802267351514,54.99145941641808,4.123059049030081,9.98,0.7016991103935447,0.662999999999995,67.78633669072622,86.92674164373848,2.420532881368197,2.215430861723447,3.4657092074522704,3.07,0.4574030613252774,
2025/07/01 01:00:00,20.62740512156995,54.997687890196346,4.119613876414001,9.99,0.7036814730128228,0.6629999999999912,68.26801516538791,87.26803163305078,2.4249845494490843,2.214214214214214,3.4706078855266442,3.1,0.4582372317180257,
2025/07/01 01:15:00,20.584778806385543,54.97663607277917,4.119271227607406,10.0,0.7056911318000875,0.6630000000000024,68.75632611809341,87.61458258461904,2.4276138781490957,2.215,3.4753191781250994,3.08,0.4586000244511824,
2025/07/01 01:30:00,20.56537828232166,55.71984419838674,4.11283009717686,10.180000000000001,0.7094724080195356,0.6630000000000034,69.6751082540888,87.85089934863764,2.4751812643531723,2.1777996070726915,3.4796546986824284,3.06,0.4706943048406475,
