datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/07/01 01:45:00,20.51249134886143,55.638985266817656,4.096840568974701,10.15,0.7108927138341937,0.663000000000005,70.02021703070493,88.15624875814063,2.4775189146645746,2.179310344827586,3.483355276481756,3.05,0.47056744776728865,
2025/07/01 02:00:00,20.492908441527334,54.12091162156287,4.111205416333095,9.82,0.7089729471101793,0.6630000000000115,69.55374823315462,88.62001797021142,2.3885938564360885,2.2382892057026478,3.5024076296139772,3.14,0.44967560902455983,
2025/07/01 02:15:00,20.401935690073685,55.10715521019904,4.087681534843434,10.04,0.7130995382096732,0.6629999999999764,70.55643567641997,88.78661366435597,2.4561600296938373,2.2011952191235062,3.4931122176032,3.06,0.4644400566460445,
2025/07/01 02:30:00,20.377494588731167,55.09034202061116,4.083216291102474,10.04,0.7148498366022484,0.662999999999976,70.98172671638285,89.08336461214259,2.458845989098752,2.205179282868526,3.4951133657949303,3.07,0.46431076684264344,
2025/07/01 02:45:00,20.33913338567561,55.02698433004565,4.07824717553323,10.03,0.716404140814832,0.6630000000000077,71.35939469448098,89.35654284446066,2.459389921281213,2.214356929212363,3.4945136752916532,3.05,0.46319367790698607,
2025/07/01 03:00:00,20.31148003505723,54.96391912956631,4.07466795203331,10.020000000000001,0.717870371964912,0.6630000000000128,71.71566250189319,89.6086133708418,2.4590960829090127,2.212574850299401,3.502056778410282,3.07,0.46344688864287453,
2025/07/01 03:15:00,20.302230272571762,54.14867034209527,4.078648159948526,9.840000000000002,0.717675671689405,0.6629999999999968,71.66835383555271,90.03046047218776,2.4125640688075887,2.2398373983739837,3.5179279635047296,3.06,0.45301125887595567,
2025/07/01 03:30:00,20.21625291141305,54.87868389403167,4.061070033085508,10.010000000000002,0.7215261627290872,0.6630000000000016,72.60395392841802,90.28706017722467,2.4648676133257013,2.2117882117882117,3.512138363510352,3.05,0.4641966174545414,
2025/07/01 03:45:00,20.16093001885139,54.794306415446556,4.061673696442685,10.010000000000002,0.7235857796073181,0.6630000000000023,73.104403799009,90.66182409100351,2.464501274134111,2.2107892107892106,3.520287153904821,3.07,0.46433812916273126,
2025/07/01 04:00:00,20.10188961997619,54.793018955356445,4.056636933622525,10.020000000000001,0.7255199473453033,0.6630000000000118,73.57437178403242,90.97050647040173,2.47002632080566,2.2065868263473054,3.5263342807995506,3.04,0.46567264189984414,
2025/07/01 04:15:00,20.139242524930978,54.41068922335069,4.0434166552151805,9.9,0.7250732516362237,0.6630000000000055,73.4658327580774,91.1004481081723,2.44842440049581,2.190909090909091,3.5557726251981108,3.16,0.464504679451336,
2025/07/01 04:30:00,19.728863044528794,54.94719564285339,4.034371176497527,10.08,0.725309971955549,0.6629999999999892,73.52335153956734,90.18542115449264,2.498530640591934,2.2331349206349205,3.4937014488447726,3.06,0.4674019210226096,
2025/07/01 04:45:00,19.980692160653803,54.476584337530994,4.044889669048775,9.930000000000001,0.723229529992384,0.6630000000000099,73.01784154775629,89.92838160677904,2.4549495319943326,2.2507552870090635,3.5113469627875147,3.06,0.45966096637017184,
2025/07/01 05:00:00,20.041382761974376,54.071951302797174,4.033410682873162,9.800000000000002,0.7219524397190414,0.6630000000000039,72.70753157273728,89.84926298268583,2.429705470264452,2.2357142857142853,3.5407166451977963,3.04,0.4579793640322324,
2025/07/01 05:15:00,19.9878039522506,54.33491521643407,4.034235174897061,9.87,0.7222809690840112,0.662999999999998,72.78735830164248,89.52593961733113,2.4465603942516427,2.2492401215805473,3.521863799198496,3.07,0.45934662162008555,
2025/07/01 05:30:00,20.0172964632049,54.2357855182139,4.029036086972253,9.83,0.7215068374750068,0.6629999999999975,72.59925823912906,89.46830209598262,2.439789514863111,2.2472024415055953,3.5265386660699742,3.1,0.45850050890805116,
2025/07/01 05:45:00,19.96606950894909,53.99300854755381,4.025031622169676,9.78,0.7217892002847038,0.6630000000000084,72.66786732515251,89.7668661145172,2.429794575061781,2.2474437627811863,3.5335583566896704,3.1,0.4565667120015081,
2025/07/01 06:00:00,20.278793189629425,53.83052992127068,4.079498024406707,9.62,0.6925571824889122,0.6630000000000126,65.60532813192994,81.62905215994081,2.358133266015998,2.2806652806652807,3.506819270830251,3.08,0.45091374793740324,
2025/07/01 06:15:00,20.17827120882356,54.61616374800593,4.065203924712174,9.81,0.6968955685814368,0.662999999999987,66.62452374950001,82.21026490743218,2.413163074148752,2.2517838939857286,3.4950130814990907,3.09,0.46205099170953445,
2025/07/01 06:30:00,20.051152775299784,55.147554181356384,4.048810461380634,9.940000000000001,0.6998029281462371,0.6629999999999922,67.32559849697734,82.61042557232348,2.455042066012269,2.2354124748490944,3.48193492683947,3.05,0.46960492211690325,
2025/07/01 06:45:00,20.104159643471917,54.381252564387694,4.055640220718646,9.770000000000001,0.6993766873729949,0.663000000000011,67.22202965266092,83.11880755458414,2.408990804975494,2.253838280450358,3.5008739478527344,3.08,0.4599512677484603,
2025/07/01 07:00:00,20.068670168277208,55.049506198341476,4.044629506867844,9.92,0.7018170861277705,0.6629999999999933,67.81500267299886,83.3084877890706,2.452635027053945,2.2338709677419355,3.488350839328292,3.09,0.4685829091507869,
2025/07/01 07:15:00,20.093687370490443,55.139015104374096,4.050424712726233,9.95,0.7026678533820132,0.6629999999999985,68.02172381943645,83.46183160611298,2.4565325134269487,2.233165829145729,3.4875432496468086,3.08,0.46921503208898885,
2025/07/01 07:30:00,20.08268587920918,54.325158105924004,4.060609690382837,9.78,0.7012247240292596,0.6630000000000059,67.67106933341965,83.6615106139279,2.4085053097230666,2.2719836400817996,3.4917780758265207,3.09,0.4571246071999222,
2025/07/01 07:45:00,20.097551712025677,54.61308030254918,4.052210783379389,9.83,0.701678556377867,0.6629999999999977,67.78134243446442,83.62374213931294,2.4258362966504317,2.264496439471007,3.4855470209692814,3.05,0.4604936348679539,
2025/07/01 08:00:00,20.16982027566661,55.44568113361572,4.048638885925091,10.010000000000002,0.70397301652441,0.663000000000006,68.33885499690105,83.66894112277757,2.4724358684592276,2.214785214785215,3.4913314468772807,3.04,0.47362109426705656,
2025/07/01 08:15:00,20.08498342634431,54.921812290005164,4.05187987939788,9.91,0.7033432883800851,0.6630000000000035,68.18584238000878,83.85766392919527,2.4457783288167594,2.234106962663976,3.494975033419879,3.03,0.46704725769266237,
2025/07/01 08:30:00,20.052164461488758,54.9201599898816,4.050228560795087,9.92,0.7045871725198168,0.6630000000000082,68.48808386159122,84.20590728579555,2.449244493513876,2.2278225806451615,3.49899651715109,3.05,0.4679633380386885,
2025/07/01 08:45:00,20.178846204043282,54.36307458629716,4.063986727658692,9.79,0.7034679504607944,0.6630000000000044,68.2161330242661,84.35646178607567,2.4089645601869685,2.2665985699693567,3.4987023840838685,3.01,0.45712226188448063,
2025/07/01 09:00:00,20.197030221246962,54.59804578158776,4.04570524596816,9.82,0.7053486986259114,0.6629999999999953,68.67312101353541,84.84327042855486,2.427265310488535,2.213849287169043,3.526092749881719,3.16,0.46567628111949294,
2025/07/01 09:15:00,19.890119413203195,55.42475956598133,4.022987390296088,10.03,0.7067426939387302,0.6630000000000065,69.01183681125505,84.47293464046486,2.4931721198514123,2.2173479561316056,3.4793351390227296,3.11,0.47477431580890034,
2025/07/01 09:30:00,19.98832385443643,55.008281292620154,4.051021940119424,9.960000000000003,0.7058296848671761,0.6630000000000058,68.78999202228206,84.46529457005342,2.458638868716268,2.2399598393574296,3.485606122091409,3.02,0.4674768459464949,
2025/07/01 09:45:00,20.1118058809505,54.97713194177271,4.042460137569577,9.91,0.7045889564552553,0.6629999999999999,68.48851732582646,84.29341918083657,2.4514774822141168,2.2431886982845612,3.4864402259410308,3.0,0.4659258127079334,
2025/07/01 10:00:00,20.030746016178796,54.95107925836692,4.042323829414444,9.92,0.7048212562238904,0.6629999999999976,68.54496199297989,84.34324781875213,2.454033971206353,2.2288306451612905,3.4944544626103564,3.03,0.46808692693770165,
2025/07/01 10:15:00,20.108935504032843,55.071390483823336,4.040805127525048,9.930000000000001,0.7047310860310573,0.6629999999999948,68.5230522573331,84.28897069888494,2.4574310531233228,2.230614300100705,3.4908215829576945,3.03,0.46834435896108123,
2025/07/01 10:30:00,20.126693142441127,54.0535824956126,4.053388753475028,9.710000000000003,0.7025326812638025,0.663000000000005,67.98887942503717,84.45964963188096,2.395526457134288,2.2677651905252314,3.5043513839564873,3.06,0.4544153448847326,
2025/07/01 10:45:00,20.14949861600536,53.614724916817636,4.057618228950978,9.610000000000001,0.7012727277646418,0.6629999999999977,67.6827333780329,84.44532590191129,2.3683844703360597,2.3059313215400623,3.4954847975842744,3.12,0.4456820597791636,
2025/07/01 11:00:00,20.17273478198831,55.003300370798854,4.043865896417161,9.91,0.7049504148358476,0.6630000000000031,68.57634521348369,84.45169746234566,2.4506252813131604,2.233097880928355,3.4941046736757606,3.02,0.4668757248808423,
2025/07/01 11:15:00,20.17698257332046,55.06809789980031,4.040554043915994,9.92,0.7052358981047675,0.6630000000000047,68.64571251498987,84.50922625501629,2.4551088519498703,2.2358870967741935,3.489531128838247,3.03,0.4670192784319534,
2025/07/01 11:30:00,20.260273330205678,54.11318563788166,4.057718150203226,9.710000000000003,0.703059982619418,0.6630000000000029,68.11700417385276,84.65062543310461,2.392970541710416,2.2729145211122552,3.5035206024095458,3.02,0.453218652564673,
2025/07/01 11:45:00,20.188829461080843,54.99978291302443,4.0549530487101615,9.930000000000001,0.7058540184412809,0.6629999999999939,68.79590464328969,84.67805902491911,2.44885696103402,2.2376636455186305,3.4932618851261044,3.04,0.4660079790867932,
2025/07/01 12:00:00,20.277338827888286,53.38435313783623,4.08708534321275,9.590000000000002,0.7022024938512932,0.6630000000000126,67.90864982039088,84.8617728243947,2.3464154023418446,2.3065693430656933,3.5115466847881005,3.03,0.4423089931990954,
2025/07/01 12:15:00,20.292003016768433,54.09903702862039,4.066977821898253,9.720000000000002,0.7036932419680447,0.6629999999999988,68.27087480990416,84.8358338296251,2.3899810684148783,2.2767489711934155,3.5036710061976586,3.01,0.4522585397589333,
2025/07/01 12:30:00,20.27469609424986,53.58303547190178,4.072496740403584,9.610000000000001,0.7019825779898596,0.6629999999999974,67.8552142200314,84.75148800039635,2.359731784351938,2.283038501560874,3.51734052244041,3.06,0.4469658650101717,
2025/07/01 12:45:00,20.303143012686007,54.70472490767952,4.069709870583806,9.850000000000001,0.702508333991833,0.6629999999999888,67.9829634756997,84.02115990722433,2.4203199523377825,2.2436548223350252,3.5022492582580944,3.04,0.46189044266940554,
2025/07/01 13:00:00,20.292389202504864,55.57587582647102,4.070905249551261,10.050000000000002,0.702760461332934,0.6630000000000014,68.0442258864725,83.37474414442316,2.468738372406929,2.2089552238805967,3.4923165596777404,3.03,0.474296868318365,
2025/07/01 13:15:00,20.38135248495712,54.707019551194435,4.0863090414473975,9.840000000000002,0.6983813509940174,0.6629999999999989,66.98018080818873,82.77487212485055,2.4080410708521955,2.2428861788617884,3.50429179943914,3.04,0.4618689312462066,
2025/07/01 13:30:00,20.414747292608922,55.48033645638884,4.085452618051139,10.0,0.6977507719837734,0.6630000000000058,66.82696144617415,81.95070048938311,2.447709209945567,2.22,3.4915794672714817,3.05,0.47174303866824496,
2025/07/01 13:45:00,20.472488886499775,55.57994570605962,4.0916458216312845,10.010000000000002,0.6957922244881725,0.6630000000000019,66.3653205710481,81.29992438735532,2.446448308668405,2.206793206793207,3.4986996815449714,3.03,0.4742345796930597,
2025/07/01 14:00:00,20.551762562449653,55.5986786789241,4.104546780927627,10.010000000000002,0.693984580819498,0.6629999999999985,65.94065977186312,80.73414516229626,2.438758901838547,2.2117882117882117,3.4978496349026336,3.04,0.47341765361617566,
2025/07/01 14:15:00,20.565883159717316,55.57512133147452,4.108987999841422,10.0,0.6924855778049421,0.6630000000000129,65.58850639718082,80.28359886639801,2.4336892685950726,2.215,3.4971140723585865,3.04,0.4729267263362177,
2025/07/01 14:30:00,20.60735639924269,55.600366144580335,4.114391171168718,10.0,0.6914064880934546,0.6630000000000082,65.33500118085175,79.92211161261005,2.4304932574409155,2.21,3.5016327469735837,3.06,0.4737231983363772,
2025/07/01 14:45:00,20.619284288070048,55.20689779627713,4.130307312617103,9.92,0.6886521471308216,0.6630000000000024,64.68793746210015,79.34922388908122,2.4017583315645226,2.2358870967741935,3.499777771162111,3.05,0.4670811111582194,
2025/07/01 15:00:00,20.72036082493719,55.381244381553415,4.131755528247703,9.930000000000001,0.6865673277456613,0.663000000000005,64.19816114080267,78.6603369771954,2.403336773463787,2.2366565961732126,3.495172042859822,3.07,0.468093065752475,
2025/07/01 15:15:00,20.717550998166132,55.41405032243193,4.140548660031984,9.940000000000001,0.6845878410325466,0.6630000000000054,63.73313010390813,78.01628182951916,2.4006480339065064,2.2313883299798793,3.4973223040636254,3.06,0.4693541960948252,
2025/07/01 15:30:00,20.883085289801727,56.29031097906545,4.154388549773037,10.12,0.6835123129023547,0.6630000000000019,63.480461592282715,77.05421636884955,2.435978214063024,2.1907114624505932,3.4983879207619575,3.05,0.4815738335513369,
2025/07/01 21:00:00,21.462324780559584,54.798757892346885,4.226984614564337,9.91,0.7051236765151127,0.6629999999999814,68.61844468639083,83.0397646572761,2.344460863627107,2.199798183652876,3.621470426006074,3.15,0.4632357498469456,
2025/07/01 21:15:00,20.978186912867727,55.90222306045257,4.182705997932972,10.23,0.7143056507837872,0.6630000000000074,70.8494993466685,84.69296935193583,2.4457850982248113,2.1544477028347995,3.592732173831851,3.1,0.4822350435577055,
2025/07/01 21:30:00,20.893816081125976,55.35089697218956,4.176852753807223,10.100000000000001,0.7122605358085902,0.662999999999997,70.35257317777028,84.68941787825182,2.4180885933299416,2.205940594059406,3.5693709339360926,3.03,0.47065188364475324,
2025/07/01 21:45:00,21.03184952629266,54.73979509972213,4.19375941983728,9.95,0.7094333813160998,0.6630000000000058,69.66562546683132,84.53335247947943,2.3725729122501895,2.22713567839196,3.5809710546448965,3.1,0.46114757963656416,
2025/07/01 22:00:00,21.116237834420076,54.737259235514045,4.189051730143909,9.92,0.7079139504396241,0.6629999999999997,69.29643108240344,84.33035233023456,2.36807770327038,2.2288306451612905,3.5784351236162943,3.09,0.460061382359382,
2025/07/01 22:15:00,21.13527224766682,54.637353375395094,4.187602942228551,9.9,0.7090814340565913,0.6629999999999951,69.58010861059483,84.88470011117073,2.364120986774223,2.231313131313131,3.5798460988164438,3.07,0.45826886051061816,
2025/07/01 22:30:00,21.1918216655572,54.61549587141354,4.192433380024593,9.880000000000003,0.7064126233401069,0.6629999999999912,68.93163559028449,84.29948449366398,2.356626594730062,2.2388663967611335,3.572895392373335,3.07,0.456574933448053,
2025/07/01 22:45:00,21.249199321781077,54.69606960602022,4.194731526440606,9.880000000000003,0.703989742904915,0.662999999999989,68.34291920663512,83.71209421114561,2.3553354815972143,2.240890688259109,3.5657742673946884,3.07,0.45651645932444435,
2025/07/01 23:00:00,21.29502731021313,54.795205910952575,4.194179702336474,9.880000000000003,0.701300615136285,0.663000000000012,67.68950950794371,83.03108793444673,2.3556453707732397,2.2459514170040484,3.5549710114103816,3.08,0.456378421462986,
2025/07/01 23:15:00,21.320899874086024,54.81508131184228,4.194956471103985,9.87,0.6989302091759839,0.6629999999999977,67.1135434782276,82.49398757137025,2.3528253673160324,2.2451874366767988,3.550995070770493,3.07,0.4563481734360451,
2025/07/01 23:30:00,21.35085980852324,54.80634714109175,4.200244905129698,9.860000000000001,0.6965364714078633,0.6629999999999991,66.54016282407986,81.95791214434455,2.34748216418479,2.244421906693712,3.548810817478613,3.1,0.45602936899478147,
2025/07/01 23:45:00,21.354301691491116,54.80914583941251,4.202024987221679,9.850000000000001,0.6938355024167709,0.6629999999999944,65.90563751900197,81.344208760687,2.344107907485977,2.2436548223350252,3.5445058205010276,3.08,0.4560410916481562,
2025/07/02 12:00:00,20.26514037414472,55.58180576471216,4.099784007969603,10.210000000000003,0.7235011017306848,0.6630000000000127,73.08382859745053,87.86567260560147,2.490375097847277,2.1782566111655237,3.553674386931334,3.09,0.47958269001452497,
2025/07/02 12:15:00,20.31841564268393,55.6289510445053,4.095012116990003,10.210000000000003,0.7238898341793025,0.6629999999999898,73.17828359326226,88.37624870350827,2.4932771157475253,2.175318315377081,3.549056558653326,3.1,0.47908283150495207,
2025/07/02 12:30:00,20.328718038573754,55.65051604378476,4.100249103674212,10.23,0.7244605535531885,0.663000000000002,73.31695813988523,88.8703953809896,2.49497036432078,2.167155425219941,3.5490534257530575,3.08,0.479402393935241,
2025/07/02 12:45:00,20.30385134959124,56.21727266884494,4.100916503167347,10.380000000000003,0.7266851575518266,0.6630000000000187,73.85749691435613,88.89091229465275,2.531141512387048,2.146435452793834,3.5436111373233676,3.11,0.487578582724289,
2025/07/02 13:00:00,20.350696997146827,55.52073755606716,4.113523214634106,10.220000000000002,0.7256734804778401,0.6629999999999938,73.6116775747982,88.86556798590568,2.484488227425517,2.1653620352250487,3.565812862803147,3.11,0.47914207910972184,
2025/07/02 13:15:00,20.404511506922688,56.13758631849544,4.107507432761035,10.350000000000001,0.727557192563918,0.6629999999999903,74.0693857435739,88.58274699884129,2.519776328936016,2.143961352657005,3.5651169392184605,3.11,0.48793211041468676,
2025/07/06 00:15:00,21.10154106032121,54.88803743088624,4.173916657837752,9.940000000000001,0.6982734504597453,0.6630000000000097,66.95396291835684,85.85509260105611,2.3814562711343883,2.238430583501006,3.4734122120317337,3.06,0.45091176179226133,
2025/07/06 00:30:00,20.696666416261735,55.31689529017308,4.1365050525057985,10.050000000000002,0.6989246675253774,0.6630000000000086,67.11219695676392,85.5301425267959,2.4295872656826436,2.197014925373134,3.4711708441564064,3.07,0.46340194285232994,
2025/07/06 00:45:00,20.606323812693574,55.138748663969864,4.135151603234917,10.020000000000001,0.698592500587622,0.6630000000000069,67.031486363076,85.4154461013617,2.4231276048407477,2.208582834331337,3.468360798023061,3.09,0.4611931138579922,
2025/07/06 01:00:00,20.46267775332666,56.4096906415474,4.1072687195642335,10.31,0.7024154525287744,0.6630000000000112,67.96039495013682,85.39206185671894,2.5101839455719506,2.142580019398642,3.4645095795944494,3.08,0.4826911320866275,
2025/07/06 01:15:00,20.48647195651091,55.59396424409971,4.120796970222851,10.130000000000003,0.7007537288123785,0.663000000000004,67.55662596395443,85.43130861399516,2.458262339348443,2.1796643632773938,3.472019012012229,3.11,0.47043929275468505,
2025/07/06 01:30:00,20.41268895957512,55.41015040319286,4.109874295675741,10.08,0.7003609163708391,0.6629999999999974,67.46117960322209,85.37254841089248,2.452629758191341,2.197420634920635,3.464326439330995,3.12,0.46721725137622955,
2025/07/06 01:45:00,20.33051674393886,56.04889911941814,4.10308379760533,10.24,0.7025871655615883,0.6629999999999951,68.00211812979768,85.3305073292505,2.4956838575844684,2.177734375,3.454535174860175,3.12,0.47631532080893085,
2025/07/06 02:00:00,20.422367263596414,55.30388543082705,4.102023868593862,10.04,0.7006225349517771,0.6630000000000017,67.52474821462647,85.36222460303806,2.4475723012898083,2.206175298804781,3.465915275501552,3.12,0.46554552712101305,
2025/07/06 02:15:00,20.33131268368038,55.296491480676934,4.103187329423213,10.06,0.7015629112365539,0.6630000000000126,67.75324274436615,85.46341680344347,2.451752550477421,2.209741550695825,3.4635892016541923,3.12,0.46583090631214147,
2025/07/06 02:30:00,20.368631007811473,55.50602753393326,4.098937894380609,10.100000000000001,0.7028876070441724,0.663000000000003,68.07512000828935,85.61129535632807,2.4640529474346216,2.1811881188118813,3.479698260119926,3.15,0.4714418336657599,
2025/07/06 02:45:00,20.245060117210926,56.24847082213296,4.090681667819563,10.29,0.7052297987958851,0.6630000000000114,68.64423049259395,85.48422176771653,2.5154731742997813,2.166180758017493,3.460955674184636,3.08,0.48114100668386206,
2025/07/06 03:00:00,20.314984533491156,55.50960607094635,4.09846396898138,10.110000000000001,0.7035421337153576,0.6630000000000014,68.23415822134679,85.52626454480362,2.4667778164004965,2.1938674579624133,3.4734167683018318,3.11,0.47063907315628184,
2025/07/06 03:15:00,20.27282404247046,55.472895989110384,4.092987472339814,10.100000000000001,0.703766668737633,0.6629999999999908,68.28871619474006,85.51238852080144,2.4676352097960836,2.197029702970297,3.4727492946233722,3.11,0.4704381777674807,
2025/07/06 03:30:00,20.243751364892205,55.43998348079015,4.08791703762129,10.090000000000002,0.704136422733946,0.6630000000000128,68.37855976786327,85.54227370941543,2.468249699575912,2.201189296333003,3.4718730492540684,3.09,0.47003406001982745,
2025/07/06 03:45:00,20.28468083054264,56.11787070067447,4.082851654874172,10.24,0.7063561648278303,0.6630000000000058,68.91791718689551,85.53648781798668,2.5080509569274527,2.1748046875,3.469287793115076,3.09,0.4794828800134188,
2025/07/06 04:00:00,20.210732838680144,55.29743573310793,4.0901201251454244,10.07,0.7051684778289511,0.663000000000001,68.6293306001501,85.70276295411942,2.462030378543457,2.188679245283019,3.490288037916821,3.1,0.471114604254982,
2025/07/06 04:15:00,20.187993764448095,55.301812656211666,4.088467339820516,10.07,0.7050063245451423,0.6629999999999975,68.58993026761614,85.54222922070672,2.4630256678146965,2.1976166832174777,3.484490234350407,3.09,0.47037453183441763,
2025/07/06 04:30:00,20.200655147538725,55.349799204921226,4.084922102569047,10.07,0.7047888743685043,0.66299999999998,68.53709378432642,85.3548534995738,2.465163287610033,2.204568023833168,3.479582634606817,3.09,0.4700748157427903,
2025/07/06 04:45:00,20.219273174890077,55.45616737378185,4.073088755541582,10.07,0.704810459974346,0.6630000000000046,68.5423386984503,85.24521583074534,2.4723252068345944,2.2025819265143993,3.478108751310463,3.1,0.471417789730175,
2025/07/06 05:00:00,20.15227722838648,55.328816959721394,4.077359547966823,10.06,0.7050519070917223,0.6629999999999946,68.60100600688274,85.23986619854256,2.4672830251176703,2.201789264413519,3.484009813166251,3.09,0.4711120628200423,
2025/07/06 05:15:00,20.11449718158792,55.3363775070809,4.069884925485457,10.06,0.7059807671708664,0.6630000000000069,68.82670230570315,85.40433257167818,2.471814359419521,2.1998011928429424,3.4857960049906898,3.1,0.47190684527215926,
2025/07/06 05:30:00,20.094651450636093,55.34181269930309,4.064736416429432,10.06,0.7068934340753139,0.6630000000000092,69.04846395421876,85.56301021658348,2.4749452287577753,2.198807157057654,3.4878382298637876,3.1,0.4724226710669747,
2025/07/06 05:45:00,19.87809535885407,56.36767306091588,4.036841468914326,10.360000000000001,0.719412976998472,0.6629999999999995,72.09048778982994,88.06514378701588,2.566362855657603,2.137065637065637,3.494790123424717,3.11,0.49099570525418557,
2025/07/06 06:00:00,19.818570421280015,55.50394862509137,4.044616673124747,10.170000000000002,0.7172621263409826,0.6629999999999958,71.56786975120986,88.0201062681634,2.514453364042277,2.1819075712881024,3.495321653504427,3.13,0.47789992204995824,
2025/07/06 06:15:00,19.699675911393115,55.4536767448152,4.03832948610469,10.170000000000002,0.7175590244974277,0.6629999999999971,71.64001066515344,87.9868185667555,2.518368061594158,2.1868239921337267,3.4911766988989923,3.11,0.47788834741317404,
2025/07/06 06:30:00,19.676541012905773,55.47415793106171,4.034073001164784,10.170000000000002,0.7174718113498094,0.66300000000002,71.61881943832898,87.85113781673284,2.521025275711062,2.191740412979351,3.4872989219598,3.12,0.477818983805599,
2025/07/06 06:45:00,19.7228305109835,54.85356594593304,4.029746074881426,10.0,0.7154867519412517,0.6629999999999866,71.13648569236292,87.79424816679898,2.481545937182717,2.211,3.4990408849741312,3.12,0.46971979245366646,
2025/07/06 07:00:00,19.737082185053964,54.86846685979049,4.030291605885591,10.0,0.7154493271134753,0.6629999999999948,71.12739213208934,87.66232604061447,2.4812100408309448,2.215,3.4981723939405205,3.11,0.46949375436736,
2025/07/06 07:15:00,19.692996470015032,54.88688620804868,4.023356067741626,10.0,0.7155894914982874,0.6630000000000089,71.16144955751702,87.58397906584972,2.485487198157224,2.219,3.4944407813807596,3.12,0.4697073760870188,
2025/07/06 07:30:00,19.643424536962755,55.577689917045234,4.0131688682938345,10.16,0.7176637120621808,0.6630000000000089,71.66544786116177,87.47685653295302,2.5316652085760447,2.187992125984252,3.490167114052848,3.11,0.4804994266020636,
2025/07/06 07:45:00,19.613820582318795,55.6259796471104,4.009383829779187,10.170000000000002,0.7178906741728457,0.663000000000002,71.72059557339892,87.3898719168897,2.536549363137453,2.184857423795477,3.4911296511686127,3.12,0.4818112316213418,
2025/07/06 08:00:00,19.602403592932603,54.72781734249071,4.02456171296986,9.98,0.7158595034768707,0.6629999999999968,71.22705761364108,87.4249023403457,2.4797731310313096,2.219438877755511,3.5028668177716216,3.12,0.46957364757418774,
2025/07/06 08:15:00,19.609752075699646,54.80272648099361,4.0101419883693765,9.970000000000002,0.7155309952212333,0.6630000000000073,71.1472360139264,87.37457758564469,2.4861962566203424,2.2256770310932796,3.493675682162002,3.1,0.46936135098950754,
2025/07/06 08:30:00,19.54533992866277,55.38201453126021,4.001914712603167,10.110000000000001,0.7173109415250578,0.6630000000000048,71.57973096326957,87.38415594979328,2.52629071982987,2.1998021760633035,3.487383652289496,3.1,0.4782799802667769,
2025/07/06 08:45:00,19.461353102982457,54.77244686428821,4.003958853947084,9.98,0.7155259777932808,0.6629999999999985,71.14601686914598,87.3545973040135,2.4925331063684046,2.2314629258517034,3.4846753520847358,3.16,0.46937449358811595,
2025/07/06 09:00:00,19.550559604367777,54.5795663857005,4.00002865333169,9.91,0.714799916133294,0.6629999999999954,70.96959693997036,87.4224812647705,2.4774822529698124,2.233097880928355,3.4926425703392647,3.09,0.46678039566357815,
2025/07/06 09:15:00,19.569369491472514,54.616285168039894,4.001152767136641,9.92,0.7153544893572956,0.6629999999999981,71.10434826246919,87.56359028254461,2.479285490291111,2.2278225806451615,3.495947850899455,3.12,0.4675881124376775,
2025/07/06 09:30:00,19.444461703564343,55.374537154916084,3.995425182167327,10.12,0.7179189636146567,0.6629999999999836,71.72746939912696,87.57069047455593,2.532896885459981,2.203557312252965,3.4806295642806684,3.08,0.4782921655538028,
2025/07/06 09:45:00,19.53298635339229,54.77586199753125,4.002890708206487,9.970000000000002,0.7161264377742513,0.6629999999999944,71.29191784856923,87.62030200380408,2.4907000282471126,2.230692076228686,3.487158035370207,3.1,0.46882379396604684,
2025/07/06 10:00:00,19.661013290305334,55.60114839591057,3.9937111712836653,10.130000000000003,0.7180158124083192,0.6630000000000026,71.75100191469716,87.5881687087928,2.53648788446161,2.195459032576505,3.4844397417149393,3.08,0.47974247127718855,
2025/07/06 10:15:00,19.600040452817723,55.51410828841557,3.997411405133392,10.130000000000003,0.7184128364505034,0.6630000000000099,71.8474716186702,87.71818625670875,2.5341399654264425,2.1944718657453106,3.4869977910903516,3.07,0.47949909779713995,
2025/07/06 10:30:00,19.565901106359547,55.513491444130125,3.9981588073227,10.14,0.7188323400690821,0.6630000000000029,71.94940345553377,87.81710075299793,2.5361673932081956,2.1913214990138066,3.48831248591654,3.08,0.48011319758048737,
2025/07/06 10:45:00,19.564634855831287,55.47310434890966,4.001824725668885,10.14,0.7192975520413333,0.66300000000001,72.06244160052792,87.96736219810751,2.5338441074040667,2.190335305719921,3.491203235327553,3.08,0.4798426144996451,
2025/07/06 11:00:00,19.632714115649208,55.60836743168852,3.996477235440723,10.15,0.7193649670674515,0.6630000000000045,72.07882223978284,87.9618040652917,2.539736723629975,2.187192118226601,3.4897421561921713,3.08,0.4809325372290604,
2025/07/06 11:15:00,19.678285449864234,54.507145840669125,4.006121194390123,9.89,0.7162147274967612,0.663000000000004,71.31337066373979,88.0291888869305,2.468722118005124,2.2376137512639027,3.4969536665283707,3.09,0.46426476329400157,
2025/07/06 11:30:00,19.554594662086686,55.12421641907633,3.9967170051151997,10.050000000000002,0.7186133429108422,0.663000000000008,71.89619108353124,88.14037181618437,2.514563825043781,2.2119402985074625,3.487569535012333,3.09,0.47386962865016613,
2025/07/06 11:45:00,19.50619182215678,55.07897660397231,3.996920651615324,10.050000000000002,0.7187901785068666,0.6629999999999969,71.93915895395423,88.2028624733834,2.5144357058823203,2.21592039800995,3.4849106838489607,3.09,0.4732576625752232,
2025/07/06 12:00:00,19.570394047157833,55.20182850809357,3.9872647202082225,10.050000000000002,0.7187368849729321,0.6629999999999997,71.92620958339768,88.20137725721347,2.520524897447785,2.2109452736318405,3.4844018580041034,3.09,0.47450274005287973,
2025/07/06 12:15:00,19.552863321964367,53.65025219781097,4.014376242976292,9.73,0.7153538729673885,0.66299999999999,71.10419849080586,88.43448545120147,2.423788755980206,2.279547790339157,3.4962964361960354,3.11,0.4520765771148692,
2025/07/06 12:30:00,19.560002878423177,54.60325140163252,3.9935824160732634,9.92,0.717522080700238,0.6629999999999928,71.6310339866691,88.34660022333935,2.4839852960275093,2.243951612903226,3.483859949835289,3.07,0.46498442319672567,
2025/07/06 12:45:00,19.601271385564075,53.885162254376155,4.014172588968208,9.78,0.7165345468985668,0.6629999999999988,71.39108102819564,88.61369904520278,2.4363675908897147,2.2566462167689165,3.5053826309044256,3.09,0.4565899085200779,
2025/07/06 13:00:00,19.727338604137913,54.64967212011976,3.9996177238049886,9.9,0.715580250351437,0.6629999999999956,71.15920412498555,87.87567166929217,2.475236556003096,2.227272727272727,3.4976803325176338,3.18,0.4664104632769076,
2025/07/06 13:15:00,19.34446699008663,55.06749331837756,3.9788806567076183,10.04,0.7174842572962463,0.663000000000006,71.62184357954153,87.91190191406129,2.523322729741721,2.216135458167331,3.4753335994834393,3.09,0.47424430118709576,
2025/07/06 13:30:00,19.334361772411,55.13946603891702,3.985224631910943,10.07,0.7176620597728508,0.6630000000000128,71.66504638456188,87.85756341656601,2.5268337245951846,2.2194637537239323,3.470707420726667,3.04,0.47450218477668676,
2025/07/06 13:45:00,19.51096903856893,54.418683367544816,3.984793012237947,9.860000000000001,0.7150603756815014,0.6630000000000108,71.0328839272564,87.9061958244719,2.4744070695060794,2.2413793103448274,3.4866084462176374,3.11,0.4640419896375936,
2025/07/06 14:00:00,19.10142710558347,55.09281524580092,3.955673401859238,10.050000000000002,0.7172222449230053,0.662999999999992,71.55817928368816,87.83015885136497,2.5406546443587383,2.21592039800995,3.4626667573489174,3.07,0.47617201167726636,
2025/07/06 14:15:00,19.233758576372054,55.213866138757055,3.981332614179666,10.100000000000001,0.717778697015571,0.6629999999999873,71.69338713746895,87.81337681923405,2.5368390382728814,2.213861386138614,3.4673058001040205,3.12,0.47654392627019354,
2025/07/06 14:30:00,19.232498243199018,55.211131586929525,3.981172390972999,10.100000000000001,0.7178587329450441,0.6630000000000034,71.7128344293272,87.8535858441404,2.5369411339486256,2.204950495049505,3.4732959770286267,3.1,0.4776714991469142,
2025/07/06 14:45:00,19.403707716469683,54.93260585450048,3.980055008219333,9.99,0.7154827996190244,0.6630000000000078,71.13552534912453,87.57014634010396,2.510015559928028,2.2372372372372373,3.4653401331659124,3.06,0.4698567569118288,
2025/07/06 15:00:00,19.455208495032025,54.909913972727566,3.99934598587352,10.010000000000002,0.7158514993542648,0.6630000000000001,71.2251127557601,87.62480336557809,2.5029092344991652,2.2157842157842156,3.4849628694489487,3.06,0.47203042087319,
2025/07/06 15:15:00,19.55917040614952,55.08450105632403,3.989654999392464,10.010000000000002,0.7150229915329417,0.6629999999999999,71.02380025130446,87.38483888786482,2.5089888728534926,2.2237762237762237,3.4742304585019244,3.06,0.4718146756022594,
2025/07/06 15:30:00,19.5137264933,55.01063719302465,3.995331464590544,10.010000000000002,0.7148303266167856,0.6630000000000006,70.97698614069486,87.33901148723626,2.5054241653579203,2.2237762237762237,3.475810271332605,3.05,0.4714813561318169,
2025/07/06 15:45:00,19.574698767990753,55.15482714165984,3.990358981741769,10.020000000000001,0.7142143412465674,0.663000000000026,70.82731277081994,87.12979066258508,2.5110522752081637,2.219560878243513,3.473880528592693,3.07,0.4728891572229203,
2025/07/06 16:00:00,19.55987716882504,55.17281063797668,3.989744993383358,10.020000000000001,0.7141940872125463,0.662999999999998,70.82239140471117,86.6928059714422,2.5114387051346116,2.2175648702594812,3.481131792722983,3.04,0.474387724741992,
2025/07/06 16:15:00,19.59731704982147,54.293311394915065,3.9996149740514064,9.82,0.713144562585395,0.6630000000000073,70.56737579020538,86.66475907210963,2.4552363324244784,2.25152749490835,3.501314711818172,3.05,0.46296801834162216,
2025/07/06 16:30:00,19.51318418009282,55.14409275691639,3.9838027658893123,10.03,0.7194451374129514,0.6629999999999977,72.09830219231951,87.26859838561106,2.5176949235239015,2.2243270189431708,3.4957717126631054,3.06,0.47530235004999555,
2025/07/20 06:15:00,17.480865135444446,53.85018619301337,3.5104927994285235,9.48,0.7660272973477902,0.6775780576610206,84.01700150973257,98.24741810264896,2.700475557603553,2.3639240506329116,3.4841092208672197,3.25,0.47411013347433995,
2025/07/20 13:30:00,18.65336974327016,55.97877468882899,3.8843055359240886,9.970000000000002,0.6792055984585709,0.6630000000000149,62.46870643873045,76.46920081867957,2.566739384374434,2.3500501504513536,3.299176043248826,2.97,0.47418379075848865,
2025/07/20 13:45:00,18.688639529468958,55.96378840101198,3.88621104795849,9.970000000000002,0.6796958545666449,0.6629999999999961,62.58387988484039,76.79473349205226,2.565480844185613,2.3490471414242724,3.2987178928454925,2.98,0.4734480603218147,
2025/07/20 14:00:00,18.728598311397775,55.0400420795969,3.9049621650953203,9.79,0.6786444963704699,0.6630000000000074,62.33688949643519,77.28890554896331,2.507066544077777,2.374872318692544,3.31511938453231,2.97,0.46195884296812206,
2025/07/20 14:15:00,18.698101498769518,55.76319943182102,3.8973892717401593,9.95,0.6809770894882958,0.6629999999999996,62.88487407700643,77.13966015693056,2.552991068186881,2.3507537688442213,3.3089645516636104,2.98,0.47164384692858397,
2025/07/22 08:45:00,15.971169726123378,53.612201570780314,3.628682696371559,9.92,0.7545047154092501,0.6785466674745295,80.9644419797033,98.60750157362999,2.7337744382884015,2.381048387096774,3.3552795735604657,3.15,0.470918765970381,
2025/07/22 09:00:00,16.017386154804626,54.36886600686171,3.63060416024556,10.110000000000001,0.7572899222425094,0.6793490111916638,81.68272528570579,98.9057751473243,2.784660501054513,2.3333333333333335,3.3575889322085994,3.14,0.4822650439770012,
2025/07/22 09:15:00,15.999658465363211,54.51265576530801,3.630873465326843,10.15,0.7575878161406706,0.679274445466983,81.7595498186137,98.87805512571725,2.795470593213394,2.3300492610837438,3.353235597582524,3.12,0.48387713519370756,
2025/07/22 09:30:00,16.12919431229824,54.19798822294996,3.634375319613364,10.050000000000002,0.7562615023023536,0.679315204163649,81.41750373528015,98.89320728788319,2.7652620096124667,2.3442786069651738,3.3598097167974816,3.12,0.4786524458986796,
2025/07/22 09:45:00,15.974471734073063,53.912162170237536,3.623153839161014,9.99,0.7559221649046389,0.679710158847417,81.32999124429813,99.04003282220347,2.7572663054001896,2.364364364364364,3.352891157665056,3.14,0.47511019472890004,
2025/07/22 10:00:00,15.923488318907403,53.67554783749728,3.625404552159181,9.940000000000001,0.7544553278446945,0.6790445006330239,80.95170530868823,98.79257247543875,2.7417629831352306,2.3772635814889336,3.350257863848702,3.13,0.47181304580563815,
2025/07/22 10:15:00,16.015700345810558,54.24458945896106,3.629219445681937,10.100000000000001,0.7608709896989847,0.6825949628526125,82.6062548925334,100.11246696938396,2.782967564008021,2.3495049504950494,3.3609266117558962,3.11,0.4801973319529076,
2025/07/22 10:30:00,16.16247367811428,53.969334483819864,3.6252844371787654,9.98,0.7573022930499276,0.6809989082333411,81.68591562128634,99.51912909568816,2.7528874417827867,2.3617234468937878,3.3619952709890955,3.12,0.4749415519490857,
2025/07/22 10:45:00,15.9929317849585,53.651226864396904,3.624154999245921,9.95,0.7598273461624232,0.6834781584736154,82.33710729431391,100.4407974697919,2.7454675647344824,2.3728643216080405,3.3682534831498008,3.12,0.47287022335282425,
2025/07/22 11:00:00,16.00331100171843,53.814154782469245,3.6277518049567568,9.98,0.7576475271413501,0.6812850384279734,81.77494882397981,99.62549881463656,2.7510151015193176,2.3657314629258517,3.3613725150966305,3.14,0.4743752486948729,
2025/07/22 11:15:00,15.877361743451331,54.101317636123554,3.6152195256571824,10.06,0.7596557179489524,0.6820565735215536,82.2928457051566,99.91231919432963,2.782680257341018,2.3439363817097414,3.361057921105793,3.15,0.48039458039195143,
2025/07/22 11:30:00,15.807576487054405,53.555225295226705,3.616426344404895,9.940000000000001,0.7583667762687685,0.682353128894013,81.9604376124284,100.0225645029781,2.7485697352521883,2.3792756539235413,3.3580630570407024,3.15,0.4723099736369103,
2025/07/22 11:45:00,15.833941447403845,53.42790653076145,3.618360419053293,9.91,0.7585562249765136,0.6828629488319995,82.00929496926922,100.21209152437453,2.7388095303653723,2.3874873864783046,3.3601526393199124,3.13,0.4702693824933863,
2025/07/22 12:00:00,15.882742245140548,53.70404409478368,3.6170367686770524,9.970000000000002,0.7598062484465474,0.6832135208947292,82.33166635652466,100.34241769227056,2.7563999587559005,2.3771313941825474,3.359239883334174,3.13,0.47354443330702317,
2025/07/22 12:15:00,15.90260633052958,53.43656405877414,3.6241164811605904,9.92,0.760399689306499,0.6843079020600127,82.48471016559357,100.74925702332135,2.7372188646715934,2.3850806451612905,3.3682400345762575,3.13,0.47054407559098554,
2025/07/22 12:30:00,16.091220285764223,54.28809934593994,3.6275041835114314,10.110000000000001,0.7638036530357557,0.6850383005256319,83.38762704518392,101.02078474380492,2.7870402041035,2.3382789317507418,3.3747868477072034,3.12,0.4820245061741074,
2025/07/22 12:45:00,15.985834280274787,54.18425493022022,3.62568228284616,10.110000000000001,0.765139522093391,0.6862761857763434,83.76572792593126,101.4809721294192,2.7884406882071455,2.334322453016815,3.380545146944495,3.1,0.4826994173006771,
2025/07/22 13:00:00,16.153370299432936,53.95456480921081,3.618292905294452,10.010000000000002,0.7649967808942013,0.687334032970404,83.72532683061145,101.87422985208462,2.7664979762564026,2.3496503496503496,3.38630895877574,3.12,0.47805891321529725,
2025/07/22 13:15:00,15.958840125274321,53.79005182124092,3.6153941697728795,10.010000000000002,0.7662616925537121,0.6885014862019035,84.08334411516608,102.30823393293296,2.7687160873606302,2.352647352647353,3.387178693361253,3.14,0.47801858310493467,
2025/07/22 13:30:00,15.895074695977485,53.46327170165341,3.6137682816055716,9.940000000000001,0.765840882865155,0.688939849618298,83.96423924260046,102.47119678786233,2.7505914119052837,2.3732394366197185,3.385496151589048,3.15,0.4734528659928431,
2025/07/22 13:45:00,15.884213508476648,53.54716054113726,3.6160289921132747,9.970000000000002,0.7665956907737235,0.6892763249482965,84.17787809694407,102.59628245500915,2.7571681592556447,2.3701103309929787,3.3854634895864653,3.15,0.47471020529340174,
2025/07/22 14:00:00,15.811765899459488,53.57696753220853,3.61455853595618,9.99,0.7669519964435971,0.6893635527100561,84.27872592093811,102.62870962515251,2.763822995429036,2.3683683683683685,3.383373772175834,3.15,0.4757036406183699,
2025/07/22 14:15:00,15.793118354234934,53.631779317944506,3.6194453264381505,10.020000000000001,0.7677918485055868,0.6897777217296808,84.51643544981691,102.78267814382244,2.7683799854107902,2.3652694610778444,3.38464189819185,3.14,0.4767920436785196,
2025/07/22 14:30:00,15.793473049851798,53.45819993305736,3.6194872640488973,9.98,0.7679441471518432,0.6904003483851552,84.55954165993552,103.01414138537186,2.7572966201947593,2.372745490981964,3.38794738883106,3.19,0.4746281091800577,
2025/07/22 14:45:00,15.869891953691706,53.5548651836919,3.611975635349773,9.970000000000002,0.7670841607051041,0.6897310551554461,84.31613334750715,102.76532971126346,2.7602622516124855,2.3691073219658976,3.3860406811033106,3.14,0.47511450678739275,
2025/07/22 15:00:00,15.859488945197484,53.54813341641352,3.6178341270001146,9.98,0.7669282570543485,0.6894639009252126,84.27200678635428,102.66601436139544,2.7585565423021077,2.3687374749498997,3.3862689130681516,3.14,0.47510738533653973,
2025/07/22 15:15:00,15.91298194733082,53.573361611986854,3.626528571693549,9.99,0.7666749023902858,0.6891008505647231,84.20029794551556,102.53104935059343,2.754700480778173,2.3723723723723724,3.3852357886057867,3.14,0.4744530838701301,
2025/07/22 15:30:00,16.00366700195036,53.325998368994306,3.618327977525825,9.9,0.766589495626455,0.6901158703243498,84.17612463868127,102.90838585189879,2.736070378774651,2.382828282828283,3.3918084499310943,3.14,0.47077073744182407,
2025/07/22 15:45:00,15.93885124077616,53.53423255750903,3.622488828053562,9.970000000000002,0.7668979826401786,0.689558290886397,84.26343799542381,102.7011040996741,2.752251414218188,2.3691073219658976,3.389790236044628,3.16,0.47441495508516823,
2025/07/22 16:00:00,15.957174965709385,53.65051219288051,3.628209481292435,10.0,0.7661773148718117,0.6885205057305215,84.05946207697947,102.3153044971385,2.756180438742974,2.37,3.3839264818993073,3.12,0.47490570018672423,
2025/07/22 16:15:00,16.06238577430838,53.3192777513089,3.6288267574851742,9.89,0.7637047003927354,0.6875470836680635,83.35961974815926,101.95343205883105,2.725398775127503,2.3872598584428717,3.3855308952626078,3.15,0.46908093279807234,
2025/07/22 16:30:00,16.062303527223946,53.33797992235799,3.6394910892896997,9.91,0.7631162658033578,0.6867598120919537,83.19307076251211,101.66076159670828,2.722908164046112,2.3834510595358225,3.386364945588706,3.14,0.46945449613966567,
2025/07/22 16:45:00,16.030735531390462,53.37051942691198,3.64524505651115,9.930000000000001,0.7624573410104815,0.6859373353326655,83.01536262949277,101.35500350696095,2.724096692007852,2.379657603222558,3.3849754286083193,3.14,0.4701572540048362,
2025/07/22 17:00:00,16.140435409248028,54.156359199601525,3.6547288887185414,10.12,0.7639722775671067,0.6851488020992749,83.43535409107338,101.06186402014183,2.7690152424817422,2.3359683794466406,3.3856947639103385,3.12,0.48086223932529776,
2025/07/22 17:15:00,16.24619524303671,54.29486273886471,3.656606443103426,10.130000000000003,0.7628348238640953,0.6841651639819556,83.11341217283938,100.69619373419707,2.770328214868673,2.3316880552813424,3.383121109389244,3.12,0.48138424547256103,
2025/07/22 17:30:00,16.32758843391821,54.32816184314356,3.6508180112006703,10.100000000000001,0.760658705908875,0.6828974930742221,82.5515085445312,100.22493344531571,2.766503279268731,2.3366336633663365,3.3757660060984565,3.13,0.47999087873779217,
2025/07/22 17:45:00,16.2643207688115,54.2896321118734,3.6480496100832984,10.090000000000002,0.7591975594095832,0.6819615282629461,82.17469016051241,99.87698584736502,2.7658615091502576,2.3379583746283448,3.370206929135979,3.14,0.4795566780485689,
2025/07/22 18:00:00,16.133859232774,53.76685117886797,3.6563280951685635,9.98,0.7544500868939763,0.6793910364755891,80.95035370802798,98.92139816692924,2.729514348886654,2.3667334669338675,3.3597424156845594,3.14,0.4718715901343344,
2025/07/22 18:15:00,16.077574027711705,53.952426831070625,3.6520065939985393,10.050000000000002,0.7584848760324511,0.6821521039348036,81.99089462829188,99.94783289892614,2.7519117891286102,2.3661691542288557,3.3589082485119324,3.1,0.47459567990709817,
2025/07/22 18:30:00,16.387393294973776,54.346348789948195,3.6615180614033833,10.090000000000002,0.7564109830545599,0.6801662108253062,81.45605366543711,99.20957145051099,2.7556876221259756,2.3458870168483648,3.360729337981719,3.13,0.4773778930230092,
2025/07/22 18:45:00,16.420441985329205,54.207778580819536,3.673825500111384,10.06,0.7540141665937578,0.6786616741635778,80.83793323330403,98.65025563951967,2.738290101066313,2.3518886679920477,3.359055395807693,3.11,0.47473887901965595,
2025/07/22 19:00:00,16.471610319273566,53.95062744027473,3.6775542346421433,9.98,0.7509351454179215,0.6771605578187118,80.04387748023302,98.09221134109893,2.713760114260052,2.3577154308617234,3.360523255154585,3.14,0.47095227648545135,
2025/07/22 19:15:00,16.3929399054648,54.09350971542449,3.6717329517861232,10.03,0.7529866046373306,0.6785023197989397,80.5729329502433,98.59101519828424,2.7316801444181507,2.3489531405782653,3.3606500648646707,3.12,0.4739846148493484,
2025/07/22 19:30:00,16.455137648878804,54.24575946302008,3.676779658172457,10.06,0.7523728903179627,0.6778102965344438,80.41466077275702,98.33375356866577,2.7360899850605467,2.34493041749503,3.3574329719858658,3.13,0.4749998144358681,
2025/07/22 19:45:00,16.48606712804792,54.053089777594664,3.6613598779733185,9.970000000000002,0.7501590599089413,0.6771887240211669,79.84373102846024,98.10268220750297,2.723031969618545,2.3530591775325975,3.3545410403006732,3.16,0.47184565933305855,
2025/07/22 20:00:00,16.28312282463662,53.77973560846965,3.671754816902913,9.960000000000003,0.7496339386714727,0.6770101528876785,79.70830632175873,98.03629787743058,2.7125994236186934,2.370481927710843,3.347649114820369,3.12,0.46880235815254,
2025/07/22 20:15:00,16.48352881401837,54.08484516938398,3.693367855769105,10.03,0.7491798529083102,0.6759852550099237,79.59120111460625,97.6552891574297,2.7156785870470403,2.363908275174477,3.34632674341177,3.1,0.4703724554459919,
2025/07/22 20:30:00,16.537292192623283,54.41875065910608,3.686620216887553,10.08,0.7480477562562846,0.6746368688594059,79.29924214185455,97.15402274598212,2.7342116646097305,2.3482142857142856,3.3399941515172125,3.1,0.4741107149447232,
2025/07/22 20:45:00,16.62668635727391,54.0580195441558,3.684150145526283,9.960000000000003,0.745280197394514,0.6738539722764787,78.5855101112373,96.86297870011087,2.7034728788387126,2.370481927710843,3.337565293155091,3.09,0.46749711038111846,
2025/07/22 21:00:00,16.62452446239962,54.04331271027888,3.6898865497700046,9.960000000000003,0.7439385959288775,0.6728782671893194,78.23952146703202,96.5002575408247,2.699269981788687,2.372489959839357,3.333724918705568,3.1,0.46676550151791835,
2025/07/22 21:15:00,16.571268423863955,54.535036567960844,3.6870970024989775,10.08,0.7440060237476235,0.6717585384535066,78.25691058010385,96.08399517786985,2.733858098435748,2.3462301587301586,3.3265887532755753,3.09,0.4738607105129495,
2025/07/22 21:30:00,16.61317251343263,54.23141298248902,3.687325336460376,9.99,0.741805821108603,0.6710638516721216,77.68949533231867,95.82574337823881,2.7092808712099803,2.3653653653653652,3.3235976557300893,3.12,0.4684803902817191,
2025/07/22 21:45:00,16.513506540671074,54.40475847848512,3.6945660307098094,10.07,0.7431525114921719,0.671511476574034,78.03679636911033,95.99214921692192,2.725624583860889,2.3574975173783517,3.320792845344529,3.1,0.47154046789380555,
2025/07/22 22:00:00,16.667446757619075,53.92992272970395,3.6902371909032916,9.91,0.7405599330209105,0.6712784542219249,77.36819042819407,95.90552249045743,2.685464236398919,2.3834510595358225,3.3231885583258607,3.1,0.4632978327555331,
