datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/07/22 22:15:00,16.630805001426154,53.98689210897834,3.691840346559767,9.930000000000001,0.7400078180995274,0.6707423529557415,77.22580425913233,95.70622531007452,2.689715444833157,2.3856998992950653,3.3167616012451475,3.06,0.46352095755785533,
2025/07/22 22:30:00,16.885953585376797,54.09179864558894,3.7032747122336445,9.92,0.7385506756570119,0.6697838491174616,76.8500184903918,95.34989876430798,2.6787102688411455,2.382056451612903,3.320252616671877,3.06,0.46265549330245015,
2025/07/22 22:45:00,16.782002709152096,54.737948780842146,3.689583989370515,10.07,0.7394626145917194,0.6690796819357288,77.08520049019305,95.08812259869687,2.7293049918394883,2.3386295928500496,3.3162351012775693,3.06,0.47344925084095546,
2025/07/22 23:00:00,16.675003953440466,54.360236442431756,3.7043637322633383,10.020000000000001,0.7379227397823471,0.66850704633739,76.68807868375895,94.87524367574797,2.7049179627611397,2.3602794411177643,3.312120765504979,3.12,0.46821189342821534,
2025/07/22 23:15:00,16.835345732419796,54.78331256000246,3.697189622370661,10.07,0.7368095185458208,0.6671884882262018,76.40098753471509,94.38506592331456,2.723690432070145,2.3376365441906652,3.3100421649168257,3.05,0.4727674261959118,
2025/07/22 23:30:00,16.628386828547093,54.41023055061339,3.7011616212066474,10.020000000000001,0.7352272519135393,0.6665352033034029,75.99293320494627,94.14220538311716,2.707258159867467,2.3612774451097804,3.3003633057567776,3.07,0.4680237497182494,
2025/07/22 23:45:00,16.801766565872413,54.05385275032552,3.7027709756549014,9.89,0.7317311306761967,0.6651292566658628,75.09131057119971,93.61954069584907,2.670972648598872,2.390293225480283,3.2952038616140684,3.07,0.46002686370566614,
2025/07/23 00:00:00,16.791867143214688,54.19890240153376,3.711211593393068,9.92,0.7283097148868969,0.6630000000000015,74.25223513810631,92.47922111114615,2.6729815183969055,2.379032258064516,3.289977967770671,3.04,0.4620026707504718,
2025/07/23 00:15:00,17.000082763806972,54.72454196634669,3.7122017720807214,10.010000000000002,0.7291717083593803,0.6630000000000001,74.46168405373392,92.43816669130062,2.6965129092078715,2.3596403596403595,3.2891780944254623,3.05,0.4670938206234352,
2025/07/23 00:30:00,16.940597329019795,55.164748687870144,3.705036898429818,10.110000000000001,0.729131571160489,0.6629999999999928,74.45193143604982,92.0869958158975,2.7287177637244544,2.3382789317507418,3.282700688195516,3.03,0.4736078324084849,
2025/07/23 00:45:00,16.831575631930036,54.454620596867926,3.72565922909916,9.99,0.7268547378414131,0.6630000000000094,73.89870187576695,91.94607446965031,2.681404655040208,2.3613613613613613,3.2900540972260552,3.09,0.4656510362606479,
2025/07/23 01:00:00,17.050120865639144,54.2097477280401,3.7291106726627747,9.880000000000003,0.7234210561205972,0.6630000000000037,73.06437895337667,91.26862918954461,2.6494252563829592,2.393724696356275,3.2854767735824018,3.03,0.45878804374102383,
2025/07/23 01:15:00,17.139958676045694,55.17237789457238,3.735142466525957,10.090000000000002,0.7229207187111679,0.6630000000000008,72.94280595868506,90.21440304715131,2.701369516805787,2.33994053518335,3.286840352407462,2.99,0.47276306314106675,
2025/07/23 01:30:00,17.225347670968915,55.34159120648343,3.7297429165258587,10.100000000000001,0.7224542641502043,0.6630000000000105,72.82946588697563,89.96192654022077,2.7079614402506436,2.3376237623762375,3.2850322435652872,2.99,0.4740638111741374,
2025/07/23 01:45:00,17.20293348559653,55.36341170255679,3.7379255728424896,10.110000000000001,0.7203497100640553,0.6630000000000018,72.31809708280716,89.23006114305133,2.7047087490059076,2.3372898120672603,3.2838222531381547,2.96,0.4747439322632007,
2025/07/23 02:00:00,17.40671215271817,54.000269124771705,3.7541625367132987,9.75,0.713104502713578,0.663000000000008,70.55764196161068,88.37265283701421,2.597117174509964,2.4123076923076923,3.291068558377946,2.98,0.45380051025475904,
2025/07/23 03:00:00,17.130635687506356,55.0670993679372,3.687021128620915,9.960000000000003,0.7200999800985485,0.662999999999998,72.25741719119533,89.40929778909363,2.701367758021343,2.328313253012048,3.295770776299029,3.05,0.474369124970193,
2025/07/23 03:15:00,16.802879720979945,54.45485339335164,3.741555548823345,10.010000000000002,0.7259996329966875,0.6630000000000258,73.69092677282404,90.87113075107833,2.6753578476599054,2.393606393606394,3.283299844413887,3.0,0.46398721561819456,
2025/07/23 07:30:00,16.01537989057948,54.603447007466286,3.617348482693655,10.090000000000002,0.7485210772984944,0.6725038431880666,79.421307978739,96.36106434650986,2.78933590398415,2.3448959365708624,3.3199477368664176,3.06,0.480669826726203,
2025/07/23 07:45:00,15.890274597200857,54.46586019364071,3.6049430897246117,10.06,0.7488498280409754,0.6729155707585022,79.50609025319805,96.51412524945864,2.7906127086096393,2.3479125248508947,3.3197883721446337,3.1,0.48027293137123656,
2025/07/23 08:00:00,15.606819836996351,53.91932083249833,3.579849200367251,10.03,0.7642401989448744,0.6861577657655408,83.51118585641329,101.43694915140519,2.8017939970686583,2.3359920239282155,3.3716747599115355,3.23,0.48294223530632174,
2025/07/23 08:15:00,13.782463883186779,51.90601209871642,3.4669899179140207,9.960000000000003,0.8123577065077018,0.7329970051564336,98.03617991815311,119.343469362837,2.872809046411252,2.3564257028112445,3.4860102186373636,3.22,0.48940490430991124,
2025/07/23 08:30:00,13.709404393830084,52.333341220025204,3.487280381932959,10.03,0.7969523769510547,0.7160511570812137,93.0160915600876,112.7856448344047,2.876166783710258,2.3918245264207383,3.4087594813977957,3.15,0.4851775330249727,
2025/07/23 08:45:00,14.946233671764446,53.41952111411291,3.5030331297140758,10.020000000000001,0.7860203544547218,0.7055090058197889,89.67578405120246,108.73216183813922,2.8603783147257453,2.407185628742515,3.3754483717266934,3.13,0.4811674453001549,
2025/07/23 09:00:00,14.895464077032386,53.08643030680764,3.5075596027721363,9.99,0.7915845330136976,0.7109072459305358,91.26688841848974,110.80779839049207,2.8481340679441582,2.3833833833833835,3.4135880960120457,3.15,0.4828020086702922,
2025/07/23 09:15:00,15.053826427507715,53.24856298220442,3.516614539495268,9.99,0.7871471979606113,0.706844110249283,89.99472288701911,109.24551276329703,2.8408004027173943,2.3893893893893896,3.3998745247577333,3.13,0.48131623578521004,
2025/07/23 09:30:00,15.25050898469982,53.60385376315327,3.5312906649840494,10.050000000000002,0.7846889776325142,0.7038878347431474,89.29895464100586,108.10881758607047,2.8459849254706984,2.3711442786069648,3.3980248057421547,3.1,0.4842233307185461,
2025/07/23 09:45:00,15.200950495583925,53.22020639663947,3.537147274979909,9.960000000000003,0.7813313691795039,0.7019925878878807,88.34862593472755,107.38009052543734,2.8158284701494583,2.3825301204819276,3.3985286869838522,3.11,0.4794715168003547,
2025/07/23 10:00:00,15.273836181841489,53.449575596027444,3.544459107858096,10.0,0.7789101961250108,0.699309964346417,87.66334345204642,106.34861519927914,2.821304942644116,2.374,3.3915399734055818,3.1,0.48115990570433614,
2025/07/23 10:15:00,15.391246753800829,53.973630826014414,3.542994390540642,10.110000000000001,0.780740050891364,0.6996094376638893,88.18126075453563,106.46376342378544,2.8535184890476977,2.3372898120672603,3.398864148406864,3.11,0.4890975321277973,
2025/07/23 10:30:00,15.332485583802338,53.54415329301139,3.5536200275921277,10.010000000000002,0.7757927864169212,0.6963012497125833,86.78099996968612,105.20781834619117,2.8168458986265357,2.3666333666333665,3.3875414263324033,3.1,0.4815885228946175,
2025/07/23 10:45:00,15.378496419177566,53.58316693394437,3.5659964977259597,10.020000000000001,0.7735301587730593,0.6940475648505974,86.14059176495343,104.37000454719417,2.8098737635860735,2.3692614770459084,3.3819115603809418,3.09,0.4807079786887611,
2025/07/23 14:15:00,15.268182702903118,53.28636886973413,3.575321259808627,10.04,0.782957859133727,0.7018469223048538,88.80898339320449,107.32408175176974,2.8081392609002647,2.3446215139442232,3.428666086838717,3.12,0.4843411871625077,
2025/07/23 14:30:00,14.75286176405092,52.48211280665578,3.5362076188494744,9.960000000000003,0.798216174899068,0.7173811667053055,93.42792159218631,113.29703679439926,2.816576704068226,2.336345381526104,3.482798327045711,3.26,0.4863177789550418,
2025/07/23 14:45:00,15.020583080202016,53.26551475046608,3.558064028865333,10.14,0.7987785402096973,0.715499008341038,93.61117788270873,112.57334229063102,2.8498643975312743,2.391518737672584,3.43123273720842,3.08,0.48465176143461647,
2025/07/23 15:00:00,15.066683354223244,52.37370404912764,3.48581859614344,9.840000000000002,0.8087854712253688,0.7298241194387924,96.87210636249081,118.0813826150781,2.82286634504921,2.3221544715447155,3.531139887583661,3.35,0.4881934730972226,
2025/07/23 15:15:00,12.849748550784,50.93674757449793,3.3760679866679033,9.9,0.8436874179877569,0.7743587009964048,112.47288557071998,136.68269624813922,2.932405401518901,2.3656565656565656,3.5781347771515053,3.13,0.49901459781380825,
2025/07/23 15:45:00,15.283298229699426,53.56398497065476,3.5258158691187544,10.130000000000003,0.8038516932286437,0.7207368790200143,95.26435098201995,114.58731640344148,2.8730938812558873,2.356367226061204,3.4581483713309185,3.13,0.4907258032856719,
2025/07/23 16:00:00,15.49798901584063,53.46417582664452,3.5612634986589082,10.100000000000001,0.7986418124887649,0.7157699064108536,93.56662283196552,112.67750326237592,2.836072086158026,2.3594059405940593,3.4588483965168413,3.11,0.4866544115586051,
2025/07/23 16:15:00,15.49588030314402,52.935606336214505,3.572709597813225,10.0,0.7997627442594337,0.7181428374903267,93.93189749301692,113.58990107790314,2.798996035423863,2.383,3.4721506442413914,3.08,0.48012265827223244,
2025/07/25 07:30:00,17.588276661531268,54.79960022023357,3.773843441062083,9.800000000000002,0.6914170745687993,0.663000000000004,65.33748820921521,81.61988493358719,2.5968220868330354,2.4020408163265303,3.259641284318119,2.98,0.4621959370330045,
2025/07/25 07:45:00,17.545331683279073,54.76026533844674,3.763729752236277,9.79,0.6927626225676423,0.662999999999996,65.65359115496496,82.07758171505667,2.6011431862723735,2.3953013278855977,3.262887029920736,3.0,0.46272088790776705,
2025/07/25 08:00:00,17.441143529058024,55.64607911564417,3.7547012982646235,10.010000000000002,0.6969496774135158,0.662999999999995,66.63723527017598,82.18624864213851,2.6659910349264,2.341658341658342,3.26704923249763,3.0,0.4774868961221553,
2025/07/27 04:45:00,20.268415440290312,55.32974765478673,3.877453686329099,9.54,0.6630000000000074,0.6630000000000087,47.478328762944216,63.0587258085915,2.460377549739815,2.386792452830189,3.2459055914596586,2.5,0.4435931038488888,
2025/07/27 05:00:00,18.689985116373975,56.13180131300601,3.8206530350848307,9.87,0.6630000000000035,0.6630000000000024,55.37363842148524,72.27565860415838,2.583328009469683,2.3829787234042556,3.176099452561611,2.9,0.4616236772887185,
2025/07/27 05:15:00,18.51454590073513,56.152840758860066,3.826146269441644,9.91,0.6630000000000011,0.6629999999999898,57.03945813057145,74.17352461044148,2.5900734844217506,2.37941473259334,3.1756427813537815,2.89,0.46368820132478733,
2025/07/27 05:30:00,18.373558840895384,55.15657060460552,3.828491919654233,9.720000000000002,0.6629999999999879,0.6629999999999974,57.88134581813969,75.77516947624599,2.538858695273897,2.3950617283950613,3.1975569361607485,2.96,0.45478634000433105,
2025/07/27 05:45:00,18.103676356077074,55.58390368111736,3.8088010700756194,9.840000000000002,0.6660600681886717,0.6629999999999979,59.38049193777582,77.16958138413469,2.5834901374370385,2.375,3.1902756829759755,2.94,0.46253441704747644,
2025/07/27 06:00:00,17.97198048891613,55.95990904886122,3.7914145633988463,9.95,0.6721349440971085,0.6629999999999925,60.807632531324074,78.48751319305345,2.624350314010567,2.354773869346734,3.1913036288545182,2.94,0.4687444187215964,
2025/07/27 06:15:00,17.68565790400197,55.0967374540914,3.784520418348018,9.82,0.6761233660160858,0.6629999999999988,61.74461279406139,80.00988994170437,2.5947805572380904,2.385947046843177,3.1993785111049147,3.0,0.45986477618850236,
2025/07/27 06:30:00,17.653318158061268,55.7170412033459,3.7720179860244087,9.98,0.682955697382065,0.6629999999999874,63.34969865720917,81.33608408021642,2.645798624761759,2.3627254509018036,3.198317477809869,2.96,0.4678198493864734,
2025/07/27 06:45:00,17.55850386513339,54.908927199851064,3.7641161644139247,9.82,0.6858552577118137,0.6629999999999943,64.03087804463935,82.6539539161679,2.6088461596479395,2.3828920570264764,3.2146476371081225,3.02,0.4594290846498418,
2025/07/27 07:00:00,17.49820948107879,55.66342380205657,3.7470553664553843,9.99,0.6898395828283981,0.6630000000000013,64.96689586582355,83.06532207113196,2.6660935115699336,2.364364364364364,3.202803032996545,2.97,0.4683930214784322,
2025/07/27 07:15:00,17.498760216094638,54.93028217162072,3.751980563407397,9.840000000000002,0.6909141436977766,0.6630000000000076,65.21933714364603,83.78850293705189,2.6226148653242785,2.3810975609756095,3.2213424954983885,2.99,0.46056191704379273,
2025/07/27 07:30:00,17.410546299902705,55.30351482274892,3.736424826570098,9.930000000000001,0.694377045336222,0.6629999999999974,66.03285952240415,84.33797342635928,2.6576207098793363,2.363544813695871,3.2199356531502477,2.96,0.4663964117078967,
2025/07/27 07:45:00,17.429176482341973,54.495442786906665,3.7483869067456315,9.760000000000002,0.6933263515516844,0.6629999999999995,65.7860252209466,84.50871188606826,2.6037867068727123,2.396516393442623,3.2316242218590316,2.99,0.4561141837486502,
2025/07/27 08:00:00,17.43503359514017,55.45334184123391,3.7393919820280788,9.970000000000002,0.6960966160011417,0.6630000000000007,66.43682976580877,84.37757957263933,2.6662088510423345,2.36308926780341,3.222894741062954,2.98,0.4681731775626321,
2025/07/27 08:15:00,17.404354059864886,55.21562911146384,3.7380977091867504,9.92,0.6964282202405502,0.6629999999999993,66.5147319119903,84.51542682105074,2.6537562075011056,2.3629032258064515,3.232293473287194,3.04,0.46669251725806554,
2025/07/27 08:30:00,17.3378864784857,54.60932103260632,3.7458023452538725,9.83,0.7001433367379036,0.6630000000000018,67.40831166438547,85.83593824517689,2.624270875492169,2.3845371312309256,3.244927364079642,2.94,0.45961621285148213,
2025/07/27 08:45:00,17.317334273981317,54.60496180378675,3.719107534830977,9.81,0.7043644660859574,0.6630000000000152,68.43397020230583,87.06010184427677,2.6377295918779713,2.3690112130479104,3.2559459068243517,3.0,0.4614808283621658,
2025/07/27 09:00:00,17.183240554043493,53.95445897931904,3.7210279094981593,9.720000000000002,0.7095445140988578,0.6630000000000043,69.69262873493301,88.84420213331545,2.61218142846741,2.4104938271604937,3.257990053437492,3.01,0.4521915882107945,
2025/07/27 09:15:00,17.166064189735323,54.57707693721221,3.718954229346697,9.850000000000001,0.7085562899198142,0.663000000000027,69.4525080271729,87.85673695346468,2.648594038149896,2.402030456852792,3.2433613538881048,2.96,0.4590614844622924,
2025/07/27 09:30:00,17.223896036726615,54.89586737006965,3.7198996488827714,9.92,0.7101309141398402,0.6630000000000086,69.83511340173368,87.89529754851281,2.6667386048920316,2.3901209677419355,3.245057293295577,2.94,0.46298230325473183,
2025/07/27 09:45:00,17.081233614889584,54.52380775278533,3.6846951278785114,9.800000000000002,0.7102389466666892,0.6630000000000041,69.86136336338873,88.26064011188664,2.659650163687333,2.3744897959183673,3.259679693468337,3.01,0.46275078338241393,
2025/07/27 10:00:00,16.91624331533859,54.18699376001058,3.702106558137477,9.78,0.7099851397879744,0.663000000000004,69.79969285517242,88.08867124230767,2.6417391953516054,2.404907975460123,3.2539001367972165,3.06,0.45804309354460726,
2025/07/27 10:15:00,16.960674856910373,54.81361604884631,3.6930251928723092,9.9,0.7109447412449444,0.6630000000000051,70.03285875609359,87.74474667796345,2.68072907249791,2.3808080808080807,3.249941778540423,3.02,0.4660723323530673,
2025/07/27 10:30:00,16.993612905038162,54.28200966365148,3.7017901657571444,9.78,0.7094744293112476,0.6629999999999955,69.67559939163364,87.61147363899332,2.6419649850681504,2.3946830265848673,3.2629357225483955,3.01,0.4601953274138268,
2025/07/27 10:45:00,16.921905373706124,54.47882376474945,3.703990856394999,9.840000000000002,0.7097919879934225,0.662999999999997,69.75276044186484,87.31166612366785,2.656594031006066,2.3983739837398375,3.2554215056628313,3.02,0.46232903584671564,
2025/07/27 11:00:00,17.049926264730914,54.92500696911554,3.704956130515204,9.92,0.7103353620374435,0.663000000000003,69.8847905649829,87.00415454080192,2.6774945911763184,2.379032258064516,3.257906732800212,2.97,0.4677407616330724,
2025/07/27 11:15:00,17.06227516397712,54.20007469929101,3.7088511032619023,9.75,0.708483194185342,0.6630000000000073,69.43474707791941,86.95025115492659,2.628846434796199,2.396923076923077,3.2737203354685183,2.99,0.45990555734739874,
2025/07/27 11:30:00,17.026584327047487,54.517974688674315,3.7093701837790625,9.83,0.7092067198096077,0.6629999999999976,69.61055079600617,86.70325107968861,2.6500455637957687,2.3916581892166837,3.2681050823676654,3.0,0.46378005699685537,
2025/07/27 11:45:00,17.155650957979958,53.8883749679664,3.738254864495212,9.710000000000003,0.7080921532025062,0.6630000000000017,69.33973114979769,86.75891843193413,2.5974686991576146,2.4098867147270853,3.2863946223736287,3.02,0.4557232107338917,
2025/07/27 12:00:00,17.1556509579799,53.8883749679664,3.7382548644951985,9.710000000000003,0.7080921532025078,0.6630000000000009,69.33973114979767,86.7589184319341,2.597468699157624,2.4098867147270853,3.2863946223736242,3.02,0.45572321073388994,
2025/07/27 12:15:00,17.1556509579799,53.88837496796651,3.7382548644951936,9.710000000000003,0.708092153202503,0.6629999999999954,69.33973114979754,86.75891843193395,2.597468699157627,2.4098867147270853,3.286394622373612,3.02,0.4557232107338905,
2025/07/27 12:30:00,17.1556509579799,53.8883749679664,3.738254864495199,9.710000000000003,0.7080921532025078,0.6629999999999986,69.33973114979763,86.75891843193406,2.5974686991576235,2.4098867147270853,3.286394622373626,3.02,0.45572321073388994,
2025/07/27 12:45:00,17.1556509579799,53.88837496796651,3.7382548644952007,9.710000000000003,0.708092153202503,0.6630000000000034,69.3397311497977,86.75891843193415,2.597468699157622,2.4098867147270853,3.2863946223736256,3.02,0.45572321073389344,
2025/07/27 13:00:00,17.155650957979958,53.8883749679664,3.73825486449521,9.710000000000003,0.7080921532025062,0.6629999999999986,69.33973114979764,86.75891843193408,2.5974686991576155,2.4098867147270853,3.286394622373622,3.02,0.45572321073389044,
2025/07/27 13:15:00,17.1556509579799,53.88837496796634,3.7382548644952163,9.710000000000003,0.7080921532025003,0.6629999999999906,69.33973114979769,86.75891843193415,2.597468699157611,2.4098867147270853,3.286394622373631,3.02,0.4557232107338899,
2025/07/27 13:30:00,17.1556509579799,53.8883749679664,3.7382548644952087,9.710000000000003,0.7080921532025062,0.6630000000000105,69.33973114979781,86.7589184319343,2.5974686991576164,2.4098867147270853,3.2863946223736393,3.02,0.455723210733894,
2025/07/27 13:45:00,17.155650957979958,53.8883749679664,3.738254864495212,9.710000000000003,0.7080921532025078,0.6630000000000009,69.33973114979763,86.75891843193409,2.5974686991576146,2.4098867147270853,3.286394622373625,3.02,0.4557232107338898,
2025/07/27 14:00:00,17.155650957979958,53.88837496796651,3.738254864495207,9.710000000000003,0.7080921532025023,0.6629999999999938,69.33973114979753,86.75891843193395,2.5974686991576177,2.4098867147270853,3.286394622373611,3.02,0.4557232107338892,
2025/07/27 14:15:00,17.1556509579799,53.8883749679664,3.7382548644952176,9.710000000000003,0.7080921532025003,0.6629999999999994,69.3397311497976,86.75891843193406,2.5974686991576106,2.4098867147270853,3.286394622373626,3.02,0.45572321073388866,
2025/07/27 14:30:00,17.155650957979958,53.8883749679664,3.7382548644952096,9.710000000000003,0.7080921532025078,0.663000000000008,69.33973114979779,86.75891843193426,2.597468699157616,2.4098867147270853,3.286394622373644,3.02,0.45572321073389344,
2025/07/27 14:45:00,17.1556509579799,53.88837496796657,3.738254864495201,9.710000000000003,0.7080921532025023,0.6629999999999978,69.33973114979753,86.75891843193394,2.5974686991576217,2.4098867147270853,3.286394622373616,3.02,0.4557232107338899,
2025/07/27 15:00:00,17.155650957979958,53.88837496796651,3.73825486449521,9.710000000000003,0.7080921532025045,0.6629999999999986,69.33973114979761,86.75891843193403,2.5974686991576155,2.4098867147270853,3.2863946223736202,3.02,0.4557232107338911,
2025/07/27 15:15:00,17.155650957979958,53.88837496796657,3.7382548644951927,9.710000000000003,0.7080921532025052,0.6629999999999961,69.3397311497975,86.75891843193389,2.597468699157628,2.4098867147270853,3.2863946223736096,3.02,0.45572321073388994,
2025/07/27 15:30:00,17.155650957979958,53.8883749679664,3.7382548644952105,9.710000000000003,0.7080921532025062,0.6629999999999986,69.33973114979761,86.75891843193405,2.597468699157615,2.4098867147270853,3.286394622373624,3.02,0.4557232107338905,
2025/07/27 15:45:00,17.1556509579799,53.88837496796634,3.7382548644952163,9.710000000000003,0.7080921532025003,0.662999999999989,69.33973114979767,86.75891843193415,2.597468699157611,2.4098867147270853,3.286394622373627,3.02,0.4557232107338893,
2025/07/27 16:00:00,17.155650957979958,53.8883749679664,3.73825486449521,9.710000000000003,0.7080921532025045,0.6629999999999986,69.33973114979761,86.75891843193405,2.5974686991576155,2.4098867147270853,3.2863946223736202,3.02,0.4557232107338911,
2025/07/27 16:15:00,17.155650957979958,53.88837496796663,3.738254864495192,9.710000000000003,0.7080921532025052,0.6629999999999938,69.33973114979754,86.75891843193395,2.5974686991576283,2.4098867147270853,3.2863946223736207,3.02,0.45572321073389166,
2025/07/27 16:30:00,17.155650957979958,53.8883749679664,3.73825486449521,9.710000000000003,0.7080921532025062,0.663000000000008,69.3397311497978,86.75891843193428,2.5974686991576155,2.4098867147270853,3.28639462237364,3.02,0.45572321073389405,
2025/07/27 16:45:00,17.155650957980015,53.8883749679664,3.7382548644952056,9.710000000000003,0.7080921532025055,0.6630000000000009,69.33973114979763,86.75891843193408,2.597468699157619,2.4098867147270853,3.286394622373626,3.02,0.45572321073388994,
2025/07/27 17:00:00,17.1556509579799,53.88837496796634,3.738254864495214,9.710000000000003,0.7080921532025048,0.662999999999989,69.3397311497977,86.75891843193415,2.597468699157613,2.4098867147270853,3.286394622373626,3.02,0.45572321073388933,
2025/07/27 17:15:00,17.1556509579799,53.88837496796657,3.7382548644951985,9.710000000000003,0.7080921532025023,0.6630000000000009,69.33973114979757,86.75891843193399,2.597468699157624,2.4098867147270853,3.286394622373622,3.02,0.45572321073389105,
2025/07/27 17:30:00,17.155650957979958,53.8883749679664,3.738254864495208,9.710000000000003,0.7080921532025045,0.6629999999999986,69.33973114979763,86.75891843193406,2.5974686991576172,2.4098867147270853,3.28639462237362,3.02,0.4557232107338911,
2025/07/27 17:45:00,17.155650957979958,53.88837496796651,3.73825486449521,9.710000000000003,0.7080921532025045,0.6629999999999938,69.33973114979754,86.75891843193394,2.5974686991576155,2.4098867147270853,3.286394622373611,3.02,0.45572321073388933,
2025/07/27 18:00:00,17.155650957979958,53.88837496796663,3.7382548644951927,9.710000000000003,0.7080921532025052,0.6629999999999938,69.33973114979753,86.75891843193394,2.597468699157628,2.4098867147270853,3.2863946223736207,3.02,0.4557232107338916,
2025/07/27 18:15:00,17.155650957979958,53.88837496796651,3.7382548644952105,9.710000000000003,0.7080921532025062,0.6629999999999986,69.33973114979761,86.75891843193403,2.597468699157615,2.4098867147270853,3.286394622373624,3.02,0.4557232107338905,
2025/07/27 18:30:00,17.1556509579799,53.8883749679664,3.7382548644952163,9.710000000000003,0.7080921532025003,0.6630000000000009,69.33973114979764,86.7589184319341,2.597468699157611,2.4098867147270853,3.2863946223736282,3.02,0.4557232107338893,
2025/07/27 18:45:00,17.155650957979958,53.8883749679664,3.738254864495203,9.710000000000003,0.7080921532025068,0.6629999999999986,69.33973114979763,86.75891843193406,2.5974686991576204,2.4098867147270853,3.28639462237362,3.02,0.4557232107338911,
2025/07/27 19:00:00,17.155650957979958,53.88837496796657,3.7382548644951927,9.710000000000003,0.7080921532025052,0.6629999999999994,69.33973114979756,86.75891843193396,2.597468699157628,2.4098867147270853,3.286394622373615,3.02,0.45572321073389105,
2025/07/27 19:15:00,17.155650957979958,53.8883749679664,3.738254864495212,9.710000000000003,0.7080921532025078,0.6629999999999986,69.33973114979761,86.75891843193405,2.5974686991576146,2.4098867147270853,3.286394622373627,3.02,0.45572321073388994,
2025/07/27 19:30:00,17.155650957979958,53.8883749679664,3.738254864495212,9.710000000000003,0.7080921532025094,0.6629999999999994,69.33973114979763,86.75891843193405,2.5974686991576146,2.4098867147270853,3.286394622373626,3.02,0.45572321073388883,
2025/07/27 19:45:00,17.1556509579799,53.88837496796657,3.738254864495192,9.710000000000003,0.7080921532025036,0.6630000000000089,69.3397311497977,86.75891843193418,2.5974686991576283,2.4098867147270853,3.28639462237363,3.02,0.4557232107338951,
2025/07/27 20:00:00,17.1556509579799,53.8883749679664,3.7382548644952007,9.710000000000003,0.7080921532025023,0.6629999999999954,69.33973114979756,86.75891843193399,2.597468699157622,2.4098867147270853,3.286394622373614,3.02,0.4557232107338898,
2025/07/27 20:15:00,17.1556509579799,53.88837496796657,3.738254864495201,9.710000000000003,0.7080921532025023,0.6629999999999978,69.33973114979752,86.75891843193394,2.5974686991576217,2.4098867147270853,3.286394622373616,3.02,0.4557232107338898,
2025/07/27 20:30:00,17.1556509579799,53.88837496796651,3.738254864495202,9.710000000000003,0.7080921532025023,0.6629999999999954,69.33973114979753,86.75891843193395,2.5974686991576212,2.4098867147270853,3.2863946223736153,3.02,0.4557232107338898,
2025/07/27 20:45:00,17.155650957980015,53.8883749679664,3.738254864495189,9.710000000000003,0.7080921532025085,0.663000000000008,69.33973114979779,86.75891843193426,2.59746869915763,2.4098867147270853,3.286394622373641,3.02,0.45572321073389405,
2025/07/27 21:00:00,17.155650957979958,53.88837496796651,3.7382548644951896,9.710000000000003,0.7080921532025085,0.6630000000000017,69.33973114979766,86.75891843193409,2.5974686991576297,2.4098867147270853,3.28639462237363,3.02,0.45572321073389166,
2025/07/27 21:15:00,17.155650957979958,53.88837496796634,3.738254864495212,9.710000000000003,0.7080921532025111,0.6629999999999985,69.33973114979784,86.75891843193433,2.5974686991576146,2.4098867147270853,3.286394622373649,3.02,0.4557232107338924,
2025/07/27 21:30:00,17.155650957979958,53.88837496796651,3.7382548644952105,9.710000000000003,0.7080921532025045,0.6629999999999954,69.33973114979756,86.75891843193398,2.597468699157615,2.4098867147270853,3.286394622373614,3.02,0.4557232107338898,
2025/07/27 21:45:00,17.155650957979958,53.88837496796634,3.738254864495217,9.710000000000003,0.7080921532025094,0.6629999999999858,69.33973114979761,86.75891843193408,2.5974686991576106,2.4098867147270853,3.2863946223736207,3.02,0.45572321073388805,
2025/07/27 22:00:00,17.155650957979958,53.8883749679664,3.7382548644952105,9.710000000000003,0.7080921532025062,0.6630000000000065,69.33973114979776,86.75891843193423,2.597468699157615,2.4098867147270853,3.286394622373638,3.02,0.45572321073389344,
2025/07/27 22:15:00,17.1556509579799,53.88837496796634,3.7382548644952087,9.710000000000003,0.7080921532025078,0.662999999999989,69.33973114979767,86.75891843193413,2.5974686991576164,2.4098867147270853,3.286394622373624,3.02,0.4557232107338898,
2025/07/27 22:30:00,17.155650957979958,53.8883749679664,3.738254864495207,9.710000000000003,0.7080921532025078,0.6629999999999994,69.33973114979763,86.75891843193406,2.5974686991576177,2.4098867147270853,3.286394622373622,3.02,0.4557232107338894,
2025/07/27 22:45:00,17.1556509579799,53.8883749679664,3.7382548644952083,9.710000000000003,0.7080921532025078,0.6629999999999954,69.33973114979757,86.75891843193399,2.597468699157617,2.4098867147270853,3.2863946223736207,3.02,0.4557232107338887,
2025/07/27 23:00:00,17.155650957979958,53.88837496796634,3.7382548644952096,9.710000000000003,0.7080921532025078,0.6629999999999954,69.3397311497978,86.75891843193426,2.597468699157616,2.4098867147270853,3.2863946223736353,3.02,0.4557232107338923,
2025/07/27 23:15:00,17.1556509579799,53.88837496796651,3.738254864495201,9.710000000000003,0.7080921532025023,0.6629999999999954,69.33973114979754,86.75891843193395,2.5974686991576217,2.4098867147270853,3.286394622373615,3.02,0.4557232107338899,
2025/07/27 23:30:00,17.155650957979958,53.88837496796657,3.7382548644951927,9.710000000000003,0.7080921532025052,0.6629999999999994,69.33973114979754,86.75891843193396,2.597468699157628,2.4098867147270853,3.286394622373616,3.02,0.45572321073389105,
2025/07/27 23:45:00,17.155650957979958,53.8883749679664,3.73825486449521,9.710000000000003,0.7080921532025045,0.6629999999999954,69.33973114979757,86.75891843193398,2.5974686991576155,2.4098867147270853,3.286394622373614,3.02,0.45572321073389,
2025/07/28 00:30:00,17.398951179511982,54.59106092396337,3.731388804278023,9.760000000000002,0.7030657765524712,0.6630000000000034,68.1184119954159,83.54336848118933,2.6156480902794685,2.3924180327868854,3.2986719881756703,3.0,0.4657500809534717,
2025/07/28 00:45:00,17.463806109060442,54.65097568946669,3.748949113329325,9.760000000000002,0.6960319963919172,0.662999999999998,66.4216490001698,82.15552265910223,2.603396233173314,2.4006147540983607,3.2786092959610613,2.99,0.46380085206686467,
2025/07/28 01:00:00,17.440760930660474,54.73709360874125,3.7425113269691836,9.770000000000001,0.695364987576343,0.6629999999999866,66.26495191345954,82.08002355510897,2.610546541194329,2.3971340839303994,3.273071879261598,3.01,0.4647505651841096,
2025/07/28 01:15:00,17.392583436050757,54.22094457411305,3.746372429293586,9.66,0.6934904530015995,0.662999999999995,65.82457676408555,81.85390887043259,2.5784943121155433,2.4244306418219463,3.2744015222882497,3.0,0.45801731233141363,
2025/07/28 01:30:00,17.380405782660773,54.897669311417246,3.732775124931543,9.79,0.6942939387405059,0.6630000000000041,66.01333570033408,81.54258577266728,2.6227135769877226,2.3942798774259453,3.2679659479020784,3.0,0.4672585766119659,
2025/07/28 01:45:00,17.331931213034295,54.90352361327717,3.7353813523874217,9.800000000000002,0.6937701962210215,0.6630000000000044,65.89029545698271,81.27795141459566,2.623560776127036,2.393877551020408,3.267638829435994,3.01,0.46791342582933293,
2025/07/28 02:00:00,17.32123813006592,54.93911619052943,3.737720148115479,9.81,0.6933415479629654,0.6629999999999975,65.78959523879352,81.04201274210271,2.6245945686827583,2.3924566768603466,3.2680292717502715,3.01,0.4686615397394482,
2025/07/28 02:15:00,17.439833877239323,53.880185627285016,3.750895968456089,9.56,0.68986044663914,0.6629999999999878,64.97179729783926,80.85316694819863,2.548724379560707,2.438284518828452,3.282279523037771,3.02,0.45423618592503573,
2025/07/28 02:30:00,17.436162334248706,54.36600291621812,3.737105169828392,9.64,0.6897851408153711,0.6630000000000035,64.95410607259277,80.4650440421773,2.579536716769111,2.429460580912863,3.2703998529967038,3.01,0.4595359333113294,
2025/07/28 02:45:00,17.28378350826455,54.896158359242065,3.7368169801942064,9.79,0.6913724895736297,0.6629999999999892,65.32701407650498,80.31911791070478,2.6198767699592294,2.3942798774259453,3.269322816217029,3.0,0.4690120391013695,
2025/07/28 03:00:00,17.258037302786818,54.8633752443215,3.7361209096074717,9.770000000000001,0.6889563473834149,0.6629999999999988,64.75940172500475,79.61610585481971,2.615011729110894,2.4012282497441144,3.2650803679485145,3.01,0.4684825465712138,
2025/07/28 03:15:00,17.32578569407275,54.40247469230093,3.7310057630057845,9.630000000000003,0.6859851747457099,0.6630000000000087,64.06139881175613,79.17669375098657,2.5810734723287725,2.4215991692627203,3.269865801453355,3.02,0.4622191981722583,
2025/07/28 03:30:00,17.248483600953705,54.919815344358085,3.7264942579643843,9.75,0.6865937234434795,0.6630000000000023,64.20436215172066,78.85724949576311,2.616400113635486,2.404102564102564,3.260808455944754,3.01,0.46918118725423763,
2025/07/28 03:45:00,17.19108597243229,54.828913534619915,3.7292274075892737,9.74,0.6859587699505919,0.6630000000000029,64.05519566365068,78.6335833870238,2.611801034224496,2.4117043121149897,3.2591573918334134,3.0,0.4682156555168061,
2025/07/28 04:00:00,17.191768490558275,54.904366802246784,3.7196428045522723,9.74,0.6862496220070549,0.663000000000013,64.12352410076562,78.64425033433112,2.6185310019767853,2.4127310061601643,3.256583097538741,2.99,0.4688598443634821,
2025/07/28 04:15:00,17.165493183422768,54.96812705706117,3.711648593124767,9.75,0.6873360442560941,0.6630000000000027,64.37875191393036,78.85143536311169,2.626865058847519,2.4061538461538463,3.2583774230221074,3.0,0.4703705040808565,
2025/07/28 04:30:00,17.258429522457163,54.49149269071279,3.7132079620556406,9.630000000000003,0.6869608232890199,0.6630000000000031,64.29060310533998,79.09268405336549,2.593444832179238,2.420560747663551,3.2705821433142477,2.98,0.4643142892119032,
2025/07/28 04:45:00,17.191195390154178,54.45626292762307,3.7135414293122504,9.64,0.6880222160189426,0.6629999999999991,64.53995085719731,79.28751537815472,2.595904794250628,2.4273858921161824,3.2684001641053833,2.98,0.4638685463884727,
2025/07/28 05:00:00,17.10740238166943,54.365464585679035,3.7130841304782343,9.64,0.6891477373993106,0.6630000000000257,64.8043640361731,79.53854670117299,2.59622450266388,2.4284232365145226,3.270533448026803,3.0,0.46367676382217726,
2025/07/28 05:15:00,17.010437847418416,55.01184572352389,3.702611129632022,9.800000000000002,0.6926978017907172,0.6629999999999938,65.63836312999162,79.92115821845552,2.6467807870965805,2.401020408163265,3.2634212526293993,2.99,0.47272356354126055,
2025/07/28 05:30:00,17.055730285669256,54.313419884709276,3.7020448480192627,9.64,0.6930332966857786,0.6630000000000021,65.71717928868895,80.51501002904641,2.6039662931576246,2.41701244813278,3.2812344198565184,2.99,0.46487715995661943,
2025/07/28 05:45:00,15.875868984090289,53.91694066611416,3.5214799873757725,9.89,0.7687347730016667,0.6894710782132729,84.78331833059865,102.66868253878116,2.8084782635297856,2.3245702730030335,3.402048460416269,3.09,0.48493082844170815,
2025/07/28 06:00:00,14.88880837713225,53.308229004616635,3.5345755099894416,10.0,0.7761542724876785,0.6946363778364705,86.88331404078019,104.58889746026742,2.8291940493951624,2.354,3.3938616930285836,3.13,0.4850951553365291,
2025/07/28 06:15:00,14.746189667755345,53.20339980904072,3.533110508741323,10.010000000000002,0.7780448178252203,0.6959637277102447,87.41840904364904,105.08234357561619,2.83319753945825,2.370629370629371,3.388858421514999,3.11,0.48391384163782525,
2025/07/28 06:30:00,15.012160339047341,53.39974274263062,3.506024094624523,9.960000000000003,0.7789794669179976,0.6971898703882891,87.68294967594409,105.53816562622498,2.840824743694942,2.369477911646586,3.3917700551561105,3.15,0.484257986148037,
2025/07/28 06:45:00,14.772769186794335,53.006776794225686,3.4980233241487984,9.930000000000001,0.7846818949098785,0.7023691257794037,89.2969499657351,107.52487026752657,2.83874608023557,2.3716012084592144,3.411383036059178,3.15,0.4840001586995269,
2025/07/28 07:00:00,14.596185998884152,53.00147396320369,3.4892094859612013,9.95,0.7854677944183205,0.7025591585098578,89.51938890511225,107.59793831810701,2.851648787507234,2.374874371859297,3.405145925751288,3.17,0.485069489276222,
2025/07/28 07:15:00,14.332447830462627,52.81854189643593,3.4818868833180248,9.960000000000003,0.7884480489748279,0.7048159915064433,90.36291235244146,108.46569613624798,2.860517970218703,2.3744979919678713,3.410265933138221,3.17,0.4862397056014203,
2025/07/28 07:30:00,14.325656960070603,52.841032570414995,3.4673552808310824,9.95,0.7904004379907287,0.7064052170449959,90.91551142812253,109.07675725062532,2.869622289647546,2.377889447236181,3.4111758572009037,3.19,0.48668964769071715,
2025/07/28 07:45:00,14.19686901224361,52.7435660224877,3.454923921110882,9.940000000000001,0.7925548329249528,0.7083544408916008,91.58307712905165,109.82623859672013,2.8770532222903284,2.3792756539235413,3.414662771344938,3.2,0.48732976907639697,
2025/07/28 08:00:00,13.903428978619104,52.72517554177642,3.4533904714701795,10.010000000000002,0.7962160391091081,0.710932563143634,92.77614336460027,110.81753292097187,2.898600689003042,2.3726273726273726,3.4179425348881587,3.18,0.49098860929524263,
2025/07/28 08:15:00,14.09314051429351,52.727714888614855,3.4351422431436074,9.940000000000001,0.7964511415144435,0.7117816074058354,92.85275547755415,111.14399252059154,2.8936210777995592,2.387323943661972,3.4166269932469615,3.21,0.4883565466748205,
2025/07/28 08:30:00,13.704226988019798,52.306857001331366,3.4386755556584148,9.930000000000001,0.7980476416042835,0.7132741217026491,93.37300215485755,111.71786792550778,2.887739723993435,2.382678751258812,3.427539410809393,3.21,0.4886817615290238,
2025/07/28 08:45:00,13.789420545890437,52.619575150138246,3.430177685818319,9.970000000000002,0.7977282406562464,0.7122414887073626,93.26891992962035,111.32081800808876,2.906554969796415,2.3911735205616846,3.411862248790381,3.21,0.48964221011507497,
2025/07/28 09:00:00,13.869142716221631,52.1788147560693,3.410894195062112,9.840000000000002,0.8025232630220012,0.7187595070869656,94.83145943040802,113.82701204912706,2.8848740058384648,2.41260162601626,3.4321344862032097,3.21,0.4847247621004356,
2025/07/28 09:15:00,13.794605934538879,52.053189152600396,3.412641938551959,9.840000000000002,0.8047488713373472,0.7209906960649173,95.55671171095467,114.684909679246,2.883396552342458,2.408536585365854,3.4427132736871613,3.2,0.4852862457274591,
2025/07/28 09:30:00,13.752540299720351,52.08813863979884,3.4022462115784062,9.850000000000001,0.8071054682658936,0.7232535448468608,96.32464885647842,115.55498058160227,2.8951461438854196,2.4091370558375633,3.444286491103856,3.26,0.48645027787858747,
2025/07/28 09:45:00,13.599542802573183,51.92173990365154,3.406421495095554,9.87,0.811156034112636,0.7271099841484415,97.64459455293968,117.03779094425354,2.897468799504254,2.4032421479229993,3.459340687782266,3.2,0.4878730076782668,
2025/07/28 10:00:00,13.432104632009612,52.15790211831472,3.3976880039400457,9.95,0.8124274487048285,0.7272951610104866,98.05890659794208,117.10899190153289,2.9284619389601767,2.3949748743718597,3.4497716626562522,3.19,0.49211926176592935,
2025/07/28 10:15:00,13.654011933624247,52.23976168790841,3.378789286485497,9.930000000000001,0.819518880225056,0.7355749902827499,100.71487033340885,120.39553709682154,2.9389225423787386,2.379657603222558,3.4802024316426694,3.22,0.4952180706653133,
2025/07/28 10:30:00,13.298172533190154,51.81568709632194,3.351294084490455,9.91,0.831441996558733,0.750068566605536,105.5684055209117,126.31032063984335,2.9570666584776193,2.377396569122099,3.516854353985908,3.27,0.49843150428457944,
2025/07/28 10:45:00,12.396819987333458,50.99461515825277,3.3211441044549814,9.880000000000003,0.8408628545020103,0.7654306779553834,110.77188676817796,132.6839478969656,2.974878442265415,2.3957489878542506,3.5377429414178225,3.23,0.5002251496562728,
2025/07/28 11:00:00,13.353964479700778,52.08489746737655,3.3463679360098144,9.92,0.8250467670910874,0.7422284057984682,102.9651036336613,123.11077533208736,2.964408035725007,2.403225806451613,3.4749735192801237,3.3,0.4953192482961727,
2025/07/28 11:15:00,12.642220490087311,51.8031003187657,3.346173714873428,10.050000000000002,0.8356443321909981,0.7541082623646742,107.62920640470416,127.95890794933729,3.0034304421580673,2.3940298507462683,3.495425813799662,3.17,0.502574626324317,
2025/07/28 11:30:00,12.998323645875871,51.90945913974468,3.3224180563090204,9.95,0.8338850272583219,0.7523868131835375,106.56972390453717,127.25638987788895,2.994806743572111,2.3678391959799,3.5104580625336723,3.26,0.5031302224093028,
2025/07/28 11:45:00,13.23096306848879,52.21360521676388,3.3326908476824832,9.970000000000002,0.8287921695777873,0.7460240103968591,104.48974218047526,124.65974979596793,2.991576613514281,2.3731193580742223,3.49010026937039,3.24,0.5017172433420249,
2025/07/28 12:00:00,12.854143613706185,51.9727536462143,3.3642431707930003,10.04,0.8276624287477992,0.743705014502188,104.02985931784228,123.71337476411361,2.984326486017189,2.402390438247012,3.470095342906883,3.19,0.4986657164705044,
2025/07/28 12:15:00,13.09523187282781,52.05371705582286,3.3398318545741845,9.960000000000003,0.8267409556431179,0.7436645373181985,103.654755862277,123.69685615087761,2.9821860601631585,2.3825301204819276,3.4819198750600373,3.19,0.4996483610114317,
2025/07/28 12:30:00,13.180760523458844,51.946228367521485,3.337111429068459,9.91,0.8264038085153612,0.7439191729397514,103.51751360092274,123.80077215823403,2.969634131385998,2.391523713420787,3.4838537138866914,3.26,0.4971484185269039,
2025/07/28 12:45:00,12.886635047561299,51.678767368493766,3.3377643324841486,9.91,0.8275027747369723,0.7452441977823309,103.96486906381504,124.34151068670408,2.9690532382867283,2.3814328960645814,3.4929476165922515,3.21,0.4984511290078477,
2025/07/28 13:00:00,12.895725268926014,51.8838674054295,3.3476779127017506,9.98,0.8280277593021917,0.744862421698872,104.17857418828258,124.18570905119108,2.981170907193285,2.4018036072144286,3.4755945900547323,3.19,0.4979405523977892,
2025/07/28 13:15:00,13.060944688857205,51.61373722226932,3.3493737103771015,9.880000000000003,0.8271321856488306,0.7451189759315969,103.81401360547169,124.29040803781005,2.9498052036981046,2.415991902834008,3.483842340918007,3.22,0.49288572967771255,
2025/07/28 13:30:00,13.777313754818294,52.4226700451124,3.3881448824044336,9.9,0.8074427321133908,0.7227124392878086,96.43455201098621,115.3469241680306,2.9219529694297957,2.4282828282828284,3.4209371252739698,3.21,0.4870711015195909,
2025/07/28 13:45:00,14.00597428615265,52.38146805295128,3.4015057247786356,9.87,0.8072278639395025,0.7229309115191149,96.36453356611516,115.43092727638809,2.901656148364214,2.4002026342451876,3.446845568783528,3.23,0.4881599246734333,
2025/07/28 14:00:00,13.791460606492592,52.034733098249205,3.41681022460039,9.860000000000001,0.8077199798964504,0.7235273042125784,96.52489791127329,115.6602417286282,2.885732408844324,2.398580121703854,3.4572347786801454,3.22,0.4871294854159749,
2025/07/28 14:15:00,13.494416817512786,51.68105716532108,3.4160132676142836,9.840000000000002,0.8092830490542224,0.7253956965035059,97.03425055140377,116.37864314347189,2.880550872939723,2.3892276422764227,3.470325389329381,3.24,0.48775331951587325,
2025/07/28 14:30:00,13.673930162402769,51.70943708122343,3.4057879253188186,9.79,0.808742885082461,0.7254695297210969,96.85822894432643,116.40703219657898,2.87451838302103,2.4249233912155264,3.4540780111342797,3.23,0.4828229172976854,
2025/07/28 14:45:00,13.748770890925982,51.68295923305709,3.4029489846260614,9.770000000000001,0.8098479217166864,0.7268282321758277,97.21832390512103,116.92945662026942,2.871039220434741,2.4237461617195497,3.4612776464708355,3.22,0.48256797618346986,
2025/07/28 15:00:00,13.737420394291462,52.10559819052992,3.407310890335343,9.9,0.8132249256253222,0.7285570712066609,98.31877800086868,117.59419946459431,2.9055170833048507,2.3838383838383836,3.4732063314239854,3.22,0.4911945098043206,
2025/07/28 15:15:00,13.545046286494483,51.679905874713256,3.409301529216425,9.840000000000002,0.8134454632385879,0.7295603204026987,98.39064392886866,117.97995123918919,2.8862216837305006,2.408536585365854,3.4715796482881993,3.21,0.4864688962175656,
2025/07/28 15:30:00,13.901531146569482,52.10876072673881,3.411164104836654,9.880000000000003,0.8139545264711986,0.7295076747218501,98.5565308317229,117.9597088458877,2.8963719411772813,2.3987854251012144,3.4733372078830977,3.22,0.4886943430258697,
2025/07/28 15:45:00,14.090552787972285,52.071806438474255,3.429171388610519,9.860000000000001,0.8124771668267201,0.7282476237461183,98.07510809262529,117.47521615763415,2.8753301840638583,2.4219066937119678,3.467411894119189,3.17,0.4842028502838082,
2025/07/28 16:00:00,14.238129007733562,52.34027190495743,3.4311661256455532,9.9,0.8125592794947379,0.7278305664457122,98.10186590051553,117.31485660353295,2.885316431053706,2.392929292929293,3.47761468759352,3.15,0.4884847270828214,
2025/07/28 16:15:00,14.243997484123724,52.18714976765369,3.4375125564476012,9.87,0.8118454911265262,0.7274733520801422,97.86926583413957,117.17750680452106,2.8712622391697873,2.39209726443769,3.483876060445335,3.17,0.48713150251441856,
2025/07/28 16:30:00,14.159044839432624,52.21982614258667,3.4403607395195497,9.9,0.8119089993505327,0.7271506435499515,97.8899610678786,117.05342458377639,2.8776052133947285,2.3797979797979796,3.4864824281215943,3.19,0.48931576045200426,
2025/07/28 16:45:00,14.010821530377655,51.95831942055332,3.4439767187946253,9.87,0.8113822913001394,0.7270828739181762,97.71832430138281,117.02736699427533,2.8658730316430394,2.391084093211753,3.484740405594418,3.19,0.4868029977138173,
2025/07/28 17:00:00,14.167346907299873,51.89989346742243,3.429942352863591,9.79,0.8095202247427611,0.7264055005528403,97.11153827890597,116.76691527522678,2.8542753763271045,2.376915219611849,3.49503311965701,3.27,0.4863721882656594,
2025/07/28 17:15:00,13.849420154821416,51.837347606579556,3.439266085168368,9.850000000000001,0.8088587915858704,0.7249306609507326,96.89599904760446,116.19983583374153,2.8639831161879403,2.429441624365482,3.4555865896631124,3.19,0.48204816616224294,
2025/07/28 17:30:00,14.198707115653406,52.27784435358643,3.438047960357393,9.880000000000003,0.8078074905662102,0.7235743640316482,96.55341474973774,115.67833634440707,2.873723727511048,2.4038461538461537,3.460689509907867,3.17,0.4856381269432597,
2025/07/28 17:45:00,14.335243509277632,52.44449081654079,3.4490365077766825,9.91,0.8070469588793846,0.7225324521813609,96.30558257887125,115.27771868449425,2.8732661940966766,2.394550958627649,3.4625113418606785,3.18,0.4867688005445154,
2025/07/28 18:00:00,14.41587568289333,52.21871101768062,3.4548105687603945,9.840000000000002,0.804970977431256,0.7214114504806494,95.62908875502318,114.84669078325952,2.8482024713530527,2.4065040650406506,3.4637653894122593,3.15,0.4825406167193753,
2025/07/28 18:15:00,14.402197755192049,51.776721111505594,3.4681037929602523,9.760000000000002,0.8045450140052035,0.7220973797507494,95.49028133592546,115.11043226866215,2.8142179653940533,2.4221311475409837,3.473567856727744,3.21,0.4772462643814039,
2025/07/28 18:30:00,14.229516336875179,52.181641004083076,3.454084948350835,9.880000000000003,0.8074920743976014,0.7236773398999187,96.45063103257772,115.71793081811799,2.8603813014839843,2.3775303643724692,3.480236594719612,3.19,0.4872663561146895,
2025/07/28 18:45:00,14.102713502813117,52.14358067167632,3.4533088533365777,9.9,0.8085704666095489,0.7245599348032693,96.80204345570048,116.05729072147915,2.8668156890845857,2.394949494949495,3.469765545324313,3.18,0.4861503920790352,
2025/07/28 19:00:00,14.216992433577673,51.97681667094605,3.445817974443706,9.82,0.807776370883976,0.7248797153634639,96.54327387258726,116.18024713058092,2.849831323892071,2.410386965376782,3.4699010279756535,3.19,0.4821794073406478,
2025/07/28 19:15:00,14.16711664931745,51.8011180663446,3.4526704412432734,9.81,0.8095386884035298,0.7268830911611311,97.11755497644782,116.95055003457378,2.8412789946055534,2.4159021406727827,3.477467049922911,3.19,0.48093995476693086,
2025/07/28 19:30:00,14.37937343511851,51.68298227689519,3.454068644168497,9.710000000000003,0.8031352764623123,0.721772671910762,95.03089440746845,114.98558130840772,2.8111774838040327,2.4325437693099894,3.4648259290807655,3.19,0.47503712913919577,
