datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/07/28 19:45:00,14.258171555992305,51.84140937695054,3.4562138944421275,9.770000000000001,0.8023006037353029,0.7202153003964592,94.7589021190697,114.38676814442057,2.8267926402677084,2.4176049129989763,3.4595590281212636,3.2,0.478421622962664,
2025/07/28 20:00:00,14.25638487652867,51.93944950267104,3.461720667278104,9.800000000000002,0.8015959092886481,0.7191718130143065,94.52926546153789,113.98554468864826,2.8309620971542993,2.4193877551020404,3.452811272426589,3.2,0.478777849590278,
2025/07/28 20:15:00,14.260427399582454,52.00588546767585,3.4564714006442503,9.800000000000002,0.8005741255758299,0.7182449738991792,94.19629987956546,113.62917277742734,2.8352614166497614,2.41734693877551,3.447850511474521,3.19,0.47918998292259946,
2025/07/28 20:30:00,14.284206415821188,51.99443925163797,3.4626146492912278,9.800000000000002,0.7997989405213874,0.717532894651524,93.94369265991321,113.35537656156654,2.830231195956498,2.414285714285714,3.449250381962825,3.18,0.47900304848898373,
2025/07/28 20:45:00,14.340056061960752,52.31771253027688,3.4541465280829353,9.850000000000001,0.7996841737438016,0.7168812895595027,93.9062939556592,113.10483280676458,2.8516450937785747,2.381725888324873,3.454279054496545,3.21,0.48470835912177324,
2025/07/28 21:00:00,14.190415654027504,52.42372340248846,3.4621813528870207,9.92,0.7998405060021979,0.7162279439892598,93.95723747799556,112.85361983381041,2.865245632418411,2.3921370967741935,3.4391594734215967,3.19,0.4853507938444988,
2025/07/28 21:15:00,14.310612642998137,52.57408878231115,3.4667781060477907,9.940000000000001,0.7995736111600801,0.7157903625111873,93.87026525939552,112.68536868308632,2.867215522868245,2.3792756539235413,3.443847474347373,3.19,0.48703870515643477,
2025/07/28 21:30:00,14.311342069654415,52.218159126269995,3.462287241387828,9.840000000000002,0.7983308083965308,0.7158782192551169,93.46527686484637,112.71914981644802,2.842051890546124,2.394308943089431,3.4469862469014547,3.18,0.4822167124307631,
2025/07/28 21:45:00,14.34640872504582,52.05395231581099,3.477751696770603,9.82,0.7977835487348662,0.715658652357822,93.28694300666962,112.6347258063268,2.8236633481104274,2.419551934826884,3.4410609473036238,3.21,0.4777035848557937,
2025/07/28 22:00:00,14.45494646279866,52.39472572947989,3.463842496213151,9.850000000000001,0.7969240985038205,0.7145044052066835,93.00687654763524,112.19091494794105,2.8436627851204324,2.3908629441624365,3.442739254902551,3.21,0.48257158219408114,
2025/07/28 22:15:00,14.26956834418445,52.315183678176425,3.4689474122997495,9.87,0.7958258242314161,0.7131663199317614,92.64898521732358,111.67641788040244,2.8452434778930975,2.4143870314083085,3.423840268189104,3.17,0.480260567658107,
2025/07/28 22:30:00,14.565296268938425,52.56103474274801,3.4718933935942107,9.87,0.7944649551049238,0.7119148237614537,92.20552289257202,111.19521453580805,2.8428292234463663,2.3951367781155017,3.431340670862458,3.19,0.48190121399932606,
2025/07/28 22:45:00,14.462488344410133,52.5672366650756,3.4715717788863487,9.9,0.7961323142758101,0.7133114421087594,92.74886020527052,111.73221771312332,2.8517342087553894,2.391919191919192,3.4330321892132334,3.16,0.4834092257438551,
2025/07/28 23:00:00,14.442659758318598,52.296196404182695,3.4773217493177313,9.850000000000001,0.7960942034580508,0.713991648748774,92.73644114783632,111.99375883322887,2.832639804450831,2.3939086294416243,3.4428796379335185,3.2,0.4811218814761533,
2025/07/28 23:15:00,13.958821697736596,51.90814229857739,3.40859843320586,9.83,0.8156149551420393,0.7343281301914389,99.12570209672239,119.88669736091138,2.8838832712701437,2.353001017293998,3.5074651545581816,3.21,0.491295882768235,
2025/07/28 23:30:00,13.75381757841842,52.040932959414306,3.418208674970986,9.930000000000001,0.8175755440248988,0.7354047948717182,99.9237977342155,120.32608087747128,2.9050303665513595,2.389728096676737,3.4792204219638325,3.2,0.49018021478145535,
2025/07/28 23:45:00,13.887051372666008,52.32407651617365,3.398245386811411,9.930000000000001,0.8165875130799033,0.7342899707551915,99.52160062200664,119.87112461333976,2.922096220166538,2.392749244712991,3.4654675763936016,3.19,0.49092225674345935,
2025/07/29 00:00:00,13.389528314691518,51.84159638233734,3.3749222200506823,9.960000000000003,0.8344484291286758,0.753724146776284,106.90901382017935,127.8021515691205,2.951179123722273,2.3955823293172687,3.5190849540087035,3.17,0.496847639082746,
2025/07/29 00:15:00,15.915137058828293,53.41738122358953,3.5702818219028973,9.720000000000002,0.7467781061492608,0.669929950669099,78.97180919668222,95.40421243437417,2.7224741588660955,2.452674897119341,3.315111453559521,3.1,0.4624140638692667,
2025/07/29 00:30:00,16.053089366753397,52.95426482516973,3.5923256213736576,9.57,0.7362590721456078,0.6629999999999896,76.25903166436817,92.7416425651659,2.6640123999506926,2.444096133751306,3.320317221659533,3.07,0.4564031648350161,
2025/07/29 00:45:00,16.17112150453397,53.811333855795965,3.621574405358282,9.74,0.7273823249772268,0.6630000000000048,74.02689606403324,89.34528130577102,2.689438048156413,2.4086242299794662,3.3099267362535745,3.07,0.4674447654056313,
2025/07/29 01:00:00,16.248483576407295,53.91355391458893,3.6177152990611163,9.720000000000002,0.7237462745124379,0.6629999999999945,73.14340117533906,88.36006914685245,2.6867785871714602,2.4032921810699586,3.308173387090051,3.09,0.4685369563857231,
2025/07/29 01:15:00,16.11231566737598,53.808541026410865,3.608721400335641,9.720000000000002,0.7262537676800579,0.6629999999999973,73.7526769316784,89.08082074150599,2.693474757872958,2.4125514403292176,3.3039082903874037,3.09,0.46745538051568125,
2025/07/29 01:30:00,16.17249264624087,53.389522411904466,3.6193713464483994,9.610000000000001,0.7220260854020546,0.6630000000000067,72.72542614960105,88.25554521937985,2.655157230393079,2.4318418314255985,3.307580561176489,3.08,0.46165928156665575,
2025/07/29 01:45:00,16.065159601522055,53.75478342887243,3.600805762256653,9.7,0.7259069910846577,0.663000000000004,73.66841645385539,89.03912843962848,2.6938415011647097,2.4041237113402065,3.3079092745109424,3.09,0.46827700463015176,
2025/07/29 02:00:00,14.921555611479675,52.89626552123718,3.4875276264389727,9.82,0.779158226840065,0.6970385000266144,87.73354541628743,105.48189326094247,2.815748304201093,2.3574338085539717,3.421315672164216,3.13,0.4832515581859706,
2025/07/29 02:15:00,14.479525903819422,52.377060554243656,3.497649715896028,9.81,0.7807770205257593,0.6985207919051529,88.19172454306388,106.04517646154817,2.8047405534681666,2.400611620795107,3.407428121752853,3.15,0.4776581857564408,
2025/07/29 02:30:00,14.296280781645066,52.49917699178394,3.4892203838809355,9.87,0.782909470396251,0.6996320784054791,88.79528757162885,106.47246884441387,2.8287121230852006,2.402228976697062,3.3991449681072097,3.13,0.4801999061520173,
2025/07/29 02:45:00,14.559062126904394,52.28104793635566,3.476909195762379,9.74,0.7818317325578229,0.700207426078491,88.49024747537248,106.69369143472426,2.8013386176064112,2.4322381930184807,3.3980595104357856,3.16,0.4733316785555032,
2025/07/29 03:00:00,14.601467689224137,52.782454263565626,3.476038436391443,9.860000000000001,0.7840267531356864,0.700679723458806,89.11152035313798,106.87529093493929,2.8365624202463935,2.394523326572008,3.4043841290462247,3.16,0.48157714191798817,
2025/07/29 03:15:00,14.445577546763332,52.29862100609449,3.4422416916724146,9.800000000000002,0.7995608897161416,0.7162777353028968,93.86611976076283,112.87276471593937,2.8469819605370787,2.3765306122448977,3.4638805441327434,3.21,0.4849106805510114,
2025/07/29 03:30:00,13.858516629701796,52.22951387717575,3.4368895578818712,9.92,0.8056025348624973,0.7208019893438767,95.83489247356663,114.61235148253355,2.8863307455575096,2.380040322580645,3.4575244023984255,3.16,0.48953753993834176,
2025/07/29 03:45:00,13.886592833407235,52.14895956010315,3.4196549219455568,9.860000000000001,0.8050939663320632,0.7210096661894246,95.66916677782145,114.69220373861062,2.8833318639034826,2.4016227180527383,3.4475044688166983,3.18,0.4862826171233259,
2025/07/29 04:00:00,13.848003059614314,52.19104510238799,3.418682448895245,9.89,0.8076834742072574,0.7232098341226995,96.51300191225155,115.53817370103233,2.892927362468537,2.3963599595551064,3.4535968505122026,3.18,0.4881645298931656,
2025/07/29 04:15:00,13.518236569082603,52.21172783521456,3.3848769915283263,9.970000000000002,0.8211119022231728,0.7368571863367978,101.3633407589223,120.91879732952877,2.9454541553364946,2.3650952858575724,3.4895966906359277,3.18,0.4980755470999659,
2025/07/29 04:30:00,13.323509647684944,51.97571589719627,3.3798549741185426,9.95,0.8226884339125735,0.7389319197172127,102.00509848522663,121.7654895869394,2.943913296929237,2.38391959798995,3.48602565351062,3.17,0.49595629687808,
2025/07/29 04:45:00,13.263919669083009,51.97490673850541,3.3765356862242797,9.960000000000003,0.8235687231225163,0.739803508503891,102.36343723962992,122.12118226740337,2.949768912745449,2.3885542168674694,3.4834466210690813,3.16,0.49614915712514657,
2025/07/29 05:00:00,13.35634016843693,52.223313178874605,3.3622527982654864,9.98,0.8244735821487431,0.7405951278908982,102.73177761311867,122.44423968389452,2.9682479571876534,2.375751503006012,3.4843971383493395,3.19,0.4992555749506712,
2025/07/29 05:15:00,13.256369318966392,52.087170125133014,3.3611384795252244,9.970000000000002,0.8254944938812543,0.741896803364414,103.14735948604601,122.97544940725791,2.9662568384889365,2.380140421263791,3.4869203490867515,3.17,0.4987120127406046,
2025/07/29 05:30:00,13.473920479306344,52.32034667213702,3.355281561103085,9.970000000000002,0.8250160169650336,0.7412906359621703,102.95258619991095,122.72807437054654,2.971434682436086,2.3791374122367097,3.483852219217063,3.16,0.4990907801492309,
2025/07/29 05:45:00,13.28816363075805,52.00376117599649,3.351293091926408,9.92,0.8246691588566623,0.7414967489003252,102.81139089601764,122.81218842131054,2.960051457122103,2.3830645161290325,3.487263038294104,3.2,0.49731323135387484,
2025/07/29 06:00:00,13.015004716213184,51.959131247357675,3.3609859966569955,9.99,0.8262170730419265,0.7423865160797916,103.44149931357583,123.17529964748941,2.9723420478206553,2.3713713713713713,3.490361623395481,3.16,0.500564348722676,
2025/07/29 06:15:00,13.261431620160863,52.131510708454186,3.342746298589768,9.940000000000001,0.8247074946263884,0.741201034363127,102.82699621279063,122.6915082358846,2.973602873838637,2.3822937625754528,3.480568554702306,3.21,0.4986477889286907,
2025/07/29 06:30:00,13.029889878820427,51.65989682425169,3.3626495736274555,9.91,0.8249260344561938,0.7417850795775018,102.91595707873569,122.92985527636061,2.947080801318704,2.408678102926337,3.4805525536967923,3.21,0.4936214876014558,
2025/07/29 06:45:00,13.071883850003132,51.811251650900374,3.3483640430295947,9.91,0.8246848050591614,0.7415237233556349,102.81775998546361,122.82319661285513,2.9596542886756865,2.389505549949546,3.483965398621927,3.2,0.4965828049820879,
2025/07/29 07:00:00,13.006876816942281,51.917014392197586,3.3455786649831296,9.95,0.8259317220172588,0.742446828079227,103.3253416581235,123.19991278738166,2.9740744416333054,2.3829145728643217,3.4836769615827854,3.19,0.4990019545639168,
2025/07/29 07:15:00,13.007209350401126,51.89675012775507,3.3422764846728743,9.940000000000001,0.8261878527063504,0.7428288841775474,103.4296046106437,123.35582869609917,2.9740208643968242,2.3953722334004026,3.478288604757409,3.2,0.4975819872850516,
2025/07/29 07:30:00,13.009364671689923,51.857256320606666,3.335845155060009,9.92,0.8266214894832369,0.7435802852582283,103.60612485051337,123.66247314652426,2.973759134159076,2.3901209677419355,3.483665202260603,3.21,0.4980052269663163,
2025/07/29 07:45:00,12.71554716860652,51.54083812683996,3.337643416628985,9.91,0.8276764467202623,0.7449158572040788,104.03556560474709,124.20751591511987,2.9691608008889956,2.401614530776993,3.4832187027081187,3.19,0.49656048683257153,
2025/07/29 08:00:00,12.823594878108565,51.6913624254413,3.3252179833574833,9.9,0.8274050312542316,0.74468740825717,103.925080688058,124.11428660846023,2.977248423877444,2.402020202020202,3.478739089652173,3.18,0.49694881264958224,
2025/07/29 08:15:00,12.907350174984117,51.81842979823301,3.3267427589516663,9.92,0.8278965292733412,0.7449703468510366,104.12515446604908,124.22975297103666,2.9818957216656035,2.3981854838709675,3.4800219408173305,3.2,0.4979818781501055,
2025/07/29 08:30:00,12.773214832509439,51.73499045970476,3.3163185166342712,9.91,0.8285991038667274,0.7459739736042685,104.41115104742202,124.6393299361105,2.9882533750279365,2.374369323915237,3.4925133702489974,3.26,0.5010898525732206,
2025/07/29 08:45:00,12.912152664038388,51.73493906543837,3.317307190043748,9.880000000000003,0.8277852669174695,0.7453180613621793,104.07986297143302,124.37165418453995,2.978319291518404,2.4119433198380564,3.4753975914668045,3.25,0.49581263239129675,
2025/07/29 09:00:00,12.785683550410113,51.73100501263451,3.3077517002489736,9.92,0.8340541097179436,0.7523748983539711,106.67154815554153,127.25152747289829,2.9990159174442645,2.3981854838709675,3.4944509189907627,3.2,0.5001898975287409,
2025/07/29 09:15:00,12.616156288135357,51.482493901718954,3.2901779070226334,9.89,0.8397474089448229,0.7628219548213854,110.10014702268934,131.5155338726382,3.0059164821727578,2.398382204246714,3.517959617738778,3.22,0.5022666705880161,
2025/07/29 09:30:00,12.30085143876687,51.54869109086883,3.2884956553963343,9.98,0.8424078460054781,0.7659040742450715,111.70230618010623,132.8959760944843,3.0348223156758882,2.37875751503006,3.5222455445953655,3.2,0.5082744007973895,
2025/07/29 09:45:00,12.50190699793643,51.64972894636139,3.289710775093642,9.95,0.8392736099688678,0.7611027175238803,109.81481745059338,130.81332340531043,3.024582001351402,2.3949748743718597,3.5061183205967956,3.19,0.5044852476056259,
2025/07/29 10:00:00,12.687613814765541,51.55836771675138,3.307964779399483,9.91,0.836337415079762,0.7564755988093792,108.04659237241218,128.92501060972782,2.9957997321238197,2.4106962663975784,3.5000382977501205,3.19,0.4993044916592866,
2025/07/29 10:15:00,12.906866945692173,51.583847859576736,3.3100906789924394,9.880000000000003,0.8368705490077755,0.7578136544231044,108.36765443304937,129.47106695548376,2.9848124894896784,2.3967611336032384,3.5172632542200053,3.2,0.4998392129400842,
2025/07/29 10:30:00,13.28534699783745,52.003857509564796,3.3243039612071574,9.9,0.8304490848405349,0.7481603615992661,105.16422159553575,125.5315880954095,2.9780670226091495,2.398989898989899,3.493013835401365,3.18,0.49772942191868397,
2025/07/29 10:45:00,13.123538886111021,51.73641193760483,3.346320538562969,9.9,0.8288437459291031,0.7462420228108334,104.5107373321625,124.74871998590713,2.9584733099870397,2.404040404040404,3.4934817958705966,3.17,0.495565826649102,
2025/07/29 11:00:00,12.906472450693343,51.61765375460891,3.3444203084889157,9.9,0.8269885689106242,0.744021859463611,103.75555163353776,123.8426782101282,2.9601542530020826,2.3838383838383836,3.4962585482697186,3.19,0.4976990778199873,
2025/07/29 11:15:00,13.181558678695808,51.94978070689342,3.3505567440126023,9.92,0.8236744797589176,0.7397872629743115,102.40648752461111,122.11455251716662,2.9607019841484257,2.402217741935484,3.473646857893348,3.19,0.4953889390222703,
2025/07/29 11:30:00,13.163488337291426,51.94342949975015,3.3463149090831896,9.92,0.8247753000088655,0.7411034159056401,102.8545977056038,122.6516704461717,2.9644550108160153,2.3971774193548385,3.4785919916171775,3.2,0.4963763276044006,
2025/07/29 11:45:00,13.129634953901927,51.922067910805765,3.3469994934865595,9.930000000000001,0.8260927149768799,0.7425060629903705,103.39087695716924,123.22408637089198,2.9668364214946292,2.391742195367573,3.4849598033685427,3.19,0.4974690026710656,
2025/07/29 12:00:00,13.162322742916729,51.94312420515314,3.346185102123901,9.930000000000001,0.8266133572947991,0.7431250164000702,103.60281448586899,123.47667933760573,2.967558487334487,2.391742195367573,3.4866407945824784,3.19,0.49758879981671356,
2025/07/29 12:15:00,13.29704392561996,51.852008956301574,3.3433708604691414,9.87,0.8254996539279938,0.742580300101583,103.14945998290493,123.25438230571531,2.9521104334249784,2.406281661600811,3.4845991021017335,3.17,0.4940418657477733,
2025/07/29 12:30:00,13.276956434866293,51.90993211455219,3.3467011581168182,9.9,0.8265376226628925,0.7434352229384258,103.57198523866845,123.60327366374467,2.958136843497168,2.391919191919192,3.492273232914776,3.2,0.4965209947825334,
2025/07/29 12:45:00,12.908909679850467,51.728467189026674,3.3513762723901013,9.95,0.828864060672188,0.7454995932585194,104.51900684137561,124.44573678838742,2.9689295355976117,2.3869346733668344,3.4957023658112623,3.19,0.4988395026054362,
2025/07/29 13:00:00,14.463843123556558,52.550308672085976,3.4329502806978507,9.770000000000001,0.7877681201581676,0.704066366994636,90.17046708023236,108.17746367431407,2.8459485868271748,2.4759467758444216,3.3738337934453515,3.18,0.4734900454662149,
2025/07/29 13:15:00,14.684062431673908,52.65443297406358,3.4409315159950977,9.78,0.7899734010024426,0.7059586634247494,90.79464399694427,108.90505628924268,2.842253603286748,2.4192229038854807,3.412818640155705,3.12,0.47924975075203124,
2025/07/29 13:30:00,14.629571711971664,52.67682487751517,3.4632279907965464,9.850000000000001,0.792274659317303,0.7072596463791787,91.49177779911523,109.4052874236229,2.8441673566326453,2.381725888324873,3.4379176740017554,3.13,0.4843964843599559,
2025/07/29 13:45:00,14.641849380524832,52.3555652676954,3.470353416938819,9.770000000000001,0.78954206759692,0.7056809670988023,90.67256051908319,108.79828137135924,2.8152752259503497,2.4083930399181166,3.431256928891116,3.17,0.4781659177704407,
2025/07/29 14:00:00,14.482468064649765,52.273351781340295,3.4784466933375677,9.800000000000002,0.7902585827689694,0.7059414554899249,90.87536109753104,108.8984397961331,2.817349484978569,2.4040816326530607,3.4335463008059137,3.14,0.47918220416716817,
2025/07/29 14:15:00,14.560085213197567,52.24903454859981,3.466717761341362,9.75,0.788859644293599,0.7052910623657214,90.47940921390442,108.64836204592768,2.8124585475996393,2.41025641025641,3.429906104013399,3.14,0.47753539238947434,
2025/07/29 14:30:00,14.450238545038758,52.11729296455621,3.475897521410429,9.760000000000002,0.7894176204748308,0.7056472563856878,90.63733733145055,108.78531951954776,2.8079078683653615,2.4190573770491803,3.428669796875378,3.12,0.47637864170491756,
2025/07/29 14:45:00,14.493635502665654,52.275550720583624,3.4682683416841886,9.78,0.7903506258242455,0.7062396659728086,90.90141272292904,109.01310245764593,2.8198510139647497,2.402862985685072,3.4339782748221586,3.15,0.4793263054166973,
2025/07/29 15:00:00,14.554212088269423,52.2934328711857,3.463758528880531,9.760000000000002,0.789583444612004,0.7057819334953095,90.68427176110845,108.83710319825455,2.817748384773919,2.3995901639344264,3.43521978654412,3.14,0.47927377479744543,
2025/07/29 15:15:00,14.46590342511621,51.99919485790002,3.4719629391768727,9.710000000000003,0.7872286195454731,0.7043000459544106,90.01776823923748,108.26731380703568,2.7966888385917024,2.422245108135942,3.427136046168931,3.14,0.47451801970759266,
2025/07/29 15:30:00,14.44580525483343,51.9297999675361,3.474243145790784,9.7,0.7869042615006245,0.7041289923711938,89.92596278740001,108.20154328508052,2.791974997994031,2.429896907216495,3.4245892445356363,3.15,0.47320571592501676,
2025/07/29 15:45:00,14.56176801006086,51.59945653951746,3.4749265371498996,9.600000000000001,0.7863979211216373,0.7048872336534642,89.78264953213653,108.49308891637436,2.7626483315166213,2.4447916666666667,3.433488067246234,3.22,0.4681337678130056,
2025/07/29 16:00:00,14.46096458354026,52.003765931891564,3.4782742365772257,9.73,0.7884041790750279,0.705058812330653,90.35049553085192,108.5590613382444,2.797364249684564,2.41726618705036,3.4328752191171645,3.13,0.4753865411511195,
2025/07/29 16:15:00,14.580494729248642,52.16412551999281,3.466764615139117,9.720000000000002,0.7876509661523747,0.7047075794982606,90.13730811714696,108.42401145341012,2.8037669351860366,2.4104938271604937,3.4309575412326683,3.19,0.47637760223530257,
2025/07/29 16:30:00,14.586760507138479,52.097689603453375,3.4674815593377084,9.710000000000003,0.788539075238178,0.7057923604359089,90.38867618771523,108.84111238247064,2.800303284627884,2.418125643666323,3.431359330501864,3.17,0.4751188548289543,
2025/07/29 16:45:00,14.362224974593346,52.29568218261363,3.477271889094048,9.83,0.7907684753097539,0.7064581106963151,91.01967974736908,109.09709498918359,2.8269287859917855,2.3977619532044763,3.431400574547879,3.18,0.4807813472722371,
2025/07/29 17:00:00,14.570759104696776,52.38311604408068,3.465650867729403,9.800000000000002,0.7926109452845115,0.7088419293864063,91.60136229471404,110.01367911768722,2.8277516616729157,2.4214285714285713,3.425434253961451,3.11,0.47797434547278306,
2025/07/29 17:15:00,14.764663376344515,52.808391048844044,3.4844377994150215,9.87,0.7875252508204368,0.7035220874951651,90.10172597871798,107.96818687286407,2.8325946876299546,2.3768996960486324,3.4282141266633492,3.17,0.4835044416824585,
2025/07/29 17:30:00,14.706563759353969,52.17004336269167,3.4640274210614366,9.7,0.7884880643301729,0.7067353538105035,90.37423819385869,109.20369564604894,2.800208780399249,2.3731958762886602,3.454975383906773,3.27,0.47948562650015175,
2025/07/29 17:45:00,13.847256134779627,51.48383857611935,3.446987012219576,9.74,0.8012460322862359,0.7190353777184647,94.41525209621558,113.93308498302426,2.825656135480546,2.417864476386037,3.457285538835525,3.2,0.47822255997314495,
2025/07/29 18:00:00,14.251627953449997,52.10671115722289,3.4463459236946608,9.78,0.7958694260994592,0.7132343876675276,92.66319362678057,111.70259009162274,2.837788259373376,2.4243353783231085,3.427922527420257,3.18,0.47822786442995824,
2025/07/29 18:15:00,14.432909411745129,52.36287990324985,3.465896837593521,9.81,0.7900156772967182,0.7072294320557552,90.806609768599,109.3936699422151,2.8304362361839326,2.414882772680938,3.4155278397727398,3.15,0.4783443679282894,
2025/07/29 18:30:00,14.761602195102626,52.02497487238708,3.4852348463330225,9.65,0.7800039073601897,0.7004703291578945,87.97290461670104,106.7947783130697,2.768823458239325,2.4466321243523317,3.402070512268301,3.16,0.46766642613092346,
2025/07/29 18:45:00,14.955971441797033,52.413395330368644,3.5122380924839884,9.720000000000002,0.7740001801482789,0.6943867947947857,86.27362538447981,104.496114250049,2.7674661409772616,2.4228395061728394,3.3933350813068746,3.18,0.4703176570884421,
2025/07/29 19:00:00,15.12000746371666,52.553503821085314,3.5173295290562954,9.690000000000001,0.7665668609566875,0.6880710892203075,84.16971818100536,102.14823262293139,2.754930955417146,2.4293085655314757,3.3719896741271795,3.13,0.46771236428086876,
2025/07/29 19:15:00,15.10477665665195,52.68737776299605,3.5329464904404126,9.720000000000002,0.7608127421691038,0.682776059210256,82.59123330497519,100.17979005874977,2.7512446130448804,2.420781893004115,3.357731635716852,3.16,0.46822890963402675,
2025/07/29 19:30:00,15.330677348119991,53.53000087336869,3.5382774813162796,9.850000000000001,0.7552850291599427,0.6768035894094845,81.16567886232801,97.95950731308251,2.7838404568359882,2.3878172588832487,3.3373783568985167,3.13,0.4755509709337586,
2025/07/29 19:45:00,15.406735224537044,53.71108267530303,3.550618693997089,9.860000000000001,0.7483990653549664,0.6710913431835741,79.38984204194479,95.83596342631472,2.776980816517969,2.387423935091278,3.318170747809466,3.12,0.4748167814714845,
2025/07/29 20:00:00,15.441622118750217,53.82593843508846,3.5593525031996345,9.880000000000003,0.7456095466834651,0.668729385732065,78.6704467462018,94.95789898220212,2.7757857619099267,2.3856275303643724,3.3096485491444834,3.15,0.4749181493805993,
2025/07/29 20:15:00,15.535257444714205,53.517120887034764,3.563280604578272,9.78,0.7422474629086558,0.6671872219255962,77.80339133760886,94.38459517243486,2.744661755640067,2.402862985685072,3.307807184908682,3.11,0.4691837748552528,
2025/07/29 20:30:00,15.506523431664164,53.67775472261752,3.569274058132981,9.82,0.739976227070536,0.6650245186620442,77.21765717702709,93.58060404309626,2.7512597351901453,2.4012219959266803,3.29619286089256,3.11,0.4701538116724563,
2025/07/29 20:45:00,15.6496556070216,53.53747444429246,3.571980931297042,9.74,0.7353446170046323,0.6630000000000118,76.02320075442906,92.51372472521247,2.7267782743910827,2.424024640657084,3.2851057840891427,3.11,0.4648506816082233,
2025/07/29 21:00:00,15.645961248445417,53.5286662056767,3.57271907406304,9.74,0.7351942637463509,0.6629999999999898,75.98442581170767,92.54594758064341,2.7262149074943305,2.4086242299794662,3.292271920068372,3.17,0.4663007484325662,
2025/07/29 21:15:00,15.587798883901428,53.86606144038234,3.5717636041534866,9.83,0.7358882772291431,0.6629999999999994,76.16340652254134,92.45749650472919,2.75214182387911,2.39471007121058,3.286184335320732,3.09,0.47096782589514624,
2025/07/29 21:30:00,15.652121652243807,53.64015924301259,3.573440327485452,9.760000000000002,0.7340778374350134,0.6630000000000054,75.69650809865176,92.23311181646712,2.7312615030759138,2.408811475409836,3.286053544654961,3.1,0.46700727898586275,
2025/07/29 21:45:00,14.778113303003863,52.96345121429118,3.4619182068645062,9.860000000000001,0.7853130847881633,0.7053177974513328,89.47560029642496,108.65864175186351,2.8481319923876254,2.338742393509128,3.4258626980303037,3.17,0.4870356708517165,
2025/07/29 22:00:00,14.091453012852185,52.56408200703254,3.466874256749046,9.92,0.7879270783353621,0.7070314179550757,90.21545818655333,109.31753303521889,2.861367117855083,2.372983870967742,3.4040624079850206,3.16,0.4849844048348418,
2025/07/29 22:15:00,14.09481448936549,52.59159958970423,3.4512674964258423,9.930000000000001,0.7937122436390633,0.7126088748556487,91.96023907356431,111.46207888248037,2.8772038128842756,2.3867069486404833,3.4073241000554755,3.19,0.4850827769287269,
2025/07/29 22:30:00,14.126313852894896,52.683617471843206,3.4457406946189324,9.930000000000001,0.7926318025657193,0.7116852930144107,91.60815899413926,111.10695940104873,2.881818708966482,2.388721047331319,3.3997973195952698,3.16,0.4850160100057114,
2025/07/29 22:45:00,14.084605177438334,52.70443265904538,3.443269110536457,9.940000000000001,0.7928503927105618,0.7119714565503338,91.6793903064785,111.21698998193361,2.8867914998521162,2.3883299798792756,3.397428207381788,3.17,0.4854826252490477,
2025/07/29 23:00:00,14.053177304709948,52.684588559238136,3.4396933694151994,9.940000000000001,0.7937117613885475,0.7130825891790767,91.96008192403838,111.64422320079363,2.889792470568373,2.3903420523138834,3.3972296353328235,3.17,0.48546926871964563,
2025/07/29 23:15:00,14.171547434110039,52.605558356820495,3.436097506742333,9.89,0.7932690067780807,0.7134589713063176,91.81580281223563,111.78894305113973,2.8782652356616123,2.3943377148634983,3.400648018887304,3.16,0.483463167981377,
2025/07/29 23:30:00,14.024410896714755,52.561971382501326,3.443246997324095,9.92,0.7930338881542802,0.7130556624342768,91.73918541422712,111.63386980142933,2.8810015684931365,2.3951612903225805,3.3960989743791363,3.16,0.48379352800239556,
2025/07/29 23:45:00,14.114530922721258,52.55453291170204,3.433028388456828,9.880000000000003,0.7925516598092787,0.7132608778412826,91.5820431154051,111.71277562836262,2.8779255170800195,2.399797570850202,3.3944814141824744,3.15,0.4824766528444202,
2025/07/30 00:00:00,14.089633668631791,52.563044395971815,3.431336931753651,9.880000000000003,0.7918781751379862,0.7126335837874319,91.36257669339155,111.47157952730537,2.87934417298701,2.4048582995951415,3.3884572437002554,3.14,0.4819415244146885,
2025/07/30 00:15:00,14.067489491558149,52.523713225213385,3.4379095313924233,9.89,0.7924477414795066,0.7130182643854801,91.54817956217484,111.61949016001697,2.876748183654021,2.403437815975733,3.392283289999961,3.16,0.4820947748756506,
2025/07/30 00:30:00,14.066961121052941,52.523763318557315,3.4367127617901305,9.89,0.7928708333363513,0.7133420594801445,91.68605123165977,111.74399016745633,2.877749956283356,2.402426693629929,3.394090824950441,3.15,0.48237854787487355,
2025/07/30 00:45:00,14.210290739943218,52.71770525397852,3.431411523215123,9.9,0.7930565835105494,0.7133475648558558,91.74658108164112,111.74610699791342,2.8851100875024214,2.388888888888889,3.3987449042300755,3.16,0.4845516110463677,
2025/07/30 01:00:00,14.023994733041206,52.71517909151544,3.431832027748508,9.940000000000001,0.7938756766264627,0.7136099201715214,92.01349648908263,111.84698325975168,2.896412155265434,2.380281690140845,3.399109976479863,3.15,0.48693828446793347,
2025/07/30 01:15:00,13.999335841332368,52.89638776841616,3.4301680726318744,9.98,0.793050603183972,0.71216910350268,91.74463229062422,111.2929857194911,2.909478424578367,2.379759519038076,3.388984374776512,3.15,0.4883696303466432,
2025/07/30 01:30:00,14.186812841328958,52.770758542087265,3.4230778937690425,9.89,0.7910960789983768,0.7112390397637409,91.11240383772896,110.93537393250767,2.8892126638434266,2.3892821031344793,3.3905067711309806,3.17,0.4846553857908536,
2025/07/30 01:45:00,13.940054789960584,52.616740721548126,3.427980385862537,9.91,0.7912765885472655,0.71101096968694,91.16653948241375,110.847680429036,2.8909150241553907,2.408678102926337,3.3788100023820857,3.14,0.4830070869464906,
2025/07/30 02:00:00,14.079342738339221,52.53724398362738,3.4244979015202346,9.850000000000001,0.7898189388231672,0.7103934315930034,90.75092542611091,110.61023551848088,2.8763340738586227,2.4071065989847718,3.3844333904983936,3.16,0.4813612847673138,
2025/07/30 02:15:00,13.895778327614153,52.60843433125024,3.438851954715892,9.940000000000001,0.7919108548014954,0.7111612197290196,91.37322591694749,110.9054519384423,2.890499541967405,2.385311871227364,3.393046385112236,3.21,0.4859762162557695,
2025/07/30 02:30:00,13.910504668579279,52.59611671324177,3.416702058384513,9.9,0.793184716041805,0.7128994954884675,91.78833524380117,111.57382322803655,2.897530961385882,2.393939393939394,3.390897004823479,3.16,0.4853084989024122,
2025/07/30 02:45:00,13.865275231244027,52.56832600059823,3.4172418827540376,9.91,0.7944761009465008,0.7139828840332751,92.20915495440784,111.99038877863609,2.8999995727587455,2.3955600403632693,3.393146159965075,3.15,0.48561257824938836,
2025/07/30 03:00:00,13.856369162092903,52.570872327092275,3.416234147962199,9.91,0.7944299551853067,0.713864896958697,92.19411757415152,111.9450224593078,2.9008550265535415,2.391523713420787,3.3949005240393904,3.15,0.4861536797909785,
2025/07/30 03:15:00,13.872823235569683,52.665919379583045,3.411310126961915,9.92,0.794409523993334,0.713638535489336,92.18745972313536,111.85798591958209,2.9079736613787945,2.3911290322580645,3.391499248802347,3.14,0.4868736818278635,
2025/07/30 03:30:00,13.855229927956998,52.625581973149735,3.4149740464664164,9.92,0.7943371392283816,0.7134834884835631,92.16387191772982,111.79836996587893,2.9048537016744076,2.3941532258064515,3.391264107660338,3.13,0.4863403497070725,
2025/07/30 03:45:00,13.916989746513195,52.20766667447759,3.415173098498253,9.800000000000002,0.7926716001864808,0.7131710500485843,91.62112772499196,111.67823662192033,2.869547082198948,2.4214285714285713,3.392322102559711,3.19,0.47931840850797597,
2025/07/30 04:00:00,13.812306246226967,52.283724285629546,3.410121714957587,9.840000000000002,0.7947907004858062,0.714772743453789,92.31167255904141,112.29409166157843,2.885527503854033,2.41260162601626,3.3952378197368533,3.15,0.48217734807314455,
2025/07/30 04:15:00,13.79225640488147,52.30788932572392,3.404470448484811,9.850000000000001,0.7967898272661532,0.71662739903749,92.9631219836969,113.0072112788238,2.8932546629634657,2.4111675126903553,3.399008269430506,3.16,0.48325972075194723,
2025/07/30 04:30:00,13.649885264287263,52.11768735213644,3.4030746908864424,9.840000000000002,0.7987521316964192,0.7187001766125362,93.60257222000138,113.80419933630075,2.8915028007912604,2.4136178861788617,3.405473026369881,3.19,0.4830111546651023,
2025/07/30 04:45:00,13.75154557197385,52.1234866173246,3.399878948465629,9.81,0.7976638591174037,0.7178985388844671,93.24794011140685,113.49596766524368,2.8853968475634315,2.4128440366972477,3.406511935567718,3.15,0.48222470191934613,
2025/07/30 05:00:00,13.672483189267439,52.27593217977471,3.390975537425149,9.860000000000001,0.8004778066144155,0.7200369085571284,94.1649127096151,114.31817604501175,2.907717820779958,2.400608519269777,3.410419849324482,3.15,0.4861096189930982,
2025/07/30 05:15:00,13.578905035533921,52.298024935810986,3.388323790762175,9.89,0.8026280502795438,0.7217814390500272,94.86560613851547,114.98895229494079,2.9188473743164103,2.3933265925176945,3.4153278243586525,3.14,0.48831455339370144,
2025/07/30 05:30:00,13.66973994993839,52.47267051990423,3.376067022322537,9.9,0.8042000990635653,0.7231905689189385,95.37788494241842,115.53076618297901,2.932406239136028,2.388888888888889,3.416720591528404,3.16,0.49008346291390364,
2025/07/30 05:45:00,13.49890632518941,52.28513542510996,3.3681321315324957,9.87,0.803701632166533,0.7229952157988508,95.21545103553765,115.45565242953566,2.93040760117364,2.3931104356636275,3.414348363881091,3.17,0.48918974949361294,
2025/07/30 06:00:00,13.387557731547815,52.034514021795076,3.367981198234634,9.840000000000002,0.8053434034078321,0.7249305278593222,95.75045008665992,116.1997846597684,2.9216315118260607,2.4186991869918697,3.411511634494409,3.14,0.48568820534516005,
2025/07/30 06:15:00,13.461381227792856,52.46897296670102,3.3639342852850995,9.92,0.8049864389561249,0.7234487961801617,95.63412715558567,115.63005519776512,2.9489279987998525,2.3931451612903225,3.408543295009766,3.14,0.4912998253311048,
2025/07/30 06:30:00,13.473793967751135,52.181837935085355,3.3731588596499655,9.860000000000001,0.8038930360945311,0.7230135350433018,95.27782325724729,115.46269622392309,2.9230760869125443,2.418864097363083,3.4056835917639647,3.16,0.4859066656639221,
2025/07/30 06:45:00,13.553425025261049,52.448291999911476,3.3630447565985153,9.89,0.8040246463288824,0.7227139577921441,95.32071068804535,115.34750803666162,2.9407875053090415,2.3882709807886755,3.4133838392015172,3.14,0.4908834672921556,
2025/07/30 07:00:00,13.365284760726809,52.313013608062306,3.3666078564596478,9.9,0.8039936638642984,0.7224232842099384,95.31061452559477,115.23574333193511,2.9406454277127843,2.393939393939394,3.4096773125639044,3.15,0.4904509623600247,
2025/07/30 07:15:00,13.473915395481924,51.991908662549065,3.375414008992023,9.81,0.8023702045099319,0.7218509677901203,94.78158271393059,115.01568626591026,2.9063101515447864,2.4138634046890926,3.4134359530683587,3.18,0.48464099927160365,
2025/07/30 07:30:00,13.278014035175431,51.751670282399516,3.3736317368341937,9.760000000000002,0.7975437114546056,0.7174547487800219,93.20878795428698,113.32532928245614,2.893024716787481,2.4241803278688523,3.3988703629616404,3.23,0.4816315954536211,
2025/07/30 07:45:00,13.23374209101695,52.088321517039105,3.366435262424981,9.840000000000002,0.7985286982989465,0.7173532668471302,93.52976265151345,113.28630923056032,2.9229731846712674,2.41260162601626,3.391465900169576,3.2,0.4861156290801681,
2025/07/30 08:00:00,13.407955557372247,52.16018761498469,3.3568480825782494,9.800000000000002,0.7974207075910267,0.7168815233591318,93.16870505561718,113.1049227032944,2.9194052751034976,2.4214285714285713,3.386108108498852,3.18,0.48426900897532404,
2025/07/30 08:15:00,13.326864864020365,52.13953041680793,3.364547477752972,9.83,0.798255162323011,0.7175105810335093,93.44062630663424,113.3467969207592,2.9216410423683516,2.413021363173957,3.3907945600480094,3.19,0.4856720218417151,
2025/07/30 08:30:00,13.352566222193047,52.501713772447545,3.3607135286302627,9.91,0.7992420635030989,0.7176545290775491,93.76222482268476,113.40214529646887,2.9487785601407843,2.3935418768920282,3.3887091986218856,3.18,0.4906492016543655,
2025/07/30 08:45:00,13.322865636119161,52.41014342839924,3.3596297890664784,9.89,0.7988687592040765,0.71767952331313,93.64057727476965,113.41175564130671,2.9437767316463996,2.399393326592518,3.38689481660584,3.18,0.4893313528126487,
2025/07/30 09:00:00,13.338115326594618,52.33841806550055,3.3602162459967566,9.87,0.7986125830317435,0.7178263883187082,93.55709791681252,113.46822559587626,2.937310957816709,2.4042553191489366,3.386840789843167,3.17,0.48801457448105606,
2025/07/30 09:15:00,13.26922768269776,52.21821593741009,3.3581066220323623,9.850000000000001,0.7984713272719457,0.7180517907929238,93.51106732768318,113.55489339962615,2.933200493210866,2.4101522842639596,3.3853677647093923,3.17,0.48681019278156745,
2025/07/30 09:30:00,13.124860316115985,52.14056349165395,3.3620873956244384,9.87,0.7990289697717651,0.7185220821359536,93.69278461007153,113.73572157358574,2.935676214974433,2.406281661600811,3.386738615118725,3.18,0.4876306644505919,
2025/07/30 09:45:00,13.14971796960674,52.283781786976476,3.3581613710282037,9.89,0.7986182797098174,0.7179979112465782,93.55895427615054,113.53417658201528,2.945063952353152,2.4014155712841254,3.382499504493587,3.18,0.4889443792788991,
2025/07/30 10:00:00,13.396316881942084,52.44347184994484,3.352202221116937,9.860000000000001,0.7968302987025577,0.7166909844985653,92.97631028882343,113.03166004443784,2.9413499990805145,2.411764705882353,3.37397075262133,3.17,0.48694104601104665,
2025/07/30 10:15:00,13.296072424358101,52.26300510863177,3.3655772796429293,9.860000000000001,0.7965314845482534,0.7165327143175262,92.87893662007015,112.9708047719483,2.9296608518364184,2.4148073022312375,3.3762152914187156,3.17,0.48566403832908506,
2025/07/30 10:30:00,13.449636976883312,52.01013851472868,3.3525724826140646,9.78,0.8024394228030511,0.7238615905414122,94.80413867069639,115.78877564132655,2.9171628803605603,2.412065439672802,3.406715909031028,3.19,0.48463825763250035,
2025/07/30 10:45:00,13.267783437896128,52.49097193868215,3.3803345969137983,9.970000000000002,0.8003719870115586,0.7192956914554745,94.13042959425898,114.03317625288115,2.9494121703521547,2.4232698094282847,3.3714822590424425,3.12,0.4876183706583137,
2025/07/30 11:00:00,13.73700013638637,52.436418565418194,3.3667997807832326,9.83,0.7981307686977118,0.7190190255260253,93.4000905305028,113.92679752495482,2.9196865391601063,2.4059003051881995,3.392451914058076,3.15,0.4854137003018783,
2025/07/30 11:15:00,13.121836620368072,51.7668104944039,3.3361197996685825,9.770000000000001,0.8052760582063694,0.7274203421814013,95.72850450863285,117.15712436853373,2.9285519066103602,2.382804503582395,3.425242732039432,3.19,0.488713400648425,
2025/07/30 11:30:00,12.281469176652081,51.37661306412258,3.308390398716726,9.87,0.8209008752963475,0.7430637423584263,101.2774381654901,123.45167359126307,2.9833238555608252,2.394123606889565,3.441639561652377,3.19,0.49433740105189405,
2025/07/30 11:45:00,13.134252802725769,51.926042013098424,3.2954687737834134,9.800000000000002,0.8180740071998379,0.7406490063011054,100.12670681364676,122.46622729599024,2.9737802639680186,2.443877551020408,3.4138067280736095,3.18,0.48689997341060515,
2025/07/30 12:00:00,13.063362041215157,52.03184523020718,3.2975726920542665,9.850000000000001,0.8193339998206864,0.7417010878224928,100.63961118781275,122.89557850165363,2.9870455998541803,2.396954314720812,3.4348397074094756,3.17,0.49354353780058235,
2025/07/30 12:15:00,13.021940367875288,51.63220080241473,3.3217111056653295,9.79,0.8161186289356586,0.7386854684634021,99.3307322593028,121.6649135946663,2.947276174409842,2.4351378958120535,3.4228920632819246,3.16,0.4853533246841907,
2025/07/30 12:30:00,13.00507567464615,51.88707680874029,3.3375910119335397,9.880000000000003,0.8153139280283337,0.7366858274793123,99.003163185935,120.84886631129204,2.960218901798966,2.4190283400809713,3.418906656536184,3.18,0.48877364746321467,
2025/07/30 12:45:00,13.412354615843356,52.2703368656438,3.3439619393174347,9.89,0.8122553809732644,0.7337484129669507,98.00283540433928,119.65011655969205,2.957569547582451,2.398382204246714,3.421456441538701,3.16,0.4905149647170388,
2025/07/30 13:00:00,13.031567424256082,51.62013444695555,3.3505577189228624,9.82,0.8124520199380845,0.7349610819599077,98.0669135517396,120.14500301441502,2.9308553452279984,2.435845213849287,3.415742161757572,3.16,0.48380844128285105,
2025/07/30 13:15:00,12.816065893071652,51.59784693719149,3.339924600575812,9.850000000000001,0.8150147493799137,0.7372584203441946,98.90202247871568,121.08253968345069,2.949168372933279,2.414213197969543,3.4249819262544228,3.16,0.48793833187831925,
2025/07/30 13:30:00,13.01285401694986,52.03762796419818,3.330680829479433,9.89,0.8129618386181264,0.7348585867984567,98.23304662997266,120.10317505693762,2.969362873940027,2.402426693629929,3.413815378933025,3.16,0.4908696244746896,
2025/07/30 13:45:00,13.202794334101839,52.02014381508263,3.335115244939429,9.840000000000002,0.8096243373467452,0.7323909675008065,97.14546513968702,119.09614727531141,2.9504227822204423,2.4136178861788617,3.4075138165756758,3.17,0.4873796661785144,
2025/07/30 14:00:00,13.307321215923992,51.915878618819136,3.3500843988317186,9.800000000000002,0.8053151326092611,0.7286854548978021,95.74123756665513,117.64356330847613,2.9252994352672355,2.4214285714285713,3.4018635203277046,3.19,0.48378028429676867,
2025/07/30 14:15:00,13.311292169073909,51.973759771665925,3.3516419176855847,9.81,0.8041766107124918,0.7275283854925539,95.37023086417511,117.19866728645965,2.926923651430555,2.418960244648318,3.3977841965161035,3.16,0.48408612949144597,
2025/07/30 14:30:00,13.18564891211605,51.92582634395416,3.35659058865611,9.83,0.8038607025771697,0.7270933983644197,95.26728683130544,117.03141366964788,2.9285668717600952,2.415055951169888,3.396588067355399,3.16,0.4847553895678927,
2025/07/30 14:45:00,13.257832902047198,52.024440420494614,3.3601846936082382,9.840000000000002,0.8026062747214775,0.7258161312602066,94.85851020297712,116.54030133780913,2.9284104587220168,2.41260162601626,3.393153487041629,3.15,0.4849017323202454,
2025/07/30 15:00:00,13.405364558236954,52.05623776079847,3.3554427158255913,9.800000000000002,0.8005535510151688,0.7243211359692092,94.18959530943701,115.96547198454552,2.920628015426798,2.4255102040816325,3.3844108672874462,3.15,0.48224254408245393,
2025/07/30 15:15:00,13.52469603250546,52.20688906821499,3.372139567946734,9.840000000000002,0.7997144284505012,0.7230653419952211,93.91615296583414,115.48261612390972,2.9180286882347195,2.4247967479674797,3.381829248677104,3.13,0.4823581092361993,
2025/07/30 15:30:00,13.661706596948534,52.56675845467322,3.3830203141970716,9.92,0.79962341845115,0.7220862013457944,93.88649581137105,115.10613414456515,2.9322909940475546,2.404233870967742,3.383054956924821,3.12,0.4863485567832009,
2025/07/30 15:45:00,13.69724499964832,52.62121543186578,3.4016490207886974,9.960000000000003,0.7994486269691395,0.7213899758682281,93.82953703742102,114.83843374215738,2.927991670842838,2.3915662650602405,3.3900556433455753,3.1,0.48779378738543666,
2025/07/30 16:00:00,13.946627161265553,52.67250774336975,3.3970709015042706,9.9,0.7965219792824537,0.7190426645998859,92.87583916772593,113.9358868067874,2.9142753528094283,2.409090909090909,3.380008653386103,3.11,0.4839421059214858,
2025/07/30 16:15:00,14.822308876552654,53.45790663723676,3.511814880666356,9.83,0.7441636029811073,0.672327310839649,78.29754904595865,96.29543794062607,2.7991224862441464,2.4750762970498474,3.23573782346886,3.09,0.4644769665260529,
2025/07/30 16:30:00,15.370252454354045,53.28533877811191,3.5289408228642434,9.680000000000001,0.7368702468583784,0.6678093110161364,76.41664889695174,94.6158585726877,2.743032679177456,2.4359504132231407,3.264614977749163,3.04,0.4619966045482578,
2025/07/30 16:45:00,15.493648483873642,53.54338491903246,3.53397640306217,9.690000000000001,0.7309659589677657,0.6629999999999945,74.89765469190199,92.67048479820184,2.741953792222176,2.4313725490196076,3.2494409802668023,3.02,0.46247218521410693,
2025/07/30 17:00:00,15.51418493395937,53.77322722931683,3.5514867962793417,9.74,0.7260940806352877,0.6630000000000016,73.71387585088779,90.97912454862605,2.74251336375626,2.42299794661191,3.245258867760475,3.04,0.46560050175258727,
2025/07/30 17:15:00,15.668844431517812,53.810325028296006,3.5578611265585414,9.7,0.7207754081998042,0.6630000000000021,72.42153407596473,89.52003078746651,2.7263571159627147,2.427835051546392,3.242720137600995,3.01,0.46471826461096966,
2025/07/30 17:30:00,15.68108759014757,53.82753920778367,3.565130471203562,9.710000000000003,0.7200471712667189,0.6630000000000034,72.24458559453592,89.236295128597,2.7236029868836686,2.4294541709577753,3.242285408628665,2.99,0.46473192478303776,
2025/07/30 19:45:00,15.62768347517374,54.335097762782766,3.557725646525361,9.73,0.705993928555793,0.6630000000000009,68.82990028560549,84.75821929337351,2.7348932904657133,2.4100719424460433,3.2245517608281173,3.08,0.4727424025608918,
2025/07/30 20:00:00,15.511330857315784,54.400745313513255,3.5534853970208413,9.770000000000001,0.7080448146749075,0.6629999999999927,69.3282287387124,85.1973556057566,2.7494132966441733,2.40532241555783,3.2230235382810553,3.1,0.47453166583252626,
2025/07/30 20:15:00,15.389198324124834,54.22081064256838,3.5427561095955156,9.74,0.709310459549116,0.6630000000000018,69.63575768752719,85.66516542887904,2.7492719506203995,2.4127310061601643,3.2217612645246123,3.08,0.4729963929668521,
2025/07/30 20:30:00,15.330459109504204,54.28792930742617,3.538252120180132,9.770000000000001,0.7114152732813552,0.6630000000000029,70.14718958102542,86.1585181008657,2.76125037678282,2.404298874104401,3.22372275199481,3.08,0.47479213587943425,
2025/07/30 20:45:00,15.250262642035125,53.91584537045787,3.539391508646008,9.710000000000003,0.7124480656383594,0.6630000000000076,70.39813955472265,86.6716525059247,2.7434094183365874,2.4191555097837276,3.227275766460522,3.09,0.4706031955427765,
2025/07/30 21:00:00,15.130366842035187,53.7902650664318,3.532434649060084,9.7,0.7139774780844863,0.663000000000004,70.76975928110599,87.14253217829216,2.7459814444354946,2.425773195876289,3.2253663847025567,3.12,0.46960401947757935,
2025/07/30 21:15:00,15.188770260454532,53.907847377568544,3.5229740386692354,9.710000000000003,0.7158887112812224,0.6630000000000004,71.23415458495896,87.66180221116484,2.7561940262460314,2.402677651905252,3.235793870291612,3.17,0.4725731136584398,
2025/07/30 21:30:00,13.421052966062575,52.307219282292124,3.440589165402458,9.860000000000001,0.7736425155763073,0.6966309633398449,86.17239294039513,105.33039033099548,2.8657882490444457,2.3793103448275863,3.3471341511144215,3.12,0.48254717411323883,
2025/07/30 21:45:00,13.568970377200912,52.511224239636306,3.4052281263947415,9.83,0.7764286135834629,0.6994253819186359,86.96096282630211,106.39299353866176,2.8867375797249264,2.408952187182096,3.3319943238030785,3.17,0.48078358800866117,
2025/07/30 22:00:00,13.562925278923842,52.72436221501965,3.388775820528545,9.880000000000003,0.7815998422877912,0.7033761688954758,88.42461386043115,107.91208081367718,2.9155071103107155,2.4109311740890687,3.332786656110792,3.2,0.48358311228179707,
2025/07/30 22:15:00,13.611963677570543,52.251964560151805,3.3875434238439777,9.770000000000001,0.7838184348242702,0.706658108341076,89.05255848365157,109.17399457374196,2.8840958705449156,2.4350051177072674,3.345987246850335,3.16,0.4776185924518618,
2025/07/30 22:30:00,13.557493390471677,52.40267772517706,3.373573393560779,9.800000000000002,0.785697645030155,0.7079205005370262,89.58444522053365,109.6593874669018,2.9049316130799165,2.4163265306122446,3.35101147340344,3.19,0.4816494072525542,
2025/07/30 22:45:00,13.498479750587876,52.24936037156806,3.3815352100156972,9.800000000000002,0.7875300240807344,0.7094914340188286,90.10307698981727,110.26341524063426,2.8980919586386653,2.4193877551020404,3.35859376032279,3.18,0.48094182274506436,
2025/07/30 23:00:00,13.266878259531325,52.3641725647135,3.37238403340295,9.87,0.790451611254931,0.7111715982283366,90.92999537484836,110.90944249686194,2.9267129431995746,2.3981762917933134,3.3629468218312986,3.15,0.48635187523579104,
