datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/07/30 23:15:00,13.428939331001686,52.42952475182551,3.3647794715326387,9.840000000000002,0.7903879515978035,0.7113943854669492,90.91197731215863,110.99510473610813,2.924411564933239,2.4197154471544717,3.3541365526726366,3.18,0.4835469704978806,
2025/07/30 23:30:00,13.47061798735399,52.41478408191881,3.367204590403168,9.840000000000002,0.7916508126840496,0.7124372702470626,91.28848677510348,111.39609648991429,2.9223053532431242,2.4197154471544717,3.35977976147111,3.15,0.48353829805982473,
2025/07/30 23:45:00,13.382647452382912,52.51612494841902,3.360722604710559,9.880000000000003,0.7937883045270906,0.7138856061321252,91.98502480612943,111.95298518724067,2.9398439449158027,2.40080971659919,3.367911295392899,3.14,0.4876544648421986,
2025/07/31 00:00:00,13.577324159061504,52.68431256159738,3.3724339872632703,9.850000000000001,0.7838328556415438,0.7057302168795163,89.05664011402052,108.8172180327354,2.920739156704228,2.4071065989847718,3.340592989355537,3.16,0.484203046135757,
2025/07/31 00:15:00,13.4526430432893,52.86284046324556,3.37415049581643,9.930000000000001,0.7856879619829571,0.7065487380814354,89.58170455620119,109.13194144087569,2.9429629805523176,2.395770392749245,3.3388850642175356,3.14,0.4879678861017173,
2025/07/31 00:30:00,13.526301174233708,52.45643413086049,3.377924292103859,9.82,0.7843573214779453,0.7068702047588769,89.20508355129964,109.2555461661855,2.907110743409779,2.4164969450101834,3.343835697459078,3.15,0.4817373501618716,
2025/07/31 00:45:00,13.563903634665166,52.57076853715887,3.366453335627209,9.82,0.78456275443873,0.7072133573916836,89.26322875869599,109.387489194484,2.9170165218316986,2.4114052953156824,3.3422475440464203,3.12,0.4829594817794317,
2025/07/31 01:00:00,13.429127294919738,52.500613029741544,3.36703778891705,9.840000000000002,0.7862843731906285,0.7086636986930934,89.75051122301136,109.9451489793108,2.922450122891216,2.4095528455284554,3.344838208813933,3.15,0.4838142616465445,
2025/07/31 01:15:00,13.401848409159527,52.54686771888214,3.3651048229163494,9.860000000000001,0.7875333624037577,0.7097252160474528,90.10402186002136,110.35330500357944,2.9300721727458363,2.4077079107505073,3.345099901392787,3.12,0.4847664332227845,
2025/07/31 01:30:00,13.357915796206385,52.56729345442818,3.3635468169649827,9.880000000000003,0.7891918297503462,0.7111158885767845,90.5734301159164,110.88802199931071,2.9373754960589453,2.406882591093117,3.346338538603866,3.15,0.48562504626215514,
2025/07/31 01:45:00,13.427453994024745,52.431877780869115,3.363495185646795,9.83,0.7882756014711089,0.7110692187620468,90.31410326245485,110.87007734116739,2.9225550974319905,2.4201424211597153,3.3448132962239594,3.12,0.4824382317053131,
2025/07/31 02:00:00,13.48502161733336,52.52074873385885,3.3688166139098916,9.860000000000001,0.7899422024083653,0.7123682343094174,90.78581362855869,111.3695520027017,2.926843794134688,2.400608519269777,3.3572443366067266,3.15,0.48517015869195823,
2025/07/31 02:15:00,13.450388641236714,52.260316986446696,3.357119707353667,9.770000000000001,0.787488856881244,0.7114847745762937,90.09142513345341,111.02985957017238,2.9102328339972856,2.393039918116684,3.3635522149711323,3.11,0.4836155336899587,
2025/07/31 02:30:00,13.269621320192243,52.246777302170074,3.3670930673273287,9.81,0.785857620592082,0.7095915960102106,89.62972428476134,110.30192777178993,2.913492381660483,2.4250764525993884,3.337762402145905,3.16,0.4807035486315043,
2025/07/31 02:45:00,13.445902377089055,52.19207662856695,3.368915205768622,9.75,0.782627730099814,0.707566732827494,88.71554453571962,109.52336291558974,2.8941066795937735,2.438974358974359,3.331229389937977,3.16,0.4768621908753378,
2025/07/31 03:00:00,13.32041726131871,52.461124757058144,3.364944760300504,9.860000000000001,0.7879920149518379,0.7112417932382745,90.2338376764763,110.93643265021834,2.9302115494815615,2.411764705882353,3.341502459665795,3.18,0.4838309555391604,
2025/07/31 03:15:00,14.312875306862395,53.18859924097063,3.4045402867554,9.74,0.7567432239845089,0.6845311330778232,81.5417360322524,100.83224379322911,2.8608855174636307,2.4414784394250515,3.263664828249194,3.1,0.47225978341288843,
2025/07/31 03:30:00,14.27481377872914,53.14740485097661,3.425118073085303,9.770000000000001,0.7557331148570036,0.6834778153603251,81.28123669882308,100.44066991644955,2.8524564092470275,2.4165813715455475,3.275634379314584,3.12,0.47444201532938624,
2025/07/31 03:45:00,14.069463735452985,53.258059010411216,3.4290478204217893,9.840000000000002,0.7556043273710127,0.6826799292022752,81.24802340202129,100.14405345310013,2.869601275723718,2.402439024390244,3.271466064337891,3.09,0.4779831903139799,
2025/07/31 04:00:00,14.135993304522401,53.23212557018991,3.428654074319945,9.81,0.7536470977552708,0.681504476040404,80.74326901817709,99.70707537523666,2.861181031202677,2.4077471967380224,3.2671621656125187,3.1,0.47628764559115655,
2025/07/31 04:15:00,14.144355555467428,53.36433741134255,3.4273339372554323,9.83,0.7524789885690607,0.6804098697945689,80.44202269132393,99.30015236984731,2.86811853760353,2.404883011190234,3.260781457177152,3.09,0.4772252595170818,
2025/07/31 04:30:00,14.332857347137121,53.17424994224007,3.4271640150155873,9.73,0.7486876794008211,0.6784620232023589,79.46427337270214,98.57603482314192,2.8390820974337716,2.432682425488181,3.2511606593656777,3.09,0.470702091204674,
2025/07/31 04:45:00,14.2649591597052,53.733108685269656,3.4376218772130387,9.9,0.7502926630225711,0.6780419800873623,79.878186238393,98.41988259269601,2.8798978926752015,2.390909090909091,3.2530641785558236,3.07,0.48011043321890867,
2025/07/31 05:00:00,14.328454539050483,53.537546731006955,3.4425690917409053,9.840000000000002,0.7481235459039858,0.6770267048946381,79.31878770596072,98.04245113340382,2.8583304322365595,2.4004065040650406,3.252846010397128,3.06,0.4766167257024605,
2025/07/31 05:15:00,14.39429342792414,53.21783608430525,3.4443719736196656,9.74,0.7449526343662034,0.6755958604681156,78.50103413908,97.5105306218001,2.827801432190933,2.4260780287474333,3.246546367587066,3.06,0.47021460204631077,
2025/07/31 05:30:00,14.397653537934445,53.295933058875164,3.4402024847346118,9.74,0.7432560793493692,0.6742714137928969,78.06350571865634,97.01816377883642,2.831228697502489,2.4281314168377826,3.238161352405029,3.04,0.4701318172063898,
2025/07/31 05:45:00,14.378740339191836,53.26490207519606,3.4505749575198887,9.75,0.7422757487675782,0.6734473199103276,77.81068604190996,96.71180451887628,2.8256160553045464,2.428717948717949,3.236632798579807,3.05,0.46961611509570617,
2025/07/31 06:00:00,14.477972091575566,53.57139905393075,3.447068571140126,9.79,0.741277092618059,0.6722756378066407,77.55314034294054,96.27622834268546,2.8400943578450293,2.414708886618999,3.232629447028378,3.05,0.4725435925381886,
2025/07/31 06:15:00,14.42463459854423,53.45642251915564,3.44782760774881,9.78,0.7420288104115689,0.6732166643884792,77.74700254931936,96.6260576683343,2.836568736215223,2.4141104294478533,3.236618272362348,3.05,0.4721634805526186,
2025/07/31 06:30:00,14.381655979204538,53.41089447600655,3.4440717126569393,9.78,0.743535316099432,0.6746609767332861,78.13551871733134,97.16298491711677,2.839662125518051,2.4110429447852764,3.24104908359992,3.05,0.47272141163707176,
2025/07/31 06:45:00,14.340795373700246,53.350360210241945,3.441697535685322,9.78,0.745263535278822,0.6762983286666503,78.58121308043553,97.77167518554836,2.84162100201887,2.4079754601226995,3.24672275243211,3.05,0.4731977801070042,
2025/07/31 07:00:00,14.435174317804922,53.209075459348924,3.4308307340065456,9.710000000000003,0.7449857568509112,0.6770151432369891,78.50957617177114,98.0381530540723,2.8302183211063294,2.4243048403707514,3.24472246135694,3.06,0.46971750009633706,
2025/07/31 07:15:00,14.294277483302437,53.49736884292804,3.429594032894506,9.82,0.7484907970304392,0.6789023863263861,79.41349893174842,98.7397410751184,2.863312656195674,2.39918533604888,3.2494413316841686,3.05,0.4762349046496699,
2025/07/31 07:30:00,14.263886924887458,53.475307431576994,3.425013003237783,9.82,0.7498778682219457,0.6800251542933534,79.77121386666917,99.15713328095964,2.867142399376825,2.40020366598778,3.2516508193979217,3.06,0.4765159095098472,
2025/07/31 07:45:00,14.32978593739216,53.03597072979301,3.417752362296521,9.690000000000001,0.7491546139851017,0.6808299445546534,79.58469219146906,99.45631636444742,2.8351966359227125,2.4272445820433437,3.2545486962004033,3.05,0.46978142894883623,
2025/07/31 08:00:00,13.722512486524124,52.23350326578816,3.376377895994921,9.630000000000003,0.7648017305687638,0.6952899357043844,83.6701202971443,104.8318594685924,2.8521688912319805,2.40809968847352,3.306792327723742,3.21,0.47330663405330886,
2025/07/31 08:15:00,13.874029376669114,52.26661775144112,3.39114948665139,9.610000000000001,0.760061758250114,0.6910660365178012,82.39756035916716,103.26161285433183,2.833847354069151,2.4828303850156086,3.263262986115345,3.14,0.463650443415778,
2025/07/31 08:30:00,14.435215673328003,53.01370100900931,3.4331061513626784,9.680000000000001,0.7468900911261854,0.6787505201431485,79.0006892563144,98.68328438675384,2.819604047535142,2.4421487603305785,3.2481883632931896,3.08,0.4668819412135361,
2025/07/31 08:45:00,14.409499658855566,53.71665551256547,3.42791741476798,9.800000000000002,0.7410562117371726,0.6722654562302509,77.49617687169327,96.2724433125159,2.858878675950634,2.4020408163265303,3.2285294893109038,3.06,0.4753384413203355,
2025/07/31 09:00:00,14.13772483922395,53.32280719594928,3.417519099260291,9.74,0.7410830840234607,0.6728639917792826,77.50310702654342,96.49495061627982,2.850020648636078,2.419917864476386,3.2248036015054526,3.09,0.4722025620407378,
2025/07/31 09:15:00,13.99178542371044,53.51613612022737,3.4270424446597856,9.83,0.7414821545596455,0.6720831755911176,77.60602423206018,96.20467996310741,2.8683624900291713,2.418107833163784,3.2158316836766465,3.07,0.4748376278260361,
2025/07/31 09:30:00,14.147807154703116,53.05477394629963,3.423190562454939,9.680000000000001,0.7398358253331397,0.672328340657108,77.18144865459466,96.2958207782182,2.827771292129876,2.43801652892562,3.2240481472817386,3.07,0.46793422311093996,
2025/07/31 09:45:00,14.204918393488697,53.068659634725805,3.4205976840184706,9.67,0.7401804851296304,0.672669948340709,77.2703337510639,96.42281441250763,2.826991331128956,2.441571871768356,3.224363245172959,3.09,0.46743844127029455,
2025/07/31 10:00:00,14.132645710091595,53.1640874181943,3.413550911032415,9.720000000000002,0.7450431880480276,0.6762001399303629,78.52438723342573,97.73517324174472,2.8474747420890894,2.4228395061728394,3.23845123360724,3.1,0.4718026698106524,
2025/07/31 10:15:00,13.460259812236018,52.56057636028214,3.377246689119716,9.78,0.7696958237170733,0.6972364794713746,85.05533160904484,105.55549268628418,2.8958500519099393,2.4089979550102254,3.298641020964219,3.11,0.47888803469655106,
2025/07/31 10:30:00,13.439861286848213,52.65477018944097,3.372718230936239,9.800000000000002,0.7702122014221986,0.6973885949594408,85.20148580282226,105.61204205442515,2.9056681670320272,2.410204081632653,3.294700897638675,3.11,0.47978761127135255,
2025/07/31 10:45:00,13.337591719716443,52.55345757544529,3.369104316200841,9.79,0.770513147171233,0.6977065096384963,85.28666469974782,105.7320829344052,2.905816822863965,2.41879468845761,3.2913974881552424,3.11,0.4788484102284935,
2025/07/31 11:00:00,13.391655349259281,52.595244871668,3.3639649361348725,9.78,0.7705273063186785,0.6977217386513125,85.29067226777306,105.73793852716086,2.9072835733053215,2.42638036809816,3.2876468184669196,3.12,0.47809798971680384,
2025/07/31 11:15:00,13.282434441807538,52.48481102198281,3.3606988044725408,9.78,0.7725956162672672,0.6995348910470491,85.8760813007547,106.43510006691564,2.9101090484468344,2.42638036809816,3.292889558679078,3.15,0.4784802544316098,
2025/07/31 11:30:00,13.324246798194963,52.462041520544176,3.3519713783657954,9.770000000000001,0.7759727504529861,0.7026762690242195,86.83193651930735,107.64296759789062,2.9147026919911294,2.420675537359263,3.305189713348575,3.12,0.4795393952001038,
2025/07/31 11:45:00,13.345263860694672,52.470755133314015,3.347626511322516,9.770000000000001,0.7777458391673543,0.7042093289479414,87.33378690704767,108.23243289571616,2.9184856694602583,2.4268167860798364,3.3062785791214853,3.11,0.4793003169080403,
2025/07/31 12:00:00,13.263263114190636,52.28512422910586,3.3507467498455683,9.760000000000002,0.7799753912396148,0.7062808652618547,87.9648334885888,109.02894368525195,2.912783546070686,2.4364754098360657,3.3113974175307392,3.11,0.4779170594410398,
2025/07/31 12:15:00,13.284822747268038,52.35188857309936,3.3464635209900884,9.760000000000002,0.7793727601598675,0.7056343565463363,87.79426636547275,108.78035949970065,2.9165116962375843,2.425204918032787,3.313831814890273,3.12,0.4794100845955337,
2025/07/31 12:30:00,13.293066540626626,52.49853906898369,3.344041182478901,9.800000000000002,0.7814694370363395,0.7069706118545247,88.3877042994626,109.29415294053526,2.9305859184232204,2.415306122448979,3.318185711863237,3.09,0.48208628608451165,
2025/07/31 12:45:00,13.439387339029679,52.411234906806214,3.341406259034674,9.75,0.7819069733036679,0.7079103677033225,88.51154341908892,109.65549136751484,2.917933122809424,2.4328205128205127,3.31858055393312,3.12,0.4787876498074005,
2025/07/31 13:00:00,13.23242975979673,52.249444657631045,3.345083520225561,9.770000000000001,0.7842270604165837,0.7096858291889807,89.16821480151522,110.33816065997347,2.920704353397192,2.4350051177072674,3.322609053536178,3.11,0.47917265097039297,
2025/07/31 13:15:00,13.256937345539654,52.335593424981084,3.3466990320068,9.800000000000002,0.7862846493577258,0.7110548414583857,89.7505893886263,110.86454923267785,2.928258533640407,2.4336734693877546,3.325847205528108,3.1,0.48035188320648997,
2025/07/31 13:30:00,13.340481128439137,52.25333791865279,3.3415279364600394,9.760000000000002,0.7870886136012105,0.7122289776321401,89.9781413233107,111.31600746900223,2.9208195129859025,2.435450819672131,3.3326097779621193,3.09,0.47925206428462763,
2025/07/31 13:45:00,13.385038212421648,52.585235420059576,3.343147645709738,9.850000000000001,0.7901647842939461,0.7138020316974061,90.84881262272894,111.92085061227237,2.946325153374697,2.4131979695431474,3.3396842167594567,3.08,0.4846420515411327,
2025/07/31 14:00:00,13.248969152629058,52.21351460069957,3.3469253341676186,9.800000000000002,0.7911539941931627,0.7152430787338832,91.12879600283445,112.47493672945558,2.928060539610832,2.436734693877551,3.3405165855530554,3.08,0.4803797201450801,
2025/07/31 14:15:00,13.289746175199866,52.06970405535094,3.343671610383964,9.760000000000002,0.792528839781211,0.7171060214473596,91.57460682156449,113.19124276840228,2.91894693536583,2.425204918032787,3.357070864092419,3.1,0.4806750643627863,
2025/07/31 14:30:00,13.106542513741715,52.006083379251606,3.34220229005775,9.79,0.7950204470220307,0.7192526126565966,92.38653937104736,114.01661234913847,2.929206298829637,2.4136874361593468,3.3655847378079864,3.1,0.48330425894390644,
2025/07/31 14:45:00,13.388685148101445,52.13146897442488,3.3335482432296937,9.75,0.7948600542395684,0.7195086228789573,92.33427265795522,114.11504890705157,2.924811428723694,2.434871794871795,3.358355002112084,3.1,0.4802763491678534,
2025/07/31 15:00:00,13.358057678243483,52.11998646833115,3.3479377548594678,9.770000000000001,0.7931619401511594,0.7173907387857044,91.78091333289497,113.3007172827729,2.9182143502575677,2.430910951893552,3.3570841292493774,3.08,0.48028239384651555,
2025/07/31 15:15:00,15.218402172416972,53.177501808199736,3.503283218757859,9.550000000000002,0.7218446941493156,0.6629999999999847,72.68135133650411,90.59488693094698,2.726014256816523,2.470157068062827,3.2211176931180074,3.08,0.4574653832264558,
2025/07/31 15:30:00,15.704123242508388,53.6604963532846,3.5433290150112997,9.5,0.6980286189309862,0.6630000000000049,66.89447325880651,83.57084219033803,2.6810945186724933,2.4757894736842103,3.20182109820081,2.96,0.45925225977117895,
2025/07/31 15:45:00,15.936863343325456,53.2138309819739,3.571654104105374,9.380000000000003,0.6922127678367131,0.6630000000000098,65.52441649874262,82.30892526211204,2.6262341555466775,2.4872068230277184,3.215180104459972,2.91,0.4531477197963863,
2025/07/31 16:00:00,15.846834453672784,53.70764855302076,3.545971876435025,9.430000000000001,0.6880550097476935,0.6629999999999904,64.54765492592108,80.90330580180998,2.6593555528930297,2.4665959703075293,3.2008103128533234,2.95,0.4602459485676625,
2025/07/31 16:15:00,15.897018129483683,53.161931755825435,3.5740136809102476,9.31,0.6805200968773952,0.6630000000000044,62.77751505999642,79.10707719037259,2.60491448304386,2.5069817400644467,3.1966878117642503,2.99,0.45178732239835884,
2025/07/31 16:30:00,15.827976595229131,54.14827522586825,3.5624300305121888,9.510000000000002,0.680658276272563,0.6630000000000016,62.80997686284095,78.43869215046186,2.669526115192977,2.4595162986330177,3.1856139169163145,3.01,0.4653169447791991,
2025/07/31 16:45:00,15.708651014616976,53.694603948600786,3.5683532029647833,9.45,0.6815470328215654,0.6630000000000045,63.01876804935645,78.9102278335046,2.648280442683875,2.4761904761904763,3.189850710501225,3.04,0.46058257186119306,
2025/07/31 17:00:00,15.771716070996604,54.11007059451714,3.558196254944675,9.520000000000001,0.6832293633457526,0.6630000000000071,63.413989650428675,79.15640691373186,2.6755129053858284,2.4600840336134455,3.1866314180163213,3.0,0.46514899000538457,
2025/07/31 17:15:00,15.766308511119178,54.22342383284115,3.5563984312415715,9.550000000000002,0.684520228208538,0.6630000000000092,63.71724615710527,79.42879466319211,2.6853009258206226,2.4523560209424082,3.1875351383057944,2.99,0.4668476510164277,
2025/07/31 17:30:00,15.780913014896328,54.652407570663456,3.5557690240931903,9.65,0.6863358994845691,0.6630000000000065,64.14379284244016,79.60981069316145,2.7138995628269167,2.4196891191709846,3.191818937291229,2.99,0.4736563572585354,
2025/07/31 17:45:00,15.7827935687597,54.396740053681185,3.554822016865416,9.590000000000002,0.685872400981286,0.6630000000000004,64.03490542826601,79.68394305940117,2.6977440655260447,2.440041710114703,3.1894851347869184,2.97,0.4693800581375362,
2025/07/31 18:00:00,15.809833424220926,53.36386634094515,3.5638152655764253,9.37,0.6839643541499849,0.6630000000000109,63.586657409972965,79.91468767952739,2.6292047431601255,2.48025613660619,3.2025377808602107,2.97,0.45651504911432805,
2025/07/31 18:15:00,15.831674847054956,54.11408954074648,3.553525502678817,9.520000000000001,0.686050730426294,0.6629999999999928,64.0767994840175,79.98726347521045,2.6790295983026917,2.4516806722689077,3.194090951669893,2.99,0.4654523879933993,
2025/07/31 18:30:00,15.734248615744264,54.43269727195195,3.551494217709489,9.62,0.6890268901906322,0.6629999999999936,64.77597399829472,80.49548464222737,2.708719037758803,2.440748440748441,3.1888957449242104,2.99,0.469733693219858,
2025/07/31 18:45:00,15.754984372792535,54.25040954436571,3.5527455242474555,9.590000000000002,0.6907034057821912,0.6629999999999996,65.16982952596503,81.09755407508568,2.6993208307626704,2.4369134515119915,3.1986530186412114,2.97,0.4683737111388887,
2025/07/31 19:00:00,15.696933367623615,54.28507744202517,3.5506417811881015,9.610000000000001,0.6917094002910139,0.6630000000000058,65.40616284734996,81.31772428022596,2.706552953585856,2.436004162330905,3.196961166661051,3.0,0.46908847480076554,
2025/07/31 19:15:00,15.68332304443004,54.13402678868363,3.5513863534461483,9.58,0.6915244397639443,0.663000000000008,65.36271098423714,81.37546514363889,2.697538101058446,2.4352818371607516,3.2016453069810864,2.99,0.4680056170475396,
2025/07/31 19:30:00,15.706697935982845,54.12261406290003,3.5354917037210676,9.54,0.6906924876566217,0.6630000000000025,65.16726458465087,81.2814288880031,2.698351686120279,2.4339622641509435,3.200839981889472,3.03,0.46788689728137883,
2025/07/31 19:45:00,15.580701417593843,53.94535425755009,3.5406050339539097,9.53,0.6902823161379978,0.6629999999999949,65.0709050156021,81.18758639771487,2.691630359390168,2.4596012591815324,3.1905668140324948,3.01,0.4646286386405185,
2025/07/31 20:00:00,15.60199852819585,53.993474003515416,3.536107349240872,9.53,0.6904765402214372,0.6629999999999945,65.1165331202598,81.25476648403428,2.6950539276037224,2.435466946484785,3.201110065598688,3.03,0.4673761982632955,
2025/07/31 20:15:00,15.54916019895029,53.86773070306157,3.53577767691553,9.53,0.6934937316879044,0.6629999999999908,65.82534700966366,82.12888765301862,2.695305211699167,2.4596012591815324,3.194233188701249,3.04,0.4639781449840207,
2025/07/31 20:30:00,15.499147797095077,53.67549011243648,3.529972572909186,9.49,0.6939817664103103,0.6630000000000009,65.93999859661194,82.4224115368652,2.6884061572690707,2.4615384615384617,3.197662082122964,3.02,0.4624531248131939,
2025/07/31 20:45:00,15.515345161890878,53.615377249841,3.511010326121192,9.440000000000001,0.693855257143812,0.6630000000000017,65.91027839945845,82.57510967828799,2.6886847725192804,2.461864406779661,3.197555831529763,2.99,0.46175282710504767,
2025/07/31 21:00:00,15.581105610767963,52.41388195021574,3.555791489743716,9.24,0.6917036555678722,0.6630000000000036,65.40481326791233,82.67570010622882,2.5985775675125358,2.534632034632035,3.2051480846146316,3.01,0.444097089476031,
2025/07/31 21:15:00,14.937883862575973,53.12601880212384,3.4096220832440545,9.510000000000002,0.7371659440416877,0.6703463557927957,76.49290691408416,95.55901223113467,2.7891654171103317,2.3943217665615144,3.2680152880520095,3.14,0.46849765172331853,
2025/07/31 21:30:00,14.056973478898101,53.42155894084192,3.441262695442,9.800000000000002,0.7387683813584321,0.6683152220839774,76.90616310740651,94.8039324604165,2.847791891325308,2.41734693877551,3.2227759849754807,3.08,0.4739067230386338,
2025/07/31 21:45:00,14.245453043905911,52.96235615855727,3.431997596707601,9.64,0.7379059989696617,0.6693886576292922,76.68376135761683,95.20298519727604,2.80885977579002,2.4470954356846475,3.2281467370810084,3.08,0.4659405009567234,
2025/07/31 22:00:00,14.270786749019805,52.98481989920009,3.4314678315331206,9.65,0.7396788158981147,0.6707918386128235,77.14095713536015,95.72462174475048,2.812207624772792,2.4518134715025908,3.2296943306600316,3.09,0.46588326903799787,
2025/07/31 22:15:00,14.353971696907877,53.33640791612709,3.4341006374584624,9.74,0.7431612969730699,0.6727625307468352,78.03906207670659,96.4572321870184,2.8362593378184924,2.4260780287474333,3.240211155520445,3.05,0.47154651250133167,
2025/07/31 22:30:00,14.317709347825087,52.90569965789632,3.4322537776174062,9.65,0.7438854917553581,0.6744244549683527,78.22582631130355,97.07505727391269,2.811563662025835,2.4435233160621763,3.2476649157337083,3.07,0.46683324708372426,
2025/07/31 22:45:00,14.2442460606174,52.83413077668126,3.4318605617273388,9.66,0.7462333026740663,0.676327949424611,78.83130859305496,97.78268678710725,2.814799676807932,2.4420289855072466,3.253894204664011,3.05,0.4674478554170717,
2025/07/31 23:00:00,14.36165970588172,52.287795074964095,3.438383651406601,9.510000000000002,0.7442146954315725,0.6745002561778194,78.31072539386615,97.10323659052453,2.7658344629778515,2.466876971608833,3.267613978445767,3.09,0.4602401915573697,
2025/08/01 10:00:00,14.853881624942403,53.197381165220804,3.4614345891933453,9.430000000000001,0.710394784385752,0.6630000000000031,69.89922912724079,84.2634866404283,2.7243039719544644,2.496288441145281,3.23423520460605,3.0,0.4655973859865776,
2025/08/01 10:15:00,14.82540975495283,52.95305371752454,3.4581820189108514,9.380000000000003,0.7104996259975564,0.662999999999992,69.92470375391483,84.68759987462946,2.7124078341469766,2.50319829424307,3.2344981746063017,3.02,0.4625603039044247,
2025/08/01 10:30:00,14.924968873050375,52.62239987901961,3.46270180562916,9.29,0.7083584594771167,0.6630000000000015,69.40443878648264,84.59346498308214,2.6828761243309085,2.514531754574812,3.238289958176777,3.01,0.45762819157109785,
2025/08/01 10:45:00,14.844083142253453,52.405324363801526,3.4774849842682505,9.28,0.7071411517171544,0.662999999999997,69.10865488735661,84.47021506715801,2.668595275603395,2.5355603448275867,3.2303632038537375,3.05,0.4539780149229362,
2025/08/01 11:00:00,14.975804301083087,53.44015482743748,3.4719515851250575,9.48,0.7085653607065527,0.6629999999999929,69.4547120652602,84.34114713897442,2.730452821005722,2.4736286919831225,3.2281080753793066,2.99,0.46739266386753126,
2025/08/01 11:15:00,15.040962052966904,53.58144815046137,3.473688141888455,9.49,0.7061255665480929,0.6629999999999927,68.86188595095425,83.790965033752,2.7319666050507356,2.4668071654373023,3.223765695694629,2.97,0.4684902336585428,
2025/08/01 11:30:00,15.089448739092063,53.57223854317141,3.482690613954135,9.49,0.7047042286128671,0.6630000000000088,68.5165263875929,83.56712000905351,2.7249046935080345,2.4615384615384617,3.22482914285677,3.0,0.46829043007304155,
2025/08/01 11:45:00,15.074731991951637,53.53355338911456,3.4821490980961607,9.48,0.7037003848211321,0.663000000000006,68.27261039477978,83.51388923411395,2.7224566590738806,2.459915611814346,3.2223268337461324,2.98,0.46781680262637676,
2025/08/01 12:00:00,15.145559186857668,53.29266297033763,3.492587995171216,9.42,0.7008215414035843,0.6630000000000095,67.57310320438971,83.07215460338158,2.6971403477947895,2.478768577494692,3.2186454104401334,2.97,0.46312637627591935,
2025/08/01 12:15:00,15.159449186483187,53.738488786879316,3.4964891279611376,9.53,0.7019103079679484,0.6630000000000038,67.83765390408344,83.18430957538357,2.7255912005529686,2.4575026232948587,3.213386270210537,2.97,0.46846174235359767,
2025/08/01 12:30:00,14.99868947401825,53.04691945676967,3.4482896282389746,9.350000000000001,0.7059576191490895,0.662999999999992,68.82107775260067,85.29792462762275,2.711489175221921,2.4631016042780747,3.222640912939694,3.06,0.4622732845721618,
2025/08/01 12:45:00,14.780591438451665,53.21777723735431,3.4851187342782297,9.53,0.7119600077956173,0.6629999999999968,70.27955027395431,86.58694353512205,2.7344835934187097,2.4847848898216163,3.2065797757312353,3.01,0.46236372951385146,
2025/08/01 13:00:00,14.968450495158322,52.37932997204973,3.489469860012836,9.300000000000002,0.7078148130430902,0.663000000000006,69.2723424774859,86.25932764444775,2.665161291854744,2.5215053763440856,3.217374914032102,3.03,0.450478397209776,
2025/08/01 13:15:00,15.196452559545435,52.545670714086555,3.4857920796420365,9.270000000000001,0.7054705962520214,0.6629999999999883,68.70273994502388,85.18490630338565,2.659366877944125,2.5199568500539375,3.224477342829133,3.01,0.45168045472094775,
2025/08/01 13:30:00,15.126761134613048,53.251557685558225,3.4881259647824043,9.430000000000001,0.705450934563445,0.6629999999999995,68.6979625082094,84.08371855637519,2.703457413869015,2.4878048780487805,3.223483237992238,2.99,0.4624610915796222,
2025/08/01 13:45:00,15.225926373891923,52.893749279000986,3.499539271466535,9.33,0.7020936472957133,0.6630000000000223,67.88220206438774,82.98549432064362,2.6660652378077536,2.502679528403001,3.2367395637163594,2.99,0.45857895522829467,
2025/08/01 14:00:00,15.266560511718922,53.7212570802738,3.503070822671187,9.5,0.7021528943300562,0.6629999999999917,67.89659802850377,81.92712256237753,2.711906347573068,2.457894736842105,3.240686582807252,2.96,0.4708820189366684,
2025/08/04 04:00:00,14.800975381462194,53.24097798968586,3.2622151138178483,9.33,0.7503034124375696,0.6757821211617081,79.88095842940471,97.57977356784785,2.8600198559808887,2.529474812433012,3.235408409491388,3.09,0.46304308215464035,
2025/08/04 04:15:00,14.370859437556419,52.14228933817992,3.373950605290172,9.300000000000002,0.7377860751298966,0.6656036449557827,76.65283392663726,93.79589590064302,2.756412611796422,2.5430107526881716,3.236133440870812,3.07,0.4527627181539484,
2025/08/04 04:30:00,14.4571293353427,52.54912180766672,3.444694850439516,9.430000000000001,0.7253117665203626,0.6630000000000029,73.52378758655358,89.48043677014421,2.737542920179652,2.5153764581124074,3.2319024893433346,3.01,0.45826895358089825,
2025/08/04 04:45:00,14.908870387210925,52.759773669148785,3.474594427798841,9.350000000000001,0.7084181742222075,0.6629999999999974,69.418948395898,84.82814351176927,2.690961547970718,2.5090909090909093,3.230421346282306,2.95,0.45847985104739475,
2025/08/04 05:00:00,15.01100284524864,52.90716493116679,3.465678748115894,9.31,0.7020753464990873,0.6630000000000026,67.8777552998472,83.14772353532209,2.686342467564645,2.486573576799141,3.2326384558563888,3.02,0.4614774885714899,
2025/08/04 05:15:00,14.974365870089855,52.8061442137801,3.4798116608077256,9.31,0.7002858074458482,0.6630000000000074,67.4429294848707,82.64218488605991,2.6754321519340465,2.5005370569280343,3.227705459678792,2.95,0.45957313322937077,
2025/08/04 05:30:00,14.938653708669676,53.18191075324802,3.481451362981613,9.39,0.6987528703415344,0.6629999999999947,67.0704533299132,81.9192612354674,2.6971509927854167,2.496272630457934,3.2151606949610474,2.97,0.46344245521093624,
2025/08/04 05:45:00,15.049014181598011,53.232413245563464,3.4746109081376457,9.350000000000001,0.6955680623333627,0.6629999999999934,66.31265926315042,81.17167517727601,2.690948784539303,2.5005347593582887,3.2108361542353454,2.95,0.46274165943586854,
2025/08/04 06:00:00,15.090850971335101,52.41020564484995,3.489745885349172,9.17,0.6909518943509972,0.6629999999999947,65.22820571815856,80.5238740043202,2.6276984918867474,2.544165757906216,3.214871286577211,3.02,0.4515120231225904,
2025/08/04 06:15:00,15.097078947928878,53.30990946067408,3.4812706112632683,9.340000000000002,0.6905102598682115,0.6629999999999945,65.12445471033631,79.82624545663168,2.6829284600230325,2.5,3.2054437126884427,2.96,0.4632554734459331,
2025/08/04 06:30:00,15.07219024847069,53.523642199579115,3.4772679067876466,9.37,0.68850355406744,0.662999999999994,64.65302922761352,79.17485170613807,2.694644258416128,2.487726787620064,3.201185412743318,2.98,0.4664654663964525,
2025/08/04 06:45:00,15.04626939360304,53.09923657822378,3.48117769305344,9.270000000000001,0.6848207400321464,0.663000000000005,63.787843915604164,78.49399256580443,2.662891934099756,2.518878101402373,3.1961164524615984,3.03,0.46016165020639266,
2025/08/04 07:00:00,14.958046330527281,53.64763879286983,3.4802339817960424,9.41,0.6865624443205173,0.6629999999999963,64.1970139018493,78.53969684924294,2.7038411926383716,2.471838469713071,3.1992451814069156,3.02,0.4698803490989219,
2025/08/04 07:15:00,14.553449683719805,53.28531747533077,3.436313684153596,9.440000000000001,0.7052287756664545,0.663000000000006,68.6439818905394,83.89639086159927,2.747129880351765,2.4766949152542375,3.2066364132811094,3.06,0.46785663609724665,
2025/08/04 07:30:00,14.202009258507928,53.08688184561527,3.402186318460339,9.53,0.7269243722625656,0.6630000000000044,73.91562178811533,90.0324176033367,2.8011399458900903,2.440713536201469,3.2333487165459935,3.08,0.4709136543512529,
2025/08/04 07:45:00,13.993061790892966,52.828501790550206,3.4000498677942095,9.510000000000002,0.7274502272756547,0.6630000000000029,74.0433951017022,90.29425789615445,2.7970177996741077,2.466876971608833,3.222465447301796,3.11,0.46737322155643385,
2025/08/04 08:00:00,13.860154074773675,52.88517776763189,3.4031050144326946,9.56,0.7286975595848224,0.6630000000000124,74.34647442645719,90.4942887074978,2.809199234068795,2.4665271966527196,3.2178596883418673,3.1,0.46869992279206457,
2025/08/04 08:15:00,14.460841625330204,52.815375159245775,3.4851474745638584,9.37,0.6928332487051182,0.6630000000000102,65.67018300462163,80.63237489699944,2.6885519388738603,2.538954108858058,3.1830226850769057,3.03,0.4590112672153793,
2025/08/04 08:30:00,14.848345926843422,53.00946743097296,3.4722427217596423,9.33,0.6941898669451865,0.6630000000000021,65.98888662746506,81.21438221764065,2.687024136167474,2.510182207931404,3.200252813904234,3.04,0.46052081897339403,
2025/08/04 08:45:00,14.868659656755256,52.867050318971906,3.469988196986712,9.29,0.6937119788092532,0.6629999999999884,65.87661872796858,81.25750680480029,2.677242535887385,2.5091496232508077,3.2046279259790955,3.03,0.45922614001290735,
2025/08/04 09:00:00,14.884849192054446,53.327361490765554,3.4592601031397052,9.37,0.6944145018854517,0.6629999999999899,66.041659004518,81.21275093292788,2.7086717160977773,2.487726787620064,3.1994087785239893,3.03,0.4649268633055619,
2025/08/04 09:15:00,14.87075298969961,52.7636983069367,3.462219909775101,9.25,0.6928823754876399,0.6630000000000036,65.6817241170052,81.23810651981394,2.6716962645509312,2.516756756756757,3.201579021379368,3.02,0.457437343472791,
2025/08/04 09:30:00,14.763910842828409,53.20099574733746,3.456869066996571,9.360000000000001,0.6943236605306387,0.6629999999999979,66.02031809369646,81.28441077065696,2.707652450410059,2.4957264957264957,3.194812521213504,3.05,0.46375224918386465,
2025/08/04 09:45:00,14.710996976656475,53.302182562625376,3.459962383449645,9.4,0.6948565218685967,0.6630000000000031,66.14550057603638,81.3237611127056,2.7167925423015817,2.4893617021276597,3.1934038582772337,3.03,0.4655127165167311,
2025/08/04 10:00:00,14.827161556609553,53.095730296410466,3.4549573049313334,9.32,0.6935987671297167,0.6629999999999917,65.85002246724038,81.28907405275392,2.697573132581803,2.4914163090128754,3.2001174620867734,3.03,0.4627490132087295,
2025/08/04 10:15:00,14.69156288827071,53.23390939722617,3.456601023048922,9.380000000000003,0.6942462078719961,0.6630000000000023,66.00212252313574,81.29455582730466,2.713648447551028,2.493603411513859,3.190942278565304,3.05,0.46449595716572745,
2025/08/04 10:30:00,14.859320669959459,53.1494034447839,3.4631992907218567,9.340000000000002,0.6933195129177884,0.6630000000000034,65.78441865446102,81.19878082268619,2.696928249270115,2.5160599571734474,3.1872735049300016,2.99,0.46040825274542385,
2025/08/04 10:45:00,14.947737429518213,52.71542201479008,3.469882608420362,9.24,0.6922921804849176,0.6630000000000003,65.54307251996937,81.30454256525447,2.662914295018886,2.5216450216450217,3.200049247732944,3.01,0.4556108690756688,
2025/08/04 11:00:00,14.993274309088008,52.791828798838594,3.465938578884181,9.24,0.6920023665187378,0.6629999999999887,65.47498795627456,81.25170027829253,2.6659445312428796,2.522727272727273,3.197222257628819,3.02,0.455763210035437,
2025/08/04 11:15:00,14.91648001621411,53.32205078883209,3.4685939108882278,9.380000000000003,0.6936422606300595,0.6629999999999924,65.8602401804653,81.24418146418772,2.7042658324906066,2.5021321961620466,3.1893175812224697,3.0,0.4626136031709534,
2025/08/04 11:30:00,14.908620816452355,52.863875044932456,3.474565824524488,9.29,0.6926774540272661,0.6629999999999917,65.63358293041999,81.33482148875872,2.6737153558664795,2.52421959095802,3.192259514292586,2.99,0.4566297007571078,
2025/08/04 11:45:00,15.110540154613886,52.18251136094557,3.481667899485133,9.12,0.6918211588202922,0.6629999999999955,65.4324177266622,81.62686580438846,2.6194342089171285,2.5635964912280707,3.2021853307278683,2.99,0.44596732791862037,
2025/08/04 12:00:00,15.052891750358413,53.443725497971684,3.4773483539749575,9.41,0.6967040092381205,0.6630000000000075,66.57952165907729,81.53375586720277,2.7060849365992996,2.4867162592986185,3.207944239793111,2.99,0.46522843031007544,
2025/08/04 12:15:00,15.037508288643778,53.33649049175142,3.46527903784495,9.360000000000001,0.6964965455590377,0.6629999999999989,66.53078324160826,81.21959941478175,2.701081182143694,2.4797008547008548,3.219923541455911,3.01,0.4661332742362782,
2025/08/04 12:30:00,14.963328044093316,53.3862653282651,3.4705227322781638,9.39,0.697085881637861,0.6630000000000018,66.6692330558914,80.83688286973317,2.7056442859937992,2.488817891373802,3.2199692364049235,2.98,0.46716400535483393,
2025/08/04 12:45:00,14.993687455384702,52.926131275618275,3.4659858399259202,9.300000000000002,0.701537703227739,0.6630000000000107,67.74711765144937,82.03721920581079,2.683219271374396,2.4956989247311823,3.2426081614272224,2.93,0.4631456945187719,
2025/08/13 15:30:00,18.079374655499635,53.418638438132064,3.5942404966748107,9.56,0.7691271384417829,0.7069081013388365,84.89437241755546,109.27011749405614,2.659810886011767,2.243723849372385,3.521004676836722,3.75,0.47201613285145916,
2025/08/13 15:45:00,16.06984231238482,54.207400805144516,3.756975322735915,10.420000000000002,0.776239732506111,0.7006647507212285,86.90750242065943,106.86953388065224,2.7735077036417475,2.2869481765834934,3.4245187113038167,3.1,0.4867695750884119,
2025/08/13 16:00:00,16.537467419325765,54.610587693013485,3.7652082027928064,10.37,0.7642805630394478,0.6884358836882973,83.52261040406653,102.28384601069654,2.7541637650497397,2.321118611378978,3.3811707934194892,2.98,0.48067083821558204,
2025/08/13 16:15:00,16.71132098411516,53.56459144717894,3.8455205139382866,10.14,0.7497115119344446,0.6769562057272733,79.72831186645122,98.01624286611428,2.636834197931606,2.337278106508876,3.39893384065984,3.08,0.46645578501209367,
2025/08/21 21:15:00,19.138348632138047,54.75743989480924,3.9338239502777297,9.690000000000001,0.6753493968616056,0.6629999999999938,61.562788043209245,76.85799216687445,2.4632520729139094,2.291021671826625,3.3847072141100925,2.97,0.46626300185642766,
2025/08/21 21:30:00,18.753452143981974,53.30629976069679,4.002950167926438,9.510000000000002,0.6696017361305676,0.6629999999999994,60.21251849517976,74.72571171517731,2.3757477862699106,2.324921135646688,3.4272380990452467,3.03,0.45525276944864396,
2025/08/23 11:15:00,16.26723803127004,53.045580064969386,3.7505806049545938,9.760000000000002,0.7247410506642756,0.6629999999999836,73.38511389469308,87.93343543737375,2.6022637634042156,2.2725409836065573,3.441311357853251,3.08,0.47789659345614527,
2025/08/23 11:30:00,16.281098674542932,53.0105391021861,3.754695844610264,9.760000000000002,0.7251244964678052,0.6629999999999988,73.4782843307975,88.13513777354532,2.599411617857181,2.2735655737704916,3.4418630791940954,3.08,0.4771367826827575,
2025/08/23 11:45:00,16.318931116284205,52.97741853967466,3.7605149981048007,9.760000000000002,0.7256636293261928,0.6629999999999983,73.60928392206246,88.39408324996369,2.5953891966708764,2.2745901639344264,3.4433098839898575,3.08,0.47618433825530304,
2025/08/23 12:00:00,16.32383571356837,52.98603495665577,3.7635475345392195,9.770000000000001,0.7261105444750332,0.6630000000000135,73.71787626793987,88.5874185173527,2.595954989365151,2.2753326509723646,3.4418268406063928,3.06,0.4758779641623814,
2025/08/23 12:15:00,15.952138184012028,52.66262686166715,3.7233104129587193,9.720000000000002,0.7303565429103696,0.6630000000000018,74.74957754692824,90.130401568358,2.610580081147741,2.252057613168724,3.4539628215895375,3.13,0.4780151713710013,
2025/08/23 12:30:00,15.914335809352337,52.11472446711241,3.727201778966358,9.600000000000001,0.7283192969396389,0.6629999999999934,74.25456340463798,90.09729872208361,2.5756587835344695,2.309375,3.4341381241945106,3.13,0.4662573824221283,
2025/08/23 12:45:00,16.04417694326156,52.085008164032615,3.7562862266870125,9.630000000000003,0.7298647161259842,0.6629999999999966,74.6300724811073,90.5260061338352,2.5637023961545964,2.3063343717549323,3.4448670261740606,3.11,0.4651662638007057,
2025/08/23 13:00:00,15.99414313228749,52.33425029411461,3.7477757461666004,9.690000000000001,0.7318539332059644,0.6630000000000015,75.12298039406531,90.70261556404266,2.5855335687871355,2.278637770897833,3.4548995747649958,3.15,0.471419965709323,
2025/08/23 13:15:00,15.893960624603665,52.8315024025693,3.7477535870474643,9.83,0.7341122685993381,0.6629999999999912,75.70538762969717,90.3239507098693,2.622904567144773,2.2553407934893186,3.45737134881819,3.12,0.4806228883082421,
2025/08/24 12:00:00,14.850531806690185,52.31738868832542,3.515077063641947,9.65,0.7648666864714946,0.6796908816914853,83.68850524579594,99.03286648429808,2.7453167669677496,2.305699481865285,3.462478642053039,3.15,0.48432416852318927,
2025/08/24 12:15:00,14.940779861919339,52.83800100282906,3.4782530485385106,9.710000000000003,0.7688969327939882,0.6836153964195132,84.82921561368227,100.49181606904489,2.791631277109048,2.3120494335736352,3.443129594839176,3.1,0.48769545714474016,
2025/08/24 12:30:00,14.916670031982108,53.03618739567543,3.525047748465029,9.840000000000002,0.7669553318755831,0.6814267297286183,84.27966997287194,99.67817296126451,2.7914515496378165,2.2652439024390243,3.45774262983564,3.13,0.49405607286232694,
2025/08/24 12:45:00,14.98508450272152,52.801479890067924,3.5457681844775184,9.78,0.7610670209465373,0.6779469317425064,82.65680983549454,98.38454809840493,2.7582175402256643,2.28118609406953,3.445136858068907,3.1,0.48786816535096345,
2025/08/24 13:00:00,14.937131997845086,52.27466360880601,3.5693452510945125,9.7,0.7585631450899848,0.677820535549456,82.01107961301999,98.33755995180802,2.7175852481699745,2.284536082474227,3.4567221699924193,3.11,0.48255307416951587,
2025/08/24 13:15:00,15.03593830550301,52.48866923694527,3.576229799512783,9.720000000000002,0.7540027277048622,0.6747922310975347,80.83498323230415,97.21177910275813,2.7179461457773857,2.291152263374485,3.43385651344643,3.11,0.48127890656248107,
2025/08/24 13:30:00,15.174361248114167,52.820876281899984,3.578388683497605,9.75,0.7492559093019866,0.6715270598170971,79.61081547043563,95.99794233214527,2.72469003855392,2.284102564102564,3.4150232630932504,3.11,0.48228813940705073,
2025/08/24 13:45:00,15.100210366870499,52.12740985505695,3.61083287159805,9.630000000000003,0.7426546556054449,0.6683264456006149,77.9084031855393,94.80810483485011,2.6669747236841905,2.3115264797507784,3.4084014034273946,3.11,0.47190667062693736,
2025/08/24 14:00:00,15.179632912557224,52.348268855542074,3.6178511432329166,9.65,0.7372047082296606,0.6644813281744838,76.50290389842013,93.37867142436875,2.667329201216595,2.3129533678756475,3.3855767873987705,3.11,0.47122418482591666,
2025/08/24 14:15:00,15.194014862276049,52.345105534456195,3.6444461931533496,9.67,0.7333435666755018,0.6630000000000075,75.50714534743928,91.85668332863102,2.6533523853820578,2.3019648397104446,3.3931726230820907,3.09,0.4727076470272129,
2025/08/24 14:30:00,15.259448692018339,52.85628849464598,3.6415272298280925,9.760000000000002,0.7327180053210351,0.6630000000000099,75.34581791120682,90.79117117368469,2.6801941559175835,2.283811475409836,3.3942410850429066,3.09,0.4801443473593416,
2025/08/24 23:15:00,17.121422072925725,54.38888465539128,3.6121562678193864,9.590000000000002,0.707717025875192,0.6629999999999949,69.24858195384482,85.97975177490291,2.654923898347666,2.2794577685088635,3.346216694543527,3.06,0.47772316657198033,
2025/08/24 23:30:00,15.914075431781498,52.80843630738377,3.7006431471329524,9.65,0.7154768789829022,0.663000000000012,71.13408674099507,87.66496164027627,2.607654836288733,2.3150259067357513,3.366304686504362,3.1,0.4688426853416262,
2025/08/24 23:45:00,15.824455585116993,52.97040619091291,3.677894763414703,9.67,0.7175594007895212,0.6630000000000035,71.64010209736738,87.80906818868911,2.629221503614201,2.296794208893485,3.3739812753819023,3.07,0.47383363947676865,
2025/08/25 00:00:00,15.554826140692796,51.74940377779427,3.6492993475914504,9.54,0.7416372300192602,0.6734805028221118,77.6460169939899,96.72414036132439,2.6142004509157166,2.316561844863732,3.4209113255622716,3.11,0.46260365089976224,
2025/08/25 00:15:00,15.327624243813318,51.858620329457665,3.631817657457952,9.630000000000003,0.7518734109829801,0.6810225795670375,80.28584891442985,99.52792898174772,2.6515648384011676,2.3063343717549323,3.4382969322108834,3.08,0.4686686630940044,
2025/08/25 00:30:00,15.455564906319296,52.802936383267536,3.6458191904552693,9.78,0.7400619208229162,0.6688949253732119,77.23975693315077,95.01943881768142,2.682524691735667,2.3220858895705523,3.3682781234162893,2.93,0.47086560486020673,
2025/08/25 00:45:00,15.65280550400604,52.61966039385237,3.6633567910779834,9.690000000000001,0.7326750812072421,0.6631544994720743,75.33474811416333,92.88541905596955,2.6451150004279573,2.5180598555211557,3.261621408693514,3.04,0.44555673788582795,
2025/08/25 01:00:00,15.76287776535139,53.24106166134345,3.6609794763401795,9.79,0.729965437723944,0.6629999999999935,74.65454601849247,91.5701545109473,2.674147741955358,2.4943820224719104,3.2546479675134825,2.95,0.45282069988418117,
2025/08/25 01:15:00,15.77922885797824,53.335721004350546,3.6581597633225993,9.79,0.7277875916109973,0.6630000000000066,74.12536856956227,90.85371812464813,2.6762089775729287,2.4841675178753833,3.2559884982207974,2.96,0.454827937277428,
2025/08/25 01:30:00,15.639593207697942,53.08463519907002,3.627311483594198,9.690000000000001,0.7255135639541496,0.6630000000000157,73.57282073475447,90.51489442399914,2.6714000283202752,2.478844169246646,3.258247085102299,3.02,0.4543401935761939,
2025/08/25 01:45:00,15.381128090935078,53.75068996263724,3.6619635708823677,9.960000000000003,0.7272493197012371,0.6629999999999897,73.99457817333277,89.87148695353548,2.7198522888637293,2.4678714859437747,3.2411993289437073,2.95,0.4633557354082905,
2025/08/25 02:00:00,15.563948669174522,53.624872667845864,3.6563387516898658,9.860000000000001,0.7228573015771887,0.662999999999997,72.92739673533443,88.89657300191838,2.6966866774701774,2.4787018255578093,3.2419692401604214,2.96,0.460226833479487,
2025/08/25 02:15:00,15.6978690533615,53.42496717781728,3.657997681040081,9.770000000000001,0.7190655857705548,0.6630000000000026,72.00607796735304,88.05805987443448,2.6708600857346876,2.481064483111566,3.2491784881090267,2.99,0.4576710754338135,
2025/08/25 02:30:00,15.60886840523142,53.69882243792614,3.660501314697442,9.840000000000002,0.7171568217347595,0.663000000000018,71.54228262521819,87.14890326362203,2.688156390079954,2.4786585365853657,3.2386711725959536,2.97,0.4612208367902758,
2025/08/25 02:45:00,15.540824083469431,53.556011308557515,3.661927305454612,9.81,0.7151659709423991,0.6630000000000036,71.05854167711146,86.6025134891109,2.678917188057651,2.491335372069317,3.234718366041359,2.98,0.4594899315551729,
2025/08/25 03:00:00,15.650003076704422,53.92329522498022,3.6546773929524767,9.850000000000001,0.7137393391073008,0.66299999999998,70.71189579126549,85.9642820256915,2.695176329104812,2.4771573604060912,3.2318769958865543,2.97,0.46349971847988547,
2025/08/25 03:15:00,15.703365487651467,53.526442310557115,3.65984510685946,9.74,0.7104507925349736,0.6629999999999978,69.91283810050327,85.33656133198943,2.661314814046315,2.5,3.2340550077105537,2.95,0.45778331344539513,
2025/08/25 03:30:00,15.755681611656144,54.55112545225245,3.66250679875855,9.970000000000002,0.7113788742088801,0.662999999999993,70.13834526084894,84.68254625770003,2.722179247115514,2.4443329989969906,3.2316179745941045,2.93,0.4720017050154393,
2025/08/25 03:45:00,15.710920984742472,54.054138811675614,3.6571695894947376,9.83,0.707249442849394,0.6629999999999887,69.13496768547346,83.9130698316759,2.687870977664473,2.479145473041709,3.2265524074151317,2.96,0.46486494745057005,
2025/08/25 04:00:00,15.701970709799411,54.06939775091189,3.656103079502196,9.82,0.7052772394607232,0.6630000000000024,68.65575772119342,83.3045135452361,2.6859198951625465,2.476578411405295,3.226290582511135,2.95,0.465579952560319,
2025/08/25 04:15:00,15.76285404157511,54.19004682793752,3.6562083263065874,9.82,0.7028672899965203,0.663000000000005,68.0701833309993,82.5282925648905,2.6858425788663762,2.479633401221996,3.221716751714207,2.97,0.466157264205085,
2025/08/25 04:30:00,15.644911148397227,54.54201057899644,3.654070927464143,9.92,0.7035913710945892,0.6629999999999878,68.24612201924036,82.31758901817493,2.714780363304085,2.4596774193548385,3.2178302035072286,2.97,0.47213149896199735,
2025/08/25 04:45:00,15.548832723333192,54.42233609452131,3.654537993212067,9.91,0.7034413734595933,0.6629999999999967,68.2096752908104,82.2467308549103,2.711697078647648,2.458123107971746,3.22057271999636,2.95,0.4721307997935858,
2025/08/25 05:00:00,15.607549667628462,53.82496644113871,3.6484336908508466,9.73,0.6995557637482909,0.6630000000000096,67.26554199215889,81.683695397903,2.6668978593197017,2.49743062692703,3.219941497905039,2.97,0.46298019154719444,
