datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/08/25 05:15:00,14.351830979850433,52.55174908415785,3.545389502462362,9.83,0.7568236502146266,0.6784221754743284,81.56247733511462,98.56122131618126,2.7726149674592366,2.422177009155646,3.327213536959474,3.04,0.4708697951577902,
2025/08/25 05:30:00,15.42314396833001,55.36122100245126,3.39555222334828,9.99,0.7558768023383883,0.6755261157060823,81.31829258922549,97.48460280685303,2.9420840390282907,2.4464464464464464,3.2311463976556842,3.06,0.4829830864419379,
2025/08/25 05:45:00,14.807240067823443,54.16737536500938,3.4242595754122127,9.92,0.7617514518061758,0.6810007410724334,82.83331926190874,99.51981045886706,2.8969766402144996,2.471774193548387,3.258100947364586,3.06,0.4767582469453594,
2025/08/25 06:00:00,14.777577894723606,52.28619373509366,3.561215486669894,9.64,0.7434169844052726,0.66881459584503,78.10500188839491,94.98957608562675,2.706940940834333,2.3724066390041494,3.352456089738223,3.1,0.4685936571314943,
2025/08/25 06:15:00,15.432682220838444,52.674086552020526,3.6395360531486376,9.520000000000001,0.7044323653412004,0.6629999999999988,68.45046850053502,83.65213156216848,2.615718009377611,2.328781512605042,3.350239925565539,3.02,0.4729000524685874,
2025/08/25 06:30:00,15.568849946708838,52.4417163957408,3.635520677116684,9.430000000000001,0.7031076481517284,0.6629999999999984,68.12858604120365,83.53409672737676,2.593851290505902,2.329798515376458,3.361728520132825,3.02,0.4699946674178674,
2025/08/25 06:45:00,15.570554523332476,52.373566760209144,3.629794594500694,9.4,0.7023989029101938,0.6630000000000109,67.9563736903759,83.36996391842902,2.5896782187734355,2.3340425531914892,3.3615234138413626,3.04,0.4690728888323805,
2025/08/25 07:00:00,15.455090025979928,52.85840584918725,3.620861007600277,9.510000000000002,0.7025898149182075,0.6630000000000149,68.00276187582638,82.99537577692713,2.626447129574506,2.3175604626708726,3.3496307424865863,3.07,0.47606714776545045,
2025/08/25 07:15:00,15.357513944345953,52.25205775200624,3.6199650673350554,9.4,0.7034890928020786,0.6629999999999934,68.22127023306751,83.68462984876321,2.596710140885445,2.3606382978723404,3.3435653189510894,3.06,0.4663880549007335,
2025/08/25 07:30:00,15.548257592549533,52.99762189975735,3.621235651119994,9.53,0.7034312910853006,0.6629999999999959,68.20722545513344,83.21440530842574,2.631698380924896,2.3137460650577126,3.349926333626351,3.03,0.4769017928074509,
2025/08/25 07:45:00,15.50942872056379,52.52587718987479,3.6201914910103494,9.42,0.7012241303249448,0.6629999999999969,67.67092507394253,82.97991494701931,2.602072300150896,2.3535031847133756,3.340119404158451,3.02,0.46853511775785955,
2025/08/25 08:00:00,15.726744025526727,52.65658120037659,3.6080641708763315,9.380000000000003,0.6996725061876802,0.6630000000000063,67.29390830596604,82.69150266436098,2.5997320324050044,2.3496801705756925,3.341421535249404,3.0,0.4685559124996831,
2025/08/25 08:15:00,15.626824510005065,52.66948865533044,3.618701232243212,9.42,0.6998315336949019,0.6630000000000047,67.33254913099405,82.60447241589722,2.603143889323131,2.3630573248407645,3.3312768284971215,3.03,0.46783406720264265,
2025/08/25 08:30:00,15.678927672615885,51.89458623854563,3.6177677879279035,9.23,0.6973104540752902,0.6629999999999946,66.72199074945931,82.57767878497877,2.551296971242738,2.37703141928494,3.3495770604143313,2.98,0.4592587024868608,
2025/08/25 08:45:00,15.448348822970274,52.8114042393496,3.605894925136978,9.470000000000002,0.7015767252743369,0.6629999999999934,67.75659930717583,82.98286948111799,2.6262551174145106,2.325237592397043,3.3417280676265744,3.07,0.47447025899769585,
2025/08/25 09:00:00,15.059459952923646,52.2177594444708,3.58602520236307,9.39,0.7041058676452756,0.6630000000000134,68.37113543068065,84.05811533626438,2.618498050100793,2.3386581469648564,3.342210805223359,3.1,0.4702507717254727,
2025/08/25 09:15:00,14.869461366166377,51.508207455753734,3.5907237959755625,9.28,0.7042551243798559,0.6629999999999971,68.40740213362879,84.53303115024909,2.584437157322127,2.3825431034482762,3.3365438815343804,3.1,0.46037963667029086,
2025/08/25 09:30:00,14.753027054596657,51.613235702531995,3.5805770402923347,9.33,0.7085741600393807,0.6629999999999959,69.4568501449313,85.66250161017888,2.6057252490336746,2.364415862808146,3.3416361445554816,3.12,0.4638062726101482,
2025/08/25 09:45:00,15.057581290914754,52.18783554806657,3.586978761005824,9.440000000000001,0.7132769250531441,0.6629999999999938,70.59953749006397,86.66874755634194,2.6317412588617985,2.336864406779661,3.3511739805161675,3.02,0.4694787069738743,
2025/08/25 10:00:00,14.983785733899879,52.104098593213564,3.573635175405523,9.430000000000001,0.7164959515105388,0.6629999999999926,71.38170304282642,87.689972547315,2.6387696385179886,2.341463414634146,3.349973366360735,3.07,0.4684423622630753,
2025/08/25 10:15:00,14.823030215582037,51.698349431179054,3.560684427622282,9.37,0.7204637834281128,0.6630000000000101,72.34581485929424,89.14132144219272,2.6315165498271926,2.3425827107790824,3.3600885748554163,3.07,0.46555707556939474,
2025/08/25 10:30:00,14.798355886532931,51.4625912480044,3.5613063433638037,9.33,0.721463041811109,0.6629999999999924,72.58861668022874,89.62084196624255,2.619825171003802,2.360128617363344,3.358021868972507,3.06,0.46153270061761514,
2025/08/25 10:45:00,14.891433462515295,52.25397639663208,3.5710186159613477,9.54,0.7276295513363628,0.6630000000000019,74.08696762430354,90.64254306044602,2.671506655652579,2.3134171907756818,3.3663078396055393,3.02,0.4728412359319831,
2025/08/25 11:00:00,14.83503760884605,51.09029788292628,3.567930595019777,9.260000000000002,0.7223799298807522,0.6630000000000014,72.8114039959896,90.21731088487137,2.5953419645901694,2.398488120950324,3.35114503834259,3.06,0.453555967776299,
2025/08/25 11:15:00,14.975590605955347,52.411861312796816,3.5691649338532474,9.53,0.7229890690138419,0.6629999999999924,72.95941385333445,89.34655646463449,2.6700923539869796,2.3221406086044074,3.353314640758187,3.04,0.47275982602304745,
2025/08/25 11:30:00,15.11949654885558,52.04128675709438,3.5789906383288486,9.42,0.7193954720415817,0.6629999999999892,72.08623440003838,88.72501744613248,2.6320270020037038,2.3386411889596603,3.359246689975868,3.04,0.4667805990338121,
2025/08/25 11:45:00,15.144990046367013,52.14063399665099,3.581980103374803,9.430000000000001,0.717190425096031,0.6629999999999967,71.55044763783646,88.04595265597644,2.6326221050517336,2.344644750795334,3.3511693061917085,3.03,0.4668744557994408,
2025/08/25 12:00:00,15.182453220008426,52.264917502760056,3.5875508863363574,9.45,0.7153537200617606,0.6629999999999983,71.10416133749072,87.4419949566613,2.6341089783538747,2.33968253968254,3.349567182723068,3.02,0.46834886085148086,
2025/08/25 12:15:00,15.32133364051225,51.95342828568789,3.593294911729154,9.350000000000001,0.712134994816687,0.6629999999999799,70.3220689739017,86.89240103662215,2.6020686388639955,2.3572192513368986,3.3522851599076753,3.01,0.46277727757859,
2025/08/25 12:30:00,15.378665335311553,51.964429946367034,3.598863620389421,9.340000000000002,0.7099650214584586,0.6629999999999888,69.79480446281495,86.30000235326827,2.5952636679767687,2.3650963597430406,3.3476089530273403,3.03,0.4616755962829771,
2025/08/25 12:45:00,15.294630285051596,52.64027475411376,3.5960350070039464,9.5,0.7105833805729806,0.6629999999999906,69.94505460987823,85.89233249533939,2.6417985312982175,2.3305263157894736,3.3409912187932496,3.01,0.4720565814222529,
2025/08/25 13:00:00,15.412701251393514,52.056673973885665,3.61112685622144,9.360000000000001,0.7071875075292052,0.6630000000000082,69.11991851623189,85.43586481700144,2.5919886984513156,2.355769230769231,3.3491487431990206,3.03,0.4634093884563235,
2025/08/25 13:15:00,15.490854016709704,52.16819439760644,3.616813632503743,9.37,0.7053414290087808,0.6630000000000009,68.67135462727633,84.86412235889688,2.5906781360790236,2.3575240128068304,3.345394184589677,3.01,0.46371311962536405,
2025/08/25 13:30:00,15.490368852180666,52.22419188014226,3.621485376479413,9.380000000000003,0.7035171794588861,0.6629999999999963,68.22809478568807,84.30091109974911,2.590097439277434,2.35501066098081,3.3434792176773893,3.02,0.46457396766492276,
2025/08/25 13:45:00,15.620542755876556,53.1808436609183,3.6333493000297494,9.590000000000002,0.7042191584554166,0.6630000000000023,68.39866306063634,83.74967702416625,2.6394379422648626,2.3044838373305527,3.3447076963507354,3.0,0.47782359279511427,
2025/08/25 14:00:00,15.699997824160732,53.4752482795148,3.633284681981937,9.630000000000003,0.702496533234294,0.6630000000000025,67.98009610378716,83.11255566690512,2.6504942064564263,2.2949117341640703,3.3405083883378976,2.99,0.4810054826747076,
2025/08/25 14:15:00,15.75675343547016,53.67586599200547,3.637645128053586,9.66,0.7005726305933047,0.6629999999999903,67.51262235277328,82.44313109636266,2.655564152066925,2.287784679089027,3.3379975181172283,2.99,0.48330168726795775,
2025/08/25 14:30:00,15.851564966984313,53.21595975688467,3.6477218290443236,9.54,0.6970536344397822,0.6629999999999788,66.66165738091429,81.86415074744485,2.6153310057909236,2.2987421383647804,3.348730507913964,2.97,0.47754516675886083,
2025/08/25 14:45:00,15.967109497893318,53.486773244309234,3.657907148000148,9.57,0.6928724373210413,0.6630000000000003,65.67938939261167,80.47884781767068,2.6162501159254723,2.3134796238244513,3.332720302038589,2.98,0.47774652925018685,
2025/08/25 15:00:00,16.051305086777973,53.80372239801875,3.6679529971581712,9.600000000000001,0.6873048074977851,0.6629999999999885,64.37141361658055,78.27509293262831,2.6172636365400037,2.3177083333333335,3.3264673447821025,2.96,0.4809663313769421,
2025/08/26 19:00:00,16.20228922858223,52.58724855385583,3.70403704704553,9.380000000000003,0.6881639464581292,0.6630000000000096,64.57324688927235,79.13111893665105,2.5323720796696185,2.3496801705756925,3.3639161578730215,3.02,0.4661278045852022,
2025/08/26 19:15:00,16.212059880281686,52.540160716026776,3.7028062623497457,9.37,0.6881285717742135,0.6629999999999987,64.56493648949183,79.4574358668016,2.530513166533843,2.3500533617929564,3.360241101722017,3.02,0.4648593043407213,
2025/08/26 19:30:00,16.2360332827314,52.48735906854682,3.708099306181691,9.37,0.6884985201043027,0.6630000000000086,64.6518466235181,79.8689142390636,2.5269010418301034,2.3479188900747068,3.3597579343239223,3.04,0.4637130169293975,
2025/08/26 19:45:00,16.197626574147137,52.44420884203129,3.708291197524456,9.37,0.6882089733608352,0.6630000000000092,64.58382483713643,80.0865170974431,2.5267702833734123,2.3596584845250805,3.3477309150222196,3.0,0.4615402997403628,
2025/08/26 20:00:00,16.35286839631914,53.74182553854274,3.711332257564719,9.64,0.6905836865554628,0.662999999999991,65.14170447931767,79.72249210850522,2.59745000743359,2.29253112033195,3.3497742641097292,3.01,0.47969966667731556,
2025/08/26 20:15:00,16.335810650622875,53.86320120123935,3.7056644087461352,9.65,0.69022164626813,0.6630000000000074,65.0566521427215,79.07922842310433,2.6041214032290685,2.277720207253886,3.361429434691858,3.02,0.4839364933033011,
2025/08/26 20:30:00,16.349111234197437,53.19622780996883,3.715702008084376,9.5,0.6878258910438889,0.6629999999999928,64.49382920044908,78.42016070554078,2.5567174061134437,2.3221052631578947,3.367286875175527,3.02,0.47413010499512254,
2025/08/27 04:15:00,16.930792795091122,53.09810243401722,3.6050041720730857,9.340000000000002,0.7072629952712395,0.663000000000002,69.13826068031705,87.51405427540966,2.590843048769334,2.3436830835117775,3.33427745310614,3.06,0.45876187079101977,
2025/08/27 04:30:00,15.955472883666403,52.92176711895587,3.6446194919269432,9.53,0.7065179673589801,0.6630000000000061,68.95723229284427,86.46940709657595,2.6148134314458717,2.3284365162644285,3.3248850632536024,3.0,0.4660236445350107,
2025/08/27 04:45:00,15.952976112875433,53.08502205407251,3.6550315268394313,9.550000000000002,0.7007899536015715,0.6630000000000011,67.56542793642923,84.59835858149158,2.6128365596501575,2.332984293193717,3.3135485795663886,3.02,0.46745667393151963,
2025/08/27 05:00:00,16.06336886183749,53.09983723953263,3.6646174422876614,9.53,0.6973295763294988,0.6629999999999913,66.7264830462013,83.58733698784737,2.6005442996666073,2.3158447009443863,3.32516575099107,3.01,0.4691857678749167,
2025/08/27 05:15:00,15.99034802427036,53.59485136661772,3.6618705163117746,9.630000000000003,0.6948630288064755,0.6630000000000059,66.14702921881499,82.43717393439978,2.6298035272146407,2.293873312564901,3.316944560506797,3.04,0.4769107957928424,
2025/08/27 05:30:00,15.885914056748334,53.341703307135504,3.6601490055969133,9.56,0.6899759794832266,0.6630000000000008,64.99893885828504,81.21047757911448,2.611915521849339,2.3200836820083683,3.303557598855371,3.06,0.47274979267379413,
2025/08/27 05:45:00,15.839264192021744,53.34398799873742,3.6593560968830956,9.57,0.6905688728966557,0.6630000000000129,65.13822437962116,81.29251634688312,2.6152141925054444,2.3197492163009406,3.3035747014949752,3.03,0.4732255940297388,
2025/08/27 06:00:00,15.71797612699271,53.174158810242034,3.6568186556570565,9.58,0.6956997753480342,0.6630000000000162,66.34360195115892,82.71449267292823,2.6197634890042605,2.3194154488517746,3.3108453486473377,3.03,0.4724038891113234,
2025/08/27 06:15:00,15.732654436885241,53.11765647434959,3.6442845001916035,9.57,0.700292012916206,0.6629999999999956,67.44443730259724,84.07725552865273,2.6260298830941555,2.300940438871473,3.3274713316025486,3.03,0.4738054462684916,
2025/08/27 06:30:00,15.712035521816233,53.08329477295507,3.6513473105868584,9.57,0.6989799363377964,0.663000000000001,67.1256262844782,83.62577507307341,2.620950346808251,2.3207941483803554,3.3168729188559167,3.05,0.47150275642370565,
2025/08/27 06:45:00,15.676739785671487,53.10291663826649,3.65071701039553,9.590000000000002,0.7008832771951755,0.6629999999999999,67.58810389176745,84.07257682866053,2.6268812325612143,2.3117831074035453,3.3228136275120304,3.05,0.47299413960773967,
2025/08/27 07:00:00,15.528731094845114,52.71602117877603,3.6414419913947715,9.520000000000001,0.701803060328637,0.6630000000000026,67.81159465598854,84.56276566591963,2.614348937178478,2.3403361344537816,3.315691970710176,3.04,0.46734511041965093,
2025/08/27 07:15:00,15.630562432800787,52.931438829768865,3.641659526446994,9.57,0.7053528595254223,0.6630000000000024,68.67413203730861,85.40134109742051,2.627922772708251,2.305120167189133,3.3357587607277215,3.05,0.4725427443960275,
2025/08/27 07:30:00,15.600044262162271,52.2096604602994,3.646351774417731,9.430000000000001,0.7060970085209601,0.6629999999999943,68.8549468638225,86.11458533396612,2.5861465331347064,2.342523860021209,3.3401165051922495,3.08,0.46210528106194687,
2025/08/27 07:45:00,15.350005966948743,52.518502551707115,3.6226254464998546,9.520000000000001,0.7097523676845116,0.6629999999999951,69.7431334191512,86.83045871983018,2.6279283190035923,2.3172268907563027,3.337450899692559,3.11,0.46935225049469176,
2025/08/27 08:00:00,15.276299213586185,52.34204753730319,3.629290398972002,9.520000000000001,0.7123003966683638,0.6630000000000049,70.36225865002271,87.53966136381962,2.623102301953171,2.323529411764706,3.3415911775140303,3.05,0.4675684819986224,
2025/08/27 08:15:00,15.174367594662783,52.42802709920653,3.6266926507361084,9.57,0.7154412209444526,0.6629999999999978,71.12542247876515,88.24310547548109,2.6387678586597576,2.316614420062696,3.342613181127297,3.07,0.4697615302140622,
2025/08/27 08:30:00,15.197258664640742,52.512365806459286,3.611664788433852,9.57,0.7175900117351394,0.6629999999999965,71.6475400067822,88.83393536321688,2.649747570884035,2.3113897596656217,3.344385812984007,3.08,0.47091135218374014,
2025/08/27 08:45:00,15.144103336982994,52.42360580082476,3.614834626471933,9.58,0.7202036646610175,0.6629999999999983,72.282610675683,89.53134214203106,2.6501903931771422,2.31419624217119,3.347578249142627,3.07,0.470126458720493,
2025/08/27 09:00:00,15.220748334168206,51.9805010982555,3.609716289093359,9.460000000000003,0.720352133424187,0.6629999999999999,72.31868591574272,89.99755968155738,2.620704576861923,2.3382663847780125,3.3517838152603106,3.07,0.4629629361427145,
2025/08/27 09:15:00,15.110143053479533,52.55179439039472,3.5896288415935174,9.590000000000002,0.723865710642287,0.6630000000000046,73.1724220074957,90.48373945725312,2.6715853987129163,2.3138686131386863,3.3439443558455206,3.07,0.4714689305315793,
2025/08/27 09:30:00,14.97020335505357,52.73354010186654,3.577901355956068,9.65,0.7266065442386788,0.6629999999999929,73.83839529268836,91.00507294896774,2.6971118093951416,2.299481865284974,3.3434946536830257,3.1,0.47570022272429047,
2025/08/27 09:45:00,14.79167908820233,52.02416021389786,3.5898093168322176,9.550000000000002,0.727582671557618,0.6630000000000075,74.07557668094331,91.65263224505858,2.66030843343715,2.3246073298429315,3.351154549701623,3.08,0.4678454253748389,
2025/08/27 10:00:00,14.906661200011456,52.618828996720936,3.588045098097386,9.680000000000001,0.7312483209841422,0.6629999999999718,74.96679768488536,92.16761413794131,2.697847918671079,2.284090909090909,3.361574621284969,3.07,0.4770055482051664,
2025/08/27 10:15:00,14.977782674660546,52.195862995487744,3.582307693272855,9.56,0.7309477466875519,0.6630000000000076,74.89322943525434,92.51348924139033,2.6686708174042493,2.3200836820083683,3.3571404574426627,3.05,0.4685667441316893,
2025/08/27 10:30:00,14.878158909189153,51.7845982296015,3.568295646247956,9.470000000000002,0.7324976528630613,0.6643805909180337,75.28899071614055,93.341222060902,2.653928076267351,2.308342133051742,3.378574286397034,3.13,0.4675165569285678,
2025/08/27 10:45:00,14.656843672203081,51.73696061948516,3.589241206663624,9.520000000000001,0.7298610183717431,0.6629999999999918,74.62917399331491,92.22700104678196,2.6523711982147082,2.3592436974789917,3.3421344832461193,3.07,0.4626427674569461,
2025/08/27 11:00:00,15.010532958217539,52.1548787762718,3.5967295179945373,9.550000000000002,0.7276035952758485,0.6630000000000068,74.0806607682759,91.39349926926826,2.6551899308027163,2.320418848167539,3.3606238679720244,3.09,0.4685455217442491,
2025/08/27 11:15:00,15.05891754623849,52.155034903384205,3.6012483587330006,9.53,0.7243176812862561,0.6630000000000009,73.28224274778637,90.42586123571618,2.6463045729378316,2.331584470094439,3.3541825388031725,3.07,0.4672551103203791,
2025/08/27 11:30:00,15.095569271227589,52.151461735741805,3.6138266881524674,9.53,0.721792773327184,0.6630000000000058,72.66873551023473,89.62419272406206,2.6370938128391863,2.3252885624344177,3.359204298789511,3.08,0.4680048053586226,
2025/08/27 11:45:00,15.20703358213683,52.61771555493664,3.6222737844173563,9.62,0.7204287743894001,0.6630000000000115,72.33730829233035,88.80447205745597,2.655790415783654,2.2993762993763,3.3621825189504344,3.07,0.4746358747087282,
2025/08/27 12:00:00,15.217226439071226,52.70716249072217,3.631770500804323,9.64,0.7179386059641324,0.6630000000000003,71.73224213688859,87.94840849391565,2.6543527455451947,2.296680497925311,3.360397354753882,3.06,0.4759450933140061,
2025/08/27 12:15:00,15.369410862534949,52.785275201199,3.6379605423549113,9.62,0.7143742805632263,0.6629999999999936,70.86617514914344,86.96037765094704,2.6443387408959684,2.307692307692308,3.353536023861822,3.06,0.47446029769890624,
2025/08/27 12:30:00,15.391568780913758,52.82494364705309,3.642967121509596,9.610000000000001,0.7103408333818948,0.6630000000000095,69.88612000331509,85.81134722298967,2.637959575110782,2.299687825182102,3.3544548435834187,2.94,0.4758533054074559,
2025/08/27 12:45:00,15.684035839483954,52.804023166700915,3.6480157189317883,9.550000000000002,0.7082330604581919,0.6629999999999895,69.37396907949069,85.40986475304761,2.6178615268676615,2.3109947643979054,3.3565460520033206,3.04,0.47237143553951655,
2025/08/27 13:00:00,15.61360022253433,52.42970407012723,3.649153493404437,9.48,0.707785137966534,0.6630000000000021,69.26513196742543,85.53516475015296,2.5978627693064618,2.3417721518987342,3.3493169682860056,3.08,0.46602175628247844,
2025/08/27 13:15:00,15.571988703871739,51.61417864932247,3.6775995193046196,9.360000000000001,0.707809717748567,0.6630000000000063,69.2711044125309,86.01985954762438,2.5451384662378467,2.355769230769231,3.3719332932949215,3.12,0.457534633443967,
2025/08/27 13:30:00,15.63726106510785,52.44883059917157,3.660309634527723,9.510000000000002,0.7095623981576179,0.6630000000000053,69.69697423966655,85.96704487437839,2.5981408540665827,2.3301787592008414,3.3588385089483372,3.07,0.4672545883560907,
2025/08/27 13:45:00,15.536447628269514,52.71276223856779,3.6614052630019835,9.600000000000001,0.7116604913305185,0.6630000000000073,70.20677315808294,86.25132303895423,2.621944119927595,2.309375,3.3604772632536495,3.07,0.47262313182256754,
2025/08/27 14:00:00,15.68677465259583,52.20430917451415,3.665023966274732,9.460000000000003,0.7102046045092468,0.6629999999999965,69.85301883658514,86.36391864155098,2.581156381800008,2.3393234672304435,3.3646450638696206,3.06,0.4636197286147057,
2025/08/27 14:15:00,15.783563371580328,52.19909523785333,3.6634472254333024,9.440000000000001,0.710342088219898,0.6629999999999868,69.886424906389,86.48266043803092,2.576807967769609,2.343220338983051,3.3655053804005575,3.06,0.4624122075247159,
2025/08/27 14:30:00,15.575657623606673,52.840278631392835,3.6470192724256663,9.610000000000001,0.714061191597505,0.6629999999999971,70.79010015964887,86.94655333625873,2.635028575982353,2.294484911550468,3.366270141087902,3.05,0.4750164491962171,
2025/08/27 14:45:00,15.54380307152735,52.35946005625982,3.663475828554983,9.550000000000002,0.7160151421177139,0.6630000000000003,71.26487500506481,87.7698938289903,2.606813978561691,2.3172774869109944,3.3723626370408244,3.14,0.4681870672641154,
2025/08/27 15:00:00,15.519835735430547,52.49154754517815,3.6689720081067314,9.610000000000001,0.7189455997456861,0.6630000000000053,71.97692352059576,88.40297919639633,2.6192622834860404,2.323621227887617,3.366335817957473,3.07,0.46861357340022397,
2025/08/27 15:15:00,15.884172910765926,52.32530365765655,3.6814528453943898,9.54,0.7206606199871491,0.6629999999999966,72.39364260412242,89.20424848534472,2.5913682452662217,2.309224318658281,3.3955328487151837,3.08,0.46611273108200857,
2025/08/27 15:30:00,15.98068920043471,52.308517191602505,3.6906262756914416,9.520000000000001,0.7179736889311842,0.6630000000000053,71.74076666710957,88.48659449737669,2.579507999144785,2.3214285714285716,3.390396606381135,3.05,0.4639961357499348,
2025/08/27 15:45:00,15.827573887372637,52.827899054100556,3.6794651063998316,9.66,0.7209651032856027,0.6630000000000063,72.4676265711964,88.83188672673292,2.6253816032112933,2.2888198757763973,3.3877896529668017,3.05,0.4733859675142615,
2025/08/27 16:00:00,15.820460055983006,52.779480714038414,3.684602413610651,9.67,0.7227745321745733,0.6630000000000018,72.90728525864837,89.33062327730707,2.6244351261019996,2.2885211995863495,3.3917092719224025,3.06,0.47294555613622813,
2025/08/27 16:15:00,15.807731876382945,52.78746110300432,3.681879139263487,9.680000000000001,0.7246096644414042,0.6630000000000004,73.35318940478699,89.84841885504359,2.6290922743152185,2.2882231404958677,3.3922974930911187,3.05,0.47299020673951137,
2025/08/27 16:30:00,15.76678255694344,52.71824050647268,3.6853602438643356,9.690000000000001,0.7266864100214256,0.6630000000000125,73.8578012419549,90.42632837712097,2.6293223345350403,2.2868937048503613,3.396556403598176,3.06,0.47271350998730577,
2025/08/27 16:45:00,15.844938543125238,52.834537912557494,3.6863380154336016,9.7,0.7260480435509441,0.6629999999999965,73.70268966711322,90.19778678039819,2.6313376471145573,2.282474226804124,3.3971171298832616,3.05,0.4737595258362406,
2025/08/27 17:00:00,15.816692236511017,52.86097102668458,3.6901466547943538,9.710000000000003,0.7247098915310987,0.6630000000000082,73.37754278555084,89.75628300692867,2.631331735118025,2.289392378990731,3.390272305141208,3.06,0.4734565475921266,
2025/08/27 17:15:00,16.04976852524635,52.741319669733684,3.686917145752702,9.630000000000003,0.7237212006052732,0.6629999999999749,73.13730866671678,89.79540221912504,2.6119382723568068,2.2949117341640703,3.397334229630983,3.04,0.47005650104458047,
2025/08/27 17:30:00,15.88037788250557,52.784353502565466,3.6917890787611065,9.690000000000001,0.7256976810770238,0.6629999999999994,73.61755788528116,90.14313790218509,2.624743665814131,2.2889576883384932,3.39627581845614,3.04,0.4722797120244856,
2025/08/27 17:45:00,16.01978810336118,51.79186331762679,3.697723468094764,9.440000000000001,0.7229888700491813,0.6630000000000078,72.9593655084948,90.33940727016089,2.5529221104421636,2.329449152542373,3.4103049012605577,3.06,0.4577593679321431,
2025/08/27 18:00:00,15.849919636226502,52.576185592531715,3.688134522320918,9.65,0.7270000882232769,0.6629999999999977,73.93401940523465,90.70091308755066,2.616498921500109,2.300518134715026,3.3963107747306465,3.04,0.4691312317305814,
2025/08/27 18:15:00,15.880952198626574,52.698634944688365,3.6834630023003507,9.67,0.7281126108671183,0.6630000000000009,74.20434240512216,90.95347985549404,2.625246946680613,2.293691830403309,3.397448054212355,3.06,0.4707291565308669,
2025/08/27 18:30:00,15.91307792040709,52.714160385017124,3.6861149393004298,9.680000000000001,0.7294515378631654,0.6629999999999917,74.52967759196954,91.31356478265117,2.626071123500322,2.2882231404958677,3.402784196631144,3.05,0.4712164463202627,
2025/08/27 18:45:00,15.902366908924137,52.65512659708969,3.688428058400331,9.680000000000001,0.7307046004699855,0.6629999999999878,74.83414927603012,91.69966880854251,2.62442423892584,2.2861570247933884,3.4070757039700417,3.04,0.4709179930964337,
2025/08/27 19:00:00,15.903614705462303,52.60945737566857,3.6861792951581527,9.67,0.7314844021586604,0.663000000000001,75.02768119432372,91.97818114267336,2.6233124397127616,2.2864529472595656,3.4090159473052717,3.07,0.4704073499851079,
2025/08/27 19:15:00,15.813375654553852,52.978300569710484,3.672980540431303,9.760000000000002,0.7338597567712767,0.6630000000000011,75.64026678175955,92.36316648335152,2.657242501713315,2.2674180327868854,3.4048981314938094,3.06,0.47648995379878856,
2025/08/27 19:30:00,15.731397763001098,53.04053140670413,3.6739397990230027,9.800000000000002,0.7354183091220232,0.6629999999999983,76.04220538168732,92.70223463429518,2.667436195499469,2.2622448979591834,3.4044676230713313,3.04,0.4781603233784566,
2025/08/27 19:45:00,15.881830577035089,52.705677605617495,3.6811723005375248,9.690000000000001,0.7320279843511808,0.66300000000001,75.16786683858649,92.07983706869481,2.6323136242726446,2.2848297213622293,3.405485966803133,3.05,0.4715438722273376,
2025/08/27 20:00:00,15.80688760442979,52.635114658470286,3.6769890609333817,9.710000000000003,0.7386989505920566,0.6639525521938449,76.88825744962212,93.18209743985494,2.6407475896964394,2.285272914521112,3.4260475570698374,3.04,0.4733743577308531,
2025/08/27 20:15:00,16.22363013562608,52.74201424024983,3.7198675476939624,9.54,0.7068954718784974,0.6630000000000019,69.04895910375569,83.40011788863083,2.5646074430564285,2.315513626834382,3.407737966465257,3.05,0.4716396320159753,
2025/08/28 06:00:00,16.822615573805592,52.65180940076135,3.5373407283096983,9.2,0.7220160876279561,0.6629999999999973,72.72299687025075,90.365531463955,2.6008238127504826,2.325,3.397512294295012,3.34,0.4614293172738758,
2025/08/28 06:15:00,15.346802431845845,52.03350907911687,3.622246438175985,9.62,0.7489118753821392,0.6740351627174616,79.52209178271339,96.93033676523235,2.6558104657407675,2.363825363825364,3.40453700015841,3.09,0.4646773330911074,
2025/08/28 06:30:00,15.955068815079414,51.767957745848605,3.6743788355667335,9.39,0.7212407990214685,0.6629999999999935,72.5346156781501,89.36058740776372,2.55553398825075,2.347177848775293,3.404177884819195,3.06,0.4575202217474581,
2025/08/28 06:45:00,15.455135285093263,52.23907763917936,3.645768112704191,9.600000000000001,0.7331497404181248,0.663000000000003,75.4571590544026,92.09458032931094,2.63318996250679,2.309375,3.4007912479641895,3.07,0.46894993035734944,
2025/08/28 07:00:00,15.780930402918159,51.56949718333021,3.6786697758657727,9.41,0.7258363612660937,0.6629999999999943,73.651254677831,90.6623212500269,2.557989864090305,2.3538788522848035,3.4061170454348035,3.12,0.45592594253089963,
2025/08/28 07:15:00,15.923699925676374,52.16006488397704,3.677804321796871,9.49,0.7216831773771972,0.662999999999995,72.64210566486543,89.11465757956418,2.5803439143721096,2.3340358271865123,3.397375564555824,3.07,0.4627024722341477,
2025/08/28 07:30:00,15.921926616173664,52.22003714203146,3.6847781884876154,9.5,0.7189085630221909,0.6629999999999941,71.96792426269046,88.25251058976994,2.578174184183171,2.3221052631578947,3.4007547539640592,3.07,0.464846522289004,
2025/08/28 07:45:00,16.080870886182993,53.48054172190996,3.6810573616141617,9.760000000000002,0.721536011144029,0.6630000000000063,72.60634691617504,88.0349959824286,2.651412092019178,2.262295081967213,3.3981162794273274,3.02,0.4818646319664008,
2025/08/28 08:00:00,16.053503245515913,53.4812510321446,3.682570515348329,9.760000000000002,0.7202145956910272,0.6629999999999973,72.28526671944046,87.64568712679646,2.6503226372236397,2.262295081967213,3.3961933486487585,3.03,0.4821579244649231,
2025/08/28 08:15:00,16.08795562476962,53.650096113119844,3.67951081040395,9.770000000000001,0.7175148370849486,0.6629999999999988,71.62927391838694,86.82379523529212,2.655244271160985,2.2599795291709315,3.389629957342351,3.05,0.4837984936901604,
2025/08/28 08:30:00,16.013385859376456,52.79335254929401,3.6873509210772406,9.590000000000002,0.7145973673162129,0.6629999999999882,70.92038121913728,86.6562074768355,2.600783111035803,2.3023983315954117,3.390788650684963,3.06,0.4718138000922884,
2025/08/28 08:45:00,15.997443753018615,52.741813498946556,3.6842409140665575,9.57,0.7135546929408819,0.6629999999999912,70.66703009266708,86.4258270812208,2.597550003709425,2.2998955067920583,3.3923869134758977,3.05,0.47183241054562475,
2025/08/28 09:00:00,15.928655195628323,52.563181671486234,3.6855847256522702,9.54,0.7126018545479341,0.662999999999983,70.43550749470397,86.27160713239726,2.5884630825605623,2.2987421383647804,3.396514022579891,3.07,0.47093348764221465,
2025/08/28 09:15:00,15.968359986797623,53.09419961857054,3.6747724745950694,9.630000000000003,0.7124698453743336,0.663000000000002,70.40343163897417,85.89670128450169,2.6205704071681746,2.2907580477673934,3.381730043726025,3.02,0.4762290418299243,
2025/08/28 09:30:00,15.988818690347102,52.66441030544894,3.6808115862410298,9.53,0.710323366095124,0.6629999999999893,69.88187576668172,85.63778537806725,2.589102912961747,2.312696747114376,3.3835753225697016,3.05,0.4698272802500448,
2025/08/28 09:45:00,15.88512513739812,52.51602499881699,3.675581718091158,9.5,0.709139946541141,0.6629999999999958,69.59432609231784,85.40728961899227,2.584624891684803,2.3263157894736843,3.3756305748805184,3.05,0.4676984874612824,
2025/08/28 10:00:00,15.458920274668458,52.33332239554784,3.630785976274403,9.590000000000002,0.7322684818633447,0.6630000000000086,75.22988928735681,91.9794358913733,2.641301377350924,2.281543274244004,3.410364935898728,3.1,0.472879160852749,
2025/08/28 10:15:00,15.273866770673067,52.74771476306512,3.638489468034944,9.74,0.733900800518993,0.6629999999999879,75.6508516469288,91.87337301118866,2.676935053837143,2.2782340862423,3.3934996775909796,3.12,0.4782352269250903,
2025/08/28 10:30:00,15.214689585018675,52.33345979208235,3.633841060056656,9.64,0.7323183480580736,0.662999999999991,75.24274939339318,91.79300266915303,2.65284029782241,2.296680497925311,3.3933458612896303,3.09,0.47280774258075886,
2025/08/28 10:45:00,15.033007680933736,52.13187385511094,3.644326484330986,9.65,0.7329398648342257,0.6630000000000109,75.40303376415623,91.9458466555201,2.6479515601828734,2.299481865284974,3.3949249602627374,3.15,0.47201058305148946,
2025/08/28 11:00:00,15.090883601808002,51.871978969832185,3.640509940867676,9.57,0.7321599263471723,0.6630000000000105,75.2018936591256,92.03594150376391,2.628752607586369,2.3187042842215257,3.3932888566294594,3.13,0.46698627096411205,
2025/08/28 11:15:00,15.129500221349076,51.92685350784387,3.6355978229916697,9.56,0.730972134643872,0.662999999999999,74.89915527016174,91.71930416091445,2.6295537805480484,2.3179916317991633,3.3911580546420015,3.13,0.4673083566661583,
2025/08/28 11:30:00,14.9750096736704,52.462960274804175,3.5913758743430044,9.62,0.7294214028079764,0.6630000000000014,74.52235531537137,91.01700437727196,2.678639144603558,2.303534303534304,3.36889144549284,3.13,0.474838129764675,
2025/08/28 11:45:00,14.806614295489226,52.58496703907099,3.570454675127691,9.630000000000003,0.727686823237413,0.6630000000000248,74.10088366654098,90.47249138888985,2.697135484475966,2.305295950155763,3.353969168215524,3.09,0.47690985476904557,
2025/08/28 12:00:00,14.99432094524468,52.2746227238714,3.580728772276628,9.53,0.7249752885930617,0.6629999999999995,73.44202949991154,90.08014449053941,2.6614693840496675,2.3200419727177337,3.3610081763090975,3.11,0.4712645489783445,
2025/08/28 12:15:00,14.838626387343027,52.21837357535367,3.571860461162322,9.520000000000001,0.7233390421337135,0.6630000000000008,73.04445102913122,89.62985448209069,2.6652776902998303,2.327731092436975,3.3511333823756204,3.14,0.4710614944457262,
2025/08/28 12:30:00,14.907976723317518,51.758154183387546,3.588199612112803,9.42,0.7206355126824416,0.6629999999999918,72.3875419804912,89.22383215334081,2.6252720077781064,2.3683651804670913,3.3455737128365373,3.09,0.4620537300124277,
2025/08/28 12:45:00,15.001338562187584,52.12650018346574,3.5815517996370265,9.48,0.7218971798563193,0.6630000000000006,72.69410441964008,89.38438953479569,2.6468973591170046,2.331223628691983,3.3570258595793643,3.09,0.4687441477620206,
2025/08/28 13:00:00,14.760079439382821,52.02432245820319,3.533562052331565,9.510000000000002,0.7385082743572677,0.667132318151896,76.839083523057,94.3641845373871,2.691335219010793,2.304942166140904,3.384845053780404,3.11,0.47303121527135733,
2025/08/28 13:15:00,14.313186551468789,51.925492565640184,3.542056868422191,9.590000000000002,0.7396035548967814,0.6671689820808817,77.12154790506116,94.37781445794842,2.7074664118173417,2.310740354535975,3.3725742610541616,3.15,0.47465047183000986,
2025/08/28 13:30:00,14.452433986790254,52.36671294733071,3.5361579298888826,9.65,0.7390252972373811,0.6659872393928519,76.97241972601364,93.93849823072426,2.7289505138994836,2.3150259067357513,3.355287054711505,3.13,0.4765883122435397,
2025/08/28 13:45:00,14.251950367787003,51.59336312501608,3.5535576258051944,9.54,0.7384268225409174,0.6665481896429416,76.8180777294367,94.14703309202162,2.684633543219479,2.3343815513626835,3.3687296367064294,3.12,0.46940546426053037,
2025/08/28 14:00:00,14.488522515218449,52.47378793466834,3.5613258030933577,9.710000000000003,0.7393128867631629,0.6639447710181265,77.04658684096408,93.17920476550431,2.726512691303313,2.2873326467559214,3.3770620097442534,3.11,0.4812910631686202,
2025/08/29 09:00:00,15.99991153287516,52.78110332373387,3.5138492348649684,9.31,0.7150717749623712,0.6630000000000038,71.03565374755668,89.53612421149309,2.649516065636712,2.380236305048335,3.2993899870877934,3.18,0.4587268398901101,
2025/08/29 09:15:00,14.973048879065175,51.989913719421736,3.522311406048488,9.360000000000001,0.7207856177152372,0.6630000000000146,72.42401480465308,91.0231434828446,2.657345964336679,2.358974358974359,3.3142951534737093,3.11,0.46113246875347785,
2025/08/29 09:30:00,14.847817014736563,51.99328082111049,3.5391072461914694,9.4,0.7188785325161299,0.6629999999999935,71.9606273896474,90.2017550313113,2.6560370585309614,2.356382978723404,3.313466761058324,3.08,0.46265791583817345,
2025/08/29 09:45:00,14.919488063521385,51.67724714643839,3.5381392782680616,9.300000000000002,0.7158919271089289,0.6630000000000021,71.23493597327656,89.6385900137793,2.6285002563698967,2.373118279569892,3.315112260429182,3.07,0.4578301711746382,
2025/08/29 10:00:00,14.944643837401486,52.89906246849864,3.5468809870227096,9.600000000000001,0.7198020253950024,0.662999999999991,72.1850195553021,89.56245290876596,2.706603360847003,2.301041666666667,3.3205705594593757,3.06,0.4765629198214285,
2025/08/29 10:15:00,14.924509751164749,52.2988859979352,3.543373979740667,9.45,0.7173179801649864,0.6629999999999928,71.58144122622305,89.33988946656247,2.666949651386114,2.3301587301587303,3.322374243607824,3.06,0.4683550867344405,
2025/08/29 10:30:00,14.86788656844368,52.20770453103114,3.553083847463333,9.460000000000003,0.7179579341519428,0.6629999999999983,71.73693853901581,89.42558484109252,2.6624758677602887,2.3456659619450315,3.3175465298058895,3.06,0.46628251089727324,
2025/08/29 10:45:00,15.027051477517091,52.369751058634904,3.5483257579557357,9.45,0.7164500985085871,0.6629999999999947,71.37056158776628,88.95035746497442,2.6632278557886244,2.31957671957672,3.3310359315014697,3.08,0.46985898006154053,
2025/08/29 11:00:00,14.71642821961035,52.380277374007676,3.5470887365133947,9.5,0.7158411414360505,0.6629999999999985,71.222595967863,88.49639976506877,2.6782527040296182,2.334736842105263,3.3126701960658185,3.09,0.4705371513560463,
2025/08/29 11:15:00,14.91904721339887,51.803467595309144,3.5602193587912185,9.340000000000002,0.7120937645628732,0.6629999999999983,70.31205076352198,87.92247356549086,2.623433855820378,2.373661670235546,3.316033097351845,3.07,0.46007338113007884,
2025/08/29 11:30:00,15.203468382108213,52.27782671842675,3.577112088053688,9.430000000000001,0.7133583517278356,0.6630000000000023,70.61932270800553,87.9020242124394,2.636204784158966,2.329798515376458,3.337429695987212,3.05,0.4673159154392641,
2025/08/29 11:45:00,15.128080820694834,52.96190271587005,3.5659479136977876,9.58,0.7146473778128073,0.6629999999999954,70.9325328706462,87.64361130512835,2.686522695185923,2.299582463465553,3.3294885313144387,3.04,0.4774017496909068,
2025/08/29 12:00:00,15.121711636509417,52.95216185357958,3.5733923198389665,9.590000000000002,0.7143997598293864,0.6630000000000056,70.87236615271854,87.45792953090215,2.683724355357704,2.3034410844629822,3.3291013615321217,3.05,0.4770995906927081,
2025/08/29 12:15:00,15.258920986695955,52.63326407090392,3.576579256254923,9.5,0.7142539664390056,0.6629999999999961,70.83694098014357,87.70914639358568,2.6561692945531314,2.316842105263158,3.337880582102002,3.05,0.4719169760469555,
2025/08/29 12:30:00,15.09263024339441,52.733564199402906,3.5734998777471008,9.56,0.7168014665855036,0.6629999999999895,71.45593771304448,88.16870995181469,2.67524844747639,2.305439330543933,3.3387500450091983,3.06,0.4753145499153885,
2025/08/29 12:45:00,15.316829667010325,52.98960529918793,3.5892395613012997,9.57,0.7110636453179784,0.6630000000000028,70.06175030800748,86.34835814227841,2.666302941487233,2.3134796238244513,3.3298581171044255,3.03,0.4755343271990059,
2025/08/29 13:00:00,15.367514391770726,53.058573704933224,3.5881453086552537,9.57,0.7104673508884871,0.6630000000000074,69.91686148269966,86.1141295736542,2.6671160660398656,2.310344827586207,3.331088326616408,3.03,0.4763108962280938,
2025/08/29 13:15:00,15.408016801328358,53.12085675618113,3.5917293320634336,9.58,0.7101178938660501,0.6629999999999996,69.83194970929785,85.9042516432399,2.6672388463348744,2.305845511482255,3.3339698416434893,3.03,0.4772923386094968,
2025/08/29 13:30:00,15.432092648421019,53.08771827543467,3.6039787506438223,9.590000000000002,0.7101701493379067,0.6629999999999884,69.84464684943275,85.82658183244818,2.6609479865237335,2.300312825860271,3.341502980543499,3.03,0.4776713089258665,
2025/08/29 13:45:00,15.451812350354714,53.16768555052187,3.6039457176966967,9.600000000000001,0.7096349545000534,0.6630000000000142,69.71460412635065,85.562569857109,2.663747112743812,2.294791666666667,3.3431395343795107,3.02,0.4790814188584108,
2025/08/29 14:00:00,15.640836653920758,52.792171393908745,3.6144487809601533,9.49,0.7075159561763358,0.6629999999999946,69.19972563215148,85.28734474043414,2.6255732409297132,2.3245521601685986,3.3452346939120354,3.03,0.47122978671729127,
2025/08/29 14:15:00,15.565901416026577,53.15118127397227,3.6162284224491903,9.590000000000002,0.7085405971426065,0.6630000000000003,69.44869496445769,85.14899691423602,2.651934247423704,2.300312825860271,3.346521791957759,3.02,0.4778621479159352,
2025/08/29 14:30:00,15.73603523283009,52.96215089758215,3.6221556758033637,9.520000000000001,0.7071101708645964,0.6630000000000015,69.10112709720116,84.9315803051196,2.628269144696147,2.311974789915966,3.3521239695724216,3.02,0.47385464710665115,
2025/08/29 14:45:00,15.6963379432853,52.94022075372669,3.623374667725621,9.520000000000001,0.7064893928206908,0.6629999999999936,68.95028919379324,84.69000298273767,2.627384930627577,2.313025210084034,3.3515268819004524,3.04,0.47399698834391646,
2025/08/29 15:00:00,15.716094605789351,52.98789006259261,3.6268971597027084,9.53,0.7061001202020719,0.6630000000000009,68.85570294638077,84.46933268511597,2.6275903562650673,2.311647429171039,3.3524146053846064,3.04,0.47462712352162817,
2025/08/29 15:15:00,15.74211841620263,52.96722297571529,3.6335361468874545,9.53,0.7057659382158924,0.6630000000000035,68.77450273215709,84.31349016320326,2.6227893750729714,2.3137460650577126,3.3541219444292762,3.03,0.474186400502488,
2025/08/29 15:30:00,15.820430932883312,53.01448565459049,3.6380816216828027,9.53,0.7051443438882833,0.6630000000000102,68.62346648648196,84.06172390576023,2.6195124219318306,2.3147953830010497,3.355377346958003,3.04,0.4741226537461466,
2025/08/29 15:45:00,15.834517009782019,53.08717445686818,3.6385666576850655,9.54,0.7045582004866253,0.6630000000000039,68.4810441784268,83.79488187948004,2.621911565052804,2.3134171907756818,3.3544828922771046,3.04,0.4749850097558445,
2025/08/29 16:00:00,15.886875118762077,53.09458116100177,3.645974965233848,9.54,0.7037542899259258,0.6630000000000128,68.28570836605985,83.5003716459335,2.6165840662562303,2.315513626834382,3.3557112214928346,3.03,0.4746317250940831,
2025/08/29 16:15:00,15.870613601909099,53.113309401618835,3.6452305619752194,9.54,0.7029530171535221,0.6630000000000009,68.09101348882164,83.19660072585398,2.6171184065873234,2.316561844863732,3.354193389292643,3.04,0.4749894577453845,
2025/08/29 16:30:00,15.88438141577268,53.133705226453344,3.651626546122448,9.550000000000002,0.7025095936665764,0.6629999999999964,67.9832695540119,82.97330964429591,2.615272914515549,2.3162303664921464,3.3553396483047306,3.05,0.4752879293489519,
2025/08/29 16:45:00,15.95477388666967,53.0378144989524,3.643347967226849,9.49,0.7007583564832025,0.6629999999999947,67.55775040476676,82.54546183923652,2.6047470857479906,2.3256059009483665,3.3552098572868156,3.03,0.47323072234430485,
2025/08/29 17:00:00,15.927892193686148,53.13139114350753,3.65442597050497,9.53,0.7011174802083887,0.6629999999999855,67.64501101313402,81.98241494593904,2.6077967037551293,2.318992654774397,3.365135465768146,3.04,0.4762884619836222,
2025/08/30 01:00:00,15.506275134068233,53.40571677898811,3.679309614717153,9.49,0.6641037379038525,0.6629999999999986,58.92090092621549,72.34650180826176,2.5792882344122985,2.5922023182297154,3.1605095783070807,2.51,0.4531852397615029,
2025/08/30 01:15:00,15.926326539241927,54.04453053827535,3.453721026681072,9.550000000000002,0.7289470171016135,0.6630000000000075,74.40708811792739,91.23173716102552,2.765133583813885,2.2869109947643977,3.3353559148745844,3.11,0.48314720336307165,
2025/08/30 01:30:00,14.425409832422474,52.63441462921219,3.5365036036958646,9.75,0.7448080054507867,0.6696819824545013,78.4637354601197,95.31202954073916,2.75696028976491,2.2984615384615386,3.3666718291827658,3.12,0.4822017974188516,
2025/08/30 01:45:00,14.176211427697353,51.65356145031552,3.5354352015549306,9.62,0.753478483004405,0.6784715830478133,80.69978457772278,98.57958872305912,2.721022859015772,2.3201663201663205,3.405186823104268,3.12,0.47552280895913224,
2025/08/30 02:00:00,14.12392430244438,52.39900716272069,3.5224127887067156,9.850000000000001,0.7661281175253815,0.6866766340643893,84.0455373888479,101.62983992684718,2.79637867304488,2.2609137055837563,3.4360472007286584,3.1,0.491940385382084,
2025/08/30 02:15:00,14.205370957671107,52.18526024306209,3.5144803678384524,9.78,0.7678747909227579,0.6890519629928444,84.53991125442526,102.51287525579258,2.782772693652887,2.276073619631902,3.4427601585946044,3.1,0.4883492160968868,
2025/08/30 02:30:00,14.189406491273132,52.19529581235315,3.5149469484285367,9.770000000000001,0.7650485583934793,0.6865205558334689,83.73998179845314,101.57181739770735,2.779558310081458,2.2824974411463663,3.4310944186734527,3.09,0.48704540034904203,
2025/08/30 02:45:00,14.323383517648153,52.01719883936397,3.5211922097878707,9.690000000000001,0.7606025472269007,0.6835096269075455,82.53702565468835,100.45249595018593,2.751908848674796,2.296181630546956,3.425491702768523,3.09,0.4820405314600349,
2025/08/30 03:00:00,14.554097077478445,51.947984745845474,3.521274826862148,9.600000000000001,0.7549635625413679,0.6797645317236282,81.08277510709372,99.06024609457688,2.726285357441038,2.3177083333333335,3.41105147119164,3.09,0.476170370973716,
2025/08/30 03:15:00,14.508070102123952,51.93756800317874,3.5228929434025886,9.590000000000002,0.7516337444345013,0.6769907779717662,80.22404076477164,98.02909519697586,2.722194558298866,2.319082377476538,3.4016548850619035,3.11,0.4754966727797281,
2025/08/30 03:30:00,14.377381635634606,52.22213282748703,3.529767701666734,9.680000000000001,0.7497065439637118,0.6742905850602391,79.72703066521531,97.02529075234465,2.742390099900672,2.2964876033057853,3.394864224623193,3.11,0.4808338843681083,
2025/08/30 03:45:00,14.417858193197503,52.35716760931035,3.530983094275755,9.690000000000001,0.7470386525305321,0.6718899181513397,79.0390020937646,96.13283595663884,2.7442782197708397,2.2951496388028896,3.385644783850889,3.11,0.4811920656676782,
2025/08/30 04:00:00,14.364427557106069,52.41559788157417,3.531745373425516,9.7,0.7445570176805437,0.6696503543045862,78.3990076549058,95.30027168546707,2.746517365885797,2.2927835051546395,3.377211211466782,3.09,0.48172379112124136,
2025/08/30 04:15:00,14.329413484901067,52.45218204082329,3.535807095160636,9.710000000000003,0.7425038758571421,0.6677412529357314,77.8695182543376,94.59055778646677,2.746190541132693,2.2904222451081355,3.3717169793825867,3.09,0.48206624856183955,
2025/08/30 04:30:00,14.501708314393852,52.36097755985912,3.5349122510391155,9.630000000000003,0.7380595769799675,0.6648422074121215,76.7233679389456,93.51282931403497,2.7242543282847222,2.310488058151609,3.3595604495878635,3.11,0.47680904473673524,
2025/08/30 04:45:00,14.366583678424433,52.582232901283874,3.5354784339991903,9.710000000000003,0.738791521920941,0.6645485900559118,76.91213087954618,93.40367622133587,2.7464458294026257,2.289392378990731,3.360080241549459,3.09,0.48213382194766086,
2025/08/30 05:00:00,14.145756652713771,52.534993744312885,3.5353823854579254,9.75,0.740526750818009,0.6655038514626577,77.35963299464001,93.75879738389374,2.7578346376631386,2.28,3.363831191532051,3.11,0.4847800729801332,
2025/08/30 05:15:00,14.094006835967377,52.106216036120486,3.5340180082975627,9.65,0.7389074435594994,0.6652099325528603,76.94202617377908,93.64953218779065,2.7306029503366003,2.3025906735751294,3.3623428989149957,3.12,0.4786652212929907,
2025/08/30 05:30:00,14.093348181873523,52.275883857662166,3.529299862986022,9.680000000000001,0.7389437491713702,0.6648768290564578,76.95138911035404,93.52570000942937,2.742753627006938,2.2954545454545454,3.359455144026715,3.12,0.48089593766207406,
2025/08/30 05:45:00,14.22635897597263,52.3532197828784,3.4892293745175054,9.57,0.7339191939381134,0.6629999999999964,75.65559516749595,92.39139963350745,2.742725964045672,2.305120167189133,3.3429364447648413,3.19,0.4788898904944633,
2025/08/30 06:00:00,14.505574242435046,52.539801099231454,3.572673767521987,9.62,0.7182792056434151,0.6630000000000047,71.81500173515671,87.47087113521614,2.6926611904653273,2.3284823284823286,3.3284847252611995,3.12,0.4770872100938779,
