datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/08/30 06:15:00,14.831650169129205,52.250462783120156,3.557021641596214,9.45,0.7149676241982834,0.6630000000000045,71.0103469844589,87.13794496501217,2.6567170380665184,2.3534391534391537,3.330193188066292,3.07,0.469502385575552,
2025/08/30 06:30:00,15.024689479576182,53.03983507923044,3.5655514801630743,9.62,0.7175962322964072,0.6629999999999997,71.64905149133065,87.2620167200794,2.698039855411096,2.2900207900207903,3.348443005690368,3.09,0.4823385151723679,
2025/08/30 06:45:00,14.815963803115437,52.39634524819206,3.5586920213259323,9.49,0.7153975699462115,0.663000000000003,71.1148160710153,87.09440470258976,2.666710112347436,2.3298208640674396,3.3389659958474467,3.1,0.4736444376920294,
2025/08/30 07:00:00,14.719250835475862,52.22092478806496,3.5532428952648694,9.45,0.7139257624317699,0.663000000000007,70.7571933073155,86.78100772965729,2.6595423613154283,2.3555555555555556,3.3259150942823785,3.08,0.4699657888283783,
2025/08/30 07:15:00,14.647644878500728,52.015360203170474,3.554221601773256,9.42,0.7140054348669727,0.6630000000000007,70.77655227660404,86.91430273988195,2.6503693509994473,2.3503184713375798,3.3341795017448734,3.12,0.46931056868688226,
2025/08/30 07:30:00,14.525992374366126,52.32261901552249,3.536571274700574,9.49,0.716253035160228,0.6630000000000009,71.32267873720622,87.29940522986143,2.6833900020305617,2.339304531085353,3.32589810041014,3.09,0.47394495754898686,
2025/08/30 07:45:00,14.585877388666574,51.99417348386538,3.5400441930182347,9.42,0.7173348484177388,0.6630000000000071,71.5855399083556,87.87456034725501,2.660983729688563,2.3471337579617835,3.3364884013207234,3.1,0.46975588275456853,
2025/08/30 08:00:00,14.472827533344798,52.29853733210774,3.5327202512902502,9.510000000000002,0.7201505790145453,0.6629999999999984,72.26971181804358,88.347935532419,2.6919765290010376,2.3291272344900107,3.3342591270687776,3.09,0.47513101595378293,
2025/08/30 08:15:00,14.556992438416785,51.87079361153195,3.536687449477213,9.4,0.7187262365631503,0.6630000000000007,71.92362221127502,88.34151947441394,2.6578543154525835,2.3606382978723404,3.33338166312037,3.09,0.46730093433501213,
2025/08/30 08:30:00,14.563607263945812,51.9785118615784,3.533971617394234,9.42,0.7191787002647587,0.6630000000000092,72.0335627557085,88.38809386747204,2.665556212629069,2.351380042462845,3.335303433165691,3.12,0.46923677530543734,
2025/08/30 08:45:00,14.457832688613792,52.341107297466976,3.535623494453683,9.53,0.7206842587276415,0.662999999999998,72.39938639304773,88.37956133783845,2.6954227493254495,2.330535152151102,3.3329750439176107,3.12,0.47553168364963,
2025/08/30 09:00:00,14.509283523688794,52.20552132748878,3.5323089183758203,9.48,0.7202683929448092,0.662999999999995,72.29833848486857,88.21329961153876,2.6837969778585986,2.3343881856540083,3.340071685378718,3.11,0.47410525566066714,
2025/08/31 09:45:00,13.797243821771303,51.80303237300387,3.4253935588876447,9.4,0.7356522925233966,0.663000000000008,76.10254789165555,91.76507985231498,2.7442102165488214,2.3606382978723404,3.3377486779737855,3.14,0.4745054259224263,
2025/08/31 10:00:00,13.813335535879162,51.808408476675595,3.428352554101151,9.4,0.7346187205445286,0.663,75.83599767028024,91.67734868445572,2.7418417014187453,2.3606382978723404,3.3341581104419094,3.13,0.47398278319076526,
2025/08/31 10:15:00,14.338356809958498,53.338592590385474,3.3135699873089624,9.48,0.7428967558991372,0.6666417259176437,77.97083897927187,94.18180546990114,2.8609626584947914,2.3333333333333335,3.3091244532986157,3.17,0.4862310620890821,
2025/08/31 11:15:00,16.075291389020094,53.67392654008546,3.375568268252176,9.180000000000001,0.7101463284282096,0.6629999999999815,69.83885879666552,86.28174500351365,2.719542094982805,2.3540305010893245,3.301520674798368,3.12,0.47367823150176264,
2025/08/31 11:30:00,13.561212543537465,51.90051016790204,3.4337872363723365,9.470000000000002,0.7318794886485117,0.6629999999999809,75.12957094509237,91.61215096625017,2.757887821263117,2.3389651531151,3.318063053947434,3.15,0.47683616742211676,
2025/08/31 11:45:00,13.91133484000028,52.660896475356026,3.3829785667015364,9.510000000000002,0.7367241959765868,0.6634045819648722,76.37898350386007,92.97838793857288,2.811132205685955,2.3406940063091484,3.300268584102408,3.14,0.4802881057698105,
2025/08/31 12:00:00,13.81577861666841,52.46310302061528,3.3711407289834696,9.5,0.7432322737948596,0.669006018475839,78.05736645022469,95.06073799660784,2.8180372057219403,2.349473684210526,3.3133208406807446,3.14,0.4799478664705889,
2025/08/31 12:15:00,13.811133057448558,52.4234881387037,3.3818330821776095,9.56,0.7513489151548425,0.6752051330113372,80.15058549595891,97.36527657121599,2.8268692651868506,2.333682008368201,3.34231493858478,3.14,0.48333843847330277,
2025/08/31 12:30:00,13.652535205289041,52.53562487971624,3.3696577523795,9.64,0.7595420925513019,0.6812074834393846,82.26354259369289,99.59666752561452,2.8608246618496103,2.3101659751037342,3.3625102042404706,3.14,0.48988324224877616,
2025/08/31 12:45:00,13.680197204269462,52.306916035553684,3.3481761223852473,9.54,0.7590601566111123,0.6819850861397847,82.13925504123435,99.88574355550803,2.8493124767892093,2.3301886792452833,3.358546259257361,3.21,0.48556578268617095,
2025/08/31 13:00:00,13.739618968981347,52.43617116853329,3.334762531866194,9.550000000000002,0.761931248556608,0.6843033866955128,82.87968745359093,100.7475784236353,2.8637721303218697,2.3434554973821986,3.3530725002579844,3.14,0.48531649846063507,
2025/08/31 13:15:00,13.517753977218206,52.4048206471457,3.3702420828805644,9.680000000000001,0.7669632673434242,0.6873720795681876,84.28191600691368,101.88837378371596,2.872197237453771,2.300619834710744,3.3852438817977664,3.11,0.4926593702892992,
2025/08/31 13:30:00,13.476238917822968,51.879854228768124,3.35665645035411,9.54,0.7665534400193638,0.6887006746002611,84.1659195540451,102.3822827902326,2.842113913383533,2.318658280922432,3.392952855414102,3.16,0.48669235837518854,
2025/08/31 13:45:00,13.80525194916055,52.58221638613736,3.315437878307117,9.56,0.7662090982042036,0.6881593923623865,84.06845794817302,102.18105956877834,2.8834803579192365,2.3263598326359833,3.3672179394511597,3.15,0.489124040353791,
2025/08/31 14:00:00,13.400524415578843,51.72755703074864,3.385134027972701,9.590000000000002,0.7696620527802333,0.690950933543299,85.04577317149734,103.21882299405756,2.832974978465857,2.3482794577685087,3.389141506349773,3.1,0.48320123150075267,
2025/08/31 14:15:00,13.67660731752909,51.59372933535258,3.4106076946413957,9.56,0.770402478970505,0.6920559331913442,85.25534146194299,103.62960977647555,2.8030195366709205,2.342050209205021,3.412173520801575,3.11,0.48116638059057276,
2025/08/31 14:30:00,13.661296851313239,51.51005654729016,3.411137627069916,9.550000000000002,0.771331492153615,0.6930818175444725,85.51828692112649,104.01098522152603,2.7996525042594715,2.339267015706806,3.418902061989268,3.11,0.48114898640235065,
2025/08/31 14:45:00,13.627748590490398,51.39955502889603,3.4129972234679458,9.54,0.7723412119066791,0.6941472540764615,85.8040753565673,104.40706430228894,2.7951971171855825,2.336477987421384,3.426540686153389,3.1,0.4810689759464425,
2025/08/31 15:00:00,13.66125689270001,51.26879996295736,3.417918843843978,9.520000000000001,0.7735837691907794,0.6955919882633324,86.15576551723491,104.94414837205564,2.785320668788405,2.3350840336134455,3.437463549195759,3.11,0.4802592073474551,
2025/08/31 15:15:00,13.689928358044767,51.426163409412425,3.4121131793901194,9.550000000000002,0.7753534606642568,0.6969155066010271,86.65665435881269,105.43617010289077,2.7988520596807893,2.3120418848167534,3.4491836961757607,3.11,0.4844745875259404,
2025/08/31 15:30:00,13.79892710143747,51.09268691483476,3.427852467850499,9.48,0.7749028303945381,0.697338399796579,86.52910914702512,105.59338185894424,2.7655799334749718,2.3565400843881856,3.441428109581008,3.13,0.4757689040501986,
2025/08/31 15:45:00,13.711437903364526,51.30269215877507,3.4190712921345634,9.54,0.7770685885354663,0.698602252688008,87.14209966125365,106.07649833219632,2.7902313771422045,2.336477987421384,3.4453020793676683,3.11,0.48085308872221333,
2025/08/31 16:00:00,13.766040297826578,51.39865696978791,3.419592361448686,9.56,0.7783436029485781,0.6995341328750116,87.50297640273621,106.43480854790947,2.7956548586832075,2.333682008368201,3.4478391627437066,3.1,0.4818645888874372,
2025/08/31 16:15:00,13.594297395529509,50.72202025285833,3.4443724253276877,9.49,0.779888994727073,0.7017902525192946,87.94038004586906,107.30229208034068,2.755218898576901,2.341412012644889,3.4717885938261928,3.1,0.47696095685109063,
2025/08/31 16:30:00,13.618676389963582,50.762813660836116,3.443732524649581,9.5,0.7810450570665941,0.7027385549358796,88.26758890386306,107.66691668357214,2.7586346883797774,2.3410526315789473,3.4737540703012986,3.12,0.47742713262315667,
2025/08/31 16:45:00,13.788544087335652,51.81041037078302,3.4505525838046225,9.74,0.7840309990487722,0.702457088333941,89.11272210526047,107.55869208531878,2.8227362903307953,2.2854209445585214,3.4759013107856576,3.08,0.4919267053411828,
2025/08/31 17:00:00,13.590520307997906,51.08949862166071,3.4747835295455456,9.65,0.7833604282458698,0.7029951940976956,88.92292550077264,107.76559507025023,2.7771514161810504,2.3077720207253885,3.4867624179539964,3.1,0.4845350347152557,
2025/08/31 17:15:00,15.006277424037876,52.75237873486327,3.6399629475918065,9.57,0.6976593339072465,0.6629999999999917,66.80474363758435,81.21847792693676,2.62914764182737,2.4273772204806687,3.2779667294545707,2.89,0.46659644088581304,
2025/08/31 17:30:00,17.72508010032908,51.478184512354744,3.875792387701407,9.04,0.6630000000000037,0.6630000000000111,48.773542149228454,60.756218457814086,2.332426274607887,2.43141592920354,3.401273798195437,2.4,0.4380888087879597,
2025/08/31 17:45:00,17.65425204947337,51.99463748247115,3.9383488394811117,9.260000000000002,0.6629999999999979,0.6629999999999981,45.34144045791717,55.9348153338433,2.3512391556508314,2.353131749460043,3.4338522257331876,2.39,0.45196089651917665,
2025/08/31 18:00:00,17.60206010676029,51.8451536767177,3.9456426749889633,9.25,0.6629999999999966,0.662999999999988,45.073989295888055,55.638226295502506,2.3443582609836495,2.3513513513513513,3.439473441043771,2.38,0.45118522428150165,
2025/08/31 18:15:00,17.57437167265556,51.69175687008567,3.9560459209392076,9.24,0.6630000000000018,0.6630000000000013,44.9076421885349,55.45861873806432,2.3356655065839895,2.3506493506493507,3.445977706861235,2.38,0.45009559252349335,
2025/08/31 18:30:00,17.642399192895482,51.75849157150242,3.9545314408789136,9.24,0.6629999999999971,0.6630000000000005,44.66445713284084,55.165523952520296,2.33656000417242,2.3506493506493507,3.4453599654666722,2.39,0.4501670081594974,
2025/08/31 18:45:00,17.60193217269682,51.68534656364244,3.9595339116107566,9.24,0.662999999999988,0.6630000000000063,44.524680503682866,55.000090302256595,2.333607996866764,2.3506493506493507,3.4471683835860594,2.38,0.4497865824189357,
2025/08/31 19:00:00,17.641035095600216,51.7274574826792,3.9581545243710115,9.24,0.6629999999999879,0.6630000000000028,44.316328380086546,54.74989321219484,2.334421241795335,2.3506493506493507,3.4465279214396642,2.4,0.4498501281796849,
2025/08/31 19:15:00,17.693046295194222,51.78652374752534,3.9558782433123594,9.24,0.6630000000000134,0.6630000000000055,44.07571666963201,54.46691118221794,2.33576450832903,2.3506493506493507,3.445383717776156,2.42,0.44994457256120945,
2025/08/31 19:30:00,17.653021647249602,51.792177345762525,3.9508171441445934,9.24,0.6629999999999941,0.663,43.879311288959684,54.24554002883387,2.3387566832077695,2.3506493506493507,3.442665315203096,2.43,0.45020829949926233,
2025/08/31 19:45:00,17.60706049894543,51.69952028518554,3.957651498019948,9.24,0.6629999999999977,0.6630000000000005,43.82054501775511,54.186836862542044,2.334717951952784,2.351731601731602,3.444373544175697,2.43,0.44954512847766753,
2025/08/31 20:00:00,17.641293728532617,51.771264710460684,3.9518627413041676,9.24,0.6630000000000046,0.6629999999999968,43.6770995545757,54.03073078067449,2.338137887084276,2.351731601731602,3.441553590470908,2.45,0.4498558942607413,
2025/08/31 20:15:00,17.62529813181243,51.67475866173902,3.9561631334782943,9.23,0.6630000000000024,0.6630000000000006,43.57868186076891,53.946860037600096,2.3330686042475963,2.3564463705308776,3.4418565570079327,2.43,0.44851513115699804,
2025/08/31 20:30:00,17.62082452966314,51.62537708549877,3.9555971728667836,9.220000000000002,0.6629999999999923,0.6630000000000145,43.44504813538456,53.82713347334788,2.330874352738474,2.3579175704989153,3.442001894284853,2.47,0.4478518545902468,
2025/08/31 20:45:00,17.571337553318926,51.76840042342275,3.950604299209703,9.25,0.6630000000000003,0.6630000000000013,43.40478523377893,53.71830042199825,2.3414139456716567,2.3524324324324324,3.437417031807672,2.48,0.4500901328926476,
2025/08/31 21:00:00,17.676833175690774,51.71836389766543,3.9614207204704717,9.24,0.663000000000005,0.6629999999999978,43.26359297200156,53.589859663409996,2.332496508702723,2.3506493506493507,3.4445844652024804,2.42,0.4489923671154577,
2025/08/31 21:15:00,17.83104909328381,51.81801420829345,3.9644884693758153,9.24,0.6629999999999975,0.6630000000000063,43.0615180510466,53.35332109459514,2.3306916065907446,2.351731601731602,3.445256319682946,2.37,0.4485829327616721,
2025/08/31 21:30:00,17.704604718635608,51.651836317037976,3.9662065272289744,9.23,0.6630000000000001,0.6630000000000049,42.94515099573305,53.25385217942636,2.3271607105262424,2.355362946912243,3.4446782431443843,2.39,0.44751970804812974,
2025/08/31 21:45:00,17.65781303258575,51.58114400308665,3.9640784104568643,9.220000000000002,0.6629999999999925,0.6630000000000029,42.91294813185964,53.251649565859175,2.325887393064303,2.359002169197397,3.442886659156444,2.42,0.4467540157915575,
2025/08/31 22:00:00,17.561053093175133,51.538765428019246,3.953096602750368,9.210000000000003,0.6629999999999998,0.6630000000000127,44.606477492939426,55.404017354909385,2.3298191077830332,2.346362649294245,3.4471936921928505,2.53,0.44842835262579744,
2025/08/31 22:15:00,15.479055343810955,52.902393543955384,3.543902826782767,9.5,0.7223976315466741,0.6629999999999956,72.81570518254183,89.30858371390046,2.680660408689679,2.256842105263158,3.3879730290185663,3.06,0.4813625889652274,
2025/08/31 22:30:00,14.30140258831392,52.17214660267149,3.544175935372156,9.610000000000001,0.7326950695373249,0.6629999999999963,75.33990294993121,91.96006254026022,2.7114906751915813,2.304890738813736,3.355648190493134,3.14,0.4768274355535524,
2025/08/31 22:45:00,14.32850646318343,52.50112215346377,3.515999242918292,9.67,0.7398717572785994,0.6661264052500215,77.19071522548947,93.99023353651529,2.750285006311283,2.3029989658738366,3.3540656079351128,3.12,0.4803086019048173,
2025/08/31 23:00:00,14.239026385895158,52.37508515379176,3.504508685798301,9.680000000000001,0.7472037795435715,0.6723013512061742,79.08158707360299,96.28578737257406,2.762156087450235,2.3057851239669422,3.3697701339833475,3.13,0.4812603370538982,
2025/08/31 23:15:00,14.154726471799847,52.19857170185571,3.493642928524763,9.680000000000001,0.7548834576197812,0.678853340541403,81.06211666721887,98.7215081641503,2.7707468101462527,2.3088842975206614,3.388497359023105,3.12,0.4818194072657413,
2025/08/31 23:30:00,13.93554586531252,51.44073172143044,3.499495422921959,9.600000000000001,0.7623054049841932,0.6862027773961162,82.9761795031419,101.45368235392189,2.7432526235408905,2.316666666666667,3.424698133138344,3.12,0.47794840466816213,
2025/08/31 23:45:00,14.272688316749395,52.304002756922046,3.424877130472471,9.57,0.7571314561374076,0.6822482095583784,81.64185810252391,99.98356043960945,2.7942608261335766,2.317659352142111,3.382019219169335,3.13,0.48155999527346677,
2025/09/01 00:00:00,14.227854196379667,52.19291092793878,3.4951540360752675,9.65,0.7519454018956432,0.6763467889669742,80.30441481414742,97.78969044091295,2.760965582746119,2.309844559585492,3.385494752290394,3.14,0.4806858717362439,
2025/09/01 00:15:00,14.090241124496686,51.473310332840356,3.5092657603561883,9.53,0.7505548728134694,0.6766267825956548,79.94580811596067,97.89377887390731,2.7156677922941665,2.3399790136411336,3.390214341345644,3.12,0.47197526388802064,
2025/09/01 00:30:00,14.438318465384498,52.386993179095214,3.5310364980828526,9.64,0.7379716216667208,0.6647021586285428,76.70068494376362,93.46076577782873,2.7300765668193914,2.3526970954356847,3.3311411122843215,3.08,0.47244070249312786,
2025/09/01 00:45:00,14.299057065185366,52.36457400452309,3.532282635874839,9.630000000000003,0.7323428369463844,0.6630000000000099,75.24906488833196,91.78280070085077,2.72628240509269,2.2949117341640703,3.352693150848972,3.13,0.47967050882780504,
2025/09/01 01:00:00,14.418505088710333,52.94135741202649,3.512530879803535,9.7,0.7320429970037665,0.6629999999999812,75.17173848560229,91.42365025888026,2.7615415584737995,2.295876288659794,3.3324739110558124,3.14,0.4835765969111384,
2025/09/01 01:15:00,14.434482586823606,52.575869251839265,3.5028311903638674,9.590000000000002,0.7307838722611838,0.6629999999999948,74.85341089602399,91.48861233223806,2.7377853738375015,2.3232533889468194,3.3276851990250313,3.15,0.4770447284937304,
2025/09/01 01:30:00,14.438750837010502,52.721831875352734,3.5010173650345062,9.62,0.7309971550844323,0.6630000000000078,74.9052347873633,91.45512440029952,2.7477727177469125,2.3160083160083165,3.326478907254668,3.14,0.47905755007502,
2025/09/01 01:45:00,14.51490224140963,53.14052062640752,3.47987320525696,9.67,0.7324774685685417,0.6630000000000075,75.28378534265836,91.72732185761822,2.778836879858659,2.3050672182006204,3.3190913123666412,3.13,0.48321592604043284,
2025/09/01 02:00:00,14.383679068002209,52.515480310885266,3.4900711031654357,9.57,0.7319659262930532,0.6629999999999877,75.15186254525534,91.99557470983656,2.7420644786635355,2.3260188087774294,3.325253579537667,3.13,0.4763028700784884,
2025/09/01 02:15:00,14.428559624576565,51.84537826681532,3.5183189805460824,9.460000000000003,0.7311734467835984,0.663000000000006,74.94807050062886,92.21666554797146,2.68878406202149,2.3562367864693443,3.335125320771039,3.14,0.4667514436779902,
2025/09/01 02:30:00,14.234685838477162,51.905240405492975,3.5097790707182375,9.5,0.7324584781800593,0.6629999999999902,75.2788878683117,92.47306350264286,2.706723075323351,2.343157894736842,3.334380667175611,3.13,0.4700278242466757,
2025/09/01 02:45:00,14.181134289576505,51.89125950970356,3.5082142105826,9.510000000000002,0.7335190212356797,0.6629999999999968,75.55239372182774,92.79184815028324,2.7107808785771663,2.341745531019979,3.3343772492250614,3.12,0.47032756539441833,
2025/09/01 03:00:00,14.157324695516081,51.877805388162756,3.5100838536706,9.520000000000001,0.734463365635968,0.663562416560998,75.79593284062389,93.03706340151074,2.7121859183063823,2.3403361344537816,3.337162792696338,3.13,0.4707317823598068,
2025/09/01 03:15:00,14.15714111881681,52.00559238608139,3.5042912027728996,9.54,0.7348023085701836,0.6636282478490703,75.88334360251949,93.0615363713077,2.7223764944109448,2.336477987421384,3.3346052120142446,3.11,0.47228105638683304,
2025/09/01 03:30:00,14.163853885311028,51.72158274734551,3.5085282122217314,9.48,0.7342588681086885,0.6638078936784795,75.74319450959193,93.12832022264821,2.701987678758584,2.3428270042194095,3.3416695017982843,3.12,0.4691510145310875,
2025/09/01 03:45:00,14.163923006939967,51.813708888751194,3.503919987529352,9.49,0.7338865091085814,0.6633780923253899,75.64716600268875,92.968540339261,2.7083951784788023,2.341412012644889,3.3375831105846574,3.12,0.4699675591410571,
2025/09/01 04:00:00,14.125125781722659,51.79046105695471,3.504058726347909,9.49,0.7335554673545007,0.6630605004678307,75.56179289405156,92.85047465705283,2.7082879429623357,2.3435194942044255,3.335312222066567,3.13,0.4697287232403839,
2025/09/01 04:15:00,14.08659383920957,51.8233548261295,3.501921550989933,9.5,0.733515680891244,0.6629999999999941,75.55153227282621,92.78360545097492,2.712796349568286,2.343157894736842,3.332953198973651,3.12,0.47033502468817484,
2025/09/01 04:30:00,14.222313597529478,52.36424484732487,3.487614746745144,9.57,0.7335008050437488,0.6629999999999959,75.54769590678421,92.49085018159242,2.7439957377549544,2.329153605015674,3.3245541702794696,3.13,0.475648928136419,
2025/09/01 04:45:00,14.212203269374754,52.4196928203292,3.484155245697894,9.58,0.733883097034166,0.6630000000000077,75.64628605508432,92.55718513190469,2.7495904529021864,2.3298538622129437,3.321997706187144,3.12,0.4761107836759757,
2025/09/01 05:00:00,14.296769641241951,52.27098456302264,3.5042483506065585,9.56,0.7325020747237265,0.662999999999992,75.29013107981376,92.19062028881596,2.7281171433940283,2.3347280334728033,3.3284230475521106,3.15,0.4738375661010349,
2025/09/01 05:15:00,14.026758000168627,51.91881691065714,3.4984828551087963,9.550000000000002,0.7377216866782736,0.6658511626657413,76.63622864283855,93.88791131788294,2.7297546952543277,2.320418848167539,3.349597686304577,3.14,0.47510605572344927,
2025/09/01 05:30:00,13.961810968037526,51.639940920855395,3.5106020559065367,9.520000000000001,0.737520936795386,0.6659694739291547,76.58445680031859,93.9318938687428,2.7117855707919785,2.338235294117647,3.348826111149478,3.1,0.4711764466295367,
2025/09/01 05:45:00,13.962003201760638,51.912935219501605,3.497935084166364,9.56,0.7378743840052265,0.6657815026800935,76.67560810274425,93.86201501880538,2.7330409998956173,2.335774058577406,3.3392255596529394,3.08,0.4737462496645151,
2025/09/01 06:00:00,13.930564258407628,51.367133887343016,3.504686101264075,9.45,0.7368206585950163,0.6661277696924173,76.4038604672645,93.99074077188489,2.696389841187649,2.3523809523809525,3.348498636822475,3.1,0.4674769027967005,
2025/09/01 06:15:00,13.847419153854332,51.68828821753891,3.492802012857463,9.520000000000001,0.7377068874579121,0.6660600960462976,76.6324120383402,93.96558290020991,2.7256053921624046,2.3392857142857144,3.341472496781372,3.09,0.4723146654554009,
2025/09/01 06:30:00,13.878091098267532,51.499176558313195,3.5020941837810144,9.49,0.7378674339584846,0.6665327912395244,76.67381573943038,94.14130869147291,2.7098071902093106,2.3466807165437302,3.346993957316013,3.09,0.46978030209728006,
2025/09/01 06:45:00,13.976445297453381,51.66841322779965,3.5203889688016723,9.550000000000002,0.7390575416365196,0.6668419237440393,76.98073530722864,94.25622958496676,2.712768414125212,2.3298429319371725,3.357764451663009,3.11,0.4726510812948236,
2025/09/01 07:00:00,14.087111306650002,52.1158174369869,3.5031343440312597,9.600000000000001,0.7392341405690264,0.6664040665779813,77.02627880639204,94.09345493004477,2.7404030383124627,2.314583333333333,3.351630879151217,3.06,0.47736046457895176,
2025/09/01 07:15:00,14.086109996166954,52.050829944060354,3.5018657656553134,9.58,0.738674857068553,0.6661527227283558,76.8820439162139,94.00001713442946,2.735684529645947,2.3194154488517746,3.3500073666952654,3.09,0.4761615706469359,
2025/09/01 07:30:00,13.893853088064247,51.82608405236215,3.4993003579736244,9.56,0.7387398382620849,0.666397806431482,76.89880206356551,94.09112770265887,2.7319746869445662,2.3242677824267783,3.349495059761333,3.09,0.4751116722328278,
2025/09/01 07:45:00,13.797851802497348,51.77316742270733,3.50091373059085,9.57,0.7390020491114856,0.6664755164499999,76.96642421411032,94.12001662450443,2.733572071878752,2.32183908045977,3.3504788785407547,3.11,0.47567721215364805,
2025/09/01 08:00:00,13.798323014151151,52.00151936055721,3.4871561014671126,9.600000000000001,0.7396885306667678,0.6667176808343019,77.14346249907453,94.21004192760148,2.7529596383600663,2.31875,3.343566711676235,3.09,0.47802698383522696,
2025/09/01 08:15:00,13.742919017090571,51.76876206771385,3.465897936362068,9.520000000000001,0.7398850625706096,0.6677884819612057,77.19414655741718,94.60811531188648,2.7467629384356704,2.3046218487394956,3.3580713455804627,3.13,0.4783942192316719,
2025/09/01 08:30:00,14.111241664934994,52.42640216068861,3.431519475461885,9.53,0.7386566861051137,0.6665338866482524,76.87735776524526,94.14171591279813,2.777195370198869,2.355718782791186,3.3100835813320812,3.16,0.4750068971135073,
2025/09/01 08:45:00,13.887759985913362,52.26233714218813,3.4687404176072385,9.630000000000003,0.7433743668348602,0.6694261629368046,78.094011146521,95.2169279027068,2.7762238855113996,2.3187954309449634,3.343313517251096,3.12,0.4804256661058844,
2025/09/01 09:00:00,13.747851492396705,51.9233366160841,3.4756238707009195,9.600000000000001,0.7448231013896304,0.6709613423784613,78.46762858601747,95.78763525486349,2.7620940461730674,2.3229166666666665,3.353601662631992,3.11,0.47853236816815076,
2025/09/01 09:15:00,13.678916351578607,51.774946018575235,3.471162681987557,9.58,0.7463987618802795,0.6725290287820977,78.87397924294697,96.37042716318224,2.7598821713866135,2.3235908141962422,3.3599912061865784,3.11,0.47811949728744235,
2025/09/01 09:30:00,13.650170358380763,51.642823363080595,3.4701611670487087,9.56,0.7475323703938423,0.6736892082493466,79.16632811309424,96.80172720135343,2.754915273324483,2.325313807531381,3.365951093276178,3.13,0.47734986076053726,
2025/09/01 09:45:00,13.762130816883143,52.258690529270666,3.448681778666793,9.65,0.7493744239278277,0.6741723033144068,79.64137947603948,96.98131917472983,2.79817061107057,2.311917098445596,3.355194317118603,3.13,0.4835228153545411,
2025/09/01 10:00:00,13.699982941490703,51.82422699870881,3.4461585627088187,9.56,0.7496590416930156,0.6754601747200837,79.71478019690302,97.46008905654136,2.7741033460995066,2.3242677824267783,3.3639060779226275,3.14,0.4791652720061035,
2025/09/01 10:15:00,13.84466403845704,52.241201859719126,3.4183044856459075,9.58,0.7502980831993599,0.6757206354345681,79.87958406007701,97.55691607277011,2.80255899971117,2.3319415448851775,3.3470322441707197,3.11,0.48083808937736866,
2025/09/01 10:30:00,13.679795665182837,51.52320722803597,3.437034935768694,9.49,0.7515951368787964,0.6778477521685404,80.21408417468642,98.34767780787453,2.7611008259587444,2.3435194942044255,3.3681733481036855,3.13,0.47521494710381534,
2025/09/01 10:45:00,13.749118151285074,51.69439572855373,3.4335493573852234,9.49,0.7481692671752499,0.6749260413037308,79.33057886828534,97.26152342996797,2.763903766109537,2.349841938883035,3.3520084852729615,3.13,0.47460723019387246,
2025/09/01 11:00:00,13.494246757160056,51.299540952935956,3.44892291273545,9.53,0.757818980771094,0.6826385706527375,81.81916538934766,100.1286782939163,2.7631815036542684,2.326337880377755,3.3960107343238173,3.1,0.4780348796180321,
2025/09/01 11:15:00,13.503508702834381,51.2998019926311,3.449978562066246,9.520000000000001,0.7560069338343148,0.681183524809368,81.35185249579514,99.58776083632198,2.759437436706367,2.328781512605042,3.390962577801341,3.11,0.4772922333400756,
2025/09/01 11:30:00,13.606404683577068,51.795366178693314,3.4264322469624444,9.57,0.7559494093140682,0.6805482885241236,81.33701736682706,99.35160992880827,2.7929926262175098,2.3134796238244513,3.38106245711067,3.15,0.4823947210661938,
2025/09/01 11:45:00,13.863970615285098,52.325963118680136,3.390017977488508,9.57,0.7549721968906197,0.6796601558207681,81.08500183900146,99.02144405390342,2.8229938789557476,2.3333333333333335,3.352087681619286,3.13,0.48244724709962683,
2025/09/01 12:00:00,13.564361229286703,50.916915778270436,3.4273345807749855,9.380000000000003,0.7557269910851455,0.6825452398413618,81.27965742541012,100.09398229760534,2.7368206339163437,2.362473347547974,3.386974805501508,3.14,0.47007252244642006,
2025/09/01 12:15:00,13.822955395404563,51.57963506912847,3.3955309871292276,9.45,0.7603406329387193,0.6856100363228732,82.46947998499026,101.23332916312191,2.7830698750269867,2.3661375661375663,3.374872120191806,3.16,0.4743845677256884,
2025/09/01 12:30:00,13.705819149598028,51.646696330336056,3.396979876588642,9.49,0.7605571057976469,0.6852827570457471,82.52530666145601,101.11166215495462,2.793657997624104,2.350895679662803,3.377349573472824,3.14,0.4774463606468169,
2025/09/01 12:45:00,13.587977662531785,51.73019929988703,3.4232098835020723,9.590000000000002,0.7625522523820659,0.685789446710256,83.03983953833396,101.30002548822665,2.801464218194261,2.3138686131386863,3.3978347587495485,3.12,0.48351082922921945,
2025/09/01 13:00:00,13.593573685881154,51.42350765704771,3.415917882490083,9.49,0.7597459901446617,0.6845727216288786,82.31612620640881,100.8477044561322,2.778169829153541,2.339304531085353,3.3890318724282045,3.12,0.47751016379517003,
2025/09/01 13:15:00,13.597836423406136,51.42097835437028,3.419795729842962,9.49,0.7587416063648488,0.683683728945366,82.05710339587652,100.51721888114302,2.7750195478593054,2.339304531085353,3.387451448663488,3.12,0.4772347721007037,
2025/09/01 13:30:00,13.605781388544756,51.393789528201296,3.4274956568834654,9.49,0.757587769566396,0.6827018750173589,81.75953780746954,100.15221187268206,2.7687854194479176,2.3403582718651212,3.3862779050687477,3.13,0.47655444002323566,
2025/09/01 13:45:00,13.672268385935979,51.452978921880344,3.4305009013714365,9.49,0.7563996692433947,0.6816571525378875,81.45313592101398,99.7638333002312,2.7663598619682954,2.3403582718651212,3.383895498483756,3.13,0.476323795800546,
2025/09/01 14:00:00,13.653645108115256,51.463908016111986,3.430657160761061,9.49,0.7553333177129021,0.680714807762053,81.178132106745,99.41351393219571,2.7662338599566527,2.341412012644889,3.3798683635000697,3.12,0.47618013207632603,
2025/09/01 14:15:00,13.720862372228908,51.152248126882625,3.4394300974661056,9.41,0.7528560082251401,0.6795538162766229,80.53925314536065,98.98191202394636,2.735918374073812,2.3613177470775772,3.3786120553993984,3.19,0.4704199595461163,
2025/09/01 14:30:00,13.624721543979831,51.1074062819614,3.4523972680673656,9.440000000000001,0.7527457046150251,0.6790689971285121,80.51080669722427,98.80167911775659,2.7343319053442725,2.354872881355932,3.381700851155973,3.13,0.4713528988971553,
2025/09/01 14:45:00,13.647635314809236,51.36761147783551,3.451589146417007,9.49,0.7522540785974485,0.6780256702576057,80.38402014873162,98.41381936679895,2.7494581763450294,2.344573234984194,3.376743128609818,3.12,0.4743416407509555,
2025/09/01 15:00:00,13.774955693497589,51.10311632697369,3.455846826678372,9.4,0.7494858851639067,0.6767248566143015,79.67012446696472,97.93023817108941,2.720027961723906,2.367021276595745,3.3731328407763006,3.14,0.4682277599512975,
2025/09/01 15:15:00,13.771393008789687,51.11491060622939,3.462293063758344,9.41,0.748625880462461,0.6758402858119977,79.4483359043508,97.6013964431028,2.7178519630528846,2.3645058448459086,3.372646688630743,3.13,0.46841827958569976,
2025/09/01 15:30:00,13.728915795300566,51.131406644472065,3.464296370886754,9.42,0.7477471079062634,0.6749749818123512,79.22170725711585,97.279717204154,2.7191668932149615,2.3619957537154987,3.370056015251094,3.13,0.46889768151942296,
2025/09/01 15:45:00,13.837139407016366,51.27763876184525,3.4663807382192826,9.430000000000001,0.7465211388363558,0.6737807704876828,78.90553931365092,96.83576572556687,2.7204166859190124,2.35949098621421,3.3668585358407137,3.13,0.4693603632793358,
2025/09/01 16:00:00,13.837323298230388,51.270135170256594,3.470980242978773,9.430000000000001,0.7453645238572976,0.672763431505349,78.60725725394272,96.45756704657127,2.7168117764644015,2.3584305408271473,3.3656090842732738,3.13,0.469150858409951,
2025/09/01 16:15:00,13.84514096972913,51.29796782798411,3.476459584843718,9.440000000000001,0.7445291686059778,0.6719374518196197,78.3918255939178,96.15050673388953,2.715406225677256,2.3559322033898304,3.36472781710904,3.13,0.4693888587577056,
2025/09/01 16:30:00,13.889765609548249,51.38126336973812,3.4792838506791104,9.45,0.7435438252132421,0.6709509854220461,78.13771315198788,95.78378502666615,2.716076182791319,2.3534391534391537,3.362449281821209,3.12,0.46981746974326993,
2025/09/01 16:45:00,13.885977740787041,51.36098415827496,3.4891855409804178,9.460000000000003,0.7428426662089035,0.6702071838646853,77.95688966640225,95.5072746684614,2.711234438206992,2.3509513742071877,3.363890456789406,3.13,0.469780560423,
2025/09/01 17:00:00,13.941510423628927,51.52282040723759,3.4840756725799173,9.470000000000002,0.7416346747263745,0.6690671338611865,77.64535800371723,95.08345781605789,2.7180810320883695,2.348468848996832,3.357540306389124,3.13,0.47072026954717794,
2025/09/01 17:15:00,13.929598295232381,52.25010831375391,3.491902170689912,9.680000000000001,0.7467706567830997,0.6710017411578049,78.9698880627473,95.80265361672552,2.772128062822412,2.2985537190082646,3.3691382251319437,3.1,0.4835338598504861,
2025/09/01 17:30:00,13.944519136339181,51.90147998726104,3.4867189574352895,9.57,0.7435649051906863,0.6695005999913309,78.14314951517125,95.24460009081606,2.744700710561245,2.328108672936259,3.3589984800858486,3.13,0.4764972526826254,
2025/09/01 17:45:00,14.154918745755765,52.36662719945787,3.4729957074499733,9.590000000000002,0.7399597418911681,0.6662258773707902,77.21340577674282,94.02721258216626,2.761304881381901,2.326381647549531,3.3394321818341095,3.12,0.4781690365580075,
2025/09/01 18:00:00,14.157893556346323,52.50326242332608,3.475628692752172,9.610000000000001,0.7374477473634444,0.6638471267955427,76.56558181175163,93.14290524623941,2.764967391378719,2.324661810613944,3.3297241974722342,3.12,0.478825126485507,
2025/09/01 18:15:00,14.194955439635635,52.53871820303772,3.4879184039523485,9.62,0.7351154098361202,0.6630000000000044,75.96408999798938,92.36926084489235,2.758092043982181,2.3253638253638256,3.3271790650076873,3.11,0.47865548787433276,
2025/09/01 18:30:00,14.15818164659305,52.63495877899277,3.480249509624035,9.65,0.7377613142172788,0.663686807418385,76.64644827873525,93.08330605883928,2.7727897018057397,2.3025906735751294,3.338289281437069,3.11,0.4825244521676871,
2025/09/01 18:45:00,14.415265100288707,52.78242770482137,3.475327386346979,9.590000000000002,0.7314823864430634,0.663000000000009,75.0271613568581,91.38780546193259,2.7594522569801225,2.3284671532846715,3.3187574142905363,3.13,0.4788896468872094,
2025/09/01 19:00:00,14.174842311479892,51.99742099804223,3.513263288463957,9.54,0.7334604529705083,0.6630000000000115,75.53728941911298,92.25197631296086,2.7154241560332952,2.359538784067086,3.326574264175214,3.03,0.47017186183310233,
2025/09/01 19:15:00,14.178032549910085,52.40158595596671,3.5333244339717775,9.67,0.733940776113073,0.663000000000001,75.66116104353421,91.92180274849498,2.73679934597176,2.3071354705274043,3.3445873602370138,3.14,0.47974999222899084,
2025/09/01 19:30:00,14.18919812695134,52.63219820078075,3.52186547740655,9.7,0.7340469895195141,0.6630000000000063,75.6885526597724,91.8859987666501,2.7542221763515333,2.291752577319588,3.3437650609395875,3.04,0.4833558274769387,
2025/09/01 19:45:00,14.102407952809358,52.59462388839626,3.5326715510724243,9.73,0.734405946884074,0.6629999999999867,75.78112498849507,91.92079701714466,2.7542894546893932,2.2959917780061665,3.3407425593864493,3.08,0.4830655682922894,
2025/09/01 20:00:00,14.164829165435492,52.41774355855091,3.5259933025099817,9.66,0.7333016316075367,0.6629999999999985,75.49633061766849,91.8962398481551,2.739653530573504,2.303312629399586,3.342531201381311,3.08,0.48014385648004104,
2025/09/01 20:15:00,14.100451851565538,52.39127564612204,3.5278043400487182,9.680000000000001,0.7350558712882614,0.6629999999999805,75.94873546687029,92.4146839107422,2.7439163476584194,2.2975206611570247,3.3458384696701615,3.1,0.48086927678377356,
2025/09/01 20:30:00,14.075055242956466,52.44210007288143,3.526019505167286,9.7,0.7361826065224439,0.6630000000000101,76.23931177141363,92.73601269837442,2.7509774083169174,2.291752577319588,3.346667406822779,3.1,0.48200834664830194,
2025/09/01 20:45:00,14.03469466165285,52.406873137713944,3.523660284575796,9.7,0.7369546471572404,0.6635034558196194,76.4384150814109,93.01514457712285,2.7528192892090213,2.2907216494845364,3.3480403539219146,3.09,0.48216771398086045,
2025/09/01 21:00:00,14.0613752289932,51.80749683383846,3.5267520592580377,9.56,0.7359190265911669,0.6643020023191898,76.17133654523722,93.31200652431453,2.710709411767167,2.3221757322175733,3.3520937110194002,3.15,0.47322863528057213,
2025/09/01 21:15:00,14.189768402126958,52.17869151746277,3.509211170044835,9.590000000000002,0.7361887046975174,0.6642952475679335,76.24088444361301,93.30949542619193,2.7328078976442662,2.3169968717413973,3.3435754821795425,3.06,0.47599884450296404,
2025/09/01 21:30:00,13.969664431146782,51.834512417573706,3.518446817805976,9.57,0.7362160335739009,0.664666784528594,76.2479323495111,93.44761535491018,2.719950164251065,2.3260188087774294,3.344749296831287,3.14,0.47356993363732197,
2025/09/01 21:45:00,13.9439993122283,51.74064753030706,3.515478018977718,9.550000000000002,0.736454390560758,0.6652292805070221,76.3094027733577,93.6567248451333,2.716558018126107,2.326701570680628,3.347060044166263,3.11,0.4729218338855646,
2025/09/01 22:00:00,13.934299700167458,51.601018646569,3.515512755076738,9.520000000000001,0.7363056193680566,0.6655378552710685,76.27103583311558,93.77143839701579,2.707997570554169,2.332983193277311,3.3479819088528413,3.13,0.4710695687250339,
2025/09/01 22:15:00,13.920962583338508,51.97213465971663,3.5035785235937973,9.590000000000002,0.7372793534560085,0.6657169946088831,76.52215432510631,93.83803395866829,2.7372013886427906,2.318039624608968,3.3421240765591373,3.13,0.4760297100647253,
2025/09/01 22:30:00,13.983854864108821,52.15852389956831,3.4969965166255084,9.610000000000001,0.7374634187529068,0.6657812997222449,76.56962334191455,93.86193956864165,2.74807251145716,2.315296566077003,3.337888120668109,3.1,0.47740883337671686,
2025/09/01 22:45:00,14.024068437118103,52.24240780447667,3.4958695193694984,9.62,0.7374903717733304,0.6657901261402053,76.57657431746945,93.86522081478577,2.751818952823796,2.3149688149688155,3.335762061620816,3.1,0.4778059739966607,
2025/09/01 23:00:00,13.896171046862037,51.512128147795124,3.508795766143698,9.5,0.7369354410987363,0.666808109318179,76.43346198743228,94.2436589753556,2.707481607127242,2.331578947368421,3.3501916404955687,3.12,0.47071413055537986,
2025/09/01 23:15:00,13.881449674998407,51.55945286799658,3.50594208470115,9.510000000000002,0.7372049430103815,0.6670548893875189,76.50296444655109,94.33540017257207,2.7125376775328687,2.3333333333333335,3.3466909255532493,3.1,0.4709878991041494,
2025/09/01 23:30:00,13.910600839612016,51.59541461312824,3.509307300944263,9.520000000000001,0.7373491734299554,0.6671623887629118,76.540160356515,94.37536337311562,2.712786081013315,2.3340336134453783,3.346135773001869,3.12,0.47097384046928914,
2025/09/01 23:45:00,13.840234211954225,51.58449552931734,3.5034945150053476,9.520000000000001,0.7373343766285467,0.6672787404678753,76.53634437584749,94.41861745251767,2.7172869714013155,2.338235294117647,3.3407175999877223,3.09,0.47080863779650634,
2025/09/02 00:00:00,13.789891119098456,51.4001717854955,3.493086465793185,9.520000000000001,0.7470393298290168,0.6741406729168987,79.03917676380925,96.96956048391314,2.7253834376064514,2.3350840336134455,3.374568233060554,3.12,0.4730043055126853,
2025/09/02 00:15:00,13.754741042080411,51.37004371804841,3.489043351123307,9.520000000000001,0.7483732419688681,0.6753500753949514,79.38318239034845,97.41915931725015,2.728541620709588,2.3308823529411766,3.3795088974749925,3.09,0.47377402151471804,
2025/09/02 00:30:00,13.738795382148794,51.37778956389258,3.487210389212103,9.53,0.7498975457243456,0.6765591813061332,79.77628854238195,97.86864790101225,2.732843429659889,2.3336831059811125,3.38023400354996,3.1,0.4739519208635342,
2025/09/02 00:45:00,13.718817523856671,51.4614962846677,3.484914960541773,9.54,0.7483902939100869,0.6752227686405715,79.38757995413768,97.37183266687471,2.7375129975960415,2.336477987421384,3.370588011413469,3.1,0.47404910357410235,
2025/09/02 01:00:00,13.929340367481359,51.327374445293685,3.48727302343618,9.470000000000002,0.7472786474104502,0.6751575652468895,79.10089491756109,97.34759311861328,2.71558892474348,2.3526927138331573,3.3715244250875207,3.09,0.4694677998243633,
2025/09/02 01:15:00,13.906589448987518,51.955208714424316,3.48810622947652,9.64,0.7512182766248611,0.6765931553179828,80.11689482922382,97.88127783716935,2.7636772981672433,2.2946058091286305,3.388115269141167,3.11,0.4822665975523059,
2025/09/02 01:30:00,13.674626409362247,51.51832837932926,3.482136977204618,9.57,0.7507996088479033,0.6770977887396629,80.00892364684864,98.06887675627314,2.7483123331014347,2.328108672936259,3.376288398472811,3.08,0.476240352465669,
2025/09/02 01:45:00,13.69245907437488,51.54815646121642,3.4830362552633605,9.58,0.751630500538415,0.6777345231706647,80.22320418905639,98.30558460376417,2.750473810177332,2.316283924843424,3.384505136279245,3.09,0.47792263863118783,
2025/09/02 02:00:00,13.778939244208004,51.91634280936802,3.422185812335219,9.53,0.7504755229879482,0.6774196246105151,79.92534440952376,98.18852016257551,2.7847698876107936,2.3168940188877234,3.3641632195134106,3.14,0.4801347798608614,
2025/09/02 02:15:00,13.873095120239896,52.48466309219185,3.432865337581872,9.680000000000001,0.7536853128158421,0.6784389678921094,80.75312438680147,98.56746394556362,2.8198018413441885,2.302685950413223,3.3605762631181983,3.09,0.4862786381849824,
2025/09/02 02:30:00,13.642133975138222,51.589267257253766,3.4566662172205067,9.57,0.7556381056210605,0.6801034402643383,81.25673455151839,99.18623631478361,2.768563522947033,2.3187042842215257,3.390198368888414,3.13,0.47982305505886397,
2025/09/02 02:45:00,13.712103225784574,51.67646061171456,3.4452611989927067,9.56,0.7571592841838053,0.6798367662456172,81.64903474051413,99.08709948491072,2.7748258979014606,2.3242677824267783,3.3937229247989675,3.12,0.4805303647935754,
2025/09/02 03:00:00,13.718051787801755,51.80519774429979,3.4368367241274504,9.58,0.7592726540129996,0.6797529936153889,82.19405647807031,99.05595676980998,2.7874469371052784,2.326722338204593,3.3964493004375687,3.1,0.48243407646448433,
2025/09/02 12:15:00,15.980520573255262,53.662500436221876,3.4325729847682878,9.210000000000003,0.6984769660804255,0.6630000000000117,67.0034135550743,81.74081582872051,2.683118477267196,2.344191096634093,3.317022090888403,3.08,0.4782686019914198,
2025/09/02 15:00:00,14.80450291488063,52.86425311632706,3.5236380722225595,9.510000000000002,0.7138803826140798,0.6630000000000074,70.74616682752364,85.5632440407823,2.6989150999840064,2.321766561514196,3.3369623477354278,3.03,0.4809991995799722,
2025/09/02 15:15:00,14.868684738071636,52.88910454960859,3.524122527727056,9.510000000000002,0.7146491500459928,0.6629999999999895,70.93296349144968,85.8317207615948,2.698544084428767,2.3259726603575186,3.3357481402355558,3.05,0.48011109003507896,
2025/09/02 15:30:00,14.910807892166645,52.8456389958302,3.5301651489255206,9.510000000000002,0.7155753231925739,0.6630000000000047,71.15800691396721,86.13527980096723,2.6939249578435636,2.331230283911672,3.3365867697583456,3.06,0.4787171998437098,
2025/09/02 15:45:00,14.79747291727557,51.826551766685895,3.5355817100267557,9.32,0.7157061092695702,0.6629999999999959,71.18978557921503,86.95121500944869,2.6360584380128698,2.366952789699571,3.348689390257907,3.06,0.46651821434358376,
2025/09/02 16:00:00,14.727365738770857,51.902847405562284,3.5332470281390425,9.360000000000001,0.7182914826636668,0.662999999999991,71.81798483034552,87.59316442434529,2.6491213112064522,2.3653846153846154,3.346080847339294,3.05,0.4676243236845609,
2025/09/02 16:15:00,14.926805581246185,53.164561215845595,3.5436410755536243,9.610000000000001,0.7166764277697178,0.6629999999999869,71.42555552894123,86.20242185686784,2.711899934306588,2.306971904266389,3.340241279503971,3.05,0.48392652626565025,
2025/09/02 16:30:00,15.029545435845023,52.85483741732196,3.541633414223071,9.520000000000001,0.7166416053835726,0.6630000000000091,71.41709431519467,86.5713811680387,2.688025237668028,2.3172268907563027,3.347892100820925,3.03,0.47922141611167285,
2025/09/02 16:45:00,14.924047919747863,52.44225904791705,3.5363454009155326,9.440000000000001,0.716698924061945,0.6630000000000005,71.43102172348402,86.93700880044193,2.6694225053797225,2.343220338983051,3.3429633022788345,3.03,0.47324672212737684,
2025/09/02 17:00:00,14.920829635498137,52.49269927298633,3.5359715793579634,9.460000000000003,0.7181722691857259,0.6629999999999927,71.78901809859582,87.3289294187687,2.6753608697606337,2.3393234672304435,3.3439879472702394,3.04,0.47399010933921437,
2025/09/02 17:15:00,14.869360520409543,52.410210710300646,3.5416119099710843,9.470000000000002,0.7195552158425542,0.6630000000000038,72.12504927155999,87.74099768257237,2.673923693710788,2.345300950369588,3.342991519766799,3.04,0.4727927847312997,
2025/09/02 17:30:00,14.896351477385394,52.10519634919518,3.5366129904069,9.39,0.7195344359394922,0.6630000000000076,72.12000012872912,88.08517798939315,2.6550827092108964,2.3535676251331203,3.348736501887768,3.06,0.46889880682115287,
2025/09/02 17:45:00,14.874639175224559,52.77727647683713,3.5306096198469166,9.550000000000002,0.7228154768615344,0.6630000000000152,72.91723408141586,88.47502890506203,2.7049153059335063,2.319371727748691,3.3453121554574836,3.04,0.4785339537279256,
2025/09/02 18:00:00,14.878567084081055,52.30638542334549,3.5426826838725556,9.470000000000002,0.7231561675142003,0.6629999999999917,73.00001578458003,88.92347191505183,2.6731155017384207,2.337909186906019,3.352612019136317,3.05,0.47220348171458815,
2025/09/02 18:15:00,14.972313881227649,51.865867285366505,3.5454457060712423,9.360000000000001,0.7227017576080759,0.6629999999999785,72.8896023474379,89.27142786310951,2.6400065819572083,2.361111111111111,3.357013292011033,3.05,0.46494632307935463,
2025/09/02 18:30:00,14.984349437408184,51.841747943328926,3.545682626515518,9.360000000000001,0.7238530319966368,0.6629999999999966,73.16934132456146,89.64857857067543,2.639830178257788,2.3621794871794872,3.358096436003008,3.06,0.4643765287249796,
2025/09/02 18:45:00,14.983158572900265,51.24595282288465,3.5525326943623563,9.24,0.7231914389235705,0.6630000000000019,73.00858610289184,89.97839449056231,2.6009612845121155,2.396103896103896,3.359142100786087,3.12,0.4553105218667061,
2025/09/02 19:00:00,14.985526318828363,51.7000257646215,3.540003380331453,9.33,0.7256498762950504,0.6629999999999867,73.60594218277001,90.38920814354775,2.6355907036242505,2.3633440514469455,3.3620191230400946,3.05,0.46267321293690167,
2025/09/02 19:15:00,14.912610868064576,51.58047872191827,3.5280546767155903,9.300000000000002,0.7263484792563005,0.6629999999999941,73.77569014184176,90.75557939607023,2.636013569001076,2.368817204301075,3.359384977139667,3.08,0.4613706653884428,
2025/09/02 19:30:00,14.343070730487625,52.191029061628626,3.5095925387831786,9.520000000000001,0.7294542435756247,0.6630000000000008,74.53033503144852,90.83115436894657,2.7125656026442058,2.3340336134453783,3.3397933836446825,3.05,0.4744422916280819,
2025/09/02 19:45:00,14.70563923608006,52.333986785977004,3.533046615511285,9.520000000000001,0.7278465021536669,0.6630000000000081,74.13968277224961,90.39208315318258,2.6945582767586305,2.3298319327731094,3.3494699054658454,3.07,0.47367615327255636,
2025/09/02 20:00:00,14.689237348890117,51.81313152310247,3.5404348143698843,9.39,0.7222902127553319,0.6629999999999985,72.78960434757879,89.30792931192262,2.652216603985464,2.3556975505857296,3.3478964897651737,3.13,0.4665167890488992,
2025/09/02 20:15:00,14.81623683795408,52.080741510346456,3.5342769230230515,9.41,0.7213207842379211,0.6629999999999969,72.5540506476576,88.99785391561275,2.662496517661422,2.3506907545164717,3.3428921475587643,3.08,0.46842162895975037,
2025/09/02 20:30:00,14.86023797552781,53.0448648901895,3.533580456910668,9.630000000000003,0.7240831666192352,0.6629999999999923,73.22525990014842,88.99793010473252,2.7252810902229463,2.3001038421599165,3.3410235823874146,3.06,0.482131354070131,
2025/09/02 20:45:00,14.84901145213604,52.370839211489624,3.53459909028595,9.460000000000003,0.7197471167318095,0.6630000000000051,72.17167773737586,88.42621333893189,2.6763997155996226,2.3350951374207187,3.3399631818174105,3.07,0.47239869943232415,
