datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/09/02 21:00:00,14.765957739189275,52.347110724332595,3.530762597619742,9.45,0.7175048791759152,0.6630000000000157,71.62685432553117,87.84979532867966,2.676475616449178,2.3502645502645505,3.3263357015163786,3.1,0.4710272361052045,
2025/09/02 21:15:00,14.833697556998231,51.72383325097951,3.537466440392227,9.29,0.7130856840010716,0.6630000000000126,70.55306935282078,87.20262252771016,2.62617332391426,2.379978471474704,3.329649314635793,3.07,0.46195207831630547,
2025/09/02 21:30:00,14.874996065480275,52.91888592641135,3.545757890737327,9.56,0.7134833077415667,0.6630000000000033,70.64968477269677,86.32442920051585,2.6961795741818215,2.314853556485356,3.326825350866057,3.06,0.47940941342664817,
2025/09/02 21:45:00,15.030642832812134,53.173153290109326,3.5429241389389894,9.56,0.7096034073324039,0.6630000000000065,69.70693873181602,85.22825064021504,2.698336070741544,2.314853556485356,3.318290300530819,3.04,0.48057423093157214,
2025/09/02 22:00:00,15.026762053095183,53.284888823427025,3.5447995845222557,9.57,0.706485301440839,0.6629999999999925,68.94929506205067,84.30888101794535,2.6997294972008357,2.3124346917450365,3.312493083231778,3.05,0.4819330083381214,
2025/09/02 22:15:00,15.08237132256761,53.381297492303474,3.5489453489664036,9.57,0.7033303298079073,0.6629999999999956,68.1826936799585,83.42614124949124,2.6965757595526716,2.3124346917450365,3.3077732150296186,3.04,0.4824374071739215,
2025/09/02 22:30:00,15.039508791294281,53.43296021097689,3.5544389532446603,9.58,0.7001958021697758,0.6630000000000001,67.4210598210306,82.50112623880206,2.6952214191932944,2.3100208768267225,3.3032385091221155,3.05,0.48357223153691326,
2025/09/02 22:45:00,15.075564010147843,53.55127940972062,3.5551451241927645,9.58,0.6967942463278249,0.6630000000000045,66.60072061288498,81.53966972031601,2.6946860579074805,2.3110647181628394,3.296129322562419,3.03,0.4842985746307246,
2025/09/02 23:00:00,15.178356541658843,53.4480386748117,3.5543045878477035,9.510000000000002,0.6921568639341452,0.6630000000000043,65.51128327102042,80.50929146306736,2.675628878997888,2.3228180862250265,3.291380814996015,3.04,0.4814568256587051,
2025/09/02 23:15:00,15.184911318160971,53.09412720874735,3.55740216023829,9.41,0.6874050456984585,0.6630000000000074,64.39496208199252,79.52969262659116,2.6451887012318225,2.352816153028693,3.2826979972910224,3.04,0.47512322182295996,
2025/09/02 23:30:00,15.137127393225967,52.94167032914726,3.561162876285435,9.37,0.6836316806634469,0.6630000000000023,63.5085040708451,78.61535103449717,2.6311630008267484,2.3660618996798295,3.27570365085963,3.05,0.47279956924234,
2025/09/02 23:45:00,15.289819371872284,54.230925470112936,3.5579749021361056,9.610000000000001,0.6830979543389819,0.6629999999999926,63.38311838149507,77.68338764940889,2.7009746455014154,2.2986472424557753,3.271708077598122,3.05,0.4903628436790398,
2025/09/03 05:30:00,15.778406367601065,52.47051370446218,3.518301247447363,9.100000000000001,0.6853448400787986,0.6629999999999995,63.91096815105047,80.11567036986676,2.586475506212645,2.575824175824176,3.199714355186735,3.14,0.4424186661660509,
2025/09/03 05:45:00,14.56446953578751,53.13946376549734,3.378840625692463,9.470000000000002,0.7310141072470198,0.6629999999999994,74.90935385807892,92.40927995862286,2.802736515001861,2.3231256599788805,3.2928085634472413,3.11,0.4797271064857067,
2025/09/03 06:00:00,13.332200128359773,51.72059487138921,3.4304931542072863,9.520000000000001,0.7396272818397713,0.6685917463293347,77.1276669001948,94.90673114021894,2.77511120764789,2.3445378151260505,3.3155152344664662,3.12,0.4755143953832798,
2025/09/03 06:15:00,13.391896235153581,51.3346913962028,3.4191231803703754,9.42,0.7426906214373062,0.6723331329660472,77.91767849547314,96.2976023327818,2.755092315503995,2.359872611464968,3.3303127787768196,3.13,0.47116030364255473,
2025/09/03 06:30:00,13.262177021469142,51.268713389408845,3.407848008476424,9.440000000000001,0.7483556390631585,0.6769230210341958,79.37864273708202,98.0039063614669,2.770076592770469,2.3527542372881354,3.344536550988418,3.13,0.4736586404293079,
2025/09/03 06:45:00,13.126746245774825,51.176002734791325,3.3982110040727855,9.460000000000003,0.7544002712772714,0.6818284901703602,80.93750664566875,99.82752855559278,2.7838177172230063,2.3456659619450315,3.3605903398292845,3.11,0.4760551150337864,
2025/09/03 07:00:00,13.03168123071714,51.16120645675568,3.3998942406480976,9.5,0.7585154078248121,0.6848169909931976,81.99876854145784,100.93851229158687,2.794204562724599,2.3463157894736844,3.3670564150867954,3.11,0.4774143913425862,
2025/09/03 07:15:00,13.139769138790939,51.57791691399973,3.3671096074602467,9.56,0.7665512459660085,0.6912209740789214,84.16529855492735,103.31921133621093,2.8392304125825434,2.327405857740586,3.380567749867162,3.13,0.4842517332998024,
2025/09/03 07:30:00,12.92704386850312,51.11686207199875,3.379129455790665,9.520000000000001,0.7673033316664312,0.692396322749691,84.37816692260652,103.75615056921255,2.817293662332468,2.3256302521008405,3.395992090133057,3.15,0.48237831990570923,
2025/09/03 07:45:00,13.340006013473214,52.09109284937432,3.322604398334569,9.550000000000002,0.7652564995051373,0.6900503986738081,83.79883690630163,102.88404657838832,2.8742512965993994,2.3371727748691096,3.3545407740461677,3.13,0.4856952803228943,
2025/09/03 08:00:00,13.146857204209653,51.362515838104116,3.340012598991588,9.45,0.7648710904134526,0.6908845225676992,83.68975172600219,103.19413452376736,2.8293306446967086,2.35978835978836,3.3652067237552656,3.15,0.47854711553932605,
2025/09/03 08:15:00,13.262081781746701,50.98199935375072,3.338369777812951,9.33,0.7628987933116566,0.690471696535595,83.13151791780405,103.04066526454612,2.7947772778222055,2.394426580921758,3.3605593008840398,3.18,0.4705152702778621,
2025/09/03 08:30:00,13.23924865081375,52.13985393109425,3.3380548436123076,9.62,0.7673313880355905,0.6910256521923442,84.38610792387874,103.24659986573926,2.8819178985057134,2.3170478170478175,3.3668919492074085,3.13,0.48956803674484883,
2025/09/03 08:45:00,13.215351056587394,52.12142143691716,3.3387332224795667,9.62,0.7671015083225808,0.6907750767988678,84.3210433717396,103.15344774588912,2.8813323374353175,2.3170478170478175,3.366416610816774,3.14,0.48953117650220473,
2025/09/03 09:00:00,13.209474582104747,52.12811221413148,3.336968520627644,9.62,0.767240228198919,0.6908692532262855,84.36030628237087,103.18845810238795,2.882856083458226,2.3160083160083165,3.3668120594178665,3.14,0.48980059259481135,
2025/09/03 09:15:00,13.248447557250472,52.16195649071932,3.3413017167240935,9.610000000000001,0.7640298478962938,0.6879642868732202,83.45164864632726,102.1085285446664,2.8761245809977063,2.3184183142559833,3.358390209461607,3.14,0.4887054889350178,
2025/09/03 09:30:00,13.215758177521309,52.09703611292122,3.3454541080349367,9.610000000000001,0.7642296379316597,0.6881143311141195,83.5081966948838,102.1643079207453,2.8725547234138427,2.3184183142559833,3.360796551429393,3.14,0.48846418840715816,
2025/09/03 09:45:00,13.215465859920357,52.111849441464415,3.3431952374190446,9.610000000000001,0.7643855174987662,0.6882234430028001,83.55231643946264,102.20487057771824,2.874495600029314,2.3184183142559833,3.360468030889165,3.13,0.4886436980890523,
2025/09/03 10:00:00,13.233840670300822,52.1222221553806,3.3430143773059258,9.610000000000001,0.7646136952638551,0.6884401505667442,83.61689927672181,102.28543223497222,2.874651112851188,2.315296566077003,3.363010031564223,3.14,0.48903712766318674,
2025/09/03 10:15:00,13.119294191172457,51.36953745721536,3.3603479508478022,9.470000000000002,0.760751966605345,0.6866659080825718,82.57555975702172,101.62585251240905,2.8181605412650077,2.348468848996832,3.363427077106302,3.15,0.47910469067710726,
2025/09/03 10:30:00,13.163325913641927,51.41387122101992,3.3563312844406026,9.460000000000003,0.7599468441515224,0.6860637659351203,82.36792490169573,101.40200444535085,2.8185537118624135,2.3509513742071877,3.3597410113803665,3.15,0.4787359757451552,
2025/09/03 10:45:00,13.167487164211536,51.35034501018066,3.360146068185386,9.45,0.7596165486002182,0.6858655444776768,82.28274423298625,101.32831505111281,2.8123777384187885,2.354497354497355,3.360154905951474,3.15,0.47773441124003785,
2025/09/03 11:00:00,13.181450874920472,51.3406306974901,3.3628240681318893,9.45,0.7595947627235027,0.6858097006335084,82.27712582384116,101.30755494217277,2.810138088862213,2.3555555555555556,3.3607370287108016,3.13,0.4774476545793622,
2025/09/03 11:15:00,13.13814284177164,51.2738840256809,3.3646903963416883,9.440000000000001,0.758514605058794,0.684970716361729,81.99856151430902,100.9956601374057,2.805607318362423,2.3591101694915255,3.357749453660198,3.13,0.4765611247325244,
2025/09/03 11:30:00,13.187920087433213,51.31563287956243,3.3635472967440476,9.430000000000001,0.7570565785880825,0.6838082958250228,81.62254776153787,100.5635269752469,2.8035877506846267,2.362672322375398,3.352545792146658,3.14,0.47585438405269287,
2025/09/03 11:45:00,13.180777502210844,51.27044373927578,3.366103602906668,9.42,0.7560414226113326,0.6830238426693772,81.36074688470742,100.2719042690062,2.7984878397283217,2.3662420382165603,3.3501578276845914,3.14,0.4749175111997748,
2025/09/03 12:00:00,13.226683355593082,51.30692409825076,3.3656456165830746,9.41,0.7544477786115497,0.6817455717374029,80.94975841983613,99.79670339077312,2.7958974508888947,2.3687566418703505,3.345374750906379,3.14,0.4742797422134631,
2025/09/03 12:15:00,13.41153966239284,52.019488635777066,3.353900142860285,9.5,0.7519000496931972,0.6784681046142239,80.29271883181411,98.57829560541953,2.832523210395339,2.3473684210526318,3.3287808401922487,3.1,0.48051900200453856,
2025/09/03 12:30:00,13.287447669240066,51.996659188427145,3.3668498542443883,9.58,0.7585543149291831,0.683163625347557,82.00880238282784,100.32386887977775,2.8453897306774945,2.3131524008350732,3.360711959597425,3.28,0.48661981607112703,
2025/09/03 12:45:00,13.146955786316653,51.320312633947424,3.375754866940785,9.460000000000003,0.7569790431033363,0.6832343473960257,81.60255195955541,100.35016000374326,2.8023361804623423,2.3319238900634245,3.3698008484931266,3.16,0.47969396715798723,
2025/09/03 13:00:00,13.691711837136609,52.400953095376565,3.312835553331432,9.48,0.755607687944106,0.681747321865236,81.24889006783413,99.79735400580867,2.861596915206608,2.3607594936708862,3.321178147289777,3.13,0.48120952041078224,
2025/09/03 13:15:00,13.279726161190638,51.809893701835904,3.3715828652373494,9.57,0.7624709222321474,0.6864784307909665,83.0188651215448,101.55615729256336,2.838429420991348,2.3322884012539187,3.3665289830812495,3.13,0.4838893264451633,
2025/09/03 13:30:00,13.040966924269583,50.85144858241978,3.3975598205496285,9.45,0.7634971288038004,0.6890247900923151,83.30086922905315,102.50277365223427,2.7814079807640466,2.3513227513227517,3.3906549170199876,3.13,0.4758220930177097,
2025/09/03 13:45:00,13.194063623144757,51.57821540412465,3.3765518284019866,9.57,0.7672293880363064,0.6911694975464473,84.35723811111919,103.30007478790984,2.8342523634619208,2.335423197492163,3.3819840773436516,3.13,0.4833347631962619,
2025/09/03 14:00:00,12.876997709167483,50.66530313374625,3.3545090835137366,9.42,0.7744688475234239,0.699984573518588,86.40627577135821,106.60800407928993,2.808160528256154,2.328025477707006,3.427689298193121,3.08,0.4809142692242893,
2025/09/03 14:15:00,13.360204304914362,51.688883074733326,3.3414971412053136,9.5,0.7670379932804781,0.6922056937700369,84.30306624050421,103.6852837003129,2.843036997653468,2.334736842105263,3.379317217848203,3.1,0.4831948895431875,
2025/09/03 14:30:00,13.36509553102701,51.54965441664183,3.3587619133004556,9.48,0.7635063168464638,0.6893093534376394,83.3034697885965,102.60856089047078,2.8224685895299344,2.3512658227848102,3.3682730451099516,3.13,0.4791197890556818,
2025/09/03 14:45:00,13.482540074835413,50.925000458479985,3.3797461717852433,9.33,0.7585451770192668,0.6869805401418866,82.00644578652022,101.74281788114527,2.760562339825575,2.3890675241157555,3.366437676405365,3.16,0.46795103202920907,
2025/09/03 15:00:00,13.437262904156682,51.16504564870371,3.3926385639788843,9.41,0.7575536910429649,0.6853326240743909,81.75074921978639,101.13020036560737,2.77365237190606,2.3687566418703505,3.3648801473794676,3.14,0.4720146811093736,
2025/09/03 15:15:00,13.442209404787775,51.15661916528171,3.40220889172644,9.41,0.7548624480865272,0.683164345385757,81.0566984710491,100.32413655603409,2.7658501577852634,2.3698193411264614,3.3590334772380266,3.14,0.4710779104371397,
2025/09/03 15:30:00,13.511491460217258,51.208488113233614,3.4100296579295923,9.42,0.7541563995848858,0.6826161083877312,80.8746140219115,100.12032788259806,2.7624393172343775,2.367303609341826,3.359284791011626,3.14,0.47104963443307357,
2025/09/03 15:45:00,13.64463038478732,51.363879984581274,3.4160374292187714,9.430000000000001,0.7519474658623567,0.6807414182527932,80.30494709520008,99.42340645830502,2.7605083947094187,2.3647932131495226,3.3541169740459504,3.13,0.47110777206138027,
2025/09/03 16:00:00,13.701771068644462,51.42356092516354,3.4191090100753567,9.440000000000001,0.7520802801442977,0.6809120369160269,80.33919887154228,99.48683443479202,2.7609532109629766,2.3633474576271185,3.354532543225731,3.14,0.4713127457949269,
2025/09/03 16:15:00,13.797668249102855,52.11042243560536,3.4277096757288232,9.610000000000001,0.7549513960644547,0.6814922960467003,81.07963746677314,99.70254742771257,2.803621341692731,2.3215400624349636,3.3608838478429623,3.12,0.48142740463484357,
2025/09/03 16:30:00,13.708771255612419,52.12439425001503,3.4301039978828767,9.64,0.7559455431456655,0.6821611231544361,81.33602031189008,99.9511858196458,2.810410414946598,2.315352697095436,3.3626209133564067,3.12,0.4829685277530238,
2025/09/03 16:45:00,13.787120330331618,52.17578492962235,3.4401418360495435,9.66,0.7565902028557314,0.6826160630586261,81.50227306635982,100.12031103136584,2.8080237561056425,2.31055900621118,3.3679563160828785,3.12,0.4834807255081995,
2025/09/03 17:00:00,13.827781494906219,51.90479465185615,3.4333975478569165,9.57,0.7550081935309848,0.6824767827067393,81.09428509421392,100.06853316184309,2.7873265086862644,2.3322884012539187,3.3632429321362265,3.13,0.47816699600685225,
2025/09/03 17:15:00,13.788160168626575,51.801238800118824,3.4277654738161,9.550000000000002,0.7560653258992653,0.6838120370215713,81.36691135783414,100.56491777579093,2.7860715888966796,2.3287958115183245,3.369415366680062,3.14,0.47821066856464745,
2025/09/03 17:30:00,13.87984374517373,52.461946371431395,3.4064554688384194,9.65,0.7569597483041784,0.6835248419032686,81.59757598004646,100.45815216839796,2.832856641830868,2.305699481865285,3.3589378300372976,3.14,0.4857182650818907,
2025/09/03 17:45:00,14.058728268825803,51.43776531983963,3.495254666597219,9.54,0.755810899961459,0.6840157581614471,81.30129687579887,100.64065169271424,2.729414852419781,2.346960167714885,3.3875999154959318,3.09,0.4709903118848929,
2025/09/03 18:00:00,14.239633393934469,51.28599957917919,3.4919062086356933,9.45,0.7525565113846057,0.6824569894548637,80.46201522601444,100.06117496379726,2.7062582541963995,2.356613756613757,3.3862337188312033,3.1,0.4667464816826066,
2025/09/03 18:15:00,14.234715170684922,51.972517093741715,3.487890786253215,9.600000000000001,0.7527191993878918,0.6809783475783957,80.50397120409953,99.51148561335452,2.7523797585166294,2.326041666666667,3.375341629007945,3.09,0.47570231516535005,
2025/09/03 18:30:00,14.231601811976986,52.21977329184523,3.4772004268653793,9.630000000000003,0.751336269871617,0.6795869744654656,80.14732437519439,98.99423867556762,2.7694693482714303,2.3146417445482865,3.36727790718699,3.01,0.478674088313784,
2025/09/03 18:45:00,14.473692076920031,51.673592658646044,3.499281804499116,9.48,0.7471347515121916,0.6779173705695084,79.0637852780587,98.37355864771672,2.709127338018711,2.3512658227848102,3.3681706584071054,3.02,0.46744139826978526,
2025/09/03 19:00:00,14.563690751454203,52.627347484789425,3.5050468078176618,9.7,0.7489062170289746,0.6770184699790452,79.52063253718077,98.03938977995341,2.7674380776784795,2.289690721649485,3.3730040615152608,3.02,0.48191574293033446,
2025/09/03 19:15:00,14.633744556947704,52.679106675033154,3.5015930489125875,9.680000000000001,0.7465813304712648,0.6754310300124436,78.92106227087362,97.44925442805255,2.7644560246674312,2.2975206611570247,3.3625180808738238,3.03,0.4803314032100557,
2025/09/03 19:30:00,14.641952702091373,52.757902746114496,3.503692723968598,9.690000000000001,0.7447414341612417,0.6738707614777543,78.44656723930339,96.86922013374247,2.7656534871654594,2.301341589267286,3.352860072979231,3.02,0.47993461795318615,
2025/09/03 19:45:00,14.736380660209647,52.202794695269006,3.5111299537859297,9.550000000000002,0.7426593703317879,0.6738862165198317,77.90961907700985,96.8749655898743,2.719922112168639,2.3225130890052355,3.361287118563488,3.03,0.4719044936352156,
2025/09/03 20:00:00,14.64672561135609,52.53604741755339,3.503089862974843,9.630000000000003,0.7431831293339505,0.6735490834229717,78.04469247375867,96.74963539601444,2.7490017032626604,2.3063343717549323,3.354334554217199,3.04,0.4770907161704033,
2025/09/03 20:15:00,14.674139547535106,52.599981908679524,3.5016385871284337,9.630000000000003,0.7419001602318659,0.6725817690383448,77.71382466274206,96.39003350442408,2.750141044081084,2.3084112149532707,3.347952121209408,3.04,0.4768155244039236,
2025/09/03 20:30:00,14.653162937836612,52.594777984523716,3.5072939702209815,9.64,0.7413139210223092,0.6721479801577643,77.5626381036236,96.22877124627688,2.748557743334135,2.2977178423236513,3.352281062765304,3.04,0.4779520541110047,
2025/09/03 20:45:00,14.57520045282729,52.11774088431969,3.5017609004664116,9.520000000000001,0.738254564071073,0.671020211543135,76.77365360203375,95.80952003534844,2.7186322169317725,2.327731092436975,3.3429345870166376,3.11,0.4704144722302454,
2025/09/03 21:00:00,14.434566290528437,52.6163415549733,3.505147824688791,9.67,0.7393745526504019,0.6704283266744915,77.06248999645655,95.58948514105714,2.758799481119905,2.3050672182006204,3.3337749465429174,3.08,0.4780281208750197,
2025/09/03 21:15:00,14.467003353675409,52.512361012394194,3.505429016855215,9.630000000000003,0.7374931263621984,0.6691627999056772,76.57728470464092,95.11902194196564,2.7471673092497113,2.3115264797507784,3.331303294096967,3.06,0.47585392066909743,
2025/09/03 21:30:00,14.470230495999772,52.392379584293394,3.503494086407938,9.600000000000001,0.7378297721710512,0.6695224820317492,76.66410305566863,95.25273480198655,2.7401216509095603,2.315625,3.3353392629265692,3.07,0.4746274014157482,
2025/09/03 21:45:00,14.535468711258659,52.3829593234795,3.5087146684532544,9.57,0.7335667831590559,0.6658793570103363,75.5647111525512,93.89839264619813,2.727494511321646,2.322884012539185,3.3253739662445905,3.08,0.47240370200652165,
2025/09/03 22:00:00,14.3988668800244,52.13699767817246,3.498725827065054,9.5,0.7299799888340968,0.6633736900259899,74.65808167663921,92.96690377186013,2.7152742082591774,2.303157894736842,3.3339073673941164,3.27,0.473067393245612,
2025/09/03 22:15:00,13.831243088798885,51.87779122713749,3.496695719528426,9.57,0.7355018073881324,0.6669373376049106,76.06373893887928,94.29169996088129,2.736869538448326,2.32183908045977,3.327285128383732,3.14,0.4738313967699912,
2025/09/03 22:30:00,13.804961699727698,51.959306407184215,3.483323622142472,9.590000000000002,0.7393309735102381,0.6696891679243314,77.05125127317929,95.3147007597189,2.7531177232684234,2.321167883211679,3.3322520624995806,3.13,0.47581134018103133,
2025/09/03 22:45:00,13.809460628405986,52.11056936083685,3.46893508229192,9.62,0.7434260681930619,0.6725770853597842,78.10734452702614,96.38829233351468,2.7731853643234166,2.3180873180873185,3.3372217133909703,3.13,0.47846480871679586,
2025/09/03 23:00:00,13.649623462031627,51.46064798220897,3.483858962656314,9.550000000000002,0.7472220164716818,0.6763388600544521,79.08629023634509,97.78674284498301,2.7412131496616268,2.32565445026178,3.364400883737443,3.13,0.4744664423974847,
2025/09/03 23:15:00,13.702386515773583,51.77348618062206,3.468125396075696,9.58,0.7469279025285374,0.6754201563208699,79.01044052461386,97.44521210208198,2.762299197958673,2.3215031315240084,3.3550216190915427,3.12,0.4772146053247707,
2025/09/03 23:30:00,13.817991540306252,51.21052441245354,3.4882674027185407,9.440000000000001,0.7419325060414418,0.6724472782925907,77.72216639692125,96.34003618468775,2.7062145501354187,2.3538135593220337,3.3542708111097825,3.16,0.4672044161330127,
2025/09/03 23:45:00,13.670121971839137,51.60982365081537,3.4827679110605816,9.550000000000002,0.7427852321308636,0.6716041299040392,77.94207786177472,96.02659335758885,2.742071893355596,2.327748691099476,3.3506475516017247,3.11,0.47467328136826153,
2025/09/04 00:00:00,13.795644790213487,51.80044812183212,3.4834020619466077,9.56,0.7391198650578878,0.671541073265595,76.99680803568795,96.00315187172959,2.7444434578584493,2.3263598326359833,3.3291272874737414,3.13,0.4731858163295022,
2025/09/04 00:15:00,13.764819840031464,51.8726269823959,3.4764227651733584,9.57,0.7392699367131514,0.6715502305544825,77.03551035516793,96.00655612008694,2.7528297466786307,2.328108672936259,3.3239591694767547,3.12,0.47380723276306813,
2025/09/04 00:30:00,13.721580063684428,51.373103023306044,3.4909798029475865,9.49,0.7389641614820605,0.6722185821598738,76.95665328744256,96.2550177426616,2.7184345185804797,2.339304531085353,3.3363765045175633,3.13,0.46871736791123714,
2025/09/04 00:45:00,13.708563254927128,51.620677595172424,3.4848857528171715,9.54,0.7395105297129505,0.672110628968448,77.09755742946246,96.21488583471898,2.7375359413971867,2.3301886792452833,3.33209537882033,3.11,0.47196282018425084,
2025/09/04 01:00:00,13.717044515663247,51.742949692844434,3.480119022893182,9.56,0.7399673523406234,0.6722697278359961,77.21536845280782,96.27403129418312,2.747032482829376,2.329497907949791,3.328582166502668,3.13,0.4730772314601392,
2025/09/04 01:15:00,13.814906177336525,51.08147444338715,3.4936636107251515,9.41,0.7383698090101288,0.6726373966227616,76.803374380695,96.41071321817832,2.693447637921512,2.3538788522848035,3.341584658100415,3.15,0.46399705424304166,
2025/09/04 01:30:00,13.63899739795113,51.62232860775373,3.4757552347802387,9.54,0.7401501635482624,0.6726687857826739,77.26251404968983,96.42238222822898,2.744727219148728,2.327044025157233,3.33214548545819,3.13,0.4729761527996138,
2025/09/04 01:45:00,13.720592795676282,51.74749059114714,3.4874169660993926,9.58,0.7410993206299418,0.6730208461740501,77.50729432180664,96.553261686562,2.747018808799065,2.3225469728601253,3.335772684878091,3.12,0.47413288216497496,
2025/09/04 02:00:00,13.676062948728486,51.53756337887347,3.482301894822671,9.53,0.7408259528062875,0.6733873368983126,77.43679487387269,96.68950566243718,2.736695521479276,2.3168940188877234,3.3448327191980374,3.16,0.4733973838819178,
2025/09/04 04:15:00,14.853928256756262,52.6872539856094,3.53168743247551,9.430000000000001,0.7003229131608328,0.662999999999997,67.45194550647027,84.59120886113521,2.6701117186325045,2.35949098621421,3.269277327368914,3.06,0.4691061153384362,
2025/09/04 04:30:00,14.865351523823108,52.63842762715075,3.52953222390386,9.41,0.6996898953030921,0.6629999999999959,67.29813354836284,84.47741459379286,2.666075673221086,2.357066950053135,3.271778694581334,3.06,0.46891884142529894,
2025/09/04 04:45:00,14.694877337372077,53.42215605889368,3.5225231620769932,9.610000000000001,0.7018629516999569,0.6630000000000036,67.82614718240279,84.37934492596032,2.7281580724464662,2.3184183142559833,3.2626954845028298,3.04,0.4811047316576457,
2025/09/04 05:00:00,14.60999965399725,53.39140381150344,3.5242748684920215,9.62,0.7018100372133746,0.6629999999999983,67.81328991354046,84.24718887497066,2.729639531242419,2.3149688149688155,3.264465350607016,3.05,0.48203426763968676,
2025/09/04 15:15:00,16.384403755268806,53.2094829882285,3.5132125996773014,9.25,0.6989901649851786,0.6630000000000117,67.12811166188806,85.2668250950046,2.6329178031667198,2.3740540540540542,3.2794345614308473,3.08,0.46065863496522863,
2025/09/04 15:30:00,14.856472553704577,53.07111655332454,3.494994974334886,9.54,0.7156876525919174,0.6630000000000194,71.18530093838679,88.9000059294642,2.729617658982616,2.3228511530398324,3.284629972061715,3.08,0.47539414058094565,
2025/09/04 15:45:00,14.582159264929487,53.25024815027621,3.501410286138574,9.65,0.7181140906383922,0.6630000000000049,71.77488175761516,88.86186258226623,2.7560323445105928,2.3036269430051814,3.288848380013597,3.09,0.4817321368745081,
2025/09/04 16:00:00,14.495132592021605,53.1856991443662,3.505213163908734,9.66,0.7190233768230762,0.6630000000000024,71.99582195201532,88.77378801925899,2.755895161944428,2.3053830227743273,3.2933054897207725,3.08,0.48226545099440093,
2025/09/04 16:15:00,14.437082498428765,53.08542529065676,3.5077464348203895,9.66,0.7208191942100848,0.6630000000000033,72.43217328921236,88.98062734007763,2.7539048729714213,2.3053830227743273,3.301632392912761,3.08,0.4824735360227872,
2025/09/04 16:30:00,14.475482787069609,53.15480839471519,3.5110262253197,9.67,0.7206389240267731,0.6630000000000004,72.38837087583326,88.57155232416014,2.754180510035777,2.3029989658738366,3.3066340629391293,3.08,0.4838333946013763,
2025/09/04 16:45:00,14.305198563077795,52.99370992157577,3.504067121735863,9.67,0.7241615245409732,0.6629999999999918,73.24429946630418,89.29000494978196,2.759650333184721,2.3029989658738366,3.3139171926462945,3.1,0.48417550176075724,
2025/09/04 23:15:00,16.22712295924481,53.8211261514943,3.4789806742499185,9.350000000000001,0.7025409179727756,0.6629999999999954,67.99088079722867,84.91637356521385,2.6875688241688485,2.312299465240642,3.3052716391069112,3.07,0.4760928998657861,
2025/09/04 23:30:00,14.787445717241042,52.9903712590264,3.4916545332040805,9.48,0.7091682923695447,0.6630000000000088,69.60121361897905,86.39822790271295,2.715045234243371,2.3375527426160336,3.282618778614331,3.06,0.4755885055743722,
2025/09/04 23:45:00,14.589249375964357,53.11216430520483,3.496466117714518,9.57,0.7124841996774115,0.6629999999999933,70.406919476539,87.04599136299313,2.7370492599697998,2.3239289446186,3.2834295901919166,3.06,0.4794092933430872,
2025/09/05 00:00:00,14.484231751650782,52.9708690117169,3.4820916707461245,9.590000000000002,0.7223044151212391,0.6629999999999912,72.79305526714192,89.86053142546857,2.7540917663276527,2.310740354535975,3.3000090942140217,3.09,0.4799839085185439,
2025/09/05 00:15:00,14.115157300555893,52.642124004046536,3.469587214724949,9.590000000000002,0.7273605189761256,0.6630000000000167,74.02159759782411,91.35862443274327,2.7640175636167847,2.32429614181439,3.2953326646679124,3.06,0.4778232216588136,
2025/09/05 00:30:00,14.192399155325234,52.35381991586797,3.485326400310499,9.56,0.7306469425728899,0.6629999999999989,74.82013944369045,92.45460314927689,2.7429281800259293,2.331589958158996,3.308275622175293,3.11,0.4738215778470013,
2025/09/05 00:45:00,14.219071303650594,52.23535232890538,3.4711804277361096,9.520000000000001,0.7335462397065117,0.6648400871962168,75.55941315498966,93.51204111770814,2.742582875822709,2.3350840336134455,3.3156425442104305,3.06,0.4727181308503836,
2025/09/05 01:00:00,13.47144562427303,51.86847390155623,3.419072166221961,9.54,0.7444870129326292,0.6739908517363118,78.38095397172708,96.91386403114092,2.7902306638182486,2.3123689727463317,3.33811058102081,3.07,0.48007145615985836,
2025/09/05 01:15:00,13.838432626243218,52.02191490450065,3.4596694366093947,9.58,0.7440626391517328,0.6730816582242236,78.27151125505664,96.57586874029627,2.769050678260394,2.3402922755741127,3.3313293261105765,3.05,0.4754023974359255,
2025/09/05 01:30:00,14.111891438877194,51.908407333332946,3.46578039179703,9.5,0.7411705985539654,0.6715041263743768,77.52567634726437,95.98941675915933,2.741085390893503,2.3463157894736844,3.335859984081331,3.05,0.4714097689377741,
2025/09/05 01:45:00,14.198777079927652,51.48420615874744,3.4654241591739208,9.37,0.7376744898314455,0.6699260885776328,76.62405694098825,95.40277669080508,2.7038537187994893,2.372465314834579,3.332834241131696,3.06,0.46379452754383826,
2025/09/05 02:00:00,14.100543798304557,51.56276284766892,3.465626239940947,9.4,0.7368212091077949,0.6688143540615449,76.40400244025625,94.9894862019219,2.7123525011630143,2.3627659574468085,3.3300269547765238,3.07,0.4659410326830403,
2025/09/05 02:15:00,14.17112375459726,51.84074093559616,3.4611194334950652,9.430000000000001,0.7349191236544355,0.6667987218725455,75.9134693094922,94.24016916556185,2.724552036182558,2.356309650053022,3.320524572596016,3.05,0.46799001374332055,
2025/09/05 02:30:00,14.196753348848063,52.81585394771179,3.4709149732434845,9.67,0.7365279629476134,0.6654563427670394,76.32837652303843,93.7411358902997,2.7860088980985966,2.296794208893485,3.321741108960644,3.02,0.4827010798314532,
2025/09/05 02:45:00,14.347432826697172,52.41511663488376,3.4664143065905426,9.520000000000001,0.7322925147139207,0.6634353208928716,75.23608717368894,92.9898152230537,2.746353770205725,2.331932773109244,3.312696598592348,3.05,0.4735439518627379,
2025/09/05 03:00:00,14.362978532220097,51.701681970526465,3.475065287610274,9.350000000000001,0.727837108532868,0.6629999999999939,74.13740029128691,92.31476735085745,2.6905969316132734,2.379679144385027,3.3073938996124737,3.05,0.46196733796028516,
2025/09/05 03:15:00,14.187615137613136,52.26412456456899,3.4710136643428817,9.5,0.7283740361226065,0.6630000000000063,74.26786404191995,91.8459182561731,2.7369526365141814,2.3463157894736844,3.301733436501173,3.04,0.4718464972003968,
2025/09/05 03:30:00,14.2013854202022,52.28159469446797,3.4748826854493267,9.5,0.7269697451953056,0.6629999999999957,73.92664659498976,91.40452931714758,2.7339052451411274,2.3357894736842106,3.307092168407137,3.04,0.4732686065036176,
2025/09/05 03:45:00,14.22505856130681,52.29542820551694,3.477596849577836,9.49,0.7246535779032586,0.663000000000008,73.3638595864749,90.73217391072505,2.728895961920382,2.3487881981032666,3.2986062618342107,3.03,0.4719010340593892,
2025/09/05 04:00:00,14.497623977436774,53.06314239796319,3.479038151705552,9.610000000000001,0.7239980241351788,0.6629999999999872,73.20457180734122,90.04723580825075,2.762257722091615,2.3111342351716964,3.3015519546423215,3.02,0.48105550511099204,
2025/09/05 04:15:00,14.40360203920801,52.84291580627536,3.477429810284207,9.56,0.7215147921071542,0.6630000000000077,72.60119107171967,89.49258742204262,2.7491568547917495,2.319037656903766,3.2996631538714625,3.03,0.47906185027587045,
2025/09/05 04:30:00,14.424465325144013,52.89957409212252,3.4740895905599403,9.550000000000002,0.7194470630867804,0.6630000000000134,72.09877009643694,88.88954737700102,2.748921624229262,2.320418848167539,3.295786389453524,3.02,0.4794021454320211,
2025/09/05 05:15:00,14.383371462297418,52.21016892712396,3.499244859980282,9.33,0.6990155065470007,0.6630000000000132,67.13426920578522,83.54648896772309,2.666289549126486,2.386923901393355,3.2676380090010233,3.05,0.467607189840738,
2025/09/05 05:30:00,14.559982133006258,53.00623612108507,3.500006669706483,9.5,0.7036612210905645,0.6629999999999953,68.26309431239739,84.28934602244559,2.7142805418701355,2.3378947368421055,3.2770630428778045,3.0,0.478497454158244,
2025/09/05 05:45:00,14.5460494961834,52.91227922017231,3.491493915907618,9.48,0.7058752913637555,0.6630000000000097,68.8010735809728,85.01878085513536,2.715170132993247,2.340717299578059,3.2793461026762345,3.02,0.47732906726391083,
2025/09/05 06:00:00,14.533286910781555,52.82759536501385,3.486577358261264,9.470000000000002,0.7083734077207378,0.6630000000000016,69.40807094091558,85.79789705058123,2.716130757162559,2.337909186906019,3.2851080567207243,3.03,0.47687949381979533,
2025/09/05 06:15:00,14.407381040412815,52.479511812063095,3.4721321943306016,9.4,0.7100125130533242,0.6629999999999986,69.80634406649705,86.53785599906874,2.7072701941903574,2.353191489361702,3.2847214124802857,3.05,0.4729267891467587,
2025/09/05 06:30:00,14.33313088645832,52.50757865856633,3.4785227243665644,9.45,0.7132976038935541,0.6630000000000071,70.60456207648417,87.31492036140389,2.7166704802024357,2.354497354497355,3.284505743762879,3.02,0.47338533427199997,
2025/09/05 06:45:00,14.406325120535314,51.86562144071138,3.4777421082076994,9.300000000000002,0.713815471651539,0.6630000000000039,70.73039463069293,88.0552112445081,2.6741488329601535,2.375268817204301,3.297519838706996,3.04,0.46498649959400523,
2025/09/05 07:00:00,14.280616488299415,52.17947600256406,3.4656345545598595,9.39,0.7175582578926927,0.6630000000000034,71.63982439398794,88.84955329458008,2.709460519328341,2.357827476038339,3.294088086630956,3.05,0.4702223380143185,
2025/09/05 07:15:00,14.160698990725336,52.12133620088372,3.462213737763057,9.41,0.7204396616674081,0.663000000000004,72.33995370513836,89.73005844015208,2.7179142342840508,2.359192348565356,3.292303420761074,3.04,0.4700044808345663,
2025/09/05 07:30:00,14.050455504380409,52.308271026792625,3.450770499833099,9.470000000000002,0.7237438343729595,0.6629999999999886,73.14280826531748,90.57725132812435,2.7443146394285076,2.349524815205913,3.2880051922036344,3.04,0.47303535560264975,
2025/09/05 07:45:00,14.101792099991485,51.833144925246984,3.44750375602725,9.360000000000001,0.7250556993255783,0.6629999999999866,73.46156786217334,91.53700772547103,2.7150079194651986,2.361111111111111,3.2983090733825993,3.07,0.46691583123651664,
2025/09/05 08:00:00,13.987230812929909,52.21497387240913,3.442429829508628,9.48,0.7292529831323155,0.6630000000000262,74.48143236228071,92.40396179665703,2.7538687698837347,2.3438818565400843,3.293043209957955,3.04,0.47249750386659195,
2025/09/05 08:15:00,14.032726976412334,51.83685296311796,3.438504999546183,9.39,0.7305023029100356,0.6641614930449439,74.78499460616318,93.25977179938127,2.7308379662787465,2.3535676251331203,3.303096436228763,3.05,0.46792244133001115,
2025/09/05 08:30:00,13.958586382573742,51.980364142237704,3.4255457677380456,9.430000000000001,0.7335982986936694,0.6666216625600626,75.5728387652408,94.17434685928254,2.7528460103532093,2.3435843054082715,3.305701781519833,3.02,0.47130329773104007,
2025/09/05 08:45:00,13.97078978383098,51.105537806617974,3.4416968996612516,9.270000000000001,0.734327769523622,0.669398256571011,75.76096365173156,95.20655363134223,2.6934388094757558,2.3807982740021574,3.32111649314076,3.08,0.4601461492359122,
2025/09/05 09:00:00,14.038983122138745,51.233296358777466,3.4380793395097275,9.29,0.7360152029783935,0.6708908030352815,76.19613969183199,95.76141205210332,2.702090057446074,2.3928955866523145,3.3144242798054915,3.03,0.459675061149857,
2025/09/05 09:15:00,14.01904986193864,51.416527761447696,3.436950165619153,9.32,0.7337612406551001,0.6688805215923692,75.61486023716233,95.01408417092489,2.711706469657537,2.36587982832618,3.3154078015816255,3.05,0.463598799535291,
2025/09/05 09:30:00,13.537050052634754,51.49613950841962,3.4117878431775446,9.380000000000003,0.734261896884132,0.6689564439390974,75.74397560736443,95.04230852065989,2.7492917001732455,2.335820895522388,3.31104234112934,3.13,0.47078579257990094,
2025/09/05 09:45:00,13.539820788372879,51.6114370528897,3.4404490029112798,9.42,0.7277895922443733,0.6632435239604926,74.12585468750028,92.9185141643907,2.7380147161108543,2.3800424628450108,3.2690626949099415,3.12,0.4648859882507627,
2025/09/05 10:00:00,13.97050909544572,51.75457302846428,3.458764386058977,9.37,0.7207509932475915,0.6629999999999927,72.41560168154695,91.08525347804168,2.709059928385716,2.375667022411953,3.273694833613585,3.08,0.46379795204871266,
2025/09/05 10:15:00,13.983394759266673,52.37123166267156,3.4499655736161388,9.460000000000003,0.7159982772091471,0.6629999999999937,71.26077713551035,89.37402641014904,2.7420563475606934,2.340380549682875,3.266407863449085,3.09,0.4730963079466238,
2025/09/05 10:30:00,13.928426894794711,52.70851683356665,3.458526580535816,9.53,0.7109912180654466,0.6629999999999964,70.04415178784748,87.6743996483915,2.7555086763345202,2.335781741867786,3.251287227136196,3.07,0.4769830311690969,
2025/09/05 10:45:00,14.112755053388469,52.56444786371412,3.4704571208548867,9.45,0.7044665694502538,0.6630000000000041,68.45877948406624,86.09472943266168,2.722984226836422,2.346031746031746,3.2503918008364248,3.06,0.47353244257863036,
2025/09/05 11:00:00,14.18386876799832,52.73135166772465,3.4694397004457276,9.440000000000001,0.6989596875478868,0.6630000000000001,67.12070619259426,84.5480139716547,2.720900437839349,2.3347457627118646,3.2469002834313843,3.08,0.4759041194001608,
2025/09/05 11:15:00,14.136775277720687,51.78901537752927,3.492727923916221,9.24,0.6907148038811315,0.6630000000000115,65.17250722505324,82.9351247592913,2.645496643677774,2.398268398268398,3.2365310344482214,3.1,0.4613580988082876,
2025/09/05 11:30:00,14.377355650076538,52.09098042552404,3.4950966402495394,9.23,0.6841218522536772,0.6629999999999837,63.62365766159544,81.08677836117565,2.640842571763912,2.4073672806067172,3.222094493792407,3.1,0.461554861847554,
2025/09/05 11:45:00,14.674057690000268,52.44864349957277,3.5212702664797546,9.270000000000001,0.6786045884373255,0.663000000000013,62.327514122806285,79.37827393864198,2.6325727077084893,2.394822006472492,3.222492588130396,3.1,0.4641731581277052,
2025/09/05 12:00:00,14.42642966012994,53.237024361450494,3.513446760547103,9.56,0.6938639937108806,0.6629999999999885,65.91233083800844,82.92059991524512,2.720974772508392,2.3744769874476988,3.2111856185440546,2.94,0.4735727120656361,
2025/09/05 12:15:00,14.149981154340423,52.14696217187554,3.4632748001898137,9.41,0.7151465091122828,0.6629999999999919,71.05381280230532,90.13148634221994,2.7170815320471426,2.3560042507970245,3.2590989142632867,3.06,0.46647360912998825,
2025/09/05 12:30:00,14.269058135690045,51.917417909840935,3.4723243067745106,9.32,0.7087180411416412,0.6629999999999957,69.49181066587255,88.61175146383559,2.6840810870737695,2.369098712446352,3.257112150739075,3.06,0.4624217727308628,
2025/09/05 12:45:00,14.393038301706099,52.0778688539944,3.4819546661739995,9.32,0.7032557849488655,0.6629999999999888,68.1645806194879,87.01246746323903,2.6766574793579645,2.374463519313305,3.247606867574575,3.06,0.4625287369977063,
2025/09/05 13:00:00,14.30067562841083,52.587810254603255,3.4897257224984317,9.430000000000001,0.6981652351997504,0.6630000000000003,66.92766855582738,85.10704971235168,2.702218096741624,2.362672322375398,3.2297394390231178,3.06,0.46896628431826176,
2025/09/05 13:15:00,14.525671755534006,52.32160782655296,3.497205778907879,9.31,0.691475994008653,0.6629999999999898,65.35132986221859,83.6547764934829,2.6621253047646976,2.3780880773361974,3.230284314351674,3.06,0.4636842213938055,
2025/09/05 13:30:00,14.512168188436192,52.460658258652586,3.5048711447004517,9.33,0.687044130089511,0.662999999999997,64.31017396053055,82.33779530705843,2.6620094191215697,2.3740621650589495,3.2232525854406684,3.05,0.4655112103174253,
2025/09/05 13:45:00,14.703457795776956,53.59170102259782,3.508482478810914,9.53,0.6842457601860334,0.6629999999999907,63.65276674016367,80.86366668955645,2.7162740750610457,2.3252885624344177,3.214557658186278,3.02,0.4793442565666948,
2025/09/05 14:00:00,14.72238035944207,53.81736861865005,3.510667829577788,9.550000000000002,0.679407923673487,0.6629999999999937,62.51623770218978,79.43642615542232,2.720280147138995,2.320418848167539,3.2050506341421894,3.02,0.4817856572204388,
2025/09/05 14:15:00,14.898743818078117,53.49323231776191,3.5160266931674506,9.42,0.6726301943080397,0.6630000000000045,60.923979217357356,77.95757932075023,2.6791605474172018,2.3450106157112525,3.2008100412900693,3.01,0.4752867386572316,
2025/09/05 14:30:00,14.826722228160577,53.06646066397485,3.535494524987405,9.340000000000002,0.6665699133026137,0.6630000000000028,59.500267332285866,76.48931929424023,2.6417803602830565,2.3832976445396143,3.1879816525249938,3.05,0.46808477783617086,
2025/09/05 14:45:00,15.502871759772347,53.7817404216471,3.565339010180675,9.41,0.6629999999999965,0.6629999999999843,56.64265910704118,72.66323535578346,2.6393002104793246,2.394261424017003,3.1773265294734436,2.87,0.46845938408454807,
2025/09/05 15:30:00,16.101136810890125,53.189661673508624,3.608582335114991,9.260000000000002,0.6629999999999977,0.66300000000001,57.3197400547507,73.7756007013606,2.566104674927674,2.3682505399568035,3.2369232907938974,2.78,0.4631643307308078,
2025/09/05 15:45:00,15.055394067824636,53.05224930954006,3.505243333001863,9.270000000000001,0.6710212331803658,0.6629999999999996,60.54599392623927,77.7932276407741,2.6446095518456474,2.3462783171521036,3.220003353358946,3.01,0.47105275888437564,
2025/09/05 16:00:00,14.575094840671852,53.28290570130167,3.5040551572774428,9.5,0.6882348623070295,0.6629999999999995,64.58990679940275,82.00365008092392,2.711144537856318,2.3378947368421055,3.219526909672133,3.02,0.4762393819419844,
2025/09/05 16:15:00,14.679886802303486,52.90511148560728,3.5034544461422126,9.41,0.6900542794463249,0.662999999999998,65.01733348189461,82.77355916790106,2.685920466401871,2.3475026567481403,3.2329611126714473,3.02,0.47137639621299915,
2025/09/05 16:30:00,14.60091091254526,52.77881979008765,3.5012663730765223,9.41,0.6932305773074452,0.662999999999993,65.76352545077256,83.60679395729717,2.6875989991391434,2.3506907545164717,3.2373440107963116,3.02,0.4705224669502,
2025/09/05 16:45:00,14.658147713532458,52.76304059360979,3.499795259629501,9.41,0.6960639054906202,0.6629999999999873,66.42914524712904,84.34555096060296,2.6887287118036074,2.357066950053135,3.239914851356241,3.0,0.4693246018996085,
2025/09/05 17:00:00,14.771092685735823,52.78042025781707,3.5047470644526473,9.42,0.699087169100781,0.6630000000000178,67.15168191790079,85.11033319536675,2.687783120084064,2.349256900212314,3.2518223495208676,2.98,0.4696758156764628,
2025/09/05 17:15:00,14.779450730857775,52.71666489665779,3.4999454265673484,9.41,0.7016012878907383,0.663000000000005,67.76256758134018,85.81596277317121,2.688613350531318,2.354941551540914,3.2542461176488047,3.01,0.4684897562550435,
2025/09/05 17:30:00,14.705989400697035,52.5503378194835,3.503004959251,9.41,0.7048841317875406,0.6629999999999766,68.56023962447641,86.71225544442872,2.686265109373985,2.3453772582359194,3.267842692509565,3.02,0.4687167981606924,
2025/09/05 17:45:00,14.631872736550918,52.796511481708706,3.493314506393294,9.48,0.7086818862225355,0.6629999999999865,69.48302567057733,87.49299687439543,2.7137550835031217,2.3343881856540083,3.2672508523236456,2.99,0.47258027303938765,
2025/09/05 18:00:00,14.507651765348271,52.29731012493812,3.4756009748212024,9.37,0.7103096968136948,0.6630000000000029,69.87855437705952,88.32354457852108,2.6959366359603543,2.3276414087513344,3.2851457011377168,3.07,0.4700584478028229,
2025/09/05 18:15:00,14.366403185758656,52.500010075507305,3.5099774187589077,9.49,0.7090287718390562,0.662999999999993,69.56731263857496,87.30883455365439,2.7037210978284776,2.3603793466807166,3.260898573617292,3.07,0.4694455429904898,
2025/09/05 18:30:00,14.898260699555806,52.858491124612215,3.5171274613861963,9.470000000000002,0.7060149198381649,0.6629999999999966,68.83500078980813,86.37475416776992,2.692538187475189,2.337909186906019,3.2768466262408604,2.96,0.47188325083959054,
2025/09/05 18:45:00,14.89361594661824,53.30177544780656,3.514277471590481,9.550000000000002,0.7042641302848447,0.6629999999999916,68.40959040661755,85.4151522981303,2.7174860486124026,2.327748691099476,3.2674009702280182,2.99,0.47725441709059485,
2025/09/05 19:00:00,14.975158130197372,53.290489774088314,3.515612023426267,9.520000000000001,0.7018661560933506,0.663000000000008,67.8269257923862,84.70530056036819,2.707921106357447,2.319327731092437,3.2746227887624832,2.98,0.4779835188902677,
2025/09/05 19:15:00,14.913983054210291,53.350529989927566,3.5166326558747985,9.53,0.699593605146566,0.6630000000000003,67.27473677157687,83.86205207099117,2.7099788156944458,2.324239244491081,3.2679524643078572,2.99,0.4787438653886268,
2025/09/05 19:30:00,15.076545724643609,53.09318431670482,3.5215583463029763,9.430000000000001,0.6956312580807185,0.662999999999983,66.32750552795163,82.95499123626128,2.6777917821239168,2.3393425238600214,3.2719082436562466,2.98,0.47418013797707825,
2025/09/05 19:45:00,15.13060300304062,53.081590992435736,3.532462058524358,9.42,0.6929746078812553,0.6629999999999988,65.7033918177018,82.0972151524936,2.666695308805408,2.3503184713375798,3.268647231287279,2.98,0.4729046802315804,
2025/09/05 20:00:00,15.106025017605077,53.63806630951336,3.524973006622777,9.520000000000001,0.6915945163292524,0.6629999999999969,65.37917372561932,81.22041521973321,2.700729901225816,2.323529411764706,3.263631724361537,2.99,0.4812175898919473,
2025/09/05 20:15:00,15.070407702299462,53.25886519135946,3.524322144315213,9.430000000000001,0.6895882038766279,0.6629999999999908,64.90784065023988,80.86352136600296,2.6756918391273454,2.341463414634146,3.2652799916043453,3.02,0.4765252529590356,
2025/09/05 20:30:00,14.869419295197304,53.22974880193243,3.5276846205452377,9.48,0.6923954653600598,0.6630000000000177,65.56733672556406,81.38777188431476,2.6873150578111415,2.3449367088607596,3.2628501861797683,3.02,0.47735745935897933,
2025/09/05 20:45:00,14.964274049323762,52.604900294041215,3.5282475308194603,9.33,0.6923632929012519,0.6630000000000024,65.55977860871468,81.83423193434764,2.64437228921777,2.367631296891747,3.275981584162202,3.02,0.4690352427347999,
2025/09/05 21:00:00,14.848180962243589,52.95872212117138,3.5205898944487246,9.430000000000001,0.695652534682918,0.6630000000000124,66.33250393502391,82.31644350444273,2.678528395161632,2.348886532343584,3.27449242251936,3.01,0.47501910489003085,
2025/09/05 21:15:00,14.848069838274853,52.68261280401833,3.5147924019630405,9.37,0.6973985100846957,0.6629999999999954,66.74267731284617,82.96010829106362,2.665875798174247,2.3361792956243335,3.2933377964376027,3.07,0.4742435511848399,
2025/09/05 21:30:00,14.622640418329297,52.83951103255072,3.506079496123398,9.440000000000001,0.6998331665098545,0.6629999999999986,67.33294587566628,83.3108874101518,2.692466046602086,2.3453389830508473,3.2788676868090607,3.08,0.4761680648317783,
2025/09/05 21:45:00,14.400070399137064,52.50263257991003,3.5023224055735453,9.41,0.701802720524506,0.6629999999999923,67.81151208969315,83.91531247556117,2.686788624892175,2.352816153028693,3.2822719852934243,3.07,0.47409099213942246,
2025/09/05 22:00:00,14.34044645551819,52.439210595617226,3.508134797387163,9.430000000000001,0.7041457443872892,0.6630000000000082,68.38082476202929,84.43279835028552,2.6880381013361876,2.347826086956522,3.2897715365778666,3.09,0.4746809383618408,
2025/09/05 22:15:00,14.312891053336045,52.39372359537845,3.5003419320089106,9.42,0.7058783866637676,0.6629999999999976,68.80182568322859,84.8780523123552,2.6911656583771775,2.351380042462845,3.2908269845000624,3.09,0.47420649590583835,
2025/09/05 22:30:00,14.309342853404246,52.30171989486399,3.4999329939851975,9.41,0.7077419341839146,0.6630000000000188,69.25463422503049,85.3735283633286,2.6886229011159744,2.3538788522848035,3.295582100843761,3.07,0.47327930848236427,
2025/09/05 22:45:00,14.30005184517836,52.24831564130898,3.494255862109107,9.4,0.7095731670104876,0.6630000000000059,69.69959087729654,85.8942970068815,2.690129278148003,2.3521276595744682,3.3000266394320357,3.05,0.47311186841754344,
2025/09/05 23:00:00,14.242509739295144,52.280087418917844,3.4887868175011936,9.42,0.7118252737335551,0.6630000000000168,70.2468123193224,86.44617562801508,2.7000789938626792,2.3471337579617835,3.3019022911944367,3.07,0.4743132551197536,
2025/09/05 23:15:00,14.270361219272502,52.31114791637327,3.482795380532205,9.42,0.7134200954565988,0.6629999999999934,70.63432532397555,86.87743711507665,2.704723927410439,2.3471337579617835,3.3030262591131327,3.08,0.47437019559559307,
2025/09/05 23:30:00,14.11404426604048,52.27829147262395,3.4706047460058667,9.430000000000001,0.7154683937851513,0.6629999999999987,71.13202499050078,87.41410586297589,2.7171057179163034,2.3499469777306468,3.2986206929510136,3.07,0.4747783048244303,
