datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/09/05 23:45:00,14.076229675928403,52.23569721019152,3.4720003094122474,9.440000000000001,0.7172408358744553,0.6629999999999878,71.56269655063481,87.85649023622993,2.718893766918482,2.3516949152542375,3.3002995560894024,3.07,0.4744865294859178,
2025/09/06 00:00:00,14.146124704707347,52.556949775039584,3.4846056474474327,9.460000000000003,0.7067502491073245,0.6629999999999923,69.01367258138744,84.88362298014505,2.714797873018919,2.3509513742071877,3.2808803848700334,3.08,0.4769465033231956,
2025/09/06 00:15:00,14.104566971230042,52.07900197956678,3.498230432078093,9.39,0.706991720408787,0.6629999999999954,69.07234576612005,85.22172423557826,2.684214256984196,2.3663471778487755,3.2892830247560574,3.1,0.47143202598171624,
2025/09/06 00:30:00,14.095652023079822,52.5639107819797,3.4822547191206574,9.48,0.7090019438003613,0.6629999999999894,69.56079390752201,85.4957873384274,2.7223740836494295,2.336497890295359,3.2885024780813867,3.06,0.47885957625602676,
2025/09/06 00:45:00,14.007109642269882,52.00345221155567,3.466377333028467,9.340000000000002,0.7081135106240181,0.6630000000000035,69.34492061922504,85.77158385953679,2.6944556528818318,2.352248394004283,3.2936905097028704,3.11,0.47285544211665714,
2025/09/06 01:00:00,13.734970160663181,51.96230227298838,3.467276692384988,9.39,0.7097554686382227,0.6629999999999948,69.74388689514835,86.07642699251288,2.708177291020011,2.357827476038339,3.2850804580353605,3.1,0.47365707363579107,
2025/09/06 01:15:00,13.700572062500271,51.23347427751213,3.4770823410545595,9.25,0.7086338950567628,0.6630000000000047,69.4713646801513,86.28353928390115,2.6602763733212544,2.4118918918918917,3.279588505757707,3.11,0.4616899481661166,
2025/09/06 01:30:00,14.112330611057871,51.77148604709464,3.4772840032456136,9.300000000000002,0.7095113971550073,0.6629999999999918,69.68458191300032,86.3593841656545,2.674501131147069,2.386021505376344,3.2883714297355375,3.05,0.4662161588508599,
2025/09/06 01:45:00,14.253143037551467,51.759815549774316,3.470501547638187,9.260000000000002,0.7092941059642697,0.6630000000000017,69.63178406043023,86.46101386536293,2.6682022390400015,2.3952483801295896,3.286819107559296,3.04,0.4640724530455964,
2025/09/06 02:00:00,14.114251552387884,52.85981770740864,3.4683388497655865,9.550000000000002,0.7145004514753698,0.6630000000000033,70.89683241231458,86.91530251658455,2.753479522522851,2.3162303664921464,3.2925265839077364,3.03,0.48314327865992046,
2025/09/06 02:15:00,14.057578578718903,52.015962048341066,3.449302635576857,9.33,0.7125534151689488,0.6630000000000182,70.42373759652403,87.19317896702083,2.704894578912373,2.34941050375134,3.2973870330617996,3.07,0.47249748818467663,
2025/09/06 02:30:00,13.87013632578737,51.76601114273143,3.4598640621123082,9.33,0.7129611770067908,0.6630000000000009,70.52281639178113,87.30904015956426,2.6966377385081053,2.3933547695605575,3.2776790059196683,3.06,0.4667165365262757,
2025/09/06 02:45:00,14.046273042710936,51.70479038558676,3.4514338078926756,9.270000000000001,0.7127122327319335,0.6630000000000031,70.46232740887453,87.49163004846201,2.6858402959377448,2.382955771305286,3.28918940699928,3.05,0.4660553847534925,
2025/09/06 03:00:00,13.93369326353502,51.836672498629014,3.447720356939983,9.32,0.7142377673769934,0.6629999999999894,70.83300489932242,87.74930080642136,2.703235481740737,2.383047210300429,3.2821761217100214,3.07,0.46786803484720607,
2025/09/06 03:15:00,13.740958282549514,52.1298541127739,3.446269649633501,9.430000000000001,0.7168092950084478,0.6630000000000016,71.45783987907183,88.0984238697496,2.7362919790686866,2.361611876988335,3.279915816255059,3.05,0.4739607836041814,
2025/09/06 03:30:00,13.765032159050634,51.76849784212072,3.444456078216532,9.340000000000002,0.7161453564617374,0.6630000000000033,71.29651474947768,88.25560603011844,2.711603744657432,2.379014989293362,3.282637652158497,3.05,0.46876081501236644,
2025/09/06 03:45:00,13.862803129029203,51.4523548347608,3.43851365818649,9.24,0.7153943274062834,0.6630000000000092,71.11402819210586,88.4389750023,2.6872075898262615,2.4015151515151514,3.282517267779682,3.05,0.4628625774294689,
2025/09/06 04:00:00,13.843912880328219,51.43284120612702,3.436366324790955,9.24,0.7161992219269206,0.6629999999999993,71.30960308904828,88.69482979532565,2.688886785247524,2.3993506493506493,3.2840032862814446,3.04,0.46297908919659864,
2025/09/06 04:15:00,13.85791881210082,51.38286704376776,3.441370247854995,9.24,0.7169203802957351,0.6630000000000035,71.48483160662559,88.91369318180699,2.684977010468226,2.3971861471861473,3.288462371570319,3.04,0.4626541073511576,
2025/09/06 04:30:00,13.82923319293269,51.42286830302936,3.4358345233504117,9.25,0.7180039941157521,0.6630000000000099,71.74813028209157,89.2137080207155,2.692213474524372,2.3924324324324324,3.288889715444714,3.03,0.4636129074484315,
2025/09/06 04:45:00,13.820717533495554,51.451776713948334,3.429190081582373,9.25,0.718713286150311,0.6629999999999892,71.92047549379707,89.44121545429967,2.697429941163151,2.389189189189189,3.2890285725031174,3.04,0.4641890365813558,
2025/09/06 05:00:00,13.780106410761675,51.46574703473789,3.4211852602041457,9.25,0.719470450280225,0.663000000000001,72.10445276395617,89.6709371377292,2.7037413342088477,2.387027027027027,3.2881806348602067,3.06,0.4647625452451002,
2025/09/06 05:15:00,13.749475046674718,51.784435703608665,3.422246513325225,9.31,0.7167207641036001,0.6629999999999959,71.43632846093216,88.61339026844622,2.7204352356703674,2.369495166487648,3.283753347203325,3.05,0.46982557380098916,
2025/09/06 05:30:00,13.647556481586435,51.682331204785555,3.419764032499892,9.31,0.7182138874757141,0.6630000000000045,71.79913059479017,89.07612042109284,2.7224100585660205,2.36734693877551,3.2860931330094205,3.08,0.46977658982298914,
2025/09/06 05:45:00,13.382178518578883,51.531424209441866,3.4157600489587367,9.32,0.7188928307271137,0.6629999999999837,71.96410159784133,89.22972195795589,2.728528897350713,2.390557939914163,3.2708330582120158,3.06,0.4676991068900846,
2025/09/06 06:00:00,13.535903612916968,51.432706803308804,3.415050245526356,9.270000000000001,0.7187393841391898,0.6630000000000011,71.92681683586156,89.4013115289758,2.7144549372717153,2.390507011866235,3.278303266734696,3.05,0.46575246145915195,
2025/09/06 06:15:00,13.597222675874718,51.54293878887893,3.4253911615755905,9.31,0.7201030880774606,0.6629999999999969,72.25817237419437,89.66469044074897,2.7179377656003654,2.3780880773361974,3.28533793366289,3.07,0.46757428582966243,
2025/09/06 06:30:00,13.61551556443959,51.956474741262355,3.41161440892954,9.380000000000003,0.7215244528447641,0.662999999999996,72.603538457267,89.813666724866,2.749431464308757,2.35501066098081,3.2840580278520686,3.04,0.47347495857186483,
2025/09/06 06:45:00,13.353738331962745,51.86343104526418,3.4046376742447135,9.4,0.7227214303096858,0.6629999999999994,72.89438246022439,90.10207991137729,2.760939900039525,2.356382978723404,3.278590735707865,3.04,0.4742297411539287,
2025/09/06 07:00:00,13.420362296438611,51.44731351942784,3.4031285033131615,9.29,0.7218342336382908,0.6629999999999973,72.67880962040228,90.2962377467082,2.7298410832725226,2.3724434876210982,3.284757949200806,3.09,0.4683858360736725,
2025/09/06 07:15:00,13.176899560512084,51.463360351729364,3.4004825186655596,9.340000000000002,0.7233574055350369,0.6629999999999975,73.04891300549083,90.55858305146428,2.746669023802324,2.373661670235546,3.277095913418871,3.07,0.4699687814220992,
2025/09/06 07:30:00,13.277327513059731,51.27203147090637,3.391520556456249,9.260000000000002,0.7225276728467349,0.6630000000000016,72.84730288038362,90.64849022086456,2.7303387509688695,2.3876889848812093,3.276958596055425,3.09,0.4660441828383208,
2025/09/06 07:45:00,13.090618002348833,51.33000075457761,3.3918907967726084,9.32,0.7249713361722365,0.6630000000000057,73.44106913271288,91.15238215695229,2.747729970808023,2.374463519313305,3.2785311604973315,3.08,0.4691504116199192,
2025/09/06 08:00:00,13.042300885499742,51.24999996083983,3.393205584303214,9.32,0.7260866990446249,0.662999999999997,73.71208225707727,91.50038369528475,2.746665289929328,2.375536480686695,3.2801130043269033,3.08,0.46858841577228205,
2025/09/06 08:15:00,13.020274404963573,51.329276421396344,3.383982569334213,9.33,0.7270450145614089,0.6629999999999929,73.94493569765035,91.7599405960101,2.7571064001773644,2.3740621650589495,3.2771002297908844,3.09,0.46947579885290464,
2025/09/06 08:30:00,13.004444454879263,51.33491310345141,3.382204862638726,9.340000000000002,0.7286094462072038,0.6630000000000018,74.32506445993029,92.20348011211298,2.7615122026384666,2.3693790149892933,3.27988436599017,3.1,0.47003319297349866,
2025/09/06 08:45:00,12.788771126148845,50.86760106507876,3.382690677924468,9.28,0.7292071020265684,0.663000000000004,74.4702840784973,92.64507042582288,2.7433782404526474,2.3846982758620694,3.2812657324831984,3.1,0.4657271234459549,
2025/09/06 09:00:00,12.755717759562003,50.867781110136946,3.3812251578000208,9.29,0.7303835042680814,0.6633825959807987,74.75612867210573,92.9702145860564,2.7475248072637957,2.3842841765339076,3.2818315867816463,3.11,0.4660473609792407,
2025/09/06 09:15:00,12.80585225365553,51.046559963542165,3.3722690927170453,9.31,0.7314045052186817,0.664029957740346,75.00707639129966,93.21087317335207,2.7607524026200743,2.3791621911922665,3.280841983736153,3.12,0.46793914002773485,
2025/09/06 09:30:00,12.985727127780137,51.579647394094536,3.3309996692639476,9.32,0.7314843247040904,0.664018122032758,75.0276612193878,93.20647321517693,2.7979588488099267,2.3776824034334765,3.2639978399806124,3.12,0.4712609733569846,
2025/09/06 09:45:00,12.944631498293177,51.02688829930497,3.344215380348671,9.23,0.7312981631276767,0.6648922150910465,74.97965158830651,93.53141981183641,2.7599896987010664,2.4138678223185264,3.2647626923891906,3.12,0.4631828940640245,
2025/09/06 10:00:00,12.734029273500369,51.19550369553417,3.366467391917055,9.37,0.7357143664628232,0.6671629626597793,76.1185562806524,94.37557672092055,2.7833330637621883,2.36392742796158,3.2899968951096343,3.08,0.47225549905182407,
2025/09/06 10:15:00,12.74564658578754,51.24623297510823,3.357706751415152,9.380000000000003,0.7386236198447997,0.6695818637560436,76.86883023239261,95.27481012798073,2.7935733208525937,2.3635394456289975,3.294371377041402,3.08,0.4733278012605433,
2025/09/06 10:30:00,12.62205639694298,50.94494598262992,3.3439287454945563,9.380000000000003,0.7508767682950206,0.6801583697174343,80.02882247163444,99.20665649620781,2.805083694632593,2.359275053304904,3.3306951863658694,3.08,0.47516408560764734,
2025/09/06 10:45:00,12.38977326959747,50.13735549071936,3.3403368978088164,9.300000000000002,0.7626933623740606,0.6913313775997516,83.07623071415227,103.36025416112821,2.784150307144344,2.3677419354838705,3.3768836710575294,3.11,0.47207022855134356,
2025/09/06 11:00:00,13.501634556946385,52.668341837195044,3.213417907722921,9.29,0.7381855902354356,0.6703351073253369,76.75586578315264,95.55483058115702,2.8910027474711626,2.3649085037674924,3.2515579335858784,3.13,0.4798146891606113,
2025/09/06 11:15:00,12.908883294133545,50.95001184684014,3.3737291474219893,9.270000000000001,0.7306665741102132,0.6640659962479443,74.8249095542953,93.2242705917154,2.7477013106056853,2.4207119741100325,3.2634301994968857,3.07,0.4617226636185289,
2025/09/06 11:30:00,13.086787503487471,51.3755381492104,3.3813452412035936,9.350000000000001,0.7313405080879593,0.6637803767030253,74.99057202613596,93.11809070826104,2.765171650047736,2.3775401069518716,3.2782172403235523,3.05,0.4687189566626017,
2025/09/06 11:45:00,13.28509651048131,51.26505767663974,3.385647741251631,9.29,0.7297350215174531,0.6631931767027078,74.59855902307793,92.89979742717887,2.7439357871783807,2.3789020452099034,3.2849735330575127,3.05,0.46608157810655565,
2025/09/06 12:00:00,13.280968625556739,51.33921912860603,3.3840605467708103,9.300000000000002,0.7290205732984486,0.6630000000000008,74.42496095125796,92.6542432281305,2.7481777797605864,2.376344086021505,3.282447308567722,3.05,0.4669767991196286,
2025/09/06 12:15:00,13.278291954956671,51.30195505956203,3.3950058440747073,9.31,0.7286196096984321,0.6630000000000007,74.3275340055633,92.50365796635319,2.742263320768273,2.3737916219119226,3.2858452586699656,3.04,0.46698939230359915,
2025/09/06 12:30:00,13.380086397029174,52.19733506162248,3.394081978946034,9.5,0.7307690487880056,0.6630000000000158,74.84980905856183,92.37885854624795,2.798989552677228,2.3263157894736843,3.286299916235147,3.04,0.47927149006289155,
2025/09/06 12:45:00,13.41606113885939,52.19343136109745,3.4003879956330776,9.5,0.7300119488024609,0.663000000000005,74.66584737432788,92.16400954649573,2.7937988288984386,2.3263157894736843,3.287471922608563,3.03,0.47902818385168444,
2025/09/06 13:00:00,13.44224418047395,52.19108522218579,3.405597624750578,9.5,0.7292463126463911,0.662999999999989,74.4798115541356,91.94654383166736,2.7895250839258408,2.3263157894736843,3.28815558015176,3.04,0.4788628247960647,
2025/09/06 13:15:00,13.43153202429096,52.11439065345081,3.4032604592099633,9.5,0.7324901568724136,0.6633427620726211,75.28705755811725,92.95540621665802,2.7914407709497913,2.3263157894736843,3.2933256417716086,3.03,0.47818158138022543,
2025/09/06 13:30:00,13.44993417111067,51.779374652901026,3.404208412228209,9.41,0.7300202451935518,0.6630000000000076,74.66786324819532,92.56943210694457,2.764225588009968,2.357066950053135,3.2854602673235744,3.05,0.47161106588414486,
2025/09/06 13:45:00,13.647373078643739,51.33370934416638,3.4152164581420896,9.28,0.7268686473077298,0.663000000000003,73.90208162599758,92.16644461025162,2.717250901586603,2.3933189655172415,3.2850476400885475,3.04,0.4625183504347394,
2025/09/06 14:00:00,13.597585590628455,51.182366107486814,3.414109502753847,9.25,0.7261769855844429,0.6629999999999885,73.73402026294792,92.09790413274868,2.709344850403562,2.3913513513513514,3.288804276520854,3.04,0.46177926033799427,
2025/09/06 14:15:00,13.573713479889989,51.72544515205715,3.420461230854617,9.39,0.7272193093578226,0.6630000000000073,73.98728619945021,91.84085133871575,2.745243803758556,2.369542066027689,3.2832586782510087,3.0,0.469010828539016,
2025/09/06 14:30:00,13.730884864698567,51.41776183326891,3.415613704485905,9.270000000000001,0.7242407975575361,0.6629999999999971,73.26356138403715,91.46186760348924,2.714007145429011,2.3915857605177995,3.2828010206649156,3.02,0.4629092316175242,
2025/09/06 14:45:00,13.940197233761012,51.73710635637974,3.439354455640493,9.350000000000001,0.724925332932909,0.6630000000000236,73.42989117267086,91.36813190807942,2.7185334110202373,2.3636363636363638,3.2966950034752407,3.0,0.46729497964214356,
2025/09/06 15:00:00,13.972346881097621,52.15207476986865,3.4327803692898984,9.42,0.7243433079658775,0.6630000000000054,73.28846957018143,90.92922920751248,2.7441312832806175,2.3503184713375798,3.289369339242883,3.0,0.4721303257453969,
2025/09/06 15:15:00,14.030360948789507,52.1344285790683,3.443924286928023,9.42,0.7232306012428481,0.6629999999999938,73.01810184235894,90.62748946249359,2.7352517695453265,2.3556263269639066,3.2886559892926366,3.0,0.4709900614392937,
2025/09/06 15:30:00,14.15040615643278,51.6479356236693,3.4507648736610737,9.29,0.7204691940035052,0.6629999999999897,72.34712953183224,90.35046916973089,2.6921567652750027,2.3735199138858993,3.2969225855178896,2.99,0.4640592691126946,
2025/09/06 15:45:00,14.18986004968258,52.041999933586624,3.4529833593860704,9.37,0.7199953457520525,0.6629999999999971,72.23199292627109,89.90081091595178,2.7135954694163242,2.3671291355389545,3.2878809508653024,3.0,0.467894755928218,
2025/09/06 16:00:00,14.238211518688843,52.4225392988306,3.4550771238116806,9.45,0.7202397206380549,0.6630000000000092,72.29137162983508,89.67648594657939,2.7351053714177738,2.3492063492063493,3.2864751626007314,2.98,0.4728071511784527,
2025/09/06 16:15:00,14.269829657198557,52.14204341524248,3.456403166487113,9.380000000000003,0.7191798838961989,0.6629999999999998,72.03385035686794,89.68143231851606,2.713803786244441,2.347547974413646,3.2965846531528045,3.06,0.4703519545445763,
2025/09/06 16:30:00,13.97181171733206,52.48726047603992,3.448645414969567,9.5,0.7202578358146058,0.6630000000000059,72.29577329203748,89.54108667988773,2.754704777349177,2.3389473684210524,3.280338764342016,3.04,0.47624590335467337,
2025/09/06 16:45:00,13.998154081069345,51.99579988991616,3.4596376172422625,9.4,0.718901030929744,0.6629999999999961,71.96609409964573,89.56173971356287,2.717047575489396,2.348936170212766,3.2920700952357835,3.05,0.4707486689939814,
2025/09/06 17:00:00,13.920913057339078,52.099932944506634,3.446264498626661,9.41,0.7185184770684898,0.6630000000000038,71.87314038947542,89.42748893148622,2.7304926838174763,2.351753453772582,3.282398588753802,3.07,0.47179123041811394,
2025/09/06 17:15:00,13.846513464745442,52.079939137675694,3.4560246314402665,9.440000000000001,0.7190903135754303,0.6630000000000045,72.01208637934468,89.51324788366581,2.7314620139341907,2.350635593220339,3.2825948081172287,3.08,0.47218213729542047,
2025/09/06 17:30:00,13.782795730143732,52.11516883101501,3.455600298964737,9.460000000000003,0.7193688112275578,0.6630000000000212,72.07975630157276,89.5403516769365,2.737585131831978,2.347780126849894,3.280909021270483,3.08,0.4731854771115871,
2025/09/06 17:45:00,13.818774404001715,52.22858673164285,3.4517190397121023,9.470000000000002,0.7190708264365366,0.662999999999979,72.00735135496474,89.43437964936466,2.7435604958130853,2.345300950369588,3.2784572746246825,3.08,0.4741451300189189,
2025/09/06 18:00:00,13.79666421988395,52.21904990955778,3.454900551293067,9.48,0.7194368431740737,0.6630000000000021,72.09628684139656,89.52881986567562,2.743928474714538,2.3428270042194095,3.279821292056809,3.09,0.4744367017346665,
2025/09/06 18:15:00,13.811303841919539,52.281512316810904,3.4542888962775256,9.49,0.719387950596929,0.6630000000000087,72.08440682421391,89.49807900329375,2.747309297212167,2.3403582718651212,3.2790502137208346,3.06,0.4751027608252863,
2025/09/06 18:30:00,13.945730638882196,51.65556603670797,3.4776739279612885,9.360000000000001,0.7173235440783772,0.66299999999999,71.58279315713878,89.4238042968876,2.691454171348117,2.3846153846153846,3.2804260929533346,3.05,0.46386986308353656,
2025/09/06 18:45:00,14.244070990851242,52.367727448852804,3.4671738050688647,9.45,0.7181914116183546,0.6630000000000134,71.79366936555756,89.35533024314357,2.7255628160851035,2.3513227513227517,3.2826756193355844,3.02,0.4715459715579496,
2025/09/06 19:00:00,14.326327218300435,51.862464736352365,3.469721153841257,9.32,0.7163280500843269,0.6630000000000001,71.34090601503567,89.34009113941097,2.6860948147611285,2.3723175965665235,3.2889079218391912,3.0,0.46430386801912565,
2025/09/06 19:15:00,14.363045333233572,52.00782938132869,3.4682007966774204,9.340000000000002,0.7158694569654014,0.6629999999999933,71.22947613239583,89.1417549153212,2.693038998476627,2.372591006423983,3.284051059174944,3.01,0.4652479792058442,
2025/09/06 19:30:00,14.346825168315036,51.927550164182435,3.465200906086442,9.32,0.7157675030109919,0.662999999999993,71.20470315455172,89.23423571909376,2.689598742638533,2.361587982832618,3.2913363028442726,3.1,0.4658230714246749,
2025/09/06 19:45:00,14.097881793874933,52.85312366404116,3.463034796452071,9.58,0.7188651179336164,0.6630000000000001,71.95736788728442,89.14449335511569,2.766359728702365,2.3308977035490606,3.27170397648002,3.03,0.4787842650138589,
2025/09/06 20:00:00,14.43663158892798,52.182232138738755,3.4709010296042075,9.37,0.715719322371077,0.6630000000000075,71.1929961253203,89.06254384865278,2.6995872023088126,2.3585912486659555,3.287044688168389,3.02,0.4676489419580358,
2025/09/06 20:15:00,14.354392270162236,52.49302084599702,3.4672105671188946,9.45,0.7165005725850287,0.6629999999999973,71.3828258808455,89.00202554268046,2.7255339175585607,2.343915343915344,3.2821337446305394,3.03,0.4724608097376887,
2025/09/06 20:30:00,14.258411392172718,52.8391794432078,3.4630953401562174,9.54,0.717252060042387,0.6630000000000041,71.56542382163455,88.90585596210951,2.7547610050983056,2.327044025157233,3.276564070126101,3.01,0.47791016384437257,
2025/09/06 20:45:00,14.209358151955087,52.288613185896054,3.4689233520503926,9.430000000000001,0.715770955308717,0.6630000000000112,71.20554200082924,88.91752364590303,2.718422704389293,2.3541887592788973,3.2777255622649344,3.07,0.4704495954264399,
2025/09/06 21:00:00,14.43725830337877,52.493863483996904,3.47326375849046,9.42,0.7118373682607236,0.663000000000001,70.2497510719689,87.7853526117158,2.7121464579166004,2.359872611464968,3.2713397417432732,3.02,0.47019213735543436,
2025/09/06 21:15:00,14.488363269697516,52.08598881891754,3.4699542624749995,9.31,0.7105383553599558,0.6629999999999937,69.93411429264125,87.84808724685682,2.6830324827853773,2.3866809881847475,3.2699857673417223,3.0,0.46335216060911255,
2025/09/06 21:30:00,14.699835414077711,52.68749317254492,3.473559045055603,9.42,0.7121921343531492,0.6629999999999883,70.33595285392481,87.94613842529643,2.711915898884399,2.3471337579617835,3.279269663105713,2.96,0.47136109282024696,
2025/09/06 21:45:00,14.495142938696006,52.475815535215304,3.4684408725868368,9.4,0.7120908637382835,0.6630000000000025,70.31134591530166,88.02626417905493,2.7101514326779577,2.3595744680851065,3.2722063460586006,3.0,0.4694543667147007,
2025/09/06 22:00:00,14.5485404778629,51.89419163036138,3.4699745516994493,9.260000000000002,0.7105772381607043,0.663,69.94356211413171,88.1466521128264,2.6686074672982363,2.388768898488121,3.2757122028131143,3.0,0.460859681513849,
2025/09/06 22:15:00,14.555924742314573,52.173755080053525,3.4628110732231723,9.300000000000002,0.7097136416975482,0.6629999999999976,69.73372370059062,87.64272333100112,2.685679294465116,2.3741935483870966,3.274258336964542,3.02,0.4650657709182314,
2025/09/06 22:30:00,14.302430706977816,52.39351841225465,3.4532765937161094,9.37,0.7095352421893392,0.6630000000000021,69.69037582762232,87.1121982867528,2.7133650449693167,2.3596584845250805,3.2691463293722136,3.04,0.4707777664380107,
2025/09/06 22:45:00,14.271533031099409,52.80744871624455,3.4668834121223395,9.49,0.7099777238335394,0.6630000000000036,69.7978909115827,86.59133111463514,2.73732885473367,2.3371970495258165,3.2714190316122522,3.03,0.4775429114686741,
2025/09/06 23:00:00,14.09856255227345,52.13134926894435,3.442581384046262,9.33,0.7103738167000972,0.6630000000000059,69.89413435661558,87.16087932530553,2.7101755802309953,2.3461950696677385,3.2843644826508593,3.24,0.4722518784416974,
2025/09/06 23:15:00,13.69160935187881,52.06595394354633,3.4429281349348604,9.41,0.7146496074056233,0.6629999999999918,70.93307462161799,87.92803427748261,2.733138663139141,2.3560042507970245,3.2755865371043114,3.1,0.4735959881270102,
2025/09/06 23:30:00,13.805454396089601,51.59569890406635,3.4376781754249333,9.28,0.7151595200396824,0.6630000000000021,71.05697422373719,88.413207324954,2.699496441039858,2.37823275862069,3.285297477493856,3.09,0.46662683458630394,
2025/09/06 23:45:00,13.797504640104876,51.61161194205948,3.439048257631807,9.300000000000002,0.7176883608773567,0.6629999999999963,71.6714370800789,88.90740299608437,2.7042365513079933,2.3774193548387093,3.2900510147982316,3.08,0.46718850325300837,
2025/09/07 00:00:00,13.736752167131158,51.43359357675246,3.427605767038939,9.29,0.7224056850791533,0.6630000000000003,72.81766204613453,91.48257464182534,2.710346705953148,2.3842841765339076,3.2767822920157568,3.09,0.46248683148947983,
2025/09/07 00:15:00,13.681203625841249,51.50163545102197,3.417912815035442,9.300000000000002,0.7229823700489795,0.6630000000000081,72.95778612531748,91.58909807479799,2.72095881413042,2.389247311827957,3.2698789514062057,3.11,0.46291113628713837,
2025/09/07 00:30:00,13.921004757501123,51.937280207896606,3.4348995931119424,9.39,0.7240564777361397,0.663000000000001,73.21877498141069,91.52993444270774,2.733704361789764,2.347177848775293,3.2887641315803426,3.06,0.46977190152260456,
2025/09/07 00:45:00,13.966083339420493,52.38648395312464,3.4400238878256237,9.49,0.7241251497790656,0.6630000000000037,73.23546105315428,91.10852901070936,2.7587017734340376,2.3424657534246576,3.278622086691949,3.01,0.47393714718163266,
2025/09/07 01:00:00,14.042283104451315,52.586639781364966,3.431637706198794,9.5,0.7232480446264762,0.6630000000000029,73.02234027096151,90.7806540617464,2.768357505467294,2.3357894736842106,3.276459090673184,3.01,0.47597632494255465,
2025/09/07 01:15:00,14.190084956510816,51.92787144330259,3.4382046091368506,9.32,0.7194615380726912,0.663000000000007,72.10228725775966,90.33703931457495,2.710717092063859,2.383047210300429,3.2749249161136396,3.01,0.4642379763659154,
2025/09/07 01:30:00,14.255851492021804,51.912488511132665,3.4434109697962976,9.31,0.7186901951866954,0.6629999999999928,71.91486480480215,90.1216103645196,2.703714451066744,2.3791621911922665,3.2798155663384283,3.0,0.464194931661036,
2025/09/07 01:45:00,14.285408158349298,52.80665056797926,3.442222416108783,9.510000000000002,0.7208645455999138,0.6630000000000034,72.4431928615514,89.95288551926947,2.76275000577983,2.323869610935857,3.2832563775180033,2.98,0.4779047328626324,
2025/09/07 02:00:00,14.307402849497578,52.3946619899491,3.436762967081744,9.39,0.7181497742039312,0.6629999999999938,71.78355222247016,89.59114852034963,2.7322221782357383,2.3482428115015974,3.2816615089266876,2.99,0.4716033035857916,
2025/09/07 02:15:00,14.163735922936212,52.052355914273335,3.4352098917190745,9.33,0.716861249067352,0.6629999999999983,71.47046378127676,89.41805897281138,2.7159912477228603,2.3612004287245445,3.2808056063709476,3.02,0.46831266205136957,
2025/09/07 02:30:00,14.101358561560346,52.19176883836144,3.431532746144131,9.360000000000001,0.716188719360234,0.6629999999999924,71.30705115417567,89.06519903865002,2.727644085727417,2.3632478632478633,3.272531672743634,3.03,0.4697960466444872,
2025/09/07 02:45:00,13.92132456411042,52.10891198705349,3.421323235036557,9.350000000000001,0.7154211315753232,0.663000000000005,71.12054112325828,88.85977091364437,2.7328607552335216,2.366844919786096,3.2663384721401885,3.06,0.4699709750375254,
2025/09/07 03:00:00,13.77528180696578,52.33985820127532,3.420638840414365,9.430000000000001,0.716448021994806,0.6629999999999973,71.37005703225239,88.82827632921443,2.756794984780586,2.347826086956522,3.265787358222099,3.05,0.47510806206615874,
2025/09/07 03:15:00,13.768407791224547,52.06416200242745,3.4232586237848603,9.37,0.7154824544203273,0.6629999999999949,71.13544147204335,88.75069432541355,2.7371580794092143,2.362860192102455,3.2664675618624877,3.06,0.47120585929831904,
2025/09/07 03:30:00,13.731200323861344,51.80161582170018,3.420176636185553,9.31,0.7148382482166881,0.6630000000000068,70.97891094704269,88.77074611121112,2.7220816321297483,2.3780880773361974,3.2653185948053096,3.07,0.4675852861665675,
2025/09/07 03:45:00,13.676066742440923,51.74292722931801,3.4173314543810194,9.300000000000002,0.7145961957058827,0.6630000000000055,70.92009653889563,88.71341955930036,2.7214217070098368,2.3806451612903223,3.264080837562242,3.07,0.46723917290684175,
2025/09/07 04:00:00,13.659807056286013,51.73600461027894,3.4166231238591767,9.300000000000002,0.7146366959126065,0.6630000000000297,70.92993736095609,88.70201981002434,2.721985909143932,2.3806451612903223,3.264132825600586,3.07,0.46734176523500476,
2025/09/07 04:15:00,13.661266497595818,51.7127841788523,3.414525777632145,9.29,0.714513630608414,0.6630000000000188,70.90003470468507,88.68183689728633,2.720729203702861,2.381054897739505,3.2647190332847464,3.14,0.467141819971869,
2025/09/07 04:30:00,13.4531861152837,51.96847387282958,3.4147428831394597,9.39,0.7159840341379656,0.6629999999999964,71.25731632529072,88.69706509755092,2.749841004534721,2.374866879659212,3.2550633951633343,3.05,0.47143503870095627,
2025/09/07 04:45:00,13.78216584372143,52.032788256743345,3.4157586150934796,9.350000000000001,0.7162277611854971,0.6629999999999908,71.3165376157633,88.90638222872013,2.737312864757019,2.3850267379679146,3.2578246744650783,3.02,0.46861485363801664,
2025/09/07 05:00:00,13.902033052917886,52.57714720877692,3.4180066915316307,9.470000000000002,0.7193231585725752,0.6629999999999908,72.06866352722312,89.34624949957302,2.770620672997113,2.3400211193241813,3.270726949714289,3.01,0.4774001823930393,
2025/09/07 05:15:00,13.900250277535122,52.77646768697667,3.418936842529905,9.5,0.716778889392632,0.6630000000000098,71.45045186110146,88.439592137656,2.7786415595119043,2.329473684210526,3.2680832200675156,3.01,0.4805408945819831,
2025/09/07 05:30:00,14.097280068923112,52.37144131163393,3.4276656452119436,9.380000000000003,0.7145638484388851,0.6629999999999954,70.91223673460078,88.23469083892607,2.736556295420117,2.35501066098081,3.2729383906168548,2.98,0.47297176429070314,
2025/09/07 05:45:00,13.933366260593743,52.15451769606881,3.4136323850845036,9.33,0.7136010503955933,0.6630000000000029,70.6782941206784,88.11567197866637,2.733158977740668,2.371918542336549,3.2640246446998633,3.03,0.470409680786651,
2025/09/07 06:00:00,13.924382001866206,51.96703328363003,3.420536938623903,9.300000000000002,0.7130326982439857,0.6630000000000055,70.54019476650532,88.03639054437335,2.718871383900749,2.3849462365591396,3.263689340786401,3.05,0.4675252553977477,
2025/09/07 06:15:00,13.812274792137543,52.46851273901643,3.4112481454511294,9.42,0.7145880095513824,0.6629999999999867,70.91810745053247,88.02198594096272,2.761452582264205,2.3535031847133756,3.2609851619668397,3.02,0.47601882953351343,
2025/09/07 06:30:00,13.818770591735472,52.135620840155866,3.407463348007577,9.33,0.7129647654021914,0.6630000000000025,70.52368830734596,87.86488152178043,2.7381072214483155,2.3708467309753485,3.2614606128141204,3.05,0.47131359985068966,
2025/09/07 06:45:00,13.752678505047982,51.64143051828819,3.4090340643403887,9.23,0.7116129490713977,0.6630000000000035,70.19522124390102,87.83695228787121,2.7075118129645053,2.400866738894908,3.259089410504118,3.04,0.4643344047110506,
2025/09/07 07:00:00,13.685014025442683,52.21333612358512,3.4115577243616237,9.380000000000003,0.7134700066920824,0.6630000000000145,70.64645285682002,87.7904257131406,2.749477147350688,2.374200426439232,3.254401690789546,3.05,0.4725626312404069,
2025/09/07 07:15:00,13.765318969369275,52.279147540361464,3.4070736180963523,9.37,0.7131390863328633,0.6629999999999935,70.56604515930417,87.7152895101684,2.750160709833836,2.356456776947706,3.263656213559743,3.04,0.47462854068963306,
2025/09/07 07:30:00,13.722813862331975,52.13330490360909,3.4113090676523283,9.350000000000001,0.7125774535321855,0.6629999999999878,70.42957848659525,87.60739968227489,2.7408832839748216,2.3732620320855613,3.2584183033521685,3.03,0.4718563007218707,
2025/09/07 07:45:00,13.958178670180473,51.65919945968932,3.42436595924984,9.220000000000002,0.7106319513978502,0.6630000000000111,69.95685644704591,87.52411908522171,2.6924692365589875,2.3937093275488066,3.2702289320711966,3.06,0.46408111215447084,
2025/09/07 08:00:00,13.559107437771956,52.02623469565884,3.3804831923125827,9.29,0.711112086338952,0.6630000000000146,70.07352060516074,87.37881545797592,2.7481278478550064,2.383207750269107,3.247346404080564,3.06,0.47100378401134685,
2025/09/07 08:15:00,13.44957765874932,52.066749581442366,3.386151293644371,9.33,0.7115183998193807,0.6629999999999949,70.17224747560593,87.31878064434855,2.7553405595053957,2.379421221864952,3.2461620638998863,3.06,0.4725727911999021,
2025/09/07 08:30:00,13.334833689871402,52.26806057198877,3.3856182095361143,9.4,0.7127987151832568,0.6629999999999985,70.48334108964126,87.41795333980417,2.7764500951476028,2.3659574468085105,3.2444299898928315,3.05,0.47653219699852917,
2025/09/07 08:45:00,13.381044374325256,52.01941733248253,3.3885643288812113,9.340000000000002,0.7122175207336717,0.6629999999999963,70.34212128795575,87.46951321689718,2.756329552428403,2.372591006423983,3.2505396360335146,3.07,0.4734281348032834,
2025/09/07 09:00:00,13.514534700466754,51.897040441894546,3.3844611231707553,9.28,0.7116983248254678,0.6630000000000145,70.21596601712955,87.538577601554,2.7419431520330093,2.3836206896551726,3.2519033734680143,3.08,0.4702769301127985,
2025/09/07 09:15:00,13.370184293494674,52.034387961577636,3.387343402588149,9.350000000000001,0.7134654332503936,0.663,70.64534159271882,87.77362448001183,2.7602752035285225,2.366844919786096,3.254193429794532,3.06,0.47427869941470213,
2025/09/07 09:30:00,13.30611943921241,51.7564057697993,3.3880106097364604,9.300000000000002,0.7131027818771127,0.6630000000000009,70.55722382928684,87.84851408678877,2.744973694377956,2.3817204301075265,3.25355815263588,3.08,0.47073826217866593,
2025/09/07 09:45:00,13.34771579125794,51.76627338420474,3.389314518201795,9.300000000000002,0.7135742312657022,0.6629999999999893,70.67177755430608,87.9780761559113,2.7439176712741693,2.3849462365591396,3.2534599767584775,3.09,0.47017941339103464,
2025/09/07 10:00:00,13.370617913182684,51.76848685767243,3.390765699135911,9.300000000000002,0.7137576878952133,0.6630000000000015,70.71635421682528,88.00928723940265,2.742743328555546,2.387096774193548,3.2535895007578186,3.08,0.4698491878098645,
2025/09/07 10:15:00,13.389556840283149,51.702285774681,3.3940223626553765,9.29,0.7140475135812353,0.6629999999999915,70.78677664761578,88.12439553136224,2.7371652297340185,2.3907427341227128,3.2552051868769465,3.08,0.4687699573593722,
2025/09/07 10:30:00,13.411417142111532,51.65742591584166,3.395357759875479,9.28,0.714238734405328,0.6629999999999948,70.83323986982178,88.20883269370471,2.7331435024803787,2.3965517241379315,3.254752405058267,3.07,0.46761586489435986,
2025/09/07 10:45:00,13.479778479379775,51.75076044169185,3.395173232636795,9.300000000000002,0.7162782440020156,0.6629999999999949,71.32880403252243,88.74176450351905,2.739182764108133,2.3741935483870966,3.26740035705975,3.07,0.4703183428096669,
2025/09/07 11:00:00,13.423755588285417,51.60553295643098,3.387744862333627,9.28,0.7189053354752543,0.6629999999999941,71.9671400268116,89.58897539525532,2.7392853880996015,2.387931034482759,3.2648518427735653,3.04,0.46780559263108795,
2025/09/07 11:15:00,13.372339762627348,51.525999658733554,3.3864617032813236,9.29,0.7224612204868771,0.6630000000000104,72.83115615171761,90.607993970464,2.7432762611779786,2.3939720129171156,3.2657188214287007,3.04,0.4666236395487786,
2025/09/07 11:30:00,13.427232250812722,52.16765588295016,3.3847641624404465,9.45,0.7280113215559962,0.6630000000000112,74.17973092365031,91.61503288527257,2.79192272976161,2.354497354497355,3.2716991753469937,3.04,0.4758515951136501,
2025/09/07 11:45:00,13.398131519651827,52.15233246601156,3.3871126606797475,9.48,0.7320582227204685,0.663000000000002,75.17566508021059,92.69922534670545,2.7988440154504612,2.3417721518987342,3.2822685714940767,3.05,0.4772127811277234,
2025/09/07 12:00:00,13.398412599793744,52.19391359907718,3.381527671625342,9.5,0.7356388342678343,0.6654619601872165,76.09907711160642,93.74322418232939,2.809381120762438,2.334736842105263,3.291646805246159,3.01,0.47910471055935155,
2025/09/07 12:15:00,13.298178452145123,51.80918601486951,3.3837471524456197,9.41,0.7311246615136537,0.6629999999999957,74.93621655716495,92.66782730106847,2.78094064835751,2.359192348565356,3.280485131595787,3.06,0.4730693763246189,
2025/09/07 12:30:00,13.364603013525766,51.63379963591041,3.3833455889356174,9.350000000000001,0.7295863422343769,0.6629999999999824,74.5624326304621,92.44141996395196,2.763536787544503,2.3732620320855613,3.279552989232161,3.06,0.4696248287140048,
2025/09/07 12:45:00,13.298686282028427,51.71288087668006,3.392798756564343,9.4,0.7302712593224641,0.663000000000008,74.72885516842058,92.41744358737192,2.77057399346572,2.358510638297872,3.285020182110886,3.05,0.47247980529020817,
2025/09/07 13:00:00,13.497722668046492,51.414183037350426,3.3949417417723526,9.29,0.727917645472038,0.6629999999999902,74.15696931949299,92.15135891219697,2.7364239820946357,2.3853606027987087,3.2848448005284445,3.05,0.4656683915846025,
2025/09/07 13:15:00,13.542727103486584,51.51310304185154,3.394379275584654,9.300000000000002,0.7274753000319262,0.6630000000000003,74.04948733067992,91.96477680745899,2.739823468430219,2.3817204301075265,3.2845788864973526,3.04,0.4666634728022427,
2025/09/07 13:30:00,13.552749329996914,51.47609073440151,3.4056546412607944,9.31,0.7273851465264028,0.6629999999999977,74.02758164975172,91.88463093220096,2.733688814833374,2.3780880773361974,3.2895680110670185,3.05,0.466745638782665,
2025/09/07 13:45:00,13.566549349792524,51.52668005871834,3.407212539025452,9.32,0.7271784913987426,0.6630000000000074,73.97736816927824,91.7568610873005,2.7353738263318768,2.375536480686695,3.2900364559010082,3.05,0.4674428994578835,
2025/09/07 14:00:00,13.566637040589285,51.568129200617136,3.4140022372195484,9.33,0.7251226403390563,0.662999999999998,73.47783332488294,91.15712842170761,2.7328628840028513,2.371918542336549,3.2888667346511635,3.04,0.468217686095207,
2025/09/07 14:15:00,13.619020184187264,51.64261452990701,3.4165340912958255,9.340000000000002,0.724728045759352,0.6629999999999986,73.381953936617,91.05808171353708,2.7337646136168128,2.3683083511777303,3.288998298360469,3.04,0.46879599920278897,
2025/09/07 14:30:00,13.732863208599724,51.73177962976314,3.41583750638879,9.33,0.7231719959509889,0.6630000000000018,73.00386181012942,90.70016793258611,2.7313945650370357,2.3740621650589495,3.2838219562310895,3.03,0.4680529743552892,
2025/09/07 14:45:00,13.660474389780916,51.77133171181919,3.4223597309674796,9.360000000000001,0.7225347493907782,0.6630000000000004,72.84902235335397,90.45526339377825,2.7349550414894543,2.372863247863248,3.280210999590682,3.04,0.4689341825871899,
2025/09/07 15:00:00,13.779538842274121,52.552276016757105,3.4290563422284963,9.53,0.723674709128145,0.663000000000004,73.1260120736666,90.17386299161475,2.7791902636999497,2.330535152151102,3.281494584011591,3.02,0.47946615289580236,
2025/09/07 15:15:00,13.86237085319766,52.662465154241374,3.4327830914807844,9.54,0.7224720743386261,0.6629999999999823,72.8337934425437,89.84505237064444,2.7790861658797006,2.328092243186583,3.280011571326886,3.03,0.4800373141614506,
2025/09/07 15:30:00,13.872571456836397,52.72873010824469,3.4350775894620984,9.550000000000002,0.7211795054408354,0.6629999999999977,72.51972244008103,89.48958800346118,2.780140987003279,2.3246073298429315,3.278157110395754,3.03,0.48086301392412706,
2025/09/07 15:45:00,13.910198345395543,52.78671007852154,3.4404919502580165,9.56,0.7200456245262913,0.6630000000000085,72.24420976442484,89.18154071902642,2.778672392848662,2.321129707112971,3.277908391925311,3.02,0.4814305788076262,
2025/09/07 16:00:00,13.909568832918296,52.81802233814142,3.4449726132477885,9.57,0.7190700489845362,0.663000000000003,72.00716244810793,88.90903787064843,2.7779611260763466,2.317659352142111,3.2776004376591286,3.03,0.48205181677407843,
2025/09/07 16:15:00,13.962552420687814,52.896740025112706,3.448729823912158,9.58,0.7181362477160101,0.6630000000000005,71.78026552910474,88.6607890021707,2.777834301073974,2.31419624217119,3.2770802892578277,3.03,0.48267165579005716,
2025/09/07 16:30:00,14.025954217527442,52.952819632211344,3.4525378582996527,9.58,0.7166716216209537,0.6630000000000086,71.42438772120295,88.29212489259905,2.7747704422618766,2.3131524008350732,3.275857003673539,3.04,0.48277194797309847,
2025/09/07 16:45:00,14.038848842638117,52.27551166414554,3.455149855071911,9.41,0.7125201995657205,0.6629999999999945,70.41566680214305,87.7731515556016,2.7234708752752934,2.3623804463336877,3.267773550340528,3.03,0.47129117559206823,
2025/09/07 17:00:00,14.025986382176825,52.245270160296855,3.460532418503871,9.41,0.711497419490135,0.663000000000002,70.16714963281431,87.52663993946949,2.7192347482958494,2.351753453772582,3.273108786621193,3.05,0.47227534286219197,
2025/09/07 17:15:00,14.121264103403803,52.276071677242385,3.465708632452287,9.4,0.7097679680550721,0.6630000000000051,69.74692402870888,87.10802456597831,2.712288018669559,2.3617021276595747,3.2675760061834924,3.06,0.47070897617253143,
2025/09/07 17:30:00,14.142073413836158,52.245743182217154,3.4738154916623616,9.4,0.7088897267070668,0.6629999999999981,69.53352717145705,86.91280900899139,2.705958339630099,2.358510638297872,3.2701160142292114,3.06,0.47058405945170134,
2025/09/07 17:45:00,14.250749463967452,51.47491387114752,3.4816919257817736,9.210000000000003,0.7053036618168743,0.6629999999999944,68.66217787868015,86.63948551838878,2.6452656341591747,2.3908794788273613,3.2782171952389905,3.1,0.4596423652788795,
2025/09/07 18:00:00,14.161960865239166,52.23043348239514,3.4703661823493457,9.37,0.7057601048216061,0.6630000000000011,68.77308532222818,86.2068161758592,2.700003258346864,2.362860192102455,3.2638516333385277,3.06,0.4697134308039374,
2025/09/07 18:15:00,14.205643089912087,52.27344931281215,3.4742245615015794,9.37,0.7041643268774035,0.6629999999999973,68.38533997302474,85.7885767381608,2.6970047082823667,2.3660618996798295,3.260022928186205,3.07,0.469370101486353,
2025/09/07 18:30:00,14.24002162318601,52.376379373255645,3.4747263731392852,9.380000000000003,0.7028198018555033,0.6630000000000055,68.05864456654575,85.41129838849758,2.6994931377936164,2.359275053304904,3.259154702746736,3.08,0.4707082146465323,
2025/09/07 18:45:00,14.323348188974762,51.96171212190444,3.4808424217021865,9.270000000000001,0.699630983778212,0.6629999999999965,67.28381910701503,84.92818200182698,2.663148421256836,2.386192017259978,3.257742544259762,3.07,0.463622340287038,
2025/09/07 19:00:00,14.250585394529367,52.35360019483113,3.4828211196229226,9.37,0.6995948445332424,0.6629999999999884,67.27503792025239,84.59038234209228,2.69034776067238,2.36392742796158,3.253988769218771,3.06,0.4698464715376887,
2025/09/07 19:15:00,14.278611254540522,52.3568633254298,3.4894883448510385,9.37,0.6981502665853969,0.662999999999988,66.92403145166409,84.21682665284902,2.685207421261638,2.364994663820705,3.2526285021929913,3.06,0.46951070580707965,
2025/09/07 19:30:00,14.390698740399671,53.49751758069522,3.4862799571971506,9.600000000000001,0.6993834228922517,0.6630000000000089,67.22366626273775,83.7966381965628,2.7536514903748786,2.308333333333333,3.2484385315028406,3.05,0.48475452952437004,
2025/09/07 19:45:00,14.399440852277394,53.6056233571083,3.4895837369244274,9.62,0.697952220578131,0.6629999999999928,66.87590983266423,83.35569713403976,2.756775800565446,2.305613305613306,3.244687766529397,3.04,0.4858671661259835,
2025/09/07 20:00:00,14.505925264516065,53.35869269114738,3.4995391436251144,9.550000000000002,0.6953045803607879,0.6630000000000063,66.25076074465987,82.88306993925653,2.728930755752975,2.3371727748691096,3.23688864342687,3.01,0.47940503275313706,
2025/09/07 20:15:00,14.739847481071592,52.33984384711482,3.4976867584569877,9.29,0.6953792115793127,0.6629999999999946,66.26829348822771,83.9574434522402,2.6560411613584014,2.379978471474704,3.2530184764692436,3.05,0.4641128643709667,
2025/09/07 20:30:00,14.535712508507174,52.8854085315308,3.490304953544298,9.430000000000001,0.6956085974362045,0.6629999999999983,66.32218197465683,83.56392056932316,2.7017696520827283,2.3467656415694593,3.2453224615609786,3.05,0.4737239770350694,
2025/09/07 20:45:00,14.95680972104907,52.069012077234845,3.5181165062988686,9.2,0.6895722815040628,0.6630000000000075,64.90410008589207,82.68040307942766,2.6150356258890897,2.4250000000000003,3.239719952155096,3.0,0.455543563856198,
2025/09/07 21:00:00,15.0686502389064,52.69993018133886,3.517172522975617,9.32,0.69063810454728,0.6629999999999935,65.15448862936783,82.62204670987914,2.649855797268382,2.3798283261802573,3.2460268892307838,2.98,0.46487307328532573,
2025/09/07 21:15:00,15.07385306808527,52.759633515271844,3.5119933082698376,9.32,0.6900167617572951,0.6629999999999986,65.00851963650553,82.50792323405443,2.653763598596218,2.3723175965665235,3.246021948475669,2.98,0.4660608923338104,
2025/09/07 21:30:00,15.025388852380217,53.246959021104146,3.5087054473527792,9.430000000000001,0.6905607035876997,0.6629999999999829,65.13630520421667,82.32232972104913,2.6876009233304763,2.3573700954400847,3.2357160575306994,2.99,0.4720141957363682,
2025/09/07 21:45:00,15.083720187620486,52.51069980138334,3.5096675449306245,9.25,0.6878746412971409,0.6629999999999915,64.50528185666926,82.18888966660825,2.635577268097866,2.383783783783784,3.2452482965990903,2.96,0.4626019554610968,
2025/09/07 22:00:00,15.070493806526713,52.510869564392294,3.5162290855223484,9.260000000000002,0.6874815748725047,0.6629999999999908,64.41294070287175,81.94171990164507,2.63350304396461,2.386609071274298,3.2452675044565806,2.99,0.4626268124442278,
2025/09/07 22:15:00,15.129373101986232,52.62435040105652,3.516099471054743,9.270000000000001,0.6870645325194993,0.6630000000000077,64.31496700263915,81.67850617077559,2.6364441837645822,2.386192017259978,3.24475361121414,2.97,0.4635060464227111,
2025/09/07 22:30:00,15.053924393638283,53.20297649089508,3.5108461945644875,9.4,0.6880098619873225,0.6630000000000058,64.53704858556335,81.39078242510901,2.6774172034517307,2.3553191489361702,3.2418141977993598,2.99,0.47253585182533964,
2025/09/07 22:45:00,15.04286148522334,53.12722333302372,3.5107234079124434,9.380000000000003,0.6873339014674875,0.6630000000000045,64.37824851918626,81.16345065456679,2.671814013846669,2.362473347547974,3.2411502233240097,2.98,0.471435110752549,
2025/09/07 23:00:00,15.065002709627151,52.87948046500884,3.506352115984514,9.31,0.6864749564185381,0.6630000000000007,64.17646080113653,81.09242929110617,2.655181137558382,2.3447905477980666,3.2598017621417488,3.1,0.4714662074435313,
2025/09/07 23:15:00,14.615644543471149,53.46109565874889,3.502965189023581,9.510000000000002,0.687816446333575,0.6629999999999928,64.49161040129977,80.63689676680292,2.714842850793737,2.356466876971609,3.223423123106173,2.99,0.4782222605208235,
2025/09/07 23:30:00,14.891470097308627,52.71493757127922,3.503637059940426,9.28,0.6837559144335957,0.6630000000000045,63.53768969687494,80.18006329408597,2.648676173141573,2.3954741379310347,3.233521789757857,3.01,0.4661845075668175,
2025/09/07 23:45:00,14.944356079488102,53.1088939447265,3.5062774901268257,9.360000000000001,0.6841650741384664,0.6629999999999999,63.63381156551483,79.92923722938671,2.669497786856978,2.3664529914529915,3.2395873316878983,3.0,0.47257411814653,
2025/09/08 00:00:00,14.827652467613802,52.72235507398045,3.492828859884399,9.32,0.6915652098107431,0.6630000000000008,65.37228888997022,82.33189039571555,2.6683242649078607,2.366952789699571,3.2522948306149453,3.02,0.46937373370851165,
2025/09/08 00:15:00,14.695066303631847,53.10488926440428,3.4810396095005256,9.41,0.6929509992178741,0.6630000000000095,65.6978455510157,82.32836320957054,2.7032154343541603,2.3475026567481403,3.2472985110852344,3.02,0.4757951476365911,
2025/09/08 00:30:00,14.568782586930183,53.42722030930719,3.484910947346208,9.520000000000001,0.6951052909452524,0.6629999999999958,66.2039426665518,82.47624821679915,2.7317771225257763,2.3245798319327733,3.2487717766658255,3.02,0.48209803275499036,
2025/09/08 00:45:00,14.551427678302616,53.38563757450282,3.47832735515455,9.5,0.6949447675204918,0.6630000000000059,66.16623169119349,82.42483411505802,2.731197794227707,2.3305263157894736,3.2467313814595316,3.03,0.4813395517676378,
2025/09/08 01:00:00,14.405376353534393,53.17167327034821,3.46846758825125,9.460000000000003,0.694917205467132,0.6629999999999936,66.15975667412766,82.48652653286408,2.7274292635871493,2.340380549682875,3.2442485209470924,3.04,0.47954240858411823,
2025/09/08 01:15:00,14.335627047211005,53.09747239816528,3.4696409936318933,9.460000000000003,0.6953764897363517,0.6630000000000161,66.26765405910494,82.54454583776823,2.7265068683943636,2.3382663847780125,3.2475317653840485,3.06,0.479799992369417,
2025/09/08 01:30:00,14.293179652293077,53.022397126281305,3.4682161694318228,9.45,0.6957696645924752,0.6630000000000077,66.36002068617331,82.62002460112667,2.724743654472996,2.338624338624339,3.249966486730126,3.04,0.47957181212801214,
