datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/09/08 01:45:00,14.29088802842466,53.023551373934254,3.4679539012579816,9.45,0.695913725306138,0.6629999999999998,66.39386415812537,82.58310019079164,2.72494971648039,2.342857142857143,3.2488696513650286,3.04,0.4792806218318467,
2025/09/08 02:00:00,14.294861411332818,53.00461722223338,3.4649763092363757,9.440000000000001,0.6961083649961062,0.6630000000000044,66.43958989917259,82.59925449520655,2.72440535158534,2.3463983050847457,3.2487448463388553,3.03,0.4788458463303272,
2025/09/08 02:15:00,14.268431675841839,52.459147426649906,3.460811817243457,9.31,0.6945463395629302,0.6629999999999999,66.07263097894702,82.54593723349883,2.6901202641568167,2.3791621911922665,3.2479841962233316,3.04,0.4709672640171599,
2025/09/08 02:30:00,14.216515974209017,52.51635071072292,3.458308347669518,9.33,0.6952957996694396,0.6629999999999999,66.24869794020898,82.61435493408544,2.697850816653551,2.3740621650589495,3.2488344056189518,3.05,0.4725080212766987,
2025/09/08 02:45:00,14.11167116483091,52.917796818255795,3.452049381662076,9.430000000000001,0.6967133781323542,0.66300000000001,66.5817226471287,82.57700074888923,2.7317106325575478,2.3605514316012726,3.241274489939192,3.04,0.47821755535580446,
2025/09/08 03:00:00,14.207357850928247,52.28449969340153,3.4629749000624415,9.29,0.6955106373239859,0.66299999999999,66.2991686893154,82.67147798645756,2.6826645494405663,2.3853606027987087,3.2534170227050176,3.06,0.46971080476061977,
2025/09/08 03:15:00,14.272801347298355,53.38249352744157,3.461311137832542,9.53,0.6987726922067,0.6630000000000088,67.0752696867619,82.67050217980675,2.753291923351232,2.326337880377755,3.2540880386916977,3.02,0.4852446313434513,
2025/09/08 03:30:00,14.260012547136228,53.43170485466055,3.454141563244238,9.53,0.69899416569472,0.66299999999999,67.12908376237522,82.65991521913331,2.7590067822956064,2.3273871983210914,3.252045434055424,3.02,0.485758317960945,
2025/09/08 03:45:00,14.172939924289324,52.62363829866399,3.454475575470878,9.360000000000001,0.6972150782194458,0.6629999999999945,66.69958457070831,82.67846378705919,2.7095284929678924,2.3696581196581197,3.2535644469202123,3.04,0.4749926980304223,
2025/09/08 04:00:00,14.21356361559765,52.73496772009429,3.4511248704814017,9.37,0.6972717328142564,0.6629999999999882,66.71289415485185,82.58112117899265,2.7150567863089132,2.368196371398079,3.252712513082711,3.03,0.47598192778989334,
2025/09/08 04:15:00,14.291484393745577,52.142666578109186,3.4508878053645216,9.220000000000002,0.6956585252289195,0.6629999999999993,66.33391126440883,82.59610914645693,2.671776226879124,2.392624728850325,3.2615989241046672,3.04,0.46797918458570387,
2025/09/08 07:00:00,13.162445405361723,51.90602673369824,3.3875975766028037,9.41,0.7230082034718257,0.6629999999999961,72.96406318259642,89.82412966217352,2.7777797649261116,2.363443145589798,3.2704225117162307,3.06,0.4757782187704428,
2025/09/08 07:15:00,12.856295881688197,51.82830837289799,3.3925297347710566,9.48,0.7268728542650446,0.6629999999999778,73.90310384098227,90.72420749814337,2.7943749181729,2.339662447257384,3.280181458104659,3.09,0.4797352359762059,
2025/09/08 07:30:00,12.886903430122402,51.994656743701,3.376870280009911,9.49,0.7281552034828643,0.6630000000000096,74.21469164495633,91.08840032777424,2.8102945073661956,2.341412012644889,3.2733772869895197,3.09,0.48054102148666844,
2025/09/08 07:45:00,12.889805325259658,52.06220104293408,3.3727119611582697,9.510000000000002,0.7303258198850049,0.6630000000000057,74.7421124041479,91.67672177589841,2.819689350742552,2.3406940063091484,3.2725307824312106,3.11,0.48098537538962505,
2025/09/08 08:00:00,12.89446322793708,51.57221660437784,3.3810843352176927,9.42,0.7308978780178,0.6630000000000094,74.88111224511657,92.24139390617056,2.7860884456150337,2.357749469214437,3.2811232597583957,3.1,0.47474593812783555,
2025/09/08 08:15:00,12.965621999383302,51.91637292380301,3.339875237782555,9.41,0.7314041685008977,0.6629999999999998,75.00698955438568,92.47831067347724,2.8174705131343725,2.3506907545164717,3.2704797413566937,3.14,0.477716355047801,
2025/09/08 08:30:00,13.103587545358153,52.37597191678384,3.3307622296373283,9.48,0.7330759068475119,0.6630000000000023,75.4381179474526,92.7353847000273,2.8461953590221407,2.3554852320675104,3.2565752621211783,3.1,0.47992456642857295,
2025/09/08 08:45:00,12.86780583905147,51.43365471650054,3.3601816701500713,9.380000000000003,0.7349345175080709,0.6655333658609772,75.91743926531096,93.76976944596507,2.7915157336064733,2.371002132196162,3.282026190819315,3.11,0.4726824836695352,
2025/09/08 09:00:00,12.89354583103102,51.66362527568674,3.346321311999711,9.41,0.7365143335613948,0.6666107670882552,76.32486160971976,94.17029643645,2.8120431729781283,2.3666312433581296,3.2786262733624114,3.11,0.4751742884553636,
2025/09/08 09:15:00,12.87587442407073,51.70685612460335,3.3443537372842846,9.430000000000001,0.7383174874453464,0.6680226025219159,76.78988105370605,94.69515030053459,2.8196778034782417,2.3658536585365852,3.280323565461032,3.13,0.4760919452288562,
2025/09/08 09:30:00,12.76602498312667,50.843045412332685,3.3689289304090537,9.31,0.739321989420458,0.6703278327800597,77.04893434589148,95.55212624812609,2.7634895815001905,2.39312567132116,3.2992192170744423,3.1,0.4671899340022247,
2025/09/08 09:45:00,12.673421646375289,51.144684172307734,3.348535386373857,9.37,0.7418121565329334,0.6718456989826257,77.69112918926338,96.11639735408085,2.7982383098381445,2.375667022411953,3.2975796672177387,3.12,0.47268883125395117,
2025/09/08 10:00:00,12.801863580921008,51.556803512333374,3.3394573086034347,9.440000000000001,0.7448980130271023,0.673741999996354,78.48694771807924,96.82135268442654,2.826806611864675,2.3633474576271185,3.2985695106153834,3.11,0.4771682431673228,
2025/09/08 10:15:00,12.732568958824004,51.620709776892,3.3685420760031444,9.520000000000001,0.7446880326108042,0.6727408274517004,78.43279539236582,96.44916392491947,2.8261484598392514,2.3445378151260505,3.3056378069806724,3.09,0.4800344320473373,
2025/09/08 10:30:00,12.665610638826365,51.664656335471136,3.3599364308964326,9.54,0.7470483671544103,0.674593160624703,79.0415074201441,97.13777408461296,2.8393394328162107,2.3385744234800843,3.309228207108321,3.09,0.4820353428407934,
2025/09/08 10:45:00,12.606802917701145,51.60295588456961,3.3600696259721214,9.550000000000002,0.7492284377696155,0.6764060561360259,79.60373077465911,97.81172318067435,2.8422030085870724,2.3350785340314135,3.3162118479150546,3.09,0.48281403263804007,
2025/09/08 11:00:00,12.6348653452103,51.15015759435971,3.3643238772050195,9.45,0.7490411215236298,0.6774807927615785,79.55542336321706,98.21125959784383,2.8088853347409524,2.362962962962963,3.319363671179968,3.13,0.4758507440025724,
2025/09/08 11:15:00,12.6845480274456,51.317242583943084,3.3531202268858755,9.48,0.75285322134946,0.6804678235171902,80.5385344316739,99.32169683213579,2.827217444810891,2.3491561181434597,3.3294743893188006,3.11,0.47930036111341884,
2025/09/08 11:30:00,12.644912494900893,51.0372013346626,3.348701505115823,9.41,0.7517357443149096,0.6804610348330271,80.25034574522579,99.31917311935933,2.810044426361774,2.357066950053135,3.3316228204838017,3.1,0.4761939745654943,
2025/09/08 11:45:00,12.708923818109781,51.37063758965945,3.3413546961694274,9.45,0.7500223087004433,0.6785813718086372,79.80846394920209,98.62040300918471,2.828194208424985,2.3513227513227517,3.3191142790575796,3.12,0.4786286409640252,
2025/09/08 12:00:00,12.73349704278263,51.43547714519633,3.3418634561269744,9.45,0.7480756535471156,0.6769754788063792,79.3064366374507,98.0234076884425,2.8277636486536766,2.356613756613757,3.3099519056624156,3.11,0.47788285842609324,
2025/09/08 12:15:00,12.751553543324349,51.4863966758092,3.3416472393836143,9.45,0.7466997303338762,0.6758678870891607,78.9515966799251,97.61165729690053,2.827946615257661,2.354497354497355,3.306422495035822,3.1,0.47805188849034025,
2025/09/08 12:30:00,12.692263683107512,50.909718613796485,3.361797185758193,9.360000000000001,0.7450387864327422,0.6756004663525018,78.52325209087881,97.51224287250785,2.78422506855928,2.376068376068376,3.312754797247632,3.11,0.47100814683477643,
2025/09/08 12:45:00,12.726447407139347,51.08679818787044,3.367856935674314,9.4,0.7442310537430677,0.6745007558231212,78.3149440759157,97.10342233509455,2.7910924304502642,2.370212765957447,3.308669833676065,3.11,0.4725763426162337,
2025/09/08 13:00:00,12.820575664845421,51.64707369884826,3.3504471640421465,9.470000000000002,0.7431604782627238,0.6728336459777853,78.0388509376371,96.48366947770553,2.8264883868739843,2.355860612460401,3.293812856678796,3.1,0.47772195187413813,
2025/09/08 13:15:00,12.745754835735056,50.97258756378511,3.3666604498391304,9.350000000000001,0.7408255686218241,0.6722956234391106,77.4366957956695,96.28365805876855,2.7772328511616826,2.376470588235294,3.3020654505688176,3.1,0.4700131068828162,
2025/09/08 13:30:00,12.681471735314915,51.02602203407406,3.3717783886260566,9.380000000000003,0.7403627582869581,0.6715821364733379,77.3173405889371,96.01841723676567,2.781914740198034,2.3699360341151383,3.3006745523764005,3.11,0.4714165730709923,
2025/09/08 13:45:00,12.76245914203605,51.2531038410749,3.367410615675591,9.4,0.738973697246433,0.6701542782176529,76.9591124873435,95.48760684271672,2.7914623646555543,2.3659574468085105,3.293267022043373,3.09,0.4728060297072996,
2025/09/08 14:00:00,12.851692643158003,50.87973481078524,3.37965107792904,9.31,0.7364896530813622,0.6690510175796115,76.31849670475532,95.07746654225397,2.7547222436065564,2.3845327604726103,3.2959144489121455,3.11,0.4666321800415735,
2025/09/08 14:15:00,12.841075569804502,50.946500922637426,3.3795818348296276,9.32,0.7353645502982823,0.6679669057782329,76.0283413967304,94.67444487663278,2.7577376301260195,2.3798283261802573,3.292975394005472,3.1,0.46747552956348065,
2025/09/08 14:30:00,12.947703515036267,51.04506821994596,3.381448070107544,9.33,0.7359920998194773,0.668397144909712,76.1901815657905,94.83438750538996,2.759172936138945,2.37513397642015,3.2969071364662415,3.12,0.4682347965458336,
2025/09/08 14:45:00,13.19836237951597,51.671457740475034,3.4017750294554787,9.45,0.734054237015928,0.6653411004733264,75.69042173305945,93.69829423771465,2.7779614813366003,2.3661375661375663,3.283440523651524,3.07,0.471968231058802,
2025/09/08 15:00:00,12.924505972613531,51.524419885520274,3.3889535638151105,9.460000000000003,0.7370468131954065,0.6678230936040309,76.46218398999216,94.62098228918848,2.7914221372069843,2.3435517970401687,3.2980301189128336,3.08,0.47589539177306883,
2025/09/08 15:15:00,12.926615463413498,51.65077814136873,3.388066375485168,9.48,0.7360054449473941,0.666700858250219,76.19362317109047,94.20378808381027,2.7980561622386966,2.340717299578059,3.292345701420422,3.1,0.4769396626586813,
2025/09/08 15:30:00,12.975137647850488,51.68387661056994,3.392399389956975,9.48,0.7348652153274073,0.6657189001781522,75.89956676879369,93.83874235949182,2.7944822853302758,2.3438818565400843,3.2887388936708226,3.09,0.4762360703739139,
2025/09/08 15:45:00,12.98053687821664,51.7588364861582,3.3930070386230926,9.49,0.7337079306397822,0.6646119422952694,75.6011119964219,93.4272275976842,2.7969290637991464,2.3435194942044255,3.2836697547821334,3.09,0.4765421683287015,
2025/09/08 16:00:00,13.05438017387894,51.3398002300072,3.4047101038441676,9.39,0.7310431072003029,0.6634443903721039,74.91640032532256,92.9931868279164,2.757944057967814,2.3716719914802984,3.2817327116112884,3.08,0.4689630318951497,
2025/09/08 16:15:00,13.09580311888027,51.362117336057,3.40938702447053,9.39,0.7299827443481683,0.663000000000008,74.65875121701525,92.67336884999939,2.7541607721869727,2.3716719914802984,3.2810891294252014,3.08,0.4687787179504238,
2025/09/08 16:30:00,13.028460268120284,51.67985964070351,3.407428307326468,9.470000000000002,0.7302333338247012,0.6629999999999938,74.71963995434479,92.41811445140092,2.77922208359839,2.3526927138331573,3.2786921115435907,3.09,0.4741279422241344,
2025/09/08 16:45:00,13.183937038276895,52.224798732945374,3.391139098203302,9.53,0.7297136147117574,0.6629999999999987,74.59335755417284,92.01594664285088,2.8102651421904805,2.3389296956977965,3.270085838193508,3.1,0.4792662544427773,
2025/09/08 17:00:00,13.255679668260143,52.52964416008524,3.390210208382045,9.58,0.7291758318847357,0.6630000000000021,74.46268599625995,91.6507696187198,2.825783479830884,2.3288100208768268,3.2669190066259377,3.08,0.4825694758638773,
2025/09/08 17:15:00,13.184164634668207,51.978331019246184,3.4114617267876803,9.5,0.72755840928784,0.6630000000000025,74.06968138560877,91.48972381967569,2.784730054393852,2.3505263157894736,3.272706306311664,3.08,0.47602721399085735,
2025/09/08 17:30:00,13.175043851848898,51.732067657520645,3.4228774511619515,9.460000000000003,0.7261862311740223,0.6630000000000226,73.7362667749834,91.23953627532539,2.7637565571588465,2.361522198731501,3.274980637090437,3.07,0.47284530797086827,
2025/09/08 17:45:00,13.376715295929671,51.54531975883583,3.4196687878065815,9.360000000000001,0.7231794383307514,0.6629999999999991,73.00567017460295,90.74317212315526,2.7371071822436996,2.3792735042735043,3.2747409845319493,3.07,0.4679906095639059,
2025/09/08 18:00:00,13.415850409840175,52.25409390511908,3.426369394788253,9.53,0.7246500021883405,0.663000000000001,73.36299075204322,90.50058219317063,2.781369695426242,2.3336831059811125,3.278890496921789,3.07,0.4789437052913199,
2025/09/08 18:15:00,13.341468602632744,52.068962210365726,3.425872548322462,9.49,0.722764953005844,0.6630000000000016,72.90495769287475,90.09013899470538,2.7700972135250463,2.3551106427818755,3.2695803907933882,3.04,0.47551877000097686,
2025/09/08 18:30:00,13.50471425661533,51.87919671638292,3.4285089655582346,9.41,0.7203456148718744,0.6629999999999997,72.31710202473393,89.68697794396164,2.74463333610325,2.365568544102019,3.2734545728964606,3.04,0.4717113926937228,
2025/09/08 18:45:00,13.737320386394572,52.71762354244197,3.4299393431406697,9.56,0.7210325140613951,0.6630000000000001,72.48400617770655,89.2961529698177,2.7872213014840836,2.329497907949791,3.272555463480726,3.03,0.4813677548782339,
2025/09/08 19:00:00,13.805209194577913,52.28486823748494,3.4319699109108273,9.440000000000001,0.7182677956330777,0.6629999999999909,71.81222930778578,88.94452426278777,2.750606865750368,2.3516949152542375,3.2749921931556685,3.03,0.4748054703250509,
2025/09/08 19:15:00,13.840811904769339,52.47296486104568,3.431470687301977,9.470000000000002,0.7176092893203837,0.6630000000000004,71.6522241134007,88.62693143952511,2.7597496417624567,2.346356916578669,3.2720259184128,3.04,0.4768138995854871,
2025/09/08 19:30:00,13.782260355866981,52.609303466737344,3.430499989966236,9.53,0.7211692603152948,0.6630000000000034,72.51723305877819,89.45819597211914,2.7780207048167918,2.331584470094439,3.2766204137782657,3.04,0.47988262277405547,
2025/09/08 19:45:00,13.65761369412877,52.30384150378069,3.4152436749683432,9.470000000000002,0.7233752216780902,0.6629999999999977,73.05324200792873,90.35938070334923,2.772862173615703,2.3474128827877503,3.2745578119823526,3.05,0.47612219644501247,
2025/09/08 20:00:00,13.409653738436248,52.21338036804366,3.4200015068294243,9.53,0.7279289724139933,0.663000000000006,74.15972156273648,91.48391008454037,2.786548479867473,2.332633788037776,3.2826567552696577,3.08,0.47854261794891106,
2025/09/08 20:15:00,13.105621612248001,51.596480711545325,3.413887411690296,9.45,0.7302790721230137,0.6629999999999922,74.73075353848257,92.5166262010066,2.768105347481592,2.3523809523809525,3.284806922454155,3.09,0.47292117034658415,
2025/09/08 20:30:00,13.130333104528006,51.67594203377996,3.4076397857850123,9.470000000000002,0.7333863211561462,0.6645622048904017,75.5181713974038,93.4087375750319,2.779049604803934,2.346356916578669,3.290835236429344,3.09,0.47450333219177154,
2025/09/08 20:45:00,13.075879609145943,51.68564563120947,3.401495048412158,9.49,0.7367009348864073,0.6671818308368761,76.37298464856434,94.38259101976705,2.7899496735795632,2.3403582718651212,3.298941296890905,3.08,0.4764237073414253,
2025/09/08 21:00:00,13.129978842054925,51.33928453563772,3.4087291296205864,9.430000000000001,0.7390183622806621,0.6698542932251954,76.97063125430073,95.37608656301762,2.7664269120291234,2.3541887592788973,3.3124501380509175,3.1,0.4723282671006636,
2025/09/08 21:15:00,12.988468675135437,51.27271006752591,3.404043056487673,9.45,0.7421866627577066,0.6723467368886347,77.78771144880956,96.30265962994964,2.7761105964830564,2.3492063492063493,3.3198362230158436,3.09,0.4740371903627336,
2025/09/08 21:30:00,12.864016225306159,51.293868242028395,3.3911480070665183,9.470000000000002,0.7450900436252279,0.6746061316237918,78.53647092448176,97.14259609065755,2.7925646360071257,2.345300950369588,3.3224112390903717,3.09,0.47616915687565636,
2025/09/08 21:45:00,13.021750902910753,51.48566967740186,3.381902447162515,9.48,0.7472206033936437,0.6763145244434333,79.08592581444509,97.77769601192661,2.8031559597332305,2.3449367088607596,3.324486835101155,3.08,0.47723778689824986,
2025/09/08 22:00:00,12.931919624305635,51.43717678941283,3.3751902775428424,9.49,0.750201625271604,0.6787532673873217,79.8547083063604,98.68430568264732,2.811693332711534,2.3424657534246576,3.330839905167681,3.12,0.478432875044562,
2025/09/08 22:15:00,12.961550686318958,51.41174608622907,3.3050885920914572,9.360000000000001,0.7519445907539015,0.6818344475059165,80.30420562696358,99.82974321214023,2.8319967042326692,2.3493589743589745,3.3269065890885683,3.17,0.47799890584562243,
2025/09/08 22:30:00,13.107794972515308,51.851980518422295,3.2914576274226666,9.430000000000001,0.755985576151962,0.6844336660115686,81.34634451466607,100.79601013233183,2.8649920696029256,2.3584305408271473,3.3174056186713132,3.26,0.4804088482152984,
2025/09/08 22:45:00,13.028017888265197,51.442658909731904,3.3334741495959617,9.42,0.7542013217843166,0.6829905224595948,80.88619910979178,100.25951738563978,2.8258806210156946,2.3832271762208066,3.3168503746070175,3.12,0.4743670509291818,
2025/09/08 23:00:00,12.89068141685732,51.499994155540435,3.3649743035799613,9.510000000000002,0.7532126552355024,0.681093855113398,80.63122965160699,99.5544258701459,2.826173141911488,2.3396424815983177,3.33438205553512,3.09,0.48024304421474373,
2025/09/08 23:15:00,12.976122024821791,51.77985744123481,3.3611108460949595,9.53,0.749662936273135,0.6778186842035737,79.71578457900851,98.33687170867479,2.835372124389245,2.3347324239244496,3.3206991355211413,3.09,0.48162812705199237,
2025/09/08 23:30:00,12.877302333247883,51.18409166724268,3.388143598298557,9.440000000000001,0.7455217401249306,0.6753222429898651,78.64780211371308,97.408812540988,2.786186513682755,2.3559322033898304,3.3219839844784294,3.09,0.47412816985352746,
2025/09/08 23:45:00,12.933719294249272,51.58020403467248,3.3776346941155695,9.48,0.7422084601497618,0.6720143552688518,77.79333282767719,96.17909581129406,2.806697839916146,2.345991561181435,3.305507392572884,3.07,0.4772481711328891,
2025/09/09 00:00:00,12.817228495332643,51.42113749912289,3.360117170225226,9.510000000000002,0.7555039504424417,0.6832022146695975,81.22213696829468,100.3382145707095,2.8302584458275164,2.3375394321766563,3.340442705682847,3.09,0.48082438482137896,
2025/09/09 00:15:00,12.704184862978082,50.846051218935145,3.3732026590581254,9.41,0.7528872241769617,0.6821542013502835,80.54730349796222,99.94861261913493,2.789633754951292,2.3623804463336877,3.3408272285839993,3.08,0.4735609671392476,
2025/09/09 00:30:00,12.735233465276565,50.88868708953646,3.376683009932759,9.41,0.7510443004154832,0.6805663727872454,80.07202771007537,99.358332805393,2.7867584763863826,2.363443145589798,3.3357226616186093,3.09,0.4731375670595929,
2025/09/09 00:45:00,12.7380905914182,50.93879913136914,3.3781250141947265,9.42,0.75043348920583,0.6799568887225818,79.91450422213452,99.13175535959986,2.788529127968205,2.3609341825902335,3.3338529691138556,3.09,0.4736313036927655,
2025/09/09 01:00:00,12.743679056876033,50.953195395986825,3.3798739848895725,9.42,0.7494741585258593,0.6791313460632716,79.66710025768592,98.82485751273938,2.7870861582751503,2.3609341825902335,3.331444508051763,3.09,0.47347896343798795,
2025/09/09 01:15:00,12.739318077208054,50.9842388872367,3.3782627087056523,9.42,0.7486324575745767,0.6784056270712223,79.45003209070897,98.55506939994825,2.788415470391046,2.3619957537154987,3.3274246692500054,3.08,0.4734412494057132,
2025/09/09 01:30:00,12.741137870286252,51.04961815094509,3.378466853790918,9.430000000000001,0.7477920148514459,0.6775995120097539,79.23328841103618,98.25539381820717,2.791206901858091,2.35949098621421,3.3242914334941283,3.09,0.47401144917877247,
2025/09/09 01:45:00,12.760059366782173,51.067212625752404,3.3805900324774245,9.430000000000001,0.7470099217593181,0.6769267039749158,79.03159265002326,98.00527550522023,2.789453885092757,2.35949098621421,3.322653974181939,3.08,0.47383805465534123,
2025/09/09 02:00:00,12.74868389792465,51.14544640234607,3.3781915684306654,9.440000000000001,0.7461130936727379,0.6760365896964197,78.80030762111392,97.6743729740861,2.794394518125371,2.358050847457627,3.3177421667921965,3.09,0.4744839177159628,
2025/09/09 02:15:00,12.738248937321714,51.1670676989192,3.3770211711344733,9.440000000000001,0.745320226069416,0.6753548204745821,78.59583319698082,97.42092331418807,2.7953629905224244,2.358050847457627,3.3146417307811538,3.08,0.4745381239797113,
2025/09/09 02:30:00,12.768763150642371,51.21857354871764,3.3770788386436434,9.440000000000001,0.7442281971587523,0.6744490881078986,78.31420738490633,97.08421471405792,2.7953152564810853,2.3591101694915255,3.310498030720482,3.09,0.4743541690069556,
2025/09/09 02:45:00,12.797119259513465,51.26114032942405,3.3825051937031754,9.45,0.743457682823337,0.6736703646588686,78.1154976957156,96.79472204264829,2.7937872845227223,2.356613756613757,3.3098945392656454,3.09,0.4745859385882539,
2025/09/09 03:00:00,12.744915350082238,51.26867073106149,3.3788906429798735,9.45,0.742705661292177,0.6730239238762407,77.9215571577525,96.55440583115762,2.796775923965968,2.356613756613757,3.3058183385583755,3.08,0.47481232929649225,
2025/09/09 03:15:00,12.77758347863147,51.30699742663364,3.380312155481895,9.45,0.7417630255428589,0.6722466272873626,77.67845868682672,96.26544359910072,2.7955998041999806,2.357671957671958,3.3027267925118493,3.07,0.4745400878137557,
2025/09/09 03:30:00,12.845819022933085,51.1690215874811,3.385728927040144,9.41,0.7405343720186336,0.6716510464366546,77.36159844335074,96.04403471289486,2.7793128755367804,2.36769394261424,3.3025715883521665,3.06,0.47159540546601575,
2025/09/09 03:45:00,12.761599981073289,51.202000882844914,3.380762949427817,9.42,0.7399844350580397,0.6710636260790552,77.21977395353966,95.82565951336177,2.7863532998059815,2.3641188959660298,3.2987417981530505,3.07,0.47267686834673195,
2025/09/09 04:00:00,12.789303713674087,51.261937931031525,3.3782610974252814,9.42,0.7393043913784251,0.6705150869259815,77.04439594692715,95.62173851291753,2.788416800341273,2.3619957537154987,3.2966510446482182,3.07,0.4730421266145373,
2025/09/09 04:15:00,12.767062760559725,51.235316287172964,3.3813761405293885,9.42,0.7386554782102062,0.6699577385051463,76.87704625848744,95.41454264196463,2.7858480123199794,2.3609341825902335,3.296310062502899,3.07,0.4729297545471768,
2025/09/09 04:30:00,12.783429475683022,51.248120882915146,3.3832137948700924,9.42,0.7380812803304236,0.6694647145617719,76.72896506521215,95.23125957964892,2.784334828110296,2.359872611464968,3.2958016433491673,3.07,0.4729032413238918,
2025/09/09 04:45:00,12.779244113669677,51.278718134997746,3.3816210188019618,9.42,0.7372670656202792,0.6687989766002327,76.5189853872886,94.98376958665833,2.7856462766301684,2.358811040339703,3.2929686183191267,3.07,0.4730854591167742,
2025/09/09 05:00:00,12.777079204391953,51.304832923365495,3.3847469688520486,9.430000000000001,0.7369149863037054,0.6683832517394273,76.42818685395842,94.82922267956945,2.78602805077575,2.35524920466596,3.293291134336183,3.06,0.47361390476950027,
2025/09/09 05:15:00,12.7999294181447,51.351445161760296,3.379453225613516,9.42,0.7358405772545008,0.6675070868601878,76.15110506791113,94.50350587753978,2.7874331648102233,2.3556263269639066,3.2894180237585227,3.1,0.47358372019411554,
2025/09/09 05:30:00,12.980268922433368,51.158298715488,3.3794913208636714,9.33,0.7331654670763756,0.6661392814066495,75.46121483795753,93.9950202846032,2.760770516675155,2.390139335476956,3.278207499227556,3.07,0.46648660038734696,
2025/09/09 05:45:00,12.79098953232591,51.32881551554459,3.381816968889446,9.41,0.7340630530765575,0.6659125393460696,75.69269532692459,93.91072827449166,2.7825278797066737,2.365568544102019,3.281284102786125,3.07,0.47198376116527846,
2025/09/09 06:00:00,13.043724812628682,51.38020942598399,3.3742717352208027,9.350000000000001,0.7318567889417003,0.6646262512853627,75.12371686623327,93.43254700570192,2.770968295885679,2.376470588235294,3.2763963796691478,3.06,0.469111526479369,
2025/09/09 06:15:00,13.102166185862927,51.8752575319009,3.374097053029706,9.45,0.7321601518487427,0.6637037116342032,75.20195181423932,93.08959024945409,2.8007493120313636,2.3481481481481485,3.275808911940106,3.05,0.47586162199477866,
2025/09/09 06:30:00,12.912022558165404,51.722224104699364,3.3740809563861087,9.45,0.7322306751786789,0.6637031654267467,75.220139235717,93.08938719527438,2.8007626734960303,2.343915343915344,3.2780108323034467,3.07,0.4764132736064323,
2025/09/09 06:45:00,12.716984440230874,51.2863660741595,3.371275779969518,9.380000000000003,0.7317774036678673,0.6639887730951773,75.10324401795071,93.1955626636158,2.7823294836131183,2.3678038379530912,3.2741920814238554,3.09,0.4715093084274978,
2025/09/09 07:00:00,12.763515042935012,51.42727568811608,3.364172883127304,9.39,0.7318590324025647,0.6638752624070482,75.12429543744089,93.1533647403547,2.791176412810017,2.369542066027689,3.2692529002964474,3.07,0.4721860578935729,
2025/09/09 07:15:00,12.735301882987471,51.49957186447449,3.3621367487683633,9.41,0.7323813460618858,0.6640287618026155,75.25899609144928,93.21042858007749,2.7988153674734155,2.3687566418703505,3.267226356822289,3.08,0.47316989489314704,
2025/09/09 07:30:00,12.768515738828171,50.96247163598298,3.372567482010259,9.300000000000002,0.7315154764441688,0.6644542017453621,75.03569501228017,93.36858709669494,2.7575430438701334,2.3956989247311826,3.27337870209584,3.08,0.46560838518276404,
2025/09/09 07:45:00,12.750896149525204,51.02157544379031,3.3672357161426993,9.31,0.7321949221532377,0.6648661742518069,75.21091880691029,93.52173905530309,2.764879202061022,2.388829215896885,3.275560141027409,3.07,0.46714952251138325,
2025/09/09 08:00:00,12.831794868636734,51.17603992211673,3.3662174166418195,9.33,0.7326240459725738,0.6649116058012303,75.32158652176194,93.5386283638552,2.7716569802873057,2.382636655948553,3.276928093193149,3.07,0.46867541575783234,
2025/09/09 08:15:00,12.79427888855298,51.144587080017004,3.3698529788489964,9.340000000000002,0.733292082564271,0.6653086703780464,75.49386799324891,93.68623825695265,2.771634269691541,2.379014989293362,3.280885304547038,3.07,0.4692460891874812,
2025/09/09 08:30:00,12.832605053991983,51.786182380690946,3.3696655726221234,9.49,0.7359203132717944,0.6658105974539756,76.17166837022239,93.87283108428647,2.816303219258434,2.3403582718651212,3.2847655751797853,3.06,0.4789897670346676,
2025/09/09 08:45:00,12.752070209941223,51.73358756402939,3.3617755632054993,9.48,0.7362963488924639,0.666177621218334,76.26864504914018,94.0092732193529,2.819938399147827,2.3428270042194095,3.2831319865580273,3.07,0.4789560539982725,
2025/09/09 09:00:00,12.587253218567469,51.35741949028096,3.3545375921274516,9.41,0.7359489072903838,0.6665656591446807,76.1790425465192,94.15352742930304,2.8051556262430104,2.3623804463336877,3.2803427511639196,3.1,0.474859594595524,
2025/09/09 09:15:00,12.625851216938202,51.72604822102409,3.3499205515844492,9.460000000000003,0.733251752715369,0.6636251680170624,75.48346723706217,93.06039143494367,2.8239475696000014,2.3530655391120505,3.266398604124367,3.07,0.477903573863213,
2025/09/09 09:30:00,12.706306132532916,51.94800812777055,3.344401794160924,9.49,0.7341973450375299,0.6640321996775459,75.72732818525895,93.21170661992342,2.8375777146659926,2.3466807165437302,3.265959710549127,3.08,0.48009994872538786,
2025/09/09 09:45:00,12.621280375848414,51.17784075218697,3.363923008589709,9.37,0.7340633920739659,0.6652031417214594,75.69278275173666,93.64700767677331,2.7854383040497344,2.369263607257204,3.281844095378533,3.09,0.47209560443800386,
2025/09/09 10:00:00,12.575234394866186,51.22031267947301,3.3621292057052834,9.39,0.7350890249452509,0.6657539208115555,75.9572855386508,93.85176138021451,2.792873035356841,2.36741214057508,3.2821537217536134,3.08,0.47322389546304844,
2025/09/09 10:15:00,12.547008267193974,51.27920238791023,3.355626155831702,9.4,0.7358322458323507,0.6662088329772466,76.14895645856402,94.020876280076,2.8012655651952927,2.367021276595745,3.280534898128791,3.09,0.47412790765455387,
2025/09/09 10:30:00,12.619869745451638,51.76728291187925,3.339235613997409,9.470000000000002,0.7367700339967521,0.6661539261251086,76.39080477482317,94.00046450061413,2.835978377896921,2.3516367476240756,3.273565272480296,3.09,0.47946925556664394,
2025/09/09 10:45:00,12.581212309513148,51.362324203754724,3.334939513318673,9.37,0.7352524257316277,0.6659134059376434,75.99942533797818,93.9110504323937,2.809646160771204,2.3778014941302033,3.2701419341092355,3.1,0.47334398719997395,
2025/09/09 11:00:00,12.6577401138656,51.939714808274175,3.3090827789591377,9.430000000000001,0.7343983660602146,0.6644079978786213,75.77916995264125,93.35141067695932,2.849732276255168,2.3637327677624604,3.254649223547744,3.1,0.47877783241266364,
2025/09/09 11:15:00,12.645688812269213,51.89672466929812,3.307752281083908,9.42,0.734414096774315,0.6644659108320105,75.78322678217215,93.37293998316983,2.847855340882174,2.367303609341826,3.2541214554358597,3.1,0.47816269971673525,
2025/09/09 11:30:00,12.666769066991662,51.87585828993207,3.30235559679347,9.41,0.7358695176799813,0.665755960743358,76.15856857986812,93.8525197307067,2.8494811428354194,2.3698193411264614,3.2572671597613065,3.09,0.4779891172987083,
2025/09/09 11:45:00,12.462714861353334,51.10227276608828,3.320689580015898,9.32,0.737604251503655,0.6682012370121234,76.60594301936116,94.7615581836432,2.8066459617569492,2.3873390557939915,3.2760956554325453,3.1,0.47178804990276946,
2025/09/09 12:00:00,12.561478852551375,51.35122853929761,3.3249834691455127,9.340000000000002,0.7333266935546325,0.6642485708276621,75.50279390003679,93.29214321437924,2.8090365220372924,2.3747323340471094,3.267658841703931,3.09,0.4734756177609119,
2025/09/09 12:15:00,12.444750479290065,51.406177694104485,3.313171383078002,9.37,0.736655075876557,0.6666705678903436,76.36115796452579,94.19252755581476,2.828106039988515,2.3596584845250805,3.2765772531423885,3.1,0.4772141237164359,
2025/09/09 12:30:00,12.768060144394383,52.02570159687963,3.2859917394087566,9.39,0.7353313277799428,0.6652327128875185,76.01977356614056,93.65800084240587,2.857584785556865,2.3663471778487755,3.255329141813699,3.13,0.4789516498282756,
2025/09/09 12:45:00,12.90930261150038,52.49651614556677,3.2631247385562903,9.42,0.7345112529293377,0.6641179961295459,75.8082826033034,93.24360169655581,2.8868035256806355,2.3694267515923566,3.237346323810768,3.12,0.48116827536039847,
2025/09/09 13:00:00,12.79822575325693,51.635375405035575,3.2915050008010365,9.300000000000002,0.733788450646985,0.6648100236278605,75.62187748366807,93.500864900107,2.82545522420191,2.4021505376344083,3.2494906713224685,3.13,0.4714903391156314,
2025/09/09 13:15:00,12.807830492722019,51.88463907817743,3.278285267092553,9.33,0.7341444549747616,0.6647480712718682,75.71368824704176,93.4778339344188,2.8460000396105234,2.3912111468381565,3.2460412341591245,3.12,0.4746675563132005,
2025/09/09 13:30:00,12.700334926000039,51.17454706955522,3.298340658812226,9.23,0.7339080707607103,0.6656488830414163,75.65272658605029,93.81271328847997,2.798376806634594,2.411700975081257,3.259570230120406,3.11,0.46758695626294683,
2025/09/09 13:45:00,12.668643447009913,51.72120572262787,3.3036649255116677,9.380000000000003,0.7364724973133658,0.6661510603234974,76.31407236484581,93.99939913066797,2.8392709949382167,2.3720682302771854,3.2649907312693465,3.1,0.47690638313270484,
2025/09/09 14:00:00,12.657913127872632,51.744465017150844,3.303584385420059,9.39,0.7370174598834509,0.6664718907976602,76.4546139978132,94.11866877786325,2.842367230406327,2.3684771033013843,3.2669762190217755,3.1,0.4776995891366169,
2025/09/09 14:15:00,12.647182129444559,51.64534504736986,3.3123349797600796,9.39,0.7376320433502387,0.6669647508884352,76.61311032170002,94.30189092750865,2.8348582064849435,2.36741214057508,3.273146623191611,3.1,0.4772643122414358,
2025/09/09 14:30:00,12.639809160297546,51.40945390470711,3.3137305245259228,9.340000000000002,0.737296684077515,0.6672444324602945,76.52662375839193,94.40586335248281,2.8185755995763184,2.380085653104925,3.2744747755792467,3.14,0.4740065985543648,
2025/09/09 14:45:00,12.54376628210099,51.14811638874323,3.323020921222532,9.32,0.7378616079346627,0.6679247264219655,76.67231325294408,94.65876458019343,2.8046768951942656,2.383047210300429,3.2817972144911027,3.09,0.47239206533140315,
2025/09/09 15:00:00,12.472649754478198,51.20710510264405,3.3140445300418304,9.340000000000002,0.7397722843281369,0.6693332888600346,77.16506192072714,95.18240169879878,2.818308539711176,2.3768736616702357,3.2839905411375963,3.09,0.47446715309738147,
2025/09/09 15:15:00,12.371823362249927,50.534312370000976,3.327238727075483,9.24,0.7407645270047467,0.671315891396787,77.42095363462423,95.91943986738583,2.777077558279568,2.3917748917748916,3.301948254037762,3.26,0.4684560780170163,
2025/09/09 15:30:00,12.424163993990703,50.45604127674591,3.3341566708705543,9.220000000000002,0.7396688365791,0.6705461171120757,77.13838354614727,95.63327407342688,2.7653169632225603,2.4186550976138825,3.2905648184857745,3.08,0.4643209390707617,
2025/09/09 15:45:00,12.490248244285908,50.6028819265631,3.324847089489226,9.220000000000002,0.7390575362772389,0.6700255019574929,76.98073392510432,95.43973389936531,2.7730598586464343,2.4143167028199564,3.287265975605321,3.08,0.4654068247065189,
2025/09/09 16:00:00,12.423212191990388,50.472388559042486,3.332940554285344,9.220000000000002,0.739414432506806,0.6703051033068209,77.07277470305607,95.54367650137962,2.766325966463861,2.4088937093275486,3.29451839508467,3.08,0.4654679797955818,
2025/09/09 16:15:00,12.48385035789147,50.49704888579868,3.335232552216465,9.220000000000002,0.7396075568607984,0.670442535392755,77.12257998063762,95.59476727275018,2.7644249255940943,2.404555314533622,3.298663568752377,3.08,0.4657983100522385,
2025/09/09 16:30:00,12.702669934647872,51.832362539180906,3.2799124840788547,9.380000000000003,0.7410008487467559,0.6698054938737935,77.48189918455638,95.35794526443615,2.8598324027033675,2.35501066098081,3.279906283702663,3.12,0.4807458844361751,
2025/09/09 16:45:00,12.864924859711607,52.15320845144288,3.264831757075619,9.39,0.7404427955156069,0.6691597687185225,77.33798157132705,95.11789508946187,2.8761053244626695,2.3706070287539935,3.262433820802609,3.13,0.4803202212201595,
2025/09/09 17:00:00,12.789060339223681,52.12916949971515,3.267470343879385,9.41,0.7416150659428892,0.6698939621025161,77.64030105007411,95.3908335817181,2.8799037205117357,2.3687566418703505,3.2646737321274104,3.12,0.4810997799264665,
2025/09/09 17:15:00,12.7779675225446,52.133954264487954,3.2684445240380327,9.42,0.7424730918382568,0.6705083143112923,77.86157929390257,95.61922077402068,2.882104906697932,2.3683651804670913,3.266277197289063,3.11,0.48144788331148236,
2025/09/09 17:30:00,12.819178687176759,52.22966478274594,3.2696710063665204,9.440000000000001,0.743137001432821,0.6708074695525479,78.03279644473662,95.73043259133695,2.88714062718205,2.3665254237288136,3.2666530687890494,3.1,0.48228513227000497,
2025/09/09 17:45:00,12.82860235630551,51.88665675103243,3.2739866804969475,9.37,0.7430333190633627,0.6714948750208272,78.00605756336162,95.98597754199014,2.8619542210775757,2.378868729989328,3.2737084861051042,3.1,0.4782357036169718,
2025/09/09 18:00:00,12.722545074317509,51.2833064894524,3.2875829260295655,9.28,0.7427703938006225,0.6723095543366561,77.93825117114534,96.28883690980766,2.822742485527966,2.4030172413793105,3.280904686308496,3.11,0.4715337121006787,
2025/09/09 18:15:00,12.723910292068467,51.395344848463026,3.2822426659272472,9.300000000000002,0.7437591871623866,0.6728862812735655,78.19325333341062,96.50323679958974,2.8334285263374066,2.401075268817204,3.279571487592574,3.11,0.4728610307442244,
2025/09/09 18:30:00,12.705593547949377,51.326853674767506,3.2912155427456278,9.31,0.7446430278418682,0.6735238713919378,78.42118901045238,96.74026275130659,2.8287421103490926,2.4006444683136414,3.2845093383040194,3.09,0.4726701677093009,
2025/09/09 18:45:00,12.727645973082588,51.70207704443834,3.2859462508533257,9.39,0.7465329241068762,0.6741812406209851,78.90857864378933,96.98464164403406,2.8576243441479043,2.373801916932907,3.288977524489812,3.11,0.4788417283265436,
2025/09/09 19:00:00,12.62079273528019,51.53070169624243,3.3061082765177936,9.42,0.7484447696461083,0.6754347180617869,79.40162882522765,97.45062547094786,2.8492714733232365,2.359872611464968,3.305505638077082,3.08,0.48016642631773104,
2025/09/09 19:15:00,12.711765988521279,51.65998373884986,3.2896952745495023,9.4,0.7481614611462801,0.6754239620893171,79.32856575377201,97.44662690739244,2.8574075151344394,2.367021276595745,3.2977233094833958,3.11,0.47976729605025087,
2025/09/09 19:30:00,12.825320817069496,52.051373985026316,3.269248922278255,9.430000000000001,0.7485011474133103,0.675328117195861,79.41616821545584,97.41099629388019,2.884454571733399,2.3605514316012726,3.289103364239673,3.11,0.48292599657673946,
2025/09/09 19:45:00,12.75246803751304,51.89925195783803,3.25910258139073,9.39,0.7485064848485831,0.6757635697321763,79.41754469874131,97.5728770208168,2.8811612293569118,2.3716719914802984,3.2858209371045435,3.11,0.4810299537952803,
2025/09/09 20:00:00,12.731152389637032,51.79757531439401,3.2578677281778465,9.37,0.7486833432098294,0.6761458196959086,79.46315510257094,97.71497953908924,2.8761143121181045,2.378868729989328,3.2854570212203416,3.14,0.47963462636254367,
2025/09/09 20:15:00,12.616584213578676,51.655386799918574,3.25627845962042,9.360000000000001,0.7494040717005722,0.6768423877144462,79.64902540738416,97.97393069402445,2.874447046242809,2.3824786324786325,3.286689192366697,3.13,0.47905934847602266,
2025/09/09 20:30:00,12.66907565354154,51.73266091092074,3.2510997799477157,9.360000000000001,0.7497615478079158,0.6771129304099004,79.74121573132366,98.07450571553477,2.8790257554477545,2.3824786324786325,3.285958225382567,3.12,0.47943623722517237,
2025/09/09 20:45:00,12.67802122477434,52.22564260901589,3.2629847537019425,9.510000000000002,0.7529781200431752,0.6781585857777498,80.5707448390189,98.46323109190426,2.9145094806865566,2.3438485804416405,3.295644555253692,3.12,0.48814748770989136,
2025/09/09 21:00:00,12.649402142081783,51.83439096898485,3.265321108423352,9.430000000000001,0.752498146025455,0.678909355123436,80.4469632511925,98.74233174537214,2.8879242460026355,2.35524920466596,3.302235198117959,3.13,0.48386287976269027,
2025/09/09 21:15:00,12.68547558293426,51.90085194227618,3.2605225095765564,9.430000000000001,0.7524825705078523,0.6791302903240369,80.44294644564114,98.82446503865783,2.8921744819435933,2.362672322375398,3.2956637842590903,3.12,0.4832049784572042,
2025/09/09 21:30:00,12.632811086038316,51.54785620046846,3.25586693892032,9.350000000000001,0.7519592183149298,0.6798820665570088,80.30797796184424,99.10394000535675,2.871738979327134,2.378609625668449,3.2966900432374855,3.13,0.4788638513609394,
2025/09/09 21:45:00,12.701890998850843,51.7911193583181,3.24269966933703,9.37,0.752339342513244,0.6802145610059487,80.4060090533248,99.2275457685709,2.8895676305156246,2.3735325506937035,3.2912976251183634,3.13,0.4808870306152067,
2025/09/09 22:00:00,12.650240565155627,51.73043706468934,3.2468712293836903,9.380000000000003,0.753322517180138,0.6811480624534241,80.65956219763089,99.57457760398384,2.888935020000926,2.371002132196162,3.2950810948899654,3.13,0.4811542668396068,
2025/09/09 22:15:00,12.604604221579564,51.7288426110747,3.246257866615459,9.39,0.7537639092829125,0.6816536166176831,80.77339380792318,99.76251881178173,2.892561338569814,2.3684771033013843,3.295085978649123,3.12,0.48171009871993203,
2025/09/09 22:30:00,12.555230372606218,51.28596937328399,3.259404083585165,9.32,0.7527405221622756,0.6818634666739952,80.50947018273091,99.84053117094788,2.859418397042847,2.3862660944206007,3.299119060586445,3.12,0.4762651392676595,
2025/09/09 22:45:00,12.55254755835881,51.264007313789875,3.2536575524408007,9.300000000000002,0.7517363679044332,0.6814908308125539,80.25050656414331,99.70200272272643,2.8583217041459723,2.389247311827957,3.2947839603550246,3.12,0.47547522391358343,
2025/09/09 23:00:00,12.619518503991628,51.30749803959276,3.251148023875581,9.29,0.7510504587215242,0.6812355160418913,80.07361588958588,99.60708872584411,2.857452177439067,2.389666307857912,3.292723688310111,3.13,0.47511060091566093,
2025/09/09 23:15:00,12.71680479787841,52.18217405223032,3.270505490772186,9.5,0.7503736957727438,0.6783582332178408,79.89908395808695,98.53745059927915,2.9047497479531805,2.369473684210526,3.272515324303514,3.08,0.4830190553293477,
2025/09/09 23:30:00,12.535425915258031,51.1484126930643,3.3276382039885424,9.380000000000003,0.7453482584608323,0.6757406515250935,78.60306253396732,97.56435711172253,2.818816056612475,2.3678038379530912,3.3000844755878616,3.1,0.47494731987371824,
2025/09/09 23:45:00,12.420503516090037,51.01153898224061,3.337082867110579,9.350000000000001,0.7387455071151527,0.6706313383244765,76.9002640169378,95.66495530309699,2.8018483125340308,2.381818181818182,3.279110559949327,3.07,0.47133587349221334,
2025/09/10 23:30:00,13.309496142956561,51.92873817925158,3.3503268291371633,9.220000000000002,0.7080129844352878,0.6630000000000054,69.32049456277335,85.23272315888738,2.7519703211684883,2.3991323210412143,3.2512457757742896,3.05,0.4736305430193863,
2025/09/10 23:45:00,13.344574420785591,51.507624970543134,3.3587037144268703,9.14,0.7068016100371988,0.6629999999999953,69.02615236390655,85.74846846767595,2.7212879661699043,2.4157549234135667,3.24879867223035,3.06,0.46680108673593296,
2025/09/11 02:45:00,13.132970961508533,51.91034020024341,3.3306938067967193,9.31,0.7249194408616535,0.6630000000000014,73.42845950529406,89.70189258796199,2.7952134119929366,2.3705692803437164,3.2763422782618425,3.06,0.4773448524919475,
2025/09/11 03:00:00,12.92366316264281,51.60332639948348,3.3207945728454304,9.28,0.7275193223415805,0.6629999999999964,74.0601839604284,90.84127609824199,2.794511914673605,2.3793103448275863,3.2731094560180747,3.08,0.47448802430511133,
2025/09/11 03:15:00,12.511445853294276,51.33082297394253,3.303973990700614,9.340000000000002,0.7402930198712979,0.668387199188877,77.29935559078038,94.83069015520243,2.8268987668451455,2.366167023554604,3.2913220759590236,3.05,0.47717993024709204,
2025/09/11 03:30:00,12.194720138448076,50.931541150388796,3.3065416635307994,9.340000000000002,0.7445114719101341,0.672713341615301,78.38726175289749,96.43894598655369,2.8247035575007815,2.372591006423983,3.2997017901330343,3.09,0.47603831090190596,
2025/09/11 03:45:00,12.16997786148795,50.86263388745169,3.3082257574509932,9.340000000000002,0.7454811636264788,0.6742512931835871,78.63733774851495,97.01068388472267,2.8232656066363875,2.3779443254817987,3.2986319874338954,3.09,0.4749561770645509,
2025/09/11 04:00:00,12.158697171349559,50.837295209146134,3.3091884583329074,9.340000000000002,0.7454206710242326,0.6749487643038451,78.6217371741474,97.26997077030046,2.822444269222816,2.3832976445396143,3.293871993136646,3.09,0.47387085447471644,
2025/09/11 04:15:00,12.258022338063654,51.69389547806992,3.304699369281406,9.520000000000001,0.7475808618988498,0.6754570496421259,79.17883369727822,97.45892729986728,2.8807461545496307,2.3392857142857144,3.289780063909504,3.08,0.4849759310159249,
2025/09/11 04:30:00,12.19156411476564,51.236215373960704,3.30729699662976,9.430000000000001,0.7465007586880971,0.6763127563415452,78.90028343100059,97.777038714984,2.8512709955016042,2.3605514316012726,3.2892932619533397,3.08,0.47886482220891924,
2025/09/11 04:45:00,12.435240466404025,50.97179862181895,3.2988810180370165,9.300000000000002,0.7438852852940777,0.6763611141252382,78.22577306653177,97.79501585951559,2.819137746754481,2.390322580645161,3.282601945817849,3.08,0.4710735904732054,
2025/09/11 05:00:00,12.470056995582127,51.06375373199046,3.302718100617425,9.300000000000002,0.7400610160717439,0.6732611861505521,77.23952360482197,96.64260876083502,2.8158624855876795,2.383870967741935,3.274745727747934,3.07,0.4712664673088018,
2025/09/11 05:15:00,12.142133888075136,50.87374631501598,3.2985388117507863,9.33,0.7439845583505379,0.676244006259001,78.25137482017693,97.75148067499593,2.8285251538537626,2.3740621650589495,3.285094441577393,3.1,0.47390498757046684,
2025/09/11 05:30:00,12.258779763231473,51.28062050065563,3.2794858482118947,9.37,0.7450094785571827,0.6765814210365649,78.51569381639243,97.87691558446242,2.85715518641707,2.369263607257204,3.2768152801852506,3.11,0.47720047912215274,
2025/09/11 05:45:00,12.257366187644948,51.14737914778857,3.2771381759040668,9.340000000000002,0.7456770169905791,0.6774365724235549,78.68784681670319,98.1948205605881,2.8500476631332057,2.3822269807280514,3.2764459241738964,3.11,0.47494066492208326,
2025/09/11 06:00:00,12.389987338452045,51.28367900818051,3.253378486351417,9.300000000000002,0.7452257232559008,0.6774488403056366,78.57146165210644,98.1993811808789,2.858566883323102,2.3935483870967738,3.266836451655463,3.15,0.47395280757139485,
2025/09/11 06:15:00,12.374699204470517,51.4926318670515,3.2484450640737528,9.360000000000001,0.7487802611706527,0.6797486319361153,79.48814949526009,99.05433530305815,2.881378572018077,2.371794871794872,3.2775645171662684,3.12,0.47893924720785797,
2025/09/11 06:30:00,12.225448004251973,51.17874801258904,3.235481877877966,9.32,0.7535897837720072,0.6843205954114141,80.7284881850619,100.75397581303663,2.88056009947818,2.3819742489270386,3.288924956069447,3.13,0.4775503519175376,
2025/09/11 06:45:00,12.366562266613755,51.613221333766546,3.1199900728048933,9.23,0.7631340758029048,0.693711789583156,83.19811165815982,104.24517913030851,2.9583427461684724,2.37703141928494,3.2905988213738433,3.17,0.4834080604015872,
2025/09/11 07:00:00,11.776056295371177,50.90768946771868,3.193428179506291,9.380000000000003,0.7747969132743409,0.7025287699743362,86.49913064261875,107.58625385172485,2.9372822787109505,2.4083155650319825,3.3150491309866004,3.16,0.4807630905331484,
2025/09/11 07:15:00,11.748928984509632,50.22123746090949,3.2131257894553156,9.28,0.7771716956788313,0.7059435438625119,87.17128283717646,108.89924278051195,2.8881533460204594,2.4008620689655173,3.3527222613840157,3.12,0.4769589397487336,
2025/09/11 07:30:00,12.099978835405238,51.40103485300784,3.1468297740193987,9.350000000000001,0.7755747290618605,0.7035687562591625,86.7192815867843,107.98613112699643,2.9712442907445182,2.3711229946524064,3.3242525280187123,3.1,0.4871155471098446,
2025/09/11 07:45:00,11.930394903549598,50.77261816318344,3.2035780342111715,9.33,0.7728803575341493,0.7012423420633375,85.95667372347822,107.09161916722985,2.912368576749016,2.39978563772776,3.327194957173641,3.13,0.4792642377675055,
2025/09/11 08:00:00,11.965888895891851,51.081633646987314,3.1858948483600877,9.340000000000002,0.7693633567655006,0.6978507456330069,84.9612310334766,105.78754202778406,2.9316724011803736,2.3747323340471094,3.3202160768882893,3.13,0.4834470666809397,
2025/09/11 08:15:00,12.07514030969827,50.86908937303366,3.1997821251618173,9.270000000000001,0.7642094126990087,0.6937671205946474,83.50247219798658,104.26574859222572,2.89707224973363,2.4034519956850056,3.30640035902441,3.11,0.4766189505014607,
