datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/09/11 08:30:00,12.029035938164611,50.37609266112713,3.2207017278382835,9.180000000000001,0.7592768096956557,0.6904231705066793,82.19512819649617,103.02262557437955,2.850310514833537,2.4302832244008714,3.3008350257588672,3.13,0.4689863664566035,
2025/09/11 08:45:00,12.133123924530139,50.7992282303444,3.2189810384187916,9.23,0.7553962084365794,0.6863704914086134,81.1943511380863,101.51603051817692,2.8673669990096946,2.4073672806067172,3.291449480550931,3.15,0.47319797536143016,
2025/09/11 09:00:00,12.188378733875425,51.07617655197993,3.2022838508572753,9.24,0.7536158166194942,0.684642921084188,80.73520185513433,100.87380130460822,2.8854406512172193,2.396103896103896,3.2834235629672843,3.16,0.47590464326599874,
2025/09/11 09:15:00,12.238583772253662,51.356896776468886,3.1969250180536473,9.28,0.7531460750910838,0.6836543252588116,80.6140591471822,100.50628797649081,2.9027893827956754,2.401939655172414,3.270071216733186,3.14,0.47702334804901625,
2025/09/11 09:30:00,12.288670912597297,51.62098173873926,3.1722710835176424,9.28,0.752647501617133,0.6831670105118731,80.48548090341399,100.32512732429001,2.925348986792663,2.390086206896552,3.2649174252574267,3.18,0.480044830259621,
2025/09/11 09:45:00,12.17078458672654,51.86433795768431,3.17784653742576,9.37,0.753583809542518,0.6827899023322035,80.7269474774755,100.1849362789715,2.9485375991725022,2.3852721451440773,3.2570345614531835,3.14,0.48332217654895554,
2025/09/11 10:00:00,12.029876469617818,51.11449974810864,3.229454499705477,9.32,0.7525898350153472,0.6824669011706799,80.47060913271152,100.0648596725248,2.8859363093209627,2.3969957081545066,3.2771964378203546,3.13,0.4768105619309552,
2025/09/11 10:15:00,12.256350209701452,51.49667328878235,3.2193298648630613,9.33,0.7498915257988659,0.6799911262259303,79.77473605014845,99.14448324948381,2.89811867427163,2.3890675241157555,3.2676407902866806,3.13,0.4786172756897165,
2025/09/11 10:30:00,12.317501139022227,51.23970718963005,3.222699394125573,9.25,0.7466317504834232,0.6780698571375788,78.93406520213769,98.43024596591887,2.870264603909741,2.403243243243243,3.2653336628348093,3.17,0.473996808218106,
2025/09/11 10:45:00,12.23911496563312,51.00110309581311,3.2434851593288974,9.24,0.7449385875086141,0.6766471632143518,78.49741156312149,97.90135542724761,2.84878750668057,2.411255411255411,3.2658470063272143,3.12,0.47132590765340887,
2025/09/11 11:00:00,12.323331479382318,51.406983561071456,3.225495449822526,9.29,0.7465656110585417,0.6773934440571233,78.9170083558753,98.17878746690944,2.8801776795286305,2.3950484391819162,3.2640255222464645,3.12,0.4761524819606748,
2025/09/11 11:15:00,12.380492420496125,52.093696492337926,3.229521259675411,9.45,0.7484088650850882,0.677022593867205,79.3923693165732,98.04092284718558,2.926130296151012,2.3523809523809525,3.2669382403464224,3.1,0.48619363986137065,
2025/09/11 11:30:00,12.209546119282209,51.39137412023365,3.2522405741589244,9.360000000000001,0.747217686137365,0.676988248212308,79.08517347660789,98.02815475165878,2.878015874462371,2.376068376068376,3.274972755056348,3.11,0.47893209844486945,
2025/09/11 11:45:00,12.235192216597625,51.11722609364608,3.2484987391192695,9.270000000000001,0.7441564841215411,0.675334967951022,78.29571314712248,97.41354308172535,2.853625857497878,2.405609492988134,3.263864002084231,3.1,0.4727589519835703,
2025/09/11 12:00:00,12.282564203995435,50.977799595268834,3.258021777036313,9.23,0.740909681390251,0.6729449558244167,77.45838782825791,96.52504923183345,2.8330074602497435,2.4052004333694477,3.264713590310981,3.13,0.47067044885431875,
2025/09/11 12:15:00,12.357490933618294,51.34490848047528,3.2541964361780953,9.29,0.740930744802699,0.6721940539943382,77.46381991945694,96.24589932691518,2.854775420659817,2.389666307857912,3.261435584819259,3.12,0.47475493328381163,
2025/09/11 12:30:00,12.33053355049475,51.371206354061314,3.2567092413678065,9.300000000000002,0.7400904776189269,0.6712842938342977,77.24712151002899,95.90769338307423,2.8556433229802347,2.3881720430107523,3.2589175766975442,3.11,0.4751048586802637,
2025/09/11 12:45:00,12.357581931008497,51.40225309347096,3.258569326855225,9.300000000000002,0.7391452664888827,0.6704688558831283,77.00335886832869,95.60455199039302,2.854013239293341,2.389247311827957,3.256141528361789,3.1,0.4748211746840137,
2025/09/11 13:00:00,12.440030681775397,51.41970203724276,3.258836567600055,9.28,0.7374324162212887,0.6692559883813535,76.56162802873628,95.15366502456195,2.847642036505741,2.3954741379310347,3.251053481486455,3.14,0.4733344146319382,
2025/09/11 13:15:00,12.304948651896154,51.050022571342936,3.282356612011808,9.260000000000002,0.736277157904952,0.6685517495673975,76.26369584185326,94.89186222947468,2.8211437983651635,2.4049676025917925,3.2546964936507172,3.1,0.4699107542300214,
2025/09/11 13:30:00,12.468838610931016,51.50246106584723,3.26963379743472,9.300000000000002,0.7351297248466243,0.6671419036016358,75.96778172850709,94.36774795577006,2.844355232471774,2.3913978494623653,3.2464944015110078,3.11,0.4735891633595244,
2025/09/11 13:45:00,12.330129751657864,50.747189417575385,3.27963389690642,9.180000000000001,0.7353907041960779,0.6688182279306861,76.03508628473709,94.99092632386038,2.7990929135899036,2.418300653594771,3.257340282068896,3.11,0.46575225635239353,
2025/09/11 14:00:00,12.293186822894654,50.959373021919475,3.2865548438194905,9.24,0.7344653177040985,0.6673576835545214,75.79643626390215,94.44796477096467,2.811454680994058,2.4047619047619047,3.2536626388095264,3.12,0.4688012505551399,
2025/09/11 14:15:00,12.490275289377962,51.60638693603431,3.2719798918805565,9.31,0.7327734775327494,0.6651636733157895,75.36012376567412,93.63233518398178,2.8453720094988473,2.3899033297529537,3.238520923567421,3.1,0.4737559283336023,
2025/09/11 14:30:00,12.434757573929062,51.017792424299046,3.2757564340834997,9.2,0.732955356717161,0.6666398123740936,75.40702900097342,94.18109410460801,2.8085116171263818,2.4184782608695654,3.2442038476509745,3.16,0.46651495830858847,
2025/09/11 14:45:00,12.338654559156453,50.97703895038069,3.2948526039678683,9.24,0.7324225935081132,0.6657592094700499,75.26963348889002,93.85372745415422,2.804374310666466,2.4047619047619047,3.2500345120351017,3.11,0.4680511315443488,
2025/09/11 15:00:00,12.441347799845175,51.480102118403465,3.271002684434484,9.28,0.7311196159073917,0.6642495134204858,74.93499056555906,93.29249362595583,2.8370505607226053,2.3954741379310347,3.2344067469923266,3.1,0.47202066483049326,
2025/09/11 15:15:00,12.39405903351701,51.54155737134806,3.2702050177603716,9.300000000000002,0.7310830246621283,0.6640261079654214,74.92609955084863,93.20944200850211,2.843858397101105,2.3913978494623653,3.2324685240351783,3.1,0.47320386366746936,
2025/09/11 15:30:00,12.299434221195668,50.9742197617511,3.2872411455393102,9.220000000000002,0.73024494914738,0.6643102948835644,74.72246226891976,93.3150893088551,2.8047835834956225,2.415401301518438,3.2373386967363986,3.09,0.46657089434984483,
2025/09/11 15:45:00,12.229995872646498,50.9411615890333,3.2884016341694795,9.23,0.7307303285294388,0.6646557723171882,74.84040073189648,93.44352153379586,2.8068347564640272,2.4160346695557964,3.2369181876625563,3.1,0.4667505830977136,
2025/09/11 16:00:00,12.306424794039003,51.2063501411663,3.291306951021215,9.28,0.7307421141581135,0.6641287968967257,74.84326442776525,93.24761691267632,2.8195486285837403,2.4062500000000004,3.2347854742124627,3.1,0.46933321632922426,
2025/09/11 16:15:00,12.363281860312213,51.07298171093862,3.2964627410306058,9.23,0.7271685531800731,0.6630000000000073,73.97495336082606,92.39831613797841,2.799970976500203,2.419284940411701,3.2294134366163467,3.09,0.46614275707531666,
2025/09/11 16:30:00,12.266464975135307,50.929469818402765,3.304527582982726,9.24,0.7287778284826392,0.6630836654624908,74.36597832543795,92.85908631013125,2.796163677853102,2.4123376623376624,3.2371258418507476,3.09,0.4662668891095591,
2025/09/11 16:45:00,12.3654340109332,51.73019658980746,3.3088281470419503,9.42,0.7311071422087244,0.6630301181418237,74.93195968105586,92.83917994038477,2.8469293602997663,2.3630573248407645,3.2414926336467866,3.08,0.47767323959949215,
2025/09/11 17:00:00,12.333521270756364,51.27006624300401,3.3241016618240065,9.340000000000002,0.7288934502921548,0.6629999999999989,74.39407234633278,92.52824256982657,2.8097816944849217,2.3822269807280514,3.245252108811479,3.06,0.47194022938296065,
2025/09/11 17:15:00,12.365699177214992,51.31487334224016,3.3265597175500194,9.340000000000002,0.7273970351424314,0.6630000000000059,74.030470369696,92.0882361150014,2.8077054954777196,2.3822269807280514,3.243616776543208,3.06,0.47216913811538264,
2025/09/11 17:30:00,12.418405199979588,51.432753370930186,3.32796859610803,9.350000000000001,0.7258117822008759,0.6629999999999938,73.64528240690204,91.59186161856732,2.8095217037007427,2.3807486631016044,3.240583047814239,3.07,0.47301812644256486,
2025/09/11 17:45:00,12.425228669744286,51.41154652272206,3.336496699697714,9.350000000000001,0.724113306206022,0.663000000000005,73.23258327784472,91.09069039875584,2.802340551047783,2.3807486631016044,3.2409427732451412,3.09,0.4728938235505826,
2025/09/11 18:00:00,12.382531914965341,51.48625419677086,3.339531623230889,9.360000000000001,0.7208298210320689,0.6629999999999936,72.43475541589122,90.08138923914854,2.802788251768223,2.3792735042735043,3.235354158991562,3.07,0.47413834469295296,
2025/09/11 18:15:00,12.672659311885866,51.56847605610312,3.335100246367639,9.300000000000002,0.7175780881010885,0.6630000000000056,71.64464277809316,89.36195286238363,2.788521877304564,2.396774193548387,3.228426821189969,3.07,0.4710191770671481,
2025/09/11 18:30:00,12.50001100270174,51.47577901882653,3.3437010857706886,9.32,0.7166100646994732,0.6630000000000009,71.40943049604577,88.99894432276254,2.7873304942423816,2.3948497854077253,3.227534019385718,3.06,0.47169412973134806,
2025/09/11 18:45:00,12.74469837510378,51.12485766192839,3.348677646294827,9.190000000000001,0.7129272014904696,0.6630000000000047,70.51456095217561,88.43133694410766,2.7443668727470247,2.41240478781284,3.234131092090141,3.08,0.46527894647944124,
2025/09/11 19:00:00,12.760873189332244,51.55303962324865,3.339347185538212,9.25,0.710916569172111,0.6629999999999984,70.02601344891664,87.58998542426829,2.770002484335618,2.402162162162162,3.223059375368062,3.07,0.4699914011492687,
2025/09/11 19:15:00,12.50216000890623,51.78651946346491,3.3461669794809827,9.380000000000003,0.7145712689411292,0.6629999999999974,70.91403978322758,88.2049825660698,2.8032073884892963,2.374200426439232,3.2259218813093944,3.05,0.47659877598759576,
2025/09/11 19:30:00,13.18656732430685,52.83159598056261,3.3477717201408925,9.5,0.7159586364221993,0.6629999999999943,71.25114513700359,88.17179890343941,2.8377084204535272,2.3505263157894736,3.2249539579660005,3.0,0.4832578251640548,
2025/09/11 19:45:00,13.346865979279698,52.46171845067323,3.342238279825293,9.380000000000003,0.7157237519026037,0.6629999999999965,71.19407242183598,88.59101147168569,2.8065024736926647,2.3688699360341148,3.2311255202008193,3.01,0.47693990388543817,
2025/09/11 20:00:00,13.263847808532432,52.03553815756288,3.3341215560661923,9.29,0.7161088495938659,0.6630000000000068,71.28764423696491,89.09143721188079,2.7863411227756583,2.389666307857912,3.230741352466172,3.04,0.4714910703427443,
2025/09/11 20:15:00,12.993064228081153,51.75204842306567,3.3273763190434864,9.270000000000001,0.7172511223094628,0.6630000000000046,71.56519596939606,89.53621159934724,2.7859788347188896,2.382955771305286,3.2356215547115723,3.07,0.4715693171121244,
2025/09/11 20:30:00,12.722098694908652,51.85961900229296,3.330597012454164,9.360000000000001,0.7195713178255647,0.6630000000000095,72.12896176393001,89.89372023635931,2.81030697049207,2.376068376068376,3.2298366891315586,3.08,0.47492805978982705,
2025/09/11 20:45:00,12.541248789117446,51.79592826393832,3.3282839634284223,9.380000000000003,0.720744568025731,0.6630000000000066,72.41404046815215,90.13164210000122,2.8182691450214437,2.3720682302771854,3.229970286420479,3.09,0.4760841827306973,
2025/09/11 21:00:00,12.467107790607031,51.75834768246557,3.3233910917369047,9.380000000000003,0.7215503995524387,0.6629999999999984,72.60984304072296,90.32724937895746,2.8224183495351824,2.3720682302771854,3.229807287829226,3.1,0.476319336041074,
2025/09/11 21:15:00,12.521127728558383,52.017440335447304,3.3028361586449178,9.39,0.7218453320156021,0.6629999999999888,72.68150632654384,90.32787973341924,2.8430111422337445,2.369542066027689,3.222707195535264,3.11,0.47843069230476837,
2025/09/11 21:30:00,12.591794071798006,52.0137675938401,3.289698361616031,9.350000000000001,0.7215307838293475,0.6630000000000086,72.60507677269297,90.35865961624191,2.8422058718498766,2.379679144385027,3.2183103553254275,3.12,0.4768269130679345,
2025/09/11 21:45:00,12.59354782962862,52.14610165513113,3.283300372719679,9.37,0.7221973248453329,0.6629999999999969,72.7670342555229,90.43054344982261,2.8538357555871388,2.375667022411953,3.2166023734591396,3.12,0.47841872646935263,
2025/09/11 22:00:00,12.677070095694717,51.57040621458765,3.361216787476507,9.23,0.698235086810139,0.663000000000008,66.94464124125628,83.68164349241242,2.746029364838912,2.4247020585048755,3.202762271092647,3.11,0.4694063881957942,
2025/09/11 22:15:00,14.176914592268247,52.14436526486992,3.4310282723516194,9.010000000000002,0.6629999999999981,0.6629999999999994,57.449106994436086,72.50243669658639,2.6260349040564934,2.46503884572697,3.1866642875382585,3.0,0.4622822169776275,
2025/09/11 22:30:00,14.404267828649722,51.98152616958498,3.4364066638141537,8.95,0.6630000000000011,0.6629999999999939,57.76241257863345,73.0793840202277,2.604464743432365,2.4536312849162014,3.20496789022526,2.99,0.4606607184185198,
2025/09/11 22:45:00,14.424444380290538,52.21989819234636,3.417147861157653,8.960000000000003,0.6630000000000077,0.6630000000000009,58.16181409030953,73.51505040141096,2.6220697388741483,2.440848214285714,3.2028182695934295,2.94,0.46391216667040597,
2025/09/11 23:00:00,14.045642689966314,52.432357053558064,3.375607652601719,9.110000000000001,0.6826218558757227,0.6629999999999996,63.271270920952375,79.3815855867255,2.698773358028902,2.407244785949506,3.2143850908903064,2.96,0.4705893645885274,
2025/09/11 23:15:00,13.54147083557092,52.37424399210403,3.33719036903891,9.23,0.701960133437642,0.6630000000000034,67.84976059738385,84.62911171418907,2.7657996635829263,2.3791982665222102,3.2281776660930146,3.05,0.4754009976498467,
2025/09/11 23:30:00,12.472903689299812,51.1235269529642,3.2909197647584443,9.220000000000002,0.7288632570115574,0.6629999999999926,74.38673592200385,92.77484406178081,2.8016483715994687,2.382863340563991,3.2533013201959373,3.09,0.47010481867687043,
2025/09/11 23:45:00,12.108601484428846,51.42205065221157,3.2915463207496756,9.380000000000003,0.734032324666112,0.6652634557216283,75.68477070747538,93.66942957899889,2.849724441326906,2.366737739872068,3.250164346426728,3.09,0.4776223630551844,
2025/09/12 00:00:00,12.401766737420814,52.097139242769515,3.3106318725731434,9.4,0.7137993907737638,0.6630000000000092,70.72648726651758,88.45886118019587,2.8393371301334023,2.3680851063829786,3.203227004733966,3.1,0.4791780295600557,
2025/09/12 00:15:00,12.505156434483183,52.42731143382957,3.3187460260933546,9.460000000000003,0.712274864317577,0.6629999999999966,70.3560547478385,87.78232230545,2.85047422298108,2.380549682875264,3.1883829282808316,3.01,0.4798872839739078,
2025/09/12 00:30:00,12.273268867060438,51.515335266965224,3.3218582280267066,9.31,0.7125426152106012,0.6630000000000006,70.42111340082396,88.50943064611927,2.802648204986896,2.3823845327604727,3.2102598989529305,3.08,0.47349216234682623,
2025/09/12 00:45:00,12.443749791638368,51.75560649272131,3.3141661366669224,9.32,0.7127491623082265,0.6630000000000109,70.47130063193846,88.5604365800973,2.8121704270906536,2.3969957081545066,3.198633265586055,3.12,0.472634764271462,
2025/09/12 01:00:00,12.449914674380977,51.88635271747489,3.323702061142131,9.360000000000001,0.7118798928926653,0.6630000000000003,70.26008379296154,88.17168725497109,2.81613689428697,2.3867521367521367,3.1997458073280867,3.09,0.47482650867988707,
2025/09/12 01:15:00,12.713087996992442,52.21322050398419,3.319623868420418,9.380000000000003,0.7121635189998672,0.662999999999999,70.32899983756326,88.2075247427137,2.825621326931627,2.371002132196162,3.204214926331271,3.04,0.4774628457927078,
2025/09/12 01:30:00,12.914210651221765,51.68718691155317,3.318641361375297,9.220000000000002,0.7102942226448505,0.6630000000000129,69.87479443225008,88.31019143220647,2.778245370924651,2.40997830802603,3.204568467035462,3.02,0.46740090737970236,
2025/09/12 01:45:00,12.948640726875567,51.69814234741693,3.3180250191024476,9.220000000000002,0.7109947713144354,0.6630000000000003,70.04501516346707,88.5612268969752,2.7787614460164876,2.40997830802603,3.205161006361402,3.05,0.46713539686935424,
2025/09/12 02:00:00,12.792108468378501,52.080949064416245,3.310669620085753,9.33,0.7133965615811234,0.663000000000016,70.62860701535999,88.88916954678099,2.8181609978220465,2.386923901393355,3.2009216632167283,3.03,0.4736953517477946,
2025/09/12 02:15:00,13.035542267627932,51.4337296765018,3.3176821956546765,9.15,0.7111008574246759,0.6630000000000057,70.07079218088325,88.94681773355761,2.757949514267576,2.4327868852459016,3.2033786804863396,3.04,0.46169823470387755,
2025/09/12 02:30:00,12.986834451173308,51.33821826276966,3.315612877568178,9.14,0.7120349195290065,0.662999999999999,70.29775247829285,89.31301026600266,2.7566547535862194,2.4332603938730855,3.2047759921468675,3.05,0.461021051146543,
2025/09/12 02:45:00,12.845022883106253,51.864728629921274,3.303265661968392,9.270000000000001,0.7147107061101381,0.6629999999999928,70.94792050828846,89.6440258416796,2.806313796292144,2.3991370010787487,3.2016804047316456,3.03,0.4698291973638644,
2025/09/12 03:00:00,13.030168788788615,52.29130526702329,3.312665026079302,9.360000000000001,0.7167001679589378,0.6630000000000026,71.43132396808551,89.91453575685804,2.8255196122494795,2.372863247863248,3.209227100869902,3.04,0.47493572542051415,
2025/09/12 03:15:00,13.03835800468454,52.296090067812884,3.3102553628318123,9.360000000000001,0.7174258850471822,0.6629999999999909,71.60766017252055,90.17308288840196,2.82757641754648,2.372863247863248,3.209093525423399,3.02,0.47478889523332857,
2025/09/12 03:30:00,13.001129553075486,52.23717414849432,3.3061454424956667,9.350000000000001,0.7180155836228398,0.662999999999995,71.7509463239368,90.42992191561468,2.828066751032613,2.3775401069518716,3.206974672828373,3.02,0.47389229404964717,
2025/09/12 03:45:00,12.987032021177356,52.22160972427787,3.3034872183696473,9.350000000000001,0.7189213486554141,0.6629999999999989,71.97103094168244,90.74312308138083,2.830342417554277,2.379679144385027,3.2058720501568967,3.03,0.4734743689584246,
2025/09/12 04:00:00,12.933726049320967,51.775100368550284,3.2987141934756776,9.25,0.718188895375013,0.6630000000000126,71.79305796366322,90.9646063984505,2.804122896822951,2.4086486486486485,3.2019906827146354,3.05,0.46683591508485306,
2025/09/12 04:15:00,12.823703042692443,51.84803871575849,3.2965091126419748,9.29,0.7197584399782532,0.6629999999999885,72.17442908267562,91.31932123871931,2.818132661721831,2.398277717976319,3.2024088754084508,3.04,0.4691384141078741,
2025/09/12 04:30:00,12.871780931050012,51.543028828986394,3.29409617948851,9.210000000000003,0.7195037736906845,0.6629999999999939,72.11254975356098,91.54096231287694,2.7959110779303606,2.4082519001085774,3.208297473371075,3.05,0.46523678465643264,
2025/09/12 04:45:00,12.680704667445355,51.92440129019087,3.285183956810124,9.33,0.7232988056069469,0.6629999999999967,73.03467427655944,92.13304020677745,2.840023609837461,2.3783494105037515,3.209298711116034,3.05,0.4729474387947146,
2025/09/12 05:00:00,12.596859817027337,51.85659704212401,3.283663918981367,9.340000000000002,0.725646006538279,0.6630000000000004,73.60500190144879,92.7347397936645,2.8443836611931297,2.3768736616702357,3.2126272389322152,3.06,0.47312522002614743,
2025/09/12 05:15:00,12.55040628573812,51.447584718614564,3.2785676710908294,9.25,0.7258172645102206,0.663703285963479,73.64661450950169,93.08943200515006,2.8213539960035003,2.401081081081081,3.2136541535372585,3.05,0.46770666974076053,
2025/09/12 05:30:00,12.496761086160632,51.38027875989172,3.279264476204011,9.25,0.7266600683350085,0.6641944521227199,73.85140068576537,93.2720244308963,2.8207544914790024,2.402162162162162,3.2164196605109883,3.06,0.46768027619102814,
2025/09/12 05:45:00,12.45359304801309,51.52615812555848,3.2668724951672683,9.270000000000001,0.7274388714612923,0.664404581200806,74.0406358429871,93.35014051720366,2.8375763099763596,2.3980582524271843,3.2131810770151543,3.06,0.4698224722930597,
2025/09/12 06:00:00,12.130357103629933,51.03849806845932,3.27417887221868,9.24,0.7287820726959608,0.6656472059974798,74.36700959296313,93.81208984259264,2.822081615149726,2.408008658008658,3.219810453706348,3.08,0.4673579826417411,
2025/09/12 06:15:00,12.095967242354561,51.08033730359921,3.2726030522851666,9.260000000000002,0.7302618372449395,0.6664272973589968,74.7265657729857,94.10209103938564,2.829551843610854,2.4071274298056156,3.2213748484884395,3.06,0.4684121346925105,
2025/09/12 06:30:00,12.06605118599083,51.141724316020714,3.2682349152537036,9.28,0.7319962663875703,0.6674872448144363,75.15968702102883,94.49612954022821,2.8394531729306918,2.380387931034483,3.236165103668813,3.08,0.4725205118227482,
2025/09/12 06:45:00,11.78028675256138,50.90928603348107,3.273076016892828,9.300000000000002,0.7342446425844382,0.6690036947535813,75.73952585688636,95.05987414620765,2.84136388889269,2.3806451612903223,3.2415743881254366,3.08,0.4730788980314302,
2025/09/12 07:00:00,11.79001194969311,50.72519281766273,3.2621098858783197,9.24,0.7347572323826513,0.6699300761504766,75.87171880230734,95.40425908243361,2.832522607530782,2.4025974025974026,3.238149164253442,3.09,0.4694665156718053,
2025/09/12 07:15:00,11.798357124918937,50.92763347762053,3.2488433240577312,9.270000000000001,0.7368979466445017,0.6712393265859616,76.42379245760411,95.89097667977573,2.8533231908585797,2.394822006472492,3.2392393019594676,3.12,0.4724808550067064,
2025/09/12 07:30:00,11.921528611367478,51.07214099664776,3.220971343581518,9.23,0.7372827489139554,0.6718338406945238,76.52302998745809,96.11198900153613,2.865595193323521,2.4052004333694477,3.231623413469353,3.12,0.47201294671695354,
2025/09/12 07:45:00,12.08000207638554,51.74280671800676,3.1863360736048203,9.29,0.7384262736538252,0.6719172095219255,76.81793617569735,96.14298160177954,2.915574435778169,2.391819160387514,3.219139698908898,3.12,0.4780831655437027,
2025/09/12 08:00:00,11.99551339077783,51.598984772799895,3.1794236757898315,9.260000000000002,0.7385278967610001,0.6721453790181,76.84414398924889,96.22780426515388,2.9124775255690434,2.4017278617710582,3.21696544034626,3.13,0.476578233925244,
2025/09/12 08:15:00,12.103812856599745,51.87936550839987,3.160009237201104,9.260000000000002,0.7377096724833075,0.6712251250901228,76.63313027486072,95.885697233049,2.930371180877245,2.4038876889848813,3.206381496551761,3.15,0.4777563422067395,
2025/09/12 08:30:00,11.987002086604491,51.731823878885336,3.1699550162452748,9.270000000000001,0.7383954344837301,0.6714641125448799,76.80998299219185,95.97454150349596,2.924331718429261,2.4002157497303127,3.2129789344009754,3.16,0.47798684201558284,
2025/09/12 08:45:00,11.991581117556734,51.6670291855383,3.1597713439157187,9.23,0.7375436596555947,0.6709863185661372,76.59031685026588,95.79692022412634,2.9210974451593716,2.409534127843987,3.2087577733003827,3.15,0.4763938240855817,
2025/09/12 09:00:00,11.940079630526725,51.712384084221014,3.1553499672296232,9.24,0.7376293032418646,0.6707358743990675,76.61240366893506,95.70381688807636,2.9283598003275246,2.409090909090909,3.206184879820529,3.16,0.47721510538928835,
2025/09/12 09:15:00,11.91899096102037,51.79819346205733,3.1594952621132517,9.260000000000002,0.7360798829027179,0.6689556389868647,76.21282014418443,95.04200927735843,2.9308478829008853,2.4060475161987043,3.2015958772672124,3.15,0.47800168530482723,
2025/09/12 09:30:00,11.811350090218866,51.73595236540217,3.1843356294684666,9.32,0.7374803883810737,0.6692553040160176,76.57399967780641,95.15341060979364,2.9268271578381664,2.40343347639485,3.2074516826311883,3.13,0.47879454862137993,
2025/09/12 09:45:00,11.882364276283397,51.90376350802535,3.1769451718399817,9.33,0.7375625069003102,0.669025348930224,76.5951774089455,95.06792414836478,2.93678344930214,2.386923901393355,3.2121844852635633,3.14,0.4815677816410585,
2025/09/12 10:00:00,11.927372742173702,51.97831912238979,3.174271063862053,9.33,0.73714993702148,0.6684583935631316,76.48877882734283,94.85715686763895,2.939257490079764,2.394426580921758,3.206659753806783,3.12,0.4810152700630707,
2025/09/12 10:15:00,11.901457412552247,51.28538595012577,3.192934016516062,9.210000000000003,0.7357523274732453,0.6684321436846709,76.12834613170835,94.84739840017745,2.8844943091086486,2.4223669923995654,3.216208019672387,3.13,0.4726582394139971,
2025/09/12 10:30:00,11.987295926694912,51.624592746313965,3.178543688232,9.24,0.7356305625061139,0.667782769173263,76.09694388822378,94.60599156660973,2.906991662316764,2.4123376623376624,3.210849046964689,3.12,0.4758696199078639,
2025/09/12 10:45:00,11.987057286586719,51.79404433787704,3.178518135645112,9.28,0.7362920463378215,0.6676997268994064,76.26753545356912,94.57512036357849,2.9195995127196372,2.3965517241379315,3.2147296598015758,3.17,0.47910084318897717,
2025/09/12 11:00:00,12.12564635047056,52.002483606675014,3.165538306141196,9.270000000000001,0.735360358222843,0.666807836837441,76.02726029288884,94.24355767986378,2.928411885591796,2.402373247033441,3.206247030165226,3.19,0.47907803121046755,
2025/09/12 11:15:00,12.021714950120668,51.860298081879534,3.1779461416529116,9.28,0.735353207755531,0.666487839826752,76.0254162426587,94.12459787508823,2.920125007270668,2.399784482758621,3.2110459946575145,3.13,0.47897659279222554,
2025/09/12 11:30:00,12.076437125489235,51.459502966639604,3.1923946391698266,9.2,0.7336277178752605,0.6657143161073271,75.58042574469056,93.83703821804554,2.881849219741966,2.420652173913044,3.2149885787580286,3.15,0.4730122094698069,
2025/09/12 11:45:00,12.0103457313229,51.38279595095861,3.1971145194709463,9.2,0.7331267399420934,0.6650853429989427,75.45122740947996,93.60321566446042,2.8775947636440633,2.4195652173913045,3.2161782209874126,3.12,0.4729074218701168,
2025/09/12 12:00:00,12.088164122529406,51.68172245146502,3.201184015837906,9.260000000000002,0.7334299967811326,0.6644837947714326,75.5294350033698,93.3795883888459,2.892679694196276,2.390928725701944,3.2239695945773126,3.14,0.47793472699506234,
2025/09/12 12:15:00,12.127520542909338,52.06274722594458,3.1871427082126433,9.32,0.7353172265979797,0.6652727425487246,76.01613698034606,93.67288198355745,2.924249352243997,2.3916309012875536,3.214288136151026,3.11,0.48100581451399477,
2025/09/12 12:30:00,12.025738908373967,51.35273501979526,3.21278138582035,9.23,0.7348747965599048,0.6660266218276477,75.90203769456605,93.95313876360213,2.8729001110180477,2.401950162513543,3.232619058253187,3.14,0.47496448308679196,
2025/09/12 12:45:00,12.225047359294706,51.99829083801973,3.1729528747560667,9.25,0.7332274336048165,0.6644687535624727,75.47719552649751,93.37399677635482,2.9152654845878008,2.4108108108108106,3.2038060092817053,3.12,0.4772953028969552,
2025/09/12 13:00:00,12.086766738411939,51.838662721659205,3.1817005069815854,9.260000000000002,0.733799873260062,0.6649472870530175,75.62482328725699,93.55189297135266,2.9103933508766273,2.4071274298056156,3.2086189907746907,3.14,0.47741732097774303,
2025/09/12 13:15:00,12.129015557988339,51.5130408198321,3.2023524290055034,9.220000000000002,0.7334801411208925,0.6652566570268419,75.54236684085961,93.66690214474285,2.8791334509247912,2.4186550976138825,3.2165577500332687,3.14,0.4732730073714084,
2025/09/12 13:30:00,12.148317769535993,51.844847478422764,3.1915224466727614,9.270000000000001,0.7337516843806898,0.665022995247895,75.61239574788488,93.58003770952635,2.904569889415692,2.405609492988134,3.211042129209212,3.12,0.477102983649802,
2025/09/12 13:45:00,12.092371199810088,51.17902937011684,3.212417835430696,9.17,0.7328154908389786,0.6654517588431211,75.37095867248982,93.73943180345847,2.854547717566933,2.4318429661941114,3.2196227899045464,3.11,0.4692921140957171,
2025/09/12 14:00:00,12.178646463678774,51.35272295880179,3.2066224003585244,9.180000000000001,0.732460684445835,0.6651300829163238,75.27945684719613,93.61984785682074,2.862825382550065,2.4302832244008714,3.2152445829568435,3.11,0.47012864209762645,
2025/09/12 14:15:00,12.198007833954364,51.849042201120426,3.2141061050238053,9.31,0.7343527281790209,0.6653836403200253,75.76740029597129,93.71410854749877,2.896606302277331,2.396348012889366,3.2193084284867783,3.1,0.4777726116136521,
2025/09/12 14:30:00,12.13903593073968,51.221683848282055,3.23587132532362,9.220000000000002,0.7334548142096813,0.6657353468570346,75.53583522629621,93.84485645945644,2.8493098374602113,2.4164859002169194,3.2296654702978866,3.09,0.47089210407703724,
2025/09/12 14:45:00,12.167340648575589,51.592948313080285,3.232432235560425,9.29,0.7334932109196194,0.6651086974968516,75.54573744089232,93.61189776591118,2.8739968305598027,2.397201291711518,3.226131668954301,3.09,0.4755718784397018,
2025/09/12 15:00:00,12.015979052672947,50.83419145318061,3.261669432964383,9.2,0.7323825121249884,0.665270822499697,75.25929681010979,93.67216819983383,2.820641450362595,2.421739130434783,3.2362820154019527,3.08,0.4676756521018308,
2025/09/12 15:15:00,12.018224074088891,51.48705468661865,3.2695665596292565,9.37,0.7345075031335208,0.665290266134163,75.80731555996022,93.67939642659913,2.8658232915932698,2.364994663820705,3.2465704820102457,3.07,0.4792993798912722,
2025/09/12 15:30:00,12.04504558966795,51.5117132568231,3.276883834806231,9.380000000000003,0.7337030878766656,0.6645774974138585,75.5998630852635,93.41442261440652,2.8624755935404287,2.371002132196162,3.2418490498541375,3.08,0.47837390740141555,
2025/09/12 15:45:00,12.114824406823686,51.60028060229848,3.2812457405800792,9.39,0.7327518604057082,0.6637403700411655,75.35454887576158,93.10321811719324,2.8617180005359724,2.3759318423855165,3.2361698433442414,3.07,0.4777653695756894,
2025/09/12 16:00:00,12.144023832922414,51.64417576303771,3.2800609763134516,9.39,0.732296391543585,0.663487014143413,75.23708697807935,93.00903233691119,2.862751658523639,2.3716719914802984,3.236182921521629,3.08,0.4782268350788846,
2025/09/12 16:15:00,12.066454407331662,51.312937284076156,3.290210681690663,9.350000000000001,0.732241241269788,0.663994359542886,75.2228641489071,93.19763944153664,2.841763310790644,2.3754010695187167,3.2444429685472396,3.07,0.47568549557099776,
2025/09/12 16:30:00,12.129230995216062,51.55747411251724,3.2883175807858973,9.39,0.732332215225699,0.66371208491461,75.2463256286973,93.09270304041969,2.855563603365774,2.374866879659212,3.2373408758430644,3.06,0.4771905135311974,
2025/09/12 16:45:00,12.051613453101197,50.9358644796485,3.298481485694785,9.28,0.7312117595935068,0.6640878607042084,74.95737982459332,93.2323987659257,2.8134158218703114,2.3987068965517246,3.24355338488505,3.07,0.46994840614993516,
2025/09/12 17:00:00,12.094530064408104,51.066666574364774,3.2977013241220243,9.300000000000002,0.731219108125836,0.6639631489127247,74.95926391461414,93.18603680043141,2.8201462430731263,2.397849462365591,3.240138079575272,3.04,0.4707325678227652,
2025/09/12 17:15:00,12.253939000413993,50.90206351710577,3.2932333578640978,9.220000000000002,0.7297370823210917,0.6638077328496292,74.59905976130617,93.12826043407334,2.7996801313769777,2.405639913232104,3.243348062708584,3.07,0.4672652484678711,
2025/09/12 17:30:00,12.307726907397466,51.15697682195389,3.284856980664258,9.25,0.7295920294070029,0.6634410432125806,74.56381451115855,92.99194251178255,2.8159521265152563,2.4054054054054053,3.234417971987954,3.05,0.46886032931861066,
2025/09/12 17:45:00,12.33404190945214,51.74847416984517,3.295445560252767,9.41,0.7321299817130522,0.6638511936529309,75.19417116953075,93.14441711211396,2.8554560613886264,2.3645058448459086,3.240723685347781,3.05,0.4782138720655537,
2025/09/12 18:00:00,12.317755622076731,51.162320815482644,3.2892544559763013,9.260000000000002,0.7298797229902625,0.6637714185773124,74.63371887931226,93.11476049938213,2.815227621923671,2.3952483801295896,3.2401335780066765,3.11,0.469903023142211,
2025/09/12 18:15:00,12.10086984596137,51.5638161661667,3.2895967668474806,9.4,0.7321040551325877,0.664149400211285,75.18748490490401,93.25527625384512,2.857493080833826,2.3595744680851065,3.2414138441383007,3.08,0.47873774431375765,
2025/09/12 18:30:00,12.078906734586383,51.55963559271282,3.2937799211427112,9.41,0.7319124254691394,0.6639670106289497,75.13806509645599,93.18747240449326,2.856900043502417,2.3613177470775772,3.239508686671592,3.07,0.47853354811470855,
2025/09/12 18:45:00,12.14748867325443,51.67317374501795,3.29362389521237,9.42,0.7313987779554408,0.663540891271269,75.00559937439667,93.02906131343097,2.860071550274142,2.3630573248407645,3.2349935862366554,3.07,0.4785850106021036,
2025/09/12 19:00:00,12.102863287808475,51.14237547946772,3.307440394313681,9.33,0.7301805348285272,0.663651474834649,74.70681074757601,93.07017106968233,2.8209125147170027,2.384780278670954,3.240097114475192,3.06,0.47201867255433516,
2025/09/12 19:15:00,12.16354170928247,51.31167886375704,3.30310233374945,9.350000000000001,0.7303821667746112,0.6636988001990799,74.75580368523887,93.08776440938834,2.8306722151676533,2.3732620320855613,3.2415605690148013,3.06,0.47423476020736244,
2025/09/12 19:30:00,12.047592334149044,51.04370718219053,3.2991401069311403,9.300000000000002,0.7296262888330592,0.6637374009271784,74.57213893572582,93.1021143405633,2.818916353525483,2.3924731182795695,3.2353974820426634,3.07,0.4705727582200959,
2025/09/12 19:45:00,12.208482830825574,50.92826890349289,3.2959344095386736,9.23,0.72768726419944,0.6630234535676293,74.10099081238833,92.83670236587032,2.8004198060761496,2.4257854821235103,3.222843624379757,3.13,0.46462316209162885,
2025/09/12 20:00:00,12.212676895244044,51.018714643901546,3.2897954074983278,9.24,0.7280118896640833,0.6633271517939769,74.1798689637007,92.94960305088958,2.8086852996814202,2.409090909090909,3.2279475274510085,3.08,0.4671214535835879,
2025/09/12 20:15:00,12.159302495283782,51.550288253088524,3.303737607091037,9.41,0.7311484536503852,0.6639409813929061,74.94199761862014,93.17779596147963,2.848289155834494,2.3645058448459086,3.2378162843144462,3.06,0.4770846589088312,
2025/09/12 20:30:00,12.275152918539732,51.03047667843185,3.307693126384438,9.270000000000001,0.7289405153445779,0.6636880420444009,74.40550830786425,93.08376503459365,2.8025574458694784,2.3959007551240563,3.2401113957778658,3.1,0.4684223737069853,
2025/09/12 20:45:00,12.163746177614883,51.21279750806167,3.291012402943997,9.300000000000002,0.7292846257079278,0.6635653384106021,74.48912093923593,93.03814960746345,2.8258781375848434,2.387096774193548,3.2339360051796118,3.08,0.4716510875624418,
2025/09/12 21:00:00,12.051852266233084,51.09000224774326,3.29850779093271,9.31,0.7298896274511552,0.6639116759901389,74.63612548523176,93.16690159411037,2.8224884069070026,2.385606874328679,3.2376950579341517,3.09,0.4716882614246578,
2025/09/12 21:15:00,12.00551905165122,51.09332992326125,3.2978102422711326,9.32,0.7303308501321678,0.6641240670308001,74.74333466377182,93.24585857148098,2.826117731255972,2.38412017167382,3.237851574105369,3.08,0.4722812864754939,
2025/09/12 21:30:00,11.990123435756175,51.12814407612427,3.2972160509273594,9.33,0.730463070591227,0.664083063522969,74.77546185806662,93.23061540006525,2.8296598875817947,2.3837084673097535,3.236595140674289,3.1,0.47273921842680894,
2025/09/12 21:45:00,12.197288482893043,51.56667435691537,3.278225844752681,9.350000000000001,0.7297755464745228,0.6632316841886057,74.6084058590257,92.9141126953003,2.8521524882021643,2.378609625668449,3.2269067682309576,3.12,0.47531036871796256,
2025/09/12 22:00:00,12.014704341168738,51.00015107969591,3.295518476127322,9.29,0.7297704667385562,0.6638690416647992,74.6071715745147,93.15105216161659,2.818979795530384,2.3939720129171156,3.23551280811209,3.1,0.4703734355029086,
2025/09/12 22:15:00,12.015470299124559,50.970645121990174,3.2989063363747326,9.29,0.7298393098307463,0.6638905116312586,74.62389920815946,93.1590336831076,2.8160848028832066,2.3950484391819162,3.2366143770251403,3.08,0.47004183452270126,
2025/09/12 22:30:00,12.020328999818332,51.0048126412089,3.300543486668534,9.300000000000002,0.7298978947592194,0.6637855259071463,74.63813429244851,93.12000493962628,2.817717759988411,2.397849462365591,3.234397254376301,3.1,0.46999162818429496,
2025/09/12 22:45:00,12.010148596488762,51.0198471380686,3.2972188215501497,9.300000000000002,0.73014810992769,0.6639175494428523,74.6989320796542,93.16908506696875,2.820558932642424,2.4021505376344083,3.231789229358663,3.1,0.46979594149308346,
2025/09/12 23:00:00,12.094014246341885,51.22436348283645,3.2910418796167518,9.32,0.7303965659552153,0.6638666419633006,74.75930242723484,93.1501600657142,2.8319299300698453,2.392703862660944,3.2319480532776983,3.07,0.4719684931964042,
2025/09/12 23:15:00,12.05665881973141,51.32060888214153,3.2891339035669622,9.350000000000001,0.7314113000075196,0.6643366238640136,75.00882871479604,93.32487718270917,2.8426936312505307,2.3807486631016044,3.23553720034128,3.08,0.4745075757325837,
2025/09/12 23:30:00,12.088686167110552,51.0888591844012,3.298159058510137,9.31,0.7313552114989528,0.6647152441562585,74.99436392213711,93.46563036021709,2.822786844066146,2.3834586466165413,3.2445363291476386,3.11,0.472211060569847,
2025/09/12 23:45:00,12.06242147770348,51.24272819647689,3.2875693463071225,9.33,0.7316352590495674,0.6646645279904201,75.06658602000299,93.44677648038056,2.837962949885833,2.3783494105037515,3.2405922740481974,3.08,0.4742567071149553,
2025/09/13 00:00:00,12.093154486571962,51.33985958814492,3.282159728296232,9.340000000000002,0.7323607746880769,0.6651432181408887,75.25369089321107,93.62473091415613,2.8456872221902474,2.3768736616702357,3.2400172451833122,3.09,0.4751822644009422,
2025/09/13 00:15:00,12.369932704460325,52.00106601338126,3.232713381125224,9.33,0.7301744544072071,0.663338043008257,74.70533331451766,92.95365189097451,2.886120388672524,2.392282958199357,3.2080433233370824,3.1,0.47646776707106153,
2025/09/13 00:30:00,12.219498319402533,51.758311977018764,3.2664247910078505,9.380000000000003,0.732403641033041,0.6646067282428041,75.26474579211612,93.42528925874939,2.8716411979918313,2.3848614072494665,3.223553115930626,3.1,0.4767914558055426,
2025/09/13 00:45:00,11.983103283990943,51.065591223279625,3.286545667477913,9.31,0.7328984466656859,0.665803839289832,75.39235233874899,93.8703187174144,2.832761489404305,2.3920515574650913,3.2407218528732873,3.08,0.4722650004541533,
2025/09/13 01:00:00,12.045045183417983,51.22220553911211,3.28346472864752,9.33,0.7332935679238003,0.6658899197409653,75.49425105598253,93.9023193715512,2.8415106514157946,2.382636655948553,3.242550044667084,3.09,0.4742403074227803,
2025/09/13 01:15:00,12.035729237919156,50.73625700808344,3.293430316555161,9.24,0.7326727412183395,0.6663099769503198,75.33414464911618,94.05847684161117,2.8055853963428596,2.405844155844156,3.2479289287257678,3.08,0.46787616372990715,
2025/09/13 01:30:00,12.007934059113609,50.78177186840719,3.289274068776043,9.25,0.7331971572585737,0.6666162064927769,75.46938749090974,94.17231855065441,2.8121706512105806,2.403243243243243,3.247622555064815,3.08,0.46884030005758304,
2025/09/13 01:45:00,12.011897602458987,50.8284828608746,3.288610624863432,9.260000000000002,0.7335119223731579,0.666739381186822,75.55056298007415,94.2181090957733,2.8157787759943598,2.4017278617710582,3.24755792416736,3.09,0.4694327890512336,
2025/09/13 02:00:00,12.013221218017293,51.37211065280104,3.2744925877894278,9.360000000000001,0.734786046950557,0.6666645171377863,75.87914985656134,94.19027817123178,2.8584581424625637,2.378205128205128,3.241342180232017,3.07,0.4765402367470643,
2025/09/13 02:15:00,12.146972147512201,51.622179092039005,3.2541398794309657,9.350000000000001,0.7342933715135815,0.6662891642496422,75.75209267092109,94.05073966055106,2.8732630883817403,2.378609625668449,3.2336351396297958,3.1,0.47755333972315156,
2025/09/13 02:30:00,12.192542882405405,51.59170628010827,3.238423747037384,9.300000000000002,0.7333408140397424,0.6660042608207462,75.5064354639615,93.94482599527974,2.8717674790113388,2.389247311827957,3.2274470093921357,3.11,0.4757134934802726,
2025/09/13 02:45:00,12.213338107101833,51.909499912397166,3.2276623799021995,9.350000000000001,0.7341129445431194,0.6660667872641213,75.7055619503708,93.96807037959405,2.896833342365664,2.378609625668449,3.222818341146661,3.1,0.47939193242155775,
2025/09/13 03:00:00,12.245983600498334,51.680044297189966,3.2290325946302763,9.29,0.7330264025224248,0.665732820442023,75.42535116479606,93.8439172574394,2.8770226771475818,2.4025834230355225,3.2179467721470423,3.1,0.47459014162572577,
2025/09/13 03:15:00,12.137173206770285,51.586696533901545,3.2324140747421923,9.300000000000002,0.7338975535721628,0.6663361189279063,75.65001428444855,94.06819519661252,2.8771066407207564,2.401075268817204,3.220939322412656,3.1,0.4749303235300746,
2025/09/13 03:30:00,12.157150414992088,51.624682794318005,3.233496343596301,9.31,0.7344452525486571,0.666661180251136,75.79126161546228,94.18903767406914,2.8792362850317623,2.398496240601504,3.2229039938765367,3.11,0.4755183737654162,
2025/09/13 03:45:00,12.162619280048602,51.69111784680962,3.2308358467458507,9.32,0.7347103715904814,0.6667410827234589,75.8596337663494,94.21874164689041,2.8847024244166577,2.3969957081545066,3.221876708035562,3.1,0.47623688377092127,
2025/09/13 04:00:00,11.933960395763393,50.88787829974149,3.2538115607174256,9.23,0.735127569828876,0.6681072961421248,75.96722596609537,94.72663539630081,2.836673183976548,2.411700975081257,3.239557995210072,3.07,0.46999491722294195,
2025/09/13 04:15:00,11.978636576587121,51.14176463153535,3.2434331377341166,9.260000000000002,0.7354550450091473,0.6680133541894551,76.05167928292124,94.69171220647104,2.854999504157837,2.40280777537797,3.2361338344155506,3.11,0.4727516565678138,
2025/09/13 04:30:00,11.99727611982297,51.2684018116272,3.240024289074725,9.28,0.7358136700678629,0.6680585928000033,76.14416591253841,94.70852978944968,2.8641760592017507,2.3987068965517246,3.2347738783085656,3.08,0.4741583618305713,
2025/09/13 04:45:00,12.077100443718393,51.58077908772316,3.221574073680609,9.300000000000002,0.7359035049621184,0.6678747455046002,76.16733363712682,94.64018403108405,2.8867875725653778,2.3924731182795695,3.227793689652099,3.11,0.4768176819561101,
2025/09/13 05:00:00,12.095180743834021,51.68890865890103,3.2192034186980107,9.32,0.7365905273147191,0.6682081981727749,76.34451138953956,94.76414601504966,2.8951261501112047,2.38412017167382,3.23010614700002,3.1,0.47863230814767005,
2025/09/13 05:15:00,11.913817046475742,51.06538214975876,3.2331347285962813,9.24,0.7363247802910994,0.6688687522593644,76.27597728700836,95.00970888768566,2.8579075032891375,2.4004329004329006,3.239601067384038,3.09,0.473146996711177,
2025/09/13 05:30:00,11.9201602798326,51.14173437361586,3.2338228903805915,9.260000000000002,0.7368868487573083,0.6690819806577525,76.42093039831528,95.08897715519012,2.8634839673950676,2.4017278617710582,3.237708454093572,3.09,0.4736897829413656,
2025/09/13 05:45:00,11.985249264538425,51.39686979278889,3.225703118121236,9.29,0.737060385374518,0.6688462375694576,76.46568415003763,95.00133898725866,2.87999225589329,2.3993541442411197,3.2313959778874817,3.09,0.47556334114541804,
2025/09/13 06:00:00,11.91851609494313,50.89980616181418,3.230391003713767,9.2,0.7367183202426797,0.6695694564582787,76.37746819751756,95.27019767951896,2.847952458208114,2.4108695652173915,3.2414919386611167,3.11,0.47088041627080435,
2025/09/13 06:15:00,11.962915602658938,51.233855561131634,3.2254504177570626,9.260000000000002,0.7374649698115233,0.6694806061497044,76.57002334794069,95.23716732295482,2.8709168645163325,2.400647948164147,3.2371382913191633,3.1,0.47446111600466273,
2025/09/13 06:30:00,11.866962943742124,51.10988704213497,3.22480590312951,9.25,0.7377517061391846,0.6698095780137323,76.64397042968925,95.35946355515249,2.8683896885153137,2.403243243243243,3.2379803292127773,3.09,0.4739172794618489,
2025/09/13 06:45:00,11.872356462726145,51.091276351928855,3.2221427198235255,9.24,0.7377705645837942,0.6699088409071887,76.64883387673349,95.39636481994701,2.8676569610504616,2.4047619047619047,3.237995103130463,3.1,0.47360949640299943,
2025/09/13 07:00:00,11.863385183277217,51.03507429154547,3.2222540255741445,9.23,0.7378720054849035,0.6700782106328693,76.67499470074765,95.45932850031521,2.8644544864383836,2.4073672806067172,3.238795434945625,3.09,0.4729955019760675,
2025/09/13 07:15:00,11.842504602408724,51.02540370899601,3.2167523562509515,9.220000000000002,0.7376882850607964,0.6700026888167483,76.62761462396857,95.43125304898462,2.8662448889120244,2.4088937093275486,3.2369405859752876,3.1,0.4728801553840439,
2025/09/13 07:30:00,11.975679788866387,51.60692534305065,3.1869452045890796,9.270000000000001,0.7381756264685563,0.6698046818963489,76.75329620471726,95.35764340949872,2.9087415706588096,2.401294498381877,3.2223579047472883,3.09,0.4775159362146259,
2025/09/13 07:45:00,11.865253437244121,51.119253951210624,3.193341905914356,9.2,0.7390141016476347,0.6713048546083862,76.96953246999033,95.91533690969618,2.8809943535832394,2.420652173913044,3.229389655311422,3.1,0.47262885957045586,
2025/09/13 08:00:00,12.01656417680897,51.617361012728,3.198859241540271,9.260000000000002,0.7335874974224877,0.6658933124747897,75.57005320092085,93.90358063005901,2.894781952187822,2.4071274298056156,3.21156378015884,3.07,0.47558134628205334,
2025/09/13 08:15:00,11.812372066880812,50.96034951782889,3.2178187544337895,9.210000000000003,0.7372429040810511,0.6696006183689678,76.51275431315042,95.2817822090215,2.8621873085019676,2.4093376764386534,3.2377022512724047,3.11,0.4724751482623916,
2025/09/13 08:30:00,11.828973242584823,51.21577536787231,3.2088141654885742,9.24,0.7362899670343431,0.6684008467423844,76.26699921728131,94.83576367228859,2.879568439761334,2.3993506493506493,3.23117528227005,3.13,0.4752128349629015,
2025/09/13 08:45:00,12.069333696087597,52.10280437425456,3.1819755846603095,9.33,0.7345974741109416,0.6658647549166113,75.83051837934293,93.89296427605478,2.93214066285679,2.392282958199357,3.20422886149364,3.09,0.4808420436019912,
2025/09/13 09:00:00,11.822643611197577,50.9983191486989,3.2156869274575364,9.2,0.7351870401878823,0.6678281322904395,75.98256291183594,94.62285543528075,2.8609750288327738,2.420652173913044,3.2264890782393856,3.1,0.4710374111333851,
2025/09/13 09:15:00,11.731219650670369,50.87004095900386,3.217694196396038,9.190000000000001,0.7349033210014319,0.6676734292608487,75.90939392747629,94.56534414116716,2.856082473683551,2.4156692056583244,3.2304590405431726,3.1,0.4711048414379735,
2025/09/13 09:30:00,11.976456269012772,51.71302709901062,3.18273894169101,9.260000000000002,0.7341786212429113,0.6662283144303861,75.7224994634077,94.02811856605157,2.909443774574896,2.3855291576673867,3.218426652892213,3.13,0.47921475053559975,
2025/09/13 09:45:00,12.047357868554798,51.909000143300375,3.1774796953182833,9.270000000000001,0.7325157650156428,0.6646468917041377,75.2936617002409,93.44022014046932,2.91740652620329,2.4131607335490832,3.19556332263722,3.11,0.4768153809840795,
2025/09/13 10:00:00,11.796488092016034,50.823471906259385,3.212862265859851,9.14,0.7315955692646009,0.6653103617641124,75.05635033135847,93.68686703456841,2.8448153838159893,2.4354485776805253,3.2167643520576426,3.1,0.4674910919380124,
