datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/09/13 10:15:00,11.774373523622842,51.106447930670015,3.2137136522082863,9.210000000000003,0.7322082238164808,0.6650143816871137,75.21434920300496,93.57683559364379,2.8658433814323807,2.4125950054288814,3.2187954917483617,3.12,0.4723666084477738,
2025/09/13 10:30:00,11.978366817291544,51.48335907612119,3.1936764736932526,9.210000000000003,0.7307967643753004,0.6638017614558134,74.85654344796178,93.12604055132637,2.88382372975598,2.3973941368078173,3.214712997657461,3.15,0.4753695914121185,
2025/09/13 10:45:00,12.125069581621517,52.20423629776889,3.1708171574287074,9.29,0.7297025896833843,0.6630000000000017,74.59067867050273,92.43546711889073,2.9298441186477895,2.4090419806243277,3.185284959316312,3.1,0.4787901576990937,
2025/09/13 11:00:00,11.978592011872308,51.5535363122583,3.187257675735059,9.2,0.7287033449245124,0.6630000000000109,74.34788015998595,92.50018512335056,2.8864939505960265,2.423913043478261,3.195668905594142,3.1,0.47292395368284135,
2025/09/13 11:15:00,12.037586490717729,51.74139146875268,3.179645708260164,9.210000000000003,0.7277513205455478,0.6630000000000058,74.11655535278986,92.16188962693577,2.896549126864679,2.4136807817589574,3.1949771834448724,3.11,0.4752374758244327,
2025/09/13 12:30:00,12.083456360816967,51.904928180347554,3.1942234602051025,9.25,0.7249660819704944,0.6629999999999975,73.43979245615753,91.32865278297612,2.8958525022560737,2.4216216216216218,3.1842124103671976,3.08,0.47524762090836986,
2025/09/13 12:45:00,12.045404700106701,51.78276159549432,3.2181465519161296,9.28,0.7255800287532391,0.6630000000000109,73.58897048593202,91.4534797618046,2.8836474194982067,2.4084051724137936,3.1960246363929015,3.09,0.4758489385364456,
2025/09/13 13:00:00,12.027934183432876,51.901251117271556,3.2270769680119153,9.33,0.7261524730337625,0.663000000000016,73.72806415385472,91.49723347419693,2.891161286973541,2.386923901393355,3.203062224534372,3.05,0.4791591273965946,
2025/09/13 13:15:00,11.805809596977099,50.85472808692788,3.2627431556263087,9.2,0.7245944076014128,0.6629999999999981,73.34948226698121,91.61962383134353,2.8197132171238866,2.4271739130434784,3.212164068518963,3.08,0.4675818003536939,
2025/09/13 13:30:00,11.997318919259953,51.556079770503345,3.236770529777934,9.270000000000001,0.7244610655568511,0.6629999999999922,73.31708254756708,91.3764301245222,2.863965769187842,2.378640776699029,3.2155192692372965,3.06,0.4772335170784186,
2025/09/13 13:45:00,12.077106978182087,52.05633584679367,3.2530645465555157,9.4,0.7250715159546879,0.6629999999999998,73.46541101866929,91.07218353680784,2.8895829964250552,2.3840425531914895,3.2004725685646753,3.03,0.4801842319227088,
2025/09/13 14:00:00,12.056970918897832,51.1363289980369,3.2792874863337715,9.24,0.7228428398134759,0.6629999999999922,72.92388278676744,91.13105421450139,2.817685255869493,2.4123376623376624,3.215443122627215,3.05,0.4695368941501695,
2025/09/13 14:15:00,12.20542163722098,51.38765110723233,3.2944968129916874,9.300000000000002,0.723216431859931,0.6630000000000171,73.01465893706866,91.06395956159824,2.8228893600157408,2.3849462365591396,3.226897174612491,3.06,0.4735460733471436,
2025/09/13 14:30:00,12.328506670000138,51.86402890016666,3.284942600933528,9.360000000000001,0.7223890883865518,0.6630000000000015,72.81362934823393,90.62578244669665,2.8493648556720714,2.377136752136752,3.2163517084591797,3.03,0.4774736822270078,
2025/09/13 14:45:00,12.394532929694378,51.93170978095992,3.2910989142924354,9.37,0.721473696649298,0.6630000000000045,72.59120561434024,90.38108748907658,2.847073346628504,2.3735325506937035,3.2168963985358117,3.03,0.4779092445849232,
2025/09/13 15:00:00,12.393744571183447,51.96920300571469,3.2899127765292526,9.37,0.7203710229914421,0.6629999999999996,72.32327574096594,90.1074955283465,2.8480998240582642,2.3735325506937035,3.213784093748721,3.04,0.4781517726421579,
2025/09/13 15:15:00,12.571168007730591,51.67865935594887,3.295129235413305,9.270000000000001,0.717566545472544,0.662999999999996,71.64183812688452,89.73268702593295,2.8132432259025713,2.3991370010787487,3.2123886714329064,3.03,0.471677232831386,
2025/09/13 15:30:00,12.614726971699668,51.77607980033014,3.295520967160594,9.28,0.7167492548818175,0.6629999999999924,71.44325120778493,89.50341647443423,2.815943243109027,2.3965517241379315,3.210352991078962,3.03,0.47240008570141734,
2025/09/13 15:45:00,12.655667534096835,51.832645538614656,3.298928063956552,9.29,0.7163714369507137,0.6630000000000024,71.35144824349504,89.41939649588684,2.8160662554302824,2.3950484391819162,3.2095474602233596,3.03,0.4726356249783211,
2025/09/13 16:00:00,12.642235168204536,51.88770628855275,3.297448595405823,9.300000000000002,0.7160235823111343,0.6629999999999939,71.26692582031684,89.33302666896003,2.8203623895630234,2.3924731182795695,3.2074096562716403,3.03,0.4733540796470251,
2025/09/13 16:15:00,12.675921013445645,51.89965768304853,3.30446758241314,9.31,0.7159472183168356,0.6629999999999985,71.24837074268648,89.32889415332967,2.817397891735777,2.3909774436090228,3.2086696410253763,3.04,0.4732844865918413,
2025/09/13 16:30:00,12.689162758810369,51.94358829288251,3.3059284221516796,9.32,0.7158274008423934,0.6630000000000158,71.21925725065171,89.32454644472453,2.819177795124201,2.3873390557939915,3.208557902000575,3.02,0.47381605164844665,
2025/09/13 16:45:00,12.793847593699127,51.709365610922816,3.3097572180694,9.25,0.7142529177324398,0.6629999999999981,70.83668616330375,89.18693004656521,2.794766924141819,2.403243243243243,3.2091864803319408,3.03,0.46935442600195293,
2025/09/13 17:00:00,12.727126786673693,51.95098675491994,3.3101193773467843,9.32,0.7151120604536748,0.6629999999999893,71.04544239763396,89.23936763215995,2.8156084230020784,2.3851931330472103,3.2085422456840456,3.05,0.47361661600404925,
2025/09/13 17:15:00,12.69922394910202,52.17225136444779,3.316983200481069,9.39,0.71575636049211,0.6629999999999939,71.20199572280015,89.21282587220786,2.830885606727869,2.3716719914802984,3.2081006328960187,3.05,0.4770269144715122,
2025/09/13 17:30:00,12.73788610729099,51.61568834683078,3.33568088816036,9.29,0.7144332320218395,0.6629999999999917,70.88049929367102,89.27201057721862,2.7850385907638393,2.3950484391819162,3.215327350148912,3.06,0.4694687047526841,
2025/09/13 17:45:00,12.87669862614041,51.8723634143621,3.32113066651775,9.29,0.7134620640423748,0.6630000000000016,70.64452293574324,89.04638008663348,2.7972401368178295,2.3961248654467173,3.2068958404577694,3.03,0.4704349571997191,
2025/09/13 18:00:00,12.901584784924125,51.85958084893059,3.3249952090847885,9.29,0.7133374837533447,0.6629999999999943,70.61425216540019,89.06635450527227,2.7939889881998026,2.400430570505921,3.2053020564257557,3.03,0.46957109238393896,
2025/09/13 18:15:00,12.995002522723382,52.739948781529336,3.328700304962966,9.49,0.7161815864481521,0.6630000000000034,71.30531798478357,89.20903385553451,2.8509625771508387,2.3424657534246576,3.211457229679351,3.01,0.4825332536056791,
2025/09/13 18:30:00,13.133622096595445,52.400993145166865,3.3241128335689845,9.37,0.713804473724139,0.6630000000000024,70.7277223320715,89.02389295602786,2.8187972157189853,2.372465314834579,3.2073286015264704,3.01,0.4753322708399048,
2025/09/13 18:45:00,13.112914630011858,52.08607389888584,3.3240344451785853,9.300000000000002,0.7127555105749458,0.6630000000000045,70.4728431466139,89.05554890982405,2.797804942571934,2.3913978494623653,3.205121087757967,3.02,0.4706190605913291,
2025/09/13 19:00:00,13.10160396561696,52.05142179613034,3.327214399986332,9.300000000000002,0.7125941308507121,0.6629999999999965,70.43363077514739,89.06639305989086,2.795130966023171,2.3913978494623653,3.205289959391646,3.02,0.47028615593751383,
2025/09/13 19:15:00,13.101265788386286,52.03767417055457,3.330504587855119,9.300000000000002,0.7119608304221583,0.6629999999999998,70.27975015741642,88.93165430355901,2.7923696709240393,2.3924731182795695,3.204174402816458,3.02,0.46996629681510643,
2025/09/13 19:30:00,13.055458502771614,51.945720263114424,3.3343004388787927,9.29,0.7110039950101897,0.6629999999999968,70.04725635569471,88.74945726680659,2.786191637584974,2.3961248654467173,3.202571980980877,3.02,0.4690029518396825,
2025/09/13 19:45:00,13.239762622477599,51.6508549391138,3.334778487988103,9.180000000000001,0.7080957578298744,0.6629999999999953,69.34060700943735,88.30980969513406,2.752806530648566,2.418300653594771,3.2031808353029128,3.02,0.46301804801228913,
2025/09/13 20:00:00,13.197070478406715,51.80937967981913,3.3333689498013523,9.220000000000002,0.708392463315989,0.6630000000000263,69.41270110795546,88.23853780423937,2.765970445770624,2.4121475054229933,3.2002104276385226,3.02,0.4652886016460466,
2025/09/13 20:15:00,13.13691326584103,51.94120144035941,3.3333514932621795,9.260000000000002,0.7087047063723035,0.6629999999999991,69.48857055667843,88.17244998374738,2.7779848655977517,2.4060475161987043,3.197741981061903,3.02,0.4674481176442693,
2025/09/13 20:30:00,13.100717587253541,51.9621734680519,3.332663594247664,9.270000000000001,0.7088183967322964,0.6630000000000051,69.5161952700611,88.16747906252156,2.781558875609426,2.4034519956850056,3.1974045878003903,3.02,0.4681417391091712,
2025/09/13 20:45:00,13.14166910681513,52.000536493115646,3.328330580560332,9.260000000000002,0.7082384203856871,0.6630000000000064,69.37527144550214,88.02919957879554,2.782175560950757,2.4049676025917925,3.1955635208843427,3.03,0.4680508035835356,
2025/09/13 21:00:00,13.106877529202109,51.94798288795016,3.3311273401174835,9.260000000000002,0.7082912667837562,0.662999999999998,69.3881121700834,88.0454929738823,2.7798396922506767,2.4049676025917925,3.1966355549336347,3.04,0.467844601086203,
2025/09/13 21:15:00,13.157528396203645,51.999497202407156,3.32565395961683,9.25,0.7078584036544382,0.6630000000000061,69.2829342123054,87.95248003730386,2.7814078410809024,2.4064864864864863,3.194631305277217,3.01,0.4677877746414232,
2025/09/13 21:30:00,13.099297312798171,51.869498055332826,3.330286161081365,9.24,0.7077838208953142,0.6629999999999968,69.26481194279908,87.97200582185322,2.7745363470506432,2.403679653679654,3.1990391062719303,3.04,0.4674020751400726,
2025/09/13 21:45:00,13.117002705617097,51.85280898594618,3.3289221694474174,9.23,0.707608716568388,0.6629999999999892,69.22226473963848,87.96052426858138,2.772669209485342,2.400866738894908,3.2011868912544017,3.03,0.4674563152104405,
2025/09/13 22:00:00,13.006832036627145,52.01058339229462,3.324468517613981,9.28,0.7085930346109336,0.662999999999991,69.46143632646285,88.0652652149044,2.7914236368405705,2.3857758620689657,3.201130442699198,3.05,0.47111313506903396,
2025/09/13 22:15:00,12.865221037871834,52.50749894927037,3.3253982154598862,9.430000000000001,0.7114017575129662,0.6629999999999996,70.14390549231359,88.32398450515097,2.8357506045921412,2.361611876988335,3.1961794641038557,3.02,0.4787773902110824,
2025/09/13 22:30:00,12.933901740808267,52.079316069360914,3.3263604496582926,9.32,0.7101739815647993,0.6629999999999968,69.84557801166974,88.38843744175178,2.801861115489579,2.383047210300429,3.199831035180208,3.04,0.47239241399278503,
2025/09/13 22:45:00,12.936921438977038,52.18963118560731,3.3266952254773527,9.350000000000001,0.7111911602787397,0.6629999999999935,70.09273415082095,88.57900971296452,2.8105971140348016,2.379679144385027,3.199011176836847,3.05,0.4736145894071063,
2025/09/13 23:00:00,12.953375881411091,52.23642801841777,3.33517984511267,9.380000000000003,0.7123695271626079,0.662999999999993,70.37905611719252,88.81855464984338,2.8124420377945536,2.376332622601279,3.2016878499729233,3.04,0.47422528369463907,
2025/09/13 23:15:00,13.174635003570586,52.12448982546283,3.3330985278409875,9.31,0.7116264765056561,0.6629999999999979,70.1985081672109,88.87681353362451,2.793196757381951,2.3823845327604727,3.2074976081336155,3.04,0.4711577482695779,
2025/09/13 23:30:00,12.970685114409605,52.22873387752014,3.330440153740256,9.37,0.7129099893809063,0.6630000000000073,70.51037871901855,89.0290463174062,2.81344193784026,2.369263607257204,3.2059679507428105,3.04,0.4747889974301675,
2025/09/13 23:45:00,12.969658679930376,52.270259670858366,3.3292167931423133,9.37,0.7117702725556547,0.6630000000000023,70.23344802198402,88.67835148918181,2.81447577078813,2.371398078975454,3.2024157178163013,3.03,0.47497103241698585,
2025/09/14 00:00:00,13.108113817024332,52.081327016922785,3.3290454211345817,9.29,0.7105347516702598,0.6630000000000096,69.93323866083854,87.93765955059126,2.7905897411378207,2.3928955866523145,3.2100575428725646,3.02,0.4716714713181692,
2025/09/14 00:15:00,13.049039157921243,52.06300134824289,3.3302575164081496,9.31,0.7125381856815663,0.6629999999999948,70.42003710490918,88.4342035154632,2.7955796073215695,2.3877551020408165,3.213916917567821,3.04,0.472448412959658,
2025/09/14 00:30:00,13.084663594925814,52.09243439797774,3.326444909427187,9.31,0.7137258553379642,0.6630000000000054,70.70861947774564,88.76130187533515,2.7987837626937226,2.3866809881847475,3.215571692531851,3.04,0.47257108519861857,
2025/09/14 00:45:00,12.951449772958483,52.0367591368817,3.33052500378356,9.340000000000002,0.7157389529357148,0.6629999999999945,71.19776599957454,89.2172195030862,2.8043626723683284,2.3822269807280514,3.2185243348147368,3.04,0.47347492017293047,
2025/09/14 01:00:00,12.90910642801856,52.02866117127792,3.316970200196476,9.33,0.7173696001548586,0.6629999999999857,71.59398395565778,89.72242329799737,2.8128079050717285,2.37513397642015,3.2214989782088006,3.04,0.4744244958473234,
2025/09/14 01:15:00,12.299377857496097,51.21252422004363,3.3158941521630165,9.270000000000001,0.7197841587095745,0.662999999999995,72.18067827197758,90.65409592898635,2.7956260286393686,2.390507011866235,3.225037173174912,3.09,0.4699145232292594,
2025/09/14 01:30:00,12.219541397819512,51.31389790946872,3.311490740855646,9.31,0.7219377522413158,0.6630000000000004,72.70396277972526,91.10400249428571,2.8114226276213046,2.39312567132116,3.2198695954113714,3.06,0.4709808861186748,
2025/09/14 01:45:00,12.306434987291823,51.095787662308624,3.3100429714064825,9.25,0.7228323205767732,0.6629999999999963,72.92132680138155,91.5918591169298,2.7945256541698456,2.398918918918919,3.2274543260841093,3.08,0.46791121739572167,
2025/09/14 02:00:00,12.309893115395141,51.17404916446452,3.3071125652008093,9.270000000000001,0.7244334553562262,0.6630000000000017,73.31037376523517,91.95582872026074,2.8030494327722173,2.4034519956850056,3.2241488764851574,3.06,0.46804216999979775,
2025/09/14 02:15:00,12.547675057190986,51.82261263137201,3.299149220235584,9.37,0.7269444881072973,0.6629999999999996,73.92050957670907,92.27022828238319,2.8401261581405257,2.372465314834579,3.227613981981474,3.04,0.4752597949844259,
2025/09/14 02:30:00,12.497841693388239,51.72534334904094,3.295863830768822,9.360000000000001,0.7284915447665007,0.6629999999999938,74.2964165296449,92.72849148610447,2.839923152352021,2.3814102564102564,3.226215805042919,3.04,0.47378659803619017,
2025/09/14 02:45:00,12.464008614738873,50.86153184382971,3.308670767201852,9.2,0.7282913370838904,0.6642806757312593,74.24776966239989,93.30407830419527,2.78057281830445,2.4173913043478263,3.2387548205855587,3.07,0.4633245049620606,
2025/09/14 03:00:00,12.347948255990218,51.25022847235721,3.2870778963912195,9.28,0.7309853060382444,0.6654793080111536,74.9023556821776,93.74967328554267,2.8231761742513686,2.3954741379310347,3.236411468129783,3.06,0.4701367891043571,
2025/09/14 03:15:00,12.035893773965995,51.32719215067601,3.294548770967032,9.39,0.7352475637890217,0.6678012001988657,75.99817148057551,94.61284335314188,2.8501626938258386,2.3706070287539935,3.246905143398177,3.07,0.47643783165241127,
2025/09/14 03:30:00,12.112709684138338,51.33350730807109,3.2963997460045387,9.39,0.7367677450274821,0.669013240117276,76.3902144673484,95.06342266248645,2.8485622871987295,2.369542066027689,3.253612337334217,3.07,0.476536274388528,
2025/09/14 03:45:00,12.17492504246519,50.96769192105677,3.292241795190439,9.29,0.7366674571793658,0.6700100407065624,76.36435100678098,95.43398613506437,2.821785451351583,2.3939720129171156,3.2561687747529637,3.06,0.470668968480633,
2025/09/14 04:00:00,11.976306036710355,50.967120366591416,3.2923936939464156,9.340000000000002,0.7393077210565278,0.6716415394368357,77.04525464516476,96.04050045849363,2.8368417838890476,2.386509635974304,3.2597552177048006,3.07,0.47337417651250857,
2025/09/14 04:15:00,12.119763509802283,51.164089861642594,3.270829290551452,9.32,0.7396817222621911,0.672094039979884,77.14170666418097,96.20871883073723,2.849430273515949,2.3916309012875536,3.2536767322839855,3.09,0.47365833851527933,
2025/09/14 04:30:00,11.971226204697246,51.01611674108386,3.263334889749236,9.31,0.7415307100154261,0.6737456420885544,77.61854630865622,96.82270664262526,2.852909773141735,2.3909774436090228,3.2584185271568895,3.09,0.47402264293705215,
2025/09/14 04:45:00,12.036951570831661,51.30204687185011,3.260683661047658,9.37,0.7438470124446175,0.6749788099249561,78.21590279459922,97.28114031596891,2.873630494099945,2.372465314834579,3.2646344626040267,3.09,0.4784438429447718,
2025/09/14 05:00:00,12.081040365910212,51.36986544388918,3.243694540119357,9.350000000000001,0.7446760704337491,0.6758554424700458,78.42971043939839,97.60703097411742,2.882515565000135,2.3807486631016044,3.2597549559650694,3.09,0.47806200385606545,
2025/09/14 05:15:00,12.157286942440862,51.405551823697635,3.224840981038116,9.31,0.7448824188309312,0.6763967379012525,78.48292609546915,97.80825910022577,2.886964056442559,2.394199785177229,3.2530783836739015,3.09,0.4765558763455743,
2025/09/14 05:30:00,12.20057978596327,51.45591173149427,3.2241148862696867,9.32,0.7462630825463266,0.6774014269120497,78.83898859184097,98.18175511608341,2.8907158487715297,2.3916309012875536,3.2571300650744677,3.1,0.47731331418675693,
2025/09/14 05:45:00,12.10454261060488,51.52686837209802,3.2115728461743847,9.340000000000002,0.7482017218358229,0.6787658388041782,79.33894867429366,98.68897914284517,2.9082323357932793,2.387580299785867,3.2567999504105285,3.09,0.4794255064722694,
2025/09/14 06:00:00,11.939500210435256,50.659516922726255,3.231581941528545,9.220000000000002,0.7490626267956197,0.680881299330206,79.56096940657748,99.47540764927224,2.8530918190608907,2.417570498915401,3.2724312079566835,3.1,0.4707275310391036,
2025/09/14 06:15:00,11.910516611292792,50.8341679995026,3.223025714297827,9.260000000000002,0.751282646911106,0.6822491555129069,80.13349542830666,99.98391210091536,2.873076674170252,2.4071274298056156,3.2746599285308093,3.08,0.4739587130842407,
2025/09/14 06:30:00,11.899557046373786,50.91506026975674,3.2218398427830373,9.29,0.7535081340722125,0.6837020298983038,80.70743135883544,100.52402231278595,2.8834456252720693,2.3993541442411197,3.2803978736610797,3.08,0.4760591262324524,
2025/09/14 06:45:00,11.787226239704353,50.32725188301754,3.2345895907452222,9.210000000000003,0.7546734842545189,0.6856304281508788,81.00796615991302,101.24090988356295,2.8473473192245375,2.4104234527687294,3.2973626696520304,3.09,0.4712878798672149,
2025/09/14 07:00:00,11.921193087169229,50.696839156674514,3.219853531732299,9.25,0.7563374522913602,0.6865064590879848,81.43709065016989,101.56657689222169,2.8728014826883905,2.4,3.2956858040911903,3.09,0.4749195688403299,
2025/09/14 07:15:00,11.769666111396873,50.4612892077954,3.2132053743833424,9.24,0.7613345340775015,0.6908828425814602,82.72579940345281,103.19350998407664,2.875633183507071,2.4015151515151514,3.3096219466392474,3.09,0.47510040439099854,
2025/09/14 07:30:00,11.951299088671476,50.90798401756291,3.187548156424014,9.25,0.7597800837245026,0.6892759685805419,82.32491867702613,102.59614997427629,2.901916942449339,2.4194594594594596,3.283713523023727,3.1,0.47526454310413907,
2025/09/14 07:45:00,11.964123915457947,51.44056355775285,3.1953701624204833,9.39,0.761399768115671,0.688873429428241,82.7426227574844,102.44650489207163,2.9386266763181843,2.3780617678381257,3.289649749616489,3.08,0.4841097648500141,
2025/09/14 08:00:00,11.933341990805786,51.46742246019062,3.193136512721362,9.39,0.7601929547729053,0.6877699963541993,82.43139492792734,102.03630048802451,2.940682292345009,2.373801916932907,3.287237507494228,3.09,0.48474045938086063,
2025/09/14 08:15:00,11.892679473469343,51.429288941250775,3.196290064186321,9.39,0.7594235783764562,0.6870412246104306,82.23297870439845,101.76537750604136,2.937780930840021,2.3706070287539935,3.287853278677657,3.08,0.4849009089507507,
2025/09/14 08:30:00,11.765959033126535,50.873873525167994,3.2128051497905723,9.31,0.7577694252315367,0.6864941022944335,81.8063853988745,101.56198321884332,2.8977792196974277,2.3877551020408165,3.2941608829235176,3.09,0.4791536343208484,
2025/09/14 08:45:00,11.894334670664477,50.983291460451426,3.19431786169801,9.260000000000002,0.7548677230188651,0.684529530187011,81.05805883530888,100.83164791397284,2.8988974801266782,2.40280777537797,3.2786184508096894,3.1,0.4769858685056158,
2025/09/14 09:00:00,11.908387622709483,51.08802136135847,3.1926041914264123,9.270000000000001,0.753624519980208,0.6832595600506383,80.73744638456719,100.35953288027126,2.9035857388442166,2.4034519956850056,3.2721114076669964,3.1,0.47736956440729056,
2025/09/14 09:15:00,11.966948245421861,51.43868705893368,3.1774358459021923,9.300000000000002,0.752225763626588,0.6816162324949856,80.37671793669021,99.74862115714986,2.926888362512127,2.3989247311827953,3.2589871130458588,3.12,0.47991639722588975,
2025/09/14 09:30:00,12.018407417098615,51.61485700063457,3.171173911077865,9.31,0.7509449701111168,0.6802851818163103,80.04641119264092,99.25379925698732,2.935821327073034,2.398496240601504,3.2513059466676673,3.1,0.4807378481424058,
2025/09/14 09:45:00,11.875297918001138,51.057388588262484,3.1922722529330723,9.25,0.7505803852038814,0.6806319744866656,79.95238756417426,99.38272042494847,2.8976225293757647,2.4054054054054053,3.2652616052956716,3.1,0.4765243711025363,
2025/09/14 10:00:00,11.949719757458183,51.238782079695284,3.1809454390967478,9.25,0.7496812051160524,0.6797834700004056,79.7204959723329,99.06728645318643,2.9079404777928555,2.4075675675675674,3.2570514243068667,3.1,0.47707055570431395,
2025/09/14 10:15:00,11.907864523911996,50.973453923810496,3.1850341998671556,9.2,0.7485252577747349,0.6793240958720522,79.42238609123494,98.89651280593809,2.888509015188509,2.414130434782609,3.2603278869360777,3.12,0.47435789554025654,
2025/09/14 10:30:00,12.024086251959602,51.2463195663413,3.1728501027420615,9.210000000000003,0.7474495719368408,0.6782052364764721,79.1449750312637,98.48057362270211,2.9027529513734276,2.4115092290988054,3.252080939505013,3.11,0.47581908262865125,
2025/09/14 10:45:00,12.017652089769399,51.33975528489606,3.179652734221762,9.24,0.7467763628516149,0.6771556452799828,78.97135961369516,98.0903850907709,2.9059777190610543,2.409090909090909,3.2490567558724806,3.11,0.47667306559179123,
2025/09/14 11:00:00,12.032925885704685,50.93198502670106,3.187722728298609,9.15,0.7444500859431207,0.6761416347035903,78.37143078666769,97.71342375621009,2.8703876653926086,2.4382513661202188,3.245728747969525,3.14,0.46983061874339116,
2025/09/14 11:15:00,12.05922604197599,51.83515987166453,3.189472304377463,9.360000000000001,0.7468407911803608,0.6756508877272424,78.98797518149259,97.5309871629096,2.934654734939588,2.3824786324786325,3.2469488862298768,3.1,0.4830766028922588,
2025/09/14 11:30:00,12.027543397962859,51.534551600239354,3.190365329914623,9.29,0.7449377254890738,0.6748869622283137,78.49718925495046,97.24699567180902,2.911892225285876,2.389666307857912,3.2493250281089776,3.1,0.47976319797381073,
2025/09/14 11:45:00,12.10858384392833,51.8748132813605,3.1872567993110414,9.340000000000002,0.7441444831197197,0.6736674435950979,78.29261818154895,96.79363612882658,2.930419664339233,2.3950749464668095,3.234300630369828,3.08,0.4809984912773731,
2025/09/14 12:00:00,11.999232466015314,51.036102760088056,3.2153184337499234,9.220000000000002,0.7426636201190738,0.6738491895191812,77.91071506428756,96.86120069639146,2.867523136502225,2.4121475054229933,3.252246654017484,3.1,0.47303438166200634,
2025/09/14 12:15:00,11.991343961704672,50.67687907843373,3.22636315319302,9.16,0.7419876724339646,0.6739983963622901,77.73639338298369,96.91666876744056,2.839110033517047,2.4344978165938866,3.2532923062863413,3.1,0.4677363403679434,
2025/09/14 12:30:00,12.167005659019537,51.91356002293395,3.2118386802875434,9.39,0.7448852514667498,0.6738351140166053,78.48365661034187,96.8559680880088,2.92355903726751,2.372736954206603,3.2495860496493405,3.09,0.48345238711795513,
2025/09/14 12:45:00,12.117135180787386,51.89080809845609,3.22157783161551,9.42,0.7461104517956831,0.6746045927795687,78.79962630145455,97.14202402090665,2.9240330336132825,2.3641188959660298,3.2565283156446054,3.08,0.4847840316472116,
2025/09/14 13:00:00,12.011218324003778,51.386457682039236,3.239366128601777,9.360000000000001,0.7459523369860487,0.675206551810682,78.75884971464879,97.36580401394185,2.889454179741054,2.377136752136752,3.2663245615048426,3.07,0.4800600298737918,
2025/09/14 13:15:00,12.008984646400961,51.15861685016495,3.2326105484906713,9.28,0.7429643633967034,0.6736111629953015,77.98827443012463,96.77271365474061,2.8707448239729643,2.3965517241379315,3.2574907519838208,3.08,0.47550580779057133,
2025/09/14 13:30:00,12.04431293230499,51.17960364197438,3.2397023353023986,9.28,0.7409223635590979,0.6719216496185909,77.46165846153542,96.14463222041991,2.8644606940821897,2.3965517241379315,3.2537402571455853,3.08,0.4749013724999451,
2025/09/14 13:45:00,12.06077433239625,51.22492618699067,3.238231661608059,9.28,0.7401729516608834,0.6713091183743581,77.26839092772836,95.91692197690368,2.8657616161382617,2.397629310344828,3.2501356422286567,3.09,0.4748370920700689,
2025/09/14 14:00:00,12.064984182060755,51.25108805480471,3.23760284376304,9.28,0.739505215256204,0.6707680949651127,77.09618687216002,95.71579497574974,2.866318213760255,2.397629310344828,3.2476617599484254,3.08,0.4748372422464191,
2025/09/14 14:15:00,12.127462382632984,51.2689686463429,3.243305454732645,9.28,0.7388553792804411,0.6702423495705587,76.92859919879261,95.52034762028075,2.861278448645219,2.397629310344828,3.2479705384594295,3.08,0.4743935415289395,
2025/09/14 14:30:00,12.225256090778714,51.6345843998929,3.2474171074383675,9.350000000000001,0.7386842643403827,0.6693576821233963,76.88446997887706,95.19146996428732,2.8792112902846294,2.379679144385027,3.2465838310238047,3.09,0.4784472815116033,
2025/09/14 14:45:00,12.19273059947568,51.98248661737745,3.2591312384776066,9.460000000000003,0.7395231609552785,0.6688554209066008,77.10081492918493,95.00475291913041,2.90261401207609,2.352008456659619,3.2496623964984166,3.07,0.48452974213360234,
2025/09/14 15:00:00,12.224208899352845,52.02472252879733,3.261476119987272,9.460000000000003,0.7381464845781163,0.6677121338800427,76.74578073650913,94.57973269415342,2.900527139238082,2.352008456659619,3.246201440179538,3.07,0.4842991938822535,
2025/09/14 15:15:00,12.219589933252792,51.989258023263574,3.260971738178678,9.460000000000003,0.7394474553686702,0.6688580342992358,77.08129104378486,95.00572445533503,2.9009757702725794,2.352008456659619,3.2500654877425315,3.04,0.4843601929981921,
2025/09/14 15:30:00,12.30529781639035,52.09120460299482,3.267058902753952,9.470000000000002,0.7379334892044921,0.667517578227715,76.69085087661304,94.50740607344899,2.8986315465623558,2.349524815205913,3.247361958578794,3.06,0.4844672557185214,
2025/09/14 15:45:00,12.110848032781007,51.0194480747104,3.2884952810962744,9.29,0.7348215166966043,0.6669283836567396,75.88829722980287,94.28837130501563,2.825000252669672,2.389666307857912,3.254884646666171,3.07,0.4722007111570959,
2025/09/14 16:00:00,12.149225839799612,51.11567702572239,3.2795347673655297,9.300000000000002,0.736915707071351,0.6686366417263356,76.42837273436216,94.92342113257311,2.835768076784485,2.4,3.250918547936621,3.04,0.47208198271144736,
2025/09/14 16:15:00,12.353053080146594,51.10338548529404,3.2777615317970064,9.23,0.731989014259525,0.6652587528279214,75.15781675327743,93.66768126479668,2.8159461603479516,2.411700975081257,3.2405848257700107,3.11,0.4682521547786772,
2025/09/14 16:30:00,12.304157167372125,51.135974113442046,3.2888589530504095,9.270000000000001,0.7326300288197146,0.6653903013571855,75.32312945178384,93.716584807132,2.8186067363582423,2.402373247033441,3.2448771173096844,3.07,0.46990648349565683,
2025/09/14 16:45:00,12.327839945598214,51.11868551136507,3.291462573132113,9.270000000000001,0.7331327049784208,0.6658576125257603,75.45276574622277,93.89030907180984,2.816377155757475,2.402373247033441,3.2475193525573296,3.07,0.4697221931472014,
2025/09/14 17:00:00,12.35005032129851,51.18770025556648,3.288407617665791,9.28,0.7338782523502224,0.6664195044855963,75.6450366485524,94.09919401639233,2.8220345769017583,2.4008620689655173,3.2477525680969226,3.08,0.47045213034465005,
2025/09/14 17:15:00,12.342259107033101,51.17690821578208,3.289749481139759,9.28,0.7335841783681897,0.6662327238585227,75.56919724248259,94.0297577835778,2.8208834907346416,2.4008620689655173,3.247132997327088,3.08,0.47031105830090775,
2025/09/14 17:30:00,12.366946625318292,51.26732985068497,3.291364335376363,9.29,0.7321270927715183,0.6648951593291466,75.19342613385055,93.53251434077616,2.8225377239915015,2.398277717976319,3.242686854955456,3.09,0.4707573821815869,
2025/09/14 17:45:00,12.374859295140709,51.262423620018865,3.2922345636233263,9.29,0.7322494557281312,0.6650327884997652,75.22498259420044,93.58367837893945,2.821791649552372,2.3993541442411197,3.242797566924623,3.08,0.4705635057147104,
2025/09/14 18:00:00,12.381850307402487,51.318093494872926,3.293003575008439,9.300000000000002,0.731808117662055,0.6646055421838357,75.11116491955524,93.42484833792723,2.8241694210660455,2.396774193548387,3.241153715474238,3.08,0.471086207524268,
2025/09/14 18:15:00,12.379647628311147,51.99421465293045,3.2982649564163644,9.470000000000002,0.7336313478098524,0.6642965511384729,75.58136187675386,93.3099800322734,2.871206566221217,2.3548046462513197,3.242239237573411,3.07,0.4813171657803663,
2025/09/14 18:30:00,12.275152996089446,51.5769612362987,3.3010751340110644,9.4,0.7333526441050798,0.6648744093711709,75.50948634634001,93.52480048450113,2.8475571195431306,2.372340425531915,3.244686021476139,3.07,0.47673163325259726,
2025/09/14 18:45:00,12.301929379465378,51.62722865453418,3.296313838083781,9.4,0.7337658304200155,0.6652614600595658,75.61604390204293,93.66868768591078,2.8516702176223685,2.373404255319149,3.243531578910475,3.08,0.4769291434369941,
2025/09/14 19:00:00,12.271552989074735,51.609294798919336,3.294071097352939,9.4,0.7341966005862428,0.6656984466649466,75.72713619703349,93.8311387074038,2.8536117534177348,2.373404255319149,3.2437523580830847,3.07,0.47706200045874914,
2025/09/14 19:15:00,12.400322694870852,51.72331797284539,3.2994409112529093,9.39,0.7304018887914229,0.6629999999999866,74.76059578073247,92.69947286920693,2.8459367064204524,2.3759318423855165,3.234892876801703,3.08,0.4760252449560791,
2025/09/14 19:30:00,12.402602192135191,51.697179343818675,3.302998736909397,9.39,0.73027606642945,0.6630000000000001,74.73002320898998,92.68563610022434,2.8428712052085694,2.376996805111821,3.235243772866623,3.09,0.4756357519040537,
2025/09/14 19:45:00,12.42877088592445,50.843495633162604,3.3169330824519663,9.210000000000003,0.7276597890528711,0.6630000000000006,74.09431484575755,92.68134840992116,2.7766613829880833,2.4223669923995654,3.239321221830492,3.07,0.4633205715540664,
2025/09/14 20:00:00,12.50182117653037,50.91180673063991,3.3205906364634834,9.220000000000002,0.7277862342666971,0.6629999999999889,74.12503875929653,92.71584491720384,2.776614466943009,2.417570498915401,3.241698783691716,3.08,0.4638364969153564,
2025/09/14 20:15:00,12.418089118261264,51.534998226639175,3.3179639853809126,9.380000000000003,0.7301847928529605,0.662999999999997,74.70784537095324,92.79994015731809,2.8270349049382912,2.3752665245202556,3.2422925456103893,3.06,0.4741860479039894,
2025/09/14 20:30:00,12.43111296965543,51.64203606681531,3.3116643733796143,9.39,0.7302101568760371,0.6629999999999865,74.71400837253121,92.80402626688219,2.835432260430828,2.3706070287539935,3.2403636893619114,3.07,0.47542093640031813,
2025/09/14 20:45:00,12.449986964832647,51.41248926164036,3.307122923336388,9.32,0.7288318765509817,0.6630000000000097,74.37911103428996,92.70355273654286,2.8181595350551794,2.3873390557939915,3.2376406249987206,3.08,0.47147659258500296,
2025/09/14 21:00:00,12.399563261353876,51.26959022513654,3.309284095195714,9.300000000000002,0.7285044214449604,0.6629999999999917,74.29954533099284,92.72472280924214,2.810275495386259,2.3924731182795695,3.237655376707538,3.08,0.46998246501394497,
2025/09/14 21:15:00,12.435860223710506,51.22540605484414,3.3088752068569205,9.28,0.7278992366796112,0.6629999999999989,74.15249631391382,92.64877764330201,2.804578420113647,2.3987068965517246,3.2360060743208003,3.07,0.4686497467604089,
2025/09/14 21:30:00,12.447198227960598,51.39794244561966,3.3046084642362348,9.31,0.72822380127492,0.6630000000000046,74.23135967507429,92.65916486310256,2.8172777806376947,2.3909774436090228,3.2339770348375767,3.06,0.47077692963068,
2025/09/14 21:45:00,12.171473434377333,51.210127504010245,3.313914494275829,9.340000000000002,0.7291476820156428,0.6630626450670745,74.45584608418832,92.85127191796454,2.818419128234332,2.3832976445396143,3.237668626816557,3.09,0.47184480960009456,
2025/09/14 22:00:00,12.171883072184926,51.25699742715807,3.3150653582163745,9.350000000000001,0.7287143262557154,0.6630000000000102,74.35054842602912,92.70255733368167,2.820457212653762,2.381818181818182,3.2362567226930095,3.09,0.47235777390954153,
2025/09/14 22:15:00,12.179126618955308,51.32677838372035,3.3136550782930976,9.360000000000001,0.7284180849911666,0.6630000000000069,74.27856712500501,92.60829618654874,2.8246754049070932,2.3792735042735043,3.234595536422156,3.08,0.4731154908971457,
2025/09/14 22:30:00,12.201644158146621,51.390177314042376,3.315038941036423,9.37,0.7279515672395119,0.6630000000000018,74.16521169909296,92.44966758302088,2.8265128001997275,2.3778014941302033,3.2333894758033694,3.08,0.47364235505458846,
2025/09/14 22:45:00,12.430387140919493,51.229454891411706,3.3137944139314848,9.28,0.7257246909755121,0.6630000000000017,73.62412080499347,92.18526450709368,2.800415125629417,2.3987068965517246,3.2318114595124348,3.07,0.46842628122722785,
2025/09/14 23:00:00,12.360046095763892,51.232534922240234,3.3126514671649043,9.29,0.7255409095959586,0.6630000000000038,73.57946523405163,92.12675759661177,2.8044000680671495,2.391819160387514,3.232480517320401,3.09,0.46961542618213736,
2025/09/14 23:15:00,12.417622817549727,50.80092677887177,3.313488856872057,9.190000000000001,0.7258234631069839,0.6629999999999979,73.64812065706873,92.65758264287113,2.773511666091851,2.4134929270946683,3.236818797511447,3.12,0.4630863662447413,
2025/09/14 23:30:00,12.391756686472434,51.113236565869045,3.3018030255270765,9.260000000000002,0.7290922389827774,0.66452917438513,74.44237442403669,93.39645839014138,2.804528292090289,2.398488120950324,3.237230690794198,3.1,0.4678329981873217,
2025/09/14 23:45:00,12.088510188311943,51.23729243359725,3.3069599348477756,9.380000000000003,0.734276867580769,0.6676080221859281,75.74783643426908,94.54102887383048,2.8364419844208903,2.3816631130063963,3.243268316603711,3.07,0.4736524206048054,
2025/09/15 00:00:00,12.255918397532412,50.729857800427226,3.2868549047666495,9.270000000000001,0.7443905614062511,0.6809216023160387,78.35607986887466,99.49039039962726,2.8203252862049064,2.3980582524271843,3.269997889636162,3.09,0.4679978144347672,
2025/09/15 00:15:00,12.25385322458476,51.357884248393134,3.310862350524505,9.37,0.7298767842048022,0.6673162607013108,74.63300480728357,94.43256570670239,2.830078392874173,2.3585912486659555,3.236024253798397,3.08,0.47355247683572876,
2025/09/15 00:30:00,12.439218729796153,51.61030956942477,3.296015421429764,9.33,0.7235920593596468,0.6630000000000064,73.10592966591882,92.7485745653733,2.8306906391696374,2.3837084673097535,3.2041102348010786,3.08,0.4701686433741361,
2025/09/15 00:45:00,12.2385913164361,51.11438392177786,3.321340242794698,9.28,0.7196117627488599,0.6629999999999889,72.13878915311358,91.81654740167114,2.794052798454478,2.397629310344828,3.205761494882709,3.09,0.465873725281038,
2025/09/15 01:00:00,12.332436200617451,51.34383867096369,3.321766015229146,9.29,0.7152875922642792,0.6630000000000029,71.08809347164353,90.52437837245832,2.7967051133067677,2.3961248654467173,3.1971460157948672,3.1,0.4674388416829643,
2025/09/15 01:15:00,12.368473166801607,51.48737573056775,3.3257586809144124,9.300000000000002,0.7113983534213447,0.662999999999998,70.14307835925557,89.36618500731961,2.796354423840211,2.3935483870967738,3.1910029467932577,3.08,0.46875578363156206,
2025/09/15 01:30:00,12.498453531606003,51.35223542807273,3.3324122458143894,9.23,0.7060039320862017,0.6630000000000006,68.83233096364015,88.05907881030225,2.7697653588907434,2.4149512459371616,3.183132639350746,3.08,0.4645703397093348,
2025/09/15 01:45:00,12.601534944823129,52.40878843814181,3.340532827201405,9.45,0.7049897429015326,0.663000000000004,68.585901226346,86.95615661807672,2.8288900270789785,2.360846560846561,3.1791075106508124,3.05,0.47866355144554096,
2025/09/15 02:00:00,12.819024048989604,52.320542543309955,3.3402535738341914,9.360000000000001,0.6993964564609559,0.6630000000000057,67.22683318559974,85.66441037316048,2.80218246702028,2.3792735042735043,3.172677775244757,3.06,0.4745539825163865,
2025/09/15 02:15:00,13.067084111366228,52.063799779484384,3.3500579705567457,9.24,0.692395803316242,0.6629999999999974,65.56741611994161,84.0864643148821,2.758161226226305,2.4134199134199132,3.164493077049544,3.06,0.4672899409000435,
2025/09/15 02:30:00,13.216536565942533,51.928004337580205,3.3578061245312085,9.16,0.6854619074925162,0.6629999999999842,63.9384702203663,82.38057903816178,2.727971675636529,2.4290393013100435,3.1589589767752577,3.03,0.4637664319885446,
2025/09/15 02:45:00,13.383807876332696,53.15346872503153,3.365323983314828,9.39,0.6830560577941328,0.662999999999988,63.37327583313887,80.87373043898407,2.7902216982838293,2.3812566560170394,3.146980249710298,2.99,0.47804143438858504,
2025/09/15 03:00:00,13.869882737864828,53.04748157574329,3.381692713182761,9.28,0.6771147801731876,0.663,61.977520825429565,79.50706116309443,2.7441878334551295,2.4170258620689657,3.142454695820905,2.9,0.4704366527995185,
2025/09/15 03:15:00,14.058041284786327,52.569950076441785,3.3747555373634444,9.190000000000001,0.6858827663758196,0.6629999999999927,64.03734051920895,82.39861471688482,2.723160210644403,2.41240478781284,3.1725732537129483,2.95,0.46538977561860145,
2025/09/15 03:30:00,13.715121655747907,53.00326554480341,3.3409317600092505,9.340000000000002,0.6964734571585693,0.6629999999999917,66.52535919771984,84.91038391426821,2.795627289308699,2.3511777301927195,3.1874843936484676,2.98,0.477583489315802,
2025/09/15 03:45:00,13.027689787353268,52.32662417249611,3.3256718485331347,9.33,0.7044825608712785,0.6630000000000108,68.46266511185507,87.29989409918885,2.805448169552632,2.382636655948553,3.179856627555646,3.01,0.4726309934387273,
2025/09/15 04:00:00,13.117618005890165,51.96795260174929,3.324555612992501,9.24,0.7053125260370763,0.6630000000000031,68.66433172481536,87.80729457996306,2.779318825015199,2.405844155844156,3.183880706500686,3.01,0.4666624552010779,
2025/09/15 04:15:00,13.049311588349667,52.32357952047755,3.3225274816064196,9.32,0.704926980653251,0.6630000000000051,68.57065112844406,87.2565186468328,2.805093427096002,2.3948497854077253,3.1774603429952757,2.99,0.4715685178836292,
2025/09/15 04:30:00,13.13659326145023,52.03398525629967,3.328876752122089,9.24,0.7026258679752313,0.6629999999999913,68.01152212046733,86.75776177095439,2.775711054520025,2.405844155844156,3.183806090923039,3.01,0.4677594254017999,
2025/09/15 04:45:00,13.240553178319601,52.10633983387851,3.3315352864707775,9.23,0.700729604183482,0.6630000000000069,67.55076411288869,86.09024573479547,2.7704944436526415,2.410617551462622,3.1825070618450173,3.0,0.46755286073112173,
2025/09/15 05:00:00,13.229441674103953,52.12443886253442,3.3336322506467715,9.23,0.699382970074072,0.6629999999999979,67.22355623606374,85.56688347111827,2.768751711653033,2.4127843986998916,3.1812650858963427,2.99,0.4678751673523644,
2025/09/15 05:15:00,13.069258040000136,52.45531523171809,3.3347224424145847,9.340000000000002,0.7013607909445035,0.663000000000003,67.70413114741454,85.64715152976106,2.800832801316188,2.379014989293362,3.1867943426715732,3.0,0.4755409070058133,
2025/09/15 05:30:00,13.171218606563855,52.532898785204736,3.3293898430072075,9.31,0.6977862100736351,0.6629999999999963,66.83557226485338,84.8455858492365,2.796308164258386,2.3920515574650913,3.174257373321811,2.97,0.4738374774454987,
2025/09/15 05:45:00,13.155227967489338,52.417421932839375,3.333164365806515,9.28,0.6952916069255312,0.6630000000000064,66.2477129595893,84.23732600054896,2.784141128832256,2.3987068965517246,3.172136480763904,3.0,0.47236080098270505,
2025/09/15 06:00:00,13.152878386803707,52.35302089534815,3.3196006670922933,9.28,0.702307022473453,0.6630000000000214,67.93404839620766,85.99804926377104,2.7955169704579386,2.390086206896552,3.1883076692612597,2.99,0.47320060653076973,
2025/09/15 06:15:00,12.919669702444992,52.22242106535293,3.2971660873420343,9.31,0.7125867746209769,0.66299999999999,70.4318433435831,88.81107943087918,2.8236369516663116,2.380236305048335,3.1999681642808944,3.01,0.47458393322432574,
2025/09/15 06:30:00,12.681589029120175,51.85493092277784,3.291874881432116,9.25,0.7121516864973346,0.6629999999999976,70.32612475219014,88.13324775684312,2.8099488386313842,2.3945945945945946,3.2079180470581545,3.06,0.47329527107432934,
2025/09/15 06:45:00,12.584987001020181,52.007357990804735,3.301056838790003,9.31,0.7098567454271174,0.6629999999999906,69.76849533394777,87.86816527020565,2.82030890549966,2.4049409237379162,3.1844771261598863,3.01,0.47270268107578933,
2025/09/15 07:00:00,12.84714101282566,51.71511046984426,3.297988876527252,9.210000000000003,0.7117155861550923,0.6630000000000097,70.22016020987978,88.95487863364896,2.792610995613192,2.4136807817589574,3.1961758427131177,3.01,0.4671695081472832,
2025/09/15 07:15:00,12.655058168038806,52.35067750959706,3.303269552893623,9.37,0.7086803772034858,0.6629999999999956,69.48265900607805,87.36711172897847,2.8365835273091764,2.387406616862327,3.182335621926908,3.04,0.4768867631557531,
2025/09/15 07:30:00,12.602640351900448,51.90890431383593,3.3007982100886872,9.28,0.7087538296612014,0.6630000000000028,69.50050663266802,87.76355660052573,2.8114411755424036,2.3965517241379315,3.189839965413696,3.04,0.4724934301670523,
2025/09/15 07:45:00,12.446948493375146,51.75353353336021,3.3045809171609384,9.29,0.7103817944667639,0.6630000000000015,69.8960728104833,88.2330703833595,2.8112490608888794,2.398277717976319,3.191150574138542,3.06,0.4719329705932551,
2025/09/15 08:00:00,12.417042494321777,51.84852942803451,3.29797802601017,9.31,0.711482138264942,0.6629999999999957,70.16343656984303,88.48902342809534,2.8229417923875793,2.396348012889366,3.1883913530399135,3.04,0.47305868184923444,
2025/09/15 08:15:00,12.352509934877446,51.85377138136761,3.294176398131924,9.32,0.7122697450796256,0.6629999999999766,70.3548108650567,88.70080145208527,2.8292352544585126,2.3969957081545066,3.1861162431437022,3.05,0.4733799841404283,
2025/09/15 08:30:00,12.473644586515888,51.803755916153136,3.3064229725893957,9.31,0.7120537289253294,0.6630000000000024,70.30232282341804,88.6856566230409,2.8157317067964107,2.40171858216971,3.1898052718566254,3.04,0.47165274805147894,
2025/09/15 08:45:00,12.324992224705909,51.65514078704621,3.293349230605594,9.28,0.7121784110971566,0.6629999999999998,70.33261834945615,88.85243070250604,2.8178001633594008,2.392241379310345,3.193708167058193,3.05,0.47238926698182937,
2025/09/15 09:00:00,12.114487178521586,51.826134336040354,3.2954945722383364,9.380000000000003,0.7159526245086347,0.662999999999996,71.24968435009517,89.6101769782377,2.846310256135243,2.38272921108742,3.1903688905371683,3.03,0.47606032245029223,
2025/09/15 09:15:00,12.427943963149573,51.876033688482835,3.292573860211231,9.300000000000002,0.7107448376764404,0.6629999999999973,69.98428578310681,88.33933498213658,2.8245380042600994,2.397849462365591,3.185312902882287,3.02,0.47299584029139335,
2025/09/15 09:30:00,12.64885848186168,51.91575437886024,3.293774611916887,9.28,0.7118334075493958,0.663000000000009,70.24878869033107,88.76601247524746,2.817436252749332,2.401939655172414,3.189000936625769,3.0,0.4713102587541179,
2025/09/15 09:45:00,12.711128746324448,52.142441291884666,3.286328779831997,9.32,0.714357869747226,0.6629999999999978,70.86218761591245,89.40212678578979,2.8359913521727598,2.369098712446352,3.2013418827279603,3.04,0.4762326318364531,
2025/09/15 10:00:00,12.540857640432137,51.99461174135956,3.286299001806237,9.32,0.7148569506901055,0.6630000000000063,70.98345531182373,89.54896886694137,2.8360170498416246,2.3819742489270386,3.1950312278146478,3.04,0.4746651482588325,
2025/09/15 10:15:00,12.382431568080392,51.346624166063634,3.295268310216217,9.220000000000002,0.7141870045848977,0.6630000000000051,70.8206704535331,89.7574138479469,2.797951223399784,2.4164859002169194,3.193971756162427,3.08,0.46653264121862903,
2025/09/15 10:30:00,12.509377708424267,51.737634831252194,3.290532077167296,9.28,0.7151898832138512,0.6629999999999996,71.06435192914468,89.83562810419214,2.820212592484079,2.3965517241379315,3.1953038032371732,3.03,0.4710443956633061,
2025/09/15 10:45:00,12.476309530704157,51.68587415532846,3.2857994722785104,9.270000000000001,0.7158957840484897,0.6629999999999904,71.23587314024124,90.09480680137861,2.82123120361079,2.3959007551240563,3.1963554640873046,3.03,0.47084517044749047,
2025/09/15 11:00:00,12.453122539714855,51.5846188009769,3.287646373479248,9.260000000000002,0.7166219522783771,0.6630000000000047,71.41231896398405,90.37220801392006,2.816604630807764,2.396328293736501,3.1993427851676466,3.04,0.4700331359831916,
2025/09/15 11:15:00,12.232754485444104,51.33658439503495,3.2887047953774435,9.25,0.7173104146930465,0.6629999999999933,71.57960295256161,90.62847444491713,2.8126574367518997,2.4172972972972975,3.1909754472463248,3.04,0.46708109172568896,
2025/09/15 11:30:00,12.464577237649053,51.94437457095404,3.2911037864518273,9.360000000000001,0.7195582045772284,0.6629999999999963,72.12577548035082,90.87367420531497,2.8440306375421582,2.375,3.201799533926241,3.03,0.47516095822913235,
2025/09/15 11:45:00,12.493692285184125,52.03747941461319,3.285512040371415,9.37,0.7203858193438999,0.6630000000000125,72.32687098858169,91.09677298717627,2.8519146741403376,2.375667022411953,3.1991356119032384,3.04,0.4755797276409072,
2025/09/15 12:00:00,12.481759136091569,51.47978617450315,3.297396173543141,9.270000000000001,0.7198911451797511,0.6629999999999979,72.2066740606727,91.35506500330636,2.811309139732256,2.405609492988134,3.2022368948012065,3.03,0.46771458908727087,
2025/09/15 12:15:00,12.480280358203686,51.23256997460055,3.2939310630786616,9.210000000000003,0.7197601242767224,0.6629999999999906,72.17483833692195,91.57794433956899,2.7960512298614737,2.4180238870792614,3.2029927296914535,3.04,0.4642538350475821,
2025/09/15 12:30:00,12.633611444403357,51.02883035833321,3.2953981783155184,9.14,0.7191770164772229,0.662999999999997,72.0331536256082,91.70292231213226,2.7735646818473447,2.436542669584245,3.203787439209928,3.05,0.45952339400579956,
2025/09/15 12:45:00,12.614741675148196,51.371935197121786,3.2944219852351067,9.23,0.7217569633384184,0.6629999999999967,72.66003432680968,92.12386341757595,2.80170544070155,2.409534127843987,3.2081448666775314,3.02,0.46529516175203867,
2025/09/15 13:00:00,12.669173503791,52.12748322444128,3.292709110391808,9.4,0.7248328865252562,0.6630000000000051,73.40742835775099,92.3732067004436,2.854792113379694,2.3627659574468085,3.211888720054749,3.02,0.47628288230007476,
