datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/09/15 13:15:00,12.720971929110874,51.56063948387413,3.290707360121504,9.25,0.7223882537247304,0.6629999999999955,72.81342654041643,92.26809932369721,2.810945789983118,2.387027027027027,3.216430645002658,3.03,0.4685375781487607,
2025/09/15 13:30:00,12.343778486835333,51.70025920208059,3.3075414132537277,9.39,0.7247909749153573,0.6629999999999997,73.39724459009193,92.41391624357006,2.8389667208317055,2.3663471778487755,3.21614164682462,3.06,0.4744877467726664,
2025/09/15 13:45:00,12.393224072427245,51.94385294272428,3.305273200632302,9.430000000000001,0.7246586326620494,0.6630000000000035,73.36508780198228,92.21636095399649,2.8530168090783032,2.3637327677624604,3.210498843668312,3.06,0.47648606729026877,
2025/09/15 14:00:00,12.331495155839093,51.9170493340892,3.3094974297373914,9.440000000000001,0.7241937270560288,0.6630000000000118,73.25212409847569,92.04395291596103,2.8523968368058426,2.364406779661017,3.2092171652264083,3.05,0.4766161251312559,
2025/09/15 14:15:00,12.620656505871523,51.481987586071455,3.3027842016703057,9.28,0.7237151907564837,0.6629999999999919,73.1358483815112,92.5672541768021,2.809750632604715,2.3965517241379315,3.213419509307966,3.0,0.46739407941356775,
2025/09/15 14:30:00,12.902443673345601,52.28100403429198,3.3118113994188,9.430000000000001,0.724973482612452,0.6630000000000046,73.4415906790966,92.33751848895386,2.8473843654427005,2.3637327677624604,3.2147943291879657,3.01,0.4758343000826176,
2025/09/15 14:45:00,12.9334778602896,52.355910402952134,3.3119256675249655,9.440000000000001,0.7247647914504463,0.6629999999999958,73.3908824788839,92.23131988267488,2.8503055163839486,2.3633474576271185,3.2133109900167915,3.04,0.4763127553726742,
2025/09/15 15:00:00,13.05245857009902,51.66562766258153,3.310708292571444,9.29,0.7286803586544754,0.666367589620718,74.34229490964846,94.07989451675853,2.8060460720278106,2.388589881593111,3.2345063240535374,3.01,0.4678241204572961,
2025/09/15 15:15:00,12.95638580313755,51.53457857631798,3.31224698448759,9.25,0.7235114837218389,0.6629999999999932,73.08635123463498,92.59121911302327,2.79266613972961,2.4075675675675674,3.2169591462202503,3.09,0.464486741956609,
2025/09/15 15:30:00,12.681730920771315,51.58642416765082,3.3117326485942855,9.32,0.7258209081341356,0.663324487997048,73.64749984460528,92.94861277675166,2.814236832781781,2.3798283261802573,3.225280712554426,3.07,0.46995222052115604,
2025/09/15 15:45:00,12.413944959112541,51.55731472254416,3.3274739805180436,9.4,0.7278322373878484,0.6638929252514617,74.13621669062691,93.15993095333,2.824965741290799,2.3712765957446806,3.228553155194466,3.07,0.4727656851427001,
2025/09/15 16:00:00,12.611419963523815,51.29727015770595,3.3238688384636093,9.29,0.7257977816955088,0.6633326368900073,73.64188053581918,92.95164215103529,2.794935796652588,2.3928955866523145,3.228820232024797,3.07,0.4668038818989817,
2025/09/15 16:15:00,12.648349608149147,51.42848818190242,3.3257449851477814,9.32,0.7266396994956728,0.6635211902090334,73.84645142402381,93.02173738714703,2.8023796297135095,2.383047210300429,3.232912735154422,3.07,0.46892543104509193,
2025/09/15 16:30:00,12.86471350268846,51.16919551242512,3.3264504422996435,9.220000000000002,0.7253594236276065,0.6634300837579125,73.53536740676125,92.9878683031422,2.7717232407124115,2.407809110629067,3.234180360199687,3.07,0.46269482860280725,
2025/09/15 16:45:00,12.864974898670198,51.27098378632189,3.3242627300586425,9.24,0.7258170221758714,0.6634077321464844,73.64655562661302,92.97955902760413,2.779563695868587,2.405844155844156,3.232881518778325,3.06,0.4638759691050757,
2025/09/15 17:00:00,12.892592955488567,51.440214175942515,3.321783374738423,9.270000000000001,0.7263684272715909,0.6633509381862341,73.78053715090415,92.95844571029295,2.7906696356230563,2.4002157497303127,3.2320645853995473,3.07,0.4658251152829212,
2025/09/15 17:15:00,12.844363101341855,51.391558208692516,3.3330683383267155,9.29,0.726759844589638,0.6633080244625557,73.87564452171172,92.94249241067712,2.7872215799403066,2.398277717976319,3.235607007266719,3.06,0.466051362279909,
2025/09/15 17:30:00,13.09344251909323,52.138765952030894,3.3351872475049182,9.42,0.7278765378691836,0.6630000000000053,74.14698091109157,92.67565644734874,2.8244291252454214,2.3694267515923566,3.2351212274699184,3.04,0.47387886644531096,
2025/09/15 17:45:00,13.242316112168908,51.71031415610423,3.341732074847323,9.300000000000002,0.725818530354821,0.6629999999999996,73.64692208698307,92.4889364186375,2.782987921144127,2.3946236559139784,3.2400114402092894,3.01,0.46668970680211375,
2025/09/15 18:00:00,13.33679687344653,52.38047338594458,3.3477972929363786,9.440000000000001,0.7257635297594597,0.6629999999999939,73.63355793119038,91.83299485139386,2.8197645120024886,2.354872881355932,3.243490275831568,3.03,0.4763489284950811,
2025/09/15 18:15:00,13.065197196361623,52.034746538356615,3.336493202453331,9.41,0.7291358791350672,0.6632106119974114,74.45297819641802,92.90627904789866,2.8203264412709745,2.385759829968119,3.2332546991754083,2.99,0.47178748010540217,
2025/09/15 18:30:00,13.190413632049399,51.634579898781396,3.3392960876446476,9.300000000000002,0.7281716633895171,0.6635639756412155,74.21869110633185,93.03764299404727,2.7850180864194347,2.3827956989247308,3.2523203818779423,3.06,0.4681436747767961,
2025/09/15 18:45:00,13.0054825771511,51.73025834251297,3.3298628999977073,9.340000000000002,0.7290491499715263,0.6636595568754969,74.43190456901989,93.0731755915059,2.80492028665998,2.3758029978586723,3.2481739563961396,3.06,0.4711043838389611,
2025/09/15 19:00:00,13.030266127880907,51.620751660011365,3.334834414644439,9.32,0.7290020839947103,0.663670686926826,74.42046838287455,93.07731321994889,2.7947414597476206,2.3873390557939915,3.2478168456530696,3.07,0.46887566439408895,
2025/09/15 19:15:00,12.935939210915308,51.66023109052912,3.331023205841035,9.340000000000002,0.7294524499229955,0.6636502018758338,74.52989920610761,93.06969784360227,2.803943239909608,2.379014989293362,3.248933051988969,3.09,0.4708766339732657,
2025/09/15 19:30:00,12.641768532079027,51.39471158315786,3.3405588068944634,9.360000000000001,0.7311317358376016,0.6646633920367722,74.93793549069322,93.4463541863635,2.8019264264057324,2.371794871794872,3.2580216866953386,3.1,0.47186513069012936,
2025/09/15 19:45:00,12.510101696631011,51.509498737970944,3.333705543284815,9.4,0.7319622639902441,0.664757524670006,75.15091806567729,93.48134826224049,2.8196851455386356,2.3627659574468085,3.256064932519955,3.1,0.47488158065621344,
2025/09/15 20:00:00,12.448026367518764,51.35157990772723,3.342367390613202,9.39,0.7316920318181747,0.6644681907541244,75.08122727803708,93.3737875507443,2.809385953911332,2.3663471778487755,3.2587402469658304,3.12,0.47363261870473583,
2025/09/15 20:15:00,12.479429972648404,51.271513653167915,3.330300880992875,9.33,0.7293146109247247,0.663007511550985,74.49640680779845,92.83077587024698,2.8015486688453244,2.3890675241157555,3.245078871538214,3.11,0.469880314542892,
2025/09/15 20:30:00,12.520675775069378,51.484884497332246,3.3215710651282504,9.350000000000001,0.7288441889097075,0.6630000000000076,74.38210271608884,92.54315804251746,2.8149329990743355,2.3850267379679146,3.2407966246918565,3.12,0.4719981862448098,
2025/09/15 20:45:00,12.484896518932374,51.45016538444759,3.32868854711502,9.360000000000001,0.7286082307709413,0.6629999999999987,74.32476913077122,92.38130105704198,2.811918227709327,2.3824786324786325,3.2435771722957547,3.12,0.47238316920075085,
2025/09/15 21:00:00,12.679983117328334,51.871766411921385,3.3082263376850416,9.37,0.727017492812913,0.6630000000000036,73.9382484075918,91.79930162358252,2.8323334148160897,2.378868729989328,3.234411388811078,3.13,0.47517232186723146,
2025/09/15 21:15:00,12.715827953321025,51.983258603516845,3.3099759285105903,9.39,0.7268908685042856,0.6630000000000035,73.90748097723426,91.6192940438249,2.8368786368260013,2.3716719914802984,3.236518168435619,3.12,0.47682381224907877,
2025/09/15 21:30:00,12.454016683973464,51.33813016166005,3.325264732634245,9.32,0.7264419130621275,0.6630000000000008,73.7983928767671,91.71197814634971,2.802784364364512,2.3862660944206007,3.2447376405872577,3.14,0.47174361264692116,
2025/09/15 21:45:00,12.571977736281838,51.90372202788603,3.3073426500483234,9.39,0.7265940046809927,0.6629999999999991,73.83534840562521,91.42331159211383,2.839137335789143,2.3663471778487755,3.2386920983153353,3.13,0.47799172783477656,
2025/09/15 22:00:00,12.754159734536984,52.35633444519948,3.28995841607269,9.42,0.7259793372218419,0.6629999999999943,73.68599526444642,91.05568821736895,2.8632580746248166,2.359872611464968,3.2308404419725263,3.13,0.48137766130434806,
2025/09/15 22:15:00,12.790295175884467,52.44264565643857,3.289533597917858,9.430000000000001,0.7258060542988433,0.663000000000004,73.64389062969146,90.90266505069079,2.8666677871807753,2.3584305408271473,3.230466812188961,3.12,0.4821577683468269,
2025/09/15 22:30:00,12.792314855770144,52.19139182121768,3.286459063442735,9.360000000000001,0.7244383590006179,0.6629999999999963,73.31156526265472,90.71479177286506,2.848050080439742,2.378205128205128,3.2278058767128464,3.14,0.47800336209607125,
2025/09/15 22:45:00,12.864797255462634,52.6438903180823,3.267004168168222,9.41,0.7246978589214339,0.6629999999999888,73.37461907774484,90.52841617187622,2.8803146600440663,2.370882040382572,3.217747794185715,3.12,0.48214134758396404,
2025/09/15 23:00:00,12.695512516032466,51.311997626082245,3.3033196548768853,9.23,0.7263996527264212,0.6629999999999914,73.78812437500825,91.90438669529509,2.7941588959982147,2.429035752979415,3.2300085315716256,3.14,0.4654871964629752,
2025/09/15 23:15:00,12.411990470689432,51.70896494344021,3.3316948164724245,9.42,0.7262683309932317,0.6629999999999996,73.75621555494142,91.29445732723246,2.827389817766632,2.370488322717622,3.2395229730182518,3.1,0.4768857111710588,
2025/09/15 23:30:00,12.442456839987585,51.37903294407113,3.3372999502169436,9.340000000000002,0.7238156404687917,0.6630000000000027,73.16025585557294,91.08322188427925,2.798669624944215,2.398286937901499,3.232550599366671,3.08,0.4704753101291429,
2025/09/15 23:45:00,12.608703362436586,51.254019785527646,3.330220257072291,9.260000000000002,0.7215835798244113,0.6630000000000058,72.61790525024875,90.96079497939256,2.7805968630257443,2.399568034557235,3.2349671331235075,3.07,0.4677248571926204,
2025/09/16 00:00:00,12.592253026085416,51.304276585260595,3.3206384480373208,9.270000000000001,0.7251267576414097,0.6629999999999866,73.47883375533125,91.28947906938339,2.7916318337755435,2.401294498381877,3.2436083670386786,3.1,0.4694209031698213,
2025/09/16 00:15:00,12.578157672885823,51.34280451423149,3.3201850583119272,9.28,0.7251141145988987,0.6630000000000088,73.47576172331385,91.2557470318405,2.795024926929285,2.4008620689655173,3.2419289796408615,3.08,0.4698671649000968,
2025/09/16 00:30:00,12.565533070117965,51.44338873117681,3.318787707023661,9.300000000000002,0.724831553054986,0.6630000000000009,73.40710434844965,91.11173669792494,2.8022280486088644,2.397849462365591,3.2391009250485023,3.1,0.47109887839437675,
2025/09/16 00:45:00,12.38922012250498,51.45466348848623,3.3247331532601594,9.350000000000001,0.7257625901275084,0.6630000000000168,73.63332961751986,91.19949530838547,2.8122557718148293,2.386096256684492,3.2410178547558917,3.09,0.47365718625348024,
2025/09/16 01:00:00,12.381191301583556,51.45507226599284,3.3293868138805833,9.360000000000001,0.7257125445011142,0.6629999999999889,73.62116943010011,91.15567902328482,2.8113284887707013,2.3835470085470085,3.2424456474879144,3.1,0.47399427838016694,
2025/09/16 01:15:00,12.575033644830228,51.455702685098856,3.316519689410585,9.29,0.7236251592582982,0.663000000000004,73.11397234617137,90.82467746066325,2.8011291564655316,2.400430570505921,3.2358772749945217,3.06,0.4708348163894788,
2025/09/16 01:30:00,12.481188521394586,51.390007924039935,3.3116727207641103,9.28,0.7230715424854016,0.6629999999999945,72.97945342409297,90.72279372114359,2.802209270805843,2.401939655172414,3.233160568994745,3.06,0.4707189106181015,
2025/09/16 01:45:00,12.470991825435874,51.30167347752109,3.3160726498758373,9.270000000000001,0.7229189986859681,0.6629999999999987,72.94238802348906,90.7295186106985,2.795475545551481,2.4045307443365695,3.2346403449612464,3.22,0.46975335405272,
2025/09/16 02:00:00,12.864200838133684,52.19194799529345,3.343054458135355,9.32,0.7024916660142287,0.6629999999999973,67.97891345682406,84.37843496565728,2.7878696314143765,2.388412017167382,3.2116420924621343,3.04,0.4775889009799858,
2025/09/16 02:15:00,13.117516777717583,51.923079999762706,3.333418506280248,9.180000000000001,0.6988848265688625,0.6629999999999943,67.10251632065216,83.83273971899953,2.7539296319092967,2.415032679738562,3.2098753680917564,3.0,0.4708422717706213,
2025/09/16 02:30:00,13.244782147075682,52.66886803040609,3.3408939965149895,9.340000000000002,0.7004287593587909,0.6629999999999937,67.47766422951564,83.71614657682467,2.7956588894298653,2.379014989293362,3.2095566709484,3.0,0.4800443715121975,
2025/09/16 02:45:00,13.383397227066439,52.527962815873764,3.331850962827396,9.260000000000002,0.6988407834290141,0.662999999999997,67.0918146295404,83.55471260253093,2.779235957223609,2.3833693304535637,3.2134177213567487,2.99,0.4774771523760253,
2025/09/16 03:00:00,13.130419673095446,52.21990772320527,3.3293012127702757,9.23,0.6983289296920555,0.6630000000000021,66.96744337431626,83.52029654861545,2.7723535391139382,2.399783315276273,3.2068031927119423,3.02,0.47480845513279357,
2025/09/16 03:15:00,13.115868289085142,52.35963639755545,3.333235463104337,9.270000000000001,0.6984018256655947,0.6630000000000013,66.98515578525858,83.41053714357528,2.7810816555295457,2.3980582524271843,3.2029297462922184,3.0,0.4762196397402174,
2025/09/16 03:30:00,13.156773877919363,52.04705574031101,3.334446529151527,9.190000000000001,0.6968586114307276,0.6630000000000013,66.61584158861461,83.26483417544796,2.7560795831200386,2.411316648531012,3.2061583749086444,3.01,0.4719563051972281,
2025/09/16 03:45:00,13.138096274646387,52.0876585531347,3.3312625998248464,9.2,0.6975125784209588,0.6630000000000001,66.7694748237065,83.43063089832975,2.7617156331307307,2.4076086956521743,3.206189441446844,3.02,0.47274920397659304,
2025/09/16 04:00:00,13.083189519870302,52.297246197674895,3.3251730574648324,9.25,0.6987383008916624,0.6629999999999986,67.06691321554872,83.62570210066337,2.7818101013522454,2.3913513513513514,3.2062484815182604,3.01,0.4765317001486149,
2025/09/16 04:15:00,13.046355997512876,51.94397713819734,3.324415767280112,9.180000000000001,0.6986468358320598,0.6630000000000164,67.04468885055648,83.88383108228913,2.7613874565125966,2.4128540305010895,3.205146117041831,3.02,0.47143214883803164,
2025/09/16 04:30:00,13.029666217518468,51.961688926336535,3.319245134053315,9.180000000000001,0.6991144158217227,0.6629999999999975,67.15830238120533,84.03450631621922,2.7656890736448236,2.4193899782135078,3.200429729875551,3.04,0.4709168620895595,
2025/09/16 04:45:00,12.978454460029525,51.845597494905746,3.3257566073734655,9.180000000000001,0.6997307039470613,0.6629999999999926,67.30804931513124,84.23043145877669,2.7602741522477063,2.425925925925926,3.200503190983843,3.0,0.4695528838920691,
2025/09/16 05:00:00,13.16959502970633,51.9896739362253,3.31923725509079,9.17,0.7002852028231094,0.6630000000000011,67.44278257241439,84.46687244798656,2.7626828982880816,2.411123227917121,3.2081115799325333,3.0,0.47094785603964046,
2025/09/16 05:15:00,13.12178358477621,51.83596453963435,3.319479487680794,9.15,0.7008996502137986,0.6629999999999944,67.59208224091672,84.74064881085354,2.756456255854978,2.419672131147541,3.2077057412607037,3.01,0.46899975370954305,
2025/09/16 05:30:00,12.971219703810561,51.95715229523864,3.312781165361525,9.2,0.7027634244734232,0.662999999999995,68.04494587633496,85.12482012350175,2.7771227680823887,2.4108695652173915,3.2045560024088564,3.01,0.4718276716795947,
2025/09/16 05:45:00,12.970576511935121,51.453682782652606,3.3116051029510896,9.09,0.7024048287747089,0.6630000000000019,67.9578135689056,85.45392403742977,2.7448924969645616,2.4378437843784377,3.2064267789275114,3.01,0.4647084867968364,
2025/09/16 06:00:00,12.958473544447145,51.51727635071427,3.3047491412757015,9.100000000000001,0.7035518769135499,0.6629999999999983,68.23652564333011,85.78863024253675,2.753612940341733,2.434065934065934,3.2057251745417243,3.0,0.46558392504056934,
2025/09/16 06:15:00,12.87613460933369,51.82604862013085,3.297878035706325,9.180000000000001,0.7058141969357785,0.6629999999999967,68.78622873342235,86.17785060652977,2.7836080960567933,2.411764705882353,3.2056344380484934,3.01,0.4709419265891064,
2025/09/16 06:30:00,12.839186598117067,51.792061222691075,3.294911158970217,9.180000000000001,0.7068567282465602,0.6630000000000112,69.03954509778299,86.5049060660528,2.786114573987207,2.4161220043572986,3.2037993152530495,2.99,0.47033922815868584,
2025/09/16 06:45:00,12.734636333113656,51.95427192289117,3.282322338890558,9.220000000000002,0.7086827486466809,0.6630000000000053,69.4832352241385,86.91071670594853,2.8089867624385754,2.388286334056399,3.2097734859335385,3.04,0.4752963222896819,
2025/09/16 07:00:00,12.293573367983527,51.773100110409985,3.286597304169076,9.28,0.7112594746049291,0.6629999999999999,70.10933330383084,87.43312063141613,2.823589001374839,2.4008620689655173,3.19937063526371,3.01,0.4752853400241278,
2025/09/16 07:15:00,12.377939773588025,51.86344094787739,3.2761051202301155,9.270000000000001,0.7120602223746122,0.6630000000000067,70.30390061484579,87.6993450245624,2.829579534172234,2.386192017259978,3.206075884909999,3.02,0.4770488211537947,
2025/09/16 07:30:00,12.214138762138191,51.451457549421434,3.2833652352376315,9.23,0.7131835234993277,0.6629999999999973,70.57684259179474,88.18756152235743,2.81114019876378,2.3954496208017333,3.2118805303190476,3.07,0.47367305787209346,
2025/09/16 07:45:00,11.932859866827414,50.81887963923367,3.282127398899201,9.14,0.7131647000467073,0.6630000000000061,70.5722688312433,88.50966300527983,2.784779165813455,2.439824945295405,3.202017168729665,3.04,0.46552388710455056,
2025/09/16 08:00:00,11.878394510965109,51.29093918361593,3.2783471031614924,9.29,0.7209023319141389,0.6630000000000135,72.45237425652822,90.23764628154123,2.833745087895402,2.382131324004306,3.2206379395343476,3.08,0.4757362145073672,
2025/09/16 08:15:00,11.699191058995268,50.882916595626455,3.2358881643533604,9.210000000000003,0.7304738171735854,0.664710485055878,74.77807308436297,93.46386115102925,2.8462046684609295,2.3908794788273613,3.230047590117843,3.1,0.4724932079568701,
2025/09/16 08:30:00,12.161355338611997,52.131494885573886,3.1704202087537796,9.270000000000001,0.7293528203745585,0.6630117686829495,74.50569101712081,92.83235848049611,2.923902634232775,2.407766990291262,3.183291687795954,3.09,0.47721133609319166,
2025/09/16 08:45:00,11.88649636709431,50.73459993973211,3.20854703147618,9.09,0.729670211983173,0.6652911336941273,74.58281147148648,93.67971894450383,2.833058051144694,2.448844884488449,3.208253829895652,3.1,0.4639897628905491,
2025/09/16 09:00:00,11.980435875472324,51.30451564430615,3.183165514322487,9.16,0.7315865315952564,0.6660315090995146,75.05401958631568,93.95495562091139,2.877638614387175,2.412663755458515,3.2109582656655244,3.12,0.4721429743251275,
2025/09/16 09:15:00,11.931047663026334,51.0782812070172,3.1918156752988467,9.14,0.7323073851833772,0.6668273274982687,75.23992215277528,94.25080338881722,2.8635738807643496,2.439824945295405,3.2063771900839004,3.09,0.46798931050698295,
2025/09/16 09:30:00,11.930713632419554,51.60393332721935,3.199305741937577,9.29,0.7360630965413429,0.668296888218729,76.20849107138456,94.79711679351666,2.903754986034486,2.3939720129171156,3.2194021815702487,3.08,0.477772166633931,
2025/09/16 09:45:00,11.780019373776042,51.07528215509552,3.2067704003922564,9.220000000000002,0.7369228429950412,0.6697947104277369,76.43021303390647,95.35393648749191,2.8751668653521936,2.3991323210412143,3.2341186230451626,3.1,0.4743678124781059,
2025/09/16 10:00:00,12.00017963251537,51.917844745087564,3.1660222219143583,9.29,0.7372763389670712,0.6692407822647123,76.52137691172148,95.14801210717415,2.9342813628082287,2.3950484391819162,3.2098260835206553,3.09,0.48004002826955317,
2025/09/16 10:15:00,11.824200746853705,51.00396643327133,3.185713772334849,9.16,0.7374341574397961,0.6708130704846684,76.56207707552458,95.73251475388966,2.8753367862319044,2.4312227074235806,3.2215278519582697,3.09,0.47035999124220185,
2025/09/16 10:30:00,11.837022221038637,51.236860668277075,3.1720948180644064,9.190000000000001,0.7387115227035514,0.6715451070910101,76.89149969996747,96.00465145787993,2.8971391232269923,2.4156692056583244,3.223011231879132,3.11,0.4740809861518323,
2025/09/16 10:45:00,11.786050356674082,51.295244669870556,3.165581430431279,9.210000000000003,0.7405875927237393,0.672877182533829,77.37532365167397,96.49985431704016,2.9094181282031433,2.4017372421281213,3.2300724856199223,3.13,0.4768511415567018,
2025/09/16 11:00:00,11.831191144927004,51.53249880612498,3.1565332727019344,9.24,0.7412148254836524,0.6729749589673705,77.53708213045397,96.53620298611209,2.9272620313901303,2.4134199134199132,3.2177088391848536,3.13,0.47728902122441935,
2025/09/16 11:15:00,11.768550357846209,50.97263210956754,3.1669159231426587,9.15,0.7414108668630884,0.6741786205900939,77.58763968633593,96.98366764005733,2.8892462642077614,2.4295081967213115,3.229555999736328,3.12,0.4717764739468591,
2025/09/16 11:30:00,11.790147319146286,51.19019150491903,3.1564220974727926,9.180000000000001,0.742537587316037,0.674733452743822,77.87821217892014,97.18992808150173,2.9083562706489796,2.4193899782135078,3.2291401360307392,3.14,0.47470681838055523,
2025/09/16 11:45:00,11.726668259568157,51.15783031396279,3.1677828158207135,9.210000000000003,0.7433381736648083,0.6750515250565594,78.08467720782404,97.30817237429937,2.9073962880292545,2.3995656894679693,3.241197705354916,3.16,0.4771575979254642,
2025/09/16 12:00:00,11.77073497177446,51.2865491694854,3.1511627379887956,9.190000000000001,0.7418739477903744,0.6739360577473449,77.70706467676493,96.89349420887952,2.916383812619416,2.4178454842219805,3.224203307209721,3.15,0.47561955415183593,
2025/09/16 12:15:00,11.866781101598804,50.922466959498365,3.161391864404109,9.110000000000001,0.7412186210209069,0.6742355125051449,77.53806097016373,97.00481737233513,2.881642134458123,2.446761800219539,3.225796217451773,3.21,0.4690633107245333,
2025/09/16 12:30:00,11.85777456499909,51.50974207227296,3.1391646059021845,9.2,0.7418250623025573,0.6736820283953299,77.69445748745885,96.7990580700635,2.9307160200208595,2.4076086956521743,3.223202165740425,3.16,0.47795112620277297,
2025/09/16 12:45:00,11.72871123881498,50.94199770262276,3.1637310282541007,9.14,0.7409050006307455,0.673503856031992,77.45718069657127,96.73282198394816,2.8889940131996283,2.439824945295405,3.223979803970262,3.16,0.4707361147282474,
2025/09/16 13:00:00,11.698420514627287,51.041211205006846,3.158368761593128,9.180000000000001,0.7449345486268473,0.6764814720126564,78.49636996674728,97.8397592487043,2.9065637020071944,2.4302832244008714,3.2325725748644714,3.14,0.4736744727486077,
2025/09/16 13:15:00,11.775489473233904,51.14776612191412,3.190144784465898,9.23,0.7415870548964916,0.6729367605027123,77.63307721780137,96.52200259752588,2.8932856104038267,2.4127843986998916,3.2355605042225566,3.12,0.4749730139156128,
2025/09/16 13:30:00,11.95084449599608,51.399189718778075,3.186426446614218,9.24,0.7404008537293296,0.6717144734072541,77.32716510895402,96.0676138707855,2.899800185194324,2.4220779220779223,3.224580839991768,3.12,0.47454593970021697,
2025/09/16 13:45:00,11.93656190993778,51.64229509454344,3.199935124210133,9.33,0.741868637163812,0.6719216417745102,77.70569510723692,96.14462930436926,2.915684111659296,2.379421221864952,3.2413001023310164,3.1,0.48143318195956186,
2025/09/16 14:00:00,11.765643695548135,51.03830660473466,3.2214164823765747,9.260000000000002,0.7405181193396763,0.6715096575474929,77.35740700311939,95.99147298859847,2.8745118958255618,2.3930885529157666,3.250278593462118,3.09,0.4760494181151855,
2025/09/16 14:15:00,11.830713463525228,51.14635991390469,3.226294867589423,9.270000000000001,0.7385976118832587,0.6697007912983113,76.86212298021653,95.31902178227028,2.873264961961219,2.3959007551240563,3.2432046340533587,3.08,0.4756910358957401,
2025/09/16 14:30:00,11.833930407868252,51.19609454355606,3.226643287743787,9.28,0.7384750075175897,0.6694075037838519,76.83050426233422,95.20999130918075,2.8760538963973885,2.397629310344828,3.2405404288499042,3.09,0.4758557018486429,
2025/09/16 14:45:00,11.785706751640078,51.18044924076298,3.2279190028627465,9.29,0.7389259785469597,0.6696476090362199,76.9468062037241,95.29925112408584,2.878015214062364,2.3939720129171156,3.242639773715312,3.13,0.47655506117481483,
2025/09/16 15:00:00,11.82262434840544,51.15508264164822,3.2340902412970576,9.29,0.7389876864331665,0.66970192532716,76.96272019042893,95.31944336073722,2.8725234322076836,2.3928955866523145,3.246002700493545,3.1,0.4762453750423737,
2025/09/16 15:15:00,11.920938448279344,51.30301818991319,3.233907319667317,9.300000000000002,0.7381920923693458,0.6688726136505128,76.75754263321352,95.01114437089825,2.8757781472094646,2.3881720430107523,3.2444926358448147,3.08,0.4771035104256675,
2025/09/16 15:30:00,11.820078159650166,50.98715484339465,3.2479419962198133,9.270000000000001,0.7373739444910687,0.6684696053866385,76.54654862163788,94.86132489512072,2.854115009070078,2.4045307443365695,3.2440004285420514,3.09,0.47330401578141795,
2025/09/16 15:45:00,12.326897643175016,51.10493188483878,3.3100940693917127,9.33,0.7385408198764728,0.6687986518541574,76.84747676080111,94.98364886137553,2.818651012451302,2.377277599142551,3.278359056703264,3.08,0.47409010668011603,
2025/09/16 16:00:00,12.403853191435019,51.10569238666977,3.3064459926221454,9.300000000000002,0.7368820826975327,0.6676756156565138,76.41970126834865,94.56615694001627,2.8126877078142525,2.3924731182795695,3.268902729485675,3.1,0.47156335244825204,
2025/09/16 16:15:00,12.391508328358498,51.19242230853706,3.307290839249493,9.32,0.7364101862916672,0.6670404444486003,76.29800283416203,94.33003022518126,2.818016453041953,2.3894849785407724,3.2658050434037915,3.09,0.47251760356130584,
2025/09/16 16:30:00,12.297658919524395,50.58049191581665,3.325668427075849,9.23,0.7352926160356942,0.6670864640625839,76.0097901066294,94.34713814842885,2.7753819126567696,2.400866738894908,3.2790262835854977,3.11,0.4668243070558419,
2025/09/16 16:45:00,12.40541392919198,51.09204314666823,3.3143501097934878,9.300000000000002,0.7349654124631656,0.6659625008355079,75.92540683534271,93.92930160121486,2.8059799634684555,2.3935483870967738,3.265498655894705,3.08,0.4708730800831046,
2025/09/16 17:00:00,12.511974067114409,50.458369465475755,3.3316929957505614,9.16,0.7322895724152956,0.665247175204209,75.23532837762313,93.66337725003822,2.7493529600966258,2.432314410480349,3.267926407605012,3.09,0.46042084583818915,
2025/09/16 17:15:00,12.432471694133312,51.16230409888101,3.331748230413507,9.340000000000002,0.734470109401461,0.6650567641208132,75.79767200560093,93.59259138470104,2.803333071431031,2.380085653104925,3.2713240724714012,3.07,0.4725637754103453,
2025/09/16 17:30:00,12.492639468386017,51.26642360909915,3.32289610050372,9.33,0.7335034142071251,0.6643130475102912,75.54836878984217,93.31611260572208,2.8077916726272782,2.3783494105037515,3.267518490733271,3.08,0.47299613824271713,
2025/09/16 17:45:00,12.298015235942728,51.3308934162817,3.3312536057974054,9.4,0.7344444435042841,0.6643361745164978,75.79105296917626,93.32471013648497,2.8217605479334003,2.358510638297872,3.271987138809068,3.07,0.47714602305477183,
2025/09/16 18:00:00,12.285368563333805,51.038293871269445,3.328740906077353,9.32,0.732271333618717,0.663333835842644,75.23062473301438,92.95208786511047,2.799857442489525,2.383047210300429,3.2646205361608716,3.1,0.47172199557087086,
2025/09/16 18:15:00,12.3748899749408,51.40299235856054,3.313186800716214,9.350000000000001,0.7314201444919363,0.6629999999999802,75.01110963894196,92.5430391899884,2.8220563953649713,2.378609625668449,3.2544804560073657,3.09,0.47459894839110756,
2025/09/16 18:30:00,12.314369071508679,51.0675342841991,3.3275210097790886,9.31,0.7307490229447438,0.6629999999999989,74.84494313870063,92.50901186914774,2.7978786527986745,2.3759398496240602,3.2664591196320725,3.11,0.4725436918330467,
2025/09/16 18:45:00,12.434961945043085,51.53664071183505,3.314300141435716,9.360000000000001,0.7296356570856032,0.6629999999999915,74.57441525265749,91.94927879427594,2.8241256375608033,2.3803418803418803,3.249755032374482,3.09,0.475258811496295,
2025/09/16 19:00:00,12.387073159679858,51.15192272914254,3.3256035006902613,9.300000000000002,0.728720373579515,0.662999999999994,74.35201781698949,91.925619228187,2.796484908098544,2.386021505376344,3.258720821489916,3.1,0.4717738465652633,
2025/09/16 19:15:00,12.387424984224538,51.25580320058009,3.324534223578595,9.32,0.7286326662699937,0.6630000000000033,74.33070651770356,91.80491780490728,2.8034002278874923,2.380901287553648,3.257952260600545,3.11,0.4732576041113677,
2025/09/16 19:30:00,12.435606237941784,51.5779230038047,3.312160843072613,9.360000000000001,0.7288477894336995,0.6629999999999979,74.38297757868433,91.69330772039262,2.825949717863626,2.3707264957264957,3.252913321461007,3.1,0.47676901813481304,
2025/09/16 19:45:00,12.430566597191444,51.75322981653932,3.3038770189959092,9.39,0.7298866185210668,0.6629999999999991,74.63539436931941,91.88143745249732,2.8421154740359382,2.3631522896698614,3.250808048415121,3.09,0.47905251010036953,
2025/09/16 20:00:00,12.569880815863371,52.06466941934866,3.2905873925519846,9.41,0.730136475828781,0.6629999999999974,74.69610520279481,91.86226944232017,2.8596718085345127,2.3581296493092454,3.246051879489193,3.12,0.4812399357153184,
2025/09/16 20:15:00,12.527069260882229,51.54025725495728,3.2847847704321445,9.28,0.7281416622889978,0.6630000000000057,74.21140137831381,91.78492870783705,2.8251470487605577,2.3933189655172415,3.2415088074112868,3.14,0.473276450049565,
2025/09/16 20:30:00,12.716084371668387,52.154752233060606,3.262773171252162,9.340000000000002,0.7282862158537661,0.6629999999999864,74.24652529555492,91.5814967026631,2.8625955620493126,2.379014989293362,3.231854874967526,3.13,0.47863527037448744,
2025/09/16 20:45:00,12.55298623091926,51.55258699741438,3.2799471742167543,9.270000000000001,0.7283091963921676,0.6629999999999944,74.25210915320832,91.86489704801802,2.8262650303853327,2.394822006472492,3.2408055633920894,3.15,0.47303356135684466,
2025/09/16 21:00:00,12.531057972415226,51.67096644679947,3.276446821052443,9.300000000000002,0.7295090524837088,0.6629999999999835,74.54365261067952,92.0890290897065,2.838440697478711,2.3881720430107523,3.2404630580474523,3.14,0.47486565641608103,
2025/09/16 21:15:00,12.596206463460817,52.026938209057676,3.2649718261726273,9.350000000000001,0.7304213550888324,0.6629999999999916,74.76532574100617,92.15605093125617,2.863730683691861,2.376470588235294,3.2361646941760887,3.14,0.4786184005259137,
2025/09/16 21:30:00,12.657309655800361,52.42709380434104,3.2487292759308546,9.4,0.7311270817100359,0.6629999999999886,74.93680462137203,92.14732920292663,2.893439003872254,2.369148936170213,3.2274893343731947,3.14,0.4822842666107198,
2025/09/16 21:45:00,12.542014794414285,51.81702407498301,3.269981327377786,9.33,0.7315807324081783,0.662999999999995,75.05252402080937,92.57740469860207,2.8532273019068812,2.3890675241157555,3.2366031422959787,3.12,0.47580955032627614,
2025/09/16 22:00:00,12.456986884144555,51.27467007325504,3.2727146932079303,9.23,0.7312433001019643,0.6631365421104678,74.96550283819548,92.87874335538744,2.820288618239652,2.4030335861321777,3.2450905255557467,3.14,0.47037743056906134,
2025/09/16 22:15:00,12.410423363221923,51.34133204202129,3.273090975882237,9.260000000000002,0.7324064413439674,0.6637652308504459,75.26546797065025,93.11246019420341,2.8291300389241507,2.3952483801295896,3.247875805236106,3.13,0.4723181822603884,
2025/09/16 22:30:00,12.390990835160892,51.39139972354212,3.2731531152923914,9.28,0.7333525362623009,0.6643516978428106,75.50945853452005,93.33048097747884,2.835186645147523,2.390086206896552,3.2501710470473566,3.12,0.4736144857728842,
2025/09/16 22:45:00,12.374013234301742,51.550750619133396,3.2658251432825827,9.31,0.7343685369389404,0.6648806213064923,75.77147725291661,93.52710978923776,2.8507343753996057,2.385606874328679,3.2476449116182615,3.11,0.47569200269959394,
2025/09/16 23:00:00,12.468068520392194,51.86140364634326,3.248811900577227,9.33,0.7344956195818407,0.6647580476273872,75.80425088386747,93.48154267314538,2.8718190789507725,2.3858520900321545,3.2379221176020927,3.13,0.47751219616596075,
2025/09/16 23:15:00,12.368661399211248,51.02289076919351,3.2685204227608806,9.2,0.7341666908550123,0.6659584950029229,75.71942270861997,93.9278124214888,2.8147292383227236,2.4097826086956524,3.2543484662872393,3.13,0.4690124681714204,
2025/09/16 23:30:00,12.330433522582837,51.384067428556364,3.255607647503729,9.270000000000001,0.7357019856455511,0.6664785417956932,76.11536336361057,94.1211413054218,2.8473947120464187,2.393743257820928,3.250297200029232,3.12,0.4741630707810495,
2025/09/16 23:45:00,12.423115118407793,51.90148947826316,3.2384859004931292,9.340000000000002,0.7366340077999131,0.6664805334565003,76.35572467046349,94.12188171102781,2.884063814691237,2.3779443254817987,3.2429073371295614,3.11,0.47952391270721123,
2025/09/17 00:00:00,12.442535542575342,52.06822782831489,3.2384229498271124,9.360000000000001,0.7346194838327977,0.6643372676186577,75.83619451642286,93.32511650034873,2.8902957226447823,2.371794871794872,3.236824653348151,3.11,0.4809433495258178,
2025/09/17 00:15:00,12.353043749711276,51.78412610780265,3.246088067323311,9.33,0.7349477945724889,0.6649152835437104,75.92086331756629,93.53999557514706,2.8742288583973687,2.384780278670954,3.239128609345365,3.11,0.47798388046504847,
2025/09/17 00:30:00,12.403025814888451,52.03713677265523,3.2363044448692855,9.360000000000001,0.73531139745351,0.6648459418029795,76.01463368905998,93.51421758452841,2.8921877281474524,2.3856837606837606,3.2310175697710517,3.1,0.4796015780346848,
2025/09/17 00:45:00,12.256821634508697,51.43768563568642,3.2497650495803563,9.28,0.7352848559734272,0.6657079815582506,76.00778884657552,93.83468333129908,2.855591053020381,2.392241379310345,3.246265206891023,3.11,0.47524610630649683,
2025/09/17 01:00:00,12.200958918764968,51.50517730870274,3.240424463534868,9.29,0.7358292083749243,0.6660277558737755,76.1481731217808,93.95356034849868,2.866908364796709,2.389666307857912,3.2437964557237966,3.11,0.47656489042644895,
2025/09/17 01:15:00,12.366065595803207,51.88780698200708,3.226874561118499,9.32,0.7360384078606065,0.6658343693761798,76.20212405152851,93.88166836441391,2.888243662241864,2.3819742489270386,3.2384330461817785,3.11,0.47938399030185497,
2025/09/17 01:30:00,12.262363380649958,51.543579158265686,3.2210616388312445,9.25,0.735696047653392,0.6662986938184354,76.11383200134638,94.0542823050261,2.871723995743324,2.402162162162162,3.236274100241063,3.12,0.47517149696484445,
2025/09/17 01:45:00,12.284500485881495,51.85332004933923,3.212647692159066,9.31,0.7377877830511778,0.6673716382467529,76.65327438632966,94.4531524677497,2.8979212450597713,2.388829215896885,3.2363618206077387,3.11,0.4793667211563803,
2025/09/17 02:00:00,12.165613759530288,51.37113857434571,3.2214132439540317,9.25,0.7391015619305444,0.6691471954596884,76.99208780067266,95.11322094449844,2.8714105578849463,2.4054054054054053,3.24554876912084,3.14,0.4749623379211485,
2025/09/17 02:15:00,12.281015746418348,51.776414973092756,3.2079560003252143,9.28,0.7370123363014719,0.6669805531629577,76.45329266563351,94.30776546829586,2.892807756421602,2.3987068965517246,3.2321794024391677,3.11,0.477585712519165,
2025/09/17 02:30:00,12.175616473898685,51.12732559112192,3.216008101407029,9.17,0.7365491314276611,0.6678222412144836,76.33383571035613,94.6206654109211,2.85136097635701,2.4143947655398037,3.2444914105795024,3.15,0.4715321503496368,
2025/09/17 02:45:00,12.171104898393196,51.389232730814115,3.214440571974643,9.23,0.7375015602967496,0.6679135567240987,76.57945975114868,94.6546122130355,2.8714172165671665,2.4030335861321777,3.2425379687391964,3.11,0.4750140078739818,
2025/09/17 03:00:00,12.199293391580852,51.95859154406321,3.1959259652317282,9.32,0.7385504011947222,0.6677444933082546,76.84994770869125,94.59176240421942,2.9162127350231755,2.3851931330472103,3.232392445311502,3.11,0.4813922303193258,
2025/09/17 03:15:00,12.205442658279992,52.076019757644474,3.196587207690948,9.350000000000001,0.7392562921880694,0.6679662757281369,77.03199153765502,94.67421065370257,2.9249944996038337,2.3828877005347593,3.231101220076521,3.11,0.48266202282580767,
2025/09/17 03:30:00,12.059464631731714,51.301490591706,3.2153435127512857,9.24,0.7389098246720365,0.6688869288010248,76.94264024429047,95.01646606907855,2.873720945633449,2.4166666666666665,3.23865404671897,3.1,0.47393785518944165,
2025/09/17 03:45:00,11.906007859588044,50.72471063306017,3.2257852657750306,9.16,0.7387335496583741,0.6696332337762968,76.89718028129447,95.29390708006962,2.839618649507102,2.430131004366812,3.2488139827036324,3.1,0.4690170397857974,
2025/09/17 04:00:00,11.899853096889217,50.69323633497601,3.226201688047098,9.16,0.739602127798474,0.6703588910576257,77.1211798674419,95.56367225171682,2.8392521254753857,2.4192139737991267,3.257449724007108,3.13,0.47020545709171857,
2025/09/17 04:15:00,12.003507234625829,50.557674793388856,3.217941451786209,9.09,0.7383382128746315,0.6700434467733211,76.79522598165921,95.4464049360135,2.8247872548937583,2.4444444444444446,3.249596368145676,3.14,0.46559909038242575,
2025/09/17 04:30:00,11.893978370533603,51.453863356481236,3.2266484826919033,9.350000000000001,0.7433467440122711,0.6712879068831671,78.08688743416562,95.90903654433582,2.897743603046451,2.3807486631016044,3.257012046931901,3.09,0.4811249284861151,
2025/09/17 04:45:00,11.721033885928762,50.9987196571999,3.2393460915871706,9.31,0.7442837614309328,0.672523983317571,78.32853698105787,96.36855149730255,2.874036838539353,2.3834586466165413,3.2703121697652353,3.08,0.47865514751089355,
2025/09/17 05:00:00,11.773346136884982,51.24050611603002,3.2254970369786022,9.33,0.7446747243104204,0.672624548199011,78.42936328460269,96.40593677986523,2.8925774517962752,2.379421221864952,3.2646829234263484,3.08,0.48075049725107555,
2025/09/17 05:15:00,11.740802083932351,50.72190745984966,3.2230566081072882,9.210000000000003,0.7434582822001602,0.672945157672089,78.1156522703665,96.52512426928214,2.857535910735522,2.4115092290988054,3.2637996331080132,3.09,0.47323214326265506,
2025/09/17 05:30:00,11.698413575637915,50.70225036584549,3.2195529714457884,9.210000000000003,0.7440733653383504,0.6734383954886282,78.27427745564401,96.70848683955991,2.8606455870375425,2.4115092290988054,3.264310847655624,3.1,0.47352133768588106,
2025/09/17 05:45:00,11.832875956671899,50.99736045525458,3.2027681706316016,9.220000000000002,0.7442308601374215,0.6734210633727805,78.31489414651233,96.70204357587785,2.8787597193404646,2.40997830802603,3.2574694613281174,3.11,0.4752080344471383,
2025/09/17 06:00:00,11.787179080441774,51.007802458761375,3.1967739474312538,9.220000000000002,0.7444381706086756,0.6735570230448071,78.36835791404383,96.7525869731621,2.884157638799788,2.4164859002169194,3.2522996605113854,3.12,0.47495233332660436,
2025/09/17 06:15:00,11.816930774759953,51.078890000639944,3.1795754787031143,9.2,0.7448391280926411,0.6741212923214164,78.47176174880168,96.96235569205353,2.8934680310695113,2.4043478260869566,3.2564033714940193,3.13,0.47680373683817556,
2025/09/17 06:30:00,11.870840630761734,51.36914254333942,3.157561156653499,9.210000000000003,0.744503562162605,0.6737415604920214,78.38522189017392,96.82118929743174,2.91680811331018,2.4093376764386534,3.2421033736324247,3.11,0.47809568672502395,
2025/09/17 06:45:00,11.754440145330477,51.08101650124479,3.1664770718461988,9.190000000000001,0.7454238214107338,0.674761606549184,78.62254963446483,97.20039433923631,2.9022790285488527,2.4178454842219805,3.2474261924353507,3.13,0.47591571017026396,
2025/09/17 07:00:00,11.844568992912684,51.58628897432254,3.1462549725194155,9.25,0.7461233307344449,0.6746871028469039,78.8029476801734,97.17269737464034,2.940003299412479,2.404324324324324,3.238156564929483,3.1,0.480831064585342,
2025/09/17 07:15:00,11.701546349238242,51.02495015608406,3.1576363413412736,9.180000000000001,0.7470476054078871,0.6763453653226851,79.04131097160658,97.78916119707668,2.9072378854433247,2.417211328976035,3.2506749978026193,3.12,0.47628151844814653,
2025/09/17 07:30:00,11.67234063250271,51.02974726208157,3.1545260136326196,9.180000000000001,0.7470107012605077,0.6763149787436677,79.0317936773534,97.77786489933509,2.910104389796646,2.4161220043572986,3.249750886425606,3.12,0.4766188618991371,
2025/09/17 07:45:00,11.776645841278594,51.345710883491165,3.1326863783648093,9.190000000000001,0.7471762487118746,0.6763638874755769,79.07448708498677,97.79604686043716,2.9335844352210483,2.4211099020674647,3.23730910719928,3.12,0.4779169027932813,
2025/09/17 08:00:00,11.682690162252243,51.25020595532669,3.1365050027426165,9.2,0.748361454091853,0.6772989366290624,79.38014238801385,98.14365405998441,2.9332011241669798,2.4163043478260873,3.242964307931517,3.13,0.4785477528846626,
2025/09/17 08:15:00,11.570311058716698,51.15516385608612,3.1373128349335464,9.210000000000003,0.7499822498541405,0.678576142802875,79.79813308249408,98.61845911131851,2.9356332901991538,2.4082519001085774,3.250467576360742,3.14,0.479779348315224,
2025/09/17 08:30:00,11.577808483621766,51.193341624778384,3.123289907088135,9.190000000000001,0.7499302697075357,0.6788053018135778,79.78472780461261,98.70364962955566,2.942410174330535,2.4134929270946683,3.2452347316598704,3.14,0.47948184789409987,
2025/09/17 08:45:00,11.514712695373817,51.13014538452944,3.1261333308392283,9.2,0.7511615145031034,0.6797676480379602,80.10225631693098,99.06140459335606,2.942932698756712,2.4184782608695654,3.245772621863366,3.15,0.479119442486912,
2025/09/17 09:00:00,11.41450523378387,50.815465901049606,3.106073296958567,9.210000000000003,0.7683569837219799,0.6948794547875042,84.6763898419373,104.67926201266462,2.9651586165137616,2.3984799131378933,3.3006598258663447,3.23,0.48380651405666797,
2025/09/17 09:15:00,11.46128596740067,51.210209081563505,3.0659565753210356,9.210000000000003,0.7680229975401693,0.6945977699518094,84.58185926741454,104.57454486862574,3.003956440262245,2.4017372421281213,3.2809826447912593,3.16,0.48619818067134485,
2025/09/17 09:30:00,11.323540101113792,51.35090350380949,3.064108528858031,9.270000000000001,0.7694505722505749,0.6951559302987564,84.9859162760381,104.78204257543285,3.0253497592185012,2.405609492988134,3.272023508814271,3.16,0.4880216123536663,
2025/09/17 09:45:00,11.058456101826437,50.690725308348135,3.090737310741227,9.23,0.7708212929007676,0.6969844472975919,85.37388146030713,105.46179900419672,2.9863424393664966,2.419284940411701,3.2867894884940254,3.19,0.48346391034548275,
2025/09/17 10:00:00,11.21269400191926,51.22234869804947,3.0588181580235676,9.260000000000002,0.7709786446457783,0.6967970860102972,85.41841788626495,105.39214690928733,3.0273130083624453,2.4038876889848813,3.2768605175090255,3.16,0.4883236749970494,
2025/09/17 10:15:00,11.128473774170857,51.03122667836749,3.065663657950457,9.25,0.7717128869036148,0.6976005138972802,85.62623589266757,105.69132731214194,3.017291207406643,2.4162162162162164,3.2773415313050744,3.16,0.4862357691307643,
2025/09/17 10:30:00,11.037630514351463,50.562299018197564,3.079138698528483,9.190000000000001,0.7720283866713747,0.6986629065525846,85.71553412095135,106.09981989177737,2.9846008575033958,2.4352557127312298,3.2844250112607667,3.15,0.48124512665705804,
2025/09/17 10:45:00,11.14899499695133,50.76509209127602,3.0740592031686234,9.210000000000003,0.7727854761386183,0.699146601080083,85.92981874169027,106.2858016230153,2.9960385897925077,2.4245385450597174,3.2869047545853833,3.15,0.4834239018745721,
2025/09/17 11:00:00,11.190541932932717,50.855992110598265,3.073177019108559,9.220000000000002,0.7725874000735812,0.6988460319478867,85.87375581080603,106.17023205505882,3.00015259214533,2.4186550976138825,3.28727544891306,3.12,0.4844385463411286,
2025/09/17 11:15:00,11.157925405253138,51.04295363308398,3.080214720206818,9.29,0.7741330492317207,0.6994141887952527,86.31123230200276,106.38868975528783,3.0160235061068184,2.403659849300323,3.290525733759425,3.13,0.4879978055996861,
2025/09/17 11:30:00,11.085214948164946,50.51514566398225,3.099840480055292,9.210000000000003,0.7718113984673072,0.6983332314771298,85.65411834774812,105.97305901730655,2.971120629999555,2.4234527687296414,3.2948305891689156,3.13,0.4816627616972364,
2025/09/17 11:45:00,11.335905442410478,50.986665438159264,3.0915181291149256,9.24,0.7693163615159261,0.6956213191900469,84.94792962106705,104.95505222802268,2.9888228417555265,2.420995670995671,3.2799896365070698,3.14,0.4833297193009978,
2025/09/17 12:00:00,11.261266919437674,50.82422129406848,3.120486748772967,9.260000000000002,0.7670672534585604,0.6933017354698193,84.31134796470648,104.09274033981535,2.967485762803256,2.4071274298056156,3.288075629672637,3.15,0.48334292796877926,
2025/09/17 12:15:00,11.42471342417167,51.20089977640902,3.087202389612307,9.23,0.7635316329610418,0.6903650651673982,83.31063519539153,103.00102474816448,2.9897618734219464,2.4041170097508124,3.2697862071518164,3.16,0.4847184567006363,
2025/09/17 12:30:00,11.41424420766316,51.22445898296769,3.0965885256891426,9.25,0.7626395381388622,0.689317786212333,83.06234986008508,102.61169579860837,2.987158262475775,2.4064864864864863,3.266017703310838,3.16,0.4844109345165861,
2025/09/17 12:45:00,11.440049600127395,51.32846822364354,3.0961482890063743,9.260000000000002,0.7613362810429882,0.6881040138495492,82.72624993234406,102.16047244810656,2.9908128214917475,2.411447084233261,3.257506106465722,3.15,0.4841696598807295,
2025/09/17 13:00:00,11.382794222991606,51.30220426286047,3.1090505167895133,9.28,0.759774716869844,0.686515648973084,82.32353460670635,101.56999325830887,2.9848340996346274,2.4105603448275863,3.2548158996282517,3.15,0.48399990694205197,
2025/09/17 13:15:00,11.51416168062542,51.53239297110747,3.108141770323424,9.29,0.7570757415023274,0.6841143213517076,81.62748972894359,100.67729284085304,2.9889241503399346,2.41227125941873,3.2437378137998456,3.14,0.48407857896694895,
2025/09/17 13:30:00,11.4973679897887,51.05774552848919,3.1274715144935987,9.210000000000003,0.7543719905943078,0.682810736007629,80.93021327621338,100.19268125744705,2.944870946807421,2.4267100977198695,3.2494694986013526,3.13,0.4783726831499301,
2025/09/17 13:45:00,11.501296412710815,51.1955106522189,3.151222459074814,9.28,0.753507878877596,0.681224589554111,80.70736554611511,99.60302677273032,2.944888886938363,2.4084051724137936,3.2537985019107105,3.12,0.4810482108548528,
2025/09/17 14:00:00,11.82328327161622,51.623696129147106,3.1450561110761646,9.28,0.749166929526495,0.6775336237121666,79.58786827436084,98.23089965496237,2.9506627774677763,2.4159482758620694,3.234647344814576,3.12,0.48043713240093994,
2025/09/17 14:15:00,11.85018977382083,51.67070435938024,3.152168571034253,9.29,0.747595980466238,0.6761103259823255,79.18273265890733,97.70178464945646,2.9471774083934457,2.4090419806243277,3.234372088431674,3.11,0.4809560035513041,
2025/09/17 14:30:00,11.76470218503556,51.11459682519239,3.179336797524271,9.210000000000003,0.743313100603238,0.6734178508765838,78.07821105911643,96.70084932121983,2.896830561383673,2.4245385450597174,3.2373022740452257,3.12,0.47451838289564174,
2025/09/17 14:45:00,12.01647639155317,51.85754826165049,3.173105687079269,9.31,0.7422332170778008,0.6713716978833798,77.79971744798344,95.94018608853112,2.9340340089867993,2.3909774436090228,3.232051007048705,3.1,0.4819239348530461,
